Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
1549.632446,21.699999,1544.411865,0.000000,0.000000,22.213285,22.213276,22.213285,22.213276
1549.632446,21.699999,1544.411865,0.000000,0.000000,22.213285,22.213276,22.213285,22.213276
1549.024292,21.699999,1544.411865,0.000000,0.000000,22.212753,22.212719,22.213280,22.213270
1549.024292,21.699999,1543.013550,0.000000,0.000000,22.180729,22.180716,22.212957,22.212946
1548.416016,21.699999,1543.013550,0.000000,0.000000,22.180193,22.180202,22.212631,22.212620
1547.807739,21.699999,1541.615112,0.000000,0.000000,22.147621,22.147629,22.211985,22.211973
1547.199463,21.599998,1541.615112,0.000000,0.000000,22.147079,22.147068,22.211338,22.211327
1546.591064,21.599998,1541.615112,0.000000,0.000000,22.146534,22.146540,22.210693,22.210682
1545.982910,21.599998,1541.615112,0.000000,0.000000,22.145985,22.145994,22.210049,22.210039
1545.982910,21.599998,1540.216797,0.000000,0.000000,22.113951,22.113949,22.209093,22.209084
1545.374634,21.599998,1540.216797,0.000000,0.000000,22.113398,22.113403,22.208141,22.208132
1545.374634,21.599998,1541.615112,0.000000,0.000000,22.145433,22.145451,22.207518,22.207508
1544.766357,21.599998,1538.818481,0.000000,0.000000,22.080803,22.080820,22.206257,22.206247
1544.766357,21.599998,1540.216797,0.000000,0.000000,22.112844,22.112858,22.205326,22.205318
1544.158081,21.499998,1538.818481,0.000000,0.000000,22.080244,22.080242,22.204082,22.204075
1543.549683,21.599998,1538.818481,0.000000,0.000000,22.079683,22.079678,22.202845,22.202837
1542.941528,21.499998,1537.420044,0.000000,0.000000,22.047070,22.047066,22.201294,22.201286
1542.333252,21.499998,1537.420044,0.000000,0.000000,22.046503,22.046516,22.199755,22.199747
1542.333252,21.499998,1536.021851,0.000000,0.000000,22.014452,22.014454,22.197910,22.197903
1541.724976,21.499998,1537.420044,0.000000,0.000000,22.045935,22.045937,22.196398,22.196390
1541.116699,21.499998,1536.021851,0.000000,0.000000,22.013309,22.013321,22.194576,22.194569
1540.508301,21.499998,1534.623413,0.000000,0.000000,21.980671,21.980663,22.192448,22.192440
1539.900146,21.499998,1536.021851,0.000000,0.000000,22.012156,22.012173,22.190655,22.190647
1539.900146,21.499998,1536.021851,0.000000,0.000000,22.012156,22.012173,22.188877,22.188871
1539.291870,21.499998,1533.225098,0.000000,0.000000,21.947445,21.947462,22.186476,22.186470
1539.900146,21.499998,1533.225098,0.000000,0.000000,21.948027,21.948048,22.184103,22.184097
1538.683716,21.399998,1533.225098,0.000000,0.000000,21.946859,21.946861,22.181742,22.181736
1538.075317,21.399998,1531.826904,0.000000,0.000000,21.914202,21.914196,22.179081,22.179073
1538.075317,21.399998,1531.826904,0.000000,0.000000,21.914202,21.914196,22.176445,22.176437
1537.466919,21.399998,1531.826904,0.000000,0.000000,21.913610,21.913624,22.173830,22.173822
1536.250488,21.399998,1530.428467,0.000000,0.000000,21.880339,21.880323,22.170910,22.170902
1535.642334,21.399998,1531.826904,0.000000,0.000000,21.911819,21.911818,22.168331,22.168324
1535.642334,21.399998,1530.428467,0.000000,0.000000,21.879738,21.879736,22.165461,22.165453
1535.642334,21.399998,1529.030273,0.000000,0.000000,21.847656,21.847639,22.162298,22.162291
1535.033936,21.399998,1530.428467,0.000000,0.000000,21.879135,21.879131,22.159479,22.159473
1534.425537,21.299997,1530.428467,0.000000,0.000000,21.878529,21.878527,22.156685,22.156677
1533.817383,21.299997,1529.030273,0.000000,0.000000,21.845837,21.845837,22.153591,22.153584
1533.209106,21.299997,1527.631836,0.000000,0.000000,21.813129,21.813122,22.150204,22.150196
1532.600952,21.299997,1527.631836,0.000000,0.000000,21.812515,21.812498,22.146843,22.146835
1532.600952,21.299997,1526.233521,0.000000,0.000000,21.780418,21.780401,22.143198,22.143188
1532.600952,21.299997,1527.631836,0.000000,0.000000,21.812515,21.812498,22.139908,22.139898
1531.384155,21.299997,1526.233521,0.000000,0.000000,21.779177,21.779198,22.136318,22.136309
1531.384155,21.299997,1526.233521,0.000000,0.000000,21.779177,21.779198,22.132765,22.132755
1530.775879,21.200003,1526.233521,0.000000,0.000000,21.778553,21.778557,22.129240,22.129230
1530.167725,21.200003,1526.233521,0.000000,0.000000,21.777925,21.777931,22.125744,22.125734
1529.559570,21.200003,1524.835205,0.000000,0.000000,21.745190,21.745176,22.121958,22.121948
1529.559570,21.200003,1524.835205,0.000000,0.000000,21.745190,21.745176,22.118210,22.118198
1528.951172,21.200003,1524.835205,0.000000,0.000000,21.744556,21.744549,22.114491,22.114481
1528.951172,21.200003,1524.835205,0.000000,0.000000,21.744556,21.744549,22.110809,22.110800
1528.951172,21.200003,1522.038452,0.000000,0.000000,21.680326,21.680326,22.106527,22.106516
1528.342896,21.200003,1523.436646,0.000000,0.000000,21.711803,21.711828,22.102600,22.102589
1528.342896,21.200003,1522.038452,0.000000,0.000000,21.679689,21.679695,22.098391,22.098381
1527.734497,21.200003,1523.436646,0.000000,0.000000,21.711164,21.711166,22.094538,22.094528
1527.126343,21.100002,1522.038452,0.000000,0.000000,21.678406,21.678402,22.090397,22.090387
1526.518188,21.100002,1522.038452,0.000000,0.000000,21.677761,21.677738,22.086292,22.086281
1526.518188,21.100002,1522.038452,0.000000,0.000000,21.677761,21.677738,22.082228,22.082216
1525.909790,21.100002,1520.640015,0.000000,0.000000,21.644985,21.644979,22.077877,22.077866
1524.693115,21.100002,1519.241699,0.000000,0.000000,21.611549,21.611551,22.073236,22.073225
1524.693115,21.100002,1520.640015,0.000000,0.000000,21.643679,21.643715,22.068962,22.068951
1525.301514,21.100002,1519.241699,0.000000,0.000000,21.612204,21.612217,22.064417,22.064405
1524.084961,21.100002,1519.241699,0.000000,0.000000,21.610889,21.610901,22.059904,22.059893
1524.084961,21.100002,1519.241699,0.000000,0.000000,21.610889,21.610901,22.055437,22.055426
1524.084961,21.100002,1517.843628,0.000000,0.000000,21.578760,21.578754,22.050694,22.050682
1522.868408,21.100002,1517.843628,0.000000,0.000000,21.577435,21.577433,22.045984,22.045973
1522.260132,21.100002,1517.843628,0.000000,0.000000,21.576765,21.576748,22.041315,22.041304
1522.868408,21.000002,1517.843628,0.000000,0.000000,21.577435,21.577433,22.036699,22.036688
1522.260132,21.000002,1517.843628,0.000000,0.000000,21.576765,21.576748,22.032124,22.032112
1521.651733,21.000002,1515.046875,0.000000,0.000000,21.511803,21.511805,22.026947,22.026936
1520.435425,21.000002,1515.046875,0.000000,0.000000,21.510450,21.510427,22.021807,22.021797
1520.435425,21.000002,1516.445190,0.000000,0.000000,21.542599,21.542589,22.017038,22.017029
1519.827026,21.000002,1515.046875,0.000000,0.000000,21.509769,21.509739,22.011992,22.011982
1519.218750,21.000002,1513.648438,0.000000,0.000000,21.476931,21.476917,22.006668,22.006659
1518.610352,21.000002,1513.648438,0.000000,0.000000,21.476242,21.476259,22.001390,22.001381
1518.002197,21.000002,1513.648438,0.000000,0.000000,21.475554,21.475569,21.996159,21.996149
1517.394043,21.000002,1512.250122,0.000000,0.000000,21.442699,21.442696,21.990650,21.990643
1516.177368,21.000002,1510.851929,0.000000,0.000000,21.409140,21.409142,21.984865,21.984856
1515.568970,20.900002,1509.453491,0.000000,0.000000,21.376263,21.376284,21.978809,21.978800
1514.960815,20.900002,1510.851929,0.000000,0.000000,21.407732,21.407736,21.973127,21.973118
1514.960815,20.900002,1510.851929,0.000000,0.000000,21.407732,21.407736,21.967501,21.967493
1514.352539,20.900002,1508.055176,0.000000,0.000000,21.342669,21.342678,21.961283,21.961275
1513.744385,20.900002,1508.055176,0.000000,0.000000,21.341957,21.341963,21.955122,21.955112
1513.135986,20.900002,1506.656738,0.000000,0.000000,21.309053,21.309048,21.948692,21.948685
1511.919434,20.900002,1506.656738,0.000000,0.000000,21.307613,21.307613,21.942314,21.942307
1511.919434,20.900002,1508.055176,0.000000,0.000000,21.339802,21.339783,21.936319,21.936312
1511.311157,20.900002,1506.656738,0.000000,0.000000,21.306889,21.306894,21.930056,21.930048
1511.311157,20.800001,1506.656738,0.000000,0.000000,21.306889,21.306894,21.923855,21.923847
1510.703003,20.800001,1505.258301,0.000000,0.000000,21.273966,21.273962,21.917389,21.917381
1510.094604,20.800001,1505.258301,0.000000,0.000000,21.273235,21.273224,21.910980,21.910973
1509.486206,20.800001,1503.860107,0.000000,0.000000,21.240307,21.240297,21.904306,21.904299
1509.486206,20.800001,1505.258301,0.000000,0.000000,21.272501,21.272472,21.898020,21.898012
1508.269775,20.800001,1503.860107,0.000000,0.000000,21.238829,21.238804,21.891460,21.891453
1508.269775,20.800001,1503.860107,0.000000,0.000000,21.238829,21.238804,21.884966,21.884958
1508.878052,20.800001,1503.860107,0.000000,0.000000,21.239569,21.239559,21.878544,21.878536
1507.661621,20.800001,1503.860107,0.000000,0.000000,21.238085,21.238098,21.872171,21.872164
1507.661621,20.800001,1502.461670,0.000000,0.000000,21.205877,21.205883,21.865541,21.865534
1507.053223,20.700001,1502.461670,0.000000,0.000000,21.205130,21.205143,21.858971,21.858963
1507.053223,20.700001,1502.461670,0.000000,0.000000,21.205130,21.205143,21.852465,21.852457
1507.053223,20.700001,1502.461670,0.000000,0.000000,21.205130,21.205143,21.846024,21.846016
1506.444946,20.700001,1502.461670,0.000000,0.000000,21.204380,21.204386,21.839640,21.839632
1505.836670,20.700001,1501.063354,0.000000,0.000000,21.171417,21.171432,21.832991,21.832983
1506.444946,20.700001,1501.063354,0.000000,0.000000,21.172171,21.172174,21.826416,21.826408
1505.836670,20.700001,1501.063354,0.000000,0.000000,21.171417,21.171432,21.819899,21.819891
1505.836670,20.700001,1499.664917,0.000000,0.000000,21.139196,21.139198,21.813126,21.813118
1505.228394,20.600000,1501.063354,0.000000,0.000000,21.170660,21.170654,21.806732,21.806725
1504.620239,20.700001,1499.664917,0.000000,0.000000,21.137680,21.137691,21.796772,21.800068
1504.620239,20.600000,1498.266724,0.000000,0.000000,21.105461,21.105452,21.789892,21.793156
1504.011841,20.600000,1498.266724,0.000000,0.000000,21.104698,21.104671,21.783075,21.786304
1504.011841,20.600000,1498.266724,0.000000,0.000000,21.104698,21.104671,21.776325,21.779522
1504.011841,20.600000,1499.664917,0.000000,0.000000,21.136917,21.136911,21.769962,21.773129
1503.403564,20.600000,1499.664917,0.000000,0.000000,21.136152,21.136168,21.763657,21.766790
1502.795288,20.600000,1498.266724,0.000000,0.000000,21.103161,21.103142,21.757084,21.760187
1502.795288,20.600000,1498.266724,0.000000,0.000000,21.103161,21.103142,21.750578,21.753649
1502.795288,20.600000,1496.868530,0.000000,0.000000,21.070936,21.070913,21.743814,21.746855
1502.187012,20.600000,1498.266724,0.000000,0.000000,21.102388,21.102396,21.737432,21.740442
1502.187012,20.600000,1498.266724,0.000000,0.000000,21.102388,21.102396,21.731113,21.734093
1502.187012,20.600000,1496.868530,0.000000,0.000000,21.070162,21.070164,21.724537,21.727486
1501.578857,20.600000,1496.868530,0.000000,0.000000,21.069387,21.069365,21.718019,21.720938
1501.578857,20.600000,1495.470093,0.000000,0.000000,21.037149,21.037127,21.711245,21.714134
1500.970459,20.600000,1495.470093,0.000000,0.000000,21.036369,21.036358,21.704529,21.707390
1500.970459,20.600000,1496.868530,0.000000,0.000000,21.068607,21.068581,21.698202,21.701033
1500.362183,20.600000,1495.470093,0.000000,0.000000,21.035587,21.035572,21.691608,21.694410
1499.753906,20.500000,1495.470093,0.000000,0.000000,21.034801,21.034803,21.685072,21.687847
1499.753906,20.500000,1494.071777,0.000000,0.000000,21.002560,21.002577,21.678282,21.681028
1499.753906,20.500000,1494.071777,0.000000,0.000000,21.002560,21.002577,21.671558,21.674278
1498.537476,20.500000,1494.071777,0.000000,0.000000,21.000978,21.001001,21.664886,21.667580
1498.537476,20.500000,1492.673340,0.000000,0.000000,20.968729,20.968756,21.657959,21.660625
1497.928955,20.500000,1494.071777,0.000000,0.000000,21.000183,21.000196,21.651415,21.654055
1497.928955,20.500000,1492.673340,0.000000,0.000000,20.967932,20.967949,21.644613,21.647228
1497.320801,20.500000,1492.673340,0.000000,0.000000,20.967134,20.967142,21.637873,21.640461
1497.320801,20.500000,1492.673340,0.000000,0.000000,20.967134,20.967142,21.631199,21.633760
1497.320801,20.500000,1491.275146,0.000000,0.000000,20.934883,20.934879,21.624269,21.626806
1496.712524,20.500000,1491.275146,0.000000,0.000000,20.934080,20.934088,21.617403,21.619913
1496.104248,20.500000,1491.275146,0.000000,0.000000,20.933275,20.933260,21.610596,21.613081
1496.104248,20.500000,1489.876831,0.000000,0.000000,20.901016,20.901026,21.603535,21.605995
1496.104248,20.500000,1489.876831,0.000000,0.000000,20.901016,20.901026,21.596544,21.598980
1496.104248,20.500000,1491.275146,0.000000,0.000000,20.933275,20.933260,21.589945,21.592356
1495.496094,20.500000,1491.275146,0.000000,0.000000,20.932468,20.932451,21.583403,21.585789
1495.496094,20.500000,1489.876831,0.000000,0.000000,20.900208,20.900232,21.576605,21.578968
1494.887573,20.400002,1491.275146,0.000000,0.000000,20.931656,20.931623,21.570187,21.572527
1495.496094,20.400002,1488.478394,0.000000,0.000000,20.867939,20.867939,21.563200,21.565516
1494.887573,20.400002,1489.876831,0.000000,0.000000,20.899395,20.899385,21.556595,21.558887
1494.279419,20.400002,1487.079956,0.000000,0.000000,20.834038,20.834015,21.549406,21.551676
1493.671143,20.400002,1488.478394,0.000000,0.000000,20.865494,20.865479,21.542601,21.544847
1494.279419,20.400002,1488.478394,0.000000,0.000000,20.866312,20.866327,21.535872,21.538095
1493.671143,20.400002,1487.079956,0.000000,0.000000,20.833218,20.833199,21.528879,21.531082
1493.062866,20.400002,1487.079956,0.000000,0.000000,20.832396,20.832399,21.521950,21.524130
1493.062866,20.400002,1487.079956,0.000000,0.000000,20.832396,20.832399,21.515089,21.517246
1493.062866,20.400002,1487.079956,0.000000,0.000000,20.832396,20.832399,21.508295,21.510431
1492.454712,20.400002,1487.079956,0.000000,0.000000,20.831572,20.831564,21.501562,21.503677
1492.454712,20.400002,1487.079956,0.000000,0.000000,20.831572,20.831564,21.494896,21.496990
1491.846191,20.300001,1487.079956,0.000000,0.000000,20.830742,20.830730,21.488287,21.490360
1491.846191,20.300001,1485.681519,0.000000,0.000000,20.798462,20.798447,21.481422,21.483475
1491.238037,20.400002,1485.681519,0.000000,0.000000,20.797630,20.797609,21.474619,21.476650
1491.238037,20.400002,1485.681519,0.000000,0.000000,20.797630,20.797609,21.467884,21.469894
1491.238037,20.400002,1485.681519,0.000000,0.000000,20.797630,20.797609,21.461214,21.463205
1491.238037,20.300001,1485.681519,0.000000,0.000000,20.797630,20.797609,21.454611,21.456583
1490.629761,20.300001,1484.283447,0.000000,0.000000,20.764517,20.764517,21.447744,21.449697
1490.021484,20.300001,1484.283447,0.000000,0.000000,20.763678,20.763660,21.440939,21.442871
1490.021484,20.300001,1484.283447,0.000000,0.000000,20.763678,20.763660,21.434198,21.436113
1490.021484,20.300001,1484.283447,0.000000,0.000000,20.763678,20.763660,21.427528,21.429422
1488.804810,20.300001,1482.885132,0.000000,0.000000,20.729700,20.729689,21.420584,21.422461
1488.804810,20.300001,1484.283447,0.000000,0.000000,20.761992,20.761982,21.414030,21.415888
1488.804810,20.300001,1484.283447,0.000000,0.000000,20.761992,20.761982,21.407543,21.409382
1488.196655,20.300001,1482.885132,0.000000,0.000000,20.728853,20.728865,21.400789,21.402611
1488.196655,20.300001,1482.885132,0.000000,0.000000,20.728853,20.728865,21.394104,21.395906
1487.588379,20.300001,1481.486694,0.000000,0.000000,20.695702,20.695698,21.387156,21.388939
1486.980103,20.300001,1481.486694,0.000000,0.000000,20.694847,20.694836,21.380266,21.382032
1486.980103,20.300001,1482.885132,0.000000,0.000000,20.727146,20.727129,21.373768,21.375517
1486.371948,20.300001,1481.486694,0.000000,0.000000,20.693989,20.694010,21.367004,21.368736
1486.371948,20.300001,1481.486694,0.000000,0.000000,20.693989,20.694010,21.360308,21.362022
1486.371948,20.300001,1480.088379,0.000000,0.000000,20.661686,20.661684,21.353355,21.355055
1485.155273,20.300001,1480.088379,0.000000,0.000000,20.659960,20.659954,21.346457,21.348139
1485.763428,20.300001,1480.088379,0.000000,0.000000,20.660824,20.660820,21.339634,21.341299
1485.155273,20.300001,1480.088379,0.000000,0.000000,20.659960,20.659954,21.332870,21.334520
1485.155273,20.300001,1480.088379,0.000000,0.000000,20.659960,20.659954,21.326176,21.327808
1484.546997,20.300001,1480.088379,0.000000,0.000000,20.659092,20.659073,21.319538,21.321154
1484.546997,20.300001,1478.689941,0.000000,0.000000,20.626780,20.626778,21.312645,21.314245
1483.938721,20.200001,1480.088379,0.000000,0.000000,20.658220,20.658209,21.306133,21.307718
1483.938721,20.200001,1478.689941,0.000000,0.000000,20.625908,20.625929,21.299364,21.300934
1483.938721,20.200001,1478.689941,0.000000,0.000000,20.625908,20.625929,21.292664,21.294218
1483.330566,20.200001,1478.689941,0.000000,0.000000,20.625034,20.625027,21.286020,21.287560
1482.722046,20.200001,1478.689941,0.000000,0.000000,20.624155,20.624161,21.279436,21.280958
1483.330566,20.200001,1478.689941,0.000000,0.000000,20.625034,20.625027,21.272924,21.274431
1483.330566,20.200001,1477.291748,0.000000,0.000000,20.592720,20.592728,21.266155,21.267649
1483.330566,20.200001,1478.689941,0.000000,0.000000,20.625034,20.625027,21.259777,21.261255
1483.330566,20.200001,1477.291748,0.000000,0.000000,20.592720,20.592728,21.253139,21.254602
1482.722046,20.200001,1477.291748,0.000000,0.000000,20.591843,20.591858,21.246559,21.248009
1482.722046,20.200001,1477.291748,0.000000,0.000000,20.591843,20.591858,21.240046,21.241480
1482.722046,20.200001,1478.689941,0.000000,0.000000,20.624155,20.624161,21.233917,21.235338
1482.722046,20.200001,1477.291748,0.000000,0.000000,20.591843,20.591858,21.227528,21.228935
1482.113892,20.200001,1477.291748,0.000000,0.000000,20.590961,20.590935,21.221193,21.222588
1482.113892,20.200001,1477.291748,0.000000,0.000000,20.590961,20.590935,21.214922,21.216303
1482.722046,20.200001,1475.893433,0.000000,0.000000,20.559521,20.559507,21.208401,21.209768
1482.113892,20.200001,1477.291748,0.000000,0.000000,20.590961,20.590935,21.202257,21.203611
1482.113892,20.200001,1477.291748,0.000000,0.000000,20.590961,20.590935,21.196175,21.197515
1480.897339,20.200001,1477.291748,0.000000,0.000000,20.589190,20.589178,21.190136,21.191462
1481.505615,20.100000,1477.291748,0.000000,0.000000,20.590076,20.590082,21.184166,21.185478
1481.505615,20.200001,1475.893433,0.000000,0.000000,20.557755,20.557745,21.177933,21.179232
1481.505615,20.200001,1477.291748,0.000000,0.000000,20.590076,20.590082,21.172083,21.173370
1481.505615,20.100000,1475.893433,0.000000,0.000000,20.557755,20.557745,21.165970,21.167244
1482.113892,20.200001,1477.291748,0.000000,0.000000,20.590961,20.590935,21.157410,21.161510
1480.897339,20.200001,1475.893433,0.000000,0.000000,20.556866,20.556839,21.151434,21.155495
1480.897339,20.100000,1475.893433,0.000000,0.000000,20.556866,20.556839,21.145517,21.149538
1480.897339,20.100000,1475.893433,0.000000,0.000000,20.556866,20.556839,21.139660,21.143641
1480.897339,20.100000,1475.893433,0.000000,0.000000,20.556866,20.556839,21.133862,21.137802
1481.505615,20.200001,1475.893433,0.000000,0.000000,20.557755,20.557745,21.128130,21.132030
1480.897339,20.100000,1475.893433,0.000000,0.000000,20.556866,20.556839,21.122446,21.126307
1480.897339,20.100000,1475.893433,0.000000,0.000000,20.556866,20.556839,21.116817,21.120640
1480.289185,20.100000,1474.494995,0.000000,0.000000,20.523643,20.523645,21.110916,21.114700
1480.289185,20.100000,1475.893433,0.000000,0.000000,20.555975,20.555931,21.105394,21.109140
1480.897339,20.100000,1474.494995,0.000000,0.000000,20.524536,20.524538,21.099613,21.103323
1480.289185,20.100000,1474.494995,0.000000,0.000000,20.523643,20.523645,21.093884,21.097555
1480.289185,20.100000,1474.494995,0.000000,0.000000,20.523643,20.523645,21.088209,21.091845
1480.289185,20.100000,1475.893433,0.000000,0.000000,20.555975,20.555931,21.082912,21.086512
1479.680664,20.100000,1475.893433,0.000000,0.000000,20.555080,20.555077,21.077662,21.081224
1479.680664,20.100000,1475.893433,0.000000,0.000000,20.555080,20.555077,21.072462,21.075989
1479.680664,20.100000,1474.494995,0.000000,0.000000,20.522749,20.522753,21.066992,21.070484
1479.680664,20.100000,1473.096680,0.000000,0.000000,20.490416,20.490437,21.061255,21.064713
1479.680664,20.100000,1474.494995,0.000000,0.000000,20.522749,20.522753,21.055897,21.059320
1479.680664,20.100000,1474.494995,0.000000,0.000000,20.522749,20.522753,21.050592,21.053982
1479.072510,20.100000,1473.096680,0.000000,0.000000,20.489517,20.489506,21.045010,21.048365
1479.072510,20.100000,1473.096680,0.000000,0.000000,20.489517,20.489506,21.039482,21.042805
1478.464233,20.100000,1473.096680,0.000000,0.000000,20.488615,20.488592,21.034000,21.037291
1477.855957,20.100000,1471.698242,0.000000,0.000000,20.455368,20.455355,21.028242,21.031500
1477.855957,20.100000,1473.096680,0.000000,0.000000,20.487711,20.487698,21.022865,21.026089
1478.464233,20.100000,1473.096680,0.000000,0.000000,20.488615,20.488592,21.017550,21.020741
1477.855957,20.100000,1471.698242,0.000000,0.000000,20.455368,20.455355,21.011955,21.015116
1477.855957,20.100000,1473.096680,0.000000,0.000000,20.487711,20.487698,21.006739,21.009869
1477.855957,20.100000,1473.096680,0.000000,0.000000,20.487711,20.487698,21.001574,21.004673
1477.247803,20.100000,1471.698242,0.000000,0.000000,20.454460,20.454456,20.993429,20.999199
1476.639282,20.100000,1470.300049,0.000000,0.000000,20.421204,20.421179,20.987736,20.993448
1475.422852,20.100000,1470.300049,0.000000,0.000000,20.419371,20.419359,20.982080,20.987736
1474.814575,20.100000,1470.300049,0.000000,0.000000,20.418449,20.418442,20.976471,20.982071
1474.814575,20.100000,1468.901733,0.000000,0.000000,20.386097,20.386091,20.970596,20.976141
1473.597900,20.100000,1467.503174,0.000000,0.000000,20.351877,20.351871,20.964441,20.969929
1257.051636,20.100000,1576.573486,1502.400024,0.133333,31.387922,31.387928,21.339712,21.039150
1202.306763,19.900000,1610.133667,1646.400024,0.183333,34.717525,34.717533,21.472824,21.130035
1153.036377,19.599998,1629.710327,1751.400024,0.233333,37.213978,37.214001,21.629452,21.236906
1023.473633,18.899998,1664.668823,1984.199951,0.316667,43.476715,43.476704,22.062056,21.384678
984.543823,18.799997,1681.448730,2089.800049,0.366667,45.795025,45.795010,22.298203,21.546873
952.305298,18.700003,1699.627319,2210.399902,0.416667,47.897408,47.897411,22.468298,21.721958
918.241821,18.899998,1735.984009,2402.400146,0.516667,51.018784,51.018753,23.033634,21.916620
915.200439,19.199999,1759.755615,2398.200195,0.566667,52.222649,52.222645,23.420238,22.117989
942.572815,19.599998,1783.527588,2402.400146,0.650000,52.026775,52.026768,23.799128,22.316717
989.410095,20.200001,1814.290649,2395.800049,0.733333,51.358654,51.358669,24.344843,22.509686
1034.422485,20.700001,1833.867554,2401.199951,0.800000,50.415638,50.415668,24.604252,22.695107
1129.921997,21.499998,1875.817871,2401.799805,0.916666,48.423172,48.423187,25.153593,22.866056
1157.294312,21.799999,1891.199219,2400.000000,0.966666,48.066540,48.066547,25.381580,23.033501
1197.440552,22.199999,1917.767578,2400.599854,1.050000,47.661182,47.661179,25.749828,23.197140
1221.771606,22.500000,1938.742676,2400.599854,1.100000,47.628170,47.628174,25.967522,23.359472
1225.421387,22.800001,1952.726074,2396.399902,1.150000,48.173698,48.173687,26.188478,23.524351
1229.679199,23.000000,1966.709229,2402.400146,1.200000,48.609364,48.609356,26.411570,23.691029
1232.720581,23.100000,1975.099243,2395.800049,1.233333,48.828033,48.828018,26.560514,23.858051
1241.236450,23.300001,1987.684570,2399.400146,1.283333,49.058880,49.058903,26.784378,24.025497
1252.793701,23.600002,2003.066040,2398.800049,1.333333,49.345684,49.345676,27.008867,24.193737
1264.350952,23.700003,2015.651123,2398.800049,1.399999,49.371590,49.371578,27.305058,24.361031
1275.908325,23.999998,2032.431274,2396.399902,1.483333,49.698990,49.698978,27.675196,24.529388
1267.392334,24.099998,2040.821289,2403.000000,1.549999,50.347290,50.347290,27.975485,24.700935
1266.175781,24.199999,2043.618164,2400.000000,1.583333,50.561218,50.561211,28.125555,24.872765
1265.567505,24.199999,2054.804688,2398.800049,1.666666,50.903046,50.903065,28.502033,25.045723
1266.784058,24.299999,2057.601563,2401.199951,1.699999,51.029217,51.029236,28.651716,25.218370
1275.299927,24.400000,2057.601563,2397.000000,1.766666,50.803406,50.803410,28.945110,25.388371
1281.991089,24.400000,2060.398193,2398.800049,1.833332,50.638351,50.638359,29.232435,25.556145
1284.423950,24.500000,2077.177979,2397.599854,1.933332,51.115505,51.115505,29.665749,25.725973
1281.991089,24.500000,2089.763184,2401.199951,2.033332,51.562286,51.562271,30.170753,25.897642
1276.516479,24.599998,2095.356689,2404.199951,2.083332,52.012611,52.012596,30.315882,26.071163
1274.083374,24.599998,2098.153320,2394.000000,2.133332,52.176571,52.176582,30.533400,26.244621
1270.433716,24.599998,2099.551514,2400.000000,2.166665,52.353291,52.353298,30.678381,26.418100
1270.433716,24.599998,2103.746338,2401.799805,2.216665,52.472206,52.472214,30.895233,26.591217
1272.258545,24.599998,2110.738281,2395.800049,2.316665,52.598892,52.598907,31.324995,26.764025
1276.516479,24.599998,2113.534912,2404.199951,2.383332,52.523937,52.523941,31.605770,26.935186
1278.949707,24.699999,2117.729980,2397.599854,2.449998,52.639145,52.639153,31.884354,27.105976
1277.124756,24.699999,2119.128174,2401.799805,2.499998,52.747246,52.747265,32.091942,27.276350
1278.341309,24.699999,2121.924561,2399.400146,2.533332,52.779781,52.779793,32.229404,27.445808
1276.516479,24.799999,2123.322998,2400.599854,2.583332,52.976452,52.976437,32.435841,27.615446
1272.258545,24.799999,2126.120117,2403.000000,2.649998,53.212734,53.212769,32.711025,27.785528
1269.217163,24.799999,2127.518311,2400.599854,2.683331,53.363338,53.363327,32.848251,27.955481
1267.392334,24.799999,2127.518311,2401.199951,2.783331,53.431160,53.431168,33.255821,28.124754
1263.742676,24.799999,2130.314697,2401.199951,2.816665,53.644775,53.644764,33.458694,28.294321
1264.959229,24.799999,2131.713379,2397.000000,2.849998,53.637062,53.637054,33.592770,28.462711
1272.258545,24.799999,2135.907959,2401.799805,2.933331,53.485661,53.485680,33.856247,28.628977
1274.083374,24.799999,2137.306396,2401.199951,2.999998,53.457024,53.456997,34.115856,28.793947
1271.650269,24.900000,2141.501709,2401.199951,3.083331,53.753555,53.753582,34.440437,28.959791
1272.258545,24.900000,2142.899658,2400.599854,3.133331,53.769768,53.769764,34.632767,29.124641
1274.691650,24.900000,2144.298340,2401.199951,3.166664,53.719051,53.719055,34.759586,29.288059
1295.981323,25.000000,2155.484863,2398.800049,3.333331,53.337685,53.337681,35.368649,29.447857
1298.414551,25.000000,2158.281494,2401.199951,3.399997,53.327488,53.327484,35.665482,29.606525
1301.455933,25.000000,2163.874756,2401.799805,3.499997,53.371841,53.371830,35.958145,29.764433
1272.866821,25.000000,2203.028320,2808.600098,3.699997,55.613220,55.613239,36.728828,29.936186
1151.211548,25.000000,2372.227051,3829.800049,4.116665,64.777832,64.777855,39.057381,30.167690
1107.415649,25.000000,2439.347168,4181.400391,4.266667,68.270508,68.270515,39.920761,30.420864
1068.485962,25.000000,2482.695801,4472.399902,4.400002,71.031776,71.031746,40.638279,30.690702
1012.524597,25.000000,2535.832275,4859.399902,4.633338,74.942932,74.942924,42.202385,30.984735
1021.648743,25.000000,2538.628906,4861.199707,4.683339,74.600533,74.600533,42.524750,31.274540
982.110840,24.900000,2500.874023,4860.000000,5.000010,75.381836,75.381828,48.210369,32.147923
1005.833496,24.500000,3040.631836,4854.600098,5.366682,87.039192,87.039162,55.878334,33.234840
1026.515015,24.400000,3194.448975,4857.000000,5.450016,89.524719,89.524704,57.519287,34.349453
1055.712158,23.999998,3008.470215,4863.000000,5.750020,83.481827,83.481857,61.796089,35.322338
733.325745,23.000000,2425.363770,4740.600098,6.050024,85.847404,85.847404,65.758057,36.322800
749.749207,23.100000,2208.621582,4465.799805,6.300027,78.567322,78.567299,67.542290,37.159298
761.306458,23.100000,2173.663330,4407.000000,6.366695,76.798035,76.798012,67.905212,37.944199
764.347839,23.200001,2166.671631,4381.199707,6.416696,76.492096,76.492073,68.158989,38.707497
802.060913,23.200001,2134.509766,4261.799805,6.566698,73.251625,73.251610,68.597305,39.391518
848.898254,23.400002,2137.306396,4258.800293,6.716700,70.871292,70.871300,68.793030,40.014858
948.655579,23.400002,2197.435059,4689.600098,7.016704,67.614754,67.614754,68.598930,40.561375
980.285889,23.300001,2253.368408,4859.399902,7.116705,67.629585,67.629593,68.542480,41.097363
1050.845947,22.900002,2361.040283,4863.599609,7.516710,66.976898,66.976929,68.208427,41.609814
1055.712158,22.900002,2372.227051,4858.800293,7.566711,67.054604,67.054581,68.174332,42.113655
1080.043335,22.500000,2409.982178,4859.399902,7.983383,66.643250,66.643234,67.835655,42.599373
1056.928711,22.099998,2437.948975,4856.400391,8.383377,67.968475,67.968498,67.863998,43.101715
1047.804565,21.900000,2419.770752,4864.800293,8.733372,67.725388,67.725395,67.837738,43.589298
1045.371582,21.799999,2416.973877,4858.800293,8.783371,67.668335,67.668327,67.832733,44.066093
1046.588013,21.699999,2422.567139,4864.800293,8.883369,67.673065,67.673050,67.823433,44.533543
1040.505127,21.499998,2404.388672,4860.000000,9.100033,67.294312,67.294327,67.758934,44.984238
1041.721924,21.299997,2443.542236,4855.199707,9.250031,68.060104,68.060112,67.784851,45.441170
1044.154907,21.000002,2439.347168,4860.600098,9.516693,67.588608,67.588608,67.755836,45.879719
1039.896973,20.300001,2421.168701,4860.000000,9.950020,66.698135,66.698112,67.513680,46.291950
1035.639160,20.100000,2426.762207,4855.799805,10.183350,66.848473,66.848473,67.426773,46.698997
1043.546631,19.900000,2443.542236,4852.799805,10.716675,66.758171,66.758179,67.243675,47.096195
1036.855591,19.599998,2418.372070,4855.799805,11.033337,66.146004,66.146019,67.053734,47.473408
1026.515015,19.400000,2418.372070,4861.799805,11.283333,66.423630,66.423615,66.965965,47.848648
1025.298462,19.199999,2404.388672,4854.000000,11.383331,65.941109,65.941101,66.906281,48.206902
1021.648743,19.099998,2402.990479,4859.399902,11.499996,65.980080,65.980095,66.843666,48.558834
1015.565979,17.099998,2461.720703,4857.000000,12.649979,66.016716,66.016708,66.431496,48.904522
1018.607361,17.000000,2429.558838,4859.399902,12.733311,64.975006,64.974998,66.360458,49.222740
1017.390808,16.600000,2400.193848,4859.399902,12.849976,63.927818,63.927837,66.195999,49.513920
995.492737,14.900000,2362.438477,4858.800293,13.283302,62.451851,62.451839,65.338783,49.770107
993.668030,14.799999,2361.040283,4856.400391,13.349968,62.409927,62.409943,65.195938,50.020393
991.843140,14.700000,2361.040283,4858.200195,13.433300,62.406467,62.406467,65.086563,50.265656
986.368713,14.700000,2352.650391,4863.599609,13.633297,62.434982,62.434986,64.763321,50.506626
982.110840,14.599999,2361.040283,4861.199707,13.849960,62.760750,62.760773,64.519203,50.749275
986.368713,14.599999,2355.446777,4860.600098,13.933292,62.421127,62.421154,64.436935,50.980392
973.594910,12.400000,2358.243652,4859.399902,14.666615,61.188393,61.188396,63.259754,51.182526
972.378357,12.299999,2358.243652,4860.000000,14.749947,61.158817,61.158829,63.177376,51.380070
974.811523,12.099999,2354.048584,4858.800293,14.816612,60.765865,60.765869,63.059765,51.565922
971.770142,11.700001,2365.235596,4857.000000,15.016609,60.858173,60.858158,62.810810,51.749920
970.553467,11.300000,2358.243652,4858.200195,15.116608,60.389187,60.389198,62.692707,51.920990
963.862488,10.500001,2340.065186,4857.000000,15.299938,59.533482,59.533497,62.335461,52.071728
957.779724,10.300000,2335.870361,4854.600098,15.383270,59.531609,59.531555,62.225521,52.219440
951.696960,10.500001,2310.700195,4859.399902,15.899929,59.313103,59.313087,61.427952,52.359905
948.047241,10.400001,2307.903564,4856.400391,15.983261,59.321827,59.321793,61.345371,52.497761
943.789368,9.399999,2323.285156,4860.600098,16.433254,59.085480,59.085480,60.793468,52.628208
908.509338,8.599999,2256.165283,4860.600098,17.183243,58.271400,58.271404,59.895702,52.739952
907.901001,9.599999,2240.783447,4860.600098,17.499905,58.732071,58.732075,59.694347,52.858604
906.076294,9.700000,2237.986816,4865.399902,17.566570,58.831635,58.831623,59.652271,52.976879
907.292725,9.700000,2237.986816,4860.000000,17.616570,58.770126,58.770130,59.626202,53.091595
906.684509,9.599999,2237.986816,4860.600098,17.666569,58.714478,58.714478,59.608147,53.202934
907.292725,9.300001,2235.190186,4859.399902,17.783234,58.351101,58.351120,59.523163,53.304874
906.076294,8.400000,2236.588379,4858.200195,17.933231,57.680637,57.680634,59.364578,53.391521
903.034912,7.900001,2232.393311,4861.199707,17.999897,57.288811,57.288792,59.263344,53.468693
899.993530,6.700001,2232.393311,4860.600098,18.199894,56.418316,56.418304,58.966988,53.527100
893.910767,5.699999,2224.003418,4861.199707,18.483223,55.637646,55.637650,58.446495,53.568890
884.786560,5.300001,2214.214844,4861.199707,18.933216,55.477612,55.477642,57.721447,53.606686
884.786560,5.500001,2211.418457,4860.600098,19.083214,55.568386,55.568401,57.555912,53.645531
884.178284,5.699999,2207.223389,4858.200195,19.233212,55.649670,55.649658,57.391842,53.685215
886.003113,5.799999,2208.621582,4859.399902,19.316544,55.683319,55.683319,57.308517,53.724781
885.394775,6.000000,2205.824951,4858.800293,19.566540,55.804569,55.804569,57.099030,53.765965
886.611450,6.000000,2204.426758,4860.000000,19.649872,55.705616,55.705624,57.031071,53.804371
886.003113,6.200000,2201.629883,4862.399902,19.866535,55.828159,55.828171,56.873920,53.844444
884.786560,6.300000,2201.629883,4858.200195,19.949867,55.971699,55.971718,56.838543,53.886566
885.394775,6.300000,2200.231689,4861.799805,20.049866,55.903854,55.903843,56.775352,53.926510
886.003113,6.300000,2200.231689,4863.599609,20.266529,55.874405,55.874409,56.673473,53.965080
886.611450,6.100000,2203.028320,4856.400391,20.549858,55.749844,55.749847,56.521324,54.000420
889.652832,7.300000,2214.214844,4859.399902,21.783173,56.931599,56.931606,56.733887,54.058460
889.044495,7.199999,2215.613281,4863.599609,21.999836,56.917290,56.917278,56.757847,54.115070
886.003113,7.500000,2210.020020,4856.400391,22.349831,57.164902,57.164875,56.834949,54.175461
882.353394,8.000001,2205.824951,4856.400391,22.766491,57.656242,57.656242,57.010189,54.244385
886.003113,8.100001,2207.223389,4863.599609,22.916489,57.601574,57.601601,57.061089,54.310863
887.827942,8.100001,2205.824951,4857.600098,23.233150,57.469479,57.469490,57.131756,54.373409
884.178284,8.100001,2204.426758,4860.000000,23.299816,57.613064,57.613056,57.155231,54.437557
890.261047,8.100001,2204.426758,4866.000000,23.483147,57.313496,57.313484,57.170292,54.494503
887.827942,8.199999,2201.629883,4856.400391,23.583145,57.437511,57.437534,57.188358,54.552780
890.869385,8.400000,2205.824951,4860.000000,24.499798,57.575928,57.575947,57.350071,54.612644
890.261047,8.400000,2205.824951,4862.399902,24.583130,57.607029,57.607033,57.362606,54.671936
889.652832,8.400000,2204.426758,4861.799805,24.649796,57.597996,57.597977,57.374084,54.729874
889.652832,8.400000,2203.028320,4858.200195,24.699795,57.557575,57.557587,57.377720,54.785866
892.085876,8.800000,2212.816650,4863.599609,25.449783,58.053276,58.053299,57.626808,54.850567
892.085876,8.900001,2212.816650,4857.000000,25.599781,58.136024,58.136036,57.670635,54.915623
892.694214,8.900001,2214.214844,4859.399902,25.766445,58.145721,58.145741,57.711525,54.979584
893.302429,9.000000,2217.011719,4861.199707,26.283104,58.279438,58.279423,57.867050,55.044926
895.127258,9.000000,2215.613281,4860.000000,26.499767,58.150169,58.150158,57.899063,55.106415
893.910767,9.000000,2217.011719,4857.000000,26.566433,58.247650,58.247631,57.916065,55.168613
893.302429,9.000000,2214.214844,4859.399902,27.066425,58.201195,58.201176,57.989964,55.228661
893.302429,9.000000,2212.816650,4855.799805,27.716415,58.160934,58.160946,58.044014,55.286724
892.694214,9.000000,2210.020020,4858.800293,27.899746,58.114655,58.114666,58.051373,55.342720
893.302429,9.000000,2210.020020,4858.200195,27.966412,58.084370,58.084347,58.052666,55.397007
892.694214,9.000000,2210.020020,4859.399902,28.083076,58.114906,58.114914,58.056873,55.450825
894.518921,9.100000,2210.020020,4855.199707,28.283073,58.108665,58.108669,58.063187,55.503452
892.085876,8.900001,2210.020020,4858.200195,28.716400,58.058929,58.058933,58.062244,55.554054
889.652832,8.700000,2208.621582,4859.399902,29.116394,57.970013,57.969975,58.042564,55.601894
891.477539,8.700000,2208.621582,4858.800293,29.183060,57.879421,57.879417,58.034611,55.646992
889.652832,8.700000,2211.418457,4860.600098,29.366390,58.048195,58.048187,58.036026,55.694538
892.085876,8.800000,2215.613281,4861.199707,29.683052,58.129826,58.129818,58.052258,55.742760
891.477539,8.800000,2212.816650,4861.199707,29.766384,58.082359,58.082390,58.053436,55.789089
893.910767,8.800000,2214.214844,4859.399902,29.883049,58.000172,58.000175,58.049835,55.832870
892.085876,8.800000,2214.214844,4860.000000,29.966381,58.090553,58.090572,58.051823,55.877575
891.477539,8.900001,2217.011719,4858.200195,30.449707,58.282925,58.282894,58.111717,55.925205
892.694214,8.900001,2219.808350,4859.399902,30.566372,58.300697,58.300720,58.122723,55.972244
892.085876,8.900001,2219.808350,4858.800293,30.683037,58.330536,58.330559,58.136772,56.018944
892.085876,8.900001,2219.808350,4857.600098,30.833035,58.330036,58.330040,58.153408,56.064705
894.518921,8.800000,2218.410156,4861.799805,31.099697,58.087418,58.087391,58.143650,56.104755
891.477539,9.100000,2214.214844,4853.399902,31.683022,58.374481,58.374496,58.211815,56.149700
893.302429,9.100000,2214.214844,4862.399902,31.749687,58.287994,58.287979,58.215530,56.192039
888.436157,8.900001,2211.418457,4860.600098,32.549675,58.279602,58.279591,58.239559,56.233376
890.869385,8.900001,2212.816650,4857.600098,32.633007,58.196472,58.196491,58.237457,56.272247
890.869385,8.800000,2214.214844,4860.000000,32.849670,58.150749,58.150761,58.226128,56.309444
889.652832,8.700000,2214.214844,4858.200195,33.166332,58.124809,58.124798,58.208595,56.345390
890.261047,8.800000,2215.613281,4858.200195,33.482994,58.218922,58.218933,58.210384,56.382488
892.694214,8.800000,2217.011719,4860.600098,33.566326,58.138260,58.138248,58.207554,56.417255
892.085876,8.800000,2218.410156,4859.399902,33.666325,58.206585,58.206593,58.207489,56.452686
895.127258,9.000000,2222.604980,4861.799805,34.266315,58.344425,58.344410,58.248890,56.490147
893.302429,9.000000,2221.206787,4861.799805,34.316315,58.395828,58.395813,58.251801,56.527882
893.910767,9.000000,2222.604980,4861.799805,34.466312,58.404457,58.404446,58.264938,56.565041
894.518921,9.000000,2225.401855,4860.000000,34.949638,58.451012,58.450981,58.313164,56.602386
894.518921,8.900001,2225.401855,4862.399902,35.749626,58.366554,58.366554,58.333519,56.637318
894.518921,9.000000,2224.003418,4859.399902,35.832958,58.412106,58.412102,58.336601,56.672462
890.869385,9.000000,2219.808350,4860.600098,36.149620,58.477024,58.477058,58.362053,56.708195
890.869385,9.100000,2217.011719,4857.600098,36.399616,58.483856,58.483849,58.379021,56.743355
892.694214,9.200001,2215.613281,4863.000000,36.799610,58.442619,58.442604,58.392590,56.777000
893.302429,9.000000,2217.011719,4863.599609,37.099606,58.280441,58.280415,58.375057,56.806770
892.694214,9.000000,2222.604980,4855.799805,37.316269,58.462090,58.462097,58.385666,56.839546
890.869385,8.700000,2218.410156,4857.000000,37.582932,58.180355,58.180367,58.355312,56.866096
892.694214,8.900001,2229.596436,4859.399902,38.649582,58.571392,58.571392,58.458588,56.899864
892.085876,9.000000,2226.800049,4860.600098,38.766247,58.610188,58.610188,58.468838,56.933731
891.477539,9.200001,2226.800049,4859.399902,38.982910,58.810852,58.810833,58.510529,56.970901
893.302429,9.200001,2226.800049,4858.800293,39.099575,58.720249,58.720222,58.522743,57.005539
893.910767,9.399999,2228.198486,4861.199707,39.249573,58.900894,58.900913,58.555290,57.043072
892.694214,9.399999,2229.596436,4859.399902,39.282906,58.998924,58.998909,58.568401,57.081799
893.910767,9.499999,2230.995117,4858.800293,39.632900,59.062649,59.062622,58.662018,57.121021
892.694214,9.300001,2230.995117,4862.399902,39.916229,58.953213,58.953190,58.707542,57.157299
892.694214,9.200001,2225.401855,4858.200195,40.182892,58.711452,58.711441,58.708088,57.188072
893.302429,9.100000,2222.604980,4862.399902,40.366222,58.520267,58.520229,58.688522,57.214451
892.694214,9.100000,2224.003418,4867.200195,40.432888,58.591022,58.591045,58.683769,57.241711
891.477539,9.000000,2224.003418,4858.800293,40.649551,58.562241,58.562244,58.668953,57.267860
890.869385,9.000000,2222.604980,4860.000000,41.049545,58.554188,58.554199,58.644466,57.293331
892.085876,9.000000,2221.206787,4860.000000,41.199543,58.455238,58.455219,58.628181,57.316338
893.302429,9.000000,2222.604980,4861.799805,41.316208,58.434509,58.434494,58.615086,57.338478
893.910767,9.000000,2224.003418,4861.199707,41.499538,58.442879,58.442886,58.597149,57.360348
892.085876,9.100000,2226.800049,4859.399902,41.749535,58.695183,58.695175,58.610806,57.386780
892.694214,9.200001,2225.401855,4858.800293,41.799534,58.711704,58.711689,58.613785,57.413013
892.085876,9.200001,2225.401855,4855.799805,41.949532,58.740574,58.740574,58.624699,57.439301
892.085876,9.200001,2225.401855,4860.000000,42.366192,58.742317,58.742317,58.650715,57.465103
893.910767,9.399999,2229.596436,4859.399902,42.682854,58.938728,58.938721,58.700554,57.494282
892.694214,9.399999,2229.596436,4854.600098,42.882851,58.996933,58.996922,58.734070,57.524036
892.694214,9.300001,2230.995117,4858.200195,42.966183,58.951466,58.951450,58.742592,57.552299
893.910767,9.200001,2230.995117,4860.000000,43.282845,58.806499,58.806465,58.754177,57.577133
891.477539,9.200001,2232.393311,4857.600098,43.332844,58.964569,58.964546,58.758343,57.604607
892.085876,8.599999,2229.596436,4860.600098,43.982834,58.345821,58.345802,58.622341,57.619282
891.477539,8.599999,2229.596436,4858.200195,44.066166,58.374954,58.374931,58.612640,57.634243
891.477539,9.000000,2224.003418,4861.199707,44.516159,58.563240,58.563240,58.600578,57.652637
891.477539,9.000000,2224.003418,4857.000000,44.632824,58.561497,58.561501,58.598301,57.670635
893.302429,9.100000,2224.003418,4857.000000,44.699490,58.556690,58.556683,58.596272,57.688179
889.044495,9.200001,2221.206787,4858.800293,44.949486,58.776669,58.776638,58.621399,57.709732
890.261047,9.200001,2219.808350,4859.399902,45.099483,58.677795,58.677826,58.626255,57.728901
892.694214,9.300001,2221.206787,4859.399902,45.299480,58.681530,58.681534,58.632011,57.747765
892.694214,9.200001,2221.206787,4861.799805,45.849472,58.596958,58.596943,58.621906,57.764580
892.085876,9.100000,2224.003418,4857.000000,46.166134,58.616875,58.616894,58.621037,57.781456
891.477539,9.100000,2224.003418,4855.799805,46.216133,58.646511,58.646519,58.621540,57.798584
890.261047,9.000000,2222.604980,4857.600098,46.332798,58.583363,58.583359,58.618607,57.814125
892.085876,9.000000,2224.003418,4860.600098,46.382797,58.532864,58.532887,58.616909,57.828358
892.694214,9.000000,2221.206787,4858.200195,46.449463,58.424397,58.424385,58.607521,57.840160
891.477539,9.000000,2226.800049,4858.800293,46.849457,58.639576,58.639561,58.614105,57.855991
892.694214,9.000000,2228.198486,4863.000000,47.032787,58.619717,58.619717,58.614689,57.871113
892.085876,9.000000,2228.198486,4863.000000,47.099453,58.649834,58.649853,58.616405,57.886532
892.085876,9.100000,2229.596436,4858.200195,47.416115,58.771942,58.771954,58.643318,57.904064
893.910767,9.100000,2229.596436,4862.399902,47.532780,58.683392,58.683357,58.645653,57.919495
893.302429,9.000000,2232.393311,4858.200195,47.916107,58.703468,58.703457,58.657990,57.935017
893.302429,8.900001,2228.198486,4860.000000,48.099438,58.502937,58.502911,58.641838,57.946262
893.302429,8.900001,2230.995117,4855.199707,48.182770,58.578205,58.578163,58.639343,57.958775
893.302429,9.200001,2222.604980,4858.200195,48.932758,58.604050,58.604053,58.626331,57.971554
890.869385,9.200001,2224.003418,4858.200195,49.049423,58.763195,58.763237,58.634300,57.987228
891.477539,9.200001,2224.003418,4859.399902,49.132755,58.733543,58.733543,58.639141,58.002007
892.694214,9.200001,2219.808350,4860.600098,49.582748,58.557762,58.557774,58.619267,58.013012
891.477539,9.100000,2221.206787,4858.800293,49.666080,58.570385,58.570377,58.617352,58.024048
894.518921,9.100000,2219.808350,4858.800293,49.766079,58.381325,58.381351,58.603603,58.031124
893.910767,9.200001,2218.410156,4863.000000,49.882744,58.459949,58.459942,58.593891,58.039616
892.694214,9.200001,2221.206787,4858.800293,50.099407,58.595707,58.595673,58.594112,58.050625
893.910767,9.200001,2218.410156,4860.600098,50.232738,58.458946,58.458923,58.582481,58.058708
890.869385,9.300001,2218.410156,4860.600098,50.316071,58.695019,58.695007,58.587967,58.071308
895.127258,9.200001,2224.003418,4857.600098,50.732731,58.552349,58.552341,58.580090,58.080833
892.694214,9.100000,2224.003418,4860.000000,50.816063,58.588013,58.588017,58.580399,58.090878
893.302429,9.000000,2224.003418,4858.800293,50.999393,58.471939,58.471935,58.569103,58.098423
890.869385,9.100000,2224.003418,4858.800293,51.099392,58.677898,58.677914,58.576458,58.109898
892.694214,9.100000,2225.401855,4860.000000,51.316055,58.626675,58.626678,58.582581,58.120132
891.477539,9.100000,2226.800049,4861.799805,51.366055,58.726322,58.726303,58.585426,58.132137
890.869385,9.000000,2224.003418,4861.799805,51.466053,58.593632,58.593651,58.585979,58.141277
891.477539,8.900001,2222.604980,4861.199707,51.549385,58.439064,58.439064,58.580219,58.147175
891.477539,8.700000,2226.800049,4861.799805,51.832714,58.384499,58.384491,58.547977,58.151875
891.477539,8.700000,2226.800049,4858.800293,52.149376,58.383255,58.383278,58.519474,58.156456
892.085876,8.700000,2228.198486,4864.200195,52.199375,58.394039,58.394058,58.516991,58.161160
892.085876,8.700000,2228.198486,4859.399902,52.316040,58.392048,58.392082,58.508545,58.165733
892.694214,8.700000,2226.800049,4858.800293,52.466038,58.323040,58.323009,58.492577,58.168846
892.085876,8.700000,2228.198486,4862.399902,52.532703,58.393291,58.393295,58.487736,58.173290
890.869385,8.700000,2226.800049,4859.399902,52.616035,58.413639,58.413628,58.484829,58.178051
892.085876,8.700000,2226.800049,4860.600098,52.666035,58.353882,58.353870,58.480961,58.181534
890.869385,8.800000,2225.401855,4861.799805,52.849365,58.461376,58.461372,58.478920,58.187077
889.044495,8.800000,2225.401855,4860.000000,52.899364,58.551197,58.551167,58.481754,58.194286
891.477539,9.100000,2221.206787,4862.399902,53.166027,58.571884,58.571865,58.495079,58.201763
891.477539,9.300001,2218.410156,4862.399902,53.432690,58.665634,58.665615,58.518837,58.210949
892.694214,9.499999,2218.410156,4860.000000,53.799351,58.775661,58.775669,58.571606,58.222130
890.869385,9.499999,2217.011719,4860.000000,54.032681,58.827347,58.827351,58.605015,58.234116
888.436157,9.300001,2218.410156,4860.600098,54.499340,58.815838,58.815811,58.654900,58.245632
893.302429,9.300001,2218.410156,4862.399902,54.566006,58.575333,58.575333,58.651020,58.252159
892.085876,9.399999,2219.808350,4860.000000,54.649338,58.758812,58.758839,58.656277,58.262192
889.044495,9.300001,2221.206787,4862.399902,54.799335,58.863773,58.863758,58.674137,58.274105
890.261047,9.000000,2224.003418,4860.000000,55.215996,58.623055,58.623055,58.662838,58.281013
888.436157,9.000000,2225.401855,4858.200195,55.365993,58.751656,58.751652,58.670483,58.290333
887.827942,9.000000,2226.800049,4856.400391,55.582657,58.819851,58.819843,58.688690,58.300819
890.261047,9.100000,2226.800049,4860.600098,55.915985,58.786160,58.786144,58.706360,58.310429
