Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
890.869385,9.100000,2226.800049,4859.399902,56.032650,58.755474,58.755478,58.709679,58.319241
889.044495,9.100000,2226.800049,4861.199707,56.149315,58.846844,58.846825,58.717667,58.329689
890.261047,9.000000,2225.401855,4863.000000,56.349312,58.662987,58.662971,58.711002,58.336288
890.261047,9.000000,2226.800049,4861.199707,56.432644,58.700901,58.700890,58.710510,58.343510
890.261047,9.100000,2228.198486,4861.799805,56.615974,58.825310,58.825317,58.721432,58.353050
890.261047,9.000000,2224.003418,4860.600098,57.032635,58.623302,58.623299,58.698967,58.358402
889.044495,9.100000,2222.604980,4863.599609,57.215965,58.731800,58.731781,58.702091,58.365795
892.085876,9.200001,2221.206787,4862.399902,57.399296,58.627312,58.627289,58.693634,58.370972
890.869385,9.200001,2221.206787,4861.199707,57.432629,58.687080,58.687103,58.693504,58.377232
887.219666,9.200001,2219.808350,4857.600098,57.465961,58.828236,58.828266,58.696175,58.386162
889.652832,9.200001,2221.206787,4858.200195,57.499294,58.746197,58.746193,58.697163,58.393291
889.652832,9.300001,2221.206787,4861.199707,57.532627,58.833046,58.833050,58.699856,58.402000
892.085876,9.300001,2219.808350,4864.800293,57.565960,58.675213,58.675243,58.699368,58.407410
889.044495,9.300001,2218.410156,4858.800293,57.599293,58.784843,58.784805,58.701057,58.414883
891.477539,9.300001,2219.808350,4861.799805,57.632626,58.704082,58.704098,58.701118,58.420609
890.869385,9.300001,2219.808350,4860.000000,57.665958,58.733471,58.733459,58.701759,58.426804
890.261047,9.300001,2221.206787,4860.000000,57.699291,58.802349,58.802345,58.703751,58.434238
892.085876,9.399999,2219.808350,4863.599609,57.732624,58.760323,58.760361,58.704872,58.440697
890.869385,9.399999,2219.808350,4856.400391,57.765957,58.817589,58.817616,58.707104,58.448162
887.219666,9.399999,2218.410156,4859.399902,57.799290,58.961536,58.961536,58.712143,58.458328
886.611450,9.399999,2215.613281,4859.399902,57.832623,58.914349,58.914345,58.716145,58.467358
890.869385,9.399999,2217.011719,4857.600098,57.865955,58.740673,58.740669,58.716633,58.472771
888.436157,9.399999,2217.011719,4861.799805,57.899288,58.863258,58.863262,58.719536,58.480503
889.044495,9.499999,2217.011719,4860.600098,57.932621,58.918194,58.918182,58.723469,58.489170
889.652832,9.499999,2217.011719,4864.200195,57.965954,58.889484,58.889458,58.726757,58.497097
889.652832,9.499999,2217.011719,4858.800293,57.999287,58.887215,58.887188,58.729935,58.504822
889.652832,9.499999,2217.011719,4861.799805,58.032619,58.888474,58.888462,58.733070,58.512417
887.827942,9.499999,2215.613281,4861.799805,58.065952,58.940468,58.940491,58.737179,58.520893
891.477539,9.499999,2218.410156,4859.399902,58.099285,58.835655,58.835667,58.739128,58.527126
889.652832,9.499999,2217.011719,4860.000000,58.132618,58.887714,58.887711,58.742073,58.534267
890.869385,9.499999,2217.011719,4859.399902,58.165951,58.827095,58.827095,58.743755,58.540066
890.261047,9.599999,2215.613281,4860.000000,58.199284,58.904503,58.904518,58.746937,58.547283
888.436157,9.499999,2215.613281,4861.199707,58.232616,58.909954,58.909935,58.750164,58.554462
887.827942,9.499999,2214.214844,4861.799805,58.265949,58.901714,58.901730,58.753166,58.561340
889.652832,9.499999,2214.214844,4858.200195,58.299282,58.809486,58.809502,58.754280,58.566254
889.652832,9.499999,2212.816650,4861.799805,58.332615,58.772251,58.772270,58.754639,58.570332
889.652832,9.499999,2214.214844,4861.199707,58.365948,58.810745,58.810772,58.755749,58.575092
889.652832,9.499999,2215.613281,4864.800293,58.399281,58.851009,58.850998,58.757633,58.580555
890.869385,9.499999,2215.613281,4860.000000,58.432613,58.788620,58.788620,58.758247,58.584675
888.436157,9.499999,2218.410156,4859.399902,58.482613,58.986660,58.986637,58.764999,58.592636
888.436157,9.399999,2215.613281,4857.000000,58.515945,58.822498,58.822525,58.766136,58.597187
890.261047,9.399999,2217.011719,4858.200195,58.549278,58.771095,58.771107,58.766235,58.600632
890.261047,9.399999,2217.011719,4862.399902,58.582611,58.772858,58.772854,58.766365,58.604042
890.261047,9.399999,2215.613281,4860.600098,58.615944,58.733368,58.733372,58.765713,58.606602
889.652832,9.399999,2217.011719,4860.600098,58.649277,58.802292,58.802280,58.766438,58.610477
889.652832,9.300001,2217.011719,4859.399902,58.682610,58.716145,58.716164,58.765442,58.612572
888.436157,9.300001,2217.011719,4860.000000,58.715942,58.776848,58.776840,58.765667,58.615826
888.436157,9.300001,2214.214844,4859.399902,58.749275,58.699081,58.699097,58.764351,58.617474
888.436157,9.300001,2215.613281,4863.599609,58.782608,58.739609,58.739624,58.763859,58.619892
889.652832,9.300001,2217.011719,4857.600098,58.815941,58.715393,58.715393,58.762901,58.621784
889.044495,9.200001,2214.214844,4855.799805,58.849274,58.581715,58.581718,58.759312,58.620991
892.694214,9.200001,2215.613281,4862.399902,58.882607,58.442368,58.442356,58.753036,58.617455
889.044495,9.200001,2215.613281,4860.600098,58.915939,58.622486,58.622498,58.750450,58.617554
888.436157,9.200001,2217.011719,4861.199707,58.949272,58.691723,58.691711,58.749287,58.619022
890.869385,9.100000,2215.613281,4859.399902,58.982605,58.445858,58.445866,58.743279,58.615593
889.044495,9.100000,2218.410156,4855.799805,59.015938,58.612396,58.612396,58.740688,58.615528
889.652832,9.100000,2217.011719,4860.600098,59.049271,58.545441,58.545437,58.736820,58.614140
890.261047,9.100000,2217.011719,4858.800293,59.082603,58.514515,58.514515,58.732418,58.612167
890.869385,9.100000,2217.011719,4858.800293,59.115936,58.484356,58.484348,58.727509,58.609638
889.044495,9.000000,2217.011719,4857.000000,59.149269,58.488583,58.488575,58.722778,58.607243
889.044495,9.000000,2215.613281,4861.199707,59.182602,58.451569,58.451565,58.717407,58.604160
889.652832,9.000000,2217.011719,4860.600098,59.215935,58.459885,58.459877,58.712307,58.601303
890.261047,9.000000,2215.613281,4858.200195,59.249268,58.389954,58.389954,58.705925,58.597118
889.652832,9.000000,2218.410156,4857.000000,59.282600,58.497135,58.497128,58.701790,58.595139
889.652832,9.000000,2217.011719,4858.800293,59.315933,58.459133,58.459129,58.696983,58.592445
887.827942,9.000000,2218.410156,4857.000000,59.349266,58.587811,58.587822,58.694824,58.592354
887.827942,9.000000,2218.410156,4857.000000,59.382599,58.587811,58.587822,58.692703,58.592262
889.044495,8.900001,2218.410156,4856.400391,59.415932,58.441566,58.441551,58.687733,58.589279
889.652832,8.900001,2219.808350,4861.799805,59.465931,58.452351,58.452366,58.683071,58.586567
890.869385,8.900001,2219.808350,4860.600098,59.499264,58.391518,58.391563,58.677296,58.582706
891.477539,8.900001,2219.808350,4861.799805,59.532597,58.361893,58.361889,58.671051,58.578335
892.085876,8.900001,2221.206787,4858.800293,59.565929,58.369251,58.369255,58.665077,58.574196
889.652832,8.900001,2221.206787,4860.000000,59.599262,58.490330,58.490341,58.661617,58.572536
889.652832,8.900001,2221.206787,4861.199707,59.632595,58.490829,58.490829,58.658234,58.570919
888.436157,8.900001,2222.604980,4861.199707,59.665928,58.589989,58.589989,58.656883,58.571297
889.652832,8.900001,2222.604980,4861.199707,59.699261,58.529541,58.529568,58.654362,58.570469
891.477539,8.900001,2224.003418,4860.000000,59.732594,58.477261,58.477268,58.650856,58.568623
891.477539,8.900001,2224.003418,4856.400391,59.765926,58.475769,58.475784,58.647388,58.566784
890.261047,8.800000,2224.003418,4858.800293,59.799259,58.451603,58.451622,58.643509,58.564503
890.261047,8.900001,2224.003418,4858.200195,59.832592,58.536816,58.536827,58.641399,58.563953
892.085876,8.800000,2224.003418,4862.399902,59.865925,58.362686,58.362682,58.635880,58.559967
889.044495,8.800000,2225.401855,4857.600098,59.899258,58.550201,58.550194,58.634182,58.559772
889.652832,8.800000,2224.003418,4861.199707,59.932590,58.482780,58.482800,58.631184,58.558247
892.085876,8.800000,2224.003418,4860.000000,59.965923,58.361687,58.361717,58.625847,58.554356
892.085876,8.800000,2225.401855,4863.000000,59.999256,58.401619,58.401623,58.621407,58.551331
891.477539,8.800000,2225.401855,4860.000000,60.032589,58.430492,58.430500,58.617626,58.548939
890.261047,8.800000,2225.401855,4858.200195,60.065922,58.490051,58.490070,58.615101,58.547771
888.436157,8.800000,2225.401855,4858.200195,60.099255,58.580688,58.580688,58.614422,58.548424
892.085876,8.800000,2225.401855,4858.800293,60.132587,58.399876,58.399864,58.610172,58.545483
891.477539,8.800000,2224.003418,4860.000000,60.165920,58.391808,58.391823,58.605846,58.542439
890.261047,8.800000,2225.401855,4853.399902,60.199253,58.488071,58.488060,58.603516,58.541363
887.827942,8.800000,2225.401855,4861.799805,60.232586,58.612438,58.612431,58.603691,58.542770
887.219666,8.800000,2225.401855,4860.000000,60.265919,58.641972,58.641945,58.604450,58.544735
891.477539,8.800000,2225.401855,4859.399902,60.299252,58.430244,58.430256,58.601002,58.542469
890.261047,8.800000,2224.003418,4864.200195,60.332584,58.453850,58.453873,58.598087,58.540714
890.869385,8.800000,2226.800049,4857.600098,60.365917,58.498310,58.498318,58.596111,58.539875
889.652832,8.800000,2226.800049,4858.800293,60.399250,58.559166,58.559170,58.595379,58.540257
888.436157,8.800000,2225.401855,4858.800293,60.432583,58.580936,58.580914,58.595093,58.541061
890.261047,8.900001,2225.401855,4861.199707,60.465916,58.576752,58.576771,58.594730,58.541767
890.869385,8.900001,2226.800049,4855.799805,60.499249,58.583012,58.583000,58.594498,58.542583
890.261047,8.900001,2226.800049,4862.399902,60.532581,58.615921,58.615891,58.594921,58.544037
890.869385,8.900001,2228.198486,4858.200195,60.565914,58.622662,58.622665,58.595470,58.545593
891.477539,8.900001,2228.198486,4859.399902,60.599247,58.593010,58.593014,58.595398,58.546532
890.869385,8.900001,2226.800049,4860.600098,60.632580,58.584995,58.584984,58.595192,58.547295
890.869385,9.000000,2226.800049,4855.199707,60.665913,58.668236,58.668224,58.596638,58.549690
891.477539,9.000000,2228.198486,4859.399902,60.699245,58.678474,58.678471,58.598259,58.552238
888.436157,9.000000,2226.800049,4860.600098,60.732578,58.791325,58.791306,58.602081,58.556973
891.477539,9.000000,2225.401855,4857.000000,60.765911,58.600174,58.600147,58.602047,58.557827
892.085876,9.000000,2225.401855,4857.000000,60.799244,58.570042,58.570045,58.601410,58.558067
892.085876,9.000000,2225.401855,4862.399902,60.832577,58.572285,58.572277,58.600834,58.558350
890.869385,9.000000,2226.800049,4861.799805,60.865910,58.670967,58.670982,58.602222,58.560581
890.869385,9.000000,2225.401855,4862.399902,60.882576,58.632561,58.632538,58.602524,58.562008
890.869385,9.000000,2226.800049,4859.399902,60.915909,58.669971,58.669964,58.603859,58.564144
890.261047,9.000000,2224.003418,4861.199707,60.949242,58.623554,58.623569,58.604252,58.565319
889.044495,9.000000,2225.401855,4862.399902,60.982574,58.723156,58.723114,58.606606,58.568443
889.652832,9.000000,2224.003418,4863.000000,61.015907,58.654495,58.654518,58.607555,58.570148
890.261047,9.000000,2224.003418,4861.799805,61.049240,58.623802,58.623821,58.607876,58.571213
888.436157,9.000000,2225.401855,4863.599609,61.082573,58.753902,58.753891,58.610767,58.574829
888.436157,9.000000,2225.401855,4861.799805,61.115906,58.753151,58.753139,58.613586,58.578362
889.044495,9.000000,2224.003418,4857.600098,61.149239,58.682468,58.682484,58.614948,58.580421
891.477539,9.000000,2224.003418,4857.000000,61.182571,58.561497,58.561501,58.613892,58.580048
890.261047,9.000000,2224.003418,4859.399902,61.215904,58.622807,58.622803,58.614067,58.580894
892.085876,9.000000,2224.003418,4861.799805,61.249237,58.533363,58.533375,58.612469,58.579952
890.869385,9.000000,2224.003418,4859.399902,61.282570,58.592632,58.592636,58.612076,58.580204
890.261047,9.000000,2222.604980,4858.800293,61.315903,58.583858,58.583855,58.611519,58.580276
890.869385,9.100000,2222.604980,4863.000000,61.349236,58.640965,58.640968,58.612103,58.581478
892.085876,9.100000,2221.206787,4861.799805,61.382568,58.541512,58.541534,58.610703,58.580688
890.261047,9.000000,2222.604980,4861.799805,61.415901,58.585110,58.585098,58.610195,58.580776
890.869385,9.000000,2221.206787,4860.600098,61.449234,58.515739,58.515747,58.608326,58.579487
887.827942,9.000000,2222.604980,4858.200195,61.482567,58.704510,58.704514,58.610229,58.581963
889.044495,9.000000,2221.206787,4861.199707,61.515900,58.606552,58.606533,58.610157,58.582451
888.436157,9.000000,2221.206787,4855.799805,61.549232,58.634541,58.634518,58.610641,58.583481
890.261047,9.000000,2222.604980,4859.399902,61.582565,58.584110,58.584106,58.610115,58.583492
891.477539,9.000000,2221.206787,4861.199707,61.615898,58.485859,58.485840,58.607655,58.581558
890.261047,9.000000,2222.604980,4860.600098,61.649231,58.584610,58.584599,58.607201,58.581619
891.477539,9.000000,2222.604980,4860.000000,61.682564,58.524052,58.524033,58.605553,58.580479
890.869385,9.000000,2224.003418,4860.000000,61.715897,58.592880,58.592907,58.605301,58.580727
890.261047,9.000000,2224.003418,4861.799805,61.749229,58.623802,58.623821,58.605667,58.581581
890.869385,9.000000,2222.604980,4861.799805,61.782562,58.554939,58.554951,58.604664,58.581055
890.261047,9.000000,2221.206787,4862.399902,61.815895,58.546658,58.546627,58.603516,58.580372
888.436157,9.100000,2219.808350,4860.000000,61.849228,58.683109,58.683125,58.605091,58.582405
890.261047,9.100000,2219.808350,4859.399902,61.882561,58.592224,58.592258,58.604836,58.582600
890.261047,9.100000,2218.410156,4857.000000,61.915894,58.552505,58.552528,58.603802,58.582005
890.869385,9.100000,2217.011719,4861.799805,61.949226,58.485611,58.485611,58.601460,58.580097
891.477539,9.100000,2217.011719,4856.400391,61.982559,58.453232,58.453236,58.598526,58.577583
890.869385,9.100000,2218.410156,4863.599609,62.015892,58.525101,58.525101,58.597069,58.576546
890.261047,9.100000,2217.011719,4860.600098,62.049225,58.515266,58.515263,58.595451,58.575333
889.044495,9.200001,2217.011719,4855.199707,62.082558,58.658985,58.658997,58.596710,58.576988
889.652832,9.200001,2217.011719,4859.399902,62.115891,58.630527,58.630520,58.597378,58.578049
890.261047,9.200001,2215.613281,4857.600098,62.149223,58.560848,58.560879,58.596657,58.577709
890.261047,9.200001,2217.011719,4861.799805,62.182556,58.601353,58.601349,58.596748,58.578178
891.477539,9.300001,2217.011719,4860.000000,62.215889,58.625908,58.625885,58.597324,58.579124
890.261047,9.300001,2217.011719,4860.600098,62.249222,58.686462,58.686459,58.599091,58.581249
890.261047,9.300001,2217.011719,4864.800293,62.282555,58.688229,58.688225,58.600857,58.583366
890.869385,9.200001,2215.613281,4861.199707,62.315887,58.532196,58.532204,58.599495,58.582352
889.652832,9.300001,2215.613281,4863.599609,62.349220,58.679165,58.679180,58.601074,58.584270
890.869385,9.300001,2214.214844,4861.799805,62.382553,58.579311,58.579304,58.600643,58.584171
890.869385,9.300001,2214.214844,4859.399902,62.415886,58.578308,58.578308,58.600201,58.584057
889.652832,9.300001,2214.214844,4863.000000,62.449219,58.640156,58.640167,58.600990,58.585167
889.044495,9.200001,2214.214844,4856.400391,62.482552,58.581963,58.581974,58.600616,58.585102
889.652832,9.300001,2214.214844,4860.000000,62.515884,58.638897,58.638920,58.601372,58.586166
889.652832,9.300001,2214.214844,4857.600098,62.549217,58.637890,58.637920,58.602097,58.587193
888.436157,9.300001,2214.214844,4859.399902,62.582550,58.699081,58.699097,58.604015,58.589409
891.477539,9.399999,2214.214844,4859.399902,62.615883,58.633823,58.633835,58.604607,58.590290
890.261047,9.399999,2214.214844,4860.000000,62.649216,58.694370,58.694389,58.606384,58.592350
890.261047,9.399999,2214.214844,4858.200195,62.682549,58.693615,58.693638,58.608112,58.594357
889.044495,9.399999,2214.214844,4858.800293,62.715881,58.754261,58.754265,58.611004,58.597523
890.261047,9.499999,2214.214844,4861.199707,62.749214,58.780560,58.780590,58.614361,58.601147
887.827942,9.499999,2214.214844,4861.199707,62.782547,58.901459,58.901478,58.620049,58.607094
891.477539,9.499999,2214.214844,4858.200195,62.815880,58.718994,58.719017,58.622005,58.609310
889.044495,9.499999,2214.214844,4860.000000,62.849213,58.840458,58.840450,58.626331,58.613888
887.827942,9.599999,2214.214844,4855.799805,62.882545,58.984924,58.984947,58.633434,58.621235
887.219666,9.599999,2214.214844,4855.799805,62.915878,59.015213,59.015209,58.640991,58.629036
890.869385,9.599999,2214.214844,4859.399902,62.949211,58.835342,58.835388,58.644840,58.633121
890.869385,9.599999,2215.613281,4859.399902,62.982544,58.874073,58.874088,58.649380,58.637894
890.261047,9.700000,2214.214844,4857.000000,63.015877,58.950253,58.950272,58.655338,58.644077
890.261047,9.700000,2214.214844,4860.000000,63.049210,58.951511,58.951546,58.661201,58.650166
889.652832,9.700000,2214.214844,4861.199707,63.082542,58.982216,58.982227,58.667561,58.656742
890.261047,9.700000,2214.214844,4858.800293,63.115875,58.951008,58.951042,58.673172,58.662571
889.044495,9.700000,2214.214844,4859.399902,63.149208,59.011681,59.011688,58.679874,58.669483
892.085876,9.700000,2214.214844,4861.199707,63.182541,58.861561,58.861584,58.683472,58.673286
889.652832,9.700000,2215.613281,4855.799805,63.215874,59.018677,59.018673,58.690109,58.680126
890.869385,9.599999,2215.613281,4861.799805,63.249207,58.875084,58.875088,58.693771,58.683987
890.261047,9.599999,2214.214844,4860.000000,63.282539,58.865768,58.865799,58.697178,58.687588
886.611450,9.599999,2215.613281,4863.000000,63.332539,59.087307,59.087299,58.708710,58.695503
886.611450,9.599999,2214.214844,4859.399902,63.365871,59.047031,59.047024,58.715408,58.702465
889.044495,9.599999,2214.214844,4862.399902,63.399204,58.927193,58.927208,58.719601,58.706917
889.652832,9.499999,2214.214844,4860.000000,63.432537,58.810242,58.810246,58.721397,58.708961
889.044495,9.499999,2215.613281,4858.800293,63.465870,58.878700,58.878708,58.724510,58.712322
889.044495,9.499999,2215.613281,4862.399902,63.499203,58.880215,58.880199,58.727592,58.715645
889.044495,9.499999,2215.613281,4861.799805,63.532536,58.879963,58.879974,58.730610,58.718899
890.261047,9.399999,2215.613281,4859.399902,63.565868,58.732864,58.732876,58.730656,58.719177
888.436157,9.399999,2217.011719,4864.200195,63.599201,58.864269,58.864281,58.733303,58.722050
891.477539,9.399999,2215.613281,4858.800293,63.632534,58.672310,58.672310,58.732094,58.721066
889.044495,9.399999,2217.011719,4861.799805,63.665867,58.833015,58.833004,58.734093,58.723282
887.219666,9.300001,2217.011719,4861.199707,63.699200,58.837891,58.837887,58.736149,58.725552
887.827942,9.300001,2217.011719,4857.000000,63.732533,58.805847,58.805840,58.737526,58.727142
890.869385,9.300001,2215.613281,4856.400391,63.765865,58.615803,58.615799,58.735119,58.724937
887.827942,9.300001,2217.011719,4862.399902,63.799198,58.808113,58.808109,58.736561,58.726585
891.477539,9.200001,2217.011719,4860.600098,63.832531,58.540554,58.540535,58.732681,58.722900
889.652832,9.200001,2218.410156,4861.199707,63.865864,58.670017,58.670017,58.731441,58.721851
890.869385,9.200001,2217.011719,4858.200195,63.899197,58.569683,58.569672,58.728237,58.718838
890.261047,9.100000,2218.410156,4858.800293,63.932529,58.553253,58.553249,58.724773,58.715557
889.652832,9.100000,2219.808350,4857.600098,63.982529,58.621658,58.621674,58.721725,58.713699
889.044495,9.000000,2219.808350,4863.000000,64.015862,58.568577,58.568562,58.718693,58.710827
892.694214,9.000000,2219.808350,4859.399902,64.049202,58.386189,58.386196,58.712109,58.704399
892.694214,9.000000,2219.808350,4860.600098,64.082542,58.386688,58.386696,58.705666,58.698109
893.302429,9.000000,2221.206787,4862.399902,64.115883,58.396076,58.396034,58.699535,58.692127
891.477539,9.000000,2221.206787,4858.200195,64.149223,58.484612,58.484596,58.695278,58.688019
890.869385,9.000000,2222.604980,4861.799805,64.182564,58.554939,58.554951,58.692501,58.685383
890.869385,9.000000,2222.604980,4860.600098,64.215904,58.554440,58.554451,58.689766,58.682789
889.044495,8.900001,2222.604980,4860.000000,64.249245,58.559254,58.559246,58.687183,58.680344
891.477539,8.900001,2222.604980,4858.200195,64.282585,58.437817,58.437824,58.682243,58.675541
892.694214,8.900001,2222.604980,4857.000000,64.315926,58.377110,58.377106,58.676201,58.669632
892.085876,8.900001,2225.401855,4859.399902,64.349266,58.485565,58.485577,58.672428,58.665989
889.652832,8.800000,2225.401855,4859.399902,64.382607,58.520733,58.520725,58.669422,58.663113
889.652832,8.800000,2224.003418,4860.000000,64.415947,58.482281,58.482285,58.665718,58.659531
889.652832,8.800000,2224.003418,4863.000000,64.449287,58.483528,58.483524,58.662109,58.656044
890.869385,8.800000,2225.401855,4858.200195,64.482628,58.459885,58.459885,58.658108,58.652161
890.869385,8.800000,2225.401855,4860.600098,64.515968,58.460876,58.460876,58.654202,58.648373
891.477539,8.800000,2225.401855,4859.399902,64.549309,58.430244,58.430256,58.649765,58.644054
890.869385,8.900001,2225.401855,4861.199707,64.582649,58.546577,58.546574,58.647724,58.642124
892.085876,8.800000,2226.800049,4859.399902,64.615990,58.438789,58.438778,58.643585,58.638096
892.694214,8.900001,2226.800049,4858.800293,64.649330,58.493870,58.493858,58.640621,58.635239
891.477539,8.900001,2225.401855,4860.600098,64.682671,58.516190,58.516186,58.638157,58.632881
893.910767,8.900001,2226.800049,4856.400391,64.716011,58.432743,58.432732,58.634090,58.628918
891.477539,8.900001,2226.800049,4861.799805,64.749352,58.555351,58.555351,58.632530,58.627460
890.261047,8.900001,2226.800049,4858.800293,64.782692,58.614426,58.614407,58.632172,58.627201
891.477539,8.900001,2225.401855,4858.800293,64.816032,58.515442,58.515438,58.629860,58.624989
891.477539,8.900001,2225.401855,4860.600098,64.849373,58.516190,58.516186,58.627609,58.622833
890.869385,8.900001,2225.401855,4859.399902,64.882713,58.545834,58.545826,58.625992,58.621307
890.869385,8.900001,2226.800049,4857.600098,64.916054,58.583752,58.583748,58.625153,58.620564
892.085876,8.900001,2225.401855,4856.400391,64.949394,58.484325,58.484314,58.622364,58.617867
892.085876,8.900001,2225.401855,4860.600098,64.982735,58.486065,58.486073,58.619667,58.615257
890.869385,8.800000,2225.401855,4860.000000,65.016075,58.460629,58.460629,58.616516,58.612194
893.302429,8.900001,2226.800049,4858.800293,65.049416,58.463795,58.463764,58.613495,58.609257
890.261047,8.900001,2225.401855,4857.000000,65.082756,58.575008,58.575008,58.612732,58.608578
892.085876,8.900001,2226.800049,4856.400391,65.132767,58.522987,58.522987,58.610954,58.606884
889.652832,8.900001,2225.401855,4860.600098,65.166107,58.606693,58.606701,58.610870,58.606880
890.261047,8.900001,2225.401855,4859.399902,65.199448,58.576004,58.576004,58.610180,58.606270
892.694214,8.900001,2226.800049,4863.599609,65.232788,58.495865,58.495865,58.607914,58.604084
893.302429,8.900001,2225.401855,4855.799805,65.266129,58.423904,58.423855,58.604271,58.600513
892.085876,8.900001,2225.401855,4860.000000,65.299469,58.485817,58.485825,58.601925,58.598244
892.085876,9.000000,2225.401855,4864.200195,65.332809,58.573036,58.573025,58.601353,58.597744
889.652832,9.000000,2225.401855,4857.600098,65.366150,58.690937,58.690929,58.603127,58.599590
890.869385,9.000000,2229.596436,4859.399902,65.399490,58.747253,58.747246,58.605984,58.602512
890.869385,9.000000,2225.401855,4857.600098,65.432831,58.630566,58.630550,58.606468,58.603069
890.869385,9.000000,2226.800049,4862.399902,65.466171,58.671219,58.671227,58.607750,58.604420
892.694214,9.000000,2225.401855,4860.000000,65.499512,58.541180,58.541161,58.606434,58.603168
889.652832,9.000000,2224.003418,4861.199707,65.532852,58.653744,58.653748,58.607368,58.604172
890.869385,9.000000,2224.003418,4862.399902,65.566193,58.593880,58.593903,58.607101,58.603970
892.085876,9.100000,2225.401855,4860.000000,65.599533,58.656788,58.656788,58.608086,58.605015
890.869385,9.000000,2225.401855,4861.199707,65.632874,58.632061,58.632065,58.608562,58.605549
892.694214,9.100000,2224.003418,4860.600098,65.666214,58.588264,58.588261,58.608158,58.605206
890.869385,9.100000,2222.604980,4857.600098,65.699554,58.638714,58.638729,58.608765,58.605869
889.652832,9.000000,2222.604980,4857.000000,65.732895,58.613300,58.613289,58.608852,58.606018
891.477539,9.100000,2222.604980,4860.600098,65.766235,58.609821,58.609837,58.608871,58.606094
890.869385,9.100000,2222.604980,4859.399902,65.799576,58.639462,58.639481,58.609478,58.606754
889.652832,9.100000,2221.206787,4861.199707,65.832916,58.661880,58.661865,58.610516,58.607845
888.436157,9.100000,2219.808350,4860.000000,65.866257,58.683109,58.683125,58.611954,58.609337
889.652832,9.100000,2218.410156,4861.199707,65.899597,58.584438,58.584438,58.611408,58.608845
890.261047,9.100000,2219.808350,4864.200195,65.932938,58.594234,58.594269,58.611069,58.608555
891.477539,9.200001,2219.808350,4855.199707,65.966278,58.615738,58.615753,58.611160,58.608696
889.652832,9.200001,2219.808350,4860.000000,65.999619,58.708233,58.708256,58.613083,58.610668
890.261047,9.200001,2221.206787,4861.199707,66.032959,58.717255,58.717239,58.615147,58.612778
889.652832,9.200001,2221.206787,4861.799805,66.066299,58.747700,58.747681,58.617771,58.615448
890.869385,9.300001,2219.808350,4858.200195,66.099640,58.732719,58.732712,58.620049,58.617771
887.827942,9.300001,2219.808350,4859.399902,66.132980,58.884319,58.884350,58.625278,58.623051
889.652832,9.300001,2219.808350,4859.399902,66.166321,58.793587,58.793613,58.628613,58.626427
889.044495,9.300001,2219.808350,4860.600098,66.199661,58.824310,58.824310,58.632488,58.630344
889.652832,9.300001,2218.410156,4857.000000,66.233002,58.753872,58.753880,58.634892,58.632790
891.477539,9.300001,2219.808350,4856.400391,66.266342,58.701828,58.701859,58.636871,58.634159
890.261047,9.300001,2222.604980,4860.000000,66.299683,58.841030,58.841030,58.640911,58.638256
889.652832,9.300001,2221.206787,4859.399902,66.333023,58.832294,58.832302,58.644703,58.642097
890.869385,9.300001,2221.206787,4859.399902,66.366364,58.771919,58.771912,58.647221,58.644669
889.652832,9.300001,2219.808350,4859.399902,66.399704,58.793587,58.793613,58.650120,58.647617
889.652832,9.300001,2219.808350,4860.600098,66.433044,58.794090,58.794113,58.652969,58.650517
890.869385,9.300001,2219.808350,4863.599609,66.466385,58.734978,58.734982,58.654594,58.652187
889.652832,9.300001,2219.808350,4862.399902,66.499725,58.794846,58.794888,58.657372,58.655014
888.436157,9.300001,2218.410156,4861.199707,66.549736,58.816090,58.816086,58.662064,58.658203
889.044495,9.300001,2218.410156,4858.200195,66.583076,58.784592,58.784584,58.664490,58.660706
889.044495,9.399999,2218.410156,4857.600098,66.616417,58.869984,58.869972,58.668556,58.664848
889.044495,9.399999,2218.410156,4860.000000,66.649757,58.870987,58.870991,58.672565,58.668930
889.652832,9.499999,2218.410156,4859.399902,66.683098,58.926182,58.926186,58.677589,58.674023
890.261047,9.499999,2217.011719,4854.600098,66.716438,58.855263,58.855259,58.681107,58.677612
890.261047,9.499999,2217.011719,4861.199707,66.749779,58.858025,58.858028,58.684608,58.681187
889.044495,9.499999,2218.410156,4858.800293,66.783119,58.956158,58.956127,58.689987,58.686630
890.869385,9.599999,2218.410156,4861.199707,66.816460,58.952251,58.952263,58.695179,58.691891
889.044495,9.599999,2217.011719,4861.799805,66.849800,59.004410,59.004395,58.701302,58.698078
892.694214,9.599999,2217.011719,4858.800293,66.883141,58.822144,58.822117,58.703693,58.700535
891.477539,9.599999,2215.613281,4861.799805,66.916481,58.844936,58.844936,58.706493,58.703396
890.261047,9.599999,2215.613281,4859.399902,66.949821,58.904251,58.904270,58.710407,58.707375
889.652832,9.599999,2217.011719,4862.399902,66.983162,58.974434,58.974419,58.715637,58.712662
888.436157,9.499999,2217.011719,4861.199707,67.016502,58.948692,58.948650,58.720249,58.717335
887.827942,9.499999,2217.011719,4860.000000,67.049843,58.978451,58.978458,58.725365,58.722504
887.827942,9.499999,2215.613281,4858.800293,67.083183,58.939205,58.939217,58.729599,58.726795
887.827942,9.499999,2215.613281,4857.000000,67.116524,58.938450,58.938473,58.733734,58.730988
889.652832,9.399999,2217.011719,4861.799805,67.149864,58.802795,58.802803,58.735100,58.732410
890.261047,9.399999,2217.011719,4859.399902,67.183205,58.771599,58.771584,58.735825,58.733185
888.436157,9.399999,2218.410156,4860.000000,67.216545,58.901234,58.901241,58.739098,58.736511
892.085876,9.300001,2215.613281,4863.000000,67.249886,58.558315,58.558361,58.735519,58.732983
892.085876,9.300001,2219.808350,4860.600098,67.283226,58.673450,58.673504,58.734291,58.731804
891.477539,9.300001,2219.808350,4859.399902,67.316566,58.703075,58.703079,58.733673,58.731236
889.652832,9.300001,2219.808350,4857.000000,67.349907,58.792587,58.792591,58.734840,58.732449
890.261047,9.200001,2221.206787,4860.600098,67.383247,58.717007,58.716995,58.734486,58.732143
890.869385,9.200001,2219.808350,4858.800293,67.416588,58.647373,58.647411,58.732761,58.730465
889.044495,9.100000,2219.808350,4859.399902,67.449928,58.652622,58.652634,58.731174,58.728924
890.261047,9.100000,2219.808350,4856.400391,67.483269,58.590977,58.591011,58.728397,58.726192
889.044495,9.000000,2221.206787,4859.399902,67.516609,58.605801,58.605785,58.725971,58.723808
889.652832,9.000000,2219.808350,4861.799805,67.549950,58.537865,58.537891,58.722244,58.720127
887.827942,9.000000,2219.808350,4861.799805,67.583290,58.628555,58.628582,58.720390,58.718315
888.436157,9.000000,2219.808350,4857.000000,67.616631,58.596306,58.596333,58.717934,58.715900
890.261047,9.000000,2219.808350,4862.399902,67.649971,58.507938,58.507942,58.713776,58.711784
886.611450,9.000000,2221.206787,4861.199707,67.683311,58.727619,58.727615,58.714050,58.712097
888.436157,8.900001,2221.206787,4858.800293,67.716652,58.550270,58.550251,58.710808,58.708893
888.436157,9.000000,2221.206787,4859.399902,67.749992,58.636036,58.636017,58.709324,58.707451
889.652832,9.000000,2221.206787,4858.800293,67.783333,58.575340,58.575321,58.706673,58.704834
888.436157,9.000000,2219.808350,4861.799805,67.816673,58.598305,58.598320,58.704525,58.702724
889.044495,9.000000,2221.206787,4855.799805,67.850014,58.604305,58.604298,58.702541,58.700775
889.044495,9.000000,2219.808350,4859.399902,67.883354,58.567074,58.567097,58.699860,58.698128
888.436157,8.900001,2219.808350,4863.000000,67.916695,58.513283,58.513309,58.696167,58.694469
887.827942,8.900001,2219.808350,4861.799805,67.950035,58.543026,58.543056,58.693134,58.691471
887.219666,9.000000,2219.808350,4863.000000,67.983376,58.659332,58.659348,58.692463,58.690834
885.394775,9.000000,2219.808350,4858.200195,68.016716,58.748302,58.748314,58.693569,58.691971
887.219666,9.000000,2219.808350,4861.199707,68.050056,58.658581,58.658604,58.692875,58.691311
887.827942,9.000000,2218.410156,4860.600098,68.083397,58.589314,58.589314,58.690826,58.689293
887.219666,9.000000,2219.808350,4860.000000,68.116737,58.658081,58.658077,58.690178,58.688675
889.044495,9.000000,2219.808350,4861.199707,68.150078,58.567825,58.567818,58.687756,58.686283
890.261047,9.000000,2219.808350,4863.000000,68.183418,58.508190,58.508190,58.684200,58.682758
889.044495,9.000000,2219.808350,4857.600098,68.216759,58.566322,58.566322,58.681866,58.680454
885.394775,9.000000,2219.808350,4861.199707,68.250099,58.749554,58.749561,58.683205,58.681824
887.827942,9.000000,2221.206787,4858.200195,68.283440,58.665791,58.665771,58.682861,58.681507
889.044495,9.100000,2221.206787,4860.000000,68.316780,58.691593,58.691582,58.683033,58.681705
889.652832,9.100000,2222.604980,4860.600098,68.350121,58.700329,58.700340,58.683376,58.682076
889.652832,9.100000,2221.206787,4860.000000,68.383461,58.661377,58.661392,58.682941,58.681667
889.652832,9.100000,2222.604980,4865.399902,68.416801,58.702335,58.702328,58.683323,58.682076
890.869385,9.100000,2221.206787,4860.600098,68.450142,58.601273,58.601265,58.681698,58.680477
889.044495,9.100000,2222.604980,4861.199707,68.483482,58.730797,58.730793,58.682671,58.681473
889.652832,9.100000,2222.604980,4860.000000,68.516823,58.700077,58.700089,58.683018,58.681843
889.044495,9.100000,2224.003418,4859.399902,68.550163,58.768745,58.768757,58.684715,58.683563
889.652832,9.100000,2224.003418,4861.799805,68.583504,58.739521,58.739555,58.685799,58.684673
887.827942,9.100000,2225.401855,4855.199707,68.616844,58.866207,58.866203,58.689373,58.688267
891.477539,9.100000,2225.401855,4857.600098,68.650185,58.685925,58.685936,58.689304,58.688221
892.085876,9.100000,2225.401855,4859.399902,68.683525,58.656536,58.656544,58.688656,58.687595
891.477539,9.100000,2225.401855,4857.600098,68.716866,58.685925,58.685936,58.688599,58.687561
892.085876,9.100000,2225.401855,4859.399902,68.750206,58.656536,58.656544,58.687965,58.686947
891.477539,9.200001,2226.800049,4858.200195,68.783546,58.810352,58.810333,58.690388,58.689388
891.477539,9.200001,2226.800049,4863.599609,68.816887,58.812603,58.812592,58.692810,58.691830
890.869385,9.200001,2226.800049,4863.000000,68.850227,58.842510,58.842529,58.695774,58.694813
890.869385,9.200001,2226.800049,4861.799805,68.883568,58.842007,58.842007,58.698669,58.697727
890.869385,9.200001,2226.800049,4861.199707,68.916908,58.841759,58.841755,58.701504,58.700581
890.869385,9.200001,2228.198486,4862.399902,68.950249,58.880898,58.880917,58.705055,58.704151
887.219666,9.200001,2226.800049,4859.399902,68.983589,59.022484,59.022480,58.711342,58.710453
888.436157,9.300001,2226.800049,4858.800293,69.016930,59.047234,59.047226,58.717991,58.717121
889.652832,9.300001,2226.800049,4862.399902,69.050270,58.988228,58.988239,58.723343,58.722488
887.827942,9.300001,2226.800049,4862.399902,69.083611,59.079018,59.079018,58.730385,58.729549
889.652832,9.300001,2226.800049,4860.000000,69.116951,58.987228,58.987217,58.735470,58.734653
890.869385,9.300001,2225.401855,4860.000000,69.150291,58.888180,58.888180,58.738495,58.737694
890.261047,9.300001,2226.800049,4861.199707,69.183632,58.957516,58.957512,58.742832,58.742046
890.869385,9.300001,2225.401855,4864.200195,69.233643,58.889938,58.889919,58.745743,58.744976
889.652832,9.300001,2226.800049,4861.199707,69.266983,58.987728,58.987717,58.750538,58.749783
889.652832,9.399999,2225.401855,4858.200195,69.300323,59.033436,59.033455,58.756138,58.755398
893.302429,9.399999,2226.800049,4862.399902,69.333664,58.892868,58.892841,58.758846,58.758118
890.869385,9.399999,2226.800049,4860.600098,69.367004,59.012661,59.012657,58.763870,58.763157
889.652832,9.300001,2228.198486,4858.800293,69.400345,59.025372,59.025379,58.769051,58.768349
888.436157,9.300001,2229.596436,4861.799805,69.433685,59.125759,59.125751,58.776112,58.775425
887.827942,9.300001,2226.800049,4860.600098,69.467026,59.078266,59.078266,58.782097,58.781422
892.085876,9.300001,2226.800049,4859.399902,69.500366,58.866261,58.866249,58.783764,58.783100
890.869385,9.300001,2225.401855,4860.000000,69.533707,58.888180,58.888180,58.785831,58.785179
889.652832,9.300001,2228.198486,4861.199707,69.567047,59.026371,59.026398,58.790592,58.789955
889.652832,9.200001,2226.800049,4858.800293,69.600388,58.901157,58.901138,58.792782,58.792156
889.652832,9.200001,2226.800049,4860.600098,69.633728,58.901905,58.901913,58.794945,58.794331
889.652832,9.200001,2226.800049,4861.799805,69.667068,58.902405,58.902382,58.797070,58.796471
890.869385,9.200001,2225.401855,4858.800293,69.700409,58.802113,58.802113,58.797169,58.796581
892.085876,9.100000,2226.800049,4863.000000,69.733749,58.696682,58.696690,58.795181,58.794601
887.219666,9.100000,2226.800049,4860.000000,69.767090,58.937172,58.937149,58.797993,58.797424
887.827942,9.100000,2226.800049,4857.000000,69.800430,58.905624,58.905613,58.800125,58.799568
887.827942,9.100000,2226.800049,4861.199707,69.833771,58.907372,58.907379,58.802246,58.801704
889.044495,9.000000,2226.800049,4860.000000,69.867111,58.760826,58.760815,58.801426,58.800896
889.044495,9.000000,2226.800049,4858.200195,69.900452,58.760078,58.760067,58.800610,58.800087
891.477539,9.000000,2228.198486,4858.200195,69.933792,58.677979,58.678001,58.798180,58.797668
889.652832,9.000000,2225.401855,4863.599609,69.967133,58.693432,58.693413,58.796104,58.795605
887.827942,9.000000,2225.401855,4859.399902,70.000473,58.782417,58.782433,58.795834,58.795345
886.611450,9.000000,2224.003418,4856.400391,70.033813,58.803066,58.803082,58.795979,58.795498
889.044495,9.000000,2224.003418,4861.199707,70.067154,58.683964,58.683975,58.793758,58.793289
890.261047,9.000000,2225.401855,4860.600098,70.100494,58.661987,58.661980,58.791149,58.790688
890.261047,9.000000,2224.003418,4862.399902,70.133835,58.624054,58.624069,58.787842,58.787388
890.869385,9.000000,2225.401855,4858.200195,70.167175,58.630814,58.630802,58.784733,58.784286
889.652832,9.000000,2225.401855,4860.000000,70.200516,58.691933,58.691925,58.782894,58.782459
889.652832,9.000000,2225.401855,4857.600098,70.233856,58.690937,58.690929,58.781075,58.780647
889.652832,9.000000,2224.003418,4860.000000,70.267197,58.653244,58.653252,58.778542,58.778126
889.652832,9.100000,2224.003418,4861.199707,70.300537,58.739269,58.739281,58.777767,58.777355
889.652832,9.000000,2224.003418,4860.600098,70.333878,58.653496,58.653496,58.775303,58.774902
890.261047,9.000000,2224.003418,4862.399902,70.367218,58.624054,58.624069,58.772308,58.771915
889.652832,9.000000,2224.003418,4858.200195,70.400558,58.652496,58.652500,58.769936,58.769550
889.044495,9.000000,2224.003418,4860.000000,70.433899,58.683464,58.683453,58.767380,58.767845
889.652832,9.000000,2222.604980,4864.200195,70.467239,58.616299,58.616299,58.764389,58.764843
889.044495,9.000000,2224.003418,4859.399902,70.500580,58.683216,58.683208,58.762783,58.763226
891.477539,9.000000,2221.206787,4772.399902,70.533920,58.451031,58.451027,58.756611,58.757042
903.643127,9.100000,2215.613281,4576.799805,70.567261,57.721630,57.721634,58.736115,58.736538
919.458252,9.100000,2201.629883,4365.000000,70.600601,56.522106,56.522133,58.670681,58.692688
935.273499,9.100000,2189.044922,4159.200195,70.633942,55.391365,55.391338,58.605747,58.627316
948.047241,9.100000,2176.459961,3954.000000,70.667282,54.425560,54.425552,58.522972,58.544113
960.821106,9.100000,2158.281494,3750.599854,70.700623,53.316780,53.316772,58.419884,58.440605
966.903931,9.000000,2142.899658,3660.599854,70.733963,52.515244,52.515236,58.302963,58.323277
965.687378,8.800000,2133.111572,3658.200195,70.767303,52.121052,52.121063,58.180553,58.200466
963.254211,8.599999,2127.518311,3659.400146,70.800644,51.902100,51.902084,58.056232,58.075748
957.779724,8.400000,2121.924561,3660.000000,70.833984,51.823612,51.823589,57.932819,57.951946
950.480408,8.299999,2114.933105,3662.400146,70.867325,51.876213,51.876221,57.812889,57.831638
941.356262,8.100001,2112.136719,3661.199951,70.900665,52.052124,52.052124,57.698818,57.717197
931.623779,8.000001,2103.746338,3658.200195,70.934006,52.184540,52.184525,57.589630,57.607643
924.932800,7.900001,2099.551514,3660.599854,70.967346,52.296539,52.296524,57.484818,57.502476
917.633484,7.800001,2095.356689,3661.199951,71.000687,52.439934,52.439922,57.384922,57.402229
911.550720,7.900001,2091.161621,3655.199951,71.034027,52.698132,52.698139,57.292118,57.309082
904.859619,8.000001,2084.169922,3657.599854,71.067368,52.905891,52.905895,57.205265,57.221893
899.993530,8.000001,2079.974854,3659.400146,71.100708,53.021908,53.021919,57.122429,57.138729
896.343811,8.299999,2077.177979,3660.599854,71.134048,53.377251,53.377247,57.048271,57.064247
892.694214,8.400000,2071.584717,3657.000000,71.167389,53.480129,53.480137,56.977615,56.993279
890.261047,8.700000,2068.788086,3657.599854,71.200729,53.776817,53.776814,56.914234,56.929588
886.003113,8.900001,2064.593018,3662.400146,71.234070,54.037868,54.037876,56.857281,56.872330
882.961731,9.100000,2061.796143,3658.800049,71.267410,54.280624,54.280621,56.806259,56.821011
882.961731,9.399999,2058.999756,3660.599854,71.300751,54.456966,54.456951,56.759739,56.774200
879.312012,9.700000,2056.203125,3660.000000,71.334091,54.817482,54.817467,56.721279,56.735455
876.878967,9.900000,2054.804688,3662.400146,71.367432,55.071995,55.072018,56.688622,56.702515
875.662415,10.200001,2050.609863,3657.599854,71.400772,55.270012,55.270016,56.660530,56.674149
874.445862,10.400001,2046.414551,3661.799805,71.434113,55.380993,55.381008,56.635197,56.648544
876.878967,10.600001,2036.626343,3660.000000,71.467453,55.142174,55.142185,56.605633,56.618717
876.878967,10.799999,2032.431274,3661.799805,71.500793,55.191643,55.191643,56.577633,56.590458
872.012695,11.000000,2026.837891,3658.800049,71.534134,55.446850,55.446819,56.555241,56.567814
865.929932,11.200000,2024.041138,3658.800049,71.567474,55.848701,55.848713,56.541252,56.553574
860.455505,11.400001,2018.447876,3658.800049,71.600815,56.138577,56.138542,56.533279,56.545357
852.547852,11.600000,2014.252686,3660.000000,71.634155,56.598812,56.598820,56.534576,56.546417
850.114807,11.700001,2011.456299,3660.000000,71.667496,56.730026,56.730011,56.538445,56.550053
845.248596,11.800001,2008.659546,3660.599854,71.700836,56.989677,56.989697,56.547382,56.558758
845.856873,11.999999,2005.862671,3661.199951,71.734177,57.049019,57.048992,56.557312,56.568466
845.248596,12.099999,2003.066040,3659.400146,71.767517,57.085171,57.085175,56.567764,56.578697
845.248596,12.200000,2001.667847,3658.800049,71.817528,57.131020,57.131008,56.578918,56.589634
844.640320,12.200000,2000.269531,3659.400146,71.850868,57.121185,57.121201,56.589657,56.600159
845.856873,12.299999,1998.871094,3660.000000,71.884209,57.102795,57.102776,56.599819,56.610111
846.465088,12.400000,1998.871094,3658.200195,71.917549,57.158627,57.158619,56.610882,56.620972
846.465088,12.500000,1997.472656,3659.400146,71.950890,57.204399,57.204365,56.622635,56.632523
849.506470,12.500000,1997.472656,3659.400146,71.984230,57.044621,57.044621,56.630989,56.640682
853.156189,12.600000,1998.871094,3658.800049,72.017570,56.983360,56.983349,56.637970,56.647469
858.630615,12.700001,2000.269531,3659.400146,72.050911,56.828239,56.828247,56.641735,56.651047
862.888550,12.800000,2001.667847,3663.600098,72.084251,56.737492,56.737522,56.643631,56.652760
867.146606,12.800000,2003.066040,3657.599854,72.117592,56.560764,56.560753,56.641991,56.650936
870.796204,12.800000,2014.252686,3660.599854,72.150932,56.706417,56.706463,56.643269,56.652035
879.312012,12.800000,2040.821289,3661.799805,72.184273,57.058258,57.058243,56.651485,56.660080
892.694214,12.900001,2039.422974,3658.800049,72.217613,56.433472,56.433475,56.647167,56.655594
915.200439,13.000001,2043.618164,3660.599854,72.250954,55.539757,55.539745,56.625240,56.633499
929.190735,13.000001,2046.414551,3660.000000,72.284294,54.950047,54.950058,56.592068,56.600166
937.706543,13.000001,2046.414551,3656.399902,72.317635,54.546707,54.546726,56.551567,56.559505
943.789368,13.100001,2054.804688,3661.199951,72.350975,54.591583,54.591587,56.512756,56.520538
947.439026,13.100001,2054.804688,3657.000000,72.384315,54.420883,54.420902,56.471336,56.478962
952.305298,13.000001,2063.194824,3657.599854,72.417656,54.350109,54.350105,56.429333,56.436810
955.346558,13.000001,2063.194824,3661.199951,72.450996,54.209244,54.209248,56.385372,56.392700
957.779724,12.800000,2068.788086,3660.000000,72.484337,54.084347,54.084339,56.339809,56.346992
959.604614,12.500000,2063.194824,3660.000000,72.517677,53.578316,53.578331,56.285126,56.292168
960.821106,11.999999,2077.177979,3657.599854,72.551018,53.492172,53.492199,56.229824,56.236725
958.996277,11.500000,2077.177979,3658.800049,72.584358,53.143681,53.143700,56.168713,56.175480
958.387939,11.000000,2084.169922,3658.200195,72.617699,52.941490,52.941475,56.104809,56.111443
958.996277,10.500001,2092.559570,3663.000000,72.651039,52.724182,52.724209,56.037868,56.044373
958.996277,10.100000,2091.161621,3659.400146,72.684380,52.339581,52.339592,55.964638,55.971012
959.604614,9.700000,2098.153320,3661.199951,72.717720,52.169182,52.169209,55.889484,55.895733
958.996277,9.300001,2089.763184,3662.400146,72.751060,51.611809,51.611816,55.804779,55.810905
958.996277,9.000000,2105.145020,3660.599854,72.784401,51.798183,51.798172,55.725445,55.731449
958.996277,8.700000,2112.136719,3658.200195,72.817741,51.742554,51.742580,55.646576,55.652466
958.996277,8.500000,2107.941406,3661.799805,72.851082,51.450726,51.450745,55.563492,55.569267
958.387939,8.299999,2114.933105,3661.199951,72.884422,51.509125,51.509132,55.483212,55.488873
958.996277,8.100001,2112.136719,3657.000000,72.917763,51.229691,51.229694,55.398987,55.404533
959.604614,8.000001,2121.924561,3658.800049,72.951103,51.397766,51.397785,55.319756,55.325195
958.996277,7.800001,2116.332031,3660.599854,72.984444,51.094402,51.094440,55.236088,55.241421
958.996277,7.700000,2123.322998,3659.400146,73.017784,51.140400,51.140419,55.154987,55.160217
957.779724,7.600000,2127.518311,3662.400146,73.051125,51.024689,51.024677,55.073204,55.078327
958.996277,7.500000,2124.721436,3658.200195,73.084465,50.309093,50.309128,54.978867,54.983891
958.387939,7.300000,2144.298340,3658.800049,73.167816,50.090027,50.090042,54.694164,54.886986
957.171448,7.199999,2177.857910,3657.000000,73.201157,50.783272,50.783283,54.616722,54.805729
957.779724,7.199999,2219.808350,3656.399902,73.234497,51.832703,51.832691,54.561596,54.746861
959.604614,7.099999,2224.003418,3659.400146,73.267838,51.198845,51.198841,54.495010,54.676605
960.212830,7.099999,2201.629883,3658.200195,73.301178,50.494530,50.494541,54.415794,54.593796
961.429321,6.999999,2198.833252,3658.800049,73.334518,49.784340,49.784351,54.324085,54.498562
963.254211,6.999999,2191.841553,3657.599854,73.367859,49.304005,49.303978,54.224682,54.395702
962.645996,6.900001,2184.849854,3659.400146,73.401199,48.781525,48.781502,54.116898,54.284534
961.429321,6.900001,2204.426758,3658.200195,73.434540,49.498756,49.498764,54.025455,54.189770
960.821106,6.900001,2201.629883,3660.000000,73.467880,49.521595,49.521610,53.936272,54.097336
958.387939,6.900001,2201.629883,3657.599854,73.501221,49.914600,49.914616,53.856636,54.014511
956.563232,6.900001,2235.190186,3657.599854,73.534561,51.113506,51.113529,53.802319,53.957069
956.563232,6.900001,2278.538330,3658.200195,73.567902,52.267090,52.267082,53.771919,53.923607
958.387939,6.900001,2299.513428,3658.800049,73.601242,52.513741,52.513775,53.747005,53.895691
960.821106,6.900001,2271.546875,3663.000000,73.634583,51.374832,51.374847,53.700035,53.845776
964.470703,6.800001,2250.571533,3663.000000,73.667923,49.083424,49.083427,53.608620,53.751476
966.295593,6.800001,2232.393311,3658.200195,73.701263,48.369278,48.369289,53.504871,53.644901
963.862488,6.800001,2233.791748,3656.399902,73.734604,48.723854,48.723858,53.410202,53.547459
957.779724,6.800001,2264.555176,3659.400146,73.767944,51.246323,51.246304,53.367355,53.501892
948.047241,6.900001,2312.098389,3658.200195,73.801285,54.622688,54.622684,53.392212,53.524086
954.738342,6.900001,2347.057129,3660.000000,73.834625,54.380219,54.380222,53.411777,53.541039
961.429321,6.900001,2328.878906,3663.600098,73.867966,52.769405,52.769409,53.399055,53.525761
963.862488,6.900001,2286.928467,3661.199951,73.901306,51.278786,51.278774,53.357071,53.481266
966.903931,6.900001,2277.140381,3663.000000,73.934647,49.809605,49.809601,53.286827,53.408562
964.470703,6.900001,2256.165283,3659.400146,73.967987,49.585022,49.585033,53.213528,53.332851
955.954895,6.900001,2256.165283,3658.800049,74.001328,51.774605,51.774601,53.185036,53.301994
940.139771,6.900001,2236.588379,3663.000000,74.034668,53.962410,53.962410,53.200428,53.315071
923.107971,6.900001,2230.995117,3658.800049,74.068008,55.288643,55.288639,53.241776,53.354149
910.942383,6.900001,2214.214844,3660.000000,74.101349,55.408146,55.408180,53.284676,53.394821
