Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
892.085876,6.999999,2204.426758,3658.800049,74.134689,56.150726,56.150730,53.341427,53.449390
871.404480,7.099999,2186.248291,3661.199951,74.184700,56.766876,56.766872,53.409252,53.515079
855.589233,7.199999,2189.044922,3660.599854,74.218040,57.754532,57.754501,53.495296,53.599026
842.207214,7.400000,2212.816650,3660.000000,74.251381,59.317413,59.317410,53.610580,53.712257
842.207214,7.600000,2249.173584,3660.000000,74.284721,60.523445,60.523449,53.747467,53.847130
876.878967,7.900001,2298.115234,3658.800049,74.318062,60.323032,60.323025,53.877670,53.975361
908.509338,8.199999,2333.073486,3659.400146,74.351402,59.938774,59.938786,53.997688,54.093445
934.056946,8.400000,2313.497070,3661.199951,74.384743,58.318798,58.318810,54.083252,54.177113
952.305298,8.700000,2271.546875,3661.199951,74.418083,56.547928,56.547932,54.132057,54.224056
966.903931,9.000000,2271.546875,3658.200195,74.451424,56.120617,56.120617,54.171432,54.261612
968.728760,9.300001,2250.571533,3658.200195,74.484764,55.710812,55.710800,54.201916,54.290306
965.687378,9.399999,2246.376709,3659.400146,74.518105,55.820026,55.820015,54.233955,54.320595
961.429321,9.300001,2239.385010,3658.800049,74.551445,55.738632,55.738621,54.263748,54.348675
950.480408,9.200001,2237.986816,3661.799805,74.584785,56.126678,56.126667,54.300636,54.383881
938.923096,9.000000,2224.003418,3662.400146,74.618126,56.113144,56.113144,54.336529,54.418121
928.582397,8.800000,2218.410156,3662.400146,74.651466,56.281281,56.281265,54.375038,54.455013
920.674927,8.599999,2205.824951,3663.000000,74.684807,56.139011,56.139015,54.409966,54.488358
906.684509,8.500000,2229.596436,3657.599854,74.718147,57.409698,57.409683,54.469364,54.546204
898.168640,8.400000,2265.953369,3659.400146,74.751488,58.767143,58.767155,54.554466,54.629784
911.550720,8.400000,2275.741943,3657.599854,74.784828,58.374294,58.374275,54.630104,54.703930
931.623779,8.500000,2261.758545,3660.000000,74.818169,57.091621,57.091629,54.678844,54.751209
948.655579,8.599999,2232.393311,3658.200195,74.851509,55.547451,55.547455,54.696045,54.766975
956.563232,8.800000,2232.393311,3658.800049,74.884850,55.346157,55.346180,54.708916,54.778446
959.604614,9.000000,2215.613281,3658.200195,74.918190,54.905533,54.905537,54.712811,54.780964
957.171448,9.100000,2214.214844,3663.000000,74.951530,55.064381,55.064373,54.719772,54.786575
952.305298,9.200001,2210.020020,3661.199951,74.984871,55.259541,55.259506,54.730461,54.795940
945.614197,9.200001,2208.621582,3660.000000,75.018211,55.535118,55.535107,54.746395,54.810577
937.098389,9.200001,2201.629883,3662.400146,75.051552,55.742176,55.742176,54.766113,54.829025
928.582397,9.100000,2232.393311,3659.400146,75.084892,56.928852,56.928837,54.808937,54.870605
926.757690,9.000000,2272.945313,3660.599854,75.118233,58.061264,58.061249,54.873337,54.933784
938.314880,9.000000,2302.310059,3661.799805,75.151573,58.314312,58.314281,54.941471,55.000721
948.655579,9.000000,2288.326904,3658.800049,75.184914,57.437489,57.437489,54.990898,55.048973
958.387939,9.000000,2256.165283,3661.799805,75.218254,56.091194,56.091228,55.012684,55.069611
964.470703,9.100000,2240.783447,3661.199951,75.251595,55.466236,55.466263,55.021664,55.077465
966.295593,9.200001,2228.198486,3661.799805,75.284935,55.116463,55.116482,55.023544,55.078239
964.470703,9.200001,2251.970215,3659.400146,75.318275,55.861691,55.861675,55.040138,55.093754
964.470703,9.000000,2300.912109,3655.800049,75.351616,57.041122,57.041130,55.079762,55.132313
965.079041,8.900001,2330.276855,3655.800049,75.384956,57.730087,57.730103,55.132240,55.183754
965.687378,8.599999,2309.301758,3660.000000,75.418297,56.875690,56.875702,55.166763,55.217258
966.903931,8.500000,2278.538330,3658.800049,75.451637,55.890213,55.890205,55.181087,55.230583
966.295593,8.299999,2277.140381,3656.399902,75.484978,55.711086,55.711079,55.191586,55.240097
967.512085,8.199999,2250.571533,3662.400146,75.518318,54.834518,54.834549,55.184513,55.232067
965.687378,8.000001,2246.376709,3659.400146,75.551659,54.633438,54.633457,55.173603,55.220215
962.645996,7.900001,2240.783447,3657.000000,75.584999,54.534348,54.534336,55.160942,55.206635
955.954895,7.800001,2235.190186,3663.000000,75.618340,54.604813,54.604820,55.149933,55.194717
948.047241,7.700000,2226.800049,3661.199951,75.651680,54.656593,54.656563,55.140163,55.184063
935.273499,7.600000,2219.808350,3660.000000,75.685020,54.981445,54.981464,55.137020,55.180050
918.850037,7.600000,2214.214844,3661.199951,75.718361,55.614986,55.615002,55.146484,55.188663
905.467957,7.600000,2244.978271,3657.599854,75.751701,57.137814,57.137852,55.185917,55.227261
897.560364,7.600000,2282.733643,3659.400146,75.785042,58.587040,58.587063,55.253262,55.293789
909.117676,7.700000,2288.326904,3655.199951,75.818382,58.251713,58.251720,55.312634,55.352360
923.716309,7.900001,2261.758545,3664.800049,75.851723,56.964943,56.964935,55.345352,55.384293
928.582397,8.100001,2240.783447,3658.800049,75.885063,56.314384,56.314400,55.364540,55.402710
935.881714,8.299999,2226.800049,3657.000000,75.918404,55.742462,55.742455,55.372025,55.409439
937.098389,8.500000,2214.214844,3658.800049,75.951744,55.500847,55.500858,55.374577,55.411251
929.798950,8.800000,2212.816650,3658.800049,75.985085,56.065960,56.065952,55.388264,55.424213
925.541016,9.000000,2197.435059,3662.400146,76.018425,56.007500,56.007507,55.400528,55.435764
916.416870,9.200001,2211.418457,3654.600098,76.051765,57.016262,57.016262,55.432522,55.467060
912.159058,9.499999,2246.376709,3658.200195,76.085106,58.461147,58.461121,55.492493,55.526348
918.241821,9.700000,2293.920166,3657.000000,76.118446,59.652462,59.652458,55.574863,55.608051
923.107971,9.900000,2295.318604,3660.000000,76.151787,59.622185,59.622166,55.655006,55.687534
931.623779,10.100000,2260.359863,3658.800049,76.185127,58.412830,58.412861,55.709614,55.741501
935.273499,10.300000,2247.774902,3661.199951,76.218468,58.058060,58.058056,55.756119,55.787373
939.531433,10.500001,2236.588379,3658.800049,76.251808,57.714165,57.714180,55.794891,55.825527
940.139771,10.600001,2249.173584,3657.000000,76.285149,58.120579,58.120590,55.840942,55.870972
940.139771,10.699999,2239.385010,3661.799805,76.318489,57.933449,57.933426,55.882378,55.911812
941.356262,10.900000,2224.003418,3660.000000,76.351830,57.618229,57.618244,55.916748,55.945602
940.747925,11.000000,2208.621582,3658.800049,76.385170,57.302952,57.302967,55.944199,55.972481
937.098389,11.099999,2207.223389,3660.000000,76.418510,57.523251,57.523262,55.990864,56.003189
932.232117,11.099999,2236.588379,3661.199951,76.451851,58.576691,58.576706,56.042068,56.054150
932.232117,11.099999,2285.530273,3658.800049,76.485191,59.932129,59.932156,56.119095,56.130939
934.056946,11.099999,2310.700195,3660.599854,76.518532,60.534458,60.534443,56.206528,56.218136
935.881714,11.099999,2285.530273,3663.000000,76.551872,59.755341,59.755333,56.276798,56.288177
936.490051,11.200000,2261.758545,3660.000000,76.585213,59.156189,59.156216,56.333813,56.344967
936.490051,11.099999,2239.385010,3660.599854,76.618553,58.450062,58.450047,56.375717,56.386650
935.273499,11.099999,2228.198486,3663.000000,76.651894,58.196564,58.196583,56.411774,56.422489
934.665161,11.099999,2226.800049,3661.799805,76.685234,58.186867,58.186855,56.446922,56.457424
931.623779,11.099999,2208.621582,3660.599854,76.718575,57.824646,57.824608,56.474201,56.484497
926.149353,11.099999,2229.596436,3659.400146,76.751915,58.675838,58.675842,56.517799,56.527889
924.932800,11.099999,2268.750000,3657.599854,76.785255,59.823513,59.823517,56.583256,56.593147
924.324585,11.099999,2316.293701,3659.400146,76.818596,61.161514,61.161507,56.673912,56.683605
927.974182,11.099999,2338.666748,3660.599854,76.851936,61.593536,61.593548,56.771328,56.780830
929.190735,11.099999,2320.488525,3660.000000,76.885277,61.038456,61.038437,56.855820,56.865135
931.015564,11.200000,2305.106689,3659.400146,76.918617,60.614170,60.614147,56.930241,56.939369
933.448669,11.200000,2316.293701,3657.000000,76.951958,60.802834,60.802841,57.006924,57.015873
931.623779,11.200000,2298.115234,3664.800049,76.985298,60.391964,60.391945,57.073952,57.082726
932.840332,11.300000,2272.945313,3660.599854,77.018639,59.726452,59.726444,57.126476,57.135075
929.798950,11.300000,2246.376709,3660.599854,77.051979,59.137669,59.137661,57.166298,57.174728
927.365967,11.300000,2235.190186,3660.000000,77.085320,58.944214,58.944225,57.201504,57.209766
921.891418,11.400001,2224.003418,3663.600098,77.118660,58.983170,58.983212,57.236782,57.244884
918.241821,11.500000,2239.385010,3658.800049,77.152000,59.677441,59.677437,57.285110,57.293053
916.416870,11.500000,2226.800049,3663.000000,77.185341,59.414959,59.414925,57.327286,57.335068
913.375488,11.500000,2214.214844,3658.800049,77.218681,59.212437,59.212471,57.364613,57.372242
909.725891,11.500000,2198.833252,3664.199951,77.252022,58.958969,58.958996,57.396183,57.403664
903.643127,11.600000,2179.256592,3657.599854,77.285362,58.793777,58.793789,57.423859,57.431190
894.518921,11.600000,2180.654785,3657.000000,77.318703,59.289246,59.289238,57.460796,57.467983
884.786560,11.700001,2170.866455,3658.800049,77.352043,59.588932,59.588959,57.502937,57.509983
873.837585,11.800001,2191.841553,3657.599854,77.385384,60.834049,60.834030,57.568897,57.575802
875.054077,11.899999,2232.393311,3657.599854,77.418724,62.004013,62.004047,57.656719,57.663486
882.961731,11.899999,2281.334961,3655.800049,77.452065,62.963520,62.963531,57.761799,57.768433
890.261047,11.999999,2333.073486,3654.000000,77.485405,64.102402,64.102409,57.887352,57.893852
897.560364,11.999999,2348.455322,3655.800049,77.518745,64.149094,64.149094,58.011341,58.017715
908.509338,12.099999,2326.081787,3663.600098,77.552086,63.067863,63.067894,58.111469,58.117714
912.767273,12.200000,2314.895264,3662.400146,77.585426,62.634827,62.634815,58.201038,58.207157
917.633484,12.299999,2323.285156,3658.200195,77.618767,62.709404,62.709404,58.290310,58.296307
918.850037,12.299999,2282.733643,3661.199951,77.652107,61.535595,61.535614,58.354568,58.360451
919.458252,12.400000,2260.359863,3659.400146,77.685448,60.973625,60.973644,58.406429,58.412197
918.850037,12.500000,2236.588379,3658.200195,77.718788,60.429417,60.429440,58.446487,58.452141
918.241821,12.500000,2226.800049,3665.399902,77.752129,60.185265,60.185257,58.480919,58.486458
916.416870,12.600000,2232.393311,3658.200195,77.785469,60.518177,60.518162,58.521259,58.526688
914.592102,12.600000,2264.555176,3654.600098,77.835480,61.502640,61.502640,58.580296,58.585617
917.025208,12.600000,2253.368408,3662.400146,77.868820,61.071068,61.071056,58.629616,58.634830
914.592102,12.600000,2235.190186,3661.799805,77.902161,60.685490,60.685493,58.670322,58.675438
915.808655,12.600000,2210.020020,3660.599854,77.935501,59.922146,59.922119,58.695110,58.700123
914.592102,12.700001,2214.214844,3657.599854,77.968842,60.186218,60.186226,58.724636,58.729549
912.159058,12.700001,2249.173584,3660.599854,78.002182,61.281410,61.281406,58.775265,58.780079
912.767273,12.700001,2296.716553,3657.000000,78.035522,62.566460,62.566437,58.850334,58.855053
916.416870,12.700001,2314.895264,3663.600098,78.068863,62.882542,62.882534,58.930180,58.934803
919.458252,12.700001,2299.513428,3658.800049,78.102203,62.311363,62.311382,58.997131,59.001663
921.283203,12.700001,2292.521973,3663.000000,78.135544,62.028618,62.028610,59.057159,59.061600
923.716309,12.700001,2295.318604,3660.599854,78.168884,61.986351,61.986332,59.115158,59.119514
924.932800,12.700001,2253.368408,3660.000000,78.202225,60.769947,60.769947,59.147926,59.152195
926.149353,12.700001,2247.774902,3661.199951,78.235565,60.555424,60.555420,59.175797,59.179981
923.716309,12.700001,2243.580078,3663.000000,78.268906,60.557312,60.557301,59.203152,59.207253
923.716309,12.700001,2214.214844,3658.200195,78.302246,59.739574,59.739578,59.213776,59.217793
920.066589,12.700001,2207.223389,3660.599854,78.335587,59.721478,59.721478,59.223827,59.227768
917.025208,12.600000,2191.841553,3665.399902,78.368927,59.351269,59.351234,59.226353,59.230213
916.416870,12.600000,2189.044922,3660.000000,78.402267,59.302948,59.302929,59.227867,59.231651
912.159058,12.600000,2177.857910,3662.400146,78.435608,59.195957,59.195950,59.227238,59.230946
906.684509,12.600000,2189.044922,3657.599854,78.468948,59.782856,59.782829,59.238239,59.241875
904.859619,12.600000,2226.800049,3659.400146,78.502289,60.934330,60.934326,59.271824,59.275387
905.467957,12.600000,2265.953369,3660.599854,78.535629,61.994392,61.994419,59.325733,59.329227
910.942383,12.600000,2256.165283,3663.600098,78.568970,61.449303,61.449318,59.367783,59.371208
913.375488,12.600000,2232.393311,3661.799805,78.602310,60.667522,60.667542,59.393520,59.396877
914.592102,12.600000,2233.791748,3658.800049,78.635651,60.646961,60.646988,59.418339,59.421631
917.025208,12.600000,2224.003418,3659.400146,78.668991,60.253910,60.253929,59.434883,59.438110
916.416870,12.600000,2212.816650,3658.200195,78.702332,59.970982,59.970993,59.445499,59.448662
916.416870,12.700001,2201.629883,3657.000000,78.735672,59.743649,59.743649,59.451405,59.454502
915.808655,12.600000,2228.198486,3658.200195,78.769012,60.431053,60.431057,59.470802,59.473839
915.808655,12.700001,2270.148682,3660.000000,78.802353,61.682392,61.682415,59.514595,59.517570
918.850037,12.700001,2309.301758,3660.000000,78.835693,62.609600,62.609604,59.575878,59.578796
925.541016,12.700001,2291.123779,3658.200195,78.869034,61.782181,61.782150,59.619568,59.622425
926.149353,12.700001,2263.156738,3659.400146,78.902374,60.981602,60.981625,59.646538,59.649338
929.798950,12.800000,2247.774902,3658.200195,78.935715,60.464676,60.464657,59.662739,59.665482
927.974182,12.700001,2228.198486,3663.600098,78.969055,59.922367,59.922367,59.667877,59.670567
928.582397,12.800000,2218.410156,3662.400146,79.002396,59.706333,59.706303,59.668640,59.671272
924.324585,12.800000,2208.621582,3658.200195,79.035736,59.639740,59.639725,59.668068,59.670647
925.541016,12.700001,2233.791748,3661.799805,79.069077,60.196457,60.196453,59.678532,59.681057
925.541016,12.700001,2285.530273,3658.200195,79.102417,61.628422,61.628403,59.717140,59.719616
925.541016,12.600000,2317.691650,3656.399902,79.135757,62.424461,62.424458,59.770748,59.773174
928.582397,12.600000,2299.513428,3666.000000,79.169098,61.776554,61.776543,59.810467,59.812843
932.840332,12.600000,2300.912109,3656.399902,79.202438,61.609436,61.609432,59.846088,59.848419
933.448669,12.600000,2296.716553,3666.600098,79.235779,61.463284,61.463284,59.878113,59.880394
935.881714,12.500000,2268.750000,3658.200195,79.269119,60.492619,60.492611,59.890282,59.892517
933.448669,12.500000,2253.368408,3661.199951,79.302460,60.184647,60.184666,59.896111,59.898300
933.448669,12.400000,2275.741943,3660.000000,79.335800,60.716587,60.716610,59.912357,59.914505
932.232117,12.400000,2320.488525,3656.399902,79.369141,62.002483,62.002464,59.953743,59.955849
933.448669,12.299999,2331.675293,3659.400146,79.402481,62.161827,62.161816,59.997467,59.999531
936.490051,12.299999,2302.310059,3660.599854,79.435822,61.213108,61.213089,60.021538,60.023560
937.706543,12.200000,2305.106689,3656.399902,79.469162,61.145973,61.145996,60.043804,60.045784
937.706543,12.200000,2340.065186,3659.400146,79.502502,62.097744,62.097755,60.084473,60.086414
941.356262,12.099999,2389.007080,3657.599854,79.535843,63.156929,63.156952,60.145313,60.147217
943.181152,11.999999,2409.982178,3658.800049,79.569183,63.544800,63.544796,60.212627,60.214493
946.830750,11.899999,2370.828857,3657.599854,79.602524,62.233990,62.233967,60.252651,60.254482
948.655579,11.800001,2379.218750,3663.000000,79.635864,62.285927,62.285938,60.292915,60.294708
950.480408,11.700001,2402.990479,3657.599854,79.669205,62.751621,62.751610,60.341599,60.343357
952.305298,11.600000,2425.363770,3660.000000,79.702545,63.175312,63.175289,60.397709,60.399433
953.521851,11.400001,2446.338867,3656.399902,79.735886,63.504879,63.504871,60.459236,60.460926
955.954895,11.200000,2463.118896,3659.400146,79.769226,63.661900,63.661888,60.522652,60.524311
957.171448,10.900000,2479.898926,3660.000000,79.802567,63.791855,63.791866,60.587387,60.589012
960.212830,10.500001,2493.882324,3660.599854,79.835907,63.676121,63.676094,60.648548,60.650139
960.821106,10.100000,2506.467285,3660.000000,79.869247,63.639893,63.639877,60.707783,60.709339
961.429321,9.700000,2514.857422,3660.000000,79.902588,63.493889,63.493881,60.762951,60.764477
962.645996,9.399999,2523.247314,3658.800049,79.935928,63.403465,63.403465,60.815235,60.816730
962.645996,9.100000,2533.035645,3658.200195,79.969269,63.407192,63.407207,60.866562,60.868027
961.429321,8.800000,2537.230713,3659.400146,80.002609,63.322742,63.322758,60.915195,60.916634
961.429321,8.599999,2542.824219,3655.800049,80.035950,63.301937,63.301937,60.962456,60.963867
960.821106,8.400000,2548.417236,3658.200195,80.069290,63.308468,63.308483,61.008911,61.010292
962.037659,8.199999,2551.213867,3657.599854,80.102631,63.156345,63.156368,61.051434,61.052788
961.429321,8.100001,2556.807373,3658.200195,80.135971,63.246872,63.246880,61.094906,61.096233
961.429321,8.000001,2559.604004,3662.400146,80.169312,63.234825,63.234837,61.158150,61.138580
961.429321,7.800001,2559.604004,3656.399902,80.202652,63.059814,63.059826,61.195805,61.176624
961.429321,7.700000,2561.002686,3660.000000,80.235992,62.589180,62.589191,61.223396,61.204594
960.212830,7.600000,2558.205811,3658.200195,80.269333,62.244102,62.244118,61.243607,61.225178
960.212830,7.600000,2558.205811,3660.000000,80.302673,62.243618,62.243618,61.263409,61.245346
958.387939,7.500000,2558.205811,3661.799805,80.336014,62.084972,62.084969,61.279678,61.261971
957.171448,7.400000,2554.010742,3655.800049,80.369354,61.706051,61.706047,61.288120,61.270763
956.563232,7.400000,2551.213867,3659.400146,80.402695,61.748386,61.748379,61.297234,61.280220
954.738342,7.300000,2548.417236,3663.600098,80.436035,61.518074,61.518047,61.301605,61.284931
955.346558,7.300000,2544.222168,3660.000000,80.469376,61.296856,61.296875,61.301514,61.285168
952.305298,7.199999,2541.425537,3662.400146,80.502716,61.297199,61.297203,61.301426,61.285404
950.480408,7.199999,2537.230713,3658.200195,80.536057,61.537247,61.537239,61.306095,61.290390
946.830750,7.199999,2533.035645,3655.800049,80.569397,62.130272,62.130287,61.322414,61.307022
943.789368,7.099999,2527.442383,3660.599854,80.602737,62.063889,62.063873,61.337097,61.322010
943.181152,7.099999,2523.247314,3661.799805,80.636078,62.072491,62.072479,61.351662,61.336872
938.923096,7.199999,2520.450439,3660.000000,80.669418,62.630150,62.630146,61.376976,61.362480
934.665161,7.199999,2513.458984,3658.800049,80.702759,62.654491,62.654514,61.402271,61.388065
932.840332,7.300000,2506.467285,3659.400146,80.736099,62.643059,62.643055,61.426842,61.412914
928.582397,7.400000,2499.475342,3660.599854,80.769440,62.750950,62.750931,61.453060,61.439407
925.541016,7.600000,2491.085693,3660.000000,80.802780,62.846718,62.846695,61.480656,61.467274
922.499634,7.700000,2484.093750,3661.199951,80.836121,62.895439,62.895432,61.508671,61.495552
918.241821,7.900001,2475.704102,3660.000000,80.869461,63.052448,63.052425,61.539242,61.526379
915.200439,8.100001,2468.712402,3661.199951,80.902802,63.185932,63.185944,61.571846,61.559238
912.767273,8.299999,2425.363770,3663.600098,80.936142,62.315868,62.315865,61.586578,61.574219
907.901001,8.500000,2361.040283,3661.199951,80.969482,60.987465,60.987476,61.574715,61.562599
900.601746,8.700000,2320.488525,3663.600098,81.002823,60.410908,60.410923,61.551670,61.539795
889.652832,9.000000,2258.961914,3663.000000,81.036163,59.511086,59.511089,61.511265,61.499622
859.847168,9.200001,2236.588379,3663.000000,81.069504,60.593838,60.593845,61.493099,61.481686
808.752014,9.399999,2215.613281,3663.000000,81.102844,62.964104,62.964134,61.522228,61.511040
761.914795,9.599999,2187.646484,3659.400146,81.136185,65.094460,65.094467,61.592960,61.581997
700.478760,9.900000,2152.688232,3600.599854,81.169525,68.348564,68.348572,61.726730,61.715984
656.682922,10.100000,2116.332031,3540.599854,81.202866,70.626846,70.626831,61.902966,61.892429
795.978149,10.300000,2011.456299,0.000000,0.000000,62.828747,62.828732,61.912178,61.901745
952.913513,10.500001,1916.369507,0.000000,0.000000,49.208839,49.208847,61.785778,61.775448
1030.164429,10.699999,1859.037476,0.000000,0.000000,43.050262,43.050293,61.599354,61.589130
1077.610107,10.900000,1825.477661,0.000000,0.000000,38.020313,38.020275,61.364738,61.354618
1117.148071,11.099999,1801.705933,0.000000,0.000000,33.327881,33.327885,61.085770,61.075748
1143.304077,11.300000,1783.527588,0.000000,0.000000,31.395176,31.395172,60.790340,60.780422
1157.294312,11.500000,1765.348999,0.000000,0.000000,30.367798,30.367809,60.487633,60.477810
1163.985229,11.700001,1751.365601,0.000000,0.000000,29.905643,29.905651,60.183338,60.173611
1168.243286,11.899999,1738.780640,0.000000,0.000000,29.611799,29.611805,59.879147,59.869514
1172.501221,12.099999,1727.593994,0.000000,0.000000,29.351376,29.351374,59.575390,59.565853
1176.759155,12.299999,1715.008911,0.000000,0.000000,29.039368,29.039366,59.271549,59.262108
1181.017090,12.400000,1705.220459,0.000000,0.000000,28.668652,28.668644,58.967045,58.957699
1184.058472,12.600000,1684.245483,0.000000,0.000000,28.137608,28.137592,58.660290,58.651035
1188.316406,12.800000,1650.685425,0.000000,0.000000,27.129307,27.129316,58.346550,58.337387
1192.574341,13.000001,1621.320313,0.000000,0.000000,26.227177,26.227165,58.026958,58.017883
1196.223999,13.100001,1598.947021,0.000000,0.000000,25.456955,25.456951,57.702881,57.693897
1200.481934,13.199999,1577.971924,0.000000,0.000000,24.708220,24.708210,57.374577,57.365685
1204.131592,13.400000,1556.996826,0.000000,0.000000,24.056078,24.056067,57.043053,57.034248
1208.389404,13.500000,1543.013550,0.000000,0.000000,23.531363,23.531364,56.709606,56.700890
1211.430786,13.700000,1529.030273,0.000000,0.000000,23.106348,23.106371,56.375248,56.366619
1215.688843,13.800000,1517.843628,0.000000,0.000000,22.670496,22.670477,56.039879,56.031338
1219.946777,13.900001,1508.055176,0.000000,0.000000,22.284088,22.284063,55.704002,55.695545
1229.679199,14.000000,1501.063354,0.000000,0.000000,21.873053,21.873039,55.367382,55.359005
1239.411621,14.200001,1492.673340,0.000000,0.000000,21.480150,21.480165,55.030197,55.021904
1246.102661,14.300001,1485.681519,0.000000,0.000000,21.162254,21.162247,54.693207,54.684994
1253.401978,14.399999,1480.088379,0.000000,0.000000,20.890406,20.890427,54.356861,54.348732
1258.268188,14.499999,1475.893433,0.000000,0.000000,20.708717,20.708715,54.022057,54.014008
1263.742676,14.499999,1471.698242,0.000000,0.000000,20.498407,20.498421,53.688492,53.680523
1268.608887,14.599999,1467.503174,0.000000,0.000000,20.325800,20.325796,53.356525,53.348637
1274.083374,14.599999,1463.308350,0.000000,0.000000,20.133249,20.133238,53.025951,53.018139
1278.341309,14.700000,1461.910034,0.000000,0.000000,20.063465,20.063477,52.697968,52.690235
1283.207520,14.700000,1459.113403,0.000000,0.000000,19.934162,19.934174,52.371964,52.364307
1288.682007,14.799999,1457.714844,0.000000,0.000000,19.859947,19.859968,52.048462,52.040882
1292.939941,14.799999,1456.316650,0.000000,0.000000,19.789532,19.789541,51.727482,51.719975
1297.197876,14.900000,1454.918335,0.000000,0.000000,19.728216,19.728222,51.409084,51.401649
1300.239258,14.900000,1453.519897,0.000000,0.000000,19.670813,19.670795,51.093281,51.085922
1305.105469,15.000000,1452.121826,0.000000,0.000000,19.609802,19.609798,50.780014,50.772728
1308.146851,15.100000,1452.121826,0.000000,0.000000,19.615414,19.615414,50.469921,50.462708
1312.404785,15.200001,1450.723267,0.000000,0.000000,19.595921,19.595900,50.162720,50.155579
1315.446167,15.200001,1449.324951,0.000000,0.000000,19.572575,19.572577,49.858345,49.851273
1319.704102,15.300000,1449.324951,0.000000,0.000000,19.585392,19.585390,49.557125,49.550121
1323.353760,15.400001,1447.926636,0.000000,0.000000,19.563627,19.563610,49.110577,49.251751
1326.395142,15.400001,1446.528198,0.000000,0.000000,19.539955,19.539932,48.816345,48.956112
1330.044800,15.500001,1443.731567,0.000000,0.000000,19.485346,19.485350,48.524498,48.662872
1333.086182,15.600001,1443.731567,0.000000,0.000000,19.494085,19.494089,48.235641,48.372639
1336.735840,15.600001,1443.731567,0.000000,0.000000,19.504452,19.504469,47.949760,48.085396
1337.952393,15.699999,1442.333252,0.000000,0.000000,19.475275,19.475266,47.807743,47.800720
1341.602051,15.799999,1440.935059,0.000000,0.000000,19.452869,19.452879,47.525608,47.518654
1344.643433,15.799999,1439.536499,0.000000,0.000000,19.428659,19.428667,47.246037,47.239155
1347.684814,15.900000,1440.935059,0.000000,0.000000,19.469570,19.469585,46.969658,46.962845
1350.726196,16.000000,1442.333252,0.000000,0.000000,19.510366,19.510351,46.696434,46.689690
1351.942871,16.100000,1443.731567,0.000000,0.000000,19.546206,19.546219,46.426285,46.419609
1353.767578,16.100000,1447.926636,0.000000,0.000000,19.648769,19.648748,46.159843,46.153236
1353.767578,16.200001,1452.121826,0.000000,0.000000,19.746435,19.746424,45.897026,45.890484
1355.592407,16.299999,1450.723267,0.000000,0.000000,19.718693,19.718699,45.636547,45.630070
1356.808960,16.299999,1454.918335,0.000000,0.000000,19.819502,19.819515,45.379662,45.373249
1358.025635,16.400000,1456.316650,0.000000,0.000000,19.855200,19.855192,45.125690,45.119339
1359.242065,16.500000,1457.714844,0.000000,0.000000,19.890869,19.890863,44.874599,44.868313
1360.458496,16.500000,1459.113403,0.000000,0.000000,19.926527,19.926538,44.626362,44.620136
1362.283447,16.600000,1459.113403,0.000000,0.000000,19.931204,19.931204,44.380642,44.374477
1363.499878,16.600000,1459.113403,0.000000,0.000000,19.934303,19.934303,44.137394,44.131294
1364.108276,16.700001,1460.511597,0.000000,0.000000,19.968349,19.968340,43.896908,43.890869
1364.716675,16.700001,1460.511597,0.000000,0.000000,19.969889,19.969885,43.658833,43.652851
1365.933105,16.799999,1460.511597,0.000000,0.000000,19.972958,19.972956,43.423153,43.417233
1367.149658,16.799999,1460.511597,0.000000,0.000000,19.976013,19.976027,43.189850,43.183990
1368.366333,16.900000,1461.910034,0.000000,0.000000,20.011551,20.011555,42.959221,42.953423
1368.366333,16.900000,1460.511597,0.000000,0.000000,19.979053,19.979061,42.730568,42.724823
1369.582642,17.000000,1460.511597,0.000000,0.000000,19.982080,19.982094,42.504215,42.498528
1370.191040,17.000000,1460.511597,0.000000,0.000000,19.983587,19.983583,42.280132,42.274502
1370.799316,17.099998,1460.511597,0.000000,0.000000,19.985092,19.985111,42.058292,42.052719
1372.015869,17.099998,1460.511597,0.000000,0.000000,19.988091,19.988108,41.838688,41.833172
1372.624023,17.200001,1460.511597,0.000000,0.000000,19.989584,19.989578,41.621288,41.615826
1372.624023,17.200001,1460.511597,0.000000,0.000000,19.989584,19.989578,41.406048,41.400642
1373.232422,17.200001,1460.511597,0.000000,0.000000,19.991074,19.991087,41.192966,41.187614
1373.232422,17.299999,1459.113403,0.000000,0.000000,19.958586,19.958595,40.981678,40.976383
1373.840698,17.299999,1460.511597,0.000000,0.000000,19.992561,19.992577,40.772835,40.767590
1374.449097,17.299999,1460.511597,0.000000,0.000000,19.994043,19.994047,40.566082,40.560890
1374.449097,17.400000,1460.511597,0.000000,0.000000,19.994043,19.994047,40.361385,40.356247
1375.665405,17.400000,1460.511597,0.000000,0.000000,19.997000,19.997007,40.158756,40.153667
1375.665405,17.400000,1460.511597,0.000000,0.000000,19.997000,19.997007,39.958145,39.953106
1376.882080,17.400000,1460.511597,0.000000,0.000000,19.999941,19.999950,39.759556,39.754570
1376.273804,17.500000,1459.113403,0.000000,0.000000,19.965986,19.965992,39.562607,39.557671
1376.882080,17.500000,1459.113403,0.000000,0.000000,19.967455,19.967468,39.367634,39.362743
1376.882080,17.500000,1459.113403,0.000000,0.000000,19.967455,19.967468,39.174599,39.169758
1376.882080,17.600000,1459.113403,0.000000,0.000000,19.967455,19.967468,38.983482,38.978691
1377.490479,17.600000,1459.113403,0.000000,0.000000,19.968922,19.968943,38.794285,38.789539
1377.490479,17.600000,1459.113403,0.000000,0.000000,19.968922,19.968943,38.606972,38.602272
1377.490479,17.600000,1459.113403,0.000000,0.000000,19.968922,19.968943,38.421520,38.416866
1377.490479,17.700001,1459.113403,0.000000,0.000000,19.968922,19.968943,38.237911,38.233307
1378.098633,17.600000,1459.113403,0.000000,0.000000,19.970385,19.970400,38.056149,38.051586
1378.098633,17.700001,1459.113403,0.000000,0.000000,19.970385,19.970400,37.876190,37.871674
1378.098633,17.700001,1459.113403,0.000000,0.000000,19.970385,19.970400,37.698025,37.693554
1378.098633,17.700001,1459.113403,0.000000,0.000000,19.970385,19.970400,37.521633,37.517204
1378.706787,17.700001,1459.113403,0.000000,0.000000,19.971844,19.971840,37.347008,37.342625
1378.098633,17.700001,1459.113403,0.000000,0.000000,19.970385,19.970400,37.174110,37.169769
1379.923462,17.700001,1456.316650,0.000000,0.000000,19.909765,19.909756,37.002327,36.998028
1391.480591,17.800001,1452.121826,0.000000,0.000000,19.839243,19.839260,36.831551,36.827293
1401.821411,17.800001,1452.121826,0.000000,0.000000,19.862324,19.862322,36.662704,36.658489
1412.770264,17.800001,1449.324951,0.000000,0.000000,19.820709,19.820700,36.495121,36.490952
1422.502930,17.800001,1447.926636,0.000000,0.000000,19.808081,19.808077,36.329082,36.324955
1424.935913,17.900002,1446.528198,0.000000,0.000000,19.780428,19.780424,36.164421,36.160336
1427.977295,18.000000,1446.528198,0.000000,0.000000,19.786390,19.786402,36.001457,35.997414
1430.410400,18.100000,1445.130005,0.000000,0.000000,19.758625,19.758629,35.839840,35.835835
1431.018677,18.100000,1445.130005,0.000000,0.000000,19.759794,19.759808,35.679840,35.675877
1256.443359,18.200001,1502.461670,1234.199951,0.033333,26.399097,26.399122,35.618176,35.614239
1168.243286,18.300001,1533.225098,1319.400024,0.066667,31.259657,31.259647,35.589214,35.585304
1132.963257,18.300001,1561.191895,1401.600098,0.100000,33.866085,33.866104,35.577766,35.573879
1113.498413,18.000000,1580.768799,1489.199951,0.133333,35.250282,35.250271,35.575588,35.571728
1099.508057,17.600000,1598.947021,1569.000000,0.166667,36.242260,36.242294,35.580017,35.576183
1089.775513,17.099998,1617.125366,1652.400024,0.200000,36.957401,36.957394,35.589172,35.585361
1075.177002,16.500000,1638.100464,1736.400024,0.233333,37.874584,37.874550,35.604355,35.600571
1042.938477,15.900000,1656.278809,1819.800049,0.266667,39.453171,39.453171,35.629929,35.626171
1008.266663,15.300000,1671.660522,1878.000000,0.300000,41.046360,41.046368,35.665920,35.662186
979.677673,14.599999,1685.643921,1970.400024,0.333333,42.287048,42.287033,35.709911,35.706203
950.480408,14.100000,1696.830566,2045.999878,0.366667,43.651371,43.651360,35.788933,35.758995
924.324585,13.599999,1708.017090,2131.799805,0.400000,44.902798,44.902821,35.849487,35.819752
901.209900,13.299999,1716.407227,2215.199951,0.433333,46.107300,46.107319,35.917648,35.888107
875.662415,12.900001,1727.593994,2298.600098,0.466667,47.463398,47.463398,35.994362,35.965019
854.981018,12.600000,1737.382202,2387.400146,0.500000,48.632824,48.632835,36.078339,36.049191
840.382385,12.400000,1747.170654,2398.200195,0.533333,49.570923,49.570923,36.167992,36.139034
831.258240,12.400000,1749.967407,2400.599854,0.550000,50.163670,50.163673,36.214565,36.232220
822.134033,12.200000,1756.958862,2398.800049,0.583333,50.726978,50.726971,36.310993,36.328529
808.752014,12.200000,1763.950562,2398.200195,0.616667,51.717491,51.717468,36.413361,36.430782
799.627869,12.099999,1769.544189,2404.800049,0.650000,52.340942,52.340942,36.519192,36.536499
792.936829,12.099999,1775.137329,2394.000000,0.683333,52.920017,52.920036,36.628166,36.645359
786.245789,12.099999,1777.933960,2403.600098,0.716667,53.407364,53.407368,36.739655,36.756733
787.462402,12.099999,1782.128906,2395.800049,0.750000,53.479023,53.479019,36.850880,36.867844
781.987854,12.200000,1784.925781,2398.800049,0.783333,53.987705,53.987671,36.964745,36.981598
784.421021,12.200000,1790.519287,2400.000000,0.816667,54.033134,54.033112,37.078156,37.094898
783.204407,12.299999,1793.315674,2400.000000,0.850000,54.289825,54.289806,37.192520,37.209148
781.379639,12.299999,1797.510742,2401.199951,0.883333,54.540718,54.540714,37.307789,37.324306
778.338257,12.400000,1798.909058,2398.800049,0.916666,54.860123,54.860104,37.424416,37.440823
785.029236,12.500000,1803.104004,2399.400146,0.950000,54.691921,54.691936,37.539150,37.555447
781.379639,12.500000,1805.900757,2403.000000,0.983333,55.003597,55.003605,37.655193,37.671379
779.554688,12.600000,1810.095703,2407.199951,1.016666,55.343655,55.343658,37.772724,37.788803
780.771301,12.700001,1812.892456,2398.800049,1.050000,55.455948,55.455956,37.890221,37.906193
780.163025,12.800000,1815.689209,2403.000000,1.083333,55.675732,55.675720,38.008396,38.024261
783.204407,12.800000,1819.884277,2400.599854,1.116666,55.635052,55.635021,38.125515,38.141277
785.029236,12.900001,1822.680786,2403.000000,1.150000,55.709198,55.709213,38.242348,38.258007
784.421021,13.000001,1825.477661,2400.599854,1.183333,55.929405,55.929382,38.359871,38.375423
784.421021,13.100001,1828.274048,2398.200195,1.216666,56.113243,56.113220,38.477833,38.493282
787.462402,13.199999,1831.070679,2404.199951,1.250000,56.113949,56.113964,38.595016,38.610363
783.812683,13.199999,1835.265625,2401.199951,1.283333,56.473007,56.473019,38.713806,38.729050
785.637451,13.299999,1838.062378,2396.399902,1.316666,56.547741,56.547752,38.832302,38.847446
787.462402,13.299999,1840.859253,2404.800049,1.349999,56.530525,56.530521,38.949902,38.964943
788.678833,13.400000,1845.054077,2397.000000,1.383333,56.688889,56.688873,39.067768,39.082710
791.720276,13.500000,1847.850952,2406.600098,1.416666,56.688831,56.688828,39.184849,39.199696
794.153381,13.500000,1850.647583,2397.000000,1.449999,56.639351,56.639339,39.300827,39.315575
794.761658,13.599999,1853.444092,2402.400146,1.483333,56.784725,56.784714,39.416996,39.431648
799.627869,13.599999,1857.639282,2403.600098,1.516666,56.636761,56.636742,39.531414,39.545967
800.844421,13.700000,1861.834351,2398.200195,1.549999,56.794468,56.794453,39.646118,39.660576
802.060913,13.700000,1864.630981,2400.599854,1.583333,56.815052,56.815037,39.760197,39.774559
802.669250,13.700000,1867.427612,2402.400146,1.616666,56.871311,56.871273,39.873890,39.888157
805.710632,13.800000,1871.622559,2398.800049,1.649999,56.921825,56.921791,39.987167,40.001335
809.968506,13.800000,1874.419189,2406.000000,1.683332,56.764984,56.764996,40.098648,40.112720
813.009888,13.800000,1878.614258,2398.200195,1.733332,56.728092,56.728073,40.209141,40.223122
816.659607,13.900001,1882.809448,2400.000000,1.766666,56.744240,56.744232,40.319008,40.332897
822.134033,13.900001,1884.207397,2403.600098,1.799999,56.476353,56.476364,40.426365,40.440163
827.608582,13.900001,1888.402588,2400.000000,1.833332,56.303120,56.303120,40.531860,40.545563
831.866516,14.000000,1891.199219,2404.199951,1.866666,56.242630,56.242638,40.636250,40.649860
839.774109,14.000000,1896.792603,2400.000000,1.899999,55.982861,55.982861,40.738220,40.751740
841.598877,14.000000,1900.987549,2398.200195,1.933332,56.017422,56.017441,40.839741,40.853172
847.073486,14.000000,1905.182617,2402.400146,1.966666,55.849888,55.849880,40.939476,40.952816
854.372864,14.100000,1910.776001,2401.199951,1.999999,55.719051,55.719074,41.037678,41.050930
862.280334,14.100000,1916.369507,2398.200195,2.033332,55.470028,55.470024,41.133575,41.146736
868.971313,14.100000,1921.962646,2400.599854,2.066665,55.289230,55.289234,41.227631,41.240707
873.837585,14.200001,1927.556274,2397.599854,2.099999,55.296787,55.296764,41.321114,41.334103
881.136902,14.200001,1931.750977,2404.199951,2.133332,55.043396,55.043407,41.412292,41.425194
889.044495,14.200001,1938.742676,2397.000000,2.166665,54.850975,54.850952,41.501587,41.514400
893.302429,14.200001,1944.336304,2403.000000,2.199999,54.805634,54.805641,41.589985,41.602715
899.993530,14.200001,1948.531006,2402.400146,2.233332,54.592072,54.592075,41.676376,41.689022
903.643127,14.200001,1954.124268,2401.199951,2.266665,54.580349,54.580345,41.762115,41.774677
912.767273,14.300001,1959.717651,2398.800049,2.299999,54.378731,54.378712,41.845947,41.858425
914.592102,14.300001,1965.311279,2400.000000,2.333332,54.460865,54.460857,41.929768,41.942162
920.066589,14.300001,1969.506104,2395.199951,2.366665,54.315601,54.315590,42.012066,42.024376
927.365967,14.300001,1976.497681,2399.400146,2.399998,54.167130,54.167122,42.092831,42.105057
932.840332,14.300001,1979.294556,2397.000000,2.433332,53.981728,53.981739,42.171825,42.183971
937.706543,14.300001,1984.887695,2398.200195,2.466665,53.914131,53.914143,42.249847,42.261913
941.356262,14.300001,1989.082886,2403.000000,2.499998,53.863918,53.863945,42.327015,42.339005
946.830750,14.300001,1994.676270,2398.800049,2.533332,53.768185,53.768192,42.403038,42.414948
952.913513,14.300001,2000.269531,2398.800049,2.566665,53.643982,53.643986,42.477726,42.489559
957.779724,14.300001,2004.464722,2400.599854,2.599998,53.537113,53.537102,42.551212,42.562965
962.037659,14.300001,2011.456299,2397.000000,2.633332,53.545826,53.545845,42.624264,42.635941
967.512085,14.300001,2019.846069,2400.599854,2.666665,53.539173,53.539177,42.696789,42.708385
969.945313,14.300001,2026.837891,2398.200195,2.699998,53.635517,53.635502,42.769470,42.780991
976.028076,14.300001,2032.431274,2403.600098,2.733331,53.515862,53.515862,42.840878,42.852318
979.677673,14.300001,2038.024536,2404.199951,2.766665,53.512367,53.512363,42.911781,42.923149
985.152283,14.200001,2043.618164,2395.800049,2.799998,53.335964,53.335957,42.981045,42.992336
990.018372,14.200001,2050.609863,2404.199951,2.833331,53.318439,53.318451,43.049732,43.060947
995.492737,14.200001,2056.203125,2398.200195,2.866665,53.231113,53.231094,43.117382,43.128525
996.101196,14.200001,2060.398193,2403.000000,2.899998,53.328621,53.328621,43.185230,43.196301
997.317749,14.200001,2067.389893,2402.400146,2.933331,53.481342,53.481365,43.253643,43.264641
1000.967346,14.200001,2072.983154,2398.800049,2.966665,53.479126,53.479126,43.321587,43.332512
1002.792175,14.200001,2077.177979,2402.400146,2.999998,53.519745,53.519745,43.389347,43.400200
1004.008728,14.100000,2081.373291,2404.800049,3.033331,53.501339,53.501331,43.456539,43.467316
1006.442017,14.100000,2086.966553,2397.000000,3.066664,53.555454,53.555492,43.523640,43.534348
1006.442017,14.100000,2092.559570,2399.400146,3.099998,53.721497,53.721516,43.591400,43.602036
1007.050110,14.100000,2096.754883,2397.599854,3.133331,53.817879,53.817860,43.659348,43.669914
1010.091492,14.000000,2100.949951,2397.000000,3.166664,53.715088,53.715115,43.726166,43.736660
1011.916260,14.000000,2106.542969,2398.200195,3.199998,53.796574,53.796562,43.793076,43.803501
1011.916260,13.900001,2112.136719,2397.599854,3.233331,53.874866,53.874878,43.860065,43.870419
1013.132874,13.800000,2114.933105,2397.599854,3.266664,53.814644,53.814648,43.926208,43.936493
1014.349426,13.800000,2120.526611,2398.200195,3.299998,53.923580,53.923588,43.992638,44.002853
1014.957642,13.700000,2124.721436,2396.399902,3.333331,53.932423,53.932434,44.058681,44.068829
1015.565979,13.599999,2127.518311,2399.400146,3.366664,53.899910,53.899914,44.124069,44.134151
1014.957642,13.500000,2128.916260,2397.000000,3.399997,53.882320,53.882339,44.188911,44.198925
1018.607361,13.299999,2133.111572,2400.000000,3.433331,53.665035,53.665016,44.251873,44.261822
1014.957642,13.199999,2135.907959,2401.799805,3.466664,53.827564,53.827564,44.315498,44.325382
1017.390808,13.000001,2140.103271,2400.599854,3.499997,53.666119,53.666134,44.377628,44.387447
1016.782532,12.900001,2144.298340,2400.000000,3.533331,53.730457,53.730461,44.439774,44.449528
1014.349426,12.700001,2148.493164,2457.000000,3.566664,53.787830,53.787827,44.501888,44.511578
1010.091492,12.500000,2155.484863,2536.199951,3.599997,54.006962,54.006947,44.565044,44.574669
1005.833496,12.299999,2158.281494,2625.000000,3.633331,54.101192,54.101177,44.628407,44.637966
1001.575562,12.099999,2165.273193,2636.399902,3.666664,54.325897,54.325890,44.692841,44.702339
1000.359131,11.999999,2170.866455,2637.000000,3.683331,54.457680,54.457706,44.757725,44.767159
996.709534,11.700001,2176.459961,2640.000000,3.716664,54.529774,54.529758,44.822655,44.832027
998.534180,11.500000,2183.451660,2641.199951,3.749997,54.474979,54.474995,44.886787,44.896099
997.925964,11.300000,2187.646484,2636.399902,3.783330,54.453209,54.453205,44.950352,44.959602
999.142456,11.200000,2196.036377,2698.200195,3.816664,54.541946,54.541965,45.014084,45.023273
999.750916,11.000000,2203.028320,2697.000000,3.849997,54.543182,54.543171,45.077400,45.086529
999.750916,10.900000,2210.020020,2699.400146,3.883330,54.657333,54.657322,45.141056,45.150124
1001.575562,10.799999,2217.011719,2701.799805,3.916664,54.686890,54.686863,45.204483,45.213490
1002.792175,10.699999,2225.401855,2701.799805,3.949997,54.784595,54.784603,45.268135,45.277084
1002.183838,10.500001,2229.596436,2701.199951,3.983330,54.761410,54.761391,45.331215,45.340103
1004.616943,10.400001,2235.190186,2699.400146,4.016664,54.723373,54.723392,45.393620,45.402451
1006.442017,10.200001,2237.986816,2696.399902,4.049997,54.548843,54.548862,45.454453,45.463223
1006.442017,10.000000,2242.181885,2698.200195,4.083331,54.497181,54.497234,45.514538,45.523251
1006.442017,9.799999,2246.376709,2710.199951,4.116665,54.443439,54.443443,45.573864,45.582520
1002.183838,9.599999,2251.970215,2760.000000,4.149999,54.617226,54.617245,45.633953,45.642551
997.925964,9.499999,2254.766846,2760.599854,4.183332,54.807945,54.807945,45.694908,45.703449
994.276306,9.300001,2258.961914,2758.200195,4.216666,54.926582,54.926594,45.756248,45.764732
991.234924,9.100000,2263.156738,2755.199951,4.250000,55.017784,55.017780,45.817787,45.826214
990.626587,9.000000,2264.555176,2758.200195,4.283334,55.000084,55.000076,45.878799,45.887169
988.193665,8.900001,2268.750000,2763.000000,4.316668,55.146324,55.146332,45.940376,45.948692
983.935486,8.900001,2268.750000,2760.000000,4.350001,55.346901,55.346889,46.002880,46.011139
980.894165,8.800000,2271.546875,2764.199951,4.383335,55.483246,55.483261,46.065872,46.074078
978.461121,8.800000,2275.741943,2763.600098,4.416669,55.716927,55.716927,46.129997,46.138149
977.244446,8.800000,2278.538330,2789.400146,4.450003,55.846035,55.846001,46.194557,46.202652
975.419739,8.800000,2281.334961,2757.599854,4.483336,56.020828,56.020847,46.259846,46.267887
975.419739,8.900001,2281.334961,2759.400146,4.516670,56.105122,56.105122,46.325264,46.333252
974.811523,9.000000,2279.937012,2754.600098,4.550004,56.180862,56.180862,46.390747,46.398685
973.594910,9.100000,2281.334961,2759.400146,4.583338,56.361660,56.361656,46.457001,46.464886
969.945313,9.200001,2284.131836,2760.599854,4.616672,56.699276,56.699291,46.525055,46.532887
968.120422,9.300001,2284.131836,2762.400146,4.650005,56.871021,56.871029,46.593800,46.601578
962.645996,9.399999,2285.530273,2761.799805,4.683339,57.258850,57.258846,46.664661,46.672390
960.821106,9.599999,2284.131836,2762.400146,4.716673,57.477406,57.477432,46.736507,46.744183
955.954895,9.700000,2284.131836,2813.399902,4.750007,57.780895,57.780899,46.809891,46.817516
953.521851,9.900000,2282.733643,2808.000000,4.783340,58.031845,58.031868,46.884457,46.892029
951.088623,10.000000,2284.131836,2820.000000,4.816674,58.270878,58.270870,46.960114,46.967636
946.222534,10.200001,2288.326904,2814.600098,4.850008,58.799873,58.799892,47.038784,47.046257
945.614197,10.300000,2288.326904,2815.800049,4.883342,58.914661,58.914650,47.117691,47.125118
941.964478,10.500001,2288.326904,2821.199951,4.916676,59.263233,59.263222,47.198395,47.205769
942.572815,10.600001,2289.725098,2827.800049,4.950009,59.355579,59.355560,47.279171,47.286499
942.572815,10.799999,2286.928467,2819.400146,4.983343,59.450897,59.450893,47.360046,47.367325
942.572815,10.900000,2285.530273,2797.199951,5.016677,59.505394,59.505383,47.600540,47.607674
940.139771,11.000000,2284.131836,2823.000000,5.050011,59.662048,59.662075,47.839375,47.846367
938.923096,11.200000,2286.928467,2817.599854,5.083344,59.974609,59.974606,48.079666,48.086521
929.190735,11.300000,2286.928467,2824.800049,5.116678,60.543278,60.543282,48.326466,48.333183
926.757690,11.400001,2285.530273,2821.199951,5.150012,60.713459,60.713459,48.571743,48.578331
921.891418,11.500000,2284.131836,2813.399902,5.183346,61.009083,61.009098,48.818020,48.824478
918.850037,11.600000,2285.530273,2818.200195,5.216680,61.287151,61.287163,49.064922,49.071255
915.808655,11.700001,2285.530273,2820.000000,5.250013,61.527607,61.527622,49.311703,49.317905
914.592102,11.800001,2282.733643,2815.199951,5.283347,61.598843,61.598831,49.555004,49.561085
912.159058,11.899999,2279.937012,2820.599854,5.316681,61.728069,61.728065,49.796047,49.802006
906.076294,11.999999,2281.334961,2823.000000,5.350015,62.166718,62.166702,50.041000,50.046844
907.292725,11.999999,2277.140381,2823.600098,5.383348,61.984322,61.984322,50.277496,50.283222
901.818359,12.099999,2274.343506,2821.799805,5.416682,62.276001,62.276005,50.515083,50.520695
895.735596,12.200000,2270.148682,2821.199951,5.450016,62.561279,62.561287,50.753613,50.759113
896.952148,12.200000,2270.148682,2820.599854,5.483350,62.497738,62.497730,50.986160,50.991554
893.302429,12.299999,2268.750000,2821.799805,5.516684,62.735584,62.735561,51.218815,51.224102
892.694214,12.400000,2265.953369,2815.199951,5.550017,62.777546,62.777573,51.447693,51.452877
886.003113,12.400000,2263.156738,2821.799805,5.583351,63.048794,63.048801,51.677410,51.682491
886.003113,12.500000,2263.156738,2853.000000,5.616685,63.120014,63.120026,51.903992,51.908970
881.136902,12.500000,2261.758545,2869.199951,5.650019,63.331348,63.331387,52.130268,52.135147
875.662415,12.500000,2261.758545,2873.399902,5.683352,63.623047,63.623066,52.357838,52.362621
870.796204,12.600000,2258.961914,2874.600098,5.716686,63.892242,63.892254,52.586235,52.590923
876.270752,12.600000,2256.165283,2815.800049,5.750020,63.546406,63.546387,52.803261,52.807858
876.270752,12.700001,2256.165283,2817.599854,5.800021,63.632412,63.632401,53.017693,53.022198
877.487305,12.700001,2251.970215,2818.800049,5.833354,63.445572,63.445583,53.224178,53.228596
875.662415,12.700001,2250.571533,2877.000000,5.866688,63.474060,63.474083,53.427139,53.431469
874.445862,12.700001,2249.173584,2830.800049,5.900022,63.522991,63.522968,53.627052,53.631294
872.621033,12.800000,2247.774902,2831.399902,5.933356,63.668156,63.668156,53.825878,53.830036
870.796204,12.800000,2247.774902,2841.600098,5.966690,63.761837,63.761841,54.022625,54.026699
873.837585,12.800000,2247.774902,2846.399902,6.000023,63.594593,63.594582,54.212162,54.216156
873.837585,12.800000,2246.376709,2876.399902,6.033357,63.539112,63.539104,54.396847,54.400764
867.754822,12.900001,2246.376709,2876.399902,6.066691,63.955902,63.955883,54.586128,54.589970
865.929932,12.900001,2244.978271,2886.000000,6.100025,64.010086,64.010117,54.772736,54.776501
867.754822,12.900001,2246.376709,2872.199951,6.133358,63.958096,63.958073,54.954620,54.958309
867.754822,12.900001,2244.978271,2876.399902,6.166692,63.915619,63.915588,55.132057,55.135674
865.929932,12.900001,2242.181885,2881.799805,6.200026,63.931671,63.931690,55.306301,55.309845
870.187988,12.900001,2242.181885,2885.399902,6.233360,63.698250,63.698261,55.472473,55.475948
868.971313,12.900001,2240.783447,2879.400146,6.266694,63.727032,63.727036,55.635925,55.639332
869.579651,13.000001,2240.783447,2887.199951,6.300027,63.777164,63.777203,55.797131,55.800472
868.971313,13.000001,2243.580078,2914.800049,6.333361,63.876659,63.876667,55.957119,55.960392
