Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
870.796204,13.000001,2240.783447,2873.399902,6.366695,63.718212,63.718246,56.110798,56.114006
868.363098,13.000001,2239.385010,2876.399902,6.400029,63.808445,63.808426,56.263222,56.266365
872.621033,13.000001,2237.986816,2902.800049,6.433362,63.524246,63.524231,56.406998,56.410080
869.579651,13.000001,2240.783447,2929.199951,6.466696,63.755993,63.756027,56.552521,56.555538
867.754822,13.000001,2242.181885,2950.199951,6.500030,63.884602,63.884602,56.697704,56.700665
864.713379,13.000001,2242.181885,2903.399902,6.533364,64.074028,64.074043,56.843765,56.846668
869.579651,13.000001,2240.783447,2940.000000,6.566698,63.750614,63.750629,56.980530,56.983376
865.929932,13.000001,2240.783447,2926.799805,6.600031,63.955364,63.955379,57.118641,57.121429
867.754822,13.100001,2242.181885,2937.000000,6.633365,63.978390,63.978374,57.254475,57.257206
867.754822,13.100001,2242.181885,2949.000000,6.666699,63.972355,63.972332,57.387497,57.390175
869.579651,13.100001,2244.978271,2939.400146,6.700033,63.958599,63.958588,57.517612,57.520237
867.754822,13.100001,2247.774902,2964.000000,6.733366,64.125443,64.125412,57.648457,57.651028
870.796204,13.100001,2246.376709,2943.600098,6.766700,63.930817,63.930824,57.834129,57.775375
869.579651,13.100001,2249.173584,2983.800049,6.800034,64.056801,64.056793,57.957344,57.899757
863.496887,13.100001,2253.368408,3016.799805,6.833368,64.490654,64.490646,58.086712,58.030266
862.888550,13.100001,2256.165283,2984.400146,6.866702,64.620621,64.620636,58.216095,58.160763
862.888550,13.100001,2256.165283,2998.200195,6.900035,64.613464,64.613472,58.342770,58.288536
863.496887,13.100001,2256.165283,3004.199951,6.933369,64.577156,64.577171,58.466221,58.413059
865.321716,13.100001,2257.563477,3047.400146,6.966703,64.495956,64.495956,58.585617,58.533508
866.538269,13.100001,2257.563477,3011.399902,7.000037,64.447929,64.447922,58.701698,58.650623
864.713379,13.100001,2257.563477,2990.399902,7.033370,64.557938,64.557953,58.817657,58.767597
865.321716,13.100001,2258.961914,3037.199951,7.066704,64.540993,64.540985,58.930988,58.881916
861.671997,13.100001,2260.359863,3056.399902,7.100038,64.770065,64.770065,59.046612,58.998508
861.671997,13.100001,2260.359863,3055.800049,7.133372,64.770370,64.770363,59.159946,59.112801
859.847168,13.199999,2261.758545,3067.199951,7.166706,64.991493,64.991478,59.275421,59.229206
856.805786,13.199999,2261.758545,3060.000000,7.200039,65.162170,65.162170,59.391987,59.346687
861.063843,13.199999,2263.156738,3054.000000,7.233373,64.971581,64.971565,59.502468,59.458069
862.888550,13.199999,2264.555176,3069.000000,7.266707,64.904190,64.904175,59.609432,59.565910
860.455505,13.100001,2265.953369,3061.799805,7.300041,64.993477,64.993462,59.716042,59.673382
867.146606,13.199999,2267.351807,3057.599854,7.333375,64.758080,64.758072,59.815880,59.774067
864.105225,13.199999,2270.148682,3099.600098,7.366708,64.981842,64.981865,59.918175,59.877190
860.455505,13.199999,2272.945313,3114.600098,7.400042,65.252838,65.252831,60.023808,59.983635
859.238953,13.199999,2274.343506,3120.000000,7.433376,65.356415,65.356392,60.129398,60.090023
859.238953,13.199999,2275.741943,3119.400146,7.466710,65.396461,65.396431,60.233696,60.195095
859.847168,13.199999,2277.140381,3121.199951,7.500043,65.401970,65.401939,60.336033,60.298199
864.105225,13.199999,2279.937012,3155.399902,7.533377,65.232056,65.232056,60.432980,60.395897
862.280334,13.199999,2281.334961,3153.600098,7.566711,65.371803,65.371834,60.530777,60.494427
862.888550,13.199999,2279.937012,3153.600098,7.616712,65.299080,65.299088,60.625195,60.589565
862.280334,13.199999,2282.733643,3174.600098,7.650045,65.401047,65.401077,60.719765,60.684841
862.888550,13.199999,2282.733643,3183.600098,7.683379,65.363579,65.363602,60.811718,60.777489
865.321716,13.199999,2281.334961,3133.200195,7.716713,65.216522,65.216530,60.898937,60.865387
865.929932,13.199999,2285.530273,3175.199951,7.750047,65.281677,65.281693,60.985722,60.952835
866.538269,13.199999,2286.928467,3182.400146,7.783381,65.284767,65.284782,61.070850,61.038612
867.146606,13.199999,2288.326904,3178.200195,7.816714,65.293365,65.293381,61.195644,61.122864
865.929932,13.199999,2288.326904,3179.400146,7.850048,65.358627,65.358627,61.278076,61.206738
868.971313,13.199999,2291.123779,3189.600098,7.883382,65.268265,65.268265,61.357086,61.287163
867.146606,13.199999,2293.920166,3234.600098,7.916716,65.424232,65.424217,61.437622,61.369083
865.321716,13.199999,2295.318604,3237.599854,7.950049,65.560806,65.560783,61.519264,61.452084
865.321716,13.199999,2295.318604,3237.000000,7.983383,65.561089,65.561066,61.599300,61.533447
868.363098,13.199999,2293.920166,3237.599854,8.016716,65.357246,65.357224,61.673710,61.609161
870.796204,13.199999,2296.716553,3240.000000,8.050049,65.303894,65.303879,61.745594,61.682323
867.146606,13.199999,2298.115234,3302.400146,8.083382,65.511208,65.511200,61.820156,61.758141
868.363098,13.199999,2299.513428,3252.599854,8.116714,65.507492,65.507492,61.893173,61.832382
868.363098,13.199999,2300.912109,3264.600098,8.150047,65.541229,65.541222,61.965408,61.905823
873.837585,13.199999,2303.708496,3295.199951,8.183380,65.312408,65.312439,62.031685,61.973278
875.662415,13.199999,2306.505371,3297.000000,8.216713,65.292564,65.292572,62.096252,62.039005
876.270752,13.199999,2309.301758,3301.799805,8.250046,65.336220,65.336205,62.160408,62.104294
876.270752,13.199999,2310.700195,3303.000000,8.283379,65.374741,65.374718,62.224056,62.169052
878.095459,13.199999,2313.497070,3312.599854,8.316711,65.351662,65.351654,62.285988,62.232071
878.703796,13.199999,2313.497070,3313.800049,8.350044,65.318886,65.318886,62.346043,62.293194
878.095459,13.199999,2314.895264,3364.199951,8.383377,65.368980,65.368996,62.405903,62.354099
880.528687,13.199999,2316.293701,3302.400146,8.416710,65.305031,65.305000,62.463306,62.412533
882.353394,13.199999,2314.895264,3312.000000,8.450043,65.165619,65.165588,62.516819,62.467049
886.611450,13.199999,2320.488525,3357.000000,8.483376,65.078865,65.078842,62.567551,62.518764
889.044495,13.199999,2321.887207,3363.600098,8.516708,64.987869,64.987846,62.615475,62.567657
885.394775,13.199999,2326.081787,3362.400146,8.550041,65.295540,65.295547,62.668545,62.621674
888.436157,13.199999,2330.276855,3375.000000,8.583374,65.247383,65.247406,62.719608,62.673668
891.477539,13.199999,2331.675293,3386.399902,8.616707,65.123047,65.123055,62.767200,62.722168
890.869385,13.199999,2331.675293,3412.800049,8.650040,65.144623,65.144608,62.814274,62.770134
891.477539,13.199999,2333.073486,3372.000000,8.683372,65.167267,65.167267,62.860867,62.817600
893.302429,13.199999,2337.268799,3419.400146,8.716705,65.170074,65.170067,62.906593,62.864182
894.518921,13.199999,2340.065186,3420.000000,8.750038,65.183830,65.183838,62.951687,62.910114
899.385193,13.199999,2341.463623,3419.400146,8.783371,64.971436,64.971451,62.991680,62.950932
898.776978,13.199999,2342.862305,3417.599854,8.816704,65.041832,65.041824,63.032276,62.992332
899.993530,13.199999,2342.862305,3432.000000,8.850037,64.974052,64.974037,63.070724,63.031574
899.993530,13.199999,2345.658447,3445.199951,8.883369,65.046097,65.046104,63.109840,63.071465
901.209900,13.199999,2347.057129,3432.599854,8.916702,65.026535,65.026543,63.147793,63.110176
903.034912,13.199999,2347.057129,3422.400146,8.950035,64.936668,64.936661,63.183216,63.146343
904.859619,13.199999,2349.854004,3477.000000,8.983368,64.901100,64.901093,63.217232,63.181091
905.467957,13.199999,2352.650391,3481.199951,9.016701,64.945168,64.945183,63.251446,63.216022
906.076294,13.199999,2351.251953,3480.000000,9.050034,64.876366,64.876328,63.283623,63.248898
907.292725,13.199999,2352.650391,3478.800049,9.083366,64.853127,64.853149,63.314701,63.280663
909.725891,13.199999,2355.446777,3495.599854,9.116699,64.800560,64.800552,63.344124,63.310757
912.159058,13.199999,2355.446777,3514.800049,9.150032,64.671532,64.671509,63.370407,63.337700
915.200439,13.199999,2356.845459,3520.199951,9.183365,64.554909,64.554916,63.393864,63.361801
912.159058,13.199999,2359.641846,3537.000000,9.216698,64.778984,64.778938,63.421288,63.389862
910.334106,13.100001,2361.040283,3540.599854,9.250031,64.821983,64.821991,63.449024,63.418221
910.942383,13.199999,2362.438477,3543.600098,9.283363,64.914459,64.914474,63.478043,63.447849
913.375488,13.100001,2365.235596,3537.000000,9.316696,64.783775,64.783775,63.503899,63.474304
917.633484,13.100001,2372.227051,3539.400146,9.350029,64.758972,64.758957,63.528751,63.499741
917.633484,13.100001,2373.625244,3573.600098,9.383362,64.786789,64.786781,63.553661,63.525227
919.458252,13.100001,2377.820313,3543.000000,9.416695,64.818085,64.818062,63.578697,63.550827
918.241821,13.100001,2380.616943,3598.200195,9.450027,64.938499,64.938484,63.605625,63.578304
918.850037,13.000001,2383.413818,3598.800049,9.483360,64.897598,64.897606,63.631207,63.604427
918.241821,13.000001,2384.812012,3599.400146,9.516693,64.965591,64.965607,63.657627,63.631382
917.633484,13.000001,2387.608643,3600.599854,9.550026,65.071175,65.071167,63.685619,63.659893
917.633484,12.900001,2387.608643,3632.400146,9.583359,64.976501,64.976494,63.711182,63.685963
920.066589,12.900001,2387.608643,3600.599854,9.616692,64.863739,64.863754,63.734001,63.709286
919.458252,12.800000,2389.007080,3597.599854,9.650024,64.846893,64.846909,63.756039,63.731812
919.458252,12.800000,2390.405273,3656.399902,9.683357,64.868645,64.868629,63.778069,63.754322
917.025208,12.800000,2391.803711,3658.200195,9.716690,65.027306,65.027313,63.802807,63.779530
915.808655,12.800000,2393.202148,3660.599854,9.750023,65.125221,65.125229,63.828991,63.806175
913.983826,12.700001,2393.202148,3657.599854,9.783356,65.131760,65.131721,63.854790,63.832424
914.592102,12.700001,2391.803711,3663.000000,9.816689,65.062126,65.062111,63.878696,63.856773
915.200439,12.600000,2394.600342,3658.800049,9.850021,65.022324,65.022324,63.901340,63.879852
913.375488,12.600000,2393.202148,3662.400146,9.883354,65.075272,65.075272,63.924587,63.903522
914.592102,12.600000,2393.202148,3660.000000,9.916687,65.014847,65.014854,63.946175,63.925529
915.200439,12.500000,2390.405273,3661.799805,9.950020,64.822815,64.822792,63.963535,63.943298
915.200439,12.500000,2390.405273,3660.599854,9.983353,64.823128,64.823090,63.980556,63.960720
915.808655,12.500000,2386.210693,3658.800049,10.016685,64.680054,64.680069,63.994408,63.974964
915.200439,12.400000,2384.812012,3658.800049,10.050018,64.587067,64.587044,64.006142,63.987083
915.808655,12.400000,2383.413818,3658.200195,10.083351,64.519058,64.519096,64.016296,63.997620
915.200439,12.400000,2384.812012,3657.000000,10.116684,64.587532,64.587532,64.027611,64.009300
915.808655,12.400000,2380.616943,3661.199951,10.150017,64.442780,64.442787,64.035828,64.017883
916.416870,12.400000,2382.015381,3661.199951,10.183350,64.450150,64.450150,64.044037,64.026443
913.983826,12.400000,2377.820313,3660.000000,10.216682,64.458817,64.458786,64.052246,64.035004
916.416870,12.400000,2377.820313,3659.400146,10.250015,64.337311,64.337311,64.057892,64.040993
912.767273,12.400000,2376.421875,3658.800049,10.283348,64.482292,64.482277,64.066299,64.049728
913.983826,12.400000,2375.023682,3658.800049,10.316681,64.383507,64.383499,64.072578,64.056335
915.200439,12.400000,2370.828857,3660.000000,10.350014,64.208847,64.208847,64.075272,64.059357
914.592102,12.500000,2368.032227,3660.000000,10.383347,64.249268,64.249275,64.078720,64.063118
913.983826,12.500000,2365.235596,3661.199951,10.416679,64.203629,64.203621,64.081192,64.065903
914.592102,12.500000,2363.836914,3656.399902,10.450012,64.136490,64.136482,64.082291,64.067299
914.592102,12.500000,2362.438477,3661.199951,10.483345,64.097397,64.097397,64.082588,64.067894
915.200439,12.500000,2359.641846,3660.599854,10.516678,63.991318,63.991295,64.080780,64.066376
915.200439,12.600000,2358.243652,3657.000000,10.550011,64.040039,64.040047,64.079971,64.065857
915.200439,12.500000,2355.446777,3661.799805,10.583344,63.877190,63.877171,64.075958,64.062119
913.983826,12.600000,2356.845459,3657.000000,10.616676,64.062874,64.062874,64.075699,64.062134
914.592102,12.600000,2355.446777,3662.400146,10.666676,63.993206,63.993217,64.074066,64.060768
913.983826,12.600000,2352.650391,3659.400146,10.700008,63.948364,63.948399,64.071579,64.058540
915.200439,12.600000,2351.251953,3659.400146,10.733341,63.849621,63.849590,64.067184,64.054405
915.808655,12.700001,2351.251953,3663.000000,10.766674,63.904278,63.904274,64.063957,64.051430
913.375488,12.700001,2349.854004,3660.599854,10.800007,63.988338,63.988335,64.062462,64.050179
913.375488,12.700001,2348.455322,3660.599854,10.833340,63.950306,63.950306,64.060242,64.048203
913.375488,12.700001,2347.057129,3659.400146,10.866673,63.912563,63.912598,64.057312,64.045517
913.375488,12.700001,2345.658447,3660.000000,10.900005,63.874367,63.874386,64.053688,64.042130
915.200439,12.700001,2341.463623,3660.000000,10.933338,63.669102,63.669102,64.046074,64.034744
912.767273,12.700001,2341.463623,3657.599854,10.966671,63.791130,63.791138,64.041031,64.029922
915.200439,12.700001,2337.268799,3661.199951,11.000004,63.554569,63.554550,64.031395,64.020508
914.592102,12.800000,2337.268799,3657.599854,11.033337,63.671623,63.671619,64.024269,64.013596
914.592102,12.800000,2335.870361,3659.400146,11.066669,63.633099,63.633099,64.016525,64.006058
915.200439,12.800000,2334.472168,3660.000000,11.100002,63.564526,63.564529,64.007576,63.997314
914.592102,12.800000,2333.073486,3660.000000,11.133335,63.556698,63.556702,63.998646,63.988590
913.983826,12.800000,2330.276855,3660.599854,11.166668,63.510590,63.510578,63.988983,63.979126
912.767273,12.800000,2330.276855,3658.200195,11.200001,63.571854,63.571861,63.980724,63.971062
913.375488,12.800000,2327.480225,3661.799805,11.233334,63.464310,63.464344,63.970497,63.961029
912.767273,12.800000,2326.081787,3659.400146,11.266666,63.456997,63.456997,63.955322,63.951050
912.767273,12.800000,2324.683350,3662.400146,11.299999,63.418114,63.418083,63.944683,63.940495
912.767273,12.800000,2323.285156,3661.199951,11.333332,63.380157,63.380157,63.933506,63.929398
912.767273,12.800000,2321.887207,3660.599854,11.366665,63.342060,63.342056,63.921795,63.917767
913.983826,12.900001,2319.090332,3658.200195,11.399998,63.291420,63.291424,63.909313,63.905365
913.375488,12.900001,2319.090332,3663.000000,11.433331,63.320702,63.320740,63.897655,63.893787
914.592102,12.900001,2319.090332,3658.200195,11.466663,63.261124,63.261120,63.885052,63.881260
913.375488,12.900001,2319.090332,3658.200195,11.499996,63.321743,63.321754,63.873898,63.870182
913.983826,12.900001,2314.895264,3658.200195,11.533329,63.176598,63.176579,63.860092,63.856449
913.375488,12.900001,2316.293701,3657.599854,11.566662,63.245331,63.245335,63.847919,63.844349
915.808655,12.900001,2313.497070,3660.599854,11.599995,63.047039,63.047039,63.832058,63.828560
914.592102,13.000001,2312.098389,3660.000000,11.633327,63.155384,63.155384,63.818661,63.815231
913.375488,12.900001,2310.700195,3660.599854,11.666660,63.091457,63.091454,63.804260,63.800900
913.983826,13.000001,2307.903564,3660.599854,11.699993,63.070564,63.070538,63.789734,63.786438
914.592102,12.900001,2306.505371,3658.800049,11.733326,62.916267,62.916241,63.772438,63.769207
913.983826,12.900001,2303.708496,3662.400146,11.766659,62.869034,62.869022,63.754547,63.751381
915.808655,13.000001,2302.310059,3661.199951,11.799992,62.826309,62.826290,63.736168,63.733063
916.416870,13.000001,2305.106689,3657.599854,11.883324,62.873589,62.873585,63.694099,63.716045
914.592102,13.000001,2305.106689,3655.199951,11.916656,62.964710,62.964722,63.679657,63.701168
915.808655,13.000001,2303.708496,3662.400146,11.949989,62.864441,62.864433,63.663513,63.684601
916.416870,13.000001,2302.310059,3660.599854,11.983322,62.796261,62.796238,63.646343,63.667011
918.241821,12.900001,2300.912109,3660.000000,12.016655,62.581596,62.581581,63.625259,63.645519
918.241821,13.000001,2296.716553,3656.399902,12.049988,62.553165,62.553150,63.604031,63.623890
919.458252,13.000001,2298.115234,3658.800049,12.083321,62.531002,62.531017,63.582783,63.602249
918.241821,12.900001,2299.513428,3658.800049,12.116653,62.543442,62.543434,63.562202,63.581284
920.066589,13.000001,2298.115234,3659.400146,12.149986,62.500866,62.500881,63.541187,63.559891
918.850037,12.900001,2298.115234,3661.199951,12.183319,62.474529,62.474548,63.520065,63.538399
920.674927,12.900001,2299.513428,3660.599854,12.216652,62.422977,62.422993,63.498341,63.516312
921.891418,12.900001,2298.115234,3658.800049,12.249985,62.325043,62.325058,63.475109,63.492722
921.283203,12.900001,2296.716553,3658.800049,12.283318,62.316589,62.316578,63.452168,63.469433
919.458252,12.900001,2295.318604,3660.599854,12.316650,62.367813,62.367790,63.430695,63.447620
920.674927,12.900001,2296.716553,3661.199951,12.349983,62.346096,62.346073,63.409218,63.425808
921.891418,12.900001,2295.318604,3661.199951,12.383316,62.247826,62.247841,63.386223,63.402481
921.891418,12.900001,2296.716553,3658.200195,12.416649,62.286766,62.286762,63.364452,63.380390
922.499634,12.800000,2295.318604,3658.800049,12.449982,62.132378,62.132336,63.340054,63.355679
922.499634,12.800000,2295.318604,3658.200195,12.483315,62.132488,62.132462,63.316143,63.331459
921.283203,12.800000,2295.318604,3659.400146,12.516647,62.192093,62.192032,63.293884,63.308895
922.499634,12.800000,2296.716553,3663.000000,12.549980,62.169971,62.169971,63.271629,63.286343
921.891418,12.800000,2296.716553,3659.400146,12.583313,62.200550,62.200554,63.250423,63.264843
921.891418,12.800000,2296.716553,3658.800049,12.616646,62.200665,62.200680,63.229637,63.243771
922.499634,12.800000,2295.318604,3657.000000,12.649979,62.132713,62.132683,63.207916,63.221771
925.541016,12.700001,2293.920166,3660.000000,12.683311,61.858658,61.858650,63.181198,63.194778
925.541016,12.700001,2293.920166,3661.199951,12.716644,61.858440,61.858429,63.155006,63.168316
925.541016,12.700001,2293.920166,3657.000000,12.749977,61.859200,61.859169,63.129349,63.142391
922.499634,12.700001,2292.521973,3657.599854,12.783310,61.969814,61.969788,63.106388,63.119171
923.107971,12.600000,2293.920166,3661.799805,12.816643,61.891659,61.891655,63.082333,63.094864
924.932800,12.600000,2291.123779,3660.599854,12.849976,61.725605,61.725616,63.055470,63.067753
924.932800,12.600000,2292.521973,3658.800049,12.883308,61.764339,61.764328,63.029903,63.041943
924.324585,12.600000,2292.521973,3661.199951,12.916641,61.793697,61.793694,63.005424,63.017227
924.324585,12.600000,2292.521973,3661.799805,12.949974,61.793591,61.793591,62.981426,62.992996
923.716309,12.600000,2291.123779,3657.000000,12.983307,61.785854,61.785870,62.957752,62.969093
924.324585,12.500000,2291.123779,3664.199951,13.016640,61.668854,61.668861,62.932232,62.943348
926.149353,12.500000,2291.123779,3660.599854,13.049973,61.580219,61.580227,62.905460,62.916355
925.541016,12.500000,2288.326904,3661.799805,13.083305,61.532875,61.532890,62.878281,62.888962
924.324585,12.400000,2289.725098,3661.799805,13.116638,61.544971,61.544964,62.851879,62.862350
924.932800,12.400000,2288.326904,3663.000000,13.149971,61.476547,61.476540,62.824646,62.834911
926.149353,12.400000,2288.326904,3660.000000,13.183304,61.417603,61.417618,62.796787,62.806847
924.324585,12.400000,2289.725098,3658.800049,13.216637,61.545506,61.545509,62.772007,62.781872
925.541016,12.400000,2288.326904,3661.799805,13.249969,61.447014,61.447025,62.745773,62.755440
924.324585,12.299999,2286.928467,3660.000000,13.283302,61.382526,61.382526,62.718777,62.728252
924.324585,12.299999,2286.928467,3657.599854,13.316635,61.382950,61.382973,62.692326,62.701614
926.149353,12.299999,2286.928467,3660.000000,13.349968,61.293316,61.293320,62.664623,62.673729
925.541016,12.299999,2285.530273,3663.000000,13.383301,61.284046,61.284046,62.637287,62.646210
926.149353,12.299999,2285.530273,3659.400146,13.416634,61.254955,61.254959,62.609917,62.618660
925.541016,12.200000,2286.928467,3658.800049,13.449966,61.237442,61.237427,62.582737,62.591309
927.974182,12.200000,2285.530273,3661.199951,13.483299,61.079865,61.079865,62.552979,62.561378
926.757690,12.200000,2285.530273,3658.800049,13.516632,61.139568,61.139587,62.524990,62.533226
927.365967,12.200000,2285.530273,3658.800049,13.549965,61.109905,61.109932,62.496971,62.505043
927.974182,12.200000,2284.131836,3658.200195,13.583298,61.041893,61.041912,62.468159,62.476070
927.974182,12.200000,2284.131836,3659.400146,13.616631,61.041691,61.041691,62.439915,62.447666
927.365967,12.099999,2281.334961,3661.799805,13.649963,60.908142,60.908142,62.409580,62.417183
927.974182,12.099999,2281.334961,3657.599854,13.683296,60.879223,60.879234,62.379280,62.386730
928.582397,12.099999,2284.131836,3660.000000,13.716629,60.926224,60.926239,62.350506,62.357811
927.365967,12.099999,2285.530273,3660.599854,13.749962,61.023838,61.023849,62.324238,62.331398
926.757690,11.999999,2285.530273,3658.200195,13.783295,60.968166,60.968193,62.284157,62.304405
927.365967,12.099999,2285.530273,3660.000000,13.816628,61.023941,61.023945,62.259205,62.279049
929.798950,11.999999,2285.530273,3658.200195,13.849960,60.820137,60.820145,62.230709,62.250160
926.757690,11.999999,2285.530273,3661.199951,13.883293,60.967655,60.967655,62.205700,62.224766
926.149353,11.999999,2285.530273,3657.599854,13.916626,60.997948,60.997944,62.181786,62.200474
927.365967,11.999999,2286.928467,3661.199951,13.949959,60.976479,60.976509,62.157917,62.176239
929.190735,11.999999,2285.530273,3657.000000,13.983292,60.849895,60.849892,62.132015,62.149975
927.974182,11.999999,2284.131836,3658.200195,14.016624,60.870399,60.870399,62.107037,62.124638
927.365967,11.999999,2282.733643,3659.400146,14.049957,60.861320,60.861362,62.082367,62.099625
929.190735,11.899999,2281.334961,3658.800049,14.083290,60.648415,60.648396,62.053974,62.070889
929.798950,11.899999,2279.937012,3660.000000,14.116623,60.580170,60.580154,62.024792,62.041370
928.582397,11.899999,2279.937012,3658.800049,14.149956,60.639469,60.639450,61.997360,62.013611
929.190735,11.899999,2281.334961,3662.400146,14.183289,60.647823,60.647804,61.970638,61.986565
929.190735,11.899999,2282.733643,3663.600098,14.216621,60.686142,60.686165,61.945202,61.960815
927.365967,11.899999,2278.538330,3661.199951,14.249954,60.659710,60.659733,61.919746,61.935051
928.582397,11.899999,2281.334961,3658.800049,14.283287,60.677982,60.678001,61.895161,61.910160
929.190735,11.899999,2279.937012,3663.600098,14.316620,60.609123,60.609093,61.869694,61.884396
927.974182,11.800001,2279.937012,3659.400146,14.349953,60.583271,60.583267,61.844223,61.858631
929.190735,11.800001,2279.937012,3661.799805,14.383286,60.523743,60.523739,61.818073,61.832199
928.582397,11.800001,2279.937012,3660.000000,14.416618,60.553596,60.553581,61.793037,61.806881
927.974182,11.800001,2279.937012,3659.400146,14.449951,60.583271,60.583267,61.769081,61.782650
927.974182,11.800001,2279.937012,3661.199951,14.483284,60.582973,60.582970,61.745594,61.758896
927.974182,11.800001,2278.538330,3661.199951,14.516617,60.544422,60.544392,61.721809,61.734848
928.582397,11.800001,2279.937012,3664.199951,14.549950,60.552910,60.552895,61.698662,61.711445
929.798950,11.800001,2277.140381,3660.599854,14.583282,60.417332,60.417301,61.673290,61.685818
927.365967,11.700001,2275.741943,3660.599854,14.616615,60.411316,60.411301,61.648304,61.660580
927.974182,11.700001,2275.741943,3660.000000,14.666615,60.381832,60.381836,61.623226,61.635258
927.974182,11.700001,2275.741943,3663.000000,14.699947,60.381348,60.381371,61.598633,61.610428
927.365967,11.700001,2275.741943,3660.000000,14.733280,60.411411,60.411423,61.575127,61.586685
927.974182,11.700001,2275.741943,3660.599854,14.766613,60.381733,60.381737,61.551495,61.562824
927.365967,11.700001,2275.741943,3658.200195,14.799946,60.411705,60.411720,61.528927,61.540031
927.365967,11.700001,2275.741943,3660.599854,14.833279,60.411316,60.411301,61.506794,61.517681
927.365967,11.700001,2275.741943,3657.000000,14.866611,60.411903,60.411896,61.485115,61.495785
927.365967,11.600000,2275.741943,3664.199951,14.899944,60.325089,60.325119,61.462147,61.472603
928.582397,11.700001,2274.343506,3655.199951,14.933277,60.314457,60.314442,61.439419,61.449669
928.582397,11.600000,2272.945313,3660.599854,14.966610,60.189354,60.189346,61.414665,61.424713
926.757690,11.600000,2274.343506,3660.599854,14.999943,60.316669,60.316666,61.392925,61.402771
928.582397,11.600000,2274.343506,3660.000000,15.033276,60.228043,60.228050,61.369858,61.379509
926.757690,11.600000,2272.945313,3663.600098,15.066608,60.277584,60.277580,61.348228,61.357689
928.582397,11.700001,2274.343506,3657.599854,15.099941,60.314068,60.314049,61.327751,61.337025
927.974182,11.600000,2274.343506,3658.200195,15.133274,60.257885,60.257866,61.306568,61.315655
928.582397,11.600000,2274.343506,3659.400146,15.166607,60.228138,60.228146,61.285213,61.294121
928.582397,11.600000,2271.546875,3657.599854,15.199940,60.151211,60.151215,61.262756,61.271488
927.365967,11.700001,2270.148682,3657.599854,15.233273,60.257362,60.257381,61.242851,61.251408
927.974182,11.700001,2268.750000,3658.800049,15.266605,60.188957,60.188980,61.221981,61.230370
926.757690,11.700001,2267.351807,3657.000000,15.299938,60.209743,60.209763,61.201939,61.210159
926.149353,11.700001,2265.953369,3657.599854,15.333271,60.200581,60.200600,61.182110,61.190170
926.757690,11.700001,2265.953369,3660.599854,15.366604,60.170506,60.170532,61.162079,61.169979
923.716309,11.700001,2265.953369,3659.400146,15.399937,60.318928,60.318935,61.145382,61.153126
926.149353,11.700001,2265.953369,3660.000000,15.433270,60.200203,60.200203,61.126667,61.134258
926.149353,11.700001,2264.555176,3660.000000,15.466602,60.161522,60.161530,61.107555,61.114998
926.149353,11.800001,2263.156738,3661.799805,15.499935,60.208275,60.208279,61.089748,61.097042
926.757690,11.700001,2263.156738,3660.599854,15.533268,60.093132,60.093159,61.070015,61.077164
924.324585,11.800001,2263.156738,3659.400146,15.566601,60.297577,60.297585,61.054718,61.061726
925.541016,11.800001,2261.758545,3657.000000,15.599934,60.199944,60.199955,61.037792,61.044662
926.149353,11.800001,2260.359863,3655.800049,15.633266,60.131779,60.131798,61.019852,61.026588
926.757690,11.899999,2260.359863,3660.599854,15.666599,60.187210,60.187229,61.003365,61.009968
926.757690,11.899999,2260.359863,3662.400146,15.699932,60.186935,60.186951,60.987198,60.993671
927.365967,11.899999,2260.359863,3661.799805,15.733265,60.157455,60.157482,60.970768,60.977116
925.541016,11.999999,2260.359863,3657.000000,15.766598,60.332794,60.332817,60.958138,60.964359
927.365967,11.999999,2258.961914,3660.000000,15.799931,60.204823,60.204845,60.943222,60.949322
927.365967,11.999999,2258.961914,3659.400146,15.833263,60.204914,60.204945,60.928600,60.934582
926.149353,11.999999,2258.961914,3662.400146,15.866596,60.263630,60.263645,60.915432,60.921295
929.190735,11.999999,2260.359863,3661.799805,15.899929,60.154655,60.154655,60.900368,60.906116
929.190735,11.999999,2258.961914,3662.400146,15.933262,60.115883,60.115868,60.884834,60.890469
927.974182,11.999999,2260.359863,3660.599854,15.966595,60.213879,60.213879,60.871548,60.877071
927.365967,11.999999,2258.961914,3665.399902,15.999928,60.204010,60.204048,60.858330,60.863743
929.190735,11.999999,2258.961914,3658.200195,16.033260,60.116505,60.116512,60.843643,60.848946
928.582397,11.999999,2258.961914,3660.000000,16.066593,60.145748,60.145741,60.829823,60.835022
929.190735,11.999999,2258.961914,3655.199951,16.099926,60.116955,60.116955,60.815708,60.820805
927.974182,11.999999,2258.961914,3663.000000,16.133259,60.174824,60.174809,60.803017,60.808014
929.190735,11.999999,2260.359863,3657.000000,16.166592,60.155373,60.155350,60.790192,60.795090
927.365967,11.999999,2258.961914,3658.800049,16.199924,60.205006,60.205013,60.778606,60.783405
928.582397,11.899999,2256.165283,3657.000000,16.233257,59.982948,59.982948,60.762852,60.767555
928.582397,11.899999,2256.165283,3659.400146,16.266590,59.982594,59.982601,60.747398,60.752010
929.190735,11.899999,2253.368408,3657.000000,16.299923,59.875942,59.875938,60.730145,60.734661
930.407410,11.899999,2254.766846,3658.800049,16.333256,59.855515,59.855537,60.712826,60.717255
930.407410,11.899999,2253.368408,3663.000000,16.366589,59.816170,59.816177,60.695068,60.699413
929.798950,11.899999,2253.368408,3660.000000,16.399921,59.846046,59.846050,60.678257,60.682514
931.015564,11.899999,2253.368408,3660.000000,16.433254,59.787178,59.787174,60.660614,60.664783
929.798950,11.899999,2253.368408,3658.800049,16.466587,59.846218,59.846252,60.644489,60.648575
929.798950,11.899999,2254.766846,3660.599854,16.499920,59.884712,59.884712,60.629444,60.633450
931.015564,11.899999,2254.766846,3661.199951,16.533253,59.825752,59.825745,60.613529,60.617455
931.623779,11.899999,2254.766846,3660.599854,16.566586,59.796436,59.796406,60.597351,60.601196
931.015564,11.899999,2254.766846,3661.799805,16.599918,59.825668,59.825649,60.582069,60.585838
931.015564,11.899999,2256.165283,3659.400146,16.633251,59.864742,59.864746,60.567863,60.571560
930.407410,11.800001,2256.165283,3661.799805,16.666584,59.808064,59.808067,60.552818,60.556442
932.840332,11.800001,2257.563477,3658.800049,16.699917,59.729637,59.729641,60.536518,60.540070
931.015564,11.800001,2254.766846,3657.000000,16.733250,59.740597,59.740589,60.520760,60.524239
931.623779,11.800001,2256.165283,3663.000000,16.766582,59.749077,59.749077,60.505478,60.508888
931.623779,11.800001,2256.165283,3661.199951,16.799915,59.749332,59.749329,60.490505,60.493847
931.623779,11.800001,2257.563477,3660.599854,16.833248,59.788132,59.788124,60.476597,60.479874
933.448669,11.800001,2257.563477,3659.400146,16.866581,59.700207,59.700241,60.461224,60.464436
932.232117,11.800001,2256.165283,3662.400146,16.899914,59.719780,59.719795,60.446545,60.449692
932.232117,11.800001,2257.563477,3660.000000,16.933247,59.758827,59.758842,60.432926,60.436012
932.232117,11.800001,2256.165283,3660.000000,16.966579,59.720119,59.720135,60.418812,60.421837
930.407410,11.800001,2256.165283,3660.000000,16.999912,59.808323,59.808338,60.406723,60.409687
930.407410,11.700001,2256.165283,3658.800049,17.033245,59.722767,59.722782,60.393181,60.396084
931.015564,11.700001,2256.165283,3661.199951,17.066578,59.693008,59.693008,60.379314,60.382160
932.232117,11.700001,2256.165283,3661.799805,17.099911,59.634151,59.634163,60.364559,60.367348
932.232117,11.700001,2256.165283,3655.800049,17.133244,59.635002,59.635025,60.350113,60.352848
931.623779,11.700001,2253.368408,3659.400146,17.166576,59.586376,59.586388,60.334991,60.337669
931.623779,11.700001,2254.766846,3658.800049,17.199909,59.625214,59.625202,60.320938,60.323563
931.015564,11.700001,2253.368408,3662.400146,17.233242,59.615345,59.615330,60.306965,60.309540
932.232117,11.700001,2253.368408,3659.400146,17.266575,59.557003,59.557026,60.292114,60.294640
929.798950,11.700001,2254.766846,3662.400146,17.299908,59.712952,59.712948,60.280647,60.283123
930.407410,11.700001,2253.368408,3661.199951,17.333241,59.644917,59.644947,60.268059,60.270485
929.798950,11.700001,2253.368408,3663.000000,17.366573,59.674107,59.674099,60.256298,60.258675
929.190735,11.700001,2253.368408,3660.599854,17.399906,59.703899,59.703930,60.245358,60.247688
930.407410,11.700001,2253.368408,3660.000000,17.433239,59.645088,59.645096,60.233471,60.235756
928.582397,11.700001,2253.368408,3657.599854,17.466572,59.733818,59.733810,60.223579,60.225819
929.190735,11.700001,2253.368408,3660.000000,17.499905,59.703987,59.703976,60.213291,60.215485
931.015564,11.700001,2254.766846,3660.599854,17.533237,59.654350,59.654339,60.202221,60.204372
929.798950,11.700001,2254.766846,3658.800049,17.566570,59.713470,59.713470,60.187778,60.194653
931.015564,11.700001,2254.766846,3660.599854,17.599903,59.654350,59.654339,60.177216,60.183952
931.015564,11.700001,2254.766846,3657.000000,17.633236,59.654865,59.654861,60.166870,60.173477
929.798950,11.700001,2256.165283,3660.000000,17.666569,59.752045,59.752045,60.158657,60.165131
929.798950,11.600000,2254.766846,3659.400146,17.699902,59.627674,59.627678,60.148144,60.154488
930.407410,11.700001,2253.368408,3657.000000,17.733234,59.645515,59.645542,60.138191,60.144409
929.798950,11.600000,2254.766846,3656.399902,17.766567,59.628109,59.628098,60.128090,60.134186
930.407410,11.600000,2254.766846,3657.000000,17.799900,59.598576,59.598572,60.117607,60.123581
929.798950,11.600000,2254.766846,3659.400146,17.833233,59.627674,59.627678,60.107903,60.113762
929.190735,11.500000,2253.368408,3661.199951,17.866566,59.532406,59.532425,60.096508,60.102249
929.798950,11.500000,2256.165283,3658.800049,17.899899,59.580845,59.580845,60.086296,60.091923
929.798950,11.500000,2256.165283,3661.199951,17.933231,59.580498,59.580498,60.076283,60.081795
929.190735,11.500000,2257.563477,3663.000000,17.966564,59.648430,59.648441,60.067810,60.073215
931.623779,11.500000,2256.165283,3660.000000,17.999897,59.492435,59.492424,60.056416,60.061714
930.407410,11.500000,2254.766846,3658.800049,18.033230,59.512642,59.512642,60.045650,60.050842
930.407410,11.500000,2256.165283,3662.400146,18.066563,59.550884,59.550873,60.035854,60.040943
931.623779,11.500000,2257.563477,3661.199951,18.099895,59.530994,59.531002,60.025856,60.030846
931.623779,11.500000,2257.563477,3663.000000,18.133228,59.530739,59.530735,60.016052,60.020943
931.015564,11.500000,2256.165283,3660.599854,18.166561,59.521736,59.521717,60.006264,60.011059
930.407410,11.400001,2254.766846,3658.800049,18.199894,59.426998,59.427010,59.994793,59.999493
931.623779,11.400001,2254.766846,3658.800049,18.233227,59.368217,59.368225,59.982388,59.986992
932.232117,11.400001,2256.165283,3657.599854,18.266560,59.377777,59.377781,59.970413,59.974930
930.407410,11.400001,2256.165283,3655.800049,18.316559,59.466198,59.466217,59.960430,59.964855
929.798950,11.500000,2256.165283,3661.199951,18.349892,59.580498,59.580498,59.952908,59.957245
929.798950,11.400001,2258.961914,3657.599854,18.383224,59.572872,59.572876,59.945381,59.949635
931.015564,11.400001,2257.563477,3661.199951,18.416557,59.474754,59.474758,59.936062,59.940231
931.015564,11.400001,2257.563477,3657.599854,18.449890,59.475273,59.475277,59.926937,59.931026
931.015564,11.500000,2258.961914,3659.400146,18.483223,59.599373,59.599392,59.920452,59.924461
930.407410,11.400001,2257.563477,3660.599854,18.516556,59.504246,59.504265,59.912212,59.916142
930.407410,11.500000,2257.563477,3662.400146,18.549889,59.589619,59.589638,59.905823,59.909676
931.015564,11.500000,2254.766846,3663.600098,18.583221,59.482559,59.482544,59.897442,59.901218
930.407410,11.400001,2253.368408,3657.000000,18.616554,59.388477,59.388489,59.887363,59.891068
931.015564,11.400001,2254.766846,3661.799805,18.649887,59.397175,59.397148,59.877659,59.881287
929.798950,11.400001,2253.368408,3660.000000,18.683220,59.417480,59.417500,59.868546,59.872105
929.190735,11.400001,2253.368408,3659.400146,18.716553,59.447006,59.447006,59.860199,59.863686
929.190735,11.400001,2253.368408,3657.000000,18.749886,59.447353,59.447353,59.852024,59.855442
929.798950,11.400001,2253.368408,3658.800049,18.783218,59.417652,59.417675,59.843422,59.846775
929.798950,11.400001,2254.766846,3661.199951,18.816551,59.456089,59.456104,59.835751,59.839039
929.798950,11.400001,2253.368408,3660.000000,18.849884,59.417480,59.417500,59.827469,59.830692
929.190735,11.400001,2251.970215,3658.800049,18.883217,59.408302,59.408272,59.819172,59.822327
929.798950,11.400001,2251.970215,3661.199951,18.916550,59.378525,59.378506,59.810444,59.813538
929.190735,11.400001,2253.368408,3661.799805,18.949883,59.446663,59.446663,59.803242,59.806274
930.407410,11.400001,2251.970215,3659.400146,18.983215,59.349354,59.349350,59.794254,59.797226
929.798950,11.400001,2251.970215,3657.599854,19.016548,59.379036,59.379028,59.786034,59.788944
930.407410,11.400001,2251.970215,3659.400146,19.049881,59.349354,59.349350,59.777386,59.780239
928.582397,11.400001,2253.368408,3658.200195,19.083214,59.476650,59.476646,59.771431,59.774227
930.407410,11.400001,2251.970215,3660.599854,19.116547,59.349182,59.349201,59.763069,59.765812
929.798950,11.400001,2250.571533,3659.400146,19.149879,59.339966,59.339981,59.754692,59.757381
927.974182,11.400001,2249.173584,3661.799805,19.183212,59.389183,59.389194,59.747452,59.750092
929.190735,11.400001,2249.173584,3659.400146,19.216545,59.330593,59.330566,59.739201,59.741783
928.582397,11.400001,2249.173584,3657.599854,19.249878,59.360306,59.360298,59.731697,59.734230
928.582397,11.400001,2249.173584,3657.000000,19.283211,59.360390,59.360371,59.724342,59.726826
929.798950,11.400001,2250.571533,3660.599854,19.316544,59.339798,59.339813,59.716728,59.719162
929.798950,11.400001,2249.173584,3660.000000,19.349876,59.301079,59.301090,59.708500,59.710884
930.407410,11.500000,2250.571533,3658.800049,19.383209,59.396290,59.396313,59.702316,59.704655
927.974182,11.500000,2250.571533,3659.400146,19.416542,59.514019,59.514019,59.698589,59.700878
928.582397,11.500000,2250.571533,3661.199951,19.449875,59.484280,59.484276,59.694344,59.696590
928.582397,11.500000,2249.173584,3661.199951,19.483208,59.445473,59.445461,59.689419,59.691616
928.582397,11.500000,2249.173584,3660.000000,19.516541,59.445644,59.445637,59.684589,59.686745
928.582397,11.500000,2247.774902,3658.800049,19.549873,59.406975,59.406982,59.679092,59.681206
929.190735,11.500000,2247.774902,3659.400146,19.583206,59.377430,59.377430,59.673119,59.675190
929.190735,11.500000,2247.774902,3660.599854,19.616539,59.377262,59.377281,59.667259,59.669292
929.190735,11.500000,2247.774902,3660.000000,19.649872,59.377346,59.377323,59.661522,59.663509
929.190735,11.500000,2249.173584,3658.800049,19.683205,59.416351,59.416355,59.656666,59.658615
929.798950,11.600000,2249.173584,3662.400146,19.716537,59.472115,59.472095,59.653011,59.654922
927.974182,11.500000,2247.774902,3657.599854,19.749870,59.436619,59.436642,59.648727,59.650600
929.190735,11.600000,2247.774902,3661.799805,19.783203,59.462807,59.462791,59.645046,59.646881
929.190735,11.600000,2247.774902,3660.000000,19.816536,59.463058,59.463036,59.641441,59.643242
929.798950,11.600000,2247.774902,3660.000000,19.849869,59.433624,59.433617,59.637325,59.639091
931.015564,11.600000,2247.774902,3661.199951,19.883202,59.374649,59.374653,59.632126,59.633854
931.623779,11.600000,2246.376709,3658.800049,19.916534,59.306793,59.306801,59.625683,59.627377
931.015564,11.600000,2246.376709,3658.200195,19.949867,59.336243,59.336231,59.619953,59.621613
931.623779,11.600000,2246.376709,3657.000000,19.983200,59.307041,59.307049,59.613754,59.615383
931.015564,11.600000,2246.376709,3660.000000,20.016533,59.335999,59.335983,59.608257,59.609852
931.015564,11.600000,2246.376709,3658.200195,20.049866,59.336243,59.336231,59.602871,59.604435
931.015564,11.500000,2246.376709,3661.799805,20.083199,59.250050,59.250031,59.595882,59.597416
931.015564,11.500000,2244.978271,3657.000000,20.116531,59.211857,59.211861,59.588280,59.589783
931.623779,11.500000,2244.978271,3656.399902,20.149864,59.182579,59.182556,59.580246,59.581718
931.015564,11.500000,2247.774902,3658.200195,20.183197,59.289364,59.289337,59.574486,59.575928
932.232117,11.500000,2246.376709,3659.400146,20.216530,59.191666,59.191700,59.566906,59.568321
931.623779,11.500000,2247.774902,3660.599854,20.249863,59.259670,59.259655,59.560822,59.562210
931.623779,11.500000,2246.376709,3658.200195,20.283195,59.221176,59.221161,59.554096,59.555458
931.623779,11.500000,2246.376709,3657.599854,20.316528,59.221256,59.221233,59.547504,59.548840
932.232117,11.500000,2244.978271,3661.199951,20.349861,59.152592,59.152596,59.539684,59.540993
932.232117,11.400001,2244.978271,3659.400146,20.383194,59.067162,59.067169,59.530331,59.531609
931.623779,11.500000,2244.978271,3657.000000,20.416527,59.182499,59.182484,59.523441,59.524696
932.840332,11.500000,2246.376709,3661.799805,20.449860,59.162029,59.162018,59.516285,59.517513
931.015564,11.500000,2244.978271,3661.799805,20.483192,59.211208,59.211216,59.510242,59.511448
930.407410,11.500000,2246.376709,3664.199951,20.516525,59.279099,59.279106,59.505669,59.506847
929.798950,11.500000,2243.580078,3661.799805,20.549858,59.231136,59.231148,59.500233,59.501389
931.015564,11.500000,2244.978271,3658.800049,20.583191,59.211613,59.211613,59.494514,59.495651
931.623779,11.500000,2244.978271,3661.199951,20.616524,59.181934,59.181915,59.488327,59.489437
932.232117,11.500000,2243.580078,3658.200195,20.649857,59.114151,59.114159,59.480919,59.482006
931.015564,11.500000,2244.978271,3661.799805,20.683189,59.211208,59.211216,59.475578,59.476643
931.623779,11.400001,2246.376709,3661.199951,20.716522,59.135101,59.135090,59.468834,59.469879
932.840332,11.500000,2243.580078,3661.799805,20.749855,59.084366,59.084366,59.461224,59.462246
931.623779,11.400001,2244.978271,3660.000000,20.783188,59.096416,59.096416,59.453999,59.455002
932.232117,11.400001,2244.978271,3658.200195,20.816521,59.067322,59.067318,59.446342,59.447327
934.056946,11.400001,2244.978271,3658.200195,20.849854,58.979443,58.979462,59.437096,59.438061
933.448669,11.400001,2246.376709,3661.199951,20.883186,59.047150,59.047165,59.429375,59.430321
933.448669,11.400001,2246.376709,3662.400146,20.916519,59.046993,59.046989,59.421803,59.422729
933.448669,11.400001,2247.774902,3660.599854,20.949852,59.086044,59.086044,59.415154,59.416061
934.056946,11.400001,2246.376709,3661.199951,20.983185,59.017879,59.017883,59.407288,59.408176
934.056946,11.400001,2244.978271,3657.000000,21.016518,58.979599,58.979603,59.398819,59.399689
932.840332,11.400001,2247.774902,3661.199951,21.049850,59.115265,59.115253,59.393204,59.394058
933.448669,11.400001,2247.774902,3658.200195,21.083183,59.086365,59.086369,59.387127,59.387966
934.056946,11.400001,2246.376709,3663.600098,21.116516,59.017567,59.017559,59.379810,59.380630
934.665161,11.400001,2246.376709,3659.400146,21.149849,58.988865,58.988831,59.372070,59.372871
935.881714,11.300000,2247.774902,3657.000000,21.183182,58.883926,58.883915,59.362404,59.363190
935.273499,11.300000,2249.173584,3657.599854,21.216515,58.951870,58.951878,59.354275,59.355045
934.056946,11.300000,2249.173584,3658.800049,21.249847,59.010204,59.010220,59.347462,59.348217
933.448669,11.300000,2249.173584,3659.400146,21.283180,59.039402,59.039402,59.338356,59.342102
933.448669,11.300000,2251.970215,3658.200195,21.316513,59.117149,59.117142,59.336155,59.337646
935.273499,11.300000,2253.368408,3659.400146,21.349846,59.067951,59.067959,59.328228,59.332306
936.490051,11.300000,2253.368408,3658.200195,21.383179,59.009682,59.009674,59.321922,59.325916
935.881714,11.300000,2253.368408,3661.199951,21.416512,59.038486,59.038494,59.316311,59.320225
932.840332,11.300000,2253.368408,3662.400146,21.449844,59.184654,59.184662,59.313702,59.317539
934.665161,11.300000,2253.368408,3661.799805,21.483177,59.096874,59.096859,59.309410,59.313168
935.273499,11.300000,2253.368408,3661.199951,21.516510,59.067707,59.067715,59.304623,59.308308
935.273499,11.200000,2253.368408,3660.000000,21.549843,58.982311,58.982315,59.298241,59.301853
935.273499,11.200000,2251.970215,3660.000000,21.566509,58.943546,58.943523,59.294712,59.294758
935.273499,11.200000,2254.766846,3661.799805,21.599842,59.020824,59.020805,59.289288,59.289333
935.881714,11.200000,2254.766846,3658.200195,21.633175,58.992088,58.992100,59.283401,59.283447
934.665161,11.200000,2254.766846,3660.599854,21.666508,59.050236,59.050198,59.278786,59.278828
934.056946,11.099999,2254.766846,3658.800049,21.699841,58.994213,58.994221,59.273151,59.273193
934.056946,11.099999,2254.766846,3661.199951,21.733173,58.993885,58.993896,59.267620,59.267662
934.056946,11.099999,2254.766846,3657.000000,21.766506,58.994461,58.994465,59.262211,59.262253
935.273499,11.099999,2254.766846,3657.599854,21.799839,58.935867,58.935890,59.255749,59.255791
934.665161,11.000000,2253.368408,3660.000000,21.833172,58.840515,58.840511,59.247528,59.247566
934.665161,11.000000,2251.970215,3660.000000,21.866505,58.801739,58.801739,59.238701,59.238739
935.273499,11.000000,2253.368408,3663.000000,21.899837,58.810879,58.810890,59.230228,59.230267
934.665161,11.000000,2251.970215,3658.200195,21.933170,58.801979,58.801960,59.221748,59.221786
934.665161,11.000000,2254.766846,3658.200195,22.049835,58.879536,58.879524,59.201820,59.215008
932.840332,11.000000,2253.368408,3658.800049,22.083168,58.928513,58.928524,59.196407,59.209335
932.840332,10.900000,2253.368408,3664.199951,22.116501,58.842285,58.842312,59.189396,59.202068
934.665161,10.900000,2254.766846,3657.000000,22.149834,58.794228,58.794216,59.181572,59.193993
933.448669,10.900000,2254.766846,3659.400146,22.183167,58.852428,58.852417,59.175053,59.187229
932.232117,10.900000,2254.766846,3660.000000,22.216499,58.910965,58.910969,59.169827,59.181759
934.056946,10.900000,2256.165283,3661.799805,22.249832,58.861595,58.861591,59.163723,59.175419
934.056946,10.900000,2254.766846,3659.400146,22.283165,58.823154,58.823154,59.156979,59.168442
932.232117,10.900000,2254.766846,3660.000000,22.316498,58.910965,58.910969,59.152107,59.163345
933.448669,10.900000,2254.766846,3658.800049,22.349831,58.852512,58.852520,59.143253,59.157192
934.056946,10.900000,2254.766846,3658.800049,22.383163,58.823235,58.823250,59.136913,59.150581
932.232117,10.900000,2256.165283,3661.199951,22.416496,58.949577,58.949581,59.133205,59.146603
932.840332,10.900000,2256.165283,3658.800049,22.449829,58.920593,58.920609,59.128994,59.142128
934.056946,10.900000,2256.165283,3658.800049,22.483162,58.862007,58.862011,59.123711,59.136581
933.448669,10.900000,2256.165283,3658.800049,22.499828,58.891289,58.891293,59.121395,59.131725
934.056946,10.900000,2256.165283,3662.400146,22.533161,58.861511,58.861542,59.116249,59.126377
932.840332,10.900000,2254.766846,3658.800049,22.566494,58.881813,58.881817,59.111607,59.121536
932.232117,10.900000,2254.766846,3658.800049,22.599827,58.911133,58.911137,59.107639,59.117371
932.232117,10.900000,2254.766846,3660.000000,22.633160,58.910965,58.910969,59.103745,59.113285
932.232117,10.900000,2256.165283,3660.000000,22.666492,58.949745,58.949772,59.100693,59.110046
932.840332,10.900000,2256.165283,3663.000000,22.699825,58.920010,58.920010,59.097118,59.106285
932.840332,10.900000,2254.766846,3662.400146,22.733158,58.881317,58.881321,59.092842,59.101830
932.840332,10.900000,2254.766846,3660.000000,22.766491,58.881649,58.881641,59.088661,59.097469
931.623779,11.000000,2254.766846,3660.000000,22.799824,59.025799,59.025780,59.087418,59.096050
932.232117,11.000000,2256.165283,3657.599854,22.833157,59.035564,59.035568,59.086391,59.094852
932.232117,11.000000,2254.766846,3658.200195,22.866489,58.996700,58.996704,59.084614,59.092911
933.448669,11.000000,2256.165283,3660.599854,22.899822,58.976509,58.976540,59.082474,59.090607
931.015564,11.000000,2256.165283,3661.199951,22.933155,59.093773,59.093758,59.082699,59.090668
931.015564,11.000000,2257.563477,3660.000000,22.966488,59.132706,59.132725,59.083687,59.091499
931.015564,11.000000,2256.165283,3662.400146,23.016487,59.093601,59.093613,59.083885,59.091541
931.623779,11.000000,2254.766846,3661.199951,23.049820,59.025631,59.025635,59.082729,59.090237
931.015564,11.000000,2256.165283,3658.200195,23.083153,59.094200,59.094200,59.082958,59.090317
931.623779,11.000000,2256.165283,3661.199951,23.116486,59.064407,59.064388,59.082592,59.089802
931.015564,11.000000,2254.766846,3659.400146,23.149818,59.055244,59.055256,59.082050,59.089119
929.798950,11.099999,2254.766846,3658.800049,23.183151,59.199661,59.199665,59.084377,59.091309
929.190735,11.099999,2254.766846,3660.000000,23.216484,59.228920,59.228924,59.087238,59.094032
