Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
928.582397,11.099999,2253.368408,3662.400146,23.249817,59.219231,59.219238,59.089855,59.096512
928.582397,11.099999,2250.571533,3660.000000,23.283150,59.141930,59.141926,59.090885,59.097412
928.582397,11.099999,2251.970215,3660.000000,23.316483,59.180767,59.180744,59.092663,59.099064
928.582397,11.099999,2249.173584,3660.599854,23.349815,59.103016,59.103012,59.092869,59.099140
928.582397,11.200000,2250.571533,3661.199951,23.383148,59.227345,59.227360,59.095531,59.101681
930.407410,11.200000,2250.571533,3660.000000,23.416481,59.139225,59.139240,59.096397,59.102425
929.190735,11.200000,2250.571533,3661.199951,23.449814,59.197895,59.197914,59.098408,59.104317
930.407410,11.200000,2249.173584,3661.199951,23.483147,59.100246,59.100246,59.098442,59.104237
929.190735,11.200000,2249.173584,3659.400146,23.516479,59.159328,59.159332,59.099648,59.105328
930.407410,11.300000,2250.571533,3662.400146,23.549812,59.224495,59.224499,59.102119,59.107689
931.623779,11.300000,2249.173584,3660.599854,23.583145,59.127201,59.127193,59.102619,59.108074
931.015564,11.300000,2249.173584,3654.000000,23.616478,59.157475,59.157455,59.103703,59.109051
931.015564,11.300000,2249.173584,3663.000000,23.649811,59.156231,59.156219,59.104744,59.109985
931.015564,11.300000,2249.173584,3662.400146,23.683144,59.156315,59.156292,59.105766,59.110901
931.015564,11.400001,2247.774902,3662.400146,23.716476,59.203121,59.203125,59.107693,59.112728
931.623779,11.400001,2246.376709,3661.199951,23.749809,59.135101,59.135090,59.108234,59.113171
931.623779,11.400001,2246.376709,3659.400146,23.783142,59.135342,59.135338,59.108772,59.113609
931.623779,11.400001,2247.774902,3663.600098,23.816475,59.173599,59.173611,59.110058,59.114796
931.623779,11.400001,2247.774902,3658.800049,23.849808,59.174252,59.174252,59.111328,59.115974
933.448669,11.500000,2247.774902,3660.599854,23.883141,59.171696,59.171703,59.112522,59.117077
931.623779,11.500000,2246.376709,3659.400146,23.916473,59.221012,59.220985,59.114670,59.119133
931.015564,11.500000,2246.376709,3660.000000,23.949806,59.250294,59.250275,59.117355,59.121731
932.232117,11.500000,2247.774902,3658.200195,23.983139,59.230648,59.230644,59.119598,59.123886
931.623779,11.500000,2249.173584,3658.800049,24.016472,59.298737,59.298714,59.123146,59.127346
931.015564,11.500000,2247.774902,3659.400146,24.049805,59.289196,59.289188,59.126434,59.130550
930.407410,11.500000,2246.376709,3658.200195,24.083138,59.279919,59.279922,59.129475,59.133507
931.015564,11.500000,2246.376709,3663.600098,24.116470,59.249805,59.249809,59.131855,59.135811
930.407410,11.500000,2244.978271,3660.000000,24.149803,59.240826,59.240845,59.134014,59.137890
931.015564,11.400001,2244.978271,3657.599854,24.183136,59.126095,59.126076,59.133858,59.137657
929.798950,11.400001,2244.978271,3662.400146,24.216469,59.184223,59.184216,59.134853,59.138580
929.190735,11.400001,2243.580078,3661.199951,24.249802,59.174938,59.174919,59.135647,59.139301
930.407410,11.400001,2243.580078,3656.399902,24.283134,59.116772,59.116779,59.135277,59.138855
929.798950,11.400001,2244.978271,3658.200195,24.316467,59.184795,59.184788,59.136257,59.139763
930.407410,11.400001,2243.580078,3661.199951,24.349800,59.116123,59.116135,59.135857,59.139294
930.407410,11.400001,2243.580078,3661.799805,24.383133,59.116043,59.116066,59.135464,59.138832
930.407410,11.300000,2243.580078,3660.000000,24.416466,59.030624,59.030640,59.133389,59.136688
929.798950,11.300000,2244.978271,3660.599854,24.449799,59.098808,59.098797,59.132702,59.135937
931.015564,11.300000,2244.978271,3660.000000,24.483131,59.040119,59.040115,59.130871,59.134041
929.798950,11.300000,2246.376709,3658.200195,24.516464,59.138000,59.137985,59.131012,59.134117
930.407410,11.300000,2246.376709,3660.599854,24.549797,59.108261,59.108265,59.130562,59.133606
930.407410,11.300000,2246.376709,3659.400146,24.583130,59.108425,59.108440,59.130123,59.133106
930.407410,11.300000,2244.978271,3656.399902,24.616463,59.069977,59.069984,59.128933,59.131855
930.407410,11.300000,2243.580078,3662.400146,24.649796,59.030300,59.030315,59.126980,59.129845
931.015564,11.300000,2242.181885,3657.599854,24.683128,58.962708,58.962711,59.123726,59.126534
932.840332,11.300000,2240.783447,3664.199951,24.716461,58.835003,58.835007,59.118008,59.120762
932.232117,11.300000,2242.181885,3656.399902,24.749794,58.904194,58.904198,59.113773,59.116474
932.840332,11.300000,2242.181885,3659.400146,24.783127,58.874500,58.874504,59.109035,59.111683
932.232117,11.300000,2242.181885,3663.000000,24.816460,58.903328,58.903332,59.104965,59.107555
933.448669,11.300000,2242.181885,3658.200195,24.849792,58.845371,58.845387,59.099823,59.102364
932.232117,11.300000,2243.580078,3660.599854,24.883125,58.942505,58.942516,59.096710,59.099197
932.840332,11.300000,2243.580078,3660.599854,24.916458,58.913204,58.913219,59.093075,59.095516
932.232117,11.300000,2243.580078,3658.800049,24.949791,58.942745,58.942764,59.090099,59.092491
932.840332,11.300000,2243.580078,3661.199951,24.983124,58.913124,58.913151,59.086594,59.088940
931.015564,11.300000,2243.580078,3660.000000,25.016457,59.001259,59.001259,59.084904,59.087204
931.015564,11.300000,2242.181885,3658.800049,25.049789,58.962547,58.962536,59.082481,59.084736
932.232117,11.300000,2244.978271,3660.000000,25.083122,58.981438,58.981461,59.080479,59.082691
932.232117,11.300000,2243.580078,3656.399902,25.116455,58.943062,58.943081,59.077759,59.079926
932.232117,11.200000,2246.376709,3660.599854,25.149788,58.934597,58.934589,59.074924,59.077049
931.015564,11.200000,2244.978271,3656.399902,25.183121,58.954983,58.954967,59.072548,59.074631
932.232117,11.200000,2244.978271,3660.000000,25.216454,58.895824,58.895821,59.069050,59.071091
932.232117,11.200000,2244.978271,3660.000000,25.249786,58.895824,58.895821,59.065620,59.067619
931.623779,11.200000,2244.978271,3661.199951,25.283119,58.924992,58.924969,59.062836,59.064796
931.015564,11.200000,2244.978271,3658.200195,25.316452,58.954739,58.954720,59.060696,59.062618
932.232117,11.200000,2244.978271,3662.400146,25.349785,58.895504,58.895504,59.057423,59.059311
933.448669,11.200000,2243.580078,3655.800049,25.383118,58.798935,58.798931,59.052307,59.054153
932.840332,11.200000,2244.978271,3658.200195,25.416451,58.866760,58.866749,59.048630,59.050442
932.232117,11.200000,2244.978271,3659.400146,25.449783,58.895905,58.895897,59.045609,59.047382
933.448669,11.200000,2243.580078,3658.800049,25.483116,58.798542,58.798561,59.040714,59.042454
931.015564,11.099999,2244.978271,3660.000000,25.516449,58.868904,58.868900,59.037312,59.039017
932.232117,11.099999,2244.978271,3662.400146,25.549782,58.809921,58.809933,59.032810,59.034481
931.623779,11.099999,2243.580078,3660.000000,25.583115,58.800697,58.800682,59.028214,59.029850
931.623779,11.099999,2244.978271,3662.400146,25.616447,58.839245,58.839218,59.024471,59.026073
932.232117,11.099999,2246.376709,3656.399902,25.649780,58.849579,58.849579,59.021008,59.022579
931.015564,11.099999,2247.774902,3660.000000,25.683113,58.946617,58.946609,59.019535,59.021076
931.623779,11.099999,2246.376709,3659.400146,25.716446,58.878506,58.878487,59.016743,59.018253
933.448669,11.000000,2247.774902,3658.800049,25.749779,58.743965,58.743984,59.011341,59.012821
931.015564,11.000000,2247.774902,3660.000000,25.783112,58.861065,58.861065,59.008366,59.009815
932.840332,11.099999,2246.376709,3661.199951,25.816444,58.819637,58.819641,59.004631,59.006050
932.840332,11.000000,2247.774902,3656.399902,25.849777,58.773575,58.773552,59.000053,59.001446
933.448669,11.099999,2246.376709,3662.400146,25.883110,58.790192,58.790199,58.995899,58.997261
933.448669,11.099999,2247.774902,3664.800049,25.916443,58.828705,58.828720,58.992588,58.993923
932.840332,11.099999,2247.774902,3661.799805,25.949776,58.858391,58.858376,58.989929,58.991238
932.840332,11.000000,2249.173584,3660.000000,25.983109,58.811932,58.811928,58.986404,58.987686
933.448669,11.000000,2247.774902,3658.800049,26.016441,58.743965,58.743984,58.981606,58.982861
932.840332,11.099999,2249.173584,3659.400146,26.049774,58.897545,58.897552,58.979942,58.981171
931.623779,11.000000,2249.173584,3661.799805,26.083107,58.870323,58.870293,58.977772,58.978973
932.840332,11.099999,2249.173584,3658.800049,26.116440,58.897629,58.897625,58.975403,58.977364
932.232117,11.099999,2249.173584,3660.000000,26.149773,58.926773,58.926785,58.974438,58.976360
931.015564,11.099999,2250.571533,3658.200195,26.183105,59.024525,59.024532,58.975430,58.977314
930.407410,11.099999,2250.571533,3658.800049,26.216438,59.053818,59.053825,58.976982,58.978828
931.015564,11.099999,2250.571533,3663.000000,26.249771,59.023865,59.023865,58.977913,58.979721
932.232117,11.099999,2250.571533,3662.400146,26.283104,58.965256,58.965275,58.977661,58.979435
932.840332,11.099999,2250.571533,3658.800049,26.316437,58.936432,58.936440,58.976845,58.978584
931.015564,11.099999,2250.571533,3659.400146,26.349770,59.024361,59.024357,58.977783,58.979492
931.015564,11.099999,2250.571533,3661.199951,26.383102,59.024109,59.024113,58.978703,58.980377
932.232117,11.099999,2250.571533,3661.799805,26.416435,58.965336,58.965370,58.978439,58.980080
931.015564,11.099999,2251.970215,3658.800049,26.449768,59.063267,59.063251,58.980118,58.981728
932.232117,11.099999,2250.571533,3657.599854,26.483101,58.965908,58.965939,58.979836,58.981415
932.232117,11.099999,2249.173584,3664.199951,26.516434,58.926208,58.926243,58.978775,58.980324
932.232117,11.099999,2250.571533,3662.400146,26.549767,58.965256,58.965275,58.978508,58.980026
932.232117,11.099999,2250.571533,3661.799805,26.583099,58.965336,58.965370,58.978245,58.979736
932.232117,11.099999,2251.970215,3663.000000,26.616432,59.003983,59.003983,58.978756,58.980217
931.623779,11.099999,2251.970215,3659.400146,26.649765,59.033821,59.033802,58.979847,58.981277
931.623779,11.099999,2250.571533,3657.000000,26.683098,58.995335,58.995346,58.980152,58.981556
931.015564,11.099999,2251.970215,3660.000000,26.716431,59.063099,59.063080,58.981796,58.983170
932.232117,11.099999,2253.368408,3658.800049,26.749763,59.043350,59.043377,58.983013,58.984364
932.840332,11.099999,2253.368408,3665.399902,26.799763,59.013126,59.013126,58.983608,58.984932
932.232117,11.099999,2251.970215,3662.400146,26.833096,59.004066,59.004055,58.984016,58.985310
931.015564,11.099999,2253.368408,3661.799805,26.866428,59.101643,59.101646,58.986343,58.987614
931.623779,11.099999,2253.368408,3660.599854,26.899761,59.072445,59.072449,58.988049,58.989292
931.623779,11.099999,2253.368408,3658.200195,26.933094,59.072781,59.072788,58.989727,58.990944
930.407410,11.099999,2251.970215,3661.799805,26.966427,59.092224,59.092216,58.991756,58.992950
931.623779,11.099999,2253.368408,3661.199951,26.999760,59.072365,59.072346,58.993351,58.994522
931.015564,11.099999,2254.766846,3657.599854,27.033092,59.141022,59.141018,58.996277,58.997421
932.840332,11.099999,2254.766846,3660.599854,27.066425,59.052559,59.052544,58.997391,58.998512
929.190735,11.099999,2254.766846,3661.199951,27.099758,59.228748,59.228725,59.001972,59.003071
931.623779,11.099999,2253.368408,3655.800049,27.133091,59.073120,59.073135,59.003380,59.004459
931.623779,11.099999,2254.766846,3658.200195,27.166424,59.111568,59.111549,59.005524,59.006580
931.623779,11.099999,2253.368408,3659.400146,27.199757,59.072613,59.072598,59.006851,59.007889
932.232117,11.000000,2254.766846,3660.000000,27.233089,58.996449,58.996460,59.006645,59.007664
931.623779,11.000000,2254.766846,3662.400146,27.266422,59.025463,59.025433,59.007019,59.008015
931.015564,11.000000,2254.766846,3657.000000,27.299755,59.055584,59.055595,59.007980,59.008957
932.232117,11.000000,2256.165283,3661.199951,27.333088,59.035057,59.035076,59.008514,59.009476
932.840332,11.000000,2256.165283,3660.000000,27.366421,59.005901,59.005886,59.008465,59.009403
931.015564,11.000000,2254.766846,3659.400146,27.399754,59.055244,59.055256,59.009392,59.010311
931.623779,11.000000,2254.766846,3661.199951,27.433086,59.025631,59.025635,59.009712,59.010616
931.015564,11.000000,2253.368408,3660.000000,27.466419,59.016365,59.016380,59.009846,59.010731
931.623779,11.000000,2253.368408,3662.400146,27.499752,58.986671,58.986675,59.009384,59.010254
930.407410,11.099999,2253.368408,3662.400146,27.533085,59.130936,59.130947,59.011791,59.012642
931.015564,11.099999,2253.368408,3660.000000,27.566418,59.101894,59.101891,59.013577,59.014408
931.015564,11.099999,2253.368408,3658.800049,27.599751,59.102062,59.102066,59.015327,59.016144
931.623779,11.099999,2251.970215,3661.199951,27.633083,59.033573,59.033550,59.015690,59.016487
929.798950,11.099999,2253.368408,3658.800049,27.666416,59.160866,59.160873,59.018566,59.019344
930.407410,11.099999,2251.970215,3661.199951,27.699749,59.092308,59.092316,59.020023,59.020790
929.190735,11.099999,2250.571533,3660.000000,27.733082,59.112480,59.112476,59.021854,59.022606
929.798950,11.099999,2249.173584,3659.400146,27.766415,59.044323,59.044315,59.022301,59.023037
931.015564,11.200000,2249.173584,3661.199951,27.799747,59.070873,59.070885,59.023262,59.023983
931.015564,11.200000,2249.173584,3661.199951,27.833080,59.070873,59.070885,59.024204,59.024910
930.407410,11.200000,2250.571533,3660.000000,27.866413,59.139225,59.139240,59.026482,59.027172
929.798950,11.200000,2247.774902,3659.400146,27.899746,59.091057,59.091038,59.027760,59.028439
929.190735,11.200000,2249.173584,3664.199951,27.933079,59.158657,59.158665,59.030354,59.031017
930.407410,11.200000,2250.571533,3659.400146,27.966412,59.139309,59.139313,59.032509,59.033161
931.015564,11.300000,2250.571533,3660.599854,27.999744,59.195362,59.195351,59.035736,59.036373
929.190735,11.300000,2250.571533,3658.800049,28.033077,59.283844,59.283848,59.040649,59.041275
930.407410,11.300000,2250.571533,3663.600098,28.066410,59.224327,59.224350,59.044285,59.044899
931.015564,11.300000,2250.571533,3660.599854,28.099743,59.195362,59.195351,59.047276,59.047878
928.582397,11.300000,2250.571533,3658.200195,28.133076,59.313389,59.313385,59.052547,59.053135
931.623779,11.300000,2249.173584,3660.000000,28.166409,59.127281,59.127270,59.054028,59.054604
931.623779,11.300000,2249.173584,3658.200195,28.199741,59.127529,59.127541,59.055481,59.056049
932.232117,11.300000,2247.774902,3658.200195,28.233074,59.059353,59.059368,59.055557,59.056114
932.840332,11.300000,2247.774902,3657.599854,28.266407,59.030121,59.030117,59.055054,59.055599
933.448669,11.300000,2249.173584,3661.199951,28.299740,59.039158,59.039158,59.054741,59.055275
932.840332,11.300000,2247.774902,3663.600098,28.333073,59.029316,59.029327,59.054237,59.054760
932.840332,11.300000,2249.173584,3661.799805,28.366405,59.068378,59.068390,59.054516,59.055031
932.840332,11.300000,2250.571533,3663.000000,28.399738,59.107006,59.107021,59.055557,59.056061
932.232117,11.300000,2250.571533,3657.599854,28.433071,59.137062,59.137089,59.057171,59.057667
933.448669,11.300000,2250.571533,3661.799805,28.466404,59.077866,59.077892,59.057579,59.058067
933.448669,11.300000,2250.571533,3658.800049,28.499737,59.078270,59.078259,59.057987,59.058468
935.273499,11.300000,2249.173584,3658.800049,28.533070,58.951710,58.951702,59.055885,59.056355
933.448669,11.200000,2247.774902,3658.200195,28.566402,58.915146,58.915134,59.053097,59.053558
934.056946,11.200000,2247.774902,3659.400146,28.599735,58.885715,58.885719,59.049782,59.050236
932.840332,11.200000,2246.376709,3662.400146,28.633068,58.905052,58.905029,59.046917,59.047359
934.056946,11.099999,2247.774902,3658.800049,28.666401,58.800232,58.800236,59.042034,59.042465
933.448669,11.099999,2247.774902,3658.200195,28.699734,58.829578,58.829586,59.037827,59.038250
936.490051,11.099999,2246.376709,3659.400146,28.733067,58.644485,58.644489,59.030037,59.030453
932.232117,11.099999,2246.376709,3659.400146,28.766399,58.849178,58.849186,59.026455,59.026863
934.665161,11.000000,2246.376709,3661.799805,28.799732,58.646240,58.646240,59.018929,59.019325
933.448669,11.000000,2246.376709,3663.600098,28.833065,58.704494,58.704510,59.012703,59.013092
932.840332,11.000000,2246.376709,3660.599854,28.866398,58.734169,58.734154,59.007187,59.007568
933.448669,11.000000,2247.774902,3660.599854,28.899731,58.743725,58.743736,59.001968,59.002346
932.840332,11.000000,2247.774902,3661.799805,28.933064,58.772850,58.772835,58.997433,58.997803
933.448669,10.900000,2247.774902,3663.000000,28.966396,58.657902,58.657879,58.990707,58.991074
934.056946,10.900000,2247.774902,3659.400146,28.999729,58.629116,58.629128,58.983547,58.983906
934.056946,10.900000,2247.774902,3658.800049,29.033062,58.629196,58.629196,58.976532,58.976883
932.232117,10.900000,2247.774902,3660.599854,29.066395,58.716797,58.716789,58.971390,58.971733
932.840332,10.900000,2247.774902,3661.799805,29.099728,58.687340,58.687336,58.965763,58.966103
932.840332,10.900000,2247.774902,3659.400146,29.133060,58.687660,58.687653,58.960258,58.960590
932.840332,10.900000,2249.173584,3657.599854,29.166393,58.726749,58.726746,58.955635,58.955959
931.623779,10.900000,2249.173584,3660.000000,29.199726,58.785057,58.785057,58.952255,58.952576
932.840332,10.900000,2249.173584,3658.200195,29.233059,58.726669,58.726692,58.947788,58.948101
931.623779,10.900000,2247.774902,3664.199951,29.266392,58.745636,58.745636,58.943787,58.944092
932.840332,10.900000,2247.774902,3663.600098,29.299725,58.687099,58.687111,58.938705,58.939003
931.015564,10.900000,2246.376709,3658.800049,29.333057,58.736847,58.736866,58.934708,58.935001
932.232117,10.900000,2244.978271,3660.000000,29.366390,58.639156,58.639175,58.928856,58.929142
932.232117,10.900000,2244.978271,3658.800049,29.399723,58.639317,58.639317,58.923122,58.923405
934.056946,10.900000,2243.580078,3660.599854,29.433056,58.512398,58.512402,58.914989,58.915268
932.840332,10.900000,2243.580078,3661.199951,29.466389,58.570835,58.570843,58.908173,58.908447
932.840332,10.900000,2243.580078,3657.599854,29.499722,58.571308,58.571335,58.901505,58.901772
934.665161,10.900000,2246.376709,3660.599854,29.533054,58.560890,58.560863,58.894760,58.895020
932.232117,10.900000,2244.978271,3656.399902,29.566387,58.639633,58.639641,58.889706,58.889961
932.232117,10.900000,2244.978271,3661.199951,29.599720,58.638996,58.639000,58.884743,58.884991
932.840332,10.900000,2246.376709,3660.599854,29.633053,58.648651,58.648655,58.880066,58.880310
932.232117,10.900000,2246.376709,3662.400146,29.666386,58.677708,58.677700,58.876060,58.876297
932.232117,10.900000,2249.173584,3658.200195,29.699718,58.755970,58.755974,58.873684,58.873913
934.056946,10.900000,2250.571533,3660.000000,29.733051,58.706684,58.706699,58.870377,58.870602
933.448669,10.900000,2247.774902,3658.200195,29.766384,58.658535,58.658520,58.864117,58.866402
932.840332,10.900000,2247.774902,3659.400146,29.799717,58.687660,58.687653,58.860622,58.862862
933.448669,11.000000,2247.774902,3659.400146,29.833050,58.743885,58.743912,58.858311,58.860508
932.232117,11.000000,2249.173584,3660.000000,29.866383,58.841236,58.841244,58.857971,58.860126
933.448669,10.900000,2250.571533,3661.799805,29.899715,58.735710,58.735710,58.855549,58.857662
934.056946,10.900000,2250.571533,3666.000000,29.933048,58.705891,58.705914,58.852589,58.854656
933.448669,10.900000,2250.571533,3658.800049,29.966381,58.736115,58.736130,58.850281,58.852310
932.232117,10.900000,2249.173584,3657.599854,29.999714,58.756054,58.756069,58.848415,58.850403
932.840332,10.900000,2247.774902,3662.400146,30.033047,58.687260,58.687260,58.845222,58.847172
932.840332,10.900000,2250.571533,3660.599854,30.066380,58.765160,58.765175,58.843639,58.845547
931.623779,10.900000,2249.173584,3658.200195,30.099712,58.785301,58.785278,58.842484,58.844353
932.232117,10.900000,2247.774902,3660.000000,30.133045,58.716877,58.716888,58.839996,58.841827
931.623779,10.900000,2249.173584,3660.599854,30.166378,58.784973,58.784954,58.838905,58.840702
932.232117,10.900000,2247.774902,3657.000000,30.199711,58.717281,58.717281,58.836498,58.838257
932.232117,10.900000,2250.571533,3661.199951,30.233044,58.794380,58.794395,58.835663,58.837387
931.623779,10.900000,2250.571533,3657.599854,30.266376,58.824207,58.824219,58.835438,58.837128
931.623779,10.900000,2250.571533,3660.000000,30.299709,58.823879,58.823868,58.835209,58.836864
932.840332,10.900000,2251.970215,3663.000000,30.333042,58.803654,58.803665,58.834583,58.836208
932.232117,10.900000,2249.173584,3660.599854,30.366375,58.755646,58.755650,58.833019,58.834614
932.840332,10.900000,2249.173584,3659.400146,30.399708,58.726505,58.726494,58.830910,58.832474
933.448669,10.900000,2249.173584,3661.199951,30.433041,58.696980,58.697002,58.828259,58.829792
932.840332,10.900000,2247.774902,3665.399902,30.466373,58.686863,58.686863,58.825459,58.826962
932.232117,10.900000,2251.970215,3659.400146,30.516373,58.833454,58.833466,58.825619,58.827091
934.056946,10.900000,2251.970215,3661.199951,30.549706,58.745338,58.745323,58.824028,58.825474
931.623779,11.000000,2251.970215,3660.000000,30.583038,58.948208,58.948189,58.826488,58.827904
932.840332,11.000000,2251.970215,3660.000000,30.616371,58.889557,58.889519,58.827736,58.829124
932.840332,11.000000,2251.970215,3657.599854,30.649704,58.889885,58.889866,58.828968,58.830326
934.665161,11.000000,2253.368408,3659.400146,30.683037,58.840599,58.840614,58.829197,58.830528
932.232117,11.000000,2251.970215,3662.400146,30.716370,58.918541,58.918556,58.830967,58.832272
932.232117,11.000000,2253.368408,3657.599854,30.749702,58.957996,58.958019,58.833481,58.834763
933.448669,11.000000,2253.368408,3661.199951,30.783035,58.898880,58.898884,58.834778,58.836033
933.448669,11.099999,2251.970215,3657.000000,30.816368,58.946186,58.946186,58.836983,58.838215
932.840332,11.099999,2253.368408,3660.599854,30.849701,59.013779,59.013794,58.840485,58.841690
935.881714,11.099999,2254.766846,3660.599854,30.883034,58.906246,58.906239,58.841785,58.842968
934.056946,11.099999,2254.766846,3661.199951,30.916367,58.993885,58.993896,58.844799,58.845955
932.840332,11.000000,2254.766846,3663.000000,30.949699,58.966717,58.966702,58.847210,58.848347
932.232117,11.099999,2254.766846,3658.800049,30.983032,59.082130,59.082142,58.851864,58.852978
931.015564,11.099999,2254.766846,3658.800049,31.016365,59.140854,59.140873,58.857586,58.858677
933.448669,11.099999,2254.766846,3664.199951,31.049698,59.022758,59.022774,58.860855,58.861927
932.232117,11.099999,2256.165283,3660.599854,31.083031,59.120651,59.120667,58.866001,58.867050
931.623779,11.000000,2256.165283,3658.800049,31.116364,59.064747,59.064735,58.869934,58.870964
933.448669,11.000000,2256.165283,3657.599854,31.149696,58.976925,58.976929,58.872055,58.873062
931.015564,11.099999,2253.368408,3658.200195,31.183029,59.102146,59.102142,58.876610,58.877598
932.232117,11.000000,2254.766846,3660.000000,31.216362,58.996449,58.996460,58.878983,58.879951
932.232117,11.099999,2256.165283,3660.000000,31.249695,59.120735,59.120770,58.883770,58.884720
931.623779,11.099999,2254.766846,3659.400146,31.283028,59.111401,59.111401,58.888279,58.889210
931.015564,11.099999,2254.766846,3660.000000,31.316360,59.140682,59.140671,58.893276,58.894188
931.623779,11.099999,2254.766846,3659.400146,31.349693,59.111401,59.111401,58.897594,58.898491
932.840332,11.099999,2256.165283,3661.199951,31.383026,59.091240,59.091244,58.901428,58.902309
931.623779,11.099999,2257.563477,3661.199951,31.416359,59.188671,59.188683,58.907116,58.907982
931.623779,11.099999,2256.165283,3659.400146,31.449692,59.150173,59.150166,58.911930,58.912777
932.840332,11.099999,2254.766846,3661.199951,31.483025,59.052475,59.052467,58.914715,58.915543
932.840332,11.099999,2254.766846,3660.599854,31.516357,59.052559,59.052544,58.917442,58.918255
932.232117,11.099999,2256.165283,3659.400146,31.549690,59.120819,59.120838,58.921471,58.922268
933.448669,11.099999,2254.766846,3659.400146,31.583023,59.023415,59.023411,58.923489,58.924271
932.840332,11.099999,2256.165283,3657.599854,31.616356,59.091743,59.091740,58.926819,58.927586
932.840332,11.099999,2254.766846,3659.400146,31.649689,59.052723,59.052711,58.929314,58.930065
932.840332,11.200000,2254.766846,3660.599854,31.683022,59.138096,59.138084,58.933449,58.934185
931.623779,11.099999,2254.766846,3663.000000,31.716354,59.110897,59.110889,58.936962,58.937683
934.665161,11.200000,2254.766846,3660.599854,31.749687,59.050236,59.050198,58.939205,58.939911
932.232117,11.200000,2253.368408,3660.599854,31.783020,59.128651,59.128658,58.942955,58.943649
931.623779,11.200000,2253.368408,3660.599854,31.816353,59.158001,59.158016,58.947212,58.947895
931.015564,11.200000,2254.766846,3659.400146,31.849686,59.226318,59.226334,58.952740,58.953407
931.015564,11.200000,2254.766846,3659.400146,31.883018,59.226318,59.226334,58.958157,58.958813
931.623779,11.200000,2253.368408,3661.799805,31.916351,59.157833,59.157841,58.962112,58.962753
932.232117,11.200000,2254.766846,3661.199951,31.949684,59.167343,59.167351,58.966175,58.966805
932.232117,11.300000,2254.766846,3658.800049,31.983017,59.253250,59.253250,58.971859,58.972477
931.623779,11.300000,2254.766846,3661.199951,32.016350,59.282272,59.282272,58.978004,58.978611
931.623779,11.300000,2253.368408,3661.799805,32.049683,59.243416,59.243423,58.983261,58.983856
932.840332,11.300000,2253.368408,3660.599854,32.083015,59.184902,59.184910,58.987255,58.987839
931.623779,11.300000,2253.368408,3657.599854,32.116348,59.244003,59.244019,58.992340,58.992912
932.232117,11.300000,2251.970215,3660.000000,32.149681,59.175537,59.175533,58.995964,58.996529
932.232117,11.300000,2251.970215,3661.199951,32.183014,59.175369,59.175365,58.999519,59.000069
931.015564,11.300000,2253.368408,3658.800049,32.216347,59.273209,59.273220,59.004936,59.005478
934.665161,11.300000,2251.970215,3657.599854,32.249680,59.058681,59.058666,59.006001,59.006531
932.840332,11.300000,2251.970215,3660.000000,32.283012,59.146210,59.146214,59.008778,59.009296
932.232117,11.300000,2250.571533,3658.800049,32.316345,59.136898,59.136917,59.011314,59.011822
931.015564,11.300000,2250.571533,3658.800049,32.349678,59.195610,59.195595,59.014965,59.015461
931.623779,11.300000,2249.173584,3660.599854,32.383011,59.127201,59.127193,59.017185,59.017673
931.623779,11.300000,2250.571533,3663.000000,32.416344,59.165668,59.165688,59.020126,59.020603
932.232117,11.300000,2250.571533,3661.199951,32.449677,59.136570,59.136593,59.022434,59.022900
932.840332,11.200000,2250.571533,3659.400146,32.483009,59.021908,59.021919,59.022423,59.022881
932.232117,11.200000,2250.571533,3661.199951,32.516342,59.050980,59.050987,59.022987,59.023438
932.232117,11.200000,2250.571533,3658.800049,32.549675,59.051308,59.051308,59.023823,59.023991
932.840332,11.200000,2250.571533,3660.000000,32.583008,59.021824,59.021816,59.023785,59.023949
932.232117,11.200000,2249.173584,3657.599854,32.616341,59.012669,59.012669,59.023563,59.023724
932.232117,11.200000,2249.173584,3658.200195,32.649673,59.012589,59.012566,59.023346,59.023502
932.232117,11.200000,2249.173584,3661.799805,32.683006,59.012096,59.012100,59.023125,59.023277
931.015564,11.099999,2247.774902,3656.399902,32.716339,58.947109,58.947098,59.021618,59.021770
932.232117,11.200000,2247.774902,3657.599854,32.749672,58.973831,58.973839,59.020672,59.020821
933.448669,11.099999,2247.774902,3660.599854,32.766338,58.829262,58.829266,59.018768,59.017029
930.407410,11.099999,2246.376709,3660.000000,32.799671,58.937134,58.937130,59.017151,59.015446
932.840332,11.099999,2246.376709,3658.800049,32.833004,58.819954,58.819965,59.013248,59.011574
932.840332,11.099999,2246.376709,3659.400146,32.866337,58.819874,58.819862,59.009418,59.007778
931.015564,11.099999,2246.376709,3657.599854,32.899670,58.908096,58.908070,59.007412,59.005802
932.232117,11.099999,2246.376709,3660.000000,32.933002,58.849098,58.849113,59.004276,59.002701
931.623779,11.099999,2246.376709,3658.800049,32.966335,58.878586,58.878586,59.001789,59.000244
932.840332,11.099999,2246.376709,3658.200195,32.999668,58.820034,58.820011,58.998188,58.996674
932.232117,11.099999,2243.580078,3661.199951,33.033001,58.771217,58.771217,58.993694,58.992210
931.015564,11.099999,2244.978271,3660.599854,33.066334,58.868824,58.868824,58.991222,58.989769
932.232117,11.099999,2244.978271,3661.799805,33.099667,58.810001,58.810005,58.987633,58.986210
932.232117,11.099999,2246.376709,3658.200195,33.132999,58.849339,58.849361,58.984894,58.983501
929.798950,11.099999,2246.376709,3657.599854,33.166332,58.966862,58.966869,58.984539,58.983173
930.407410,11.099999,2247.774902,3659.400146,33.199665,58.976067,58.976063,58.984371,58.983032
930.407410,11.000000,2246.376709,3658.800049,33.232998,58.851734,58.851730,58.981743,58.980431
931.623779,11.099999,2246.376709,3661.799805,33.266331,58.878185,58.878166,58.979694,58.978405
930.407410,11.000000,2247.774902,3658.200195,33.299664,58.890675,58.890656,58.977932,58.976669
930.407410,11.000000,2244.978271,3657.000000,33.332996,58.813103,58.813091,58.974667,58.973431
932.232117,11.000000,2244.978271,3661.799805,33.366329,58.724445,58.724457,58.969711,58.968502
931.015564,11.000000,2247.774902,3664.800049,33.399662,58.860413,58.860401,58.967548,58.966362
928.582397,11.000000,2247.774902,3662.400146,33.432995,58.978336,58.978336,58.967762,58.966599
929.798950,11.000000,2246.376709,3658.200195,33.466328,58.881214,58.881203,58.966049,58.964909
931.015564,11.000000,2247.774902,3660.000000,33.499660,58.861065,58.861065,58.963970,58.962852
929.798950,11.000000,2246.376709,3660.000000,33.532993,58.880966,58.880928,58.962326,58.961231
931.623779,11.000000,2246.376709,3656.399902,33.566326,58.793358,58.793335,58.958981,58.957905
931.015564,11.000000,2246.376709,3657.599854,33.599659,58.822536,58.822529,58.956280,58.955223
931.623779,11.000000,2246.376709,3660.599854,33.632992,58.792789,58.792770,58.953041,58.952007
930.407410,11.099999,2244.978271,3660.000000,33.666325,58.898262,58.898266,58.951958,58.950943
930.407410,11.099999,2246.376709,3657.599854,33.699657,58.937462,58.937477,58.951668,58.950676
931.015564,11.099999,2244.978271,3660.000000,33.732990,58.868904,58.868900,58.950031,58.949059
932.232117,11.099999,2247.774902,3657.000000,33.766323,58.888340,58.888359,58.948811,58.947857
928.582397,11.099999,2246.376709,3658.800049,33.799656,59.025543,59.025539,58.950329,58.949394
931.623779,11.099999,2246.376709,3657.599854,33.832989,58.878750,58.878735,58.948910,58.947994
931.015564,11.099999,2247.774902,3660.599854,33.866322,58.946533,58.946537,58.948864,58.947964
930.407410,11.200000,2247.774902,3657.000000,33.899654,59.061981,59.061981,58.951103,58.950222
930.407410,11.200000,2247.774902,3663.600098,33.932987,59.061077,59.061069,58.953281,58.952415
929.190735,11.200000,2247.774902,3658.200195,33.966320,59.120644,59.120644,58.956596,58.955746
931.015564,11.200000,2246.376709,3658.800049,33.999653,58.993519,58.993496,58.957325,58.956493
931.623779,11.200000,2246.376709,3658.800049,34.049652,58.964169,58.964153,58.957462,58.956646
932.840332,11.200000,2246.376709,3660.599854,34.082985,58.905289,58.905277,58.956429,58.955627
932.232117,11.200000,2243.580078,3663.600098,34.116318,58.856491,58.856483,58.954449,58.953663
932.232117,11.200000,2244.978271,3660.000000,34.149651,58.895824,58.895821,58.953289,58.952518
932.840332,11.200000,2244.978271,3661.199951,34.182983,58.866364,58.866333,58.951569,58.950813
933.448669,11.200000,2246.376709,3661.799805,34.216316,58.875843,58.875847,58.950069,58.949329
931.015564,11.099999,2244.978271,3658.800049,34.249649,58.869064,58.869068,58.948463,58.947739
932.232117,11.200000,2246.376709,3661.199951,34.282982,58.934517,58.934513,58.948189,58.947475
932.840332,11.200000,2246.376709,3660.599854,34.316315,58.905289,58.905277,58.947338,58.946640
931.623779,11.099999,2247.774902,3655.800049,34.349648,58.917839,58.917824,58.946754,58.946068
931.015564,11.200000,2249.173584,3660.599854,34.382980,59.070957,59.070930,58.949215,58.948540
931.623779,11.200000,2247.774902,3661.799805,34.416313,59.002602,59.002605,58.950272,58.949612
931.015564,11.099999,2249.173584,3663.000000,34.449646,58.985050,58.985050,58.950958,58.950314
932.840332,11.099999,2250.571533,3660.599854,34.482979,58.936188,58.936195,58.950668,58.950035
932.840332,11.099999,2250.571533,3656.399902,34.516312,58.936760,58.936764,58.950394,58.949772
933.448669,11.099999,2250.571533,3659.400146,34.549644,58.907051,58.907070,58.949535,58.948925
931.623779,11.099999,2250.571533,3657.599854,34.582977,58.995251,58.995247,58.950439,58.949841
931.623779,11.099999,2250.571533,3655.800049,34.616310,58.995502,58.995495,58.951332,58.950745
931.623779,11.099999,2250.571533,3662.400146,34.649643,58.994591,58.994579,58.952187,58.951614
932.232117,11.099999,2251.970215,3657.000000,34.682976,59.004810,59.004822,58.953232,58.952667
931.623779,11.099999,2251.970215,3659.400146,34.716309,59.033821,59.033802,58.954826,58.954273
933.448669,11.099999,2251.970215,3661.799805,34.749641,58.945534,58.945522,58.954643,58.954102
931.623779,11.000000,2253.368408,3664.199951,34.782974,58.986423,58.986431,58.955273,58.954742
932.840332,11.000000,2251.970215,3658.800049,34.816307,58.889721,58.889717,58.953972,58.953453
931.015564,11.000000,2251.970215,3658.800049,34.849640,58.977730,58.977718,58.954445,58.953934
929.798950,11.000000,2253.368408,3660.599854,34.882973,59.075073,59.075062,58.956833,58.956333
931.623779,11.000000,2253.368408,3658.800049,34.916306,58.987175,58.987171,58.957432,58.956944
930.407410,11.000000,2253.368408,3658.200195,34.949638,59.045998,59.046013,58.959187,58.958706
931.015564,11.000000,2251.970215,3660.000000,34.982971,58.977566,58.977551,58.959549,58.959080
930.407410,11.000000,2253.368408,3656.399902,35.016304,59.046253,59.046257,58.961266,58.960808
931.015564,11.099999,2251.970215,3655.199951,35.049637,59.063770,59.063747,58.963299,58.962845
929.798950,11.099999,2253.368408,3661.199951,35.082970,59.160522,59.160530,58.967201,58.966759
929.798950,11.099999,2253.368408,3659.400146,35.116302,59.160778,59.160774,58.971035,58.970600
929.798950,11.099999,2251.970215,3663.600098,35.149635,59.121384,59.121365,58.974014,58.973587
930.407410,11.099999,2251.970215,3661.799805,35.182968,59.092224,59.092216,58.976353,58.975937
930.407410,11.200000,2250.571533,3661.799805,35.216301,59.138973,59.138962,58.979572,58.979164
930.407410,11.200000,2251.970215,3661.199951,35.249634,59.177876,59.177856,58.983501,58.983097
930.407410,11.200000,2251.970215,3657.000000,35.282967,59.178467,59.178448,58.987362,58.986965
931.015564,11.300000,2250.571533,3658.800049,35.316299,59.195610,59.195595,58.991486,58.991096
931.623779,11.300000,2250.571533,3657.000000,35.349632,59.166496,59.166500,58.994949,58.994568
932.840332,11.300000,2250.571533,3658.200195,35.382965,59.107658,59.107685,58.997181,58.996807
932.840332,11.300000,2251.970215,3660.599854,35.416298,59.146130,59.146114,59.000130,58.999763
932.232117,11.300000,2251.970215,3660.000000,35.449631,59.175537,59.175533,59.003605,59.003242
931.015564,11.300000,2251.970215,3659.400146,35.482964,59.234341,59.234322,59.008175,59.007816
932.232117,11.300000,2253.368408,3659.400146,35.516296,59.214394,59.214401,59.012257,59.011906
932.840332,11.300000,2254.766846,3663.000000,35.549629,59.223335,59.223343,59.016438,59.016094
933.448669,11.300000,2253.368408,3658.200195,35.582962,59.155918,59.155941,59.019199,59.018864
934.056946,11.300000,2254.766846,3661.199951,35.616295,59.164978,59.164986,59.022083,59.021755
933.448669,11.300000,2256.165283,3660.000000,35.649628,59.233185,59.233177,59.026264,59.025940
934.665161,11.300000,2256.165283,3660.000000,35.682961,59.174618,59.174599,59.029202,59.028885
934.665161,11.300000,2254.766846,3659.400146,35.716293,59.135956,59.135937,59.031315,59.031006
935.273499,11.300000,2253.368408,3659.400146,35.749626,59.067951,59.067959,59.032040,59.031738
936.490051,11.300000,2254.766846,3659.400146,35.782959,59.048267,59.048252,59.032364,59.032066
935.273499,11.300000,2254.766846,3657.599854,35.816292,59.106945,59.106968,59.033840,59.033550
936.490051,11.300000,2254.766846,3657.599854,35.849625,59.048508,59.048477,59.034130,59.033844
935.273499,11.300000,2254.766846,3660.599854,35.882957,59.106541,59.106544,59.035564,59.035282
934.665161,11.300000,2253.368408,3661.199951,35.916290,59.096954,59.096962,59.036781,59.036503
936.490051,11.300000,2254.766846,3660.599854,35.949623,59.048107,59.048103,59.037003,59.036732
936.490051,11.300000,2253.368408,3657.599854,35.982956,59.009762,59.009750,59.036465,59.036198
935.273499,11.300000,2253.368408,3662.400146,36.016289,59.067547,59.067566,59.037079,59.036819
935.881714,11.300000,2253.368408,3660.000000,36.049622,59.038647,59.038670,59.037109,59.036858
934.665161,11.200000,2253.368408,3660.000000,36.082954,59.011555,59.011551,59.036606,59.036358
933.448669,11.200000,2251.970215,3658.200195,36.116287,59.031570,59.031555,59.036507,59.036263
933.448669,11.200000,2253.368408,3662.400146,36.149620,59.069771,59.069786,59.037163,59.036926
933.448669,11.099999,2251.970215,3662.400146,36.182953,58.945454,58.945450,59.035347,59.035114
932.840332,11.099999,2253.368408,3655.800049,36.216286,59.014442,59.014458,59.034935,59.034706
934.056946,11.099999,2251.970215,3661.199951,36.249619,58.916340,58.916336,59.032585,59.032364
932.232117,11.099999,2253.368408,3658.200195,36.282951,59.043434,59.043446,59.032906,59.032585
931.623779,11.099999,2251.970215,3658.800049,36.316284,59.033905,59.033897,59.032925,59.032612
931.623779,11.099999,2250.571533,3661.199951,36.349617,58.994755,58.994751,59.032169,59.031860
932.232117,11.099999,2250.571533,3660.599854,36.382950,58.965500,58.965519,59.030849,59.030548
932.232117,11.099999,2251.970215,3661.199951,36.416283,59.004230,59.004253,59.030323,59.030029
932.232117,11.000000,2250.571533,3658.800049,36.449615,58.880215,58.880245,59.027351,59.027065
931.015564,11.000000,2251.970215,3659.400146,36.482948,58.977646,58.977646,59.026367,59.026085
931.015564,11.000000,2249.173584,3660.599854,36.516281,58.899834,58.899818,59.023861,59.023586
930.407410,11.000000,2250.571533,3660.000000,36.549614,58.968105,58.968113,59.022758,59.022488
929.798950,11.000000,2251.970215,3661.799805,36.582947,59.036095,59.036068,59.023022,59.022755
932.232117,11.000000,2253.368408,3660.599854,36.616280,58.957581,58.957600,59.021725,59.021465
932.232117,11.000000,2253.368408,3660.000000,36.649612,58.957661,58.957695,59.020458,59.020203
931.015564,10.900000,2253.368408,3658.800049,36.682945,58.931034,58.931061,59.018684,59.018436
931.623779,10.900000,2251.970215,3659.400146,36.716278,58.862789,58.862785,59.015598,59.015354
932.232117,10.900000,2251.970215,3660.000000,36.749611,58.833370,58.833370,59.011990,59.011749
931.623779,10.900000,2250.571533,3660.000000,36.782944,58.823879,58.823868,59.008266,59.008030
931.623779,10.900000,2250.571533,3660.000000,36.816277,58.823879,58.823868,59.004616,59.004383
929.798950,10.900000,2250.571533,3658.200195,36.849609,58.912247,58.912247,59.002785,59.002560
930.407410,10.900000,2249.173584,3658.800049,36.882942,58.843929,58.843929,58.999641,58.999420
931.015564,10.900000,2247.774902,3660.599854,36.916275,58.775459,58.775471,58.995201,58.994987
930.407410,11.000000,2249.173584,3658.200195,36.949608,58.929531,58.929523,58.993900,58.993690
931.015564,11.000000,2249.173584,3661.199951,36.982941,58.899754,58.899750,58.992035,58.991829
929.798950,11.000000,2247.774902,3658.200195,37.016273,58.920074,58.920048,58.990612,58.990406
930.407410,11.000000,2246.376709,3661.799805,37.049606,58.851326,58.851311,58.987854,58.987652
930.407410,11.000000,2246.376709,3659.400146,37.082939,58.851654,58.851654,58.985157,58.984959
929.798950,11.000000,2246.376709,3660.000000,37.116272,58.880966,58.880928,58.983093,58.982899
931.623779,11.000000,2244.978271,3659.400146,37.149605,58.754086,58.754074,58.978558,58.978367
930.407410,11.000000,2244.978271,3657.599854,37.182938,58.813023,58.813019,58.975281,58.975094
929.190735,11.000000,2243.580078,3659.400146,37.216270,58.832684,58.832691,58.972458,58.972275
927.365967,11.099999,2243.580078,3657.000000,37.249603,59.006939,59.006947,58.973141,58.972961
926.149353,11.000000,2244.978271,3655.199951,37.282936,59.019520,59.019524,58.974060,58.973885
928.582397,11.099999,2243.580078,3663.600098,37.316269,58.947121,58.947109,58.973526,58.973354
928.582397,11.099999,2246.376709,3658.200195,37.349602,59.025627,59.025620,58.974556,58.974388
927.974182,11.099999,2244.978271,3658.200195,37.382935,59.016197,59.016212,58.975380,58.975216
930.407410,11.099999,2243.580078,3658.200195,37.416267,58.859631,58.859646,58.973087,58.972927
928.582397,11.099999,2243.580078,3657.599854,37.449600,58.947941,58.947948,58.972591,58.972431
929.190735,11.200000,2243.580078,3657.599854,37.482933,59.004120,59.004124,58.973217,58.973061
929.798950,11.200000,2243.580078,3657.000000,37.516266,58.974796,58.974800,58.973248,58.973095
927.365967,11.200000,2242.181885,3662.400146,37.549599,59.052914,59.052944,58.974823,58.974674
930.407410,11.200000,2242.181885,3663.600098,37.582932,58.905632,58.905636,58.973454,58.973309
929.190735,11.300000,2242.181885,3656.399902,37.616264,59.051041,59.051037,58.974991,58.974846
929.190735,11.300000,2240.783447,3658.800049,37.649597,59.011806,59.011822,58.975719,58.975578
929.798950,11.300000,2240.783447,3660.000000,37.682930,58.982243,58.982246,58.975849,58.975712
929.190735,11.300000,2240.783447,3661.199951,37.716263,59.011482,59.011501,58.976555,58.976421
929.798950,11.300000,2242.181885,3655.199951,37.749596,59.021793,59.021786,58.977451,58.977318
931.623779,11.400001,2242.181885,3661.799805,37.782928,59.018467,59.018497,58.978264,58.978134
929.798950,11.400001,2240.783447,3657.599854,37.832928,59.068241,59.068245,58.980045,58.979919
930.407410,11.400001,2242.181885,3657.599854,37.866261,59.077736,59.077763,58.981979,58.981857
929.798950,11.400001,2242.181885,3660.599854,37.899593,59.106731,59.106754,58.984447,58.984329
931.623779,11.400001,2243.580078,3657.000000,37.932926,59.057968,59.057999,58.985905,58.985786
930.407410,11.500000,2242.181885,3658.800049,37.966259,59.163269,59.163280,58.989418,58.989300
931.015564,11.500000,2243.580078,3658.800049,37.999592,59.172764,59.172791,58.993046,58.992931
931.015564,11.500000,2243.580078,3661.199951,38.032925,59.172440,59.172440,58.996601,58.996487
931.623779,11.500000,2243.580078,3660.599854,38.066257,59.143169,59.143166,58.999500,58.999390
929.798950,11.500000,2243.580078,3661.799805,38.099590,59.231136,59.231148,59.004089,59.003979
931.015564,11.500000,2243.580078,3662.400146,38.132923,59.172279,59.172272,59.007420,59.007313
932.232117,11.500000,2244.978271,3659.400146,38.166256,59.152832,59.152870,59.010300,59.010197
933.448669,11.500000,2244.978271,3660.599854,38.199589,59.094063,59.094074,59.011955,59.011856
932.840332,11.400001,2244.978271,3655.800049,38.232922,59.038330,59.038338,59.012478,59.012379
933.448669,11.400001,2244.978271,3658.800049,38.266254,59.008633,59.008648,59.012402,59.012306
932.840332,11.400001,2244.978271,3660.599854,38.299587,59.037693,59.037697,59.012905,59.012810
933.448669,11.400001,2243.580078,3660.599854,38.332920,58.969559,58.969559,59.012047,59.011951
933.448669,11.400001,2243.580078,3659.400146,38.366253,58.969715,58.969730,59.011208,59.011116
932.232117,11.400001,2243.580078,3658.800049,38.399586,59.028393,59.028408,59.011547,59.011459
932.840332,11.300000,2244.978271,3660.599854,38.432919,58.952053,58.952053,59.010368,59.010284
931.623779,11.300000,2246.376709,3658.200195,38.466251,59.049866,59.049831,59.011150,59.011066
933.448669,11.300000,2247.774902,3660.000000,38.499584,59.000500,59.000511,59.010941,59.010857
934.056946,11.300000,2247.774902,3663.000000,38.532917,58.970829,58.970829,59.010147,59.010063
933.448669,11.300000,2246.376709,3658.800049,38.566250,58.961838,58.961826,59.009190,59.009109
932.232117,11.300000,2249.173584,3661.199951,38.599583,59.097775,59.097775,59.010944,59.010864
933.448669,11.300000,2249.173584,3655.800049,38.632915,59.039886,59.039894,59.011517,59.011440
932.840332,11.200000,2249.173584,3654.600098,38.666248,58.983761,58.983738,59.010967,59.010891
933.448669,11.200000,2250.571533,3660.000000,38.699581,58.992523,58.992531,59.010601,59.010529
933.448669,11.200000,2250.571533,3660.599854,38.732914,58.992443,58.992455,59.010242,59.010170
934.056946,11.200000,2251.970215,3663.000000,38.766247,59.001640,59.001614,59.010071,59.010002
934.665161,11.200000,2251.970215,3656.399902,38.799580,58.973274,58.973255,59.009342,59.009274
934.056946,11.200000,2253.368408,3659.400146,38.832912,59.040897,59.040913,59.009968,59.009899
932.840332,11.200000,2251.970215,3659.400146,38.866245,59.060711,59.060688,59.010975,59.010906
932.232117,11.099999,2251.970215,3659.400146,38.899578,59.004478,59.004498,59.010845,59.010780
933.448669,11.200000,2251.970215,3657.000000,38.932911,59.031734,59.031727,59.011257,59.011196
932.840332,11.099999,2253.368408,3661.199951,38.966244,59.013699,59.013691,59.011307,59.011246
934.056946,11.099999,2253.368408,3662.400146,38.999577,58.954952,58.954964,59.010189,59.010132
933.448669,11.099999,2251.970215,3660.599854,39.032909,58.945694,58.945694,59.008915,59.008858
932.840332,11.099999,2251.970215,3660.599854,39.066242,58.974995,58.974983,59.008244,59.008186
932.232117,11.099999,2250.571533,3659.400146,39.099575,58.965664,58.965694,59.007401,59.007343
932.840332,11.099999,2251.970215,3658.800049,39.132908,58.975243,58.975231,59.006763,59.006706
932.840332,11.099999,2253.368408,3657.599854,39.166241,59.014194,59.014214,59.006908,59.006855
933.448669,11.099999,2254.766846,3661.799805,39.199574,59.023087,59.023090,59.007229,59.007175
932.232117,11.099999,2253.368408,3660.599854,39.232906,59.043098,59.043133,59.007938,59.007889
931.623779,11.099999,2251.970215,3664.199951,39.266239,59.033161,59.033131,59.008438,59.008389
931.623779,11.099999,2251.970215,3660.000000,39.299572,59.033737,59.033699,59.008942,59.008888
931.015564,11.099999,2250.571533,3660.000000,39.332905,59.024277,59.024284,59.009243,59.009193
932.232117,11.099999,2251.970215,3659.400146,39.366238,59.004478,59.004498,59.009148,59.009102
932.232117,11.099999,2251.970215,3657.599854,39.399570,59.004726,59.004749,59.009064,59.009014
931.623779,11.099999,2253.368408,3661.199951,39.432903,59.072365,59.072346,59.010315,59.010269
932.840332,11.099999,2251.970215,3658.800049,39.466236,58.975243,58.975231,59.009621,59.009575
932.232117,11.099999,2251.970215,3660.000000,39.499569,59.004395,59.004402,59.009518,59.009472
932.840332,11.099999,2251.970215,3661.799805,39.532902,58.974834,58.974815,59.008831,59.008785
931.623779,11.099999,2250.571533,3661.199951,39.566235,58.994755,58.994751,59.008553,59.008507
932.840332,11.099999,2253.368408,3661.799805,39.599567,59.013615,59.013622,59.008652,59.008610
932.232117,11.099999,2251.970215,3659.400146,39.632900,59.004478,59.004498,59.008568,59.008530
931.015564,11.099999,2251.970215,3660.599854,39.666233,59.063015,59.063007,59.009647,59.009609
933.448669,11.099999,2251.970215,3660.000000,39.699566,58.945778,58.945766,59.008385,59.008347
932.232117,11.099999,2251.970215,3659.400146,39.732899,59.004478,59.004498,59.008305,59.008270
934.056946,11.099999,2253.368408,3660.599854,39.766232,58.955196,58.955208,59.007256,59.007221
931.015564,11.200000,2254.766846,3661.199951,39.799564,59.226067,59.226059,59.011585,59.011555
932.840332,11.200000,2253.368408,3661.799805,39.832897,59.099159,59.099159,59.013321,59.013290
934.056946,11.200000,2254.766846,3658.200195,39.866230,59.079826,59.079826,59.014637,59.014606
931.623779,11.200000,2254.766846,3660.599854,39.899563,59.196781,59.196777,59.018246,59.018215
933.448669,11.200000,2254.766846,3664.800049,39.932896,59.108212,59.108223,59.020027,59.019997
