Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
932.232117,11.200000,2254.766846,3658.200195,39.966228,59.167759,59.167751,59.022949,59.022923
933.448669,11.200000,2253.368408,3663.000000,39.999561,59.069691,59.069687,59.023876,59.023849
932.840332,11.200000,2253.368408,3660.599854,40.032894,59.099327,59.099331,59.025372,59.025345
932.840332,11.200000,2253.368408,3660.599854,40.066227,59.099327,59.099331,59.026836,59.026810
932.232117,11.300000,2253.368408,3657.000000,40.099560,59.214729,59.214741,59.030556,59.030533
933.448669,11.300000,2253.368408,3660.000000,40.132893,59.155670,59.155697,59.033031,59.033012
934.665161,11.300000,2253.368408,3659.400146,40.166225,59.097198,59.097206,59.034302,59.034283
932.840332,11.300000,2253.368408,3661.799805,40.199558,59.184734,59.184765,59.037281,59.037262
932.840332,11.300000,2254.766846,3660.599854,40.232891,59.223667,59.223667,59.040974,59.040955
931.623779,11.300000,2254.766846,3663.600098,40.266224,59.281937,59.281921,59.045746,59.045727
932.840332,11.300000,2254.766846,3658.200195,40.299557,59.223999,59.224014,59.051014,59.049255
932.840332,11.200000,2254.766846,3660.599854,40.332890,59.138096,59.138084,59.052738,59.051014
933.448669,11.200000,2254.766846,3658.200195,40.366222,59.109116,59.109116,59.053852,59.052166
932.840332,11.200000,2254.766846,3660.599854,40.399555,59.138096,59.138084,59.055523,59.053867
932.840332,11.200000,2253.368408,3658.200195,40.416222,59.099655,59.099670,59.055962,59.054775
933.448669,11.200000,2251.970215,3663.000000,40.466221,59.030918,59.030914,59.055222,59.054302
932.232117,11.099999,2251.970215,3658.200195,40.499554,59.004642,59.004646,59.054218,59.053318
933.448669,11.099999,2249.173584,3657.000000,40.532887,58.868576,58.868568,59.050545,59.049660
931.015564,11.099999,2250.571533,3660.599854,40.566219,59.024193,59.024189,59.050022,59.049156
930.407410,11.099999,2249.173584,3661.799805,40.599552,59.014584,59.014614,59.049320,59.048473
931.015564,11.099999,2247.774902,3661.199951,40.632885,58.946453,58.946434,59.047283,59.046452
931.015564,11.099999,2247.774902,3662.400146,40.666218,58.946289,58.946285,59.045284,59.044468
930.407410,11.099999,2244.978271,3661.199951,40.699551,58.898102,58.898098,59.042370,59.041569
931.015564,11.099999,2247.774902,3660.599854,40.732883,58.946533,58.946537,59.040470,59.039688
929.798950,11.099999,2247.774902,3659.400146,40.766216,59.005470,59.005474,59.039780,59.039009
931.623779,11.099999,2249.173584,3660.599854,40.799549,58.956028,58.955997,59.038120,59.037365
930.407410,11.099999,2247.774902,3661.199951,40.832882,58.975819,58.975811,59.036884,59.036144
930.407410,11.099999,2247.774902,3658.800049,40.866215,58.976147,58.976162,59.035683,59.034958
929.190735,11.099999,2247.774902,3657.000000,40.899548,59.035217,59.035206,59.035675,59.034962
930.407410,11.099999,2247.774902,3660.000000,40.932880,58.975983,58.975986,59.034492,59.033794
928.582397,11.099999,2244.978271,3661.799805,40.966213,58.986248,58.986229,59.033535,59.032852
930.407410,11.200000,2244.978271,3659.400146,40.999546,58.983940,58.983932,59.032555,59.031883
929.798950,11.200000,2246.376709,3663.000000,41.032879,59.051716,59.051712,59.032932,59.032276
931.623779,11.200000,2243.580078,3658.800049,41.066212,58.886452,58.886433,59.030033,59.029388
930.407410,11.200000,2243.580078,3666.000000,41.099545,58.944191,58.944191,59.028336,59.027702
929.798950,11.200000,2244.978271,3660.599854,41.132877,59.013180,59.013168,59.028034,59.027416
930.407410,11.200000,2242.181885,3662.400146,41.166210,58.905788,58.905804,59.025612,59.025009
931.623779,11.300000,2242.181885,3657.000000,41.199543,58.933445,58.933453,59.023788,59.023197
931.015564,11.300000,2242.181885,3662.400146,41.232876,58.962070,58.962067,59.022564,59.021988
931.015564,11.300000,2240.783447,3660.599854,41.266209,58.923416,58.923405,59.020603,59.020035
930.407410,11.300000,2242.181885,3661.799805,41.299541,58.991505,58.991528,59.020027,59.019470
930.407410,11.300000,2242.181885,3654.000000,41.332874,58.992558,58.992596,59.019482,59.018936
931.015564,11.300000,2242.181885,3661.799805,41.366207,58.962147,58.962166,59.018349,59.017811
930.407410,11.300000,2243.580078,3662.400146,41.399540,59.030300,59.030315,59.018585,59.018059
930.407410,11.300000,2242.181885,3660.000000,41.432873,58.991745,58.991776,59.018051,59.017540
930.407410,11.400001,2243.580078,3663.600098,41.466206,59.115803,59.115818,59.019989,59.019485
929.190735,11.400001,2242.181885,3660.599854,41.499538,59.136143,59.136143,59.022289,59.021797
930.407410,11.300000,2243.580078,3662.400146,41.532871,59.030300,59.030315,59.022446,59.021965
929.798950,11.400001,2243.580078,3656.399902,41.566204,59.146179,59.146210,59.024899,59.024426
931.623779,11.400001,2244.978271,3660.599854,41.616203,59.096336,59.096321,59.026310,59.025848
929.798950,11.400001,2244.978271,3661.199951,41.649536,59.184387,59.184391,59.029442,59.028988
931.015564,11.400001,2246.376709,3661.799805,41.682869,59.164375,59.164368,59.032112,59.031670
929.798950,11.400001,2246.376709,3660.000000,41.716202,59.223404,59.223412,59.035900,59.035465
932.232117,11.400001,2244.978271,3660.000000,41.749535,59.067081,59.067062,59.036518,59.036091
931.623779,11.400001,2246.376709,3655.199951,41.782867,59.135914,59.135933,59.038486,59.038067
931.015564,11.400001,2246.376709,3657.599854,41.816200,59.164948,59.164936,59.040989,59.040581
932.840332,11.400001,2246.376709,3659.400146,41.849533,59.076687,59.076672,59.041698,59.041294
933.448669,11.400001,2246.376709,3658.800049,41.882866,59.047470,59.047482,59.041813,59.041416
932.232117,11.400001,2244.978271,3661.199951,41.916199,59.066921,59.066921,59.042309,59.041920
931.015564,11.400001,2242.181885,3660.000000,41.949532,59.048050,59.048065,59.042423,59.042042
933.448669,11.400001,2243.580078,3657.599854,41.982864,58.969952,58.969955,59.040989,59.040615
931.015564,11.400001,2243.580078,3660.000000,42.016197,59.086918,59.086887,59.041897,59.041531
932.840332,11.400001,2243.580078,3658.800049,42.049530,58.999084,58.999081,59.041050,59.040691
933.448669,11.300000,2244.978271,3658.200195,42.082863,58.923077,58.923096,59.038715,59.038364
932.840332,11.300000,2244.978271,3664.199951,42.116196,58.951580,58.951580,59.036987,59.036648
932.840332,11.300000,2244.978271,3660.599854,42.149529,58.952053,58.952053,59.035305,59.034973
931.623779,11.300000,2246.376709,3663.000000,42.182861,59.049217,59.049213,59.035583,59.035255
931.623779,11.300000,2246.376709,3661.799805,42.216194,59.049377,59.049362,59.035854,59.035534
932.840332,11.300000,2247.774902,3660.000000,42.249527,59.029797,59.029800,59.035736,59.035419
932.232117,11.200000,2250.571533,3657.599854,42.282860,59.051472,59.051483,59.036045,59.035736
931.623779,11.200000,2250.571533,3660.599854,42.316193,59.080402,59.080406,59.036926,59.036621
933.448669,11.200000,2250.571533,3660.000000,42.349525,58.992523,58.992531,59.036045,59.035748
932.840332,11.099999,2250.571533,3660.000000,42.382858,58.936268,58.936268,59.034069,59.033779
932.840332,11.099999,2250.571533,3658.200195,42.416191,58.936512,58.936539,59.032139,59.031853
932.840332,11.099999,2251.970215,3658.200195,42.449524,58.975327,58.975330,59.031013,59.030735
932.232117,11.099999,2253.368408,3659.400146,42.482857,59.043266,59.043282,59.031258,59.030983
932.232117,11.099999,2250.571533,3654.600098,42.516190,58.966324,58.966331,59.029968,59.029701
931.623779,11.000000,2251.970215,3660.599854,42.549522,58.948124,58.948109,59.028351,59.028084
932.232117,11.000000,2250.571533,3659.400146,42.582855,58.880131,58.880150,59.025414,59.025154
933.448669,11.000000,2250.571533,3660.000000,42.616188,58.821445,58.821461,59.021378,59.021122
932.840332,11.000000,2249.173584,3661.799805,42.649521,58.811691,58.811676,59.017223,59.016975
930.407410,11.000000,2249.173584,3658.800049,42.682854,58.929451,58.929447,59.015484,59.015244
934.056946,11.000000,2250.571533,3661.799805,42.716187,58.791939,58.791962,59.011059,59.010822
934.056946,11.000000,2250.571533,3660.000000,42.749519,58.792179,58.792179,59.006725,59.006493
932.840332,11.000000,2250.571533,3659.400146,42.782852,58.850822,58.850815,59.003639,59.003410
934.665161,11.000000,2251.970215,3661.799805,42.816185,58.801498,58.801468,58.999634,58.999413
933.448669,11.000000,2253.368408,3658.200195,42.849518,58.899292,58.899303,58.997650,58.997429
934.056946,11.000000,2251.970215,3658.800049,42.882851,58.831150,58.831150,58.994350,58.994137
934.665161,11.099999,2253.368408,3659.400146,42.916183,58.926102,58.926105,58.993000,58.992790
933.448669,11.099999,2253.368408,3660.599854,42.949516,58.984474,58.984509,58.992832,58.992626
933.448669,11.099999,2253.368408,3660.599854,42.982849,58.984474,58.984509,58.992664,58.992466
934.665161,11.099999,2254.766846,3661.199951,43.016182,58.964626,58.964630,58.992111,58.991917
934.665161,11.099999,2254.766846,3662.400146,43.049515,58.964462,58.964455,58.991295,58.991371
934.665161,11.099999,2254.766846,3661.199951,43.082848,58.964626,58.964630,58.990765,58.990841
935.881714,11.099999,2254.766846,3663.600098,43.116180,58.905846,58.905823,58.989082,58.989159
934.665161,11.099999,2254.766846,3658.800049,43.149513,58.964951,58.964951,58.988605,58.988678
934.665161,11.099999,2257.563477,3658.200195,43.182846,59.042526,59.042538,58.989674,58.989746
934.665161,11.099999,2260.359863,3661.799805,43.216179,59.119457,59.119442,58.992245,58.992313
934.056946,11.099999,2258.961914,3660.599854,43.249512,59.110195,59.110207,58.994579,58.994648
933.448669,11.099999,2258.961914,3659.400146,43.282845,59.139656,59.139683,58.997452,58.997520
932.840332,11.099999,2258.961914,3662.400146,43.316177,59.168552,59.168571,59.000839,59.000908
934.056946,11.000000,2260.359863,3659.400146,43.349510,59.063591,59.063587,59.002083,59.002148
932.232117,11.000000,2258.961914,3657.599854,43.382843,59.113071,59.113091,59.004280,59.004345
933.448669,11.000000,2257.563477,3657.000000,43.416176,59.015762,59.015774,59.004509,59.004570
934.056946,11.000000,2258.961914,3658.200195,43.449509,59.025043,59.025047,59.004913,59.004974
934.056946,10.900000,2258.961914,3659.400146,43.482841,58.939419,58.939438,59.003616,59.003677
931.623779,10.900000,2258.961914,3657.599854,43.516174,59.056961,59.056965,59.004673,59.004734
933.448669,10.900000,2261.758545,3661.199951,43.549507,59.045906,59.045906,59.005489,59.005550
933.448669,10.900000,2260.359863,3663.000000,43.582840,59.006924,59.006939,59.005520,59.005577
931.015564,10.900000,2261.758545,3659.400146,43.616173,59.163555,59.163574,59.008648,59.008705
933.448669,10.900000,2261.758545,3660.000000,43.649506,59.046074,59.046104,59.009388,59.009445
932.232117,10.900000,2260.359863,3656.399902,43.682838,59.066509,59.066517,59.010521,59.010574
932.840332,10.900000,2257.563477,3657.599854,43.716171,58.959522,58.959538,59.009510,59.009563
934.056946,10.900000,2257.563477,3664.800049,43.749504,58.899933,58.899948,59.007339,59.007393
932.232117,10.900000,2254.766846,3658.800049,43.782837,58.911133,58.911137,59.005436,59.005486
931.015564,10.900000,2254.766846,3663.600098,43.816170,58.969162,58.969185,59.004715,59.004768
933.448669,11.000000,2254.766846,3660.000000,43.849503,58.937824,58.937836,59.003391,59.003445
932.232117,11.000000,2253.368408,3659.400146,43.882835,58.957745,58.957748,59.002487,59.002541
932.232117,11.000000,2251.970215,3658.800049,43.916168,58.919033,58.919048,59.000835,59.000889
932.840332,11.000000,2251.970215,3657.000000,43.949501,58.889969,58.889942,58.998642,58.998692
932.840332,11.000000,2253.368408,3660.000000,43.982834,58.928345,58.928322,58.997250,58.997299
931.623779,11.000000,2251.970215,3658.200195,44.016167,58.948460,58.948433,58.996281,58.996330
932.840332,11.000000,2253.368408,3660.000000,44.049500,58.928345,58.928322,58.994938,58.994984
932.840332,11.000000,2254.766846,3659.400146,44.082832,58.967213,58.967190,58.994389,58.994434
932.232117,11.099999,2256.165283,3660.000000,44.116165,59.120735,59.120770,58.996891,58.996937
932.232117,11.000000,2253.368408,3658.200195,44.149498,58.957912,58.957939,58.996117,58.996166
933.448669,11.000000,2253.368408,3662.400146,44.182831,58.898720,58.898735,58.994190,58.994236
932.840332,11.000000,2253.368408,3660.000000,44.216164,58.928345,58.928322,58.992886,58.992931
929.798950,11.000000,2253.368408,3663.000000,44.249496,59.074734,59.074738,58.994507,58.994553
932.232117,11.000000,2253.368408,3657.599854,44.299496,58.957996,58.958019,58.993782,58.993828
930.407410,11.000000,2254.766846,3659.400146,44.332829,59.084625,59.084610,58.995583,58.995625
931.623779,11.000000,2251.970215,3661.199951,44.366161,58.948044,58.948013,58.994640,58.994682
931.015564,11.000000,2251.970215,3661.199951,44.399494,58.977398,58.977402,58.994301,58.994339
932.232117,11.000000,2253.368408,3661.799805,44.432827,58.957413,58.957428,58.993568,58.993607
931.015564,11.000000,2253.368408,3662.400146,44.466160,59.016029,59.016033,58.994015,58.994049
929.798950,11.000000,2253.368408,3663.000000,44.499493,59.074734,59.074738,58.995613,58.995647
929.798950,11.000000,2254.766846,3661.199951,44.532825,59.113789,59.113773,58.997952,58.997986
931.623779,11.000000,2251.970215,3659.400146,44.566158,58.948292,58.948284,58.996967,58.997002
931.015564,11.000000,2251.970215,3657.599854,44.599491,58.977898,58.977894,58.996590,58.996624
929.798950,11.099999,2250.571533,3658.800049,44.632824,59.083229,59.083221,58.998306,58.998341
931.623779,11.000000,2250.571533,3661.199951,44.666157,58.909222,58.909218,58.996544,58.996574
929.798950,11.099999,2250.571533,3658.200195,44.699490,59.083313,59.083317,58.998260,58.998291
930.407410,11.099999,2250.571533,3657.599854,44.732822,59.053986,59.054020,58.999363,58.999393
931.015564,11.099999,2250.571533,3661.199951,44.766155,59.024109,59.024113,58.999855,58.999882
930.407410,11.099999,2251.970215,3658.200195,44.799488,59.092728,59.092735,59.001694,59.001720
929.798950,11.099999,2249.173584,3660.000000,44.832821,59.044239,59.044243,59.002537,59.002563
929.798950,11.099999,2249.173584,3658.200195,44.866154,59.044491,59.044487,59.003368,59.003395
929.798950,11.099999,2246.376709,3661.799805,44.899487,58.966286,58.966270,59.002632,59.002659
929.798950,11.099999,2247.774902,3659.400146,44.932819,59.005470,59.005474,59.002689,59.002716
929.190735,11.099999,2247.774902,3660.000000,44.966152,59.034798,59.034782,59.003326,59.003349
929.798950,11.099999,2246.376709,3663.000000,44.999485,58.966122,58.966103,59.002586,59.002613
928.582397,11.099999,2247.774902,3658.800049,45.032818,59.064407,59.064404,59.003811,59.003838
929.798950,11.200000,2247.774902,3661.199951,45.066151,59.090809,59.090813,59.005535,59.005558
927.974182,11.200000,2244.978271,3659.400146,45.099483,59.101643,59.101639,59.007439,59.007462
929.798950,11.200000,2244.978271,3658.200195,45.132816,59.013508,59.013519,59.007557,59.007580
929.798950,11.200000,2244.978271,3657.599854,45.166149,59.013588,59.013588,59.007679,59.007698
928.582397,11.300000,2243.580078,3661.199951,45.199482,59.118706,59.118713,59.009876,59.009895
930.407410,11.300000,2242.181885,3660.599854,45.232815,58.991665,58.991703,59.009514,59.009537
928.582397,11.300000,2239.385010,3658.800049,45.266148,59.002316,59.002281,59.009373,59.009392
930.407410,11.300000,2239.385010,3664.199951,45.299480,58.913391,58.913410,59.007473,59.007492
929.190735,11.300000,2240.783447,3661.199951,45.332813,59.011482,59.011501,59.007553,59.007572
931.015564,11.300000,2240.783447,3660.599854,45.366146,58.923416,58.923405,59.005886,59.005905
929.798950,11.400001,2240.783447,3657.599854,45.399479,59.068241,59.068245,59.007122,59.007141
929.798950,11.300000,2240.783447,3662.400146,45.432812,58.981922,58.981922,59.006622,59.006641
928.582397,11.400001,2239.385010,3662.400146,45.466145,59.087524,59.087521,59.008224,59.008244
929.798950,11.400001,2240.783447,3661.799805,45.499477,59.067680,59.067699,59.009399,59.009422
930.407410,11.400001,2240.783447,3661.799805,45.532810,59.038284,59.038311,59.009972,59.009995
930.407410,11.400001,2240.783447,3660.000000,45.566143,59.038525,59.038532,59.010536,59.010559
930.407410,11.400001,2240.783447,3663.600098,45.599476,59.038048,59.038063,59.011082,59.011105
930.407410,11.400001,2240.783447,3661.199951,45.632809,59.038364,59.038387,59.011623,59.011646
929.798950,11.400001,2240.783447,3658.800049,45.666142,59.068081,59.068096,59.012741,59.012764
929.190735,11.400001,2239.385010,3661.799805,45.699474,59.058174,59.058159,59.013641,59.013664
930.407410,11.400001,2240.783447,3660.599854,45.732807,59.038445,59.038460,59.014133,59.014156
931.015564,11.400001,2240.783447,3660.000000,45.766140,59.009163,59.009174,59.014034,59.014057
930.407410,11.400001,2240.783447,3657.000000,45.799473,59.038925,59.038956,59.014526,59.014549
931.015564,11.400001,2242.181885,3660.000000,45.832806,59.048050,59.048065,59.015190,59.015213
930.407410,11.400001,2240.783447,3660.000000,45.866138,59.038525,59.038532,59.015652,59.015675
930.407410,11.400001,2240.783447,3660.599854,45.899471,59.038445,59.038460,59.016102,59.016125
930.407410,11.400001,2240.783447,3657.000000,45.932804,59.038925,59.038956,59.016556,59.016579
931.623779,11.400001,2237.986816,3664.800049,45.966137,58.901409,58.901409,59.014275,59.014297
929.798950,11.300000,2239.385010,3660.599854,45.999470,58.943253,58.943214,59.012867,59.012890
930.407410,11.300000,2242.181885,3657.000000,46.032803,58.992149,58.992172,59.012459,59.012478
932.840332,11.300000,2242.181885,3660.599854,46.066135,58.874344,58.874355,59.009724,59.009743
931.623779,11.300000,2244.978271,3661.199951,46.099468,59.010609,59.010597,59.009743,59.009758
931.015564,11.300000,2243.580078,3658.800049,46.132801,59.001419,59.001408,59.009575,59.009594
932.840332,11.300000,2244.978271,3659.400146,46.166134,58.952209,58.952221,59.008442,59.008457
931.015564,11.300000,2246.376709,3658.800049,46.199467,59.079136,59.079124,59.009842,59.009857
932.840332,11.300000,2244.978271,3658.800049,46.232800,58.952290,58.952301,59.008701,59.008717
931.623779,11.300000,2244.978271,3661.799805,46.266132,59.010529,59.010525,59.008736,59.008751
932.840332,11.300000,2246.376709,3663.000000,46.299465,58.990578,58.990578,59.008377,59.008392
932.232117,11.300000,2246.376709,3660.599854,46.332798,59.020203,59.020206,59.008614,59.008625
933.448669,11.300000,2244.978271,3659.400146,46.366131,58.922920,58.922920,59.006916,59.006927
932.232117,11.300000,2246.376709,3662.400146,46.399464,59.019962,59.019985,59.007172,59.007187
933.448669,11.300000,2246.376709,3660.000000,46.432796,58.961681,58.961678,59.006271,59.006287
931.623779,11.200000,2246.376709,3659.400146,46.466129,58.964088,58.964077,59.005436,59.005451
932.232117,11.200000,2246.376709,3660.000000,46.499462,58.934677,58.934662,59.004036,59.004051
932.840332,11.200000,2244.978271,3660.599854,46.532795,58.866444,58.866428,59.001312,59.001328
932.840332,11.200000,2246.376709,3658.200195,46.566128,58.905609,58.905594,58.999416,58.999432
932.232117,11.200000,2244.978271,3660.000000,46.599461,58.895824,58.895821,58.996353,58.997379
932.840332,11.200000,2246.376709,3663.600098,46.632793,58.904892,58.904854,58.994545,58.995548
931.623779,11.099999,2247.774902,3657.000000,46.666126,58.917675,58.917675,58.993023,58.994007
932.232117,11.099999,2246.376709,3660.000000,46.699459,58.849098,58.849113,58.990173,58.991138
932.840332,11.099999,2247.774902,3656.399902,46.732792,58.859112,58.859119,58.987576,58.988525
931.015564,11.099999,2247.774902,3661.199951,46.749458,58.946453,58.946434,58.987167,58.987694
932.840332,11.099999,2247.774902,3661.199951,46.782791,58.858471,58.858479,58.984619,58.985134
931.623779,11.099999,2247.774902,3662.400146,46.816124,58.916943,58.916939,58.983280,58.983784
932.232117,11.099999,2246.376709,3660.000000,46.849457,58.849098,58.849113,58.980621,58.981117
933.448669,11.099999,2246.376709,3661.199951,46.882790,58.790352,58.790348,58.976856,58.977341
932.232117,11.099999,2246.376709,3658.800049,46.916122,58.849258,58.849258,58.974327,58.974804
933.448669,11.000000,2246.376709,3659.400146,46.949455,58.705048,58.705044,58.968994,58.969463
934.056946,11.000000,2246.376709,3660.000000,46.982788,58.675709,58.675701,58.963188,58.963646
934.056946,11.000000,2247.774902,3657.599854,47.016121,58.714859,58.714867,58.958271,58.958721
932.840332,11.000000,2249.173584,3657.599854,47.049454,58.812256,58.812244,58.955379,58.955822
932.840332,10.900000,2249.173584,3657.599854,47.082787,58.726749,58.726746,58.950851,58.951286
934.665161,10.900000,2247.774902,3660.599854,47.116119,58.599728,58.599705,58.943901,58.944324
934.056946,10.900000,2247.774902,3659.400146,47.149452,58.629116,58.629128,58.937668,58.938084
934.665161,10.900000,2250.571533,3664.199951,47.182785,58.676891,58.676907,58.932503,58.932911
934.056946,10.900000,2250.571533,3657.000000,47.216118,58.707088,58.707092,58.928040,58.928440
934.056946,10.900000,2251.970215,3660.000000,47.249451,58.745499,58.745491,58.924423,58.924816
934.056946,10.900000,2251.970215,3660.000000,47.282784,58.745499,58.745491,58.920883,58.921265
934.665161,10.900000,2253.368408,3663.000000,47.316116,58.754639,58.754642,58.917591,58.917965
934.056946,10.900000,2251.970215,3660.000000,47.349449,58.745499,58.745491,58.914181,58.914551
934.056946,10.900000,2253.368408,3658.800049,47.382782,58.784451,58.784451,58.911613,58.911976
934.665161,10.799999,2254.766846,3661.799805,47.416115,58.708134,58.708111,58.907585,58.907940
936.490051,10.799999,2254.766846,3660.000000,47.449448,58.620747,58.620750,58.901905,58.902252
935.881714,10.799999,2257.563477,3657.000000,47.482780,58.727856,58.727886,58.898457,58.898800
935.273499,10.799999,2258.961914,3657.000000,47.516113,58.795818,58.795845,58.896427,58.896763
935.273499,10.799999,2257.563477,3660.599854,47.549446,58.756580,58.756588,58.893658,58.893986
935.273499,10.799999,2256.165283,3661.199951,47.582779,58.717751,58.717762,58.890175,58.890495
934.665161,10.799999,2256.165283,3661.799805,47.616112,58.746906,58.746895,58.887337,58.887653
936.490051,10.799999,2256.165283,3660.000000,47.649445,58.659508,58.659508,58.882824,58.883137
935.273499,10.799999,2256.165283,3661.199951,47.699444,58.717751,58.717762,58.879559,58.879864
934.056946,10.799999,2256.165283,3663.000000,47.732777,58.775993,58.775982,58.877506,58.877808
933.448669,10.799999,2257.563477,3659.400146,47.766109,58.844521,58.844555,58.876854,58.877148
935.273499,10.799999,2257.563477,3658.200195,47.799442,58.756908,58.756935,58.874477,58.874767
935.881714,10.799999,2257.563477,3661.799805,47.832775,58.727207,58.727222,58.871563,58.871845
934.056946,10.900000,2256.165283,3657.000000,47.866108,58.862255,58.862251,58.871376,58.871655
935.881714,10.900000,2256.165283,3658.200195,47.899441,58.774376,58.774387,58.869457,58.869728
935.273499,10.799999,2256.165283,3660.000000,47.932774,58.717915,58.717911,58.866455,58.866722
934.056946,10.799999,2257.563477,3662.400146,47.966106,58.814827,58.814854,58.865433,58.865696
934.665161,10.799999,2256.165283,3656.399902,47.999439,58.747643,58.747635,58.863102,58.863358
935.273499,10.799999,2257.563477,3659.400146,48.032772,58.756744,58.756760,58.860996,58.861248
934.056946,10.799999,2257.563477,3655.800049,48.066105,58.815742,58.815762,58.860100,58.860348
934.056946,10.799999,2257.563477,3661.799805,48.099438,58.814911,58.814922,58.859203,58.859447
934.665161,10.799999,2256.165283,3661.199951,48.132771,58.746986,58.746971,58.856983,58.857220
932.840332,10.799999,2254.766846,3661.799805,48.166103,58.795948,58.795937,58.855774,58.856007
934.665161,10.799999,2257.563477,3660.000000,48.199436,58.785904,58.785915,58.854389,58.854618
932.232117,10.799999,2257.563477,3660.599854,48.232769,58.902977,58.902992,58.855350,58.855576
933.448669,10.699999,2256.165283,3660.000000,48.266102,58.720264,58.720264,58.852676,58.852898
932.232117,10.699999,2256.165283,3658.800049,48.299435,58.779037,58.779064,58.851219,58.851437
931.623779,10.699999,2254.766846,3661.199951,48.332767,58.769245,58.769238,58.849594,58.849808
931.623779,10.699999,2254.766846,3657.599854,48.366100,58.769749,58.769760,58.848015,58.848221
932.232117,10.699999,2254.766846,3659.400146,48.399433,58.740162,58.740162,58.845879,58.846081
932.840332,10.699999,2253.368408,3657.599854,48.432766,58.672298,58.672314,58.842442,58.842640
932.840332,10.699999,2254.766846,3662.400146,48.466099,58.710442,58.710426,58.839828,58.840023
932.840332,10.799999,2254.766846,3661.199951,48.499432,58.796028,58.796013,58.838963,58.839153
932.840332,10.799999,2253.368408,3657.000000,48.532764,58.757813,58.757820,58.837353,58.837543
931.015564,10.799999,2253.368408,3657.000000,48.566097,58.845814,58.845833,58.837521,58.837708
932.840332,10.799999,2253.368408,3660.000000,48.599430,58.757401,58.757401,58.835934,58.836117
932.840332,10.799999,2251.970215,3657.599854,48.632763,58.718925,58.718899,58.833618,58.833797
933.448669,10.799999,2253.368408,3661.199951,48.666096,58.727943,58.727966,58.831524,58.831703
932.840332,10.799999,2253.368408,3658.200195,48.699429,58.757648,58.757645,58.830063,58.830238
931.623779,10.900000,2251.970215,3658.200195,48.732761,58.862957,58.862930,58.830715,58.830887
931.623779,10.900000,2251.970215,3657.599854,48.766094,58.863041,58.863033,58.831356,58.831524
932.232117,10.900000,2249.173584,3660.000000,48.799427,58.755726,58.755749,58.829857,58.830025
931.623779,10.900000,2250.571533,3662.400146,48.832760,58.823551,58.823555,58.829731,58.829895
931.623779,10.900000,2247.774902,3661.199951,48.866093,58.746040,58.746029,58.828075,58.828236
931.623779,10.900000,2247.774902,3660.000000,48.899426,58.746201,58.746201,58.826454,58.826611
932.232117,11.000000,2246.376709,3658.800049,48.932758,58.763706,58.763729,58.825211,58.825367
931.623779,11.000000,2247.774902,3660.599854,48.966091,58.831638,58.831638,58.825336,58.825493
931.623779,11.000000,2247.774902,3660.000000,48.999424,58.831718,58.831707,58.825466,58.825615
930.407410,11.000000,2249.173584,3660.599854,49.032757,58.929199,58.929176,58.827518,58.827667
930.407410,11.099999,2249.173584,3660.000000,49.066090,59.014832,59.014839,58.831226,58.831375
931.623779,11.099999,2247.774902,3658.200195,49.099422,58.917511,58.917507,58.832935,58.833080
929.190735,11.099999,2247.774902,3659.400146,49.132755,59.034882,59.034885,58.836937,58.837078
929.190735,11.099999,2246.376709,3661.799805,49.166088,58.995693,58.995674,58.840080,58.840218
929.798950,11.099999,2246.376709,3660.599854,49.199421,58.966450,58.966419,58.842583,58.842716
929.798950,11.099999,2246.376709,3658.800049,49.232754,58.966698,58.966667,58.845039,58.845169
929.190735,11.099999,2244.978271,3660.000000,49.266087,58.957066,58.957043,58.847256,58.847385
927.365967,11.099999,2243.580078,3660.599854,49.299419,59.006439,59.006451,58.850410,58.850536
929.190735,11.200000,2244.978271,3660.599854,49.332752,59.042587,59.042564,58.854214,58.854340
929.190735,11.200000,2246.376709,3660.000000,49.366085,59.081539,59.081516,58.858715,58.858837
929.798950,11.200000,2247.774902,3655.199951,49.399418,59.091644,59.091625,58.863327,58.863445
928.582397,11.200000,2247.774902,3663.000000,49.432751,59.149418,59.149410,58.868992,58.869106
928.582397,11.200000,2247.774902,3661.199951,49.466084,59.149670,59.149681,58.874550,58.874660
930.407410,11.200000,2246.376709,3663.000000,49.499416,59.022316,59.022305,58.877476,58.877583
928.582397,11.200000,2244.978271,3663.600098,49.532749,59.071609,59.071590,58.881321,58.881424
927.365967,11.200000,2243.580078,3657.000000,49.566082,59.092564,59.092579,58.885502,58.885605
929.190735,11.200000,2243.580078,3661.799805,49.599415,59.003548,59.003559,58.887840,58.887939
927.974182,11.200000,2242.181885,3661.799805,49.632748,59.023529,59.023544,58.890530,58.890625
927.974182,11.200000,2243.580078,3661.199951,49.666080,59.062508,59.062500,58.893932,58.894028
930.407410,11.200000,2243.580078,3661.799805,49.699413,58.944748,58.944736,58.894939,58.895031
928.582397,11.200000,2243.580078,3657.000000,49.732746,59.033638,59.033630,58.897686,58.897774
929.798950,11.200000,2243.580078,3660.000000,49.766079,58.974388,58.974403,58.899204,58.899292
927.974182,11.200000,2242.181885,3658.800049,49.799412,59.023941,59.023941,58.901676,58.901760
927.974182,11.200000,2244.978271,3658.200195,49.832745,59.101810,59.101791,58.905636,58.905720
929.190735,11.200000,2244.978271,3660.000000,49.866077,59.042671,59.042664,58.908352,58.908432
928.582397,11.200000,2244.978271,3659.400146,49.899410,59.072189,59.072189,58.911594,58.911674
929.190735,11.200000,2244.978271,3658.200195,49.932743,59.042915,59.042908,58.914196,58.914272
929.798950,11.200000,2244.978271,3661.199951,49.966076,59.013096,59.013096,58.916153,58.916229
929.190735,11.200000,2246.376709,3659.400146,49.999409,59.081623,59.081619,58.919430,58.919506
930.407410,11.200000,2246.376709,3659.400146,50.032742,59.022804,59.022797,58.921478,58.921551
929.798950,11.200000,2246.376709,3658.800049,50.066074,59.052292,59.052280,58.924068,58.924141
929.798950,11.200000,2246.376709,3658.200195,50.099407,59.052376,59.052380,58.926609,58.926682
929.190735,11.200000,2244.978271,3661.799805,50.132740,59.042423,59.042416,58.928902,58.928974
930.407410,11.200000,2243.580078,3658.200195,50.166073,58.945232,58.945232,58.929226,58.929295
930.407410,11.200000,2246.376709,3658.800049,50.199406,59.022888,59.022877,58.931992,58.931149
931.623779,11.200000,2246.376709,3660.000000,50.232738,58.964008,58.964005,58.932629,58.931801
931.623779,11.200000,2246.376709,3660.599854,50.266071,58.963928,58.963902,58.933247,58.932438
931.015564,11.200000,2244.978271,3657.599854,50.299404,58.954823,58.954819,58.933674,58.932880
931.623779,11.200000,2246.376709,3660.000000,50.332737,58.964008,58.964005,58.934277,58.933498
931.015564,11.200000,2246.376709,3658.800049,50.366070,58.993519,58.993496,58.935448,58.934685
932.232117,11.300000,2249.173584,3659.400146,50.399403,59.098019,59.098045,58.938667,58.937920
930.407410,11.200000,2247.774902,3659.400146,50.432735,59.061649,59.061638,58.941101,58.940369
932.840332,11.200000,2249.173584,3659.400146,50.466068,58.983109,58.983124,58.941933,58.941216
931.623779,11.200000,2250.571533,3657.599854,50.499401,59.080818,59.080826,58.944683,58.943981
932.840332,11.300000,2250.571533,3660.599854,50.516068,59.107330,59.107338,58.946304,58.947216
932.840332,11.200000,2250.571533,3662.400146,50.549400,59.021500,59.021500,58.947792,58.948689
932.232117,11.200000,2250.571533,3658.200195,50.582733,59.051388,59.051407,58.949844,58.950722
935.881714,11.200000,2251.970215,3658.800049,50.616066,58.914494,58.914490,58.949142,58.950005
932.840332,11.200000,2249.173584,3661.199951,50.649399,58.982868,58.982853,58.949810,58.950657
933.448669,11.200000,2250.571533,3658.200195,50.682732,58.992767,58.992779,58.950661,58.951492
934.665161,11.200000,2247.774902,3657.599854,50.716064,58.856705,58.856701,58.948799,58.949615
934.665161,11.200000,2250.571533,3662.400146,50.749397,58.933678,58.933655,58.948502,58.949299
933.448669,11.200000,2249.173584,3660.599854,50.782730,58.953651,58.953655,58.948605,58.949387
935.881714,11.200000,2250.571533,3660.000000,50.816063,58.875546,58.875561,58.947155,58.947926
934.665161,11.200000,2249.173584,3660.599854,50.849396,58.895130,58.895111,58.946125,58.946880
934.056946,11.200000,2251.970215,3664.199951,50.882729,59.001480,59.001465,58.947224,58.947960
934.665161,11.099999,2253.368408,3657.599854,50.916061,58.926346,58.926357,58.946808,58.947533
935.881714,11.200000,2253.368408,3661.199951,50.949394,58.952934,58.952938,58.946930,58.947639
935.881714,11.099999,2254.766846,3658.800049,50.982727,58.906487,58.906483,58.946129,58.946823
933.448669,11.099999,2254.766846,3660.599854,51.016060,59.023251,59.023239,58.947659,58.948338
935.273499,11.099999,2253.368408,3657.599854,51.066059,58.897102,58.897110,58.946163,58.947323
938.314880,11.099999,2251.970215,3576.600098,51.099392,58.724148,58.724148,58.941765,58.942905
949.263916,11.099999,2242.181885,3366.000000,51.132725,57.965805,57.965813,58.922440,58.923557
964.470703,11.099999,2228.198486,3163.800049,51.166058,56.894558,56.894558,58.882286,58.883381
979.069458,11.099999,2212.816650,2946.600098,51.199390,55.820278,55.820278,58.821655,58.822727
991.234924,11.099999,2196.036377,2755.199951,51.232723,54.812428,54.812443,58.742268,58.743317
1005.225281,11.099999,2177.857910,2558.399902,51.266056,53.672981,53.672962,58.641888,58.642918
1017.999023,11.099999,2155.484863,2461.199951,51.299389,52.446461,52.446465,58.519211,58.520218
1019.823914,11.099999,2145.696533,2459.400146,51.332722,52.077065,52.077061,58.391647,58.392635
1021.648743,11.000000,2137.306396,2457.000000,51.366055,51.662193,51.662197,58.258396,58.259365
1019.215698,10.699999,2130.314697,2459.400146,51.399387,51.309265,51.309273,58.120792,58.121742
1011.308044,10.500001,2124.721436,2458.800049,51.432720,51.333824,51.333790,57.986401,57.987331
1002.792175,10.300000,2120.526611,2464.199951,51.466053,51.429695,51.429718,57.856571,57.857483
991.843140,10.100000,2114.933105,2458.800049,51.499386,51.601280,51.601261,57.732708,57.733601
973.594910,9.900000,2109.339844,2460.599854,51.532719,52.123375,52.123383,57.621635,57.622509
958.996277,9.700000,2103.746338,2458.200195,51.566051,52.484890,52.484898,57.519920,57.520779
943.181152,9.599999,2099.551514,2458.800049,51.599384,53.044128,53.044132,57.431293,57.432137
932.232117,9.499999,2093.958008,2458.800049,51.632717,53.331581,53.331612,57.350113,57.350941
917.025208,9.499999,2085.568115,2460.599854,51.666050,53.841496,53.841503,57.280640,57.281448
896.952148,9.499999,2079.974854,2462.400146,51.699383,54.700733,54.700741,57.229553,57.230347
877.487305,9.599999,2072.983154,2462.400146,51.732716,55.597271,55.597252,57.197231,57.198009
864.713379,9.700000,2065.991455,2459.400146,51.766048,56.156429,56.156429,57.176624,57.177383
845.856873,9.900000,2056.203125,2460.000000,51.799381,57.063023,57.063004,57.174374,57.175117
836.124512,10.000000,2050.609863,2454.600098,51.832714,57.523785,57.523800,57.181293,57.182022
825.783752,10.100000,2043.618164,2460.000000,51.866047,57.979015,57.979012,57.197090,57.197803
808.752014,10.300000,2036.626343,2460.000000,51.899380,58.923393,58.923405,57.231270,57.231972
798.411316,10.500001,2026.837891,2458.800049,51.932713,59.404476,59.404453,57.274303,57.274990
786.854065,10.600001,2019.846069,2401.799805,51.966045,59.995319,59.995335,57.328182,57.328857
785.029236,10.799999,2011.456299,2402.400146,51.999378,60.016212,60.016209,57.381409,57.382069
782.596069,11.000000,2003.066040,2398.800049,52.032711,60.076134,60.076145,57.434769,57.435413
786.854065,11.200000,1994.676270,2341.199951,52.082710,59.749123,59.749161,57.480595,57.481228
790.503784,11.300000,1989.082886,2376.000000,52.116043,59.421780,59.421776,57.519035,57.519653
794.153381,11.500000,1986.286377,2401.799805,52.149376,59.278687,59.278698,57.553879,57.554485
792.328552,11.600000,1983.489258,2394.000000,52.182709,59.390743,59.390720,57.590252,57.590847
791.720276,11.800001,1980.692871,2398.200195,52.216042,59.513508,59.513462,57.628334,57.628918
793.545166,11.899999,1977.896118,2399.400146,52.249374,59.402031,59.402008,57.663456,57.664028
799.019531,11.999999,1977.896118,2397.000000,52.282707,59.163586,59.163567,57.693161,57.693722
803.885803,12.200000,1976.497681,2397.599854,52.316040,59.006702,59.006706,57.719170,57.719719
802.669250,12.299999,1973.701294,2400.000000,52.349373,59.077126,59.077110,57.746059,57.746597
806.318909,12.400000,1975.099243,2399.400146,52.382706,58.994900,58.994915,57.770786,57.771317
808.752014,12.500000,1975.099243,2401.799805,52.416039,58.939507,58.939507,57.793930,57.794449
817.267883,12.600000,1975.099243,2395.800049,52.449371,58.532940,58.532951,57.815769,57.809071
823.958984,12.700001,1976.497681,2399.400146,52.482704,58.278816,58.278782,57.824940,57.818371
829.433411,12.800000,1977.896118,2404.800049,52.516037,58.097179,58.097157,57.830330,57.823891
830.041748,12.900001,1977.896118,2399.400146,52.549370,58.152557,58.152554,57.836712,57.830399
842.815491,13.000001,1980.692871,2395.800049,52.582703,57.610352,57.610332,57.832230,57.826042
845.248596,13.000001,1983.489258,2401.199951,52.616035,57.561646,57.561642,57.826870,57.820808
854.372864,13.100001,1986.286377,2395.800049,52.649368,57.234653,57.234661,57.815144,57.809200
864.713379,13.199999,1990.481323,2404.199951,52.682701,56.888466,56.888447,57.796795,57.790970
876.270752,13.199999,1993.277954,2402.400146,52.716034,56.355198,56.355171,57.768250,57.762539
884.786560,13.299999,1997.472656,2398.200195,52.749367,56.123051,56.123062,57.735672,57.730076
895.127258,13.299999,2001.667847,2401.799805,52.782700,55.711132,55.711109,57.695583,57.690098
902.426575,13.400000,2007.261597,2398.800049,52.816032,55.594406,55.594402,57.653976,57.648602
914.592102,13.400000,2010.057861,2403.600098,52.849365,55.057404,55.057396,57.602562,57.597294
921.891418,13.400000,2015.651123,2397.599854,52.882698,54.861008,54.861015,57.548275,57.543114
934.056946,13.500000,2019.846069,2398.800049,52.916031,54.468708,54.468719,57.487297,57.482235
946.222534,13.500000,2025.439697,2404.199951,52.949364,54.039547,54.039547,57.419025,57.414066
954.738342,13.599999,2031.032715,2400.000000,52.982697,53.882549,53.882523,57.348999,57.344135
964.470703,13.599999,2035.227905,2398.800049,53.016029,53.540398,53.540375,57.273582,57.268814
970.553467,13.599999,2040.821289,2405.399902,53.049362,53.418678,53.418667,57.197250,57.192577
980.285889,13.599999,2045.016113,2401.199951,53.082695,53.083748,53.083752,57.115799,57.111217
988.193665,13.599999,2050.609863,2403.000000,53.116028,52.880547,52.880554,57.031937,57.027443
995.492737,13.700000,2056.203125,2397.599854,53.149361,52.795204,52.795177,56.948044,56.943638
1002.183838,13.700000,2061.796143,2404.199951,53.182693,52.652866,52.652897,56.862991,56.858677
1008.874878,13.599999,2064.593018,2401.799805,53.216026,52.341393,52.341427,56.773457,56.769230
1013.132874,13.700000,2071.584717,2397.599854,53.249359,52.442108,52.442120,56.687691,56.683548
1017.999023,13.700000,2075.779541,2398.800049,53.282692,52.345142,52.345158,56.601704,56.597641
1019.215698,13.599999,2079.974854,2399.400146,53.316025,52.327705,52.327698,56.517071,56.513092
1021.648743,13.400000,2085.568115,2397.599854,53.349358,52.209599,52.209614,56.431778,56.427879
1021.040405,13.000001,2091.161621,2401.799805,53.382690,52.056232,52.056244,56.345139,56.341316
1019.215698,12.700001,2093.958008,2399.400146,53.416023,51.962151,51.962139,56.258347,56.254604
1017.390808,12.200000,2096.754883,2397.000000,53.449356,51.695465,51.695457,56.167995,56.164326
1018.607361,11.800001,2100.949951,2401.199951,53.482689,51.418713,51.418705,56.073956,56.070354
1017.999023,11.400001,2103.746338,2395.800049,53.516022,51.184120,51.184124,55.977131,55.973602
1018.607361,11.099999,2107.941406,2402.400146,53.549355,51.022057,51.022026,55.879013,55.875553
1019.215698,10.699999,2110.738281,2399.400146,53.582687,50.732746,50.732727,55.777111,55.773720
1018.607361,10.400001,2113.534912,2398.800049,53.616020,50.585293,50.585281,55.674305,55.670982
1017.999023,10.200001,2116.332031,2398.200195,53.649353,50.524059,50.524075,55.572323,55.569065
1017.390808,10.000000,2119.128174,2399.400146,53.682686,50.462860,50.462841,55.471149,55.467957
1017.999023,9.799999,2123.322998,2398.200195,53.716019,50.387691,50.387684,55.370491,55.367359
1017.999023,9.700000,2128.916260,2404.199951,53.749352,50.467197,50.467228,55.273399,55.270329
1016.782532,9.599999,2133.111572,2398.800049,53.782684,50.435722,50.435726,55.177605,55.174599
1016.174316,9.399999,2135.907959,2398.200195,53.816017,49.788769,49.788784,55.070900,55.067951
1015.565979,9.300001,2137.306396,2404.800049,53.849350,49.510952,49.510971,54.960804,54.957916
1016.174316,9.200001,2140.103271,2398.800049,53.882683,49.093231,49.093212,54.844620,54.841789
1015.565979,9.100000,2142.899658,2404.800049,53.916016,48.855755,48.855766,54.726032,54.723259
1014.957642,9.000000,2145.696533,2404.199951,53.949348,48.618214,48.618221,54.605087,54.602371
1013.741089,9.000000,2149.891357,2397.000000,53.982681,48.917744,48.917759,54.492474,54.489807
1013.741089,8.900001,2155.484863,2402.400146,54.016014,48.667233,48.667248,54.377125,54.374512
1014.349426,8.900001,2158.281494,2404.199951,54.049347,48.656044,48.656033,54.263840,54.261280
1013.132874,8.800000,2159.679932,2398.200195,54.082680,48.466949,48.466961,54.149052,54.146545
1013.741089,8.700000,2162.476807,2400.599854,54.116013,48.047951,48.047947,54.028244,54.025784
1013.132874,8.700000,2165.273193,2396.399902,54.149345,48.215187,48.215191,53.913136,53.910725
1013.132874,8.700000,2166.671631,2399.400146,54.182678,48.253860,48.253834,53.801075,53.798710
1013.132874,8.599999,2168.070068,2404.800049,54.216011,47.884655,47.884621,53.683922,53.681602
1013.741089,8.599999,2169.468262,2398.200195,54.249344,47.834965,47.834972,53.568108,53.565830
1013.132874,8.599999,2173.663330,2398.200195,54.282677,48.039539,48.039520,53.458633,53.456402
1011.916260,8.500000,2176.459961,2401.799805,54.316010,47.886246,47.886242,53.348293,53.346104
1011.916260,8.500000,2179.256592,2399.400146,54.349342,47.963219,47.963211,53.241661,53.239513
1011.308044,8.500000,2179.256592,2400.599854,54.382675,48.052341,48.052353,53.138905,53.136799
1010.699707,8.500000,2180.654785,2403.000000,54.416008,48.180050,48.180046,53.040714,53.038647
1011.308044,8.400000,2184.849854,2397.599854,54.449341,47.037842,47.037827,52.921848,52.919823
1011.308044,8.400000,2186.248291,2397.599854,54.482674,47.076080,47.076077,52.806095,52.804108
1010.091492,8.400000,2189.044922,2398.800049,54.516006,47.297581,47.297581,52.697018,52.695072
1010.091492,8.400000,2191.841553,2400.000000,54.549339,47.374043,47.374031,52.591618,52.589710
1009.483154,8.400000,2191.841553,2398.200195,54.582672,47.447189,47.447178,52.489750,52.487881
1010.699707,8.400000,2194.638184,2396.399902,54.616005,47.378033,47.378029,52.388531,52.386700
1010.699707,8.400000,2196.036377,2405.399902,54.649338,47.415325,47.415310,52.290054,52.288261
1011.308044,8.400000,2198.833252,2401.799805,54.682671,47.419151,47.419121,52.193604,52.191845
1011.308044,8.299999,2201.629883,2394.000000,54.716003,47.169239,47.169247,52.094116,52.092392
1008.874878,8.299999,2204.426758,2396.399902,54.749336,47.536331,47.536335,52.003864,52.002174
1008.874878,8.299999,2205.824951,2395.800049,54.782669,47.574394,47.574409,51.916157,51.914497
1010.091492,8.299999,2207.223389,2399.400146,54.816002,47.465588,47.465591,51.828030,51.826405
1008.874878,8.299999,2210.020020,2400.000000,54.849335,47.687851,47.687851,51.746048,51.744457
1008.266663,8.299999,2211.418457,2397.000000,54.882668,47.799759,47.799751,51.667908,51.666348
1008.266663,8.299999,2214.214844,2397.000000,54.916000,47.875706,47.875721,51.592815,51.591290
1009.483154,8.299999,2215.613281,2402.400146,54.949333,47.765667,47.765671,51.517033,51.515537
1008.874878,8.299999,2217.011719,2395.199951,54.982666,47.877998,47.877979,51.444977,51.443508
1010.091492,8.299999,2218.410156,2401.199951,55.015999,47.767948,47.767941,51.372166,51.370728
1009.483154,8.299999,2219.808350,2401.799805,55.049332,47.879200,47.879211,51.303001,51.301590
1009.483154,8.299999,2221.206787,2399.400146,55.082664,47.917286,47.917278,51.235958,51.234577
1007.658325,8.299999,2222.604980,2439.000000,55.115997,48.172100,48.172085,51.175289,51.173935
1005.225281,8.299999,2225.401855,2461.799805,55.149330,49.382187,49.382160,51.139786,51.138454
1002.792175,8.299999,2229.596436,2455.800049,55.182663,49.867004,49.867020,51.114582,51.113277
1002.183838,8.299999,2230.995117,2463.000000,55.215996,49.997173,49.997177,51.092457,51.091179
1000.359131,8.299999,2233.791748,2452.800049,55.249329,50.356239,50.356247,51.077877,51.076626
1000.967346,8.299999,2235.190186,2463.000000,55.282661,50.298798,50.298828,51.062450,51.061226
999.142456,8.299999,2236.588379,2458.800049,55.315994,50.620605,50.620594,51.053703,51.052502
999.750916,8.299999,2237.986816,2459.400146,55.349327,50.564194,50.564194,51.044010,51.042831
999.142456,8.299999,2242.181885,2463.000000,55.382660,50.773048,50.773067,51.038643,51.037491
997.317749,8.400000,2243.580078,2463.600098,55.415993,51.528812,51.528831,51.048347,51.047218
997.925964,8.400000,2243.580078,2458.800049,55.449326,51.433567,51.433582,51.055977,51.054871
995.492737,8.599999,2244.978271,2461.799805,55.482658,52.730675,52.730667,51.089138,51.088055
993.668030,8.700000,2249.173584,2454.000000,55.515991,53.588371,53.588375,51.138626,51.137566
990.018372,8.800000,2250.571533,2467.199951,55.549324,54.532913,54.532909,51.205837,51.204800
989.410095,8.900001,2254.766846,2457.599854,55.582657,54.769341,54.769337,51.276402,51.275383
984.543823,9.000000,2256.165283,2461.799805,55.615990,55.124344,55.124363,51.352592,51.351597
981.502502,9.200001,2256.165283,2461.799805,55.649323,55.439445,55.439453,51.433517,51.432541
974.203186,9.300001,2256.165283,2458.800049,55.682655,55.875362,55.875332,51.521473,51.520515
965.687378,9.499999,2257.563477,2460.599854,55.715988,56.497402,56.497437,51.620003,51.619064
963.862488,9.599999,2256.165283,2460.000000,55.749321,56.631512,56.631535,51.719238,51.718319
955.954895,9.799999,2256.165283,2457.000000,55.799320,57.190285,57.190300,51.827572,51.826672
950.480408,10.000000,2256.165283,2465.399902,55.832653,57.628551,57.628563,51.942440,51.941555
946.830750,10.200001,2253.368408,2457.599854,55.865986,57.902855,57.902840,52.060463,52.059597
935.881714,10.300000,2251.970215,2456.399902,55.899319,58.496887,58.496872,52.187912,52.187065
931.015564,10.500001,2251.970215,2460.000000,55.932652,58.913158,58.913155,52.321083,52.320251
923.716309,10.600001,2247.774902,2454.600098,55.965984,59.251759,59.251762,52.458317,52.457504
917.633484,10.799999,2244.978271,2461.799805,55.999317,59.652393,59.652401,52.600769,52.599972
914.592102,11.000000,2242.181885,2461.799805,56.032650,59.900654,59.900684,52.745319,52.744537
906.076294,11.099999,2240.783447,2463.600098,56.065983,60.389103,60.389091,52.896675,52.895908
896.343811,11.300000,2235.190186,2459.400146,56.099316,60.913975,60.913990,53.055428,53.054676
892.085876,11.500000,2233.791748,2457.000000,56.132648,61.274071,61.274094,53.218170,53.217430
887.827942,11.600000,2229.596436,2457.599854,56.165981,61.465794,61.465778,53.461922,53.380760
879.920349,11.700001,2225.401855,2458.800049,56.199314,61.856171,61.856167,53.628139,53.548584
878.095459,11.899999,2219.808350,2457.599854,56.232647,61.965343,61.965351,53.793228,53.715248
876.270752,11.999999,2217.011719,2459.400146,56.265980,62.068592,62.068546,53.957092,53.880653
870.796204,12.099999,2212.816650,2458.800049,56.299313,62.332298,62.332302,54.122932,54.048008
865.321716,12.200000,2210.020020,2460.599854,56.332645,62.638332,62.638317,54.291546,54.218109
861.063843,12.299999,2205.824951,2460.000000,56.365978,62.838596,62.838600,54.460789,54.388805
858.022400,12.400000,2203.028320,2453.399902,56.399311,63.016644,63.016651,54.630207,54.559647
852.547852,12.500000,2200.231689,2460.599854,56.432644,63.325371,63.325378,54.802383,54.733219
846.465088,12.600000,2196.036377,2461.199951,56.465977,63.633110,63.633121,54.977242,54.909451
840.990723,12.700001,2193.239990,2458.800049,56.499310,63.952374,63.952366,55.154964,55.088512
834.907898,12.800000,2190.443359,2458.800049,56.532642,64.308289,64.308289,55.336212,55.271076
827.608582,12.800000,2187.646484,2456.399902,56.565975,64.652321,64.652313,55.520683,55.456837
820.309265,12.900001,2183.451660,2462.400146,56.599308,65.042099,65.042099,55.709217,55.646637
818.484436,12.900001,2182.053467,2459.400146,56.632641,65.110474,65.110474,55.895374,55.834034
813.618225,13.000001,2177.857910,2457.599854,56.665974,65.364662,65.364639,56.082882,56.022751
