Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
811.793396,13.100001,2176.459961,2467.800049,56.699306,65.514214,65.514198,56.269634,56.210693
807.535522,13.100001,2173.663330,2458.200195,56.732639,65.693298,65.693275,56.456234,56.398460
802.669250,13.199999,2170.866455,2460.000000,56.765972,65.992630,65.992607,56.645069,56.588436
804.494141,13.199999,2168.070068,2461.799805,56.799305,65.794922,65.794884,56.826248,56.770737
802.669250,13.299999,2163.874756,2459.400146,56.832638,65.869171,65.869118,57.005310,56.950897
798.411316,13.299999,2163.874756,2464.800049,56.865971,66.126991,66.126991,57.185928,57.132595
801.452759,13.299999,2159.679932,2394.600098,56.899303,65.858223,65.858192,57.357655,57.305374
819.700989,13.400000,2154.086670,2401.799805,56.932636,64.667931,64.667961,57.502407,57.451164
830.649963,13.400000,2151.289795,2400.000000,56.965969,63.938072,63.938080,57.629841,57.579613
840.990723,13.400000,2149.891357,2397.599854,56.999302,63.297562,63.297558,57.742069,57.692837
845.248596,13.500000,2148.493164,2398.800049,57.032635,63.098858,63.098881,57.848141,57.799885
859.238953,13.500000,2149.891357,2401.199951,57.065968,62.349655,62.349648,57.937279,57.889977
869.579651,13.599999,2151.289795,2398.800049,57.099300,61.907013,61.907001,58.015884,57.969521
876.878967,13.599999,2149.891357,2400.599854,57.132633,61.464630,61.464626,58.084171,58.038727
889.044495,13.599999,2149.891357,2397.599854,57.165966,60.809032,60.809044,58.138130,58.093582
902.426575,13.599999,2152.688232,2398.800049,57.199299,60.182358,60.182358,58.178608,58.134941
912.159058,13.599999,2155.484863,2418.000000,57.232632,59.751217,59.751160,58.209747,58.166943
917.025208,13.700000,2159.679932,2460.000000,57.265965,59.697998,59.697990,58.239216,58.197258
921.283203,13.700000,2163.874756,2459.400146,57.299297,59.603600,59.603565,58.266232,58.225105
934.056946,13.700000,2166.671631,2461.799805,57.332630,59.036892,59.036877,58.281494,58.241180
946.222534,13.700000,2170.866455,2457.599854,57.365963,58.553074,58.553082,58.286869,58.247356
954.738342,13.800000,2176.459961,2462.400146,57.399296,58.381824,58.381798,58.288750,58.250019
968.728760,13.800000,2180.654785,2461.199951,57.432629,57.822498,57.822491,58.279518,58.241554
978.461121,13.800000,2187.646484,2460.599854,57.465961,57.557678,57.557705,58.265224,58.228012
982.719055,13.800000,2194.638184,2458.800049,57.499294,57.557316,57.557327,58.251205,58.214733
990.018372,13.800000,2201.629883,2455.800049,57.532627,57.413422,57.413441,58.234619,58.198868
994.884521,13.800000,2207.223389,2458.200195,57.565960,57.344593,57.344578,58.216995,58.181953
998.534180,13.800000,2214.214844,2462.400146,57.599293,57.373375,57.373402,58.200291,58.165943
1004.008728,13.800000,2221.206787,2456.399902,57.632626,57.319000,57.319000,58.182838,58.149174
1005.225281,13.800000,2226.800049,2459.400146,57.665958,57.421841,57.421841,58.167770,58.134773
1010.091492,13.700000,2233.791748,2465.399902,57.699291,57.307869,57.307888,58.150742,58.118401
1011.916260,13.700000,2239.385010,2454.600098,57.732624,57.384842,57.384823,58.135578,58.103874
1014.957642,13.599999,2242.181885,2462.400146,57.765957,57.236107,57.236115,58.117767,58.086693
1016.782532,13.500000,2249.173584,2457.000000,57.799290,57.265629,57.265602,58.100891,58.070435
1017.390808,13.199999,2253.368408,2456.399902,57.832623,57.098713,57.098740,58.081047,58.051193
1017.999023,12.900001,2257.563477,2461.199951,57.865955,56.930965,56.930981,58.058273,58.029011
1018.607361,12.500000,2260.359863,2455.199951,57.899288,56.640106,56.640106,58.030193,58.001507
1016.782532,12.099999,2263.156738,2458.200195,57.932621,56.460068,56.460083,57.999104,57.970985
1016.174316,11.700001,2267.351807,2463.600098,57.965954,56.263550,56.263554,57.964737,57.937176
1016.174316,11.300000,2268.750000,2458.800049,57.999287,55.962208,55.962200,57.925083,57.898067
1015.565979,11.000000,2270.148682,2466.000000,58.032619,55.772213,55.772213,57.882454,57.855972
1014.957642,10.600001,2274.343506,2455.199951,58.065952,55.580399,55.580391,57.836872,57.810913
1015.565979,10.400001,2277.140381,2462.400146,58.099285,55.459587,55.459583,57.789799,57.764355
1014.957642,10.100000,2279.937012,2460.599854,58.132618,55.311920,55.311932,57.740730,57.715794
1015.565979,10.000000,2279.937012,2459.400146,58.165951,55.198986,55.198997,57.690403,57.665958
1014.349426,9.799999,2282.733643,2458.800049,58.199284,55.164520,55.164532,57.640385,57.616428
1013.741089,9.599999,2285.530273,2457.000000,58.232616,55.102345,55.102348,57.590130,57.566647
1013.741089,9.399999,2286.928467,2457.000000,58.265949,54.475731,54.475758,57.528461,57.505444
1012.524597,9.300001,2291.123779,2463.600098,58.299282,54.348099,54.348091,57.465485,57.442924
1012.524597,9.200001,2291.123779,2458.200195,58.332615,53.910603,53.910595,57.395092,57.372978
1011.916260,9.100000,2295.318604,2464.199951,58.365948,53.684742,53.684753,57.321625,57.299946
1011.916260,9.000000,2296.716553,2463.000000,58.399281,53.286591,53.286594,57.241726,57.220474
1011.308044,8.900001,2296.716553,2458.800049,58.432613,52.947968,52.947952,57.156704,57.135872
1011.308044,8.800000,2300.912109,2460.000000,58.465946,52.627060,52.627029,57.067009,57.046593
1010.699707,8.800000,2305.106689,2459.400146,58.499279,52.836479,52.836456,56.983238,56.963226
1011.916260,8.700000,2305.106689,2458.800049,58.532612,52.211899,52.211903,56.888760,56.869144
1011.308044,8.599999,2307.903564,2457.599854,58.565945,51.949219,51.949196,56.790951,56.771725
1010.091492,8.599999,2310.700195,2457.599854,58.599277,52.213421,52.213425,56.700310,56.681465
1007.658325,8.599999,2310.700195,2463.600098,58.632610,52.593987,52.593990,56.618999,56.600529
1009.483154,8.599999,2310.700195,2460.599854,58.665943,52.307903,52.307919,56.533634,56.515530
1006.442017,8.500000,2309.301758,2460.000000,58.699276,52.312733,52.312782,56.450054,56.432308
1007.050110,8.500000,2309.301758,2457.599854,58.732609,52.217678,52.217690,56.366249,56.348854
1004.616943,8.500000,2309.301758,2459.400146,58.765942,52.601151,52.601170,56.291695,56.274647
1005.225281,8.400000,2310.700195,2460.000000,58.799274,52.105751,52.105743,56.208805,56.192097
1002.792175,8.400000,2310.700195,2461.199951,58.832607,52.489803,52.489807,56.135166,56.118786
999.142456,8.299999,2310.700195,2455.800049,58.865940,52.633434,52.633442,56.065826,56.049770
997.925964,8.299999,2310.700195,2458.800049,58.899273,52.827930,52.827938,56.001713,55.985973
994.884521,8.299999,2309.301758,2464.199951,58.932606,53.280949,53.280964,55.947838,55.932411
990.626587,8.299999,2310.700195,2457.599854,58.965939,54.020386,54.020370,55.909672,55.894550
988.801880,8.299999,2307.903564,2462.400146,58.999271,54.245754,54.245762,55.876724,55.861900
985.760498,8.299999,2305.106689,2456.399902,59.032604,54.680637,54.680614,55.853039,55.838509
981.502502,8.400000,2306.505371,2463.600098,59.065937,55.903660,55.903667,55.854042,55.839798
980.285889,8.500000,2306.505371,2462.400146,59.099270,56.338436,56.338440,55.863632,55.849670
974.811523,8.599999,2306.505371,2459.400146,59.149269,56.687664,56.687672,55.879951,55.866264
969.945313,8.800000,2305.106689,2457.000000,59.182602,57.054066,57.054054,55.903198,55.889786
966.903931,8.900001,2302.310059,2464.800049,59.215935,57.204735,57.204723,55.928970,55.915825
959.604614,9.000000,2300.912109,2458.800049,59.249268,57.609123,57.609146,55.962242,55.949356
958.387939,9.300001,2296.716553,2462.400146,59.282600,57.803356,57.803333,55.998695,55.986069
950.480408,9.499999,2292.521973,2460.599854,59.315933,58.245571,58.245552,56.043190,56.030811
949.263916,9.599999,2289.725098,2456.399902,59.349266,58.312996,58.313007,56.088135,56.076000
942.572815,9.900000,2286.928467,2460.000000,59.382599,58.821846,58.821850,56.142265,56.130371
938.314880,10.100000,2285.530273,2460.599854,59.415932,59.166626,59.166637,56.202152,56.190495
933.448669,10.200001,2282.733643,2458.800049,59.449265,59.418835,59.418858,56.265846,56.254421
927.974182,10.400001,2277.140381,2462.400146,59.482597,59.706657,59.706646,56.333977,56.322781
929.190735,10.600001,2272.945313,2459.400146,59.515930,59.696774,59.696758,56.400566,56.389591
927.974182,10.799999,2268.750000,2461.799805,59.549263,59.808796,59.808800,56.468052,56.457294
923.716309,11.000000,2264.555176,2458.800049,59.582596,60.078995,60.078968,56.539555,56.529007
922.499634,11.200000,2258.961914,2460.599854,59.615929,60.151382,60.151390,56.646301,56.600735
918.850037,11.300000,2253.368408,2460.000000,59.649261,60.264030,60.264023,56.717937,56.673271
919.458252,11.500000,2249.173584,2460.599854,59.682594,60.283360,60.283348,56.788536,56.744755
917.633484,11.600000,2246.376709,2460.599854,59.715927,60.382801,60.382824,56.859707,56.816792
918.850037,11.700001,2244.978271,2457.000000,59.749260,60.367207,60.367237,56.929161,56.887096
918.850037,11.899999,2242.181885,2460.000000,59.782593,60.457577,60.457596,56.999027,56.957798
917.025208,11.999999,2239.385010,2458.200195,59.815926,60.557869,60.557869,57.069496,57.029083
919.458252,12.099999,2236.588379,2451.000000,59.849258,60.440315,60.440338,57.136246,57.096630
917.025208,12.200000,2236.588379,2458.800049,59.882591,60.649345,60.649330,57.205807,57.166977
915.200439,12.400000,2235.190186,2461.799805,59.915924,60.875126,60.875137,57.278465,57.240402
915.808655,12.400000,2233.791748,2460.000000,59.949257,60.803684,60.803711,57.348270,57.310959
918.241821,12.500000,2230.995117,2461.799805,59.982590,60.682350,60.682335,57.414288,57.377716
920.066589,12.600000,2229.596436,2458.200195,60.015923,60.635567,60.635567,57.478073,57.442226
918.850037,12.700001,2226.800049,2458.800049,60.049255,60.703396,60.703354,57.541939,57.506802
920.674927,12.700001,2226.800049,2456.399902,60.082588,60.610245,60.610229,57.602695,57.568253
917.025208,12.800000,2226.800049,2460.599854,60.115921,60.883678,60.883675,57.667664,57.633904
920.674927,12.900001,2225.401855,2462.400146,60.149254,60.740589,60.740574,57.728512,57.695419
919.458252,12.900001,2228.198486,2461.199951,60.182587,60.885094,60.885094,57.791016,57.758579
918.850037,13.000001,2226.800049,2457.000000,60.215919,60.964218,60.964218,57.853851,57.822056
921.891418,13.000001,2226.800049,2462.400146,60.249252,60.805340,60.805351,57.912292,57.881130
921.283203,13.100001,2225.401855,2456.399902,60.282585,60.885056,60.885056,57.971157,57.940613
926.757690,13.100001,2224.003418,2467.199951,60.315918,60.559525,60.559536,58.022411,57.992470
926.149353,13.199999,2224.003418,2460.000000,60.349251,60.680027,60.680042,58.075035,58.045689
926.149353,13.199999,2225.401855,2461.199951,60.382584,60.720200,60.720188,58.127415,58.098648
927.365967,13.299999,2224.003418,2460.599854,60.415916,60.704353,60.704376,58.178440,58.150246
926.757690,13.299999,2224.003418,2464.800049,60.449249,60.733875,60.733898,58.229042,58.201405
927.365967,13.299999,2225.401855,2457.000000,60.482582,60.746304,60.746307,58.278885,58.251797
929.798950,13.299999,2225.401855,2466.600098,60.515915,60.618645,60.618645,58.325218,58.298664
931.015564,13.400000,2225.401855,2454.600098,60.549248,60.647839,60.647839,58.371208,58.345181
932.232117,13.400000,2226.800049,2460.599854,60.582581,60.624371,60.624367,58.415825,58.390312
932.232117,13.500000,2228.198486,2461.199951,60.615913,60.751431,60.751415,58.462070,58.437065
931.015564,13.500000,2229.596436,2459.400146,60.649246,60.854473,60.854454,58.509445,58.484932
934.665161,13.500000,2229.596436,2458.800049,60.682579,60.669353,60.669315,58.552212,58.528187
935.273499,13.500000,2228.198486,2460.000000,60.715912,60.597630,60.597649,58.592716,58.569164
938.314880,13.500000,2230.995117,2457.599854,60.749245,60.525761,60.525757,58.630993,58.607906
937.098389,13.500000,2232.393311,2463.000000,60.782578,60.625690,60.625706,58.670490,58.647861
935.881714,13.599999,2233.791748,2461.799805,60.815910,60.814796,60.814793,58.712952,58.690769
938.314880,13.599999,2235.190186,2462.400146,60.849243,60.732037,60.732044,58.752930,58.731190
940.747925,13.599999,2236.588379,2464.800049,60.882576,60.648968,60.648960,58.790474,58.769165
940.139771,13.599999,2235.190186,2459.400146,60.915909,60.641117,60.641117,58.827122,58.806232
941.356262,13.599999,2236.588379,2460.000000,60.949242,60.620068,60.620071,58.862621,58.842148
941.964478,13.599999,2239.385010,2455.800049,60.982574,60.671680,60.671661,58.898445,58.878376
941.356262,13.599999,2242.181885,2453.399902,61.015907,60.783806,60.783833,58.935776,58.916107
943.789368,13.599999,2240.783447,2461.199951,61.049240,60.618477,60.618477,58.969097,58.949818
945.005859,13.599999,2244.978271,2455.800049,61.082573,60.680252,60.680264,59.002979,58.984081
946.222534,13.700000,2244.978271,2457.599854,61.115906,60.705326,60.705338,59.036690,59.018166
944.397644,13.700000,2246.376709,2463.000000,61.149239,60.835072,60.835052,59.072300,59.054142
946.830750,13.700000,2247.774902,2455.800049,61.182571,60.755997,60.755989,59.105640,59.087841
947.439026,13.700000,2249.173584,2462.400146,61.215904,60.763474,60.763451,59.138466,59.121021
948.047241,13.700000,2249.173584,2459.400146,61.249237,60.734146,60.734138,59.170063,59.152962
948.655579,13.700000,2250.571533,2463.600098,61.282570,60.742466,60.742470,59.201199,59.184437
951.088623,13.700000,2251.970215,2465.399902,61.315903,60.660763,60.660744,59.230099,59.213669
949.872131,13.700000,2250.571533,2464.199951,61.349236,60.681595,60.681595,59.258842,59.242737
949.263916,13.700000,2251.970215,2457.599854,61.382568,60.754398,60.754364,59.288456,59.272671
952.913513,13.700000,2254.766846,2458.800049,61.415901,60.652565,60.652565,59.315468,59.299995
949.872131,13.700000,2254.766846,2461.799805,61.449234,60.802864,60.802876,59.344917,59.329754
950.480408,13.700000,2253.368408,2461.199951,61.482567,60.732635,60.732632,59.372398,59.357533
951.088623,13.700000,2251.970215,2461.799805,61.515900,60.662014,60.661995,59.397934,59.383362
955.346558,13.700000,2253.368408,2463.000000,61.549232,60.490376,60.490364,59.419563,59.405281
954.130005,13.700000,2251.970215,2460.000000,61.582565,60.511566,60.511578,59.441189,59.427189
957.171448,13.700000,2251.970215,2458.200195,61.615898,60.361652,60.361652,59.459415,59.445694
959.604614,13.700000,2256.165283,2461.199951,61.732563,60.360817,60.360832,59.520355,59.463814
962.037659,13.700000,2256.165283,2462.400146,61.765896,60.240730,60.240746,59.534618,59.479198
957.779724,13.700000,2258.961914,2460.000000,61.799229,60.531300,60.531281,59.554356,59.500031
959.604614,13.700000,2258.961914,2463.000000,61.832561,60.440250,60.440243,59.571896,59.518646
961.429321,13.599999,2257.563477,2458.800049,61.865894,60.225361,60.225388,59.584835,59.532642
959.604614,13.700000,2256.165283,2457.599854,61.899227,60.362007,60.362022,59.600224,59.549065
960.821106,13.700000,2258.961914,2461.199951,61.932560,60.380947,60.380959,59.615685,59.565536
963.254211,13.700000,2260.359863,2456.399902,61.965893,60.302929,60.302925,59.629292,59.580139
965.079041,13.700000,2260.359863,2464.199951,61.999226,60.210934,60.210934,59.640812,59.592628
962.645996,13.700000,2260.359863,2460.599854,62.032558,60.331409,60.331402,59.654484,59.607258
963.254211,13.700000,2261.758545,2460.599854,62.065891,60.341522,60.341522,59.668091,59.621796
966.295593,13.599999,2260.359863,2461.799805,62.099224,60.065784,60.065800,59.675964,59.630589
968.120422,13.599999,2258.961914,2463.600098,62.132557,59.936184,59.936203,59.681118,59.636639
964.470703,13.599999,2257.563477,2456.399902,62.165890,60.076881,60.076931,59.688953,59.645355
967.512085,13.700000,2256.165283,2461.199951,62.199223,59.973091,59.973114,59.694580,59.651844
966.295593,13.599999,2256.165283,2459.400146,62.232555,59.946651,59.946663,59.699570,59.657681
969.336975,13.599999,2256.165283,2454.600098,62.265888,59.799778,59.799774,59.701557,59.660496
971.161804,13.599999,2254.766846,2460.599854,62.299221,59.669216,59.669205,59.700916,59.660667
968.728760,13.599999,2253.368408,2459.400146,62.332554,59.747944,59.747944,59.701847,59.662395
968.120422,13.599999,2254.766846,2452.199951,62.365887,59.819813,59.819801,59.704182,59.665512
968.120422,13.599999,2257.563477,2460.000000,62.399220,59.897354,59.897381,59.708008,59.670105
970.553467,13.599999,2258.961914,2455.800049,62.432552,59.820114,59.820126,59.710228,59.673077
969.336975,13.599999,2260.359863,2459.400146,62.465885,59.918133,59.918121,59.714344,59.677929
971.770142,13.599999,2260.359863,2461.199951,62.499218,59.799229,59.799240,59.716026,59.680332
970.553467,13.599999,2260.359863,2460.599854,62.532551,59.858547,59.858559,59.718845,59.683861
971.161804,13.599999,2261.758545,2463.600098,62.565884,59.867958,59.867947,59.721798,59.687508
971.161804,13.599999,2264.555176,2465.399902,62.599216,59.947159,59.947140,59.726261,59.692650
969.945313,13.599999,2264.555176,2458.800049,62.632549,60.008427,60.008408,59.731850,59.698902
971.161804,13.599999,2265.953369,2457.599854,62.665882,59.989471,59.989468,59.736950,59.704655
972.378357,13.599999,2265.953369,2455.199951,62.699215,59.931091,59.931095,59.740795,59.709137
972.378357,13.599999,2265.953369,2461.199951,62.732548,59.929218,59.929222,59.744526,59.713493
971.770142,13.599999,2268.750000,2460.599854,62.765881,60.038639,60.038628,59.750351,59.719933
975.419739,13.599999,2267.351807,2462.400146,62.799213,59.821255,59.821274,59.751755,59.721939
974.811523,13.599999,2265.953369,2461.199951,62.832546,59.811234,59.811241,59.752930,59.723709
973.594910,13.599999,2267.351807,2458.200195,62.865879,59.910961,59.910954,59.756062,59.727417
972.986694,13.599999,2268.750000,2456.399902,62.899212,59.980865,59.980862,59.760513,59.732437
977.244446,13.599999,2267.351807,2460.000000,62.932545,59.733776,59.733757,59.759983,59.732464
974.203186,13.599999,2267.351807,2460.599854,62.965878,59.880722,59.880733,59.762375,59.735401
977.852905,13.500000,2268.750000,2461.199951,62.999210,59.657570,59.657574,59.760300,59.733860
976.028076,13.500000,2268.750000,2459.400146,63.032543,59.746273,59.746262,59.760021,59.734104
976.636292,13.599999,2270.148682,2460.599854,63.065876,59.842571,59.842575,59.761654,59.736252
976.028076,13.500000,2272.945313,2459.400146,63.099209,59.865646,59.865612,59.763714,59.738811
975.419739,13.500000,2271.546875,2462.400146,63.132542,59.854374,59.854385,59.765511,59.741100
976.028076,13.500000,2271.546875,2456.399902,63.165874,59.826797,59.826797,59.766724,59.742798
977.244446,13.500000,2268.750000,2461.799805,63.199207,59.686760,59.686752,59.765141,59.741688
976.028076,13.500000,2265.953369,2460.599854,63.232540,59.666271,59.666252,59.763184,59.740192
975.419739,13.500000,2264.555176,2463.000000,63.265873,59.655125,59.655125,59.761044,59.738506
977.852905,13.500000,2264.555176,2462.400146,63.299206,59.537785,59.537777,59.756622,59.734531
977.244446,13.500000,2264.555176,2458.800049,63.332539,59.568218,59.568211,59.752892,59.731239
976.636292,13.500000,2264.555176,2461.199951,63.365871,59.596867,59.596848,59.749802,59.728577
976.636292,13.500000,2264.555176,2459.400146,63.399204,59.597408,59.597389,59.746784,59.725979
976.028076,13.500000,2265.953369,2458.200195,63.432537,59.667000,59.666992,59.745205,59.724812
977.244446,13.400000,2265.953369,2462.400146,63.465870,59.520721,59.520729,59.740757,59.720772
978.461121,13.500000,2265.953369,2461.799805,63.499203,59.548454,59.548485,59.736950,59.717361
977.244446,13.400000,2264.555176,2461.799805,63.532536,59.481071,59.481071,59.731884,59.712681
977.852905,13.400000,2263.156738,2460.599854,63.565868,59.412231,59.412228,59.725555,59.706730
978.461121,13.500000,2263.156738,2460.599854,63.599201,59.469154,59.469185,59.720478,59.702026
977.852905,13.400000,2261.758545,2457.000000,63.632534,59.373436,59.373444,59.713604,59.695518
975.419739,13.400000,2261.758545,2464.800049,63.665867,59.488602,59.488632,59.709148,59.691422
977.852905,13.400000,2260.359863,2458.800049,63.699200,59.333023,59.333023,59.701702,59.684326
977.852905,13.400000,2260.359863,2463.000000,63.732533,59.331799,59.331764,59.694378,59.677345
976.636292,13.400000,2261.758545,2460.000000,63.765865,59.431255,59.431248,59.689167,59.672474
976.636292,13.400000,2263.156738,2460.000000,63.799198,59.471119,59.471104,59.684849,59.668488
979.069458,13.400000,2267.351807,2461.799805,63.832531,59.472717,59.472725,59.680649,59.664612
977.244446,13.400000,2268.750000,2460.599854,63.865864,59.600887,59.600899,59.679070,59.663349
978.461121,13.400000,2267.351807,2458.800049,63.899197,59.502926,59.502918,59.675583,59.660172
977.852905,13.400000,2268.750000,2464.800049,63.932529,59.570251,59.570232,59.673496,59.658390
978.461121,13.400000,2270.148682,2457.599854,63.965862,59.582886,59.582890,59.671703,59.656895
977.852905,13.400000,2267.351807,2464.800049,63.999195,59.530457,59.530460,59.668907,59.654392
978.461121,13.400000,2267.351807,2461.799805,64.032532,59.502029,59.502033,59.665600,59.651375
979.069458,13.400000,2268.750000,2455.199951,64.065872,59.514481,59.514477,59.662609,59.648663
977.244446,13.400000,2270.148682,2459.400146,64.099213,59.641060,59.641052,59.662182,59.648510
976.636292,13.400000,2267.351807,2457.599854,64.132553,59.591366,59.591347,59.660778,59.647377
979.069458,13.400000,2265.953369,2458.200195,64.165894,59.433971,59.433975,59.656288,59.643150
979.677673,13.400000,2265.953369,2464.199951,64.199234,59.402916,59.402946,59.651272,59.638393
978.461121,13.400000,2264.555176,2458.800049,64.232574,59.423286,59.423271,59.646755,59.634132
978.461121,13.400000,2264.555176,2464.199951,64.265915,59.421688,59.421673,59.642300,59.629925
979.069458,13.400000,2263.156738,2461.799805,64.299255,59.353256,59.353245,59.636578,59.624447
979.069458,13.400000,2261.758545,2455.800049,64.332596,59.315159,59.315159,59.630211,59.618324
977.244446,13.400000,2264.555176,2461.799805,64.365936,59.481071,59.481071,59.627258,59.615608
976.028076,13.400000,2263.156738,2463.000000,64.399277,59.499599,59.499596,59.624733,59.613312
979.069458,13.400000,2264.555176,2457.599854,64.432617,59.394329,59.394325,59.620171,59.608974
977.852905,13.500000,2263.156738,2460.599854,64.465958,59.498478,59.498486,59.617760,59.606785
978.461121,13.400000,2265.953369,2454.000000,64.499298,59.464535,59.464523,59.614727,59.603970
978.461121,13.500000,2267.351807,2458.200195,64.532639,59.589340,59.589352,59.614223,59.603680
980.285889,13.400000,2267.351807,2463.600098,64.565979,59.413628,59.413635,59.608295,59.599918
978.461121,13.500000,2267.351807,2458.200195,64.599319,59.589340,59.589352,59.607918,59.599709
978.461121,13.500000,2267.351807,2459.400146,64.632660,59.588982,59.589008,59.607544,59.599495
977.852905,13.500000,2267.351807,2461.199951,64.666000,59.617775,59.617794,59.607746,59.599857
977.244446,13.500000,2267.351807,2463.000000,64.699341,59.646599,59.646584,59.608517,59.600784
978.461121,13.500000,2267.351807,2463.600098,64.732681,59.587723,59.587749,59.608105,59.600525
977.244446,13.500000,2265.953369,2456.399902,64.766022,59.608768,59.608765,59.608116,59.600689
978.461121,13.500000,2267.351807,2454.000000,64.799362,59.590595,59.590630,59.607769,59.600491
978.461121,13.500000,2267.351807,2465.399902,64.832703,59.587185,59.587185,59.607365,59.600227
979.677673,13.500000,2265.953369,2457.000000,64.866043,59.491264,59.491280,59.605064,59.598068
977.244446,13.500000,2265.953369,2464.199951,64.899384,59.606422,59.606422,59.605091,59.598232
976.028076,13.500000,2267.351807,2464.800049,64.949394,59.704815,59.704803,59.607067,59.600342
979.677673,13.500000,2265.953369,2457.000000,64.982735,59.491264,59.491280,59.604774,59.598183
976.028076,13.500000,2263.156738,2462.400146,65.016075,59.586040,59.586044,59.604401,59.597942
979.069458,13.500000,2263.156738,2462.400146,65.049416,59.439320,59.439323,59.601131,59.594803
978.461121,13.500000,2261.758545,2455.199951,65.082756,59.430893,59.430927,59.597763,59.591557
977.244446,13.500000,2261.758545,2460.599854,65.116096,59.487984,59.487991,59.595589,59.589504
979.069458,13.500000,2264.555176,2457.000000,65.149437,59.480740,59.480724,59.593315,59.587349
977.852905,13.500000,2263.156738,2457.599854,65.182777,59.499367,59.499371,59.591454,59.585606
975.419739,13.500000,2263.156738,2458.800049,65.216118,59.616539,59.616547,59.591949,59.586220
977.244446,13.500000,2264.555176,2458.200195,65.249458,59.568398,59.568382,59.591484,59.585865
977.852905,13.599999,2261.758545,2459.400146,65.282799,59.545265,59.545273,59.590569,59.585060
976.636292,13.500000,2263.156738,2458.800049,65.316139,59.557735,59.557739,59.589920,59.584518
977.244446,13.500000,2260.359863,2457.599854,65.349480,59.448986,59.448975,59.587128,59.581833
980.285889,13.500000,2260.359863,2463.600098,65.382820,59.300755,59.300739,59.581459,59.576267
977.852905,13.500000,2257.563477,2459.400146,65.416161,59.339340,59.339363,59.576664,59.571575
977.852905,13.500000,2257.563477,2464.199951,65.449501,59.337952,59.337986,59.571938,59.566948
977.244446,13.599999,2257.563477,2455.199951,65.482841,59.456203,59.456200,59.569645,59.564754
980.285889,13.500000,2257.563477,2454.600098,65.516182,59.223587,59.223598,59.562794,59.557999
980.894165,13.500000,2256.165283,2462.400146,65.549522,59.152275,59.152290,59.554665,59.549965
978.461121,13.500000,2257.563477,2466.000000,65.582863,59.308132,59.308167,59.549782,59.545177
979.069458,13.500000,2257.563477,2460.599854,65.616203,59.280396,59.280399,59.544449,59.539936
981.502502,13.500000,2256.165283,2461.799805,65.649544,59.123241,59.123257,59.536106,59.531685
981.502502,13.500000,2257.563477,2457.599854,65.682884,59.164295,59.164310,59.528744,59.524410
981.502502,13.500000,2254.766846,2461.199951,65.716225,59.083511,59.083527,59.519928,59.515678
982.110840,13.500000,2253.368408,2457.000000,65.749565,59.015579,59.015591,59.509941,59.505775
980.285889,13.500000,2253.368408,2457.599854,65.782906,59.103016,59.103024,59.501884,59.497799
979.677673,13.500000,2251.970215,2465.399902,65.816246,59.090145,59.090118,59.493732,59.489727
980.894165,13.500000,2251.970215,2457.599854,65.849586,59.033875,59.033875,59.484627,59.480701
980.285889,13.400000,2250.571533,2458.800049,65.882927,58.936527,58.936539,59.473774,59.469925
980.285889,13.400000,2250.571533,2460.599854,65.916267,58.936031,58.936047,59.463123,59.459354
980.285889,13.400000,2249.173584,2460.000000,65.949608,58.896248,58.896240,59.451900,59.448204
982.110840,13.400000,2250.571533,2457.599854,65.982948,58.849293,58.849304,59.439968,59.436344
980.285889,13.400000,2251.970215,2464.800049,66.016289,58.974827,58.974815,59.430756,59.427204
980.285889,13.299999,2251.970215,2458.800049,66.049629,58.890247,58.890232,59.420055,59.416573
979.069458,13.299999,2251.970215,2463.600098,66.082970,58.947372,58.947369,59.410694,59.407280
979.677673,13.299999,2251.970215,2461.199951,66.116310,58.918804,58.918800,59.400955,59.397606
981.502502,13.299999,2251.970215,2457.000000,66.149651,58.832348,58.832333,59.389694,59.386414
980.285889,13.299999,2251.970215,2462.400146,66.182991,58.889252,58.889225,59.379784,59.376568
980.285889,13.299999,2253.368408,2460.599854,66.216331,58.929684,58.929707,59.370872,59.367718
979.677673,13.199999,2253.368408,2458.200195,66.249672,58.873367,58.873363,59.361023,59.357929
982.110840,13.199999,2253.368408,2462.400146,66.283012,58.755432,58.755455,59.349030,59.346001
980.894165,13.199999,2251.970215,2457.000000,66.316353,58.775330,58.775341,59.337669,59.334702
981.502502,13.199999,2250.571533,2460.599854,66.349693,58.705200,58.705223,59.325146,59.322239
981.502502,13.199999,2250.571533,2455.800049,66.383034,58.706505,58.706505,59.312897,59.310047
982.719055,13.199999,2250.571533,2461.799805,66.416374,58.646591,58.646595,59.299702,59.296909
980.894165,13.199999,2251.970215,2464.800049,66.449715,58.773186,58.773197,59.289276,59.286541
980.285889,13.199999,2251.970215,2459.400146,66.483055,58.803871,58.803856,59.279667,59.276981
980.894165,13.199999,2251.970215,2458.200195,66.516396,58.774998,58.774994,59.269672,59.267040
982.110840,13.199999,2250.571533,2463.000000,66.549736,58.675396,58.675400,59.257904,59.255325
982.110840,13.199999,2250.571533,2455.800049,66.583076,58.677341,58.677345,59.246410,59.243881
982.110840,13.100001,2249.173584,2461.799805,66.616417,58.549599,58.549583,59.232613,59.230133
982.110840,13.100001,2247.774902,2459.400146,66.649757,58.510258,58.510258,59.218307,59.215878
980.285889,13.100001,2247.774902,2455.800049,66.683098,58.598728,58.598724,59.206039,59.203655
982.719055,13.100001,2247.774902,2463.600098,66.716438,58.480022,58.480026,59.191662,59.189327
980.894165,13.100001,2247.774902,2463.000000,66.749779,58.567600,58.567612,59.179306,59.177017
982.110840,13.100001,2247.774902,2462.400146,66.783119,58.509457,58.509445,59.166042,59.163799
982.719055,13.100001,2247.774902,2459.400146,66.816460,58.481136,58.481136,59.152481,59.150280
981.502502,13.100001,2246.376709,2455.800049,66.849800,58.500370,58.500385,59.139568,59.137413
980.894165,13.100001,2246.376709,2464.199951,66.883141,58.527290,58.527306,59.127441,59.125332
983.327271,13.100001,2246.376709,2457.000000,66.916481,58.412689,58.412689,59.113289,59.111221
983.935486,13.100001,2247.774902,2462.400146,66.949821,58.422169,58.422188,59.099606,59.097576
982.719055,13.100001,2249.173584,2459.400146,66.983162,58.521118,58.521107,59.088150,59.086163
983.935486,13.100001,2249.173584,2461.799805,67.016502,58.462299,58.462296,59.075756,59.073811
983.327271,13.100001,2249.173584,2460.599854,67.049843,58.491699,58.491699,59.064194,59.062283
982.719055,13.100001,2250.571533,2462.400146,67.083183,58.560261,58.560276,59.054214,59.052341
980.894165,13.100001,2249.173584,2458.200195,67.116524,58.608891,58.608894,59.045395,59.043560
982.719055,13.100001,2247.774902,2465.399902,67.149864,58.479546,58.479538,59.034191,59.032391
985.152283,13.100001,2247.774902,2458.200195,67.183205,58.365154,58.365150,59.020943,59.019176
984.543823,13.100001,2249.173584,2463.600098,67.216545,58.432758,58.432774,59.009296,59.007565
983.327271,13.100001,2249.173584,2459.400146,67.249886,58.492016,58.492016,58.999054,58.997356
983.935486,13.100001,2249.173584,2460.599854,67.283226,58.462616,58.462612,58.988430,58.986767
985.760498,13.100001,2250.571533,2463.600098,67.316566,58.414612,58.414627,58.977070,58.975437
983.935486,13.100001,2251.970215,2462.400146,67.349907,58.542019,58.541988,58.968456,58.966854
982.719055,13.100001,2251.970215,2457.599854,67.383247,58.601509,58.601490,58.961189,58.959618
982.110840,13.100001,2254.766846,2461.199951,67.416588,58.709518,58.709488,58.956203,58.954666
980.894165,13.100001,2254.766846,2457.599854,67.449928,58.768867,58.768875,58.952496,58.950989
983.935486,13.100001,2253.368408,2460.599854,67.483269,58.582417,58.582424,58.945168,58.943691
982.719055,13.100001,2256.165283,2460.599854,67.516609,58.720451,58.720440,58.940720,58.939270
982.719055,13.100001,2254.766846,2464.199951,67.549950,58.679562,58.679539,58.935547,58.934128
982.110840,13.000001,2254.766846,2465.399902,67.583290,58.622231,58.622257,58.929344,58.927952
985.760498,13.000001,2253.368408,2457.599854,67.616631,58.409916,58.409916,58.919056,58.917694
981.502502,13.000001,2253.368408,2461.199951,67.649971,58.612614,58.612621,58.912991,58.911652
982.719055,13.000001,2253.368408,2461.799805,67.683311,58.554165,58.554176,58.905884,58.904572
982.719055,13.000001,2256.165283,2464.800049,67.716652,58.633171,58.633186,58.897823,58.899197
983.327271,13.000001,2256.165283,2461.799805,67.749992,58.604881,58.604885,58.892025,58.893368
981.502502,13.000001,2254.766846,2461.799805,67.783333,58.652378,58.652393,58.887280,58.888596
982.110840,13.000001,2253.368408,2460.599854,67.816673,58.583622,58.583630,58.881264,58.882557
982.110840,13.000001,2253.368408,2460.000000,67.850014,58.583786,58.583801,58.875374,58.876640
984.543823,13.000001,2253.368408,2458.200195,67.883354,58.467857,58.467861,58.867306,58.868546
984.543823,13.000001,2256.165283,2463.000000,67.916695,58.546375,58.546379,58.860950,58.862167
983.327271,13.000001,2256.165283,2456.399902,67.933365,58.606354,58.606380,58.858418,58.857101
984.543823,13.000001,2257.563477,2461.199951,67.983376,58.586742,58.586742,58.853039,58.851749
983.935486,13.100001,2257.563477,2460.599854,68.016716,58.702106,58.702106,58.850048,58.848785
983.327271,13.000001,2256.165283,2463.600098,68.050056,58.604389,58.604416,58.845184,58.843948
983.935486,13.000001,2257.563477,2463.600098,68.083397,58.615170,58.615181,58.840630,58.839420
983.935486,13.000001,2257.563477,2460.000000,68.116737,58.616158,58.616158,58.836185,58.834999
985.152283,13.000001,2256.165283,2461.799805,68.150078,58.517632,58.517624,58.829876,58.828716
985.152283,13.100001,2256.165283,2457.000000,68.183418,58.605038,58.605003,58.825424,58.824287
982.110840,13.100001,2257.563477,2460.599854,68.216759,58.789486,58.789505,58.824715,58.823597
983.327271,13.000001,2257.563477,2460.000000,68.250099,58.645260,58.645287,58.821159,58.820065
983.935486,13.000001,2260.359863,2461.799805,68.283440,58.695385,58.695396,58.818668,58.817596
984.543823,13.000001,2258.961914,2457.599854,68.316780,58.627598,58.627605,58.814888,58.813835
985.152283,13.000001,2258.961914,2460.000000,68.350121,58.597862,58.597878,58.810589,58.809559
985.760498,13.000001,2258.961914,2456.399902,68.383461,58.569790,58.569801,58.805820,58.804810
986.368713,13.000001,2260.359863,2457.599854,68.416801,58.580273,58.580284,58.801353,58.800365
986.976929,13.100001,2258.961914,2463.600098,68.450142,58.595905,58.595913,58.797287,58.796318
985.152283,13.000001,2257.563477,2462.400146,68.483482,58.557343,58.557354,58.792534,58.791588
984.543823,13.000001,2257.563477,2464.800049,68.516823,58.585762,58.585762,58.788441,58.787514
985.760498,13.000001,2256.165283,2463.600098,68.550163,58.488113,58.488132,58.782494,58.781586
983.935486,13.000001,2254.766846,2457.599854,68.583504,58.537018,58.537029,58.777634,58.776745
983.327271,13.000001,2256.165283,2460.000000,68.616844,58.605373,58.605377,58.774223,58.773350
983.935486,13.000001,2257.563477,2453.399902,68.650185,58.617962,58.617977,58.771130,58.770271
984.543823,13.000001,2256.165283,2461.199951,68.683525,58.546864,58.546864,58.766689,58.765846
985.760498,13.000001,2256.165283,2456.399902,68.716866,58.490044,58.490047,58.761208,58.760384
984.543823,13.000001,2256.165283,2462.400146,68.750206,58.546539,58.546543,58.756958,58.756149
985.152283,13.000001,2254.766846,2460.599854,68.783546,58.478062,58.478073,58.751434,58.750645
984.543823,13.000001,2254.766846,2457.000000,68.816887,58.508095,58.508087,58.746616,58.745842
985.152283,13.000001,2253.368408,2457.000000,68.850227,58.439110,58.439121,58.740528,58.739769
983.935486,13.000001,2253.368408,2461.799805,68.883568,58.495968,58.495975,58.735687,58.734943
982.719055,13.000001,2253.368408,2460.000000,68.916908,58.554653,58.554642,58.732101,58.731373
982.719055,13.000001,2254.766846,2464.199951,68.950249,58.593433,58.593449,58.729355,58.728642
982.719055,13.000001,2253.368408,2461.199951,68.983589,58.554329,58.554321,58.725891,58.725189
982.110840,13.000001,2253.368408,2455.199951,69.016930,58.585094,58.585106,58.723103,58.722416
981.502502,13.000001,2254.766846,2460.000000,69.050270,58.652878,58.652863,58.721710,58.721039
983.935486,13.000001,2254.766846,2461.199951,69.083611,58.536045,58.536041,58.718037,58.717377
982.719055,13.000001,2253.368408,2454.600098,69.116951,58.556118,58.556118,58.714828,58.714184
980.894165,13.100001,2253.368408,2461.199951,69.150291,58.727936,58.727966,58.715088,58.714458
981.502502,13.100001,2253.368408,2459.400146,69.183632,58.699249,58.699276,58.714775,58.714157
984.543823,13.100001,2253.368408,2458.200195,69.216972,58.553982,58.554001,58.711590,58.710987
982.110840,13.100001,2254.766846,2461.799805,69.250313,58.709354,58.709343,58.711548,58.710953
983.935486,13.100001,2254.766846,2456.399902,69.283653,58.623466,58.623459,58.709801,58.709221
982.110840,13.100001,2256.165283,2458.200195,69.316994,58.750259,58.750240,58.710602,58.710033
980.894165,13.100001,2256.165283,2459.400146,69.350334,58.808289,58.808281,58.712536,58.711979
982.719055,13.100001,2254.766846,2460.000000,69.383675,58.680710,58.680695,58.711906,58.711361
980.285889,13.100001,2254.766846,2459.400146,69.417015,58.797569,58.797565,58.713604,58.713066
980.285889,13.100001,2254.766846,2457.599854,69.450356,58.798073,58.798050,58.715275,58.714748
982.719055,13.100001,2253.368408,2458.800049,69.483696,58.641113,58.641121,58.713806,58.713291
983.935486,13.100001,2254.766846,2462.400146,69.517036,58.621841,58.621834,58.711987,58.711479
979.677673,13.100001,2254.766846,2457.599854,69.550377,58.827297,58.827312,58.714272,58.713772
980.285889,13.199999,2253.368408,2458.200195,69.583717,58.844143,58.844135,58.716843,58.716354
982.110840,13.199999,2254.766846,2460.599854,69.617058,58.795845,58.795864,58.718407,58.717930
982.719055,13.199999,2254.766846,2464.800049,69.650398,58.765549,58.765553,58.719341,58.718872
982.719055,13.199999,2251.970215,2460.000000,69.683739,58.687027,58.687023,58.718700,58.718243
980.285889,13.199999,2251.970215,2459.400146,69.717079,58.803871,58.803856,58.720387,58.719936
980.285889,13.199999,2250.571533,2460.599854,69.750420,58.763573,58.763577,58.721241,58.720802
980.285889,13.199999,2250.571533,2464.199951,69.783760,58.762585,58.762592,58.722061,58.721630
981.502502,13.199999,2249.173584,2463.000000,69.817101,58.664604,58.664608,58.720921,58.720501
982.719055,13.199999,2249.173584,2463.600098,69.850441,58.606171,58.606186,58.718651,58.718239
979.677673,13.199999,2249.173584,2461.799805,69.883781,58.752495,58.752495,58.719318,58.718918
982.719055,13.199999,2249.173584,2457.599854,69.917122,58.607777,58.607765,58.717110,58.716717
981.502502,13.199999,2249.173584,2455.800049,69.950462,58.666546,58.666553,58.716110,58.715725
982.719055,13.199999,2247.774902,2458.200195,69.983803,58.567635,58.567638,58.713169,58.712791
982.110840,13.299999,2249.173584,2459.400146,70.017143,58.722630,58.722630,58.713356,58.712986
982.110840,13.199999,2247.774902,2460.599854,70.050484,58.596119,58.596134,58.711037,58.710670
983.935486,13.199999,2249.173584,2458.800049,70.083824,58.549259,58.549240,58.707832,58.707474
983.935486,13.199999,2249.173584,2458.200195,70.117165,58.549416,58.549408,58.704697,58.704346
982.110840,13.199999,2247.774902,2464.199951,70.150505,58.595158,58.595173,58.702526,58.702183
982.110840,13.199999,2250.571533,2455.800049,70.183846,58.677341,58.677345,58.702026,58.701691
984.543823,13.199999,2250.571533,2464.199951,70.217186,58.558685,58.558681,58.699188,58.698860
983.935486,13.199999,2250.571533,2457.000000,70.250526,58.589672,58.589684,58.697021,58.696697
982.110840,13.199999,2250.571533,2458.800049,70.283867,58.676533,58.676533,58.696617,58.696297
981.502502,13.199999,2250.571533,2464.800049,70.317207,58.704060,58.704063,58.696762,58.696449
982.719055,13.199999,2251.970215,2461.199951,70.350548,58.686703,58.686707,58.696564,58.696255
984.543823,13.199999,2251.970215,2460.000000,70.383888,58.599735,58.599716,58.694645,58.694344
983.327271,13.199999,2254.766846,2456.399902,70.417229,58.738724,58.738735,58.695518,58.695221
985.152283,13.199999,2256.165283,2459.400146,70.450569,58.690525,58.690502,58.695419,58.695129
983.327271,13.199999,2253.368408,2461.199951,70.483910,58.697506,58.697533,58.695461,58.695175
983.327271,13.199999,2250.571533,2461.799805,70.517250,58.617485,58.617496,58.693916,58.693638
982.110840,13.199999,2250.571533,2460.599854,70.550591,58.676044,58.676067,58.693565,58.693291
985.152283,13.199999,2251.970215,2462.400146,70.583931,58.570034,58.570004,58.691116,58.690849
985.152283,13.199999,2254.766846,2459.400146,70.617271,58.650639,58.650620,58.690315,58.690052
984.543823,13.100001,2251.970215,2458.800049,70.650612,58.513901,58.513882,58.686821,58.686565
984.543823,13.199999,2253.368408,2458.800049,70.683952,58.639969,58.639969,58.685894,58.685642
984.543823,13.199999,2253.368408,2458.800049,70.717293,58.639969,58.639969,58.684986,58.684738
984.543823,13.100001,2257.563477,2460.599854,70.750633,58.673016,58.673019,58.684750,58.684505
983.327271,13.100001,2256.165283,2455.199951,70.783974,58.692806,58.692810,58.684910,58.684669
984.543823,13.100001,2254.766846,2456.399902,70.817314,58.594376,58.594360,58.683117,58.682880
985.152283,13.100001,2256.165283,2459.400146,70.850655,58.604389,58.604389,58.681557,58.681328
981.502502,13.100001,2254.766846,2453.399902,70.883995,58.740837,58.740849,58.682732,58.682507
985.760498,13.000001,2254.766846,2458.200195,70.917336,58.449665,58.449661,58.678116,58.677895
983.935486,13.100001,2253.368408,2463.000000,70.950676,58.581772,58.581783,58.676208,58.675991
983.935486,13.100001,2251.970215,2461.799805,70.984016,58.542179,58.542187,58.673553,58.673340
985.152283,13.100001,2251.970215,2459.400146,71.017357,58.484680,58.484653,58.669815,58.669605
984.543823,13.100001,2253.368408,2463.600098,71.050697,58.552536,58.552551,58.667492,58.667286
982.719055,13.100001,2251.970215,2457.000000,71.084038,58.601673,58.601665,58.666187,58.665985
984.543823,13.000001,2250.571533,2461.799805,71.117378,58.387032,58.387043,58.660660,58.660461
980.894165,13.000001,2250.571533,2455.199951,71.150719,58.563511,58.563526,58.658737,58.658543
981.502502,13.000001,2250.571533,2457.599854,71.184059,58.533684,58.533680,58.656261,58.656071
985.152283,13.000001,2250.571533,2461.199951,71.217400,58.358139,58.358139,58.650356,58.650169
981.502502,13.000001,2249.173584,2463.000000,71.250740,58.492268,58.492264,58.647228,58.647041
982.719055,13.000001,2253.368408,2458.800049,71.284081,58.554981,58.554989,58.645401,58.645218
982.110840,13.000001,2250.571533,2460.599854,71.317421,58.503723,58.503719,58.642593,58.642418
982.719055,13.000001,2250.571533,2457.000000,71.350761,58.475567,58.475582,58.639286,58.639114
980.894165,13.000001,2249.173584,2460.000000,71.384102,58.522240,58.522240,58.636971,58.636799
983.935486,13.000001,2250.571533,2459.400146,71.417442,58.416737,58.416740,58.630463,58.632442
983.327271,13.000001,2251.970215,2460.000000,71.450783,58.485615,58.485611,58.627594,58.629536
983.327271,13.000001,2250.571533,2460.000000,71.484123,58.445660,58.445679,58.623989,58.625896
982.719055,13.000001,2249.173584,2461.799805,71.517464,58.434330,58.434322,58.620235,58.622105
982.110840,13.000001,2249.173584,2463.000000,71.534134,58.463127,58.463108,58.618671,58.618958
985.152283,13.000001,2247.774902,2456.399902,71.584145,58.279480,58.279488,58.611954,58.612236
985.760498,13.000001,2247.774902,2459.400146,71.617485,58.249687,58.249672,58.604782,58.605057
983.327271,13.000001,2244.978271,2463.000000,71.650826,58.284962,58.284966,58.598450,58.598717
983.935486,13.000001,2244.978271,2455.199951,71.684166,58.257919,58.257919,58.591705,58.591969
985.152283,13.000001,2243.580078,2464.199951,71.717506,58.157520,58.157532,58.583107,58.583366
983.935486,13.000001,2243.580078,2462.400146,71.750847,58.216053,58.216049,58.575840,58.576092
982.719055,13.000001,2242.181885,2457.000000,71.784187,58.235565,58.235580,58.569103,58.569347
985.152283,13.000001,2242.181885,2461.799805,71.817528,58.118122,58.118149,58.560173,58.560413
984.543823,13.000001,2243.580078,2464.199951,71.900879,58.186546,58.186565,58.541950,58.553009
985.760498,13.000001,2242.181885,2460.000000,71.934219,58.089577,58.089607,58.532993,58.543835
986.368713,13.000001,2242.181885,2461.799805,71.967560,58.060150,58.060158,58.523628,58.534256
984.543823,13.000001,2242.181885,2461.199951,72.000900,58.147305,58.147316,58.516178,58.526592
985.152283,13.000001,2243.580078,2462.400146,72.034241,58.157978,58.157974,58.509087,58.519295
985.152283,13.000001,2243.580078,2459.400146,72.067581,58.158741,58.158737,58.502148,58.512154
983.935486,13.000001,2243.580078,2458.800049,72.100922,58.216980,58.216984,58.496502,58.506310
986.976929,13.000001,2243.580078,2457.599854,72.134262,58.072239,58.072231,58.488102,58.497715
985.760498,13.000001,2243.580078,2460.000000,72.167603,58.129585,58.129612,58.481003,58.490425
985.152283,13.000001,2243.580078,2461.799805,72.200943,58.158131,58.158150,58.474609,58.483845
986.976929,13.000001,2243.580078,2460.000000,72.234283,58.071636,58.071636,58.466629,58.475681
984.543823,13.000001,2244.978271,2466.600098,72.267624,58.225922,58.225933,58.461861,58.470737
983.327271,13.000001,2246.376709,2458.800049,72.300964,58.326061,58.326084,58.459175,58.467873
985.152283,13.000001,2244.978271,2458.200195,72.334305,58.199047,58.199043,58.451485,58.462551
986.976929,13.000001,2246.376709,2464.199951,72.367645,58.150536,58.150539,58.445526,58.456371
986.976929,13.000001,2247.774902,2455.800049,72.400986,58.192631,58.192646,58.440517,58.451149
985.760498,13.000001,2249.173584,2465.399902,72.434326,58.288094,58.288094,58.437500,58.447922
986.368713,12.900001,2249.173584,2460.599854,72.450996,58.174244,58.174271,58.434879,58.442505
986.976929,12.900001,2250.571533,2462.400146,72.501007,58.184734,58.184746,58.429928,58.437401
986.368713,13.000001,2250.571533,2460.599854,72.534348,58.300270,58.300293,58.427361,58.434685
988.801880,13.000001,2250.571533,2456.399902,72.567688,58.185516,58.185555,58.422573,58.429752
986.976929,12.900001,2250.571533,2462.400146,72.601028,58.184734,58.184746,58.417862,58.424900
989.410095,12.900001,2249.173584,2460.000000,72.634369,58.029705,58.029694,58.410175,58.417076
984.543823,12.900001,2249.173584,2460.599854,72.667709,58.261299,58.261284,58.407227,58.413990
988.193665,12.900001,2251.970215,2460.000000,72.701050,58.167366,58.167362,58.402477,58.409107
989.410095,12.900001,2251.970215,2458.200195,72.734390,58.109997,58.110001,58.396687,58.403183
988.193665,12.900001,2251.970215,2461.199951,72.767731,58.167061,58.167042,58.392139,58.398506
988.193665,12.900001,2253.368408,2456.399902,72.801071,58.208199,58.208195,58.388496,58.394737
990.626587,12.900001,2253.368408,2455.800049,72.834412,58.092735,58.092766,58.382641,58.388760
989.410095,12.900001,2254.766846,2462.400146,72.867752,58.188702,58.188713,58.378799,58.384800
989.410095,12.900001,2256.165283,2460.599854,72.901093,58.229038,58.229038,58.375835,58.381714
990.018372,12.900001,2254.766846,2461.799805,72.934433,58.159962,58.159962,58.371559,58.377323
990.626587,12.900001,2254.766846,2462.400146,72.967773,58.130939,58.130939,58.366795,58.372444
990.626587,12.800000,2254.766846,2462.400146,73.001114,58.044914,58.044910,58.360424,58.365959
990.018372,12.800000,2254.766846,2460.599854,73.034454,58.074242,58.074238,58.354755,58.360184
990.018372,12.800000,2256.165283,2459.400146,73.067795,58.114422,58.114437,58.349998,58.355316
989.410095,12.800000,2254.766846,2455.199951,73.101135,58.104519,58.104519,58.345135,58.350349
990.626587,12.800000,2257.563477,2460.599854,73.134476,58.125092,58.125099,58.340778,58.345890
991.843140,12.800000,2258.961914,2461.199951,73.167816,58.107071,58.107079,58.336151,58.341160
990.626587,12.800000,2257.563477,2456.399902,73.201157,58.126175,58.126175,58.331993,58.336903
990.626587,12.800000,2257.563477,2464.800049,73.234497,58.124008,58.124020,58.327873,58.332687
993.059814,12.800000,2260.359863,2460.599854,73.267838,58.089394,58.089390,58.323154,58.327869
990.018372,12.700001,2261.758545,2463.600098,73.301178,58.186691,58.186699,58.320450,58.325073
992.451355,12.700001,2260.359863,2458.800049,73.334518,58.032703,58.032715,58.314754,58.319283
991.843140,12.700001,2258.961914,2456.399902,73.367859,58.022327,58.022331,58.308964,58.313404
992.451355,12.700001,2258.961914,2457.599854,73.401199,57.993198,57.993225,58.302711,58.307064
988.801880,12.700001,2257.563477,2463.000000,73.434540,58.125153,58.125175,58.299194,58.303463
992.451355,12.700001,2256.165283,2462.400146,73.467880,57.912300,57.912327,58.291534,58.295719
