Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
988.801880,12.600000,2256.165283,2463.000000,73.501221,57.999313,57.999302,58.285748,58.289848
991.234924,12.600000,2256.165283,2458.800049,73.534561,57.884888,57.884888,58.277809,58.281830
990.018372,12.600000,2257.563477,2457.599854,73.567902,57.982784,57.982780,58.271969,58.275909
988.193665,12.600000,2256.165283,2457.599854,73.601242,58.029644,58.029633,58.267170,58.271034
991.843140,12.600000,2256.165283,2460.000000,73.634583,57.855755,57.855728,58.259022,58.262810
989.410095,12.600000,2256.165283,2463.000000,73.667923,57.970413,57.970421,58.253307,58.257019
989.410095,12.600000,2256.165283,2457.000000,73.701263,57.971962,57.971962,58.247738,58.251373
989.410095,12.600000,2256.165283,2462.400146,73.734604,57.970570,57.970566,58.242249,58.245811
989.410095,12.600000,2256.165283,2461.799805,73.767944,57.970722,57.970711,58.236870,58.240364
986.976929,12.500000,2256.165283,2458.200195,73.801285,58.001457,58.001457,58.232208,58.235634
989.410095,12.500000,2256.165283,2463.000000,73.834625,57.884468,57.884464,58.225323,58.228680
988.193665,12.500000,2253.368408,2458.200195,73.867966,57.863712,57.863716,58.218163,58.221455
987.585205,12.500000,2251.970215,2460.599854,73.901306,57.852116,57.852097,58.210915,58.214142
988.801880,12.500000,2250.571533,2463.000000,73.934647,57.753716,57.753731,58.201862,58.205025
988.193665,12.500000,2251.970215,2457.599854,73.967987,57.823944,57.823933,58.194378,58.197479
988.193665,12.500000,2251.970215,2464.800049,74.001328,57.822098,57.822090,58.187008,58.190044
990.626587,12.400000,2251.970215,2459.400146,74.034668,57.622025,57.622017,58.175819,58.178795
986.976929,12.500000,2251.970215,2458.800049,74.068008,57.881535,57.881535,58.169994,58.172909
991.234924,12.500000,2251.970215,2462.400146,74.101349,57.678368,57.678379,58.160259,58.163116
988.193665,12.400000,2251.970215,2462.400146,74.134689,57.736774,57.736759,58.151871,58.154675
988.801880,12.400000,2251.970215,2460.599854,74.168030,57.708328,57.708351,58.143089,58.145836
986.976929,12.400000,2254.766846,2460.599854,74.201370,57.874977,57.874977,58.137779,58.140472
989.410095,12.400000,2256.165283,2455.800049,74.234711,57.800404,57.800396,58.131100,58.133739
986.368713,12.400000,2254.766846,2466.600098,74.268051,57.902370,57.902382,58.126572,58.129158
988.193665,12.400000,2254.766846,2458.800049,74.301392,57.817543,57.817524,58.120453,58.122986
986.368713,12.400000,2251.970215,2461.199951,74.334732,57.823929,57.823933,58.114582,58.117065
986.368713,12.400000,2250.571533,2459.400146,74.368073,57.784431,57.784458,58.108044,58.110481
988.193665,12.400000,2251.970215,2458.800049,74.401413,57.737694,57.737686,58.100708,58.103100
985.152283,12.400000,2253.368408,2456.399902,74.434753,57.923126,57.923115,58.097195,58.099537
986.368713,12.400000,2251.970215,2463.000000,74.468094,57.823460,57.823467,58.091774,58.094070
986.976929,12.400000,2250.571533,2462.400146,74.501434,57.754696,57.754707,58.085098,58.087349
986.368713,12.500000,2251.970215,2465.399902,74.534775,57.908787,57.908772,58.081608,58.083813
984.543823,12.500000,2250.571533,2458.200195,74.568115,57.957729,57.957729,58.079155,58.081318
984.543823,12.500000,2253.368408,2464.199951,74.601456,58.036057,58.036072,58.078300,58.080421
983.935486,12.500000,2250.571533,2454.600098,74.634796,57.987732,57.987743,58.076508,58.078587
986.976929,12.500000,2251.970215,2458.200195,74.668137,57.881687,57.881683,58.072651,58.074688
985.152283,12.600000,2250.571533,2460.599854,74.701477,58.014057,58.014057,58.070919,58.073486
986.368713,12.600000,2251.970215,2460.000000,74.734818,57.996170,57.996185,58.069439,58.071957
985.760498,12.600000,2251.970215,2461.799805,74.768158,58.024693,58.024670,58.068550,58.071022
985.760498,12.600000,2251.970215,2463.000000,74.801498,58.024380,58.024376,58.067677,58.070099
986.976929,12.600000,2249.173584,2460.599854,74.851509,57.887150,57.887157,58.064102,58.066475
986.976929,12.600000,2249.173584,2457.000000,74.868179,57.888069,57.888088,58.062351,58.062943
986.976929,12.600000,2249.173584,2457.000000,74.901520,57.888069,57.888088,58.058899,58.059479
986.368713,12.600000,2249.173584,2463.000000,74.934860,57.915497,57.915508,58.056061,58.056629
986.368713,12.600000,2250.571533,2461.799805,74.968201,57.955750,57.955769,58.054073,58.054630
987.585205,12.700001,2249.173584,2459.400146,75.001541,57.944519,57.944515,58.051907,58.052448
988.193665,12.700001,2250.571533,2462.400146,75.034882,57.954742,57.954742,58.049980,58.050514
987.585205,12.600000,2254.766846,2458.800049,75.068222,58.018387,58.018387,58.049355,58.049877
985.760498,12.700001,2254.766846,2458.800049,75.101563,58.191338,58.191338,58.052166,58.052677
985.152283,12.700001,2254.766846,2458.800049,75.134903,58.220364,58.220345,58.055496,58.055996
986.368713,12.700001,2254.766846,2458.200195,75.168243,58.162491,58.162510,58.057617,58.058105
987.585205,12.700001,2254.766846,2464.199951,75.201584,58.102966,58.102955,58.058514,58.058994
987.585205,12.600000,2253.368408,2462.400146,75.234924,57.977539,57.977558,58.056911,58.057381
983.935486,12.700001,2254.766846,2460.000000,75.268265,58.278168,58.278152,58.061291,58.061752
986.368713,12.700001,2251.970215,2458.800049,75.301605,58.082489,58.082508,58.061710,58.062164
984.543823,12.600000,2251.970215,2455.199951,75.334946,58.084488,58.084473,58.062164,58.062607
983.935486,12.700001,2253.368408,2459.400146,75.368286,58.238400,58.238396,58.065651,58.066086
986.368713,12.700001,2256.165283,2461.799805,75.401627,58.201443,58.201466,58.068340,58.068768
986.976929,12.700001,2253.368408,2461.799805,75.434967,58.092651,58.092667,58.068821,58.069241
983.935486,12.700001,2253.368408,2464.800049,75.468307,58.236950,58.236950,58.072151,58.072563
984.543823,12.700001,2251.970215,2461.199951,75.501648,58.168919,58.168907,58.074066,58.074471
983.327271,12.700001,2250.571533,2458.800049,75.534988,58.187725,58.187744,58.076317,58.076714
983.327271,12.700001,2253.368408,2461.799805,75.568329,58.266834,58.266861,58.080090,58.080479
984.543823,12.700001,2253.368408,2457.000000,75.601669,58.209972,58.209961,58.082661,58.083042
985.152283,12.700001,2253.368408,2464.800049,75.635010,58.178848,58.178860,58.084568,58.084938
984.543823,12.700001,2251.970215,2460.000000,75.668350,58.169239,58.169228,58.086243,58.086609
985.152283,12.700001,2250.571533,2458.800049,75.701691,58.100548,58.100533,58.086529,58.086884
984.543823,12.700001,2250.571533,2462.400146,75.735031,58.128643,58.128654,58.087360,58.087711
985.152283,12.700001,2249.173584,2458.200195,75.768372,58.060749,58.060715,58.086834,58.087177
983.935486,12.700001,2249.173584,2458.800049,75.801712,58.118690,58.118675,58.087463,58.087799
983.327271,12.700001,2247.774902,2463.600098,75.835052,58.106499,58.106514,58.087841,58.088169
985.152283,12.700001,2246.376709,2460.000000,75.868393,57.980312,57.980286,58.085712,58.086033
983.327271,12.700001,2246.376709,2458.800049,75.901733,58.067764,58.067772,58.085358,58.085670
982.719055,12.800000,2246.376709,2459.400146,75.935074,58.182762,58.182770,58.087284,58.087593
983.935486,12.800000,2244.978271,2459.400146,75.968414,58.084602,58.084599,58.087234,58.087532
984.543823,12.800000,2246.376709,2461.799805,76.001755,58.094940,58.094948,58.087387,58.087677
982.110840,12.800000,2244.978271,2458.200195,76.035095,58.172161,58.172161,58.089066,58.089352
982.110840,12.800000,2246.376709,2457.000000,76.068436,58.212502,58.212490,58.091507,58.091789
980.894165,12.800000,2246.376709,2462.400146,76.101776,58.269348,58.269356,58.095028,58.095306
983.935486,12.800000,2244.978271,2458.800049,76.135117,58.084759,58.084747,58.094826,58.095097
983.327271,12.800000,2243.580078,2461.799805,76.168457,58.073025,58.073036,58.094395,58.094658
982.110840,12.900001,2244.978271,2460.599854,76.201797,58.257641,58.257645,58.097626,58.097885
983.327271,12.900001,2244.978271,2459.400146,76.235138,58.199768,58.199780,58.099651,58.099903
980.894165,12.900001,2243.580078,2458.800049,76.268478,58.276367,58.276382,58.103149,58.103397
981.502502,12.900001,2240.783447,2466.600098,76.301819,58.165092,58.165096,58.104374,58.104618
980.285889,12.900001,2242.181885,2460.599854,76.335159,58.265007,58.265034,58.107555,58.107796
979.069458,12.900001,2242.181885,2464.800049,76.368500,58.322258,58.322262,58.111809,58.112041
982.110840,12.900001,2242.181885,2460.599854,76.401840,58.177586,58.177593,58.113110,58.113338
980.894165,13.000001,2242.181885,2461.799805,76.435181,58.321690,58.321724,58.117241,58.117466
981.502502,13.000001,2243.580078,2461.199951,76.468521,58.332737,58.332752,58.121506,58.121731
982.110840,13.000001,2244.978271,2460.000000,76.501862,58.343941,58.343941,58.125912,58.126129
980.894165,13.000001,2243.580078,2461.799805,76.535202,58.361725,58.361744,58.130581,58.130795
981.502502,13.000001,2242.181885,2459.400146,76.568542,58.293175,58.293190,58.133801,58.134010
981.502502,13.000001,2243.580078,2461.199951,76.601883,58.332737,58.332752,58.137741,58.137947
980.894165,13.000001,2243.580078,2463.000000,76.635223,58.361408,58.361420,58.142170,58.142372
979.069458,13.000001,2243.580078,2459.400146,76.668564,58.449917,58.449932,58.148262,58.148460
982.110840,13.000001,2244.978271,2462.400146,76.701904,58.343307,58.343300,58.152126,58.152317
980.894165,13.000001,2244.978271,2458.800049,76.735245,58.402546,58.402550,58.157085,58.157272
980.894165,13.100001,2246.376709,2460.000000,76.768585,58.528416,58.528416,58.164436,58.164623
983.935486,13.100001,2246.376709,2463.000000,76.801926,58.382046,58.382042,58.168747,58.168930
981.502502,13.100001,2246.376709,2461.199951,76.835266,58.498932,58.498928,58.175285,58.175465
983.327271,13.100001,2246.376709,2454.600098,76.868607,58.413319,58.413330,58.179996,58.180176
980.285889,13.100001,2244.978271,2457.599854,76.901947,58.518219,58.518196,58.186695,58.186871
981.502502,13.100001,2243.580078,2454.600098,76.935287,58.420647,58.420650,58.191326,58.191502
983.935486,13.100001,2244.978271,2460.000000,76.968628,58.342834,58.342808,58.194328,58.194496
983.327271,13.100001,2246.376709,2461.199951,77.001968,58.411587,58.411587,58.198627,58.198795
983.327271,13.100001,2246.376709,2457.000000,77.035309,58.412689,58.412689,58.202866,58.203030
982.110840,13.100001,2244.978271,2460.599854,77.068649,58.429947,58.429935,58.207363,58.207523
982.719055,13.100001,2244.978271,2462.400146,77.101990,58.400368,58.400383,58.211185,58.211342
982.719055,13.199999,2246.376709,2455.800049,77.135330,58.528290,58.528267,58.217464,58.217617
983.935486,13.100001,2246.376709,2463.000000,77.168671,58.382046,58.382042,58.220722,58.220871
981.502502,13.100001,2246.376709,2454.000000,77.202011,58.500851,58.500874,58.226269,58.226414
983.935486,13.100001,2246.376709,2463.000000,77.235352,58.382046,58.382042,58.229355,58.229496
982.719055,13.199999,2247.774902,2459.400146,77.268692,58.567318,58.567314,58.236046,58.236187
982.719055,13.100001,2250.571533,2458.800049,77.302032,58.561230,58.561234,58.245659,58.242622
985.152283,13.199999,2250.571533,2461.799805,77.335373,58.530262,58.530258,58.251293,58.248318
985.152283,13.100001,2251.970215,2460.000000,77.368713,58.484520,58.484505,58.255913,58.252995
983.327271,13.199999,2251.970215,2456.399902,77.402054,58.658878,58.658867,58.263889,58.261032
983.935486,13.199999,2251.970215,2462.400146,77.435394,58.628174,58.628159,58.271103,58.268303
983.935486,13.199999,2251.970215,2461.199951,77.485405,58.628494,58.628479,58.278179,58.275436
984.543823,13.100001,2251.970215,2464.199951,77.502075,58.512466,58.512459,58.280514,58.280128
982.110840,13.199999,2253.368408,2458.200195,77.535416,58.756580,58.756588,58.289940,58.289562
984.543823,13.199999,2251.970215,2460.599854,77.568756,58.599575,58.599545,58.296070,58.295700
983.935486,13.100001,2253.368408,2461.799805,77.602097,58.582096,58.582104,58.301735,58.301373
985.152283,13.100001,2253.368408,2463.600098,77.635437,58.523472,58.523476,58.306126,58.305771
983.935486,13.100001,2254.766846,2460.000000,77.668777,58.622490,58.622501,58.312389,58.312042
985.760498,13.100001,2256.165283,2456.399902,77.702118,58.576149,58.576168,58.317612,58.317272
982.719055,13.199999,2254.766846,2456.399902,77.735458,58.767849,58.767834,58.326527,58.326195
982.719055,13.199999,2253.368408,2465.399902,77.768799,58.725479,58.725483,58.334427,58.334103
984.543823,13.100001,2254.766846,2461.799805,77.802139,58.592922,58.592903,58.339546,58.339226
983.327271,13.199999,2253.368408,2458.200195,77.835480,58.698318,58.698341,58.346649,58.346336
982.719055,13.199999,2253.368408,2457.000000,77.868820,58.727764,58.727768,58.354195,58.353889
983.935486,13.199999,2254.766846,2454.000000,77.902161,58.710266,58.710251,58.361248,58.360947
982.110840,13.100001,2254.766846,2461.799805,77.935501,58.709354,58.709343,58.368141,58.367844
982.719055,13.199999,2253.368408,2460.599854,77.968842,58.726788,58.726814,58.375240,58.374950
984.543823,13.100001,2254.766846,2463.000000,78.002182,58.592598,58.592583,58.379547,58.379261
982.719055,13.199999,2253.368408,2463.600098,78.035522,58.725967,58.725971,58.386406,58.386127
982.719055,13.100001,2253.368408,2455.199951,78.068863,58.642094,58.642105,58.391468,58.391197
984.543823,13.199999,2256.165283,2460.599854,78.102203,58.719280,58.719261,58.397961,58.397694
983.327271,13.199999,2256.165283,2461.799805,78.135544,58.777149,58.777168,58.405468,58.405209
982.719055,13.100001,2253.368408,2460.599854,78.168884,58.640625,58.640629,58.410126,58.409870
983.935486,13.199999,2251.970215,2463.600098,78.202225,58.627853,58.627838,58.414436,58.414185
982.719055,13.199999,2254.766846,2460.000000,78.235565,58.766865,58.766853,58.421413,58.421169
982.110840,13.199999,2253.368408,2460.599854,78.268906,58.755924,58.755924,58.428036,58.427799
982.719055,13.199999,2254.766846,2463.000000,78.302246,58.766045,58.766041,58.434731,58.434498
981.502502,13.199999,2253.368408,2457.000000,78.335587,58.786079,58.786076,58.441689,58.441460
980.894165,13.199999,2253.368408,2460.599854,78.368927,58.814274,58.814289,58.449066,58.448841
980.894165,13.199999,2253.368408,2463.000000,78.402267,58.813610,58.813625,58.456284,58.456066
982.110840,13.199999,2251.970215,2457.599854,78.435608,58.716816,58.716812,58.461441,58.461227
982.110840,13.199999,2249.173584,2469.600098,78.468948,58.633678,58.633690,58.464851,58.464642
982.110840,13.199999,2249.173584,2452.199951,78.502289,58.638355,58.638371,58.468288,58.468082
979.677673,13.199999,2249.173584,2457.599854,78.535629,58.753647,58.753651,58.473938,58.473736
983.935486,13.199999,2250.571533,2458.200195,78.568970,58.589355,58.589367,58.476223,58.476025
980.894165,13.199999,2251.970215,2461.199951,78.602310,58.774174,58.774181,58.482124,58.481930
982.110840,13.199999,2251.970215,2458.200195,78.635651,58.716652,58.716663,58.486767,58.486576
980.894165,13.199999,2249.173584,2461.199951,78.668991,58.694263,58.694290,58.490875,58.490688
981.502502,13.199999,2249.173584,2457.000000,78.702332,58.666225,58.666206,58.494350,58.494164
982.110840,13.199999,2249.173584,2457.000000,78.735672,58.637066,58.637070,58.497173,58.496994
979.677673,13.199999,2247.774902,2455.800049,78.769012,58.714134,58.714130,58.501472,58.501293
981.502502,13.199999,2249.173584,2454.000000,78.802353,58.667034,58.667019,58.504749,58.504574
980.894165,13.199999,2249.173584,2465.399902,78.835693,58.693123,58.693134,58.508480,58.508308
983.327271,13.199999,2247.774902,2457.000000,78.869034,58.538845,58.538849,58.509079,58.508915
983.327271,13.199999,2246.376709,2461.199951,78.902374,58.497768,58.497772,58.508858,58.508694
980.894165,13.199999,2247.774902,2455.800049,78.935715,58.655731,58.655762,58.511765,58.511604
983.327271,13.199999,2246.376709,2461.199951,78.969055,58.497768,58.497772,58.511486,58.511330
982.719055,13.199999,2244.978271,2464.199951,79.002396,58.486080,58.486084,58.510986,58.510830
980.894165,13.199999,2244.978271,2457.599854,79.035736,58.575241,58.575233,58.512257,58.512104
983.935486,13.199999,2244.978271,2464.199951,79.069077,58.427925,58.427917,58.510586,58.510437
982.110840,13.199999,2242.181885,2459.400146,79.102417,58.436428,58.436455,58.509117,58.508972
983.935486,13.199999,2244.978271,2459.400146,79.135757,58.429169,58.429173,58.507534,58.507393
983.327271,13.199999,2244.978271,2461.199951,79.169098,58.457775,58.457775,58.506550,58.506409
983.327271,13.199999,2243.580078,2460.599854,79.202438,58.417934,58.417969,58.504795,58.504658
981.502502,13.199999,2243.580078,2457.599854,79.235779,58.506062,58.506062,58.504822,58.504684
984.543823,13.199999,2242.181885,2461.199951,79.269119,58.319653,58.319649,58.501156,58.501022
985.760498,13.199999,2243.580078,2460.000000,79.302460,58.301910,58.301922,58.497208,58.497082
983.327271,13.199999,2243.580078,2461.199951,79.335800,58.417778,58.417793,58.495636,58.495510
985.760498,13.199999,2243.580078,2461.199951,79.369141,58.301605,58.301624,58.491795,58.491673
986.368713,13.199999,2243.580078,2460.599854,79.402481,58.272766,58.272762,58.487457,58.487339
985.152283,13.199999,2242.181885,2458.800049,79.435822,58.291222,58.291222,58.483570,58.483456
985.152283,13.199999,2242.181885,2457.599854,79.469162,58.291527,58.291538,58.479767,58.479656
984.543823,13.199999,2239.385010,2461.199951,79.502502,58.239590,58.239574,58.475014,58.474903
982.719055,13.100001,2240.783447,2459.400146,79.535843,58.281078,58.281082,58.471172,58.471066
984.543823,13.100001,2239.385010,2455.800049,79.569183,58.154751,58.154724,58.464909,58.464802
986.976929,13.100001,2239.385010,2461.199951,79.602524,58.037449,58.037445,58.456444,58.456341
985.760498,13.100001,2239.385010,2460.599854,79.635864,58.095524,58.095505,58.449295,58.449196
982.719055,13.100001,2242.181885,2458.200195,79.669205,58.321430,58.321449,58.446766,58.446667
985.760498,13.100001,2240.783447,2464.199951,79.702545,58.134659,58.134663,58.440582,58.440487
983.327271,13.100001,2240.783447,2458.800049,79.735886,58.252151,58.252178,58.436852,58.436760
982.719055,13.000001,2240.783447,2456.399902,79.769226,58.195667,58.195690,58.432076,58.431988
984.543823,13.000001,2239.385010,2462.400146,79.802567,58.066921,58.066917,58.424847,58.424759
983.935486,13.000001,2237.986816,2458.200195,79.835907,58.056953,58.056942,58.417561,58.417477
984.543823,13.000001,2240.783447,2464.199951,79.869247,58.106510,58.106518,58.411404,58.411320
985.760498,13.000001,2242.181885,2458.200195,79.902588,58.090031,58.090046,58.405041,58.404957
987.585205,13.000001,2240.783447,2456.399902,79.935928,57.963566,57.963570,58.396297,58.396217
986.976929,13.000001,2240.783447,2462.400146,79.969269,57.991028,57.991043,58.388271,58.388195
985.152283,13.000001,2240.783447,2461.199951,80.002609,58.078243,58.078259,58.382133,58.382057
986.368713,13.000001,2240.783447,2458.800049,80.035950,58.020874,58.020889,58.374981,58.374905
987.585205,13.000001,2239.385010,2460.000000,80.069290,57.922649,57.922653,58.366024,58.365948
986.976929,13.000001,2239.385010,2457.000000,80.102631,57.952324,57.952301,58.357830,58.357758
988.193665,13.000001,2240.783447,2464.800049,80.135971,57.932579,57.932602,58.349411,58.349339
986.368713,13.000001,2242.181885,2457.000000,80.169312,58.061348,58.061386,58.343708,58.343636
986.976929,13.000001,2242.181885,2460.599854,80.202652,58.031490,58.031502,58.337524,58.337456
987.585205,12.900001,2243.580078,2460.599854,80.235992,57.956432,57.956421,58.329979,58.329910
988.193665,13.000001,2246.376709,2463.600098,80.269333,58.092800,58.092812,58.325283,58.325214
985.152283,13.000001,2243.580078,2457.000000,80.302673,58.159351,58.159351,58.321995,58.321930
988.193665,12.900001,2244.978271,2460.599854,80.336014,57.967480,57.967484,58.314976,58.314911
986.976929,12.900001,2244.978271,2455.800049,80.369354,58.026569,58.026546,58.309265,58.309200
986.368713,12.900001,2244.978271,2461.199951,80.402695,58.054173,58.054195,58.304214,58.304150
986.976929,12.900001,2243.580078,2457.000000,80.436035,57.986275,57.986305,58.297920,58.297855
988.193665,12.900001,2243.580078,2460.599854,80.469376,57.927498,57.927498,58.290585,58.290524
990.018372,12.900001,2244.978271,2460.000000,80.502716,57.880974,57.880966,58.282475,58.282413
986.368713,12.900001,2246.376709,2461.799805,80.536057,58.094006,58.094017,58.278740,58.278683
986.368713,12.900001,2244.978271,2457.599854,80.569397,58.055084,58.055107,58.274311,58.274254
987.585205,12.900001,2244.978271,2460.599854,80.602737,57.996418,57.996403,58.268810,58.268753
988.801880,12.900001,2244.978271,2460.599854,80.636078,57.938576,57.938580,58.262272,58.262215
990.626587,12.900001,2243.580078,2464.199951,80.669418,57.811142,57.811150,58.253338,58.253284
988.801880,12.900001,2244.978271,2457.599854,80.702759,57.939320,57.939316,58.247120,58.247066
988.193665,12.900001,2244.978271,2459.400146,80.736099,57.967781,57.967781,58.241589,58.241535
989.410095,12.900001,2243.580078,2460.599854,80.769440,57.869720,57.869720,58.234226,58.234173
989.410095,12.900001,2244.978271,2458.800049,80.802780,57.910137,57.910137,58.227806,58.227757
986.976929,12.900001,2244.978271,2459.400146,80.836121,58.025665,58.025665,58.223804,58.223755
988.193665,12.800000,2244.978271,2461.799805,80.869461,57.881107,57.881088,58.217018,58.216969
987.585205,12.900001,2243.580078,2458.800049,80.902802,57.956879,57.956886,58.211868,58.211819
986.976929,12.900001,2244.978271,2463.600098,80.936142,58.024605,58.024605,58.208160,58.208111
986.976929,12.900001,2246.376709,2461.199951,80.969482,58.065193,58.065193,58.205330,58.205280
989.410095,12.900001,2250.571533,2460.000000,81.002823,58.069618,58.069614,58.202641,58.202595
988.801880,12.900001,2251.970215,2464.199951,81.036163,58.137367,58.137379,58.200714,58.201302
988.193665,12.800000,2251.970215,2461.199951,81.069504,58.081009,58.080990,58.199520,58.198917
988.801880,12.800000,2251.970215,2461.199951,81.102844,58.052090,58.052101,58.195164,58.196011
987.585205,12.800000,2250.571533,2456.399902,81.136185,58.071255,58.071262,58.192711,58.193539
988.801880,12.800000,2250.571533,2456.399902,81.169525,58.013378,58.013397,58.189159,58.189972
988.193665,12.800000,2253.368408,2456.399902,81.202866,58.122154,58.122158,58.187832,58.188629
988.193665,12.800000,2253.368408,2458.200195,81.236206,58.121689,58.121693,58.186523,58.187305
990.018372,12.800000,2254.766846,2458.800049,81.286217,58.074699,58.074703,58.184307,58.185078
987.585205,12.800000,2254.766846,2464.199951,81.319557,58.188984,58.188988,58.184402,58.185154
989.410095,12.800000,2256.165283,2459.400146,81.352898,58.143318,58.143322,58.183586,58.184326
988.801880,12.700001,2256.165283,2462.400146,81.386238,58.085449,58.085464,58.181644,58.182369
990.018372,12.800000,2254.766846,2463.000000,81.419579,58.073627,58.073650,58.179504,58.180218
990.018372,12.700001,2254.766846,2458.200195,81.452919,57.988850,57.988823,58.175732,58.176430
989.410095,12.700001,2256.165283,2458.800049,81.486259,58.057472,58.057476,58.173389,58.174076
989.410095,12.700001,2256.165283,2458.200195,81.519600,58.057629,58.057640,58.171097,58.171772
988.193665,12.700001,2256.165283,2457.000000,81.552940,58.115784,58.115784,58.170002,58.170662
986.976929,12.700001,2256.165283,2460.599854,81.586281,58.172771,58.172771,58.170055,58.170704
989.410095,12.600000,2258.961914,2457.000000,81.619621,58.051701,58.051704,58.167713,58.168346
988.801880,12.600000,2260.359863,2463.600098,81.652962,58.118713,58.118721,58.166744,58.167362
991.234924,12.600000,2261.758545,2461.199951,81.686302,58.043625,58.043671,58.164303,58.164913
991.843140,12.600000,2260.359863,2458.800049,81.719643,57.975578,57.975590,58.160568,58.161163
990.626587,12.600000,2260.359863,2466.000000,81.752983,58.031410,58.031414,58.158009,58.158592
988.801880,12.600000,2261.758545,2455.800049,81.786324,58.160629,58.160652,58.158062,58.158634
989.410095,12.600000,2263.156738,2459.400146,81.819664,58.170567,58.170567,58.158310,58.158871
991.234924,12.500000,2265.953369,2460.000000,81.853004,58.077408,58.077412,58.156708,58.157257
989.410095,12.500000,2264.555176,2458.200195,81.886345,58.124775,58.124786,58.156075,58.156612
990.626587,12.500000,2264.555176,2465.399902,81.919685,58.065071,58.065048,58.154274,58.154800
989.410095,12.500000,2265.953369,2459.400146,81.953026,58.164249,58.164261,58.154472,58.154987
990.018372,12.500000,2265.953369,2460.000000,81.986366,58.135174,58.135174,58.154087,58.154594
991.234924,12.400000,2265.953369,2457.599854,82.019707,57.992168,57.992195,58.150883,58.151379
987.585205,12.400000,2264.555176,2456.399902,82.053047,58.126217,58.126205,58.150394,58.150879
990.626587,12.400000,2263.156738,2463.000000,82.086388,57.940018,57.940033,58.146229,58.146706
990.018372,12.400000,2261.758545,2456.399902,82.119728,57.930813,57.930828,58.141964,58.142429
989.410095,12.400000,2261.758545,2461.199951,82.153069,57.958447,57.958450,58.138329,58.138786
989.410095,12.299999,2261.758545,2461.199951,82.186409,57.872574,57.872593,58.133068,58.133514
988.801880,12.299999,2260.359863,2456.399902,82.219749,57.862892,57.862907,58.127716,58.128155
987.585205,12.299999,2258.961914,2464.199951,82.253090,57.878853,57.878868,58.122787,58.123219
989.410095,12.299999,2257.563477,2463.000000,82.286430,57.752533,57.752560,58.115456,58.115879
987.585205,12.299999,2254.766846,2455.199951,82.319771,57.761517,57.761517,58.108448,58.108864
989.410095,12.299999,2253.368408,2464.199951,82.353111,57.632542,57.632553,58.099026,58.099434
986.368713,12.400000,2253.368408,2457.000000,82.386452,57.864960,57.864986,58.094391,58.094791
987.585205,12.400000,2253.368408,2460.599854,82.419792,57.806099,57.806095,58.088680,58.089073
985.760498,12.400000,2251.970215,2461.799805,82.453133,57.852757,57.852730,58.084011,58.084393
987.585205,12.400000,2251.970215,2463.000000,82.486473,57.765553,57.765541,58.077705,58.078079
988.193665,12.400000,2251.970215,2462.400146,82.519814,57.736774,57.736759,58.070953,58.071320
988.193665,12.400000,2251.970215,2461.199951,82.553154,57.737080,57.737080,58.064342,58.064701
988.193665,12.400000,2253.368408,2459.400146,82.586494,57.777466,57.777466,58.058662,58.059013
988.193665,12.400000,2253.368408,2464.199951,82.619835,57.776234,57.776241,58.053070,58.053413
988.193665,12.400000,2251.970215,2456.399902,82.653175,57.738308,57.738274,58.046837,58.047173
987.585205,12.500000,2253.368408,2460.000000,82.686516,57.892197,57.892212,58.043774,58.044106
989.410095,12.500000,2251.970215,2458.800049,82.719856,57.765831,57.765808,58.038273,58.038593
989.410095,12.500000,2250.571533,2457.599854,82.753197,57.726192,57.726208,58.032093,58.032406
987.585205,12.500000,2251.970215,2458.200195,82.786537,57.852734,57.852730,58.028542,58.028847
990.018372,12.500000,2256.165283,2458.200195,82.819878,57.856819,57.856804,58.025139,58.025440
990.018372,12.500000,2254.766846,2457.599854,82.853218,57.817078,57.817085,58.021019,58.021313
988.193665,12.600000,2254.766846,2462.400146,82.886559,57.988499,57.988487,58.020374,58.020664
985.760498,12.600000,2256.165283,2461.799805,82.919899,58.144451,58.144444,58.022831,58.023117
986.976929,12.600000,2256.165283,2461.799805,82.953239,58.086468,58.086464,58.024094,58.024372
985.760498,12.600000,2254.766846,2454.600098,82.986580,58.106449,58.106434,58.025723,58.025997
989.410095,12.600000,2254.766846,2455.800049,83.019920,57.932377,57.932365,58.023876,58.024143
986.976929,12.600000,2256.165283,2460.599854,83.053261,58.086784,58.086781,58.025120,58.025383
988.193665,12.600000,2258.961914,2456.399902,83.086601,58.109715,58.109715,58.026794,58.027054
988.193665,12.600000,2257.563477,2460.000000,83.119942,58.068893,58.068890,58.027630,58.027882
987.585205,12.600000,2256.165283,2460.599854,83.153282,58.057819,58.057838,58.028229,58.028473
990.018372,12.600000,2256.165283,2460.000000,83.186623,57.942299,57.942303,58.026527,58.026768
986.368713,12.600000,2254.766846,2463.600098,83.219963,58.075069,58.075092,58.027489,58.027725
987.585205,12.600000,2253.368408,2460.599854,83.253304,57.978008,57.978027,58.026508,58.026741
987.585205,12.600000,2253.368408,2456.399902,83.286644,57.979095,57.979134,58.025570,58.025799
986.368713,12.600000,2256.165283,2463.600098,83.319984,58.114971,58.114998,58.027340,58.027565
988.801880,12.600000,2257.563477,2458.200195,83.353325,58.040436,58.040451,58.027599,58.027821
987.585205,12.600000,2257.563477,2464.199951,83.386665,58.096745,58.096771,58.028969,58.029186
989.410095,12.600000,2260.359863,2455.800049,83.420006,58.091854,58.091866,58.030212,58.030426
988.801880,12.600000,2260.359863,2458.800049,83.453346,58.119984,58.119991,58.031990,58.032200
986.368713,12.600000,2263.156738,2461.199951,83.486687,58.314911,58.314941,58.037594,58.037800
987.585205,12.600000,2260.359863,2461.199951,83.520027,58.177250,58.177269,58.040359,58.040562
989.410095,12.600000,2257.563477,2460.000000,83.553368,58.011055,58.011089,58.039776,58.039978
985.760498,12.600000,2256.165283,2461.799805,83.586708,58.144451,58.144444,58.041851,58.042046
988.801880,12.500000,2254.766846,2462.400146,83.620049,57.873627,57.873631,58.038521,58.038712
986.976929,12.500000,2253.368408,2458.200195,83.653389,57.921619,57.921619,58.036205,58.036392
985.760498,12.500000,2253.368408,2455.199951,83.686729,57.980377,57.980377,58.035099,58.035282
987.585205,12.500000,2253.368408,2465.399902,83.720070,57.890797,57.890820,58.032242,58.032421
988.193665,12.500000,2251.970215,2463.600098,83.753410,57.822407,57.822411,58.028088,58.028263
987.585205,12.500000,2250.571533,2458.200195,83.786751,57.812778,57.812798,58.021725,58.023998
986.368713,12.500000,2251.970215,2460.599854,83.820091,57.910034,57.910046,58.019512,58.021740
986.368713,12.500000,2251.970215,2458.200195,83.853432,57.910660,57.910660,58.017357,58.019539
985.760498,12.500000,2251.970215,2454.000000,83.886772,57.940746,57.940742,58.015839,58.017979
985.760498,12.500000,2249.173584,2460.599854,83.920113,57.859104,57.859112,58.012737,58.014832
986.368713,12.500000,2247.774902,2457.000000,83.953453,57.791058,57.791065,58.008347,58.010399
986.976929,12.500000,2244.978271,2457.599854,83.986794,57.681950,57.681923,58.001884,58.003895
985.152283,12.500000,2243.580078,2463.000000,84.020134,57.727474,57.727470,57.996449,57.998421
985.152283,12.500000,2243.580078,2458.800049,84.036804,57.728539,57.728554,57.993782,57.993076
985.760498,12.500000,2244.978271,2460.000000,84.070145,57.739269,57.739269,57.988743,57.988052
983.327271,12.500000,2244.978271,2455.800049,84.103485,57.856449,57.856468,57.986126,57.985447
986.368713,12.500000,2246.376709,2460.000000,84.136826,57.750305,57.750290,57.981453,57.980789
986.976929,12.500000,2247.774902,2458.800049,84.170166,57.761639,57.761627,57.977100,57.976448
985.152283,12.600000,2246.376709,2464.800049,84.203506,57.893047,57.893040,57.975437,57.974796
985.152283,12.500000,2246.376709,2464.800049,84.236847,57.807041,57.807045,57.972103,57.971474
985.760498,12.600000,2246.376709,2458.800049,84.270187,57.865589,57.865585,57.969994,57.969376
985.152283,12.600000,2243.580078,2461.199951,84.303528,57.813946,57.813953,57.966904,57.966297
985.760498,12.600000,2243.580078,2460.599854,84.336868,57.785110,57.785099,57.963303,57.962708
985.152283,12.600000,2242.181885,2458.200195,84.370209,57.774673,57.774662,57.959568,57.958984
985.152283,12.600000,2242.181885,2459.400146,84.403549,57.774372,57.774364,57.955902,57.955330
985.152283,12.600000,2243.580078,2460.599854,84.436890,57.814098,57.814095,57.953094,57.952534
985.152283,12.700001,2244.978271,2457.599854,84.470230,57.940918,57.940910,57.952854,57.952305
985.760498,12.700001,2243.580078,2461.199951,84.503571,57.870998,57.870995,57.951233,57.950695
986.368713,12.700001,2243.580078,2458.800049,84.536911,57.842628,57.842655,57.949081,57.948555
986.976929,12.700001,2242.181885,2458.200195,84.570251,57.773808,57.773800,57.945610,57.945095
983.935486,12.700001,2244.978271,2464.199951,84.603592,57.997292,57.997257,57.946636,57.946129
985.152283,12.700001,2243.580078,2461.199951,84.636932,57.899990,57.899982,57.945709,57.945213
983.935486,12.700001,2243.580078,2464.199951,84.670273,57.957279,57.957279,57.945938,57.945454
985.152283,12.800000,2242.181885,2463.600098,84.703613,57.945435,57.945431,57.945930,57.945454
983.935486,12.800000,2240.783447,2458.800049,84.736954,57.964661,57.964676,57.946301,57.945835
985.760498,12.800000,2240.783447,2458.200195,84.770294,57.877762,57.877792,57.944942,57.944489
984.543823,12.800000,2240.783447,2462.400146,84.803635,57.934719,57.934742,57.944740,57.944294
985.152283,12.800000,2239.385010,2455.199951,84.836975,57.867443,57.867428,57.943211,57.942772
985.152283,12.900001,2240.783447,2463.600098,84.886986,57.991505,57.991512,57.944168,57.943737
984.543823,12.900001,2240.783447,2460.000000,84.920326,58.021435,58.021427,57.945698,57.945274
985.152283,12.900001,2240.783447,2460.000000,84.953667,57.992409,57.992424,57.946621,57.946209
985.760498,12.900001,2242.181885,2463.000000,84.987007,58.002697,58.002697,57.947731,57.947327
985.760498,12.900001,2242.181885,2460.599854,85.020348,58.003300,58.003292,57.948833,57.948437
986.976929,12.900001,2242.181885,2458.200195,85.053688,57.945965,57.945999,57.948776,57.948387
985.760498,12.900001,2243.580078,2463.600098,85.087029,58.042553,58.042549,57.950634,57.950253
985.760498,13.000001,2240.783447,2461.199951,85.120369,58.049252,58.049263,57.952587,57.952213
985.760498,12.900001,2240.783447,2461.799805,85.153709,57.962971,57.962978,57.952789,57.952427
988.193665,12.900001,2242.181885,2460.599854,85.187050,57.887505,57.887497,57.951500,57.951141
986.368713,13.000001,2239.385010,2458.800049,85.220390,57.980835,57.980824,57.952080,57.951729
986.368713,13.000001,2240.783447,2460.000000,85.253731,58.020576,58.020592,57.953434,57.953091
985.760498,13.000001,2239.385010,2455.199951,85.287071,58.010700,58.010685,57.954571,57.954231
985.760498,13.000001,2239.385010,2459.400146,85.320412,58.009659,58.009651,57.955662,57.955330
988.193665,13.000001,2239.385010,2458.800049,85.353752,57.894020,57.894016,57.954441,57.954117
986.976929,13.000001,2236.588379,2460.599854,85.387093,57.871342,57.871342,57.952793,57.952477
987.585205,13.000001,2237.986816,2460.000000,85.420433,57.882614,57.882626,57.951405,57.951092
986.368713,13.000001,2239.385010,2457.000000,85.453773,57.981277,57.981293,57.951996,57.951691
988.801880,13.000001,2240.783447,2457.599854,85.487114,57.905437,57.905476,57.951073,57.950775
986.368713,13.000001,2242.181885,2461.799805,85.520454,58.060150,58.060158,57.953236,57.952942
989.410095,12.900001,2243.580078,2459.400146,85.553795,57.870014,57.870010,57.951588,57.951302
986.976929,13.000001,2244.978271,2464.800049,85.587135,58.110413,58.110416,57.954731,57.954453
986.368713,13.000001,2246.376709,2459.400146,85.620476,58.180725,58.180725,57.959206,57.958935
988.193665,12.900001,2247.774902,2458.200195,85.653816,58.048016,58.048019,57.960964,57.960697
988.193665,12.900001,2246.376709,2462.400146,85.687157,58.007004,58.007008,57.961876,57.961613
990.626587,12.900001,2246.376709,2458.200195,85.720497,57.892529,57.892525,57.960503,57.960243
988.801880,12.900001,2246.376709,2454.600098,85.753838,57.980042,57.980042,57.960892,57.960636
989.410095,12.900001,2244.978271,2458.800049,85.787178,57.910137,57.910137,57.959885,57.959637
991.234924,12.900001,2244.978271,2457.599854,85.820518,57.823875,57.823868,57.957191,57.956947
990.018372,12.800000,2246.376709,2462.400146,85.853859,57.834286,57.834297,57.954758,57.954517
988.801880,12.800000,2243.580078,2455.199951,85.887199,57.813847,57.813873,57.951969,57.951733
990.018372,12.800000,2242.181885,2454.600098,85.920540,57.716244,57.716248,57.947300,57.947071
989.410095,12.800000,2243.580078,2461.199951,85.953880,57.783497,57.783504,57.944057,57.943832
990.018372,12.800000,2244.978271,2457.000000,85.987221,57.795639,57.795647,57.941116,57.940899
990.018372,12.700001,2247.774902,2463.000000,86.020561,57.788055,57.788025,57.938087,57.937870
990.626587,12.700001,2246.376709,2458.200195,86.053902,57.720440,57.720451,57.933777,57.933563
990.018372,12.600000,2247.774902,2459.400146,86.087242,57.702946,57.702930,57.929207,57.928997
990.626587,12.600000,2246.376709,2460.599854,86.120583,57.633850,57.633862,57.923359,57.923153
990.018372,12.600000,2247.774902,2460.000000,86.153923,57.702797,57.702808,57.918991,57.918789
990.018372,12.600000,2247.774902,2455.800049,86.187263,57.703835,57.703835,57.914730,57.914532
990.626587,12.500000,2249.173584,2462.400146,86.220604,57.627350,57.627346,57.909039,57.908844
990.018372,12.500000,2249.173584,2460.000000,86.253944,57.656788,57.656773,57.904045,57.903854
991.234924,12.400000,2249.173584,2462.400146,86.287285,57.512589,57.512596,57.896294,57.896107
991.234924,12.400000,2251.970215,2457.000000,86.320625,57.593784,57.593796,57.890305,57.890121
990.018372,12.400000,2249.173584,2461.799805,86.353966,57.570400,57.570389,57.883968,57.883789
991.234924,12.400000,2249.173584,2462.400146,86.387306,57.512589,57.512596,57.876614,57.876438
991.843140,12.299999,2246.376709,2459.400146,86.420647,57.318687,57.318668,57.865566,57.865395
991.234924,12.299999,2246.376709,2458.200195,86.453987,57.347771,57.347778,57.855316,57.855145
992.451355,12.299999,2246.376709,2467.800049,86.487328,57.287903,57.287903,57.844078,57.843914
990.626587,12.299999,2249.173584,2462.400146,86.520668,57.455502,57.455509,57.836384,57.836224
991.843140,12.200000,2250.571533,2458.800049,86.554008,57.352821,57.352840,57.826809,57.826653
991.234924,12.200000,2253.368408,2461.799805,86.587349,57.460739,57.460762,57.819561,57.819408
991.234924,12.200000,2254.766846,2461.199951,86.620689,57.500797,57.500820,57.813248,57.813099
992.451355,12.200000,2257.563477,2455.800049,86.654030,57.524315,57.524319,57.807526,57.807381
992.451355,12.099999,2257.563477,2463.000000,86.687370,57.436684,57.436714,57.800186,57.800041
993.059814,12.099999,2258.961914,2458.800049,86.720711,57.448818,57.448814,57.793228,57.793087
993.668030,12.099999,2258.961914,2463.000000,86.754051,57.419003,57.419010,57.785816,57.785679
990.626587,12.099999,2257.563477,2458.200195,86.787392,57.524349,57.524345,57.780640,57.780502
992.451355,11.999999,2257.563477,2459.400146,86.820732,57.351799,57.351833,57.772148,57.772015
992.451355,11.999999,2257.563477,2462.400146,86.854073,57.351048,57.351070,57.763809,57.763680
992.451355,11.999999,2256.165283,2457.599854,86.887413,57.312370,57.312382,57.754871,57.754742
990.626587,11.999999,2254.766846,2463.000000,86.920753,57.357533,57.357510,57.747002,57.746876
991.234924,11.999999,2253.368408,2462.400146,86.954094,57.288940,57.288948,57.737930,57.737808
991.843140,11.999999,2254.766846,2460.000000,86.987434,57.300655,57.300655,57.729275,57.729153
990.626587,11.899999,2254.766846,2463.000000,87.020775,57.271748,57.271732,57.720215,57.720097
992.451355,11.899999,2254.766846,2454.600098,87.054115,57.187435,57.187439,57.709663,57.709549
993.059814,11.899999,2254.766846,2457.599854,87.087456,57.157913,57.157932,57.698738,57.698627
991.234924,11.899999,2254.766846,2460.000000,87.120796,57.243679,57.243698,57.689728,57.689621
991.843140,11.899999,2253.368408,2457.000000,87.154137,57.175697,57.175686,57.679550,57.679443
990.018372,11.899999,2251.970215,2466.600098,87.187477,57.219818,57.219803,57.670444,57.670341
988.801880,11.800001,2253.368408,2465.399902,87.220818,57.232002,57.232040,57.661766,57.661663
990.018372,11.800001,2253.368408,2457.599854,87.254158,57.176250,57.176247,57.652149,57.652050
990.626587,11.800001,2250.571533,2463.600098,87.287498,57.066017,57.066025,57.640545,57.640446
989.410095,11.800001,2251.970215,2461.199951,87.320839,57.164253,57.164257,57.631115,57.631016
988.801880,11.800001,2250.571533,2458.800049,87.354179,57.153744,57.153767,57.621662,57.621567
988.193665,11.800001,2250.571533,2463.600098,87.387520,57.181419,57.181438,57.612942,57.612850
990.626587,11.800001,2250.571533,2461.199951,87.420860,57.066608,57.066635,57.602123,57.602036
990.018372,11.800001,2251.970215,2460.000000,87.454201,57.135704,57.135677,57.592888,57.592800
988.193665,11.800001,2251.970215,2461.199951,87.487541,57.222004,57.222019,57.585545,57.585457
987.585205,11.800001,2251.970215,2455.800049,87.520882,57.252300,57.252277,57.578945,57.578861
988.801880,11.800001,2250.571533,2458.200195,87.554222,57.153893,57.153915,57.570530,57.570446
988.801880,11.800001,2249.173584,2457.599854,87.587563,57.114067,57.114075,57.561493,57.561409
987.585205,11.800001,2250.571533,2461.799805,87.620903,57.210785,57.210800,57.554546,57.554466
988.801880,11.800001,2249.173584,2467.199951,87.654243,57.111675,57.111687,57.545776,57.545700
988.193665,11.800001,2250.571533,2463.000000,87.687584,57.181568,57.181587,57.538567,57.538490
986.368713,11.899999,2250.571533,2460.000000,87.720924,57.354900,57.354935,57.534927,57.534855
986.976929,11.899999,2249.173584,2459.400146,87.754265,57.286129,57.286121,57.527576,57.529930
988.193665,11.899999,2250.571533,2456.399902,87.787605,57.269016,57.269020,57.522457,57.524765
987.585205,11.899999,2249.173584,2459.400146,87.820946,57.257202,57.257202,57.517204,57.519466
986.368713,11.999999,2247.774902,2458.800049,87.854286,57.361034,57.361053,57.514111,57.516331
987.585205,11.999999,2246.376709,2460.000000,87.887627,57.262859,57.262844,57.509136,57.511311
988.193665,11.999999,2244.978271,2461.799805,87.920967,57.193485,57.193489,57.502884,57.505016
985.760498,11.999999,2244.978271,2457.599854,87.954308,57.310242,57.310261,57.499073,57.501160
989.410095,12.099999,2243.580078,2460.000000,87.987648,57.182034,57.182014,57.492794,57.494839
986.368713,12.099999,2240.783447,2458.200195,88.020988,57.246845,57.246868,57.487923,57.489929
987.585205,12.099999,2244.978271,2461.199951,88.054329,57.308399,57.308399,57.484367,57.486336
987.585205,12.099999,2244.978271,2459.400146,88.087669,57.308846,57.308842,57.480892,57.482822
988.801880,12.200000,2244.978271,2461.799805,88.121010,57.336349,57.336346,57.478031,57.479923
987.585205,12.200000,2243.580078,2457.000000,88.154350,57.355305,57.355289,57.475601,57.477455
988.801880,12.200000,2244.978271,2458.800049,88.187691,57.337086,57.337105,57.472858,57.474674
988.193665,12.200000,2244.978271,2454.000000,88.221031,57.367153,57.367161,57.470764,57.472546
986.976929,12.200000,2246.376709,2460.599854,88.254372,57.463379,57.463352,57.470619,57.472363
990.018372,12.299999,2243.580078,2458.800049,88.287712,57.325275,57.325268,57.467739,57.469448
987.585205,12.299999,2243.580078,2459.400146,88.321053,57.440632,57.440620,57.467205,57.468876
987.585205,12.299999,2242.181885,2465.399902,88.354393,57.399128,57.399139,57.465855,57.467495
986.976929,12.299999,2240.783447,2458.200195,88.387733,57.389759,57.389797,57.464348,57.465958
987.585205,12.299999,2239.385010,2461.199951,88.421074,57.320045,57.320045,57.461491,57.463070
991.234924,12.400000,2240.783447,2460.599854,88.454414,57.273113,57.273121,57.457760,57.459309
987.585205,12.299999,2240.783447,2456.399902,88.487755,57.361279,57.361286,57.455853,57.457367
987.585205,12.400000,2242.181885,2465.399902,88.521095,57.485081,57.485092,57.456429,57.457916
986.976929,12.400000,2242.181885,2461.199951,88.554436,57.515034,57.515053,57.457592,57.459049
988.193665,12.400000,2242.181885,2461.799805,88.587776,57.457054,57.457050,57.457581,57.459011
987.585205,12.400000,2242.181885,2461.199951,88.621117,57.486111,57.486122,57.458145,57.459549
989.410095,12.400000,2244.978271,2452.199951,88.671127,57.481674,57.481701,57.458611,57.459988
989.410095,12.400000,2244.978271,2463.600098,88.704468,57.478886,57.478882,57.459011,57.460361
990.018372,12.400000,2246.376709,2462.400146,88.737808,57.490318,57.490307,57.459633,57.460953
990.018372,12.400000,2247.774902,2459.400146,88.771149,57.531025,57.531013,57.461044,57.462341
990.018372,12.400000,2247.774902,2461.799805,88.804489,57.530434,57.530422,57.462418,57.463688
990.018372,12.400000,2246.376709,2456.399902,88.837830,57.491787,57.491772,57.463001,57.464245
988.801880,12.400000,2244.978271,2455.199951,88.871170,57.509819,57.509842,57.463928,57.465149
990.018372,12.400000,2244.978271,2460.599854,88.904510,57.450771,57.450745,57.463669,57.464863
986.976929,12.400000,2246.376709,2458.800049,88.937851,57.635685,57.635677,57.467075,57.468246
987.585205,12.400000,2246.376709,2460.000000,88.971191,57.606449,57.606419,57.469833,57.470982
989.410095,12.400000,2250.571533,2463.000000,89.004532,57.638893,57.638897,57.473183,57.474308
988.193665,12.400000,2251.970215,2458.200195,89.037872,57.737846,57.737835,57.478420,57.479527
987.585205,12.400000,2250.571533,2463.600098,89.071213,57.725449,57.725471,57.483315,57.484398
986.976929,12.400000,2250.571533,2464.199951,89.104553,57.754234,57.754242,57.488678,57.489742
987.585205,12.400000,2251.970215,2456.399902,89.137894,57.767250,57.767227,57.494194,57.495235
988.801880,12.400000,2253.368408,2462.400146,89.171234,57.747787,57.747810,57.499214,57.500237
987.585205,12.400000,2253.368408,2458.200195,89.204575,57.806721,57.806705,57.505306,57.506306
988.193665,12.400000,2251.970215,2460.599854,89.237915,57.737232,57.737228,57.509895,57.510880
985.760498,12.400000,2253.368408,2462.400146,89.271255,57.892536,57.892529,57.517475,57.518436
985.760498,12.400000,2251.970215,2454.600098,89.304596,57.854633,57.854614,57.524151,57.525093
986.976929,12.400000,2250.571533,2457.000000,89.337936,57.756084,57.756104,57.528744,57.529667
986.368713,12.400000,2247.774902,2464.199951,89.371277,57.703255,57.703278,57.532200,57.533104
987.585205,12.400000,2247.774902,2456.399902,89.404617,57.647339,57.647324,57.534477,57.535366
986.976929,12.400000,2249.173584,2462.400146,89.437958,57.714748,57.714741,57.538048,57.538918
985.760498,12.400000,2251.970215,2456.399902,89.471298,57.854164,57.854149,57.544308,57.545158
985.760498,12.400000,2253.368408,2463.000000,89.504639,57.892380,57.892357,57.551201,57.552032
986.976929,12.400000,2256.165283,2458.800049,89.537979,57.915363,57.915367,57.558411,57.559227
986.976929,12.400000,2260.359863,2456.399902,89.571320,58.035648,58.035645,57.567860,57.568661
985.760498,12.400000,2258.961914,2460.599854,89.604660,58.052654,58.052658,57.577461,57.578243
986.368713,12.400000,2260.359863,2459.400146,89.638000,58.063835,58.063862,57.587090,57.587860
988.801880,12.400000,2258.961914,2458.800049,89.671341,57.908291,57.908321,57.593452,57.594204
985.152283,12.500000,2256.165283,2463.000000,89.704681,58.087181,58.087177,57.603226,57.603966
986.368713,12.500000,2256.165283,2463.600098,89.738022,58.029007,58.029022,57.611660,57.612381
984.543823,12.500000,2256.165283,2460.000000,89.771362,58.117035,58.117031,57.621666,57.622375
983.935486,12.500000,2254.766846,2457.599854,89.804703,58.106819,58.106823,57.631271,57.631969
985.760498,12.500000,2254.766846,2458.800049,89.838043,58.019363,58.019363,57.638958,57.639641
985.152283,12.500000,2251.970215,2457.000000,89.871384,57.968979,57.968975,57.645493,57.646164
983.327271,12.500000,2250.571533,2458.200195,89.904724,58.015850,58.015873,57.652824,57.653484
983.935486,12.500000,2247.774902,2460.000000,89.938065,57.906338,57.906353,57.657845,57.658493
984.543823,12.500000,2247.774902,2464.199951,89.971405,57.876205,57.876205,57.662170,57.662804
981.502502,12.600000,2247.774902,2460.599854,90.004745,58.108555,58.108547,57.671009,57.671631
985.152283,12.600000,2247.774902,2458.800049,90.038086,57.934578,57.934547,57.676228,57.676838
982.110840,12.600000,2247.774902,2458.800049,90.071426,58.079906,58.079887,57.684219,57.684818
981.502502,12.600000,2246.376709,2461.199951,90.104767,58.068382,58.068390,57.691826,57.692413
980.894165,12.600000,2246.376709,2460.000000,90.138107,58.097843,58.097847,57.699867,57.700443
980.894165,12.600000,2246.376709,2462.400146,90.171448,58.097206,58.097210,57.707737,57.708302
