Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
990.018372,12.400000,2250.571533,2462.400146,106.875015,57.610180,57.610172,57.684433,57.685032
989.410095,12.400000,2251.970215,2457.599854,106.908356,57.680199,57.680187,57.684349,57.684937
988.193665,12.299999,2250.571533,2457.599854,106.941696,57.612122,57.612129,57.682919,57.683495
986.368713,12.299999,2250.571533,2461.199951,106.975037,57.698036,57.698029,57.683220,57.683781
986.976929,12.299999,2251.970215,2458.200195,107.008377,57.709816,57.709812,57.683746,57.684296
985.152283,12.299999,2251.970215,2457.599854,107.041718,57.796928,57.796902,57.685986,57.686527
986.368713,12.299999,2250.571533,2461.799805,107.075058,57.697880,57.697906,57.686222,57.686752
986.368713,12.299999,2249.173584,2456.399902,107.108398,57.659306,57.659290,57.685688,57.686207
988.801880,12.299999,2247.774902,2462.400146,107.141739,57.502087,57.502079,57.682053,57.682560
987.585205,12.299999,2249.173584,2461.799805,107.175079,57.600033,57.600025,57.680431,57.680927
987.585205,12.299999,2250.571533,2458.800049,107.208420,57.640751,57.640732,57.679646,57.680130
985.152283,12.299999,2249.173584,2461.199951,107.241760,57.716042,57.716034,57.680367,57.680840
986.368713,12.299999,2251.970215,2463.000000,107.275101,57.737537,57.737522,57.681496,57.681961
987.585205,12.299999,2251.970215,2457.000000,107.308441,57.681175,57.681164,57.681492,57.681946
986.368713,12.299999,2253.368408,2459.400146,107.341782,57.778416,57.778419,57.683411,57.683857
985.760498,12.299999,2253.368408,2460.000000,107.375122,57.807243,57.807243,57.685863,57.686298
986.368713,12.299999,2254.766846,2461.199951,107.408463,57.817879,57.817894,57.688477,57.688904
986.976929,12.299999,2256.165283,2459.400146,107.441803,57.829300,57.829319,57.691265,57.691685
988.801880,12.299999,2258.961914,2463.000000,107.475143,57.821304,57.821331,57.693840,57.694252
985.760498,12.299999,2257.563477,2458.200195,107.508484,57.927494,57.927498,57.698467,57.698872
986.976929,12.299999,2257.563477,2464.199951,107.541824,57.867928,57.867935,57.701820,57.702221
987.585205,12.299999,2257.563477,2458.200195,107.575165,57.840553,57.840557,57.704571,57.704960
987.585205,12.400000,2257.563477,2465.399902,107.608505,57.924553,57.924568,57.708923,57.709309
986.368713,12.400000,2257.563477,2459.400146,107.641846,57.984081,57.984123,57.714375,57.714752
988.193665,12.400000,2257.563477,2458.800049,107.675186,57.897339,57.897350,57.719780,57.718369
986.976929,12.400000,2258.961914,2459.400146,107.708527,57.994987,57.994987,57.725231,57.723846
985.760498,12.400000,2257.563477,2458.800049,107.741867,58.013245,58.013241,57.730934,57.729576
986.368713,12.400000,2256.165283,2463.600098,107.775208,57.943073,57.943089,57.735134,57.733803
986.368713,12.400000,2257.563477,2460.599854,107.808548,57.983761,57.983807,57.740059,57.738754
987.585205,12.400000,2257.563477,2455.800049,107.841888,57.927082,57.927086,57.743759,57.742485
985.152283,12.400000,2258.961914,2459.400146,107.875229,58.082005,58.081997,57.750458,57.749207
984.543823,12.400000,2258.961914,2463.000000,107.891899,58.110081,58.110085,57.754036,57.756351
986.368713,12.400000,2258.961914,2457.599854,107.925240,58.024456,58.024483,57.759392,57.761662
983.935486,12.400000,2258.961914,2455.800049,107.958580,58.141113,58.141144,57.766949,57.769176
983.935486,12.400000,2257.563477,2465.399902,107.991920,58.098595,58.098606,57.773518,57.775700
984.543823,12.400000,2258.961914,2460.599854,108.025261,58.110733,58.110744,57.780193,57.782333
982.719055,12.400000,2257.563477,2454.000000,108.058601,58.159889,58.159893,57.787712,57.789810
983.327271,12.400000,2257.563477,2464.199951,108.091942,58.127995,58.128014,57.794449,57.796509
983.327271,12.400000,2256.165283,2458.800049,108.125282,58.089554,58.089550,57.800293,57.802311
982.719055,12.500000,2257.563477,2463.000000,108.158623,58.243374,58.243404,57.809067,57.811047
982.110840,12.500000,2258.961914,2460.599854,108.191963,58.313068,58.313076,57.819046,57.820988
983.327271,12.500000,2257.563477,2459.400146,108.225304,58.215256,58.215279,57.826893,57.828796
983.935486,12.500000,2258.961914,2460.599854,108.258644,58.225746,58.225754,57.834789,57.836658
984.543823,12.500000,2257.563477,2462.400146,108.291985,58.156288,58.156296,57.841156,57.842987
984.543823,12.500000,2256.165283,2455.800049,108.325325,58.118164,58.118160,57.846642,57.848434
985.152283,12.600000,2258.961914,2463.000000,108.358665,58.252926,58.252914,57.854687,57.856445
982.110840,12.600000,2258.961914,2458.200195,108.392006,58.399715,58.399734,57.865479,57.867203
982.110840,12.600000,2260.359863,2463.000000,108.425346,58.438255,58.438248,57.876820,57.878510
984.543823,12.600000,2258.961914,2462.400146,108.458687,58.282146,58.282131,57.884846,57.886501
984.543823,12.600000,2260.359863,2454.000000,108.492027,58.324310,58.324299,57.893547,57.895172
985.152283,12.600000,2257.563477,2460.599854,108.525368,58.213688,58.213688,57.899887,57.901478
982.719055,12.600000,2256.165283,2459.400146,108.558708,58.290432,58.290451,57.907619,57.909180
982.719055,12.600000,2254.766846,2460.000000,108.592049,58.250340,58.250340,57.914406,57.915936
982.719055,12.700001,2251.970215,2461.799805,108.625389,58.255985,58.255985,57.921173,57.922668
983.327271,12.700001,2251.970215,2457.000000,108.658730,58.228176,58.228199,57.927250,57.928719
981.502502,12.700001,2249.173584,2460.599854,108.692070,58.234612,58.234623,57.933338,57.934776
982.719055,12.700001,2249.173584,2463.000000,108.725410,58.175735,58.175743,57.938137,57.939548
980.894165,12.700001,2250.571533,2456.399902,108.758751,58.304882,58.304913,57.945400,57.946785
980.894165,12.700001,2251.970215,2462.400146,108.792091,58.343235,58.343235,57.953278,57.954636
982.110840,12.700001,2256.165283,2457.599854,108.825432,58.406071,58.406059,57.962242,57.963573
980.894165,12.700001,2254.766846,2459.400146,108.858772,58.423965,58.423977,57.971386,57.972691
982.110840,12.800000,2251.970215,2469.000000,108.892113,58.369209,58.369198,57.979263,57.980541
981.502502,12.800000,2249.173584,2457.000000,108.925453,58.321651,58.321648,57.986042,57.987297
982.719055,12.800000,2246.376709,2460.000000,108.958794,58.182606,58.182621,57.989933,57.991165
979.069458,12.800000,2246.376709,2461.199951,108.992134,58.357220,58.357212,57.997208,57.998413
981.502502,12.800000,2247.774902,2462.400146,109.025475,58.280201,58.280205,58.002811,58.003994
982.719055,12.800000,2249.173584,2461.199951,109.058815,58.262276,58.262291,58.007950,58.009109
982.110840,12.800000,2247.774902,2463.000000,109.092155,58.250912,58.250896,58.012760,58.013897
982.110840,12.800000,2249.173584,2461.199951,109.125496,58.291386,58.291370,58.018276,58.019390
982.719055,12.800000,2247.774902,2464.199951,109.158836,58.221489,58.221474,58.022301,58.023392
982.719055,12.900001,2247.774902,2461.199951,109.208847,58.308380,58.308365,58.027966,58.029034
983.327271,12.800000,2246.376709,2452.800049,109.242188,58.155399,58.155380,58.030487,58.031536
984.543823,12.900001,2247.774902,2461.799805,109.275528,58.221008,58.220985,58.034260,58.035286
984.543823,12.900001,2246.376709,2459.400146,109.308868,58.181656,58.181633,58.037178,58.038185
985.152283,12.900001,2246.376709,2463.600098,109.342209,58.151531,58.151524,58.039444,58.040428
984.543823,12.900001,2246.376709,2460.599854,109.375549,58.181343,58.181343,58.042255,58.043217
983.327271,12.900001,2247.774902,2455.800049,109.408890,58.280712,58.280720,58.046974,58.047920
983.327271,12.900001,2246.376709,2458.200195,109.442230,58.240089,58.240108,58.050800,58.051727
985.760498,13.000001,2250.571533,2463.600098,109.475571,58.328487,58.328503,58.056297,58.057209
983.327271,13.000001,2249.173584,2454.000000,109.508911,58.407303,58.407288,58.063248,58.064140
983.327271,13.000001,2250.571533,2462.400146,109.542252,58.445019,58.445042,58.070808,58.071682
983.327271,13.000001,2253.368408,2457.599854,109.575592,58.526192,58.526199,58.079826,58.080681
985.152283,13.000001,2253.368408,2462.400146,109.608932,58.437675,58.437672,58.086910,58.087749
985.760498,13.000001,2250.571533,2458.200195,109.642273,58.329899,58.329922,58.091724,58.092545
986.368713,13.000001,2249.173584,2458.800049,109.675613,58.260807,58.260818,58.095070,58.095875
986.976929,13.000001,2249.173584,2458.800049,109.708954,58.231827,58.231850,58.097778,58.098568
987.585205,13.000001,2249.173584,2460.599854,109.742294,58.202404,58.202419,58.099850,58.100624
984.543823,13.000001,2247.774902,2464.800049,109.775635,58.306339,58.306320,58.103939,58.104698
983.935486,13.000001,2246.376709,2463.600098,109.808975,58.295738,58.295723,58.107738,58.108482
983.935486,13.000001,2244.978271,2458.200195,109.842316,58.257145,58.257130,58.110695,58.111427
985.760498,13.000001,2244.978271,2461.199951,109.875656,58.169273,58.169281,58.111855,58.112572
982.110840,13.000001,2244.978271,2458.800049,109.908997,58.344254,58.344265,58.116459,58.117161
985.760498,13.000001,2244.978271,2454.600098,109.942337,58.170952,58.170952,58.117535,58.118225
982.719055,13.000001,2242.181885,2466.600098,109.975677,58.233086,58.233116,58.119823,58.120499
984.543823,13.000001,2240.783447,2458.200195,110.009018,58.108028,58.108044,58.119591,58.120251
982.719055,13.000001,2240.783447,2459.400146,110.042358,58.194901,58.194923,58.121082,58.121731
983.327271,13.000001,2240.783447,2459.400146,110.075699,58.165821,58.165863,58.121967,58.122604
982.110840,13.000001,2239.385010,2452.800049,110.109039,58.185619,58.185623,58.123230,58.123852
983.327271,13.000001,2239.385010,2462.400146,110.142380,58.125004,58.125015,58.123264,58.123875
983.327271,13.000001,2237.986816,2461.199951,110.175720,58.085247,58.085255,58.122509,58.123112
982.719055,13.000001,2237.986816,2457.599854,110.209061,58.115223,58.115219,58.122368,58.122955
982.719055,13.000001,2240.783447,2461.199951,110.242401,58.194435,58.194458,58.123795,58.124371
980.894165,13.000001,2240.783447,2461.199951,110.275742,58.281792,58.281822,58.126923,58.127487
982.110840,13.100001,2240.783447,2460.000000,110.309082,58.310020,58.310020,58.130547,58.131100
984.543823,13.100001,2239.385010,2463.000000,110.342422,58.152943,58.152950,58.130993,58.131531
982.110840,13.100001,2239.385010,2452.199951,110.375763,58.271961,58.271942,58.133781,58.134312
982.719055,13.100001,2239.385010,2462.400146,110.409103,58.240253,58.240242,58.135891,58.136410
983.327271,13.100001,2240.783447,2465.399902,110.442444,58.250462,58.250500,58.138161,58.138668
982.719055,13.100001,2240.783447,2460.599854,110.475784,58.280769,58.280766,58.140984,58.141483
983.935486,13.100001,2239.385010,2466.000000,110.509125,58.181221,58.181213,58.141781,58.142269
982.110840,13.100001,2240.783447,2457.599854,110.542465,58.310642,58.310665,58.145123,58.145603
982.110840,13.100001,2242.181885,2458.800049,110.575806,58.350380,58.350376,58.149189,58.149658
985.152283,13.100001,2243.580078,2461.799805,110.609146,58.244282,58.244286,58.151070,58.151531
985.760498,13.100001,2244.978271,2457.599854,110.642487,58.256336,58.256317,58.153156,58.153606
985.152283,13.100001,2244.978271,2458.800049,110.675827,58.285042,58.285011,58.155766,58.156208
984.543823,13.100001,2243.580078,2456.399902,110.709167,58.274700,58.274712,58.158123,58.158554
986.368713,13.100001,2243.580078,2455.199951,110.742508,58.187958,58.187996,58.158714,58.159138
986.976929,13.100001,2243.580078,2461.799805,110.775848,58.157330,58.157333,58.158684,58.159103
985.152283,13.100001,2242.181885,2459.400146,110.809189,58.204887,58.204899,58.159599,58.160011
985.760498,13.000001,2242.181885,2455.800049,110.842529,58.090633,58.090637,58.158234,58.158638
988.801880,13.000001,2243.580078,2461.799805,110.875870,57.984409,57.984436,58.154793,58.155190
988.801880,13.000001,2242.181885,2460.599854,110.909210,57.944717,57.944744,58.150635,58.151024
987.585205,13.000001,2243.580078,2458.800049,110.942551,58.042992,58.042992,58.148502,58.148884
988.193665,13.000001,2243.580078,2461.799805,110.975891,58.013309,58.013317,58.145824,58.146198
989.410095,13.000001,2244.978271,2457.000000,111.009232,57.996677,57.996674,58.142872,58.143238
988.193665,12.900001,2244.978271,2462.400146,111.042572,57.967033,57.967045,58.139389,58.139748
990.018372,12.900001,2244.978271,2454.600098,111.075912,57.882294,57.882294,58.134300,58.134651
990.018372,12.900001,2243.580078,2457.599854,111.109253,57.841583,57.841576,58.128502,58.128849
989.410095,12.900001,2242.181885,2461.199951,111.142593,57.829586,57.829605,58.122585,58.122925
991.234924,12.800000,2247.774902,2461.799805,111.175934,57.816696,57.816689,58.116528,58.116859
988.801880,12.800000,2246.376709,2458.200195,111.209274,57.893078,57.893093,58.112103,58.112427
989.410095,12.800000,2247.774902,2464.800049,111.242615,57.902500,57.902504,58.107952,58.108269
991.234924,12.800000,2246.376709,2458.200195,111.275955,57.777637,57.777615,58.101410,58.101723
991.843140,12.800000,2246.376709,2459.400146,111.309296,57.748535,57.748528,58.094425,58.094730
991.843140,12.800000,2247.774902,2458.800049,111.342636,57.788620,57.788616,58.088367,58.088669
991.234924,12.700001,2249.173584,2456.399902,111.375977,57.771950,57.771965,58.082104,58.082397
992.451355,12.700001,2247.774902,2458.800049,111.409317,57.673813,57.673828,58.074017,58.074306
991.843140,12.700001,2249.173584,2461.799805,111.442657,57.741810,57.741806,58.064201,58.067722
991.234924,12.600000,2249.173584,2457.599854,111.475998,57.685665,57.685692,58.056705,58.060158
991.843140,12.600000,2250.571533,2460.599854,111.509338,57.696033,57.696018,58.049564,58.052948
992.451355,12.600000,2250.571533,2458.800049,111.542679,57.667683,57.667671,58.042000,58.045319
993.668030,12.600000,2251.970215,2463.000000,111.576019,57.649025,57.648994,58.034218,58.037472
992.451355,12.500000,2253.368408,2460.599854,111.609360,57.661106,57.661137,58.026833,58.030022
992.451355,12.500000,2254.766846,2457.000000,111.642700,57.701889,57.701908,58.020397,58.023525
993.059814,12.400000,2256.165283,2463.000000,111.676041,57.625568,57.625557,58.012577,58.015644
993.059814,12.400000,2256.165283,2455.199951,111.692711,57.627518,57.627506,58.008747,58.007957
993.059814,12.400000,2256.165283,2462.400146,111.726051,57.625721,57.625729,58.001163,58.000389
994.884521,12.400000,2256.165283,2458.200195,111.759392,57.540527,57.540535,57.992043,57.991283
994.884521,12.299999,2256.165283,2463.600098,111.792732,57.453339,57.453369,57.981377,57.980633
993.059814,12.299999,2256.165283,2460.000000,111.826073,57.540447,57.540466,57.972645,57.971916
992.451355,12.200000,2256.165283,2457.000000,111.859413,57.484138,57.484131,57.962971,57.962257
993.059814,12.200000,2256.165283,2464.199951,111.892754,57.453556,57.453560,57.952885,57.952183
994.276306,12.200000,2257.563477,2455.800049,111.926094,57.438004,57.438007,57.942688,57.942001
993.059814,12.200000,2258.961914,2455.199951,111.959435,57.535534,57.535564,57.934628,57.933952
993.668030,12.099999,2258.961914,2464.199951,111.992775,57.418701,57.418694,57.924412,57.923748
991.234924,12.099999,2260.359863,2459.400146,112.026115,57.574924,57.574936,57.917488,57.916840
993.668030,12.099999,2261.758545,2463.000000,112.059456,57.498665,57.498680,57.909195,57.908558
991.843140,11.999999,2263.156738,2458.200195,112.092796,57.540318,57.540325,57.901894,57.901268
992.451355,11.999999,2261.758545,2454.600098,112.126137,57.472599,57.472618,57.893391,57.892780
992.451355,11.999999,2260.359863,2464.800049,112.159477,57.430145,57.430172,57.884220,57.883621
992.451355,11.899999,2260.359863,2458.800049,112.192818,57.345917,57.345932,57.873558,57.872974
992.451355,11.899999,2261.758545,2458.800049,112.226158,57.385777,57.385792,57.863899,57.863327
991.234924,11.899999,2260.359863,2459.400146,112.259499,57.403378,57.403378,57.854782,57.854218
993.668030,11.800001,2260.359863,2457.000000,112.292839,57.203102,57.203098,57.841877,57.841324
991.843140,11.800001,2256.165283,2463.600098,112.326180,57.168140,57.168133,57.828537,57.827995
993.059814,11.800001,2254.766846,2460.000000,112.359520,57.071579,57.071575,57.813549,57.813019
992.451355,11.800001,2254.766846,2456.399902,112.392860,57.101242,57.101242,57.799442,57.798923
991.843140,11.800001,2256.165283,2463.000000,112.426201,57.168293,57.168304,57.786945,57.786438
988.801880,11.800001,2257.563477,2459.400146,112.459541,57.353321,57.353340,57.778358,57.777863
988.801880,11.800001,2257.563477,2461.799805,112.492882,57.352699,57.352707,57.769932,57.769444
989.410095,11.800001,2257.563477,2464.800049,112.526222,57.323048,57.323074,57.761082,57.760605
989.410095,11.800001,2254.766846,2459.400146,112.576233,57.244598,57.244598,57.750854,57.750389
987.585205,11.800001,2253.368408,2464.800049,112.609573,57.289955,57.289974,57.741730,57.741272
988.193665,11.800001,2253.368408,2460.599854,112.642914,57.262112,57.262135,57.732231,57.731785
990.626587,11.800001,2256.165283,2458.200195,112.676254,57.227127,57.227139,57.722229,57.721790
987.585205,11.800001,2257.563477,2459.400146,112.709595,57.411156,57.411160,57.716072,57.715641
986.976929,11.800001,2260.359863,2459.400146,112.742935,57.519909,57.519917,57.712185,57.711765
986.368713,11.800001,2260.359863,2464.800049,112.776276,57.547432,57.547436,57.708923,57.708511
988.193665,11.899999,2258.961914,2458.200195,112.809616,57.508198,57.508205,57.704948,57.704544
985.760498,11.899999,2258.961914,2463.000000,112.842957,57.622772,57.622772,57.703323,57.702927
985.152283,11.899999,2256.165283,2462.400146,112.876297,57.572090,57.572079,57.700722,57.700336
986.976929,11.999999,2256.165283,2458.200195,112.909637,57.572060,57.572052,57.698177,57.697796
985.152283,11.999999,2253.368408,2455.199951,112.942978,57.579895,57.579910,57.695835,57.695461
983.327271,11.999999,2251.970215,2463.000000,112.976318,57.624985,57.624981,57.694431,57.694065
986.368713,11.999999,2249.173584,2457.599854,113.009659,57.401356,57.401352,57.688625,57.688271
985.760498,12.099999,2250.571533,2461.799805,113.042999,57.555077,57.555080,57.685982,57.685635
984.543823,12.200000,2247.774902,2460.000000,113.076340,57.619446,57.619450,57.684666,57.684322
983.935486,12.200000,2249.173584,2457.000000,113.109680,57.689281,57.689262,57.684757,57.684422
984.543823,12.200000,2250.571533,2461.199951,113.143021,57.699127,57.699154,57.685040,57.684711
984.543823,12.200000,2253.368408,2458.800049,113.176361,57.779701,57.779713,57.686916,57.686592
983.935486,12.299999,2254.766846,2457.000000,113.209702,57.935093,57.935081,57.691830,57.691513
985.152283,12.400000,2256.165283,2463.600098,113.243042,58.001076,58.001068,57.697952,57.697643
983.935486,12.400000,2253.368408,2455.800049,113.276382,57.981392,57.981407,57.703568,57.703262
982.719055,12.400000,2246.376709,2461.799805,113.309723,57.837997,57.838005,57.706226,57.705929
983.327271,12.400000,2240.783447,2458.200195,113.343063,57.649662,57.649670,57.705109,57.704815
984.543823,12.500000,2236.588379,2456.399902,113.376404,57.557781,57.557770,57.702190,57.701904
982.719055,12.500000,2228.198486,2457.599854,113.409744,57.403610,57.403633,57.696278,57.695999
983.935486,12.600000,2239.385010,2461.799805,113.443085,57.751682,57.751698,57.697376,57.697102
979.069458,12.600000,2257.563477,2459.400146,113.476425,58.505436,58.505466,57.713375,57.713108
980.285889,12.600000,2275.741943,2463.000000,113.509766,58.963799,58.963799,57.738136,57.737873
980.894165,12.600000,2292.521973,2457.599854,113.543106,59.412228,59.412216,57.771286,57.771027
982.110840,12.600000,2309.301758,2460.000000,113.576447,59.826946,59.826954,57.811989,57.811737
983.327271,12.700001,2319.090332,2460.599854,113.609787,60.129627,60.129658,57.857883,57.857635
983.935486,12.700001,2313.497070,2466.600098,113.643127,59.940971,59.940979,57.899132,57.898888
985.760498,12.700001,2303.708496,2460.000000,113.676468,59.579720,59.579700,57.932407,57.932171
989.410095,12.700001,2302.310059,2460.000000,113.709808,59.365723,59.365719,57.960789,57.960556
987.585205,12.800000,2306.505371,2459.400146,113.743149,59.657246,59.657261,57.994381,57.994152
990.018372,12.800000,2323.285156,2464.800049,113.776489,60.010929,60.010925,58.034313,58.034088
991.843140,12.800000,2340.065186,2457.000000,113.809830,60.396233,60.396225,58.081081,58.080860
993.668030,12.800000,2356.845459,2467.800049,113.843170,60.773102,60.773087,58.134388,58.134171
994.884521,12.800000,2372.227051,2465.399902,113.876511,61.143040,61.143002,58.193962,58.193748
996.101196,12.800000,2387.608643,2455.199951,113.909851,61.514519,61.514507,58.259712,58.259502
997.925964,12.800000,2400.193848,2460.599854,113.943192,61.772396,61.772396,58.329269,58.329063
1000.359131,12.800000,2412.778809,2461.799805,113.976532,62.001888,62.001877,58.401993,58.401791
1002.792175,12.700001,2421.168701,2455.199951,114.009872,62.033379,62.033394,58.473900,58.473701
1004.008728,12.600000,2430.957275,2461.199951,114.043213,62.155499,62.155502,58.546799,58.546604
1004.616943,12.600000,2437.948975,2456.399902,114.076553,62.319550,62.319576,58.621506,58.621315
1005.225281,12.500000,2439.347168,2458.200195,114.109894,62.242702,62.242710,58.693211,58.693024
1008.874878,12.400000,2425.363770,2460.000000,114.143234,61.601906,61.601917,58.750805,58.750622
1007.050110,12.299999,2423.965576,2458.800049,114.176575,61.565113,61.565109,58.806530,58.806351
1008.266663,12.200000,2429.558838,2461.799805,114.209915,61.574089,61.574097,58.861332,58.861156
1006.442017,11.999999,2433.753906,2460.000000,114.243256,61.605377,61.605362,58.915668,58.915497
1008.266663,11.700001,2435.151855,2462.400146,114.276596,61.300922,61.300934,58.962898,58.962730
1008.266663,11.400001,2437.948975,2457.599854,114.309937,61.124203,61.124237,59.005695,59.005531
1008.266663,11.099999,2440.745605,2459.400146,114.343277,60.945026,60.945019,59.044098,59.043934
1005.833496,10.799999,2443.542236,2457.000000,114.376617,60.882900,60.882904,59.080509,59.080349
1006.442017,10.500001,2446.338867,2460.000000,114.409958,60.674885,60.674885,59.112080,59.111923
1004.616943,10.200001,2447.737305,2456.399902,114.443298,60.546970,60.546974,59.140491,59.140339
1005.833496,10.000000,2450.533936,2454.000000,114.476639,60.397446,60.397400,59.165382,59.165230
1005.833496,9.799999,2453.330322,2459.400146,114.509979,60.302353,60.302326,59.187897,59.187744
1002.183838,9.599999,2454.729004,2458.200195,114.543320,60.345100,60.345093,59.210808,59.210663
998.534180,9.499999,2458.924072,2466.000000,114.576660,60.545338,60.545322,59.237236,59.237091
994.884521,9.399999,2464.517090,2460.599854,114.610001,60.790199,60.790203,59.283131,59.267845
990.626587,9.399999,2470.110596,2457.599854,114.643341,61.148529,61.148525,59.320068,59.305084
986.976929,9.399999,2474.305664,2460.000000,114.676682,61.437828,61.437832,59.362003,59.347317
972.986694,9.300001,2478.500488,2457.000000,114.710022,62.151852,62.151848,59.417248,59.402851
961.429321,9.399999,2481.297363,2460.599854,114.743362,62.883667,62.883659,59.485886,59.471775
941.964478,9.499999,2481.297363,2463.000000,114.776703,63.950703,63.950680,59.574295,59.560463
929.190735,9.599999,2479.898926,2458.200195,114.810043,64.659462,64.659454,59.674988,59.661430
896.343811,9.700000,2478.500488,2460.599854,114.843384,66.453018,66.453049,59.809200,59.795914
876.270752,9.799999,2474.305664,2463.000000,114.876724,67.529930,67.529907,59.962082,59.949059
852.547852,10.000000,2468.712402,2460.000000,114.910065,68.904167,68.904198,60.139149,60.126381
823.350647,10.100000,2463.118896,2463.600098,114.943405,70.570900,70.570908,60.345711,60.333195
795.369934,10.300000,2451.932373,2457.000000,114.976746,72.185837,72.185829,60.580162,60.567894
775.905090,10.500001,2440.745605,2400.000000,115.010086,73.376183,73.376198,60.833538,60.821514
752.790588,10.600001,2430.957275,2402.400146,115.043427,74.755081,74.755074,61.109203,61.097416
730.892578,10.699999,2416.973877,2365.800049,115.076767,76.041924,76.041931,61.404892,61.393337
726.026367,10.900000,2397.396973,2340.000000,115.110107,76.027931,76.027939,61.694447,61.683121
846.465088,11.099999,2323.285156,0.000000,0.000000,70.831032,70.831047,61.785358,61.774143
956.563232,11.200000,2253.368408,0.000000,0.000000,61.250896,61.250904,61.780041,61.768936
1035.030884,11.400001,2173.663330,0.000000,0.000000,54.310059,54.310051,61.705711,61.694717
1103.157715,11.500000,2106.542969,0.000000,0.000000,46.093361,46.093365,61.550365,61.539482
1146.953613,11.700001,2042.219727,0.000000,0.000000,39.586040,39.586044,61.331818,61.321041
1164.593628,11.899999,1979.294556,0.000000,0.000000,36.870636,36.870640,61.088425,61.077755
1174.934326,12.099999,1910.776001,0.000000,0.000000,34.617710,34.617718,60.825039,60.814472
1181.017090,12.299999,1857.639282,0.000000,0.000000,33.077991,33.077984,60.548950,60.538490
1185.883301,12.400000,1808.697510,0.000000,0.000000,31.535532,31.535534,60.260262,60.249905
1189.532959,12.600000,1765.348999,0.000000,0.000000,30.364771,30.364786,59.962795,59.952541
1192.574341,12.800000,1719.203857,0.000000,0.000000,29.092642,29.092632,59.655632,59.645481
1195.007446,13.000001,1682.847168,0.000000,0.000000,28.102165,28.102179,59.341671,59.331619
1196.832275,13.199999,1653.482056,0.000000,0.000000,27.318138,27.318127,59.023033,59.013081
1198.048828,13.299999,1628.311890,0.000000,0.000000,26.553907,26.553900,58.699959,58.690105
1200.481934,13.500000,1600.345337,0.000000,0.000000,25.726675,25.726677,58.371868,58.362114
1203.523315,13.599999,1579.370239,0.000000,0.000000,24.996695,24.996695,58.039780,58.030121
1206.564697,13.800000,1561.191895,0.000000,0.000000,24.434061,24.434061,57.705399,57.695835
1210.822632,13.900001,1545.810303,0.000000,0.000000,23.839636,23.839663,57.368427,57.358959
1215.688843,14.100000,1530.428467,0.000000,0.000000,23.292645,23.292614,57.029369,57.019993
1219.338623,14.200001,1520.640015,0.000000,0.000000,22.907406,22.907404,56.689850,56.680569
1224.204712,14.300001,1513.648438,0.000000,0.000000,22.589315,22.589310,56.350544,56.341354
1228.462769,14.399999,1505.258301,0.000000,0.000000,22.240004,22.239996,56.011139,56.002041
1235.153687,14.499999,1498.266724,0.000000,0.000000,21.887114,21.887110,55.671597,55.662590
1241.844727,14.700000,1494.071777,0.000000,0.000000,21.681086,21.681107,55.333385,55.324471
1249.752319,14.799999,1488.478394,0.000000,0.000000,21.367031,21.367035,54.995415,54.986588
1257.659912,14.900000,1484.283447,0.000000,0.000000,21.114115,21.114115,54.658291,54.649551
1265.567505,15.000000,1480.088379,0.000000,0.000000,20.872965,20.872953,54.322121,54.313469
1274.083374,15.100000,1477.291748,0.000000,0.000000,20.682049,20.682079,53.987396,53.978832
1285.032349,15.300000,1474.494995,0.000000,0.000000,20.491974,20.491962,53.654110,53.645634
1302.064087,15.400001,1473.096680,0.000000,0.000000,20.294941,20.294939,53.322182,53.313789
1314.229614,15.600001,1470.300049,0.000000,0.000000,20.134314,20.134287,52.991959,52.983646
1321.528931,15.699999,1468.901733,0.000000,0.000000,20.053335,20.053333,52.664211,52.655983
1328.828247,15.799999,1467.503174,0.000000,0.000000,20.035500,20.035486,52.339550,52.331402
1335.519287,15.900000,1467.503174,0.000000,0.000000,20.054518,20.054514,52.018311,52.010242
1340.385498,16.000000,1466.105103,0.000000,0.000000,20.035564,20.035572,51.700077,51.692089
1347.076538,16.100000,1467.503174,0.000000,0.000000,20.086319,20.086311,51.385513,51.377605
1351.942871,16.200001,1464.706543,0.000000,0.000000,20.034321,20.034327,51.073566,51.065735
1356.808960,16.299999,1464.706543,0.000000,0.000000,20.047098,20.047117,50.764847,50.757095
1361.066895,16.400000,1463.308350,0.000000,0.000000,20.025599,20.025578,50.458984,50.451313
1366.541260,16.400000,1463.308350,0.000000,0.000000,20.039476,20.039469,50.156307,50.148708
1370.799316,16.500000,1461.910034,0.000000,0.000000,20.017586,20.017605,49.856422,49.848900
1373.840698,16.600000,1461.910034,0.000000,0.000000,20.025049,20.025066,49.559593,49.552147
1376.882080,16.700001,1464.706543,0.000000,0.000000,20.097372,20.097370,49.266441,49.259068
1379.315063,16.799999,1470.300049,0.000000,0.000000,20.233034,20.233036,48.977554,48.970253
1384.789673,17.000000,1475.893433,0.000000,0.000000,20.375641,20.375620,48.132240,48.685730
1386.006226,17.099998,1477.291748,0.000000,0.000000,20.410873,20.410877,47.856407,48.404392
1387.222778,17.200001,1477.291748,0.000000,0.000000,20.413677,20.413679,47.583347,48.125881
1388.439209,17.200001,1477.291748,0.000000,0.000000,20.416468,20.416483,47.313030,47.850166
1389.047607,17.299999,1477.291748,0.000000,0.000000,20.417858,20.417866,47.045422,47.577209
1389.655884,17.400000,1477.291748,0.000000,0.000000,20.419245,20.419249,46.780487,47.306984
1390.264160,17.400000,1478.689941,0.000000,0.000000,20.453030,20.453039,46.518524,47.039783
1390.872437,17.400000,1480.088379,0.000000,0.000000,20.486809,20.486803,46.259502,46.775578
1390.872437,17.500000,1481.486694,0.000000,0.000000,20.519201,20.519190,46.003384,46.514320
1391.480591,17.500000,1480.088379,0.000000,0.000000,20.488184,20.488178,45.749504,46.255356
1393.305542,17.600000,1480.088379,0.000000,0.000000,20.492287,20.492285,45.498188,45.999008
1394.521973,17.600000,1480.088379,0.000000,0.000000,20.495005,20.495001,45.249401,45.745239
1395.130371,17.700001,1481.486694,0.000000,0.000000,20.528746,20.528734,45.003429,45.494331
1396.346924,17.700001,1481.486694,0.000000,0.000000,20.531443,20.531443,44.759930,45.245945
1396.346924,17.800001,1481.486694,0.000000,0.000000,20.531443,20.531443,44.518852,45.000031
1396.955200,17.800001,1481.486694,0.000000,0.000000,20.532785,20.532778,44.280186,44.756577
1396.955200,17.800001,1481.486694,0.000000,0.000000,20.532785,20.532778,44.043896,44.515545
1396.955200,17.900002,1481.486694,0.000000,0.000000,20.532785,20.532778,43.809956,44.276913
1396.346924,17.900002,1481.486694,0.000000,0.000000,20.531443,20.531443,43.578331,44.040642
1396.346924,17.900002,1481.486694,0.000000,0.000000,20.531443,20.531443,43.349010,43.806721
1395.738647,18.000000,1481.486694,0.000000,0.000000,20.530096,20.530088,43.121960,43.575115
1395.738647,18.000000,1481.486694,0.000000,0.000000,20.530096,20.530088,42.897163,43.345814
1396.346924,18.000000,1481.486694,0.000000,0.000000,20.531443,20.531443,42.674622,43.118809
1396.346924,18.000000,1481.486694,0.000000,0.000000,20.531443,20.531443,42.454292,42.894062
1396.346924,18.000000,1481.486694,0.000000,0.000000,20.531443,20.531443,42.236156,42.671551
1396.955200,18.100000,1481.486694,0.000000,0.000000,20.532785,20.532778,42.020206,42.451267
1396.346924,18.100000,1481.486694,0.000000,0.000000,20.531443,20.531443,41.806389,42.233162
1396.346924,18.100000,1481.486694,0.000000,0.000000,20.531443,20.531443,41.594700,42.017227
1396.346924,18.100000,1481.486694,0.000000,0.000000,20.531443,20.531443,41.385117,41.803440
1397.563354,18.100000,1481.486694,0.000000,0.000000,20.534124,20.534132,41.177647,41.591808
1396.955200,18.100000,1482.885132,0.000000,0.000000,20.565168,20.565166,40.972549,41.382591
1396.955200,18.200001,1482.885132,0.000000,0.000000,20.565168,20.565166,40.769493,41.175453
1396.955200,18.200001,1481.486694,0.000000,0.000000,20.532785,20.532778,40.568134,40.970055
1397.563354,18.200001,1481.486694,0.000000,0.000000,20.534124,20.534132,40.368790,40.766712
1397.563354,18.200001,1480.088379,0.000000,0.000000,20.501740,20.501753,40.171112,40.565071
1397.563354,18.300001,1480.088379,0.000000,0.000000,20.501740,20.501753,39.975399,40.365437
1398.171875,18.300001,1480.088379,0.000000,0.000000,20.503077,20.503075,39.781643,40.167801
1398.171875,18.300001,1480.088379,0.000000,0.000000,20.503077,20.503075,39.589821,39.972134
1398.780029,18.300001,1480.088379,0.000000,0.000000,20.504410,20.504398,39.399918,39.778427
1398.780029,18.300001,1480.088379,0.000000,0.000000,20.504410,20.504398,39.211903,39.586647
1398.780029,18.300001,1480.088379,0.000000,0.000000,20.504410,20.504398,39.025761,39.396774
1399.388306,18.400002,1480.088379,0.000000,0.000000,20.505739,20.505720,38.841484,39.208805
1399.996582,18.400002,1480.088379,0.000000,0.000000,20.507067,20.507059,38.659054,39.022720
1399.388306,18.400002,1480.088379,0.000000,0.000000,20.505739,20.505720,38.478424,38.838474
1399.996582,18.400002,1480.088379,0.000000,0.000000,20.507067,20.507059,38.299606,38.656075
1399.996582,18.500002,1478.689941,0.000000,0.000000,20.474676,20.474684,38.122246,38.475166
1399.996582,18.500002,1478.689941,0.000000,0.000000,20.474676,20.474684,37.946648,38.296059
1402.429688,18.500002,1478.689941,0.000000,0.000000,20.479950,20.479954,37.772854,38.118786
1416.420166,18.500002,1471.698242,0.000000,0.000000,20.347290,20.347298,37.599464,37.941956
1429.193848,18.500002,1470.300049,0.000000,0.000000,20.340139,20.340134,37.427731,37.766815
1435.276611,18.500002,1470.300049,0.000000,0.000000,20.351645,20.351641,37.257824,37.593533
1445.617188,18.600002,1466.105103,0.000000,0.000000,20.273294,20.273300,37.088821,37.421192
1454.741455,18.600002,1466.105103,0.000000,0.000000,20.289122,20.289131,36.921665,37.250725
1460.824219,18.700003,1466.105103,0.000000,0.000000,20.299265,20.299273,36.756268,37.082054
1462.649170,18.700003,1468.901733,0.000000,0.000000,20.366987,20.366978,36.593193,36.915737
1465.082153,18.899998,1471.698242,0.000000,0.000000,20.435625,20.435637,36.432423,36.751759
1300.239258,18.999998,1536.021851,1230.599976,0.016667,26.733772,26.733782,36.367977,36.685196
1189.532959,18.999998,1577.971924,1288.199951,0.050000,32.632454,32.632442,36.343159,36.658268
1144.520386,19.099998,1607.336914,1377.599976,0.083333,35.747261,35.747250,36.339199,36.652214
1129.313477,18.999998,1622.718750,1418.399902,0.100000,36.892883,36.892864,36.342876,36.653812
1109.240601,18.600002,1649.286987,1517.400024,0.133333,38.446995,38.446991,36.356857,36.665726
1099.508057,18.200001,1670.262085,1599.599976,0.166667,39.333305,39.333332,36.376637,36.683449
1089.775513,17.600000,1694.033813,1681.800049,0.200000,40.119152,40.119114,36.401501,36.706276
1078.826782,17.000000,1716.407227,1766.400024,0.233333,40.897087,40.897106,36.431374,36.734123
1049.021240,16.299999,1741.577271,1847.400024,0.266667,42.484184,42.484184,36.471592,36.772331
1007.658325,15.600001,1759.755615,1908.599976,0.300000,44.365402,44.365398,36.524040,36.822784
980.285889,15.000000,1776.535767,1995.000000,0.333333,45.710171,45.710178,36.585079,36.881836
951.696960,14.399999,1793.315674,2080.199951,0.366667,47.133808,47.133797,36.655170,36.949955
929.190735,13.900001,1812.892456,2158.200195,0.400000,48.463318,48.463314,36.733627,37.026455
903.034912,13.400000,1832.469360,2240.399902,0.433333,49.994339,49.994316,36.821739,37.112621
882.961731,13.100001,1846.452515,2328.000000,0.466667,51.230427,51.230412,36.917477,37.206429
859.847168,12.800000,1861.834351,2402.400146,0.500000,52.688953,52.688919,37.022270,37.309303
839.774109,12.600000,1873.020752,2397.000000,0.533333,53.968239,53.968239,37.134869,37.419994
830.649963,12.500000,1884.207397,2404.800049,0.566667,54.750813,54.750824,37.251919,37.535149
812.401672,12.400000,1893.995972,2397.599854,0.600000,56.019863,56.019848,37.376621,37.657970
806.927124,12.299999,1903.784180,2406.000000,0.633333,56.565994,56.566051,37.504124,37.783604
799.019531,12.200000,1910.776001,2399.400146,0.666667,57.170628,57.170643,37.634800,37.912422
792.328552,12.200000,1920.564453,2398.800049,0.700000,57.887722,57.887703,37.769371,38.045147
784.421021,12.200000,1927.556274,2400.000000,0.750000,58.591705,58.591663,37.907722,38.181667
785.637451,12.299999,1934.547974,2398.800049,0.783333,58.835175,58.835175,38.046776,38.318901
781.987854,12.299999,1940.140991,2398.200195,0.816667,59.239468,59.239498,38.187592,38.457909
777.121643,12.400000,1945.734253,2401.799805,0.850000,59.807877,59.807877,38.331245,38.599770
774.080261,12.500000,1951.327881,2397.599854,0.883333,60.268929,60.268909,38.477013,38.743752
775.296814,12.500000,1958.319702,2400.599854,0.916666,60.419193,60.419197,38.622807,38.887775
772.255432,12.600000,1962.514404,2400.000000,0.950000,60.834064,60.834072,38.770390,39.033596
769.214050,12.700001,1969.506104,2401.799805,0.983333,61.339806,61.339798,38.920349,39.181808
765.564331,12.800000,1975.099243,2399.400146,1.016666,61.841972,61.841949,39.072655,39.332375
763.739563,12.900001,1979.294556,2399.400146,1.050000,62.183342,62.183350,39.226212,39.484207
763.739563,12.900001,1983.489258,2398.800049,1.083333,62.319363,62.319366,39.379654,39.635937
764.956177,13.000001,1987.684570,2401.199951,1.116666,62.465958,62.465961,39.533051,39.787632
763.131287,13.100001,1991.879517,2395.800049,1.150000,62.810223,62.810246,39.687717,39.940605
758.265076,13.199999,1998.871094,2401.799805,1.183333,63.435154,63.435158,39.845505,40.096714
761.914795,13.299999,2001.667847,2400.000000,1.216666,63.381157,63.381172,40.001888,40.251427
757.656799,13.299999,2004.464722,2398.800049,1.250000,63.746490,63.746475,40.159660,40.407539
757.048584,13.400000,2008.659546,2398.800049,1.283333,64.011070,64.011086,40.318138,40.564373
754.615417,13.500000,2011.456299,2400.000000,1.316666,64.348885,64.348885,40.477810,40.722408
754.615417,13.599999,2014.252686,2402.400146,1.349999,64.527657,64.527657,40.637611,40.880581
755.223694,13.599999,2015.651123,2405.399902,1.383333,64.531181,64.531181,40.796371,41.037727
753.398865,13.700000,2021.244507,2399.400146,1.416666,64.924179,64.924149,40.956688,41.196442
755.223694,13.800000,2025.439697,2401.799805,1.449999,65.028175,65.028175,41.116631,41.354790
753.398865,13.800000,2028.236084,2401.199951,1.483333,65.237923,65.237946,41.276905,41.513481
751.574036,13.900001,2031.032715,2400.000000,1.516666,65.538879,65.538879,41.438114,41.673119
754.007202,13.900001,2033.829468,2400.599854,1.549999,65.467979,65.467979,41.597778,41.831223
751.574036,14.000000,2036.626343,2397.599854,1.583333,65.810219,65.810204,41.758659,41.990551
752.790588,14.000000,2039.422974,2400.000000,1.616666,65.817963,65.817924,41.918522,42.148872
761.306458,14.100000,2038.024536,2397.599854,1.649999,65.307732,65.307701,42.073929,42.302750
791.720276,14.100000,2038.024536,2396.399902,1.683332,63.388123,63.388115,42.215553,42.442852
819.092651,14.100000,2040.821289,2402.400146,1.716666,61.830402,61.830360,42.345882,42.571671
842.815491,14.200001,2043.618164,2398.800049,1.749999,60.641693,60.641647,42.467449,42.691738
862.888550,14.200001,2053.406494,2403.600098,1.783332,59.824448,59.824459,42.582779,42.805576
886.611450,14.300001,2057.601563,2406.000000,1.816666,58.759598,58.759586,42.690266,42.911583
897.560364,14.300001,2065.991455,2396.399902,1.849999,58.440392,58.440395,42.794918,43.014763
918.850037,14.300001,2072.983154,2403.600098,1.883332,57.550938,57.550945,42.892963,43.111347
929.190735,14.300001,2084.169922,2401.799805,1.916666,57.364937,57.364929,42.989120,43.206055
939.531433,14.300001,2091.161621,2394.600098,1.949999,57.058483,57.058506,43.082607,43.298096
948.047241,14.300001,2099.551514,2396.399902,1.983332,56.887497,56.887489,43.174332,43.388390
953.521851,14.300001,2106.542969,2395.199951,2.016665,56.827171,56.827194,43.265049,43.477684
962.645996,14.399999,2117.729980,2394.600098,2.049999,56.801872,56.801872,43.354996,43.566216
969.945313,14.399999,2123.322998,2398.800049,2.083332,56.613911,56.613903,43.443092,43.652912
976.028076,14.300001,2130.314697,2398.800049,2.116665,56.441334,56.441349,43.529461,43.737885
979.677673,14.399999,2137.306396,2401.199951,2.149999,56.559601,56.559605,43.616039,43.823078
987.585205,14.300001,2144.298340,2401.799805,2.183332,56.302383,56.302383,43.700333,43.905998
990.018372,14.300001,2151.289795,2400.000000,2.216665,56.392521,56.392487,43.784664,43.988964
996.709534,14.300001,2158.281494,2403.000000,2.249999,56.281670,56.281677,43.867702,44.070644
999.142456,14.300001,2165.273193,2404.199951,2.283332,56.371407,56.371414,43.950783,44.152378
1004.008728,14.300001,2172.264893,2397.000000,2.316665,56.348457,56.348457,44.033157,44.233414
1003.400513,14.300001,2176.459961,2404.199951,2.349998,56.497738,56.497742,44.115978,44.314903
1010.699707,14.300001,2182.053467,2396.399902,2.383332,56.321671,56.321686,44.197079,44.394684
1012.524597,14.300001,2187.646484,2401.199951,2.416665,56.398464,56.398483,44.278152,44.474442
1017.999023,14.200001,2194.638184,2401.199951,2.449998,56.261314,56.261311,44.357773,44.552761
1019.215698,14.200001,2197.435059,2401.799805,2.483332,56.285927,56.285957,44.437031,44.630722
1024.081787,14.200001,2204.426758,2401.799805,2.516665,56.264019,56.264015,44.515614,44.708019
1025.906616,14.100000,2208.621582,2404.800049,2.549998,56.214310,56.214294,44.593346,44.784473
1026.515015,14.100000,2214.214844,2397.599854,2.583332,56.347885,56.347912,44.671452,44.861305
1028.339844,14.000000,2217.011719,2404.800049,2.616665,56.257492,56.257477,44.748432,44.937027
1030.772949,14.000000,2221.206787,2396.399902,2.649998,56.267822,56.267780,44.824974,45.012314
1030.772949,13.800000,2225.401855,2404.199951,2.683331,56.214230,56.214214,44.900650,45.086746
1031.989380,13.700000,2228.198486,2398.200195,2.716665,56.153381,56.153419,44.975418,45.160278
1031.989380,13.400000,2230.995117,2398.800049,2.749998,55.974724,55.974724,45.048504,45.232136
1033.205933,13.199999,2233.791748,2404.800049,2.783331,55.826324,55.826347,45.120117,45.302528
1032.597778,12.700001,2237.986816,2400.000000,2.816665,55.544468,55.544460,45.223839,45.370583
1032.597778,12.400000,2239.385010,2398.800049,2.849998,55.326958,55.326927,45.290970,45.436737
1033.814331,11.999999,2242.181885,2398.200195,2.883331,55.008549,55.008556,45.355537,45.500336
1033.814331,11.700001,2244.978271,2395.800049,2.916665,54.831692,54.831684,45.418503,45.562336
1031.989380,11.300000,2250.571533,2404.199951,2.949998,54.730629,54.730667,45.480377,45.623257
1034.422485,11.099999,2253.368408,2400.599854,2.983331,54.529411,54.529423,45.540504,45.682434
1032.597778,10.799999,2254.766846,2399.400146,3.016665,54.396137,54.396122,45.599346,45.740334
1033.814331,10.600001,2258.961914,2404.800049,3.049998,54.288864,54.288879,45.657082,45.797134
1032.597778,10.400001,2263.156738,2399.400146,3.083331,54.293907,54.293907,45.714470,45.853592
1032.597778,10.300000,2263.156738,2400.599854,3.116664,54.208496,54.208508,45.770908,45.909107
1030.164429,10.200001,2264.555176,2401.199951,3.149998,54.273811,54.273823,45.827408,45.964687
1030.772949,10.000000,2267.351807,2398.200195,3.183331,53.844177,53.844162,45.880672,46.017044
1030.772949,9.900000,2268.750000,2401.199951,3.216664,53.455914,53.455887,45.931007,46.066471
1029.556396,9.799999,2270.148682,2400.000000,3.249998,53.256546,53.256557,45.979683,46.114246
1029.556396,9.799999,2271.546875,2394.600098,3.283331,53.296570,53.296585,46.028297,46.161968
1028.339844,9.599999,2274.343506,2401.799805,3.316664,52.708260,52.708252,46.072685,46.205463
1027.731445,9.599999,2277.140381,2397.000000,3.349998,52.879845,52.879814,46.117912,46.249809
1025.906616,9.499999,2277.140381,2400.599854,3.383331,52.733303,52.733295,46.161869,46.292889
1025.906616,9.399999,2278.538330,2398.800049,3.416664,52.346138,52.346130,46.202961,46.333111
1022.257080,9.399999,2279.937012,2398.200195,3.449997,52.946987,52.946983,46.247772,46.377056
1024.690063,9.300001,2281.334961,2398.200195,3.483331,52.183395,52.183422,46.287212,46.415638
1021.040405,9.300001,2279.937012,2400.599854,3.516664,52.706139,52.706127,46.329861,46.457436
1016.174316,9.300001,2282.733643,2454.000000,3.549997,53.534580,53.534611,46.377731,46.504459
1011.916260,9.300001,2286.928467,2459.400146,3.583331,54.329582,54.329594,46.430569,46.556454
1007.658325,9.300001,2286.928467,2455.199951,3.616664,55.022110,55.022102,46.487656,46.612705
1005.833496,9.399999,2289.725098,2456.399902,3.649997,55.419033,55.418999,46.547001,46.671219
999.750916,9.399999,2291.123779,2461.199951,3.683331,55.742241,55.742226,46.608097,46.731491
999.142456,9.499999,2292.521973,2460.599854,3.716664,55.895569,55.895565,46.669807,46.792381
992.451355,9.599999,2291.123779,2456.399902,3.749997,56.257751,56.257755,46.733517,46.855274
992.451355,9.700000,2291.123779,2456.399902,3.783330,56.342785,56.342789,46.797363,46.918312
988.193665,9.900000,2291.123779,2463.600098,3.816664,56.712975,56.712975,46.863247,46.983391
983.327271,10.000000,2289.725098,2456.399902,3.849997,56.992699,56.992687,46.930553,47.049896
980.285889,10.200001,2289.725098,2459.400146,3.883330,57.307961,57.307934,46.999504,47.118057
974.203186,10.300000,2289.725098,2461.799805,3.916664,57.685501,57.685497,47.070507,47.188274
971.161804,10.500001,2291.123779,2460.000000,3.949997,58.043854,58.043850,47.143421,47.260403
968.120422,10.600001,2292.521973,2463.000000,3.983330,58.315861,58.315830,47.217655,47.333862
962.037659,10.799999,2289.725098,2463.000000,4.016664,58.704575,58.704567,47.293980,47.409416
959.604614,11.000000,2289.725098,2459.400146,4.049997,58.996555,58.996555,47.371738,47.486408
955.346558,11.200000,2288.326904,2463.600098,4.083331,59.336617,59.336628,47.451241,47.565147
951.088623,11.300000,2286.928467,2457.000000,4.133332,59.596176,59.596157,47.531937,47.645088
943.181152,11.500000,2286.928467,2460.599854,4.166666,60.161774,60.161755,47.615856,47.728256
935.273499,11.600000,2284.131836,2461.799805,4.199999,60.566521,60.566547,47.701904,47.813560
925.541016,11.700001,2282.733643,2457.000000,4.233333,61.111565,61.111568,47.791008,47.901920
923.107971,11.899999,2279.937012,2457.000000,4.266667,61.328922,61.328903,47.880959,47.991135
918.241821,11.999999,2278.538330,2461.799805,4.300001,61.624561,61.624538,47.972279,48.081722
911.550720,12.099999,2275.741943,2454.600098,4.333334,61.982582,61.982559,48.065369,48.174088
910.334106,12.200000,2272.945313,2464.800049,4.366668,62.047382,62.047379,48.158272,48.266270
900.601746,12.400000,2270.148682,2460.000000,4.400002,62.655888,62.655903,48.254601,48.361881
898.776978,12.400000,2265.953369,2461.199951,4.433336,62.630974,62.630997,48.350124,48.456692
895.735596,12.500000,2263.156738,2461.799805,4.466670,62.798725,62.798717,48.446129,48.551987
893.910767,12.600000,2260.359863,2460.000000,4.500003,62.903049,62.903038,48.542187,48.647343
891.477539,12.700001,2256.165283,2459.400146,4.533337,62.999088,62.999100,48.638248,48.742702
893.910767,12.800000,2254.766846,2461.799805,4.566671,62.913536,62.913525,48.733101,48.836861
892.085876,12.800000,2250.571533,2458.800049,4.600005,62.890945,62.890976,48.827171,48.930244
889.652832,12.900001,2246.376709,2463.000000,4.633338,62.984608,62.984596,48.921242,49.023628
887.219666,13.000001,2244.978271,2457.599854,4.666672,63.164989,63.164993,49.015881,49.117592
879.312012,13.000001,2242.181885,2460.599854,4.700006,63.511829,63.511826,49.112202,49.213234
875.662415,13.100001,2237.986816,2462.400146,4.733340,63.675465,63.675472,49.208965,49.309330
876.270752,13.100001,2235.190186,2461.199951,4.766674,63.560722,63.560719,49.304325,49.404022
875.662415,13.199999,2232.393311,2460.599854,4.800007,63.599785,63.599785,49.399311,49.498344
870.796204,13.199999,2230.995117,2460.599854,4.833341,63.827026,63.827030,49.495178,49.593552
872.621033,13.299999,2228.198486,2455.199951,4.866675,63.734337,63.734341,49.589790,49.687511
873.837585,13.299999,2226.800049,2458.800049,4.900009,63.624283,63.624287,49.683041,49.780113
868.971313,13.299999,2224.003418,2458.200195,4.933342,63.811226,63.811230,49.776917,49.873344
861.671997,13.400000,2222.604980,2461.799805,4.966676,64.262650,64.262657,49.873165,49.968956
859.847168,13.400000,2219.808350,2461.199951,5.000010,64.282837,64.282837,50.158497,50.252388
862.888550,13.400000,2218.410156,2459.400146,5.033344,64.072006,64.071999,50.434002,50.526035
864.105225,13.400000,2215.613281,2461.799805,5.066678,63.920139,63.920155,50.701046,50.791256
860.455505,13.500000,2215.613281,2457.000000,5.100011,64.214737,64.214729,50.968636,51.057060
