Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
854.372864,13.500000,2212.816650,2455.800049,5.133345,64.475655,64.475670,51.236092,51.322765
851.939636,13.500000,2212.816650,2462.400146,5.166679,64.610008,64.610031,51.500912,51.585873
852.547852,13.599999,2210.020020,2459.400146,5.200013,64.582123,64.582146,51.759937,51.843216
854.372864,13.500000,2208.621582,2458.800049,5.233346,64.349571,64.349586,52.009232,52.090858
849.506470,13.599999,2207.223389,2460.000000,5.266680,64.671875,64.671875,52.259968,52.339981
854.981018,13.599999,2205.824951,2458.200195,5.300014,64.320396,64.320412,52.498779,52.577209
851.331421,13.599999,2204.426758,2462.400146,5.333348,64.483482,64.483482,52.736092,52.812969
853.764404,13.599999,2204.426758,2462.400146,5.366682,64.345428,64.345421,52.965973,53.041328
854.372864,13.599999,2201.629883,2455.199951,5.400015,64.231857,64.231857,53.189053,53.262917
848.898254,13.599999,2201.629883,2463.000000,5.433349,64.538551,64.538567,53.413788,53.486191
850.723083,13.599999,2201.629883,2456.399902,5.466683,64.438293,64.438316,53.632088,53.703056
847.681702,13.599999,2198.833252,2456.399902,5.500017,64.528481,64.528488,53.847851,53.917416
851.939636,13.599999,2198.833252,2457.000000,5.533350,64.285614,64.285637,54.054531,54.122719
850.723083,13.599999,2198.833252,2457.000000,5.566684,64.354744,64.354752,54.258492,54.325325
848.898254,13.599999,2198.833252,2460.599854,5.600018,64.456665,64.456673,54.460426,54.525940
851.939636,13.599999,2200.231689,2460.000000,5.633352,64.325562,64.325569,54.655769,54.719986
850.723083,13.599999,2198.833252,2457.000000,5.666686,64.354744,64.354752,54.847824,54.910767
850.723083,13.599999,2198.833252,2461.199951,5.700019,64.352409,64.352425,55.036026,55.097725
848.898254,13.599999,2200.231689,2460.599854,5.733353,64.498299,64.498283,55.223392,55.283867
853.764404,13.599999,2198.833252,2460.599854,5.766687,64.180206,64.180244,55.400749,55.460026
854.981018,13.599999,2200.231689,2460.000000,5.800021,64.153305,64.153313,55.574062,55.632164
860.455505,13.599999,2198.833252,2460.000000,5.833354,63.803787,63.803802,55.737019,55.793972
851.939636,13.599999,2201.629883,2457.599854,5.866688,64.368469,64.368462,55.907936,55.963757
855.589233,13.599999,2203.028320,2458.800049,5.900022,64.202675,64.202682,56.072182,56.126900
864.713379,13.599999,2203.028320,2460.000000,5.933356,63.690361,63.690361,56.223030,56.276665
863.496887,13.599999,2203.028320,2464.800049,5.966690,63.755661,63.755665,56.372189,56.424759
865.321716,13.599999,2204.426758,2461.799805,6.000023,63.696972,63.696964,56.517227,56.568760
865.321716,13.599999,2204.426758,2462.400146,6.033357,63.696659,63.696651,56.659389,56.709900
870.796204,13.599999,2204.426758,2460.000000,6.066691,63.394520,63.394535,56.792755,56.842266
872.012695,13.599999,2205.824951,2457.599854,6.100025,63.369953,63.369949,56.922993,56.971523
876.270752,13.599999,2207.223389,2463.600098,6.133358,63.174366,63.174370,57.046776,57.094349
872.012695,13.599999,2207.223389,2460.599854,6.166692,63.409756,63.409771,57.172771,57.219402
878.703796,13.599999,2207.223389,2457.599854,6.200026,63.044285,63.044270,57.289036,57.334743
874.445862,13.599999,2207.223389,2459.400146,6.233360,63.276501,63.276505,57.407597,57.452396
886.003113,13.599999,2210.020020,2461.199951,6.266694,62.728634,62.728622,57.564857,57.556873
881.745178,13.500000,2210.020020,2456.399902,6.300027,62.874165,62.874149,57.617683,57.662163
889.652832,13.500000,2211.418457,2463.600098,6.333361,62.484688,62.484703,57.761528,57.757656
895.127258,13.500000,2212.816650,2460.599854,6.366695,62.234097,62.234116,57.850090,57.846294
892.694214,13.500000,2212.816650,2461.199951,6.400029,62.363777,62.363750,57.939468,57.935745
895.735596,13.500000,2215.613281,2457.000000,6.433362,62.285252,62.285252,58.025520,58.021870
895.127258,13.500000,2217.011719,2458.800049,6.466696,62.357864,62.357830,58.111305,58.107727
901.209900,13.500000,2218.410156,2458.200195,6.500030,62.075886,62.075867,58.189808,58.186302
898.168640,13.500000,2221.206787,2464.199951,6.533364,62.316296,62.316307,58.271519,58.268082
901.818359,13.500000,2225.401855,2460.000000,6.566698,62.247208,62.247192,58.350243,58.346874
904.859619,13.500000,2225.401855,2463.600098,6.600031,62.085075,62.085064,58.424198,58.420895
905.467957,13.500000,2225.401855,2457.000000,6.633365,62.055893,62.055893,58.496109,58.492874
909.117676,13.500000,2228.198486,2460.000000,6.666699,61.944431,61.944427,58.564392,58.561218
910.334106,13.500000,2230.995117,2457.599854,6.700033,61.963173,61.963127,58.631691,58.628582
913.375488,13.500000,2232.393311,2455.199951,6.733366,61.845989,61.846004,58.695339,58.692291
912.159058,13.500000,2233.791748,2462.400146,6.766700,61.947071,61.947105,58.759727,58.756741
918.850037,13.500000,2236.588379,2460.599854,6.800034,61.681175,61.681202,58.817577,58.814648
921.891418,13.500000,2236.588379,2455.199951,6.833368,61.526230,61.526249,58.871212,58.868340
919.458252,13.500000,2239.385010,2462.400146,6.866702,61.730045,61.730049,58.927818,58.925007
924.324585,13.500000,2240.783447,2457.599854,6.900035,61.521496,61.521507,58.979179,58.976421
929.798950,13.400000,2242.181885,2461.199951,6.933369,61.193291,61.193298,59.023022,59.020317
924.324585,13.400000,2244.978271,2460.000000,6.966703,61.555099,61.555084,59.073158,59.070507
930.407410,13.400000,2244.978271,2453.399902,7.000037,61.246067,61.246078,59.116184,59.113586
932.840332,13.500000,2247.774902,2460.599854,7.033370,61.286713,61.286743,59.159164,59.156616
930.407410,13.500000,2250.571533,2460.000000,7.066704,61.491634,61.491631,59.205349,59.202854
930.407410,13.400000,2250.571533,2456.399902,7.100038,61.406353,61.406361,59.248932,59.246487
935.881714,13.500000,2253.368408,2461.799805,7.133372,61.292915,61.292915,59.289406,59.287010
933.448669,13.400000,2253.368408,2456.399902,7.166706,61.331959,61.331963,59.329853,59.327503
938.314880,13.500000,2253.368408,2464.800049,7.200039,61.168560,61.168587,59.366261,59.363960
936.490051,13.500000,2254.766846,2462.400146,7.233373,61.302086,61.302067,59.404594,59.402336
937.098389,13.500000,2254.766846,2455.800049,7.266707,61.273808,61.273815,59.441605,59.439392
943.789368,13.500000,2256.165283,2462.400146,7.300041,60.974010,60.973976,59.471951,59.469780
940.139771,13.500000,2256.165283,2461.199951,7.333375,61.158188,61.158195,59.505341,59.503212
940.747925,13.500000,2257.563477,2458.200195,7.366708,61.168827,61.168842,59.538277,59.536194
939.531433,13.400000,2258.961914,2459.400146,7.400042,61.183361,61.183407,59.570854,59.568810
942.572815,13.500000,2260.359863,2454.000000,7.433376,61.158775,61.158779,59.602295,59.600292
948.655579,13.500000,2261.758545,2457.000000,7.466710,60.892715,60.892723,59.627850,59.625885
944.397644,13.500000,2263.156738,2461.799805,7.500043,61.144314,61.144318,59.657875,59.655952
949.872131,13.500000,2264.555176,2458.200195,7.533377,60.911655,60.911655,59.682701,59.680817
945.614197,13.500000,2267.351807,2463.000000,7.566711,61.202991,61.203003,59.712807,59.710957
951.696960,13.500000,2267.351807,2463.000000,7.600045,60.898983,60.898998,59.736294,59.734482
949.263916,13.500000,2270.148682,2461.199951,7.650045,61.100983,61.100983,59.763317,59.761539
953.521851,13.500000,2271.546875,2457.599854,7.683379,60.930073,60.930077,59.786419,59.784679
951.088623,13.500000,2271.546875,2455.800049,7.716713,61.051888,61.051880,59.811478,59.809772
953.521851,13.500000,2271.546875,2454.000000,7.750047,60.931385,60.931389,59.833652,59.831982
955.346558,13.500000,2272.945313,2463.600098,7.783381,60.877228,60.877213,59.854317,59.852680
951.696960,13.500000,2272.945313,2459.400146,7.816714,61.060192,61.060188,59.878197,59.876591
957.779724,13.500000,2272.945313,2462.400146,7.850048,60.757168,60.757126,59.895599,59.894028
958.996277,13.500000,2274.343506,2460.599854,7.883382,60.737568,60.737553,59.912273,59.910732
955.346558,13.500000,2274.343506,2460.000000,7.916716,60.918438,60.918415,59.932198,59.930687
960.212830,13.500000,2277.140381,2462.400146,7.950049,60.756611,60.756596,59.948521,59.947041
957.779724,13.500000,2277.140381,2460.599854,7.983383,60.877445,60.877430,59.966915,59.965462
958.387939,13.500000,2277.140381,2458.800049,8.016716,60.848011,60.848015,59.984360,59.982937
962.645996,13.500000,2277.140381,2464.800049,8.050049,60.635941,60.635929,59.997265,59.995869
960.212830,13.599999,2278.538330,2459.400146,8.083382,60.883877,60.883873,60.014820,60.013451
962.037659,13.500000,2278.538330,2462.400146,8.116714,60.706509,60.706532,60.028515,60.027176
962.645996,13.599999,2278.538330,2458.200195,8.150047,60.764404,60.764397,60.043087,60.041775
962.037659,13.500000,2279.937012,2458.800049,8.183380,60.747597,60.747589,60.057037,60.055752
960.212830,13.599999,2279.937012,2464.199951,8.216713,60.921986,60.921974,60.074165,60.072903
960.821106,13.500000,2281.334961,2458.200195,8.250046,60.847553,60.847565,60.089478,60.088242
962.037659,13.599999,2281.334961,2463.600098,8.283379,60.872032,60.872047,60.104977,60.103764
960.212830,13.599999,2279.937012,2460.599854,8.316711,60.923275,60.923264,60.121178,60.119991
960.212830,13.599999,2281.334961,2454.600098,8.350044,60.965229,60.965214,60.137890,60.136726
963.862488,13.599999,2281.334961,2464.199951,8.383377,60.782063,60.782093,60.150646,60.149506
960.212830,13.599999,2281.334961,2459.400146,8.416710,60.963501,60.963482,60.166744,60.165623
961.429321,13.599999,2281.334961,2456.399902,8.450043,60.904568,60.904610,60.181351,60.180256
962.645996,13.599999,2281.334961,2464.199951,8.483376,60.841873,60.841885,60.194431,60.193356
960.821106,13.599999,2281.334961,2457.000000,8.516708,60.934349,60.934368,60.209084,60.208027
959.604614,13.599999,2279.937012,2460.000000,8.550041,60.953518,60.953503,60.223824,60.222790
959.604614,13.599999,2279.937012,2460.599854,8.583374,60.953304,60.953304,60.238270,60.237255
963.862488,13.599999,2279.937012,2458.800049,8.616707,60.744186,60.744205,60.248287,60.247292
959.604614,13.599999,2278.538330,2465.399902,8.650040,60.911751,60.911743,60.261425,60.260448
957.779724,13.599999,2279.937012,2458.200195,8.683372,61.044407,61.044384,60.276928,60.275970
958.996277,13.599999,2279.937012,2459.400146,8.716705,60.983795,60.983768,60.290924,60.289986
956.563232,13.599999,2278.538330,2458.800049,8.750038,61.064598,61.064598,60.306244,60.305325
961.429321,13.599999,2279.937012,2458.200195,8.783371,60.864136,60.864132,60.317291,60.316391
958.387939,13.599999,2279.937012,2461.799805,8.816704,61.013004,61.013008,60.331066,60.330185
958.387939,13.599999,2278.538330,2460.599854,8.850037,60.973598,60.973591,60.343792,60.342926
961.429321,13.599999,2278.538330,2459.400146,8.883369,60.823891,60.823910,60.353298,60.352451
959.604614,13.700000,2277.140381,2466.000000,8.916702,60.958134,60.958103,60.365273,60.364445
960.212830,13.599999,2279.937012,2456.399902,8.950035,60.924782,60.924744,60.376354,60.375538
962.037659,13.700000,2278.538330,2457.000000,8.983368,60.881165,60.881176,60.386349,60.385551
960.212830,13.700000,2279.937012,2462.400146,9.016701,61.009033,61.009007,60.398678,60.397896
955.346558,13.700000,2277.140381,2457.000000,9.050034,61.172211,61.172199,60.413994,60.413227
958.387939,13.700000,2278.538330,2461.799805,9.083366,61.059586,61.059601,60.426781,60.426025
957.171448,13.700000,2279.937012,2464.199951,9.116699,61.158768,61.158756,60.441273,60.440533
961.429321,13.700000,2278.538330,2461.799805,9.150032,60.909435,60.909447,60.450542,60.449818
956.563232,13.700000,2279.937012,2460.599854,9.183365,61.190231,61.190208,60.465191,60.464478
955.954895,13.700000,2278.538330,2463.000000,9.216698,61.179668,61.179661,60.479340,60.478638
956.563232,13.700000,2278.538330,2457.000000,9.250031,61.151695,61.151691,60.492653,60.491966
955.954895,13.700000,2277.140381,2460.599854,9.283363,61.140701,61.140705,60.505486,60.504810
955.346558,13.700000,2278.538330,2456.399902,9.316696,61.212292,61.212296,60.519478,60.518818
955.346558,13.700000,2278.538330,2458.800049,9.350029,61.211407,61.211403,60.533180,60.532532
958.387939,13.700000,2277.140381,2461.199951,9.383362,61.019974,61.019970,60.542820,60.542183
956.563232,13.700000,2275.741943,2460.599854,9.416695,61.070663,61.070637,60.553272,60.552647
955.346558,13.700000,2275.741943,2459.400146,9.450027,61.131447,61.131435,60.564720,60.564106
959.604614,13.700000,2275.741943,2460.599854,9.483360,60.920216,60.920212,60.571758,60.571156
956.563232,13.700000,2275.741943,2457.599854,9.516693,61.071751,61.071728,60.581661,60.581066
954.130005,13.700000,2274.343506,2462.400146,9.550026,61.150871,61.150887,60.592930,60.592350
955.346558,13.700000,2274.343506,2457.000000,9.583359,61.092422,61.092434,60.602821,60.602253
957.779724,13.800000,2275.741943,2464.199951,9.616692,61.095589,61.095566,60.612579,60.612022
953.521851,13.800000,2274.343506,2462.400146,9.650024,61.267616,61.267609,60.625549,60.625004
956.563232,13.800000,2272.945313,2458.200195,9.683357,61.078236,61.078220,60.634514,60.633980
956.563232,13.800000,2274.343506,2459.400146,9.716690,61.117695,61.117699,60.644081,60.643559
959.604614,13.800000,2275.741943,2459.400146,9.750023,61.007092,61.007088,60.651268,60.650757
958.996277,13.800000,2275.741943,2460.000000,9.783356,61.036930,61.036938,60.658905,60.658405
957.171448,13.800000,2274.343506,2460.599854,9.816689,61.087128,61.087124,60.667385,60.666893
954.738342,13.800000,2275.741943,2455.199951,9.850021,61.249687,61.249680,60.678917,60.678432
952.305298,13.800000,2275.741943,2461.799805,9.883354,61.368317,61.368301,60.692566,60.692093
955.346558,13.800000,2274.343506,2455.800049,9.916687,61.179356,61.179340,60.702206,60.701740
956.563232,13.800000,2272.945313,2457.000000,9.950020,61.078667,61.078667,60.709660,60.709206
958.387939,13.800000,2275.741943,2460.599854,9.983353,61.066792,61.066795,60.720215,60.716286
957.171448,13.800000,2272.945313,2459.400146,10.016685,61.047676,61.047638,60.726700,60.722847
955.346558,13.800000,2272.945313,2457.000000,10.050018,61.139015,61.139008,60.734863,60.731087
958.387939,13.800000,2272.945313,2464.199951,10.083351,60.985775,60.985756,60.739834,60.736130
959.604614,13.800000,2274.343506,2458.200195,10.116684,60.967655,60.967663,60.744343,60.740715
960.212830,13.800000,2272.945313,2458.800049,10.150017,60.897556,60.897522,60.747375,60.743820
958.996277,13.800000,2272.945313,2457.000000,10.166683,60.958260,60.958267,60.749474,60.748066
963.254211,13.800000,2272.945313,2458.200195,10.200016,60.747993,60.747944,60.749447,60.748062
960.821106,13.800000,2275.741943,2460.000000,10.233349,60.946846,60.946854,60.753353,60.751999
962.645996,13.800000,2277.140381,2457.000000,10.266682,60.897827,60.897816,60.756214,60.754887
962.645996,13.800000,2275.741943,2463.600098,10.316681,60.855701,60.855705,60.758186,60.756882
962.037659,13.800000,2275.741943,2460.599854,10.350014,60.886688,60.886719,60.760731,60.759453
962.037659,13.800000,2277.140381,2463.000000,10.383347,60.925671,60.925678,60.763996,60.762745
960.212830,13.800000,2275.741943,2458.200195,10.416679,60.977489,60.977489,60.768223,60.766998
963.862488,13.800000,2275.741943,2459.400146,10.450012,60.797352,60.797363,60.768799,60.767601
965.079041,13.800000,2277.140381,2460.000000,10.483345,60.777225,60.777214,60.768967,60.767792
963.862488,13.800000,2277.140381,2460.000000,10.516678,60.836960,60.836960,60.770313,60.769161
963.254211,13.800000,2278.538330,2460.000000,10.550011,60.906651,60.906624,60.773014,60.771885
965.687378,13.800000,2277.140381,2464.800049,10.583344,60.745747,60.745720,60.772472,60.771366
964.470703,13.800000,2277.140381,2460.000000,10.616676,60.807087,60.807087,60.773159,60.772072
968.728760,13.800000,2277.140381,2463.600098,10.650009,60.597343,60.597343,60.769676,60.768612
963.254211,13.800000,2278.538330,2456.399902,10.683342,60.907909,60.907890,60.772415,60.771370
963.862488,13.800000,2278.538330,2455.800049,10.716675,60.878208,60.878208,60.774509,60.773487
965.079041,13.800000,2278.538330,2458.200195,10.750008,60.817627,60.817612,60.775364,60.774361
961.429321,13.800000,2277.140381,2463.000000,10.783340,60.955639,60.955624,60.778934,60.777950
962.645996,13.800000,2278.538330,2460.599854,10.816673,60.936363,60.936359,60.782051,60.781086
966.903931,13.800000,2277.140381,2465.399902,10.850006,60.685955,60.685959,60.780148,60.779202
960.821106,13.800000,2277.140381,2454.000000,10.883339,60.988804,60.988819,60.784279,60.783352
967.512085,13.800000,2278.538330,2464.199951,10.916672,60.696358,60.696358,60.782539,60.781628
965.079041,13.800000,2277.140381,2458.200195,10.950005,60.777847,60.777836,60.782444,60.781551
965.687378,13.800000,2275.741943,2457.000000,10.983337,60.708611,60.708626,60.780983,60.780106
963.254211,13.800000,2277.140381,2461.799805,11.016670,60.866234,60.866196,60.782673,60.781811
965.079041,13.800000,2275.741943,2462.400146,11.050003,60.736603,60.736591,60.781757,60.780914
968.728760,13.800000,2275.741943,2458.200195,11.083336,60.559372,60.559353,60.777355,60.776527
965.687378,13.800000,2278.538330,2459.400146,11.116669,60.787369,60.787357,60.777554,60.776741
965.687378,13.800000,2277.140381,2461.199951,11.150002,60.746979,60.746983,60.776947,60.776154
968.728760,13.800000,2278.538330,2461.799805,11.183334,60.637695,60.637676,60.774193,60.773411
965.687378,13.800000,2277.140381,2457.000000,11.216667,60.748417,60.748413,60.773682,60.772915
967.512085,13.800000,2275.741943,2461.799805,11.250000,60.617634,60.617657,60.770592,60.769840
965.079041,13.800000,2275.741943,2461.199951,11.283333,60.737011,60.737011,60.769924,60.769192
966.903931,13.800000,2275.741943,2460.599854,11.316666,60.647797,60.647785,60.767506,60.766788
967.512085,13.800000,2275.741943,2458.200195,11.349998,60.618847,60.618866,60.764565,60.763859
969.336975,13.800000,2277.140381,2463.000000,11.383331,60.567848,60.567810,60.760670,60.759975
967.512085,13.800000,2277.140381,2458.200195,11.416664,60.658634,60.658630,60.758648,60.757969
965.687378,13.800000,2277.140381,2462.400146,11.449997,60.746567,60.746536,60.758408,60.757744
968.728760,13.800000,2275.741943,2458.800049,11.483330,60.559174,60.559177,60.754463,60.753811
969.945313,13.800000,2274.343506,2460.599854,11.516663,60.459419,60.459385,60.748623,60.747982
966.295593,13.800000,2272.945313,2458.800049,11.549995,60.598568,60.598549,60.745651,60.745022
965.079041,13.800000,2274.343506,2463.000000,11.583328,60.696583,60.696568,60.744678,60.744061
970.553467,13.800000,2274.343506,2454.600098,11.616661,60.431740,60.431721,60.738483,60.737877
967.512085,13.700000,2274.343506,2458.800049,11.649994,60.492458,60.492458,60.733612,60.733017
969.945313,13.800000,2272.945313,2459.400146,11.683327,60.420025,60.420013,60.727402,60.726818
968.120422,13.800000,2272.945313,2463.000000,11.716660,60.507904,60.507885,60.723053,60.722485
969.945313,13.800000,2272.945313,2458.200195,11.749992,60.420418,60.420406,60.717064,60.716503
969.945313,13.800000,2272.945313,2461.799805,11.783325,60.419239,60.419220,60.711166,60.710617
969.945313,13.800000,2271.546875,2458.800049,11.816658,60.380413,60.380409,60.704617,60.704079
968.728760,13.800000,2270.148682,2460.599854,11.849991,60.399349,60.399357,60.698570,60.698044
970.553467,13.800000,2268.750000,2459.400146,11.883324,60.270931,60.270935,60.690102,60.689587
972.378357,13.800000,2270.148682,2461.799805,11.916656,60.221218,60.221199,60.680817,60.680313
970.553467,13.800000,2268.750000,2458.800049,11.949989,60.271126,60.271107,60.672707,60.672211
968.728760,13.800000,2270.148682,2458.200195,11.983322,60.400135,60.400146,60.667309,60.666824
969.336975,13.800000,2268.750000,2464.199951,12.016655,60.328663,60.328632,60.660603,60.660130
970.553467,13.800000,2268.750000,2457.599854,12.049988,60.271511,60.271503,60.652897,60.652435
969.336975,13.800000,2265.953369,2460.000000,12.083321,60.250317,60.250309,60.644928,60.644474
968.120422,13.800000,2267.351807,2460.599854,12.116653,60.349350,60.349373,60.639072,60.638630
972.986694,13.800000,2267.351807,2458.800049,12.149986,60.112976,60.112968,60.628658,60.628220
968.728760,13.800000,2267.351807,2461.799805,12.183319,60.319267,60.319271,60.622532,60.622101
971.770142,13.800000,2265.953369,2462.400146,12.216652,60.131104,60.131104,60.612801,60.612377
968.120422,13.800000,2267.351807,2458.800049,12.249985,60.349934,60.349964,60.607594,60.607182
971.161804,13.800000,2265.953369,2460.599854,12.283318,60.161255,60.161236,60.598755,60.598351
969.336975,13.800000,2264.555176,2455.800049,12.316650,60.211784,60.211746,60.591095,60.590694
971.161804,13.800000,2264.555176,2460.000000,12.349983,60.121586,60.121563,60.581799,60.581406
969.945313,13.800000,2263.156738,2459.400146,12.383316,60.141106,60.141121,60.573071,60.572689
966.903931,13.800000,2261.758545,2461.799805,12.416649,60.248821,60.248837,60.566650,60.566277
968.728760,13.800000,2263.156738,2463.600098,12.449982,60.199062,60.199078,60.559372,60.559006
967.512085,13.800000,2263.156738,2457.000000,12.483315,60.260563,60.260590,60.553455,60.553097
969.336975,13.800000,2263.156738,2456.399902,12.516647,60.171696,60.171684,60.545895,60.545544
969.945313,13.800000,2263.156738,2463.000000,12.549980,60.139969,60.139957,60.537857,60.537514
971.770142,13.800000,2261.758545,2458.200195,12.583313,60.012814,60.012817,60.527462,60.527122
969.336975,13.900001,2263.156738,2458.800049,12.616646,60.257366,60.257347,60.522114,60.521782
968.120422,13.800000,2261.758545,2466.000000,12.649979,60.188076,60.188091,60.515499,60.515175
968.120422,13.900001,2260.359863,2459.400146,12.683311,60.236694,60.236702,60.507259,60.509663
966.295593,13.900001,2260.359863,2459.400146,12.716644,60.325855,60.325851,60.503666,60.506023
969.945313,13.900001,2260.359863,2460.599854,12.749977,60.147350,60.147350,60.496609,60.498920
966.903931,13.900001,2260.359863,2455.800049,12.783310,60.297260,60.297268,60.492664,60.494926
971.161804,13.900001,2258.961914,2464.199951,12.816643,60.047146,60.047146,60.483841,60.486061
968.120422,13.900001,2258.961914,2456.399902,12.849976,60.197716,60.197708,60.478176,60.480350
965.079041,13.900001,2257.563477,2460.000000,12.866642,60.305294,60.305279,60.476456,60.476883
973.594910,13.900001,2260.359863,2461.799805,12.899975,59.969646,59.969639,60.466419,60.466839
969.336975,13.900001,2260.359863,2465.399902,12.933308,60.175476,60.175461,60.460659,60.461071
968.728760,13.900001,2258.961914,2460.000000,12.966640,60.166908,60.166904,60.454842,60.455246
969.945313,13.900001,2260.359863,2460.599854,12.999973,60.147350,60.147350,60.448753,60.449150
965.079041,13.900001,2258.961914,2458.800049,13.033306,60.345654,60.345657,60.446712,60.447102
971.770142,13.900001,2258.961914,2460.599854,13.066639,60.018688,60.018700,60.438236,60.438618
970.553467,13.900001,2257.563477,2457.000000,13.099972,60.039021,60.039059,60.430332,60.430706
970.553467,13.900001,2257.563477,2464.800049,13.133305,60.036621,60.036655,60.422535,60.422905
973.594910,13.900001,2257.563477,2460.599854,13.166637,59.890224,59.890224,60.411995,60.412357
970.553467,13.900001,2258.961914,2460.599854,13.199970,60.077843,60.077873,60.405380,60.405735
972.378357,13.900001,2256.165283,2460.599854,13.233303,59.909313,59.909336,60.395557,60.395905
969.945313,13.900001,2257.563477,2457.599854,13.266636,60.068436,60.068436,60.389080,60.389420
971.161804,13.900001,2257.563477,2454.000000,13.299969,60.010353,60.010376,60.381580,60.381912
968.728760,13.900001,2258.961914,2460.599854,13.333302,60.166721,60.166729,60.377323,60.377651
972.986694,13.900001,2258.961914,2460.000000,13.366634,59.959808,59.959839,60.369057,60.369377
970.553467,13.900001,2258.961914,2463.600098,13.399967,60.076916,60.076935,60.363274,60.363586
972.986694,13.900001,2258.961914,2461.199951,13.433300,59.959446,59.959465,60.355274,60.355583
969.336975,13.900001,2258.961914,2458.800049,13.466633,60.137634,60.137619,60.350967,60.351269
971.161804,13.900001,2258.961914,2456.399902,13.499966,60.049549,60.049545,60.344997,60.345295
972.986694,13.900001,2260.359863,2463.000000,13.533298,59.998779,59.998810,60.338142,60.338432
979.069458,13.900001,2260.359863,2458.200195,13.566631,59.706123,59.706123,60.325626,60.325912
973.594910,13.900001,2261.758545,2463.600098,13.599964,60.008984,60.009010,60.319359,60.319637
973.594910,13.900001,2261.758545,2460.000000,13.633297,60.010082,60.010098,60.313232,60.313507
976.028076,13.900001,2261.758545,2455.199951,13.666630,59.893696,59.893673,60.304928,60.305195
974.203186,13.800000,2263.156738,2463.600098,13.699963,59.932961,59.932964,60.297562,60.297825
975.419739,13.900001,2263.156738,2459.400146,13.733295,59.961716,59.961727,60.290909,60.291168
978.461121,13.800000,2263.156738,2457.000000,13.766628,59.729126,59.729141,60.279785,60.280041
975.419739,13.800000,2263.156738,2462.400146,13.799961,59.874424,59.874439,60.271759,60.272011
976.636292,13.900001,2265.953369,2458.800049,13.833294,59.982708,59.982700,60.266037,60.266281
979.677673,13.800000,2264.555176,2463.000000,13.866627,59.708557,59.708538,60.254997,60.255238
982.110840,13.900001,2264.555176,2463.600098,13.916626,59.677719,59.677708,60.243565,60.243801
982.110840,13.800000,2265.953369,2457.599854,13.949959,59.632908,59.632912,60.231476,60.231705
978.461121,13.800000,2267.351807,2461.799805,13.983292,59.847130,59.847168,60.223866,60.224091
984.543823,13.800000,2265.953369,2460.000000,14.016624,59.515526,59.515537,60.209839,60.210060
977.852905,13.800000,2265.953369,2457.000000,14.049957,59.838116,59.838131,60.202477,60.202694
975.419739,13.900001,2265.953369,2462.400146,14.083290,60.040462,60.040497,60.199268,60.199482
982.110840,13.800000,2267.351807,2459.400146,14.116623,59.672161,59.672157,60.188831,60.189041
977.852905,13.800000,2265.953369,2459.400146,14.149956,59.837395,59.837414,60.181873,60.182079
983.327271,13.800000,2267.351807,2458.200195,14.183289,59.614117,59.614128,60.170631,60.170834
980.285889,13.800000,2267.351807,2456.399902,14.216621,59.760803,59.760818,60.162514,60.162716
982.719055,13.800000,2267.351807,2459.400146,14.249954,59.642956,59.642967,60.152229,60.152424
979.677673,13.800000,2267.351807,2458.800049,14.283287,59.789383,59.789394,60.145042,60.145237
981.502502,13.800000,2267.351807,2459.400146,14.316620,59.701393,59.701378,60.136257,60.136448
980.285889,13.800000,2267.351807,2464.199951,14.349953,59.758495,59.758503,60.128777,60.128963
980.894165,13.800000,2265.953369,2455.800049,14.383286,59.691917,59.691936,60.120129,60.120308
983.935486,13.800000,2268.750000,2461.799805,14.416618,59.623653,59.623646,60.110298,60.110474
977.244446,13.800000,2268.750000,2462.400146,14.449951,59.945457,59.945446,60.107033,60.107204
980.894165,13.800000,2268.750000,2456.399902,14.483284,59.771297,59.771297,60.100384,60.100552
985.152283,13.800000,2265.953369,2459.400146,14.516617,59.486565,59.486553,60.088230,60.088394
977.852905,13.800000,2267.351807,2458.800049,14.549950,59.877380,59.877380,60.084057,60.084217
983.327271,13.800000,2267.351807,2460.000000,14.583282,59.613598,59.613605,60.074738,60.074898
980.285889,13.800000,2265.953369,2466.000000,14.616615,59.718185,59.718193,60.067680,60.067833
980.285889,13.800000,2267.351807,2458.800049,14.649948,59.760094,59.760082,60.061588,60.061741
979.677673,13.800000,2265.953369,2460.000000,14.683281,59.749237,59.749237,60.055405,60.055553
986.368713,13.800000,2265.953369,2462.400146,14.716614,59.427547,59.427555,60.042973,60.043118
980.894165,13.800000,2265.953369,2457.599854,14.749947,59.691391,59.691395,60.036011,60.036152
979.069458,13.800000,2264.555176,2462.400146,14.783279,59.738029,59.738041,60.030109,60.030251
984.543823,13.800000,2263.156738,2462.400146,14.816612,59.435303,59.435310,60.018330,60.018471
980.285889,13.800000,2263.156738,2461.799805,14.849945,59.639824,59.639832,60.010838,60.010975
980.894165,13.800000,2263.156738,2458.800049,14.883278,59.611439,59.611462,60.002926,60.003063
980.285889,13.800000,2264.555176,2456.399902,14.916611,59.681213,59.681210,59.996555,59.996689
980.894165,13.800000,2261.758545,2455.800049,14.949944,59.572483,59.572502,59.988159,59.988289
977.852905,13.800000,2263.156738,2461.199951,14.983276,59.757221,59.757252,59.983585,59.983715
979.069458,13.800000,2264.555176,2460.000000,15.016609,59.738739,59.738728,59.978737,59.978863
976.636292,13.800000,2263.156738,2458.200195,15.049942,59.816860,59.816849,59.975533,59.975655
978.461121,13.800000,2263.156738,2458.800049,15.083275,59.728596,59.728622,59.970642,59.970764
982.719055,13.800000,2264.555176,2460.000000,15.116608,59.563236,59.563232,59.962578,59.962696
979.069458,13.800000,2265.953369,2457.599854,15.149940,59.779255,59.779274,59.958946,59.959064
978.461121,13.800000,2265.953369,2458.200195,15.183273,59.808407,59.808430,59.955967,59.956081
976.636292,13.800000,2264.555176,2461.799805,15.216606,59.855618,59.855602,59.953979,59.954090
976.636292,13.800000,2264.555176,2462.400146,15.249939,59.855438,59.855404,59.952026,59.952137
982.110840,13.800000,2265.953369,2458.200195,15.283272,59.632736,59.632740,59.945705,59.945812
980.285889,13.800000,2264.555176,2459.400146,15.316605,59.680336,59.680325,59.940449,59.940556
976.636292,13.800000,2264.555176,2457.000000,15.349937,59.857063,59.857056,59.938797,59.938904
980.285889,13.800000,2263.156738,2458.800049,15.383270,59.640697,59.640717,59.932896,59.932999
979.677673,13.800000,2263.156738,2462.400146,15.416603,59.668919,59.668938,59.927670,59.927769
979.069458,13.800000,2261.758545,2461.199951,15.449936,59.658737,59.658760,59.922344,59.922443
981.502502,13.800000,2261.758545,2461.199951,15.483269,59.541695,59.541695,59.914806,59.914906
980.285889,13.800000,2260.359863,2464.800049,15.516602,59.559299,59.559315,59.907768,59.907864
981.502502,13.800000,2260.359863,2460.000000,15.549934,59.502201,59.502201,59.899734,59.899830
979.069458,13.800000,2258.961914,2461.199951,15.583267,59.579041,59.579044,59.893387,59.893478
979.677673,13.800000,2258.961914,2457.599854,15.616600,59.550797,59.550800,59.886600,59.886692
972.986694,13.800000,2260.359863,2458.800049,15.649933,59.913651,59.913647,59.887138,59.887226
980.285889,13.800000,2258.961914,2460.599854,15.683266,59.520672,59.520687,59.879883,59.879967
977.244446,13.800000,2258.961914,2463.600098,15.716599,59.666321,59.666348,59.875652,59.875736
977.852905,13.800000,2258.961914,2459.400146,15.749931,59.638199,59.638218,59.870949,59.871033
976.028076,13.800000,2258.961914,2457.599854,15.783264,59.726841,59.726860,59.868095,59.868179
977.852905,13.800000,2257.563477,2457.000000,15.816597,59.599010,59.599026,59.862770,59.862850
977.244446,13.800000,2257.563477,2458.800049,15.849930,59.627842,59.627861,59.858116,59.858196
976.028076,13.800000,2254.766846,2460.599854,15.883263,59.606236,59.606209,59.853130,59.853207
979.069458,13.800000,2254.766846,2461.799805,15.916595,59.459221,59.459221,59.845329,59.845406
977.244446,13.800000,2254.766846,2462.400146,15.949928,59.546993,59.547001,59.839420,59.839497
980.285889,13.800000,2254.766846,2457.599854,15.983261,59.401890,59.401886,59.830757,59.830830
974.203186,13.800000,2254.766846,2462.400146,16.016594,59.693962,59.693947,59.828049,59.828117
979.069458,13.800000,2254.766846,2455.199951,16.049927,59.461098,59.461121,59.820782,59.820850
976.028076,13.800000,2253.368408,2457.000000,16.083260,59.567345,59.567345,59.815765,59.815830
977.852905,13.800000,2251.970215,2464.199951,16.116592,59.437298,59.437298,59.808270,59.808334
976.028076,13.800000,2253.368408,2458.200195,16.149925,59.566998,59.566998,59.803493,59.803555
974.811523,13.800000,2251.970215,2464.800049,16.183258,59.583939,59.583935,59.799145,59.799206
976.636292,13.800000,2253.368408,2457.599854,16.216591,59.537796,59.537766,59.791420,59.794029
974.811523,13.800000,2253.368408,2458.200195,16.249924,59.625813,59.625793,59.788143,59.790699
977.852905,13.800000,2251.970215,2458.200195,16.283257,59.439003,59.439003,59.781231,59.783733
978.461121,13.800000,2253.368408,2457.000000,16.316589,59.449963,59.449997,59.774670,59.777126
978.461121,13.800000,2251.970215,2463.000000,16.349922,59.408340,59.408348,59.767414,59.769825
978.461121,13.800000,2251.970215,2457.000000,16.383255,59.410034,59.410027,59.760338,59.762699
978.461121,13.800000,2251.970215,2456.399902,16.416588,59.410202,59.410229,59.753407,59.755718
979.069458,13.800000,2251.970215,2461.799805,16.433254,59.379395,59.379372,59.749683,59.748264
979.069458,13.800000,2251.970215,2461.199951,16.466587,59.379562,59.379574,59.742355,59.740963
982.719055,13.800000,2253.368408,2461.799805,16.499920,59.244022,59.244045,59.732487,59.731125
974.811523,13.800000,2251.970215,2460.599854,16.533253,59.585159,59.585148,59.729572,59.728233
974.811523,13.800000,2251.970215,2460.599854,16.566586,59.585159,59.585148,59.726711,59.725399
977.244446,13.800000,2253.368408,2460.000000,16.599918,59.507759,59.507767,59.722374,59.721088
977.244446,13.800000,2251.970215,2457.599854,16.633251,59.468510,59.468506,59.717350,59.716087
977.852905,13.800000,2251.970215,2457.000000,16.666584,59.439342,59.439350,59.711845,59.710609
976.028076,13.800000,2251.970215,2458.200195,16.699917,59.527054,59.527023,59.708183,59.706974
979.069458,13.800000,2251.970215,2454.600098,16.733250,59.381416,59.381401,59.701714,59.700527
980.285889,13.800000,2251.970215,2465.399902,16.766582,59.319893,59.319893,59.694153,59.692989
974.203186,13.800000,2251.970215,2453.399902,16.799915,59.616695,59.616676,59.692619,59.691479
977.244446,13.800000,2250.571533,2461.799805,16.833248,59.427357,59.427376,59.687366,59.686249
977.852905,13.800000,2249.173584,2460.000000,16.866581,59.358585,59.358589,59.680859,59.679760
976.028076,13.800000,2250.571533,2458.200195,16.899914,59.487080,59.487076,59.677021,59.675945
980.894165,13.800000,2249.173584,2457.599854,16.933247,59.212967,59.212978,59.667831,59.666779
977.852905,13.800000,2249.173584,2461.199951,16.966579,59.358250,59.358265,59.661701,59.660671
977.244446,13.800000,2250.571533,2455.800049,16.999912,59.429058,59.429058,59.657093,59.656086
982.110840,13.800000,2250.571533,2462.400146,17.033245,59.193199,59.193199,59.647907,59.646919
980.285889,13.800000,2251.970215,2457.599854,17.066578,59.322063,59.322041,59.641457,59.640488
977.244446,13.800000,2253.368408,2457.599854,17.099911,59.508450,59.508465,59.638824,59.637875
979.677673,13.800000,2253.368408,2458.800049,17.133244,59.390892,59.390915,59.633915,59.632984
979.677673,13.800000,2253.368408,2460.000000,17.166576,59.390553,59.390564,59.629093,59.628185
978.461121,13.800000,2253.368408,2460.000000,17.199909,59.449112,59.449135,59.625530,59.624641
977.852905,13.800000,2251.970215,2460.599854,17.233242,59.438320,59.438335,59.621822,59.620953
979.069458,13.800000,2251.970215,2461.799805,17.266575,59.379395,59.379372,59.617023,59.616169
979.677673,13.800000,2251.970215,2464.800049,17.299908,59.349297,59.349270,59.611721,59.610886
977.852905,13.800000,2250.571533,2455.199951,17.333241,59.399887,59.399895,59.607529,59.606709
980.285889,13.800000,2250.571533,2461.199951,17.366573,59.281124,59.281155,59.601063,59.600262
982.719055,13.800000,2250.571533,2461.799805,17.399906,59.164211,59.164230,59.592415,59.591629
980.894165,13.800000,2250.571533,2458.800049,17.433239,59.252567,59.252563,59.585686,59.584915
979.069458,13.800000,2250.571533,2464.199951,17.483238,59.338779,59.338799,59.580795,59.580040
977.852905,13.800000,2249.173584,2463.000000,17.516571,59.357746,59.357746,59.576378,59.575638
981.502502,13.800000,2250.571533,2461.199951,17.549904,59.222706,59.222717,59.569374,59.568649
976.636292,13.800000,2250.571533,2463.000000,17.583237,59.456348,59.456345,59.567139,59.566425
979.677673,13.800000,2250.571533,2458.200195,17.616570,59.311195,59.311211,59.562069,59.561371
983.327271,13.800000,2250.571533,2457.599854,17.649902,59.136211,59.136227,59.553638,59.552952
979.677673,13.800000,2249.173584,2462.400146,17.683235,59.270096,59.270081,59.548023,59.547352
980.894165,13.800000,2249.173584,2461.799805,17.716568,59.211819,59.211842,59.541367,59.540707
980.894165,13.800000,2249.173584,2461.199951,17.749901,59.211983,59.211990,59.534843,59.534199
982.719055,13.800000,2250.571533,2461.199951,17.783234,59.164375,59.164379,59.527508,59.526875
985.760498,13.800000,2249.173584,2456.399902,17.816566,58.980263,58.980236,59.516670,59.516052
982.110840,13.800000,2249.173584,2462.400146,17.849899,59.153286,59.153259,59.509476,59.508869
983.327271,13.800000,2250.571533,2458.800049,17.883232,59.135887,59.135902,59.502079,59.501484
984.543823,13.800000,2250.571533,2459.400146,17.916565,59.077511,59.077496,59.493671,59.493088
982.110840,13.800000,2251.970215,2463.600098,17.949898,59.232796,59.232769,59.488506,59.487934
983.935486,13.800000,2250.571533,2463.000000,17.983231,59.105648,59.105659,59.480923,59.480366
984.543823,13.800000,2250.571533,2463.600098,18.016563,59.076389,59.076382,59.472912,59.472366
981.502502,13.800000,2250.571533,2459.400146,18.049896,59.223198,59.223213,59.467968,59.467434
985.152283,13.800000,2250.571533,2460.599854,18.083229,59.048107,59.048103,59.459656,59.459129
983.327271,13.800000,2250.571533,2461.199951,18.116562,59.135242,59.135265,59.453232,59.452717
985.152283,13.800000,2249.173584,2461.199951,18.149895,59.008049,59.008022,59.444416,59.443913
982.110840,13.800000,2250.571533,2463.000000,18.183228,59.193039,59.193024,59.439438,59.438946
985.760498,13.800000,2250.571533,2461.199951,18.216560,59.018894,59.018879,59.431110,59.430630
982.719055,13.800000,2250.571533,2460.599854,18.249893,59.164536,59.164570,59.425835,59.425362
981.502502,13.800000,2250.571533,2458.200195,18.283226,59.223530,59.223530,59.421825,59.421364
985.760498,13.800000,2250.571533,2458.800049,18.316559,59.019527,59.019524,59.413860,59.413406
983.327271,13.800000,2251.970215,2459.400146,18.349892,59.175644,59.175663,59.409145,59.408699
986.368713,13.800000,2251.970215,2464.800049,18.383224,59.028809,59.028816,59.401611,59.401176
985.760498,13.800000,2251.970215,2460.000000,18.416557,59.059113,59.059082,59.394833,59.394402
983.327271,13.800000,2253.368408,2459.400146,18.449890,59.215538,59.215561,59.391281,59.390862
984.543823,13.800000,2253.368408,2464.199951,18.483223,59.156010,59.155994,59.386623,59.386211
980.894165,13.800000,2251.970215,2457.000000,18.516556,59.293003,59.292984,59.384769,59.384365
982.719055,13.800000,2253.368408,2463.000000,18.549889,59.243694,59.243721,59.381973,59.381580
986.976929,13.800000,2253.368408,2460.599854,18.583221,59.040768,59.040783,59.375217,59.374832
980.894165,13.800000,2253.368408,2458.200195,18.616554,59.332581,59.332584,59.374374,59.373997
985.760498,13.800000,2253.368408,2459.400146,18.649887,59.099148,59.099133,59.368923,59.368553
983.327271,13.800000,2254.766846,2466.000000,18.683220,59.253613,59.253620,59.366642,59.366276
984.543823,13.700000,2254.766846,2459.400146,18.716553,59.110867,59.110836,59.361576,59.361217
986.368713,13.800000,2254.766846,2458.800049,18.749886,59.110134,59.110149,59.356598,59.356247
981.502502,13.700000,2251.970215,2459.400146,18.783218,59.176788,59.176773,59.353035,59.352692
983.327271,13.700000,2253.368408,2460.599854,18.816551,59.128883,59.128902,59.348598,59.348259
984.543823,13.800000,2251.970215,2461.799805,18.849884,59.116779,59.116768,59.344009,59.343674
982.719055,13.700000,2251.970215,2463.000000,18.883217,59.117470,59.117462,59.339523,59.339195
985.152283,13.700000,2253.368408,2463.600098,18.916550,59.040768,59.040764,59.333607,59.333286
985.760498,13.700000,2251.970215,2462.400146,18.949883,58.972160,58.972176,59.326450,59.326138
986.976929,13.700000,2253.368408,2460.599854,18.983215,58.954464,58.954494,59.319084,59.318779
982.719055,13.700000,2253.368408,2460.000000,19.016548,59.158184,59.158207,59.315899,59.315601
982.719055,13.700000,2251.970215,2456.399902,19.049881,59.119263,59.119263,59.312004,59.311714
981.502502,13.700000,2253.368408,2461.199951,19.083214,59.216198,59.216202,59.310108,59.309822
982.719055,13.700000,2253.368408,2458.200195,19.116547,59.158676,59.158676,59.307110,59.306828
986.368713,13.700000,2251.970215,2461.199951,19.149879,58.943447,58.943455,59.299908,59.299633
986.368713,13.599999,2251.970215,2459.400146,19.183212,58.857639,58.857635,59.291149,59.290882
983.327271,13.700000,2253.368408,2458.800049,19.216545,59.129372,59.129398,59.287945,59.287685
979.677673,13.700000,2253.368408,2459.400146,19.249878,59.304367,59.304382,59.288273,59.288017
986.368713,13.599999,2253.368408,2464.199951,19.283211,58.896244,58.896248,59.280510,59.280258
986.368713,13.700000,2253.368408,2462.400146,19.316544,58.983002,58.983028,59.274616,59.274372
983.327271,13.700000,2253.368408,2463.000000,19.349876,59.128227,59.128239,59.271721,59.271477
986.368713,13.599999,2253.368408,2460.599854,19.383209,58.897202,58.897205,59.264301,59.264065
981.502502,13.599999,2251.970215,2453.399902,19.416542,59.092117,59.092094,59.260895,59.260658
983.935486,13.599999,2251.970215,2465.399902,19.449875,58.972282,58.972271,59.255180,59.254948
983.935486,13.599999,2251.970215,2463.000000,19.483208,58.972927,58.972916,59.249588,59.249363
982.719055,13.599999,2251.970215,2456.399902,19.516541,59.032955,59.032963,59.245300,59.245079
984.543823,13.599999,2251.970215,2459.400146,19.549873,58.944801,58.944782,59.239349,59.239132
981.502502,13.599999,2251.970215,2459.400146,19.583206,59.090469,59.090466,59.236401,59.236187
982.719055,13.599999,2251.970215,2458.200195,19.616539,59.032467,59.032467,59.232365,59.232155
986.368713,13.599999,2251.970215,2460.000000,19.649872,58.857479,58.857460,59.224941,59.224735
982.110840,13.599999,2253.368408,2457.000000,19.683205,59.101860,59.101868,59.222504,59.222301
984.543823,13.599999,2253.368408,2465.399902,19.716537,58.983078,58.983082,59.217762,59.217564
984.543823,13.599999,2254.766846,2461.199951,19.749870,59.024094,59.024105,59.213928,59.213734
985.760498,13.599999,2254.766846,2463.000000,19.783203,58.965466,58.965469,59.209007,59.208817
985.152283,13.599999,2254.766846,2459.400146,19.816536,58.995491,58.995472,59.204781,59.204594
983.935486,13.599999,2253.368408,2460.000000,19.849869,59.013634,59.013649,59.199131,59.200813
982.719055,13.599999,2253.368408,2458.200195,19.883202,59.072372,59.072395,59.196621,59.198269
986.368713,13.599999,2253.368408,2461.199951,19.916534,58.897041,58.897060,59.190689,59.192303
984.543823,13.599999,2254.766846,2457.599854,19.949867,59.025066,59.025063,59.187408,59.188992
985.152283,13.599999,2253.368408,2467.800049,19.983200,58.953354,58.953358,59.182774,59.184326
984.543823,13.599999,2253.368408,2459.400146,20.016533,58.984692,58.984707,59.178852,59.180374
983.327271,13.599999,2250.571533,2461.799805,20.049866,58.962437,58.962463,59.174568,59.176060
985.760498,13.599999,2253.368408,2458.200195,20.066532,58.926872,58.926872,59.172104,59.171127
984.543823,13.599999,2253.368408,2454.600098,20.099865,58.985985,58.985989,59.168415,59.167461
985.152283,13.599999,2251.970215,2461.799805,20.133198,58.915081,58.915054,59.163399,59.162464
983.327271,13.599999,2250.571533,2458.200195,20.166531,58.963402,58.963398,59.159439,59.158524
985.152283,13.599999,2251.970215,2462.400146,20.199863,58.914921,58.914906,59.154598,59.153698
986.368713,13.599999,2250.571533,2458.800049,20.233196,58.817886,58.817909,59.147930,59.147049
984.543823,13.599999,2249.173584,2463.000000,20.266529,58.864017,58.864006,59.142307,59.141445
986.976929,13.700000,2250.571533,2463.000000,20.299862,58.874069,58.874084,59.136997,59.136150
988.193665,13.700000,2249.173584,2457.599854,20.333195,58.777611,58.777611,59.129883,59.129051
983.935486,13.700000,2249.173584,2457.599854,20.366528,58.980846,58.980850,59.126930,59.126118
983.935486,13.700000,2249.173584,2463.600098,20.399860,58.979248,58.979275,59.124004,59.123211
982.719055,13.599999,2249.173584,2457.000000,20.433193,58.952927,58.952938,59.120617,59.119839
984.543823,13.700000,2247.774902,2463.000000,20.466526,58.910385,58.910374,59.116455,59.115692
983.935486,13.700000,2247.774902,2459.400146,20.499859,58.940418,58.940437,59.112968,59.112221
983.327271,13.599999,2247.774902,2463.600098,20.533192,58.882088,58.882092,59.108398,59.107662
984.543823,13.700000,2249.173584,2458.200195,20.566525,58.951591,58.951580,59.105293,59.104572
984.543823,13.700000,2250.571533,2457.599854,20.599857,58.991661,58.991642,59.103043,59.102337
983.935486,13.700000,2247.774902,2457.000000,20.633190,58.941055,58.941051,59.099834,59.099144
986.368713,13.700000,2247.774902,2463.600098,20.666523,58.823105,58.823097,59.094357,59.093678
985.760498,13.599999,2249.173584,2462.400146,20.699856,58.806065,58.806057,59.088646,59.087982
986.368713,13.700000,2249.173584,2462.400146,20.733189,58.863342,58.863342,59.084187,59.083534
984.543823,13.700000,2249.173584,2455.800049,20.766521,58.952225,58.952202,59.081573,59.080933
984.543823,13.700000,2249.173584,2460.000000,20.799854,58.951115,58.951088,59.078991,59.078362
986.368713,13.700000,2249.173584,2458.200195,20.833187,58.864437,58.864452,59.074741,59.074127
981.502502,13.599999,2250.571533,2460.000000,20.866520,59.050365,59.050365,59.074257,59.073658
985.152283,13.700000,2249.173584,2463.600098,20.899853,58.921089,58.921062,59.071224,59.070637
983.327271,13.700000,2247.774902,2460.599854,20.949852,58.969204,58.969200,59.069206,59.068626
988.801880,13.700000,2247.774902,2458.200195,20.983185,58.708595,58.708607,59.062065,59.061497
988.801880,13.700000,2250.571533,2461.199951,21.016518,58.787621,58.787643,59.056629,59.056072
984.543823,13.700000,2249.173584,2457.599854,21.049850,58.951748,58.951729,59.054554,59.054005
983.935486,13.700000,2249.173584,2462.400146,21.083183,58.979568,58.979565,59.053070,59.052532
983.327271,13.700000,2250.571533,2458.800049,21.116516,59.049549,59.049553,59.052998,59.052475
983.327271,13.700000,2250.571533,2458.200195,21.149849,59.049713,59.049728,59.052933,59.052422
986.368713,13.700000,2249.173584,2463.600098,21.183182,58.863029,58.863018,59.049175,59.048672
983.935486,13.599999,2247.774902,2464.199951,21.216515,58.852837,58.852829,59.045284,59.044792
983.935486,13.700000,2247.774902,2460.599854,21.249847,58.940102,58.940113,59.043201,59.042721
983.935486,13.700000,2249.173584,2458.800049,21.283180,58.980526,58.980526,59.041962,59.041489
983.935486,13.700000,2249.173584,2453.399902,21.316513,58.981960,58.981960,59.040775,59.040310
985.760498,13.700000,2250.571533,2464.800049,21.349846,58.931625,58.931629,59.038612,59.038158
981.502502,13.700000,2249.173584,2462.400146,21.383179,59.096107,59.096096,59.039749,59.039307
985.152283,13.700000,2247.774902,2459.400146,21.416512,58.882256,58.882236,59.036633,59.036198
986.368713,13.700000,2247.774902,2462.400146,21.449844,58.823418,58.823421,59.032410,59.031986
985.152283,13.700000,2249.173584,2455.800049,21.483177,58.923141,58.923111,59.030247,59.029831
985.760498,13.599999,2249.173584,2461.799805,21.516510,58.806225,58.806206,59.025810,59.025402
986.976929,13.599999,2249.173584,2459.400146,21.549843,58.748825,58.748825,59.020325,59.019924
986.976929,13.700000,2249.173584,2461.199951,21.583176,58.834652,58.834660,59.016651,59.016254
985.152283,13.700000,2247.774902,2461.799805,21.616508,58.881630,58.881596,59.013977,59.013588
985.152283,13.700000,2249.173584,2461.799805,21.649841,58.921562,58.921555,59.012146,59.011765
989.410095,13.599999,2249.173584,2456.399902,21.683174,58.633762,58.633770,59.004654,59.004280
988.193665,13.700000,2250.571533,2461.799805,21.716507,58.816414,58.816425,59.000927,59.000561
985.152283,13.599999,2247.774902,2459.400146,21.749840,58.795952,58.795944,58.996868,58.996510
986.368713,13.599999,2249.173584,2464.199951,21.783173,58.776581,58.776573,58.992504,58.992153
985.760498,13.599999,2250.571533,2458.200195,21.816505,58.847073,58.847088,58.989624,58.989281
