Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
990.018372,13.299999,2249.173584,2457.599854,38.582916,58.345901,58.345913,58.549431,58.548763
986.976929,13.299999,2249.173584,2460.000000,38.616249,58.489971,58.489952,58.548256,58.547600
986.368713,13.299999,2247.774902,2463.000000,38.649582,58.478237,58.478252,58.546867,58.546227
988.801880,13.299999,2247.774902,2458.200195,38.682915,58.363625,58.363632,58.543240,58.542610
988.193665,13.400000,2247.774902,2458.800049,38.716248,58.478607,58.478619,58.541962,58.541344
986.368713,13.400000,2247.774902,2461.199951,38.749580,58.564915,58.564926,58.542416,58.541809
986.368713,13.400000,2247.774902,2461.799805,38.782913,58.564762,58.564754,58.542858,58.542263
988.193665,13.400000,2247.774902,2461.199951,38.816246,58.477997,58.478008,58.541573,58.540989
983.935486,13.400000,2246.376709,2464.199951,38.849579,58.640343,58.640324,58.543530,58.542957
986.368713,13.400000,2247.774902,2460.000000,38.882912,58.565228,58.565224,58.543957,58.543400
988.193665,13.400000,2247.774902,2457.599854,38.916245,58.478912,58.478916,58.542671,58.542122
985.760498,13.400000,2247.774902,2452.800049,38.949577,58.596100,58.596111,58.543728,58.543190
985.760498,13.400000,2247.774902,2455.199951,38.982910,58.595478,58.595470,58.544754,58.544224
984.543823,13.400000,2246.376709,2461.199951,39.016243,58.612061,58.612026,58.546085,58.545567
985.760498,13.400000,2247.774902,2460.599854,39.049576,58.594082,58.594090,58.547035,58.546528
988.801880,13.400000,2246.376709,2459.400146,39.099575,58.409595,58.409592,58.544315,58.543816
988.193665,13.400000,2247.774902,2463.600098,39.132908,58.477386,58.477394,58.542988,58.542500
984.543823,13.400000,2247.774902,2461.199951,39.166241,58.652012,58.652016,58.545147,58.544666
983.935486,13.400000,2246.376709,2459.400146,39.199574,58.641602,58.641605,58.547058,58.546585
987.585205,13.400000,2246.376709,2464.800049,39.232906,58.466110,58.466122,58.545456,58.544991
985.152283,13.400000,2246.376709,2460.599854,39.266239,58.583160,58.583138,58.546204,58.545746
988.193665,13.500000,2246.376709,2463.000000,39.299572,58.523849,58.523861,58.545761,58.545311
986.976929,13.500000,2246.376709,2464.800049,39.332905,58.581314,58.581291,58.546463,58.546024
987.585205,13.500000,2244.978271,2457.000000,39.366238,58.514374,58.514370,58.545830,58.545399
986.368713,13.500000,2247.774902,2461.199951,39.399570,58.651157,58.651176,58.547913,58.547493
985.760498,13.500000,2246.376709,2458.200195,39.432903,58.641003,58.641014,58.549759,58.549343
988.801880,13.500000,2247.774902,2461.199951,39.466236,58.535297,58.535324,58.549469,58.549065
986.976929,13.500000,2246.376709,2461.799805,39.499569,58.582081,58.582054,58.550117,58.549717
987.585205,13.500000,2247.774902,2457.000000,39.532902,58.594265,58.594265,58.550991,58.550598
985.760498,13.500000,2249.173584,2461.199951,39.566235,58.720112,58.720112,58.554340,58.553955
987.585205,13.500000,2247.774902,2466.600098,39.599567,58.591812,58.591797,58.555080,58.554703
984.543823,13.599999,2247.774902,2459.400146,39.632900,58.825020,58.825024,58.560425,58.560055
988.193665,13.599999,2249.173584,2464.199951,39.666233,58.689636,58.689632,58.562984,58.562622
987.585205,13.599999,2247.774902,2457.000000,39.699566,58.680527,58.680527,58.565311,58.564957
985.760498,13.599999,2247.774902,2462.400146,39.732899,58.766132,58.766125,58.569290,58.568939
988.193665,13.599999,2247.774902,2459.400146,39.766232,58.650944,58.650932,58.570908,58.570564
988.801880,13.599999,2247.774902,2457.000000,39.799564,58.622612,58.622616,58.571930,58.571594
990.626587,13.599999,2247.774902,2461.199951,39.832897,58.534859,58.534855,58.571198,58.570866
988.193665,13.500000,2249.173584,2460.000000,39.866230,58.604462,58.604439,58.571854,58.571529
985.760498,13.500000,2249.173584,2457.599854,39.899563,58.721050,58.721046,58.574810,58.574490
988.801880,13.500000,2247.774902,2459.400146,39.932896,58.535751,58.535770,58.574036,58.573723
986.976929,13.599999,2247.774902,2457.000000,39.966228,58.709511,58.709492,58.576717,58.576412
987.585205,13.599999,2247.774902,2461.799805,39.999561,58.679302,58.679295,58.578751,58.578449
989.410095,13.599999,2249.173584,2459.400146,40.032894,58.633003,58.633003,58.579823,58.579529
985.760498,13.599999,2246.376709,2460.599854,40.066227,58.726665,58.726654,58.582733,58.582443
988.801880,13.599999,2247.774902,2461.199951,40.099560,58.621552,58.621559,58.583500,58.583218
990.018372,13.599999,2249.173584,2457.599854,40.132893,58.604549,58.604534,58.583916,58.583641
992.451355,13.599999,2249.173584,2456.399902,40.166225,58.489418,58.489433,58.582047,58.581776
987.585205,13.599999,2249.173584,2459.400146,40.199558,58.719841,58.719841,58.584774,58.584511
985.760498,13.599999,2250.571533,2460.000000,40.232891,58.846600,58.846600,58.589958,58.589699
990.018372,13.599999,2250.571533,2465.399902,40.266224,58.642452,58.642433,58.591000,58.590744
990.018372,13.599999,2250.571533,2462.400146,40.299557,58.643215,58.643223,58.592033,58.591782
988.801880,13.599999,2250.571533,2464.199951,40.332890,58.700581,58.700619,58.594181,58.593937
991.234924,13.599999,2250.571533,2460.599854,40.366222,58.585915,58.585945,58.594017,58.593781
988.801880,13.599999,2250.571533,2460.000000,40.399555,58.701656,58.701675,58.596149,58.595917
988.801880,13.599999,2251.970215,2463.600098,40.432888,58.740620,58.740616,58.599010,58.598782
988.801880,13.500000,2250.571533,2463.000000,40.466221,58.614643,58.614666,58.599319,58.599094
989.410095,13.599999,2253.368408,2458.800049,40.499554,58.752789,58.752796,58.602360,58.602139
986.976929,13.500000,2251.970215,2459.400146,40.532887,58.742374,58.742367,58.605129,58.604916
990.018372,13.500000,2253.368408,2455.199951,40.566219,58.638565,58.638588,58.605793,58.605583
990.626587,13.500000,2253.368408,2460.599854,40.599552,58.608288,58.608315,58.605843,58.605637
990.018372,13.500000,2253.368408,2461.799805,40.632885,58.636871,58.636894,58.606457,58.606255
989.410095,13.500000,2253.368408,2462.400146,40.666218,58.665627,58.665646,58.607628,58.607430
988.801880,13.500000,2254.766846,2462.400146,40.699551,58.734409,58.734432,58.610138,58.609943
990.018372,13.500000,2254.766846,2452.199951,40.732883,58.679199,58.679192,58.611507,58.611313
987.585205,13.500000,2253.368408,2455.800049,40.766216,58.754208,58.754204,58.614330,58.614143
988.801880,13.500000,2253.368408,2462.400146,40.799549,58.694553,58.694553,58.615921,58.615734
989.410095,13.500000,2251.970215,2455.199951,40.816216,58.627609,58.627621,58.616150,58.615971
993.059814,13.500000,2253.368408,2459.400146,40.849548,58.493214,58.493225,58.613716,58.613541
990.626587,13.500000,2254.766846,2461.799805,40.882881,58.647831,58.647846,58.614391,58.614220
990.018372,13.500000,2254.766846,2461.799805,40.916214,58.676723,58.676708,58.615627,58.615456
991.234924,13.400000,2254.766846,2460.599854,40.949547,58.533070,58.533047,58.613991,58.613823
988.193665,13.400000,2253.368408,2463.600098,40.982880,58.636974,58.636990,58.614449,58.614281
990.626587,13.400000,2256.165283,2458.200195,41.016212,58.602406,58.602402,58.614208,58.614044
990.626587,13.400000,2257.563477,2458.800049,41.049545,58.642075,58.642094,58.614761,58.614601
991.234924,13.400000,2254.766846,2461.199951,41.082878,58.532917,58.532925,58.613140,58.612984
989.410095,13.400000,2253.368408,2460.000000,41.116211,58.580040,58.580036,58.612484,58.612331
989.410095,13.400000,2254.766846,2455.199951,41.149544,58.621147,58.621147,58.612656,58.612507
990.018372,13.400000,2253.368408,2463.000000,41.182877,58.550362,58.550365,58.611423,58.611275
989.410095,13.400000,2254.766846,2458.200195,41.216209,58.620369,58.620361,58.611599,58.611454
988.801880,13.400000,2253.368408,2460.599854,41.249542,58.608810,58.608829,58.611546,58.611401
990.018372,13.299999,2251.970215,2455.199951,41.282875,58.426308,58.426277,58.607876,58.607735
988.193665,13.299999,2251.970215,2458.800049,41.316208,58.512157,58.512135,58.605980,58.605843
990.018372,13.299999,2253.368408,2462.400146,41.349541,58.464344,58.464348,58.603176,58.603043
989.410095,13.299999,2253.368408,2461.799805,41.382874,58.493401,58.493416,58.601002,58.600872
988.193665,13.299999,2253.368408,2461.799805,41.416206,58.551258,58.551277,58.600018,58.599892
991.234924,13.299999,2253.368408,2457.000000,41.449539,58.407967,58.407974,58.596214,58.596092
989.410095,13.299999,2253.368408,2460.000000,41.482872,58.493862,58.493885,58.594189,58.594067
990.018372,13.299999,2253.368408,2463.600098,41.516205,58.464035,58.464027,58.591610,58.591492
992.451355,13.299999,2253.368408,2458.800049,41.549538,58.349838,58.349827,58.586823,58.586708
988.801880,13.299999,2253.368408,2459.400146,41.582870,58.522942,58.522938,58.585560,58.585445
991.843140,13.299999,2251.970215,2464.199951,41.616203,58.337452,58.337440,58.580647,58.580536
990.018372,13.299999,2251.970215,2457.599854,41.649536,58.425697,58.425659,58.577579,58.577469
988.193665,13.299999,2253.368408,2460.000000,41.682869,58.551727,58.551720,58.577065,58.576958
989.410095,13.199999,2250.571533,2456.399902,41.716202,58.328842,58.328846,58.572151,58.572044
990.626587,13.299999,2250.571533,2460.000000,41.749535,58.356316,58.356319,58.567879,58.567772
988.801880,13.199999,2251.970215,2460.000000,41.782867,58.396748,58.396767,58.564487,58.564384
993.668030,13.299999,2251.970215,2460.599854,41.816200,58.251942,58.251934,58.558300,58.558197
989.410095,13.299999,2251.970215,2457.000000,41.849533,58.454754,58.454739,58.556248,58.556149
988.193665,13.299999,2253.368408,2460.599854,41.882866,58.551571,58.551598,58.556156,58.556057
989.410095,13.299999,2250.571533,2454.600098,41.916199,58.415459,58.415462,58.553371,58.553272
986.368713,13.199999,2251.970215,2458.800049,41.949532,58.512936,58.512928,58.552570,58.552475
990.018372,13.299999,2251.970215,2459.400146,41.982864,58.425240,58.425217,58.550049,58.549953
992.451355,13.299999,2251.970215,2462.400146,42.016197,58.309086,58.309074,58.545277,58.545185
990.626587,13.299999,2250.571533,2458.800049,42.049530,58.356617,58.356613,58.541542,58.541451
988.193665,13.199999,2250.571533,2458.200195,42.082863,58.386230,58.386253,58.538467,58.538376
991.234924,13.199999,2249.173584,2458.800049,42.116196,58.201714,58.201706,58.531799,58.531708
988.801880,13.299999,2247.774902,2460.599854,42.149529,58.363022,58.363010,58.528458,58.528366
990.626587,13.199999,2246.376709,2458.800049,42.182861,58.150715,58.150688,58.520977,58.520889
991.234924,13.299999,2246.376709,2459.400146,42.216194,58.207886,58.207890,58.514778,58.514690
986.368713,13.199999,2247.774902,2458.800049,42.249527,58.393131,58.393150,58.512367,58.512283
988.193665,13.299999,2244.978271,2461.799805,42.282860,58.311756,58.311745,58.508396,58.508312
990.626587,13.299999,2246.376709,2456.399902,42.316193,58.237473,58.237476,58.503033,58.502949
989.410095,13.199999,2247.774902,2455.199951,42.349525,58.249298,58.249302,58.498005,58.497925
988.801880,13.299999,2247.774902,2463.600098,42.382858,58.362263,58.362278,58.495319,58.495239
987.585205,13.299999,2246.376709,2457.000000,42.416191,58.381874,58.381874,58.493073,58.492996
986.368713,13.299999,2244.978271,2461.799805,42.466190,58.398636,58.398628,58.491203,58.491127
986.368713,13.299999,2246.376709,2458.200195,42.499523,58.439526,58.439526,58.490181,58.490105
987.585205,13.299999,2246.376709,2457.599854,42.532856,58.381725,58.381725,58.488033,58.487957
989.410095,13.299999,2246.376709,2460.599854,42.566189,58.294186,58.294197,58.484192,58.484119
985.152283,13.299999,2246.376709,2459.400146,42.599522,58.497242,58.497231,58.484451,58.484379
988.193665,13.299999,2246.376709,2458.800049,42.632854,58.352463,58.352459,58.481838,58.481766
988.801880,13.299999,2246.376709,2461.799805,42.666187,58.322788,58.322784,58.478687,58.478619
987.585205,13.299999,2244.978271,2455.199951,42.699520,58.342361,58.342369,58.475990,58.475922
989.410095,13.400000,2246.376709,2460.000000,42.732853,58.380539,58.380520,58.474098,58.474033
986.976929,13.299999,2247.774902,2455.800049,42.766186,58.451099,58.451077,58.473644,58.473579
990.626587,13.400000,2246.376709,2461.799805,42.799519,58.322338,58.322346,58.470646,58.470585
988.193665,13.400000,2247.774902,2459.400146,42.832851,58.478455,58.478451,58.470802,58.470741
985.760498,13.400000,2247.774902,2463.000000,42.866184,58.593456,58.593449,58.473232,58.473171
990.018372,13.400000,2246.376709,2458.800049,42.899517,58.351948,58.351944,58.470829,58.470772
988.193665,13.400000,2244.978271,2460.599854,42.932850,58.398270,58.398285,58.469391,58.469337
989.410095,13.400000,2246.376709,2459.400146,42.966183,58.380688,58.380692,58.467636,58.467583
986.976929,13.400000,2246.376709,2463.000000,42.999516,58.495533,58.495533,58.468189,58.468136
987.585205,13.400000,2246.376709,2455.800049,43.032848,58.468391,58.468388,58.468193,58.468140
989.410095,13.400000,2246.376709,2461.199951,43.066181,58.380238,58.380222,58.466450,58.466400
988.193665,13.400000,2246.376709,2464.800049,43.099514,58.437160,58.437160,58.465870,58.465820
990.018372,13.400000,2247.774902,2460.000000,43.132847,58.391567,58.391552,58.464401,58.464348
987.585205,13.400000,2247.774902,2459.400146,43.166180,58.507416,58.507401,58.465252,58.465199
986.368713,13.400000,2247.774902,2462.400146,43.199512,58.564606,58.564606,58.467220,58.467167
990.018372,13.400000,2249.173584,2457.599854,43.232845,58.432091,58.432083,58.466522,58.466473
987.585205,13.400000,2249.173584,2462.400146,43.266178,58.546581,58.546581,58.468109,58.468060
990.018372,13.500000,2249.173584,2460.599854,43.299511,58.517551,58.517536,58.469090,58.469040
993.059814,13.400000,2249.173584,2457.000000,43.332844,58.288029,58.288048,58.463737,58.465458
991.234924,13.500000,2249.173584,2460.599854,43.366177,58.459812,58.459831,58.463657,58.465347
988.193665,13.500000,2249.173584,2458.800049,43.399509,58.604767,58.604755,58.466454,58.468109
988.801880,13.500000,2249.173584,2458.800049,43.432842,58.575829,58.575848,58.468620,58.470242
987.585205,13.500000,2247.774902,2461.199951,43.466175,58.593193,58.593178,58.471085,58.472675
988.801880,13.400000,2247.774902,2461.199951,43.482841,58.449070,58.449085,58.470867,58.472210
991.234924,13.500000,2249.173584,2458.800049,43.516174,58.460258,58.460251,58.470657,58.471973
987.585205,13.500000,2249.173584,2460.000000,43.549507,58.633430,58.633419,58.473881,58.475170
989.410095,13.400000,2249.173584,2459.400146,43.582840,58.460537,58.460522,58.473614,58.474880
987.585205,13.400000,2249.173584,2460.599854,43.616173,58.547047,58.547050,58.475071,58.476311
988.193665,13.400000,2249.173584,2456.399902,43.649506,58.519154,58.519161,58.475941,58.477158
992.451355,13.400000,2250.571533,2464.199951,43.682838,58.354931,58.354946,58.473545,58.474739
989.410095,13.500000,2250.571533,2455.199951,43.716171,58.587711,58.587711,58.475807,58.476974
992.451355,13.400000,2250.571533,2458.800049,43.749504,58.356270,58.356293,58.473438,58.474586
988.193665,13.400000,2249.173584,2463.000000,43.782837,58.517467,58.517467,58.474312,58.475437
988.801880,13.400000,2247.774902,2463.000000,43.816170,58.448616,58.448639,58.473801,58.474907
988.801880,13.400000,2250.571533,2459.400146,43.849503,58.529346,58.529377,58.474903,58.475986
988.801880,13.400000,2250.571533,2466.600098,43.882835,58.527504,58.527531,58.475945,58.477009
990.018372,13.400000,2251.970215,2459.400146,43.916168,58.511417,58.511406,58.476646,58.477692
991.234924,13.400000,2253.368408,2461.799805,43.949501,58.492916,58.492928,58.476967,58.477993
990.626587,13.400000,2251.970215,2457.000000,43.982834,58.483143,58.483131,58.477089,58.478096
990.018372,13.400000,2251.970215,2464.199951,44.016167,58.510197,58.510197,58.477745,58.478733
990.626587,13.400000,2253.368408,2457.599854,44.049500,58.522858,58.522861,58.478638,58.479607
991.843140,13.400000,2250.571533,2451.000000,44.082832,58.387028,58.387020,58.476826,58.477772
991.843140,13.400000,2251.970215,2458.800049,44.116165,58.424973,58.424950,58.475800,58.476727
991.234924,13.400000,2250.571533,2461.799805,44.149498,58.413177,58.413200,58.474560,58.475468
990.626587,13.400000,2250.571533,2460.599854,44.182831,58.442345,58.442360,58.473923,58.474812
988.801880,13.299999,2250.571533,2467.800049,44.216164,58.441010,58.441029,58.473270,58.474144
989.410095,13.299999,2250.571533,2455.800049,44.249496,58.415154,58.415165,58.472118,58.472977
990.626587,13.299999,2250.571533,2461.799805,44.282829,58.355862,58.355850,58.469818,58.470657
993.668030,13.299999,2251.970215,2457.599854,44.316162,58.252682,58.252644,58.465515,58.466339
991.843140,13.299999,2250.571533,2457.000000,44.349495,58.299362,58.299362,58.462227,58.463032
988.801880,13.299999,2251.970215,2458.800049,44.382828,58.483215,58.483200,58.462643,58.463432
991.234924,13.299999,2251.970215,2461.199951,44.416161,58.367043,58.367035,58.460751,58.461525
991.234924,13.299999,2253.368408,2458.800049,44.449493,58.407509,58.407532,58.459694,58.460457
988.801880,13.199999,2253.368408,2461.799805,44.482826,58.436169,58.436199,58.459229,58.459976
990.626587,13.299999,2253.368408,2458.800049,44.516159,58.436378,58.436371,58.458778,58.459507
988.193665,13.199999,2251.970215,2461.799805,44.549492,58.425220,58.425198,58.458111,58.458828
991.234924,13.199999,2251.970215,2458.200195,44.582825,58.281651,58.281643,58.454617,58.455318
990.018372,13.199999,2253.368408,2457.599854,44.616158,58.379425,58.379436,58.453129,58.453815
990.626587,13.199999,2254.766846,2458.800049,44.649490,58.390102,58.390099,58.451881,58.452553
990.018372,13.199999,2251.970215,2461.799805,44.682823,58.338478,58.338467,58.449635,58.450294
990.018372,13.199999,2253.368408,2461.199951,44.716156,58.378506,58.378525,58.448227,58.448872
988.801880,13.199999,2253.368408,2460.599854,44.749489,58.436478,58.436520,58.447994,58.448627
991.234924,13.199999,2253.368408,2457.000000,44.782822,58.321827,58.321835,58.445496,58.446117
989.410095,13.199999,2254.766846,2455.800049,44.816154,58.448669,58.448677,58.445560,58.446167
994.276306,13.199999,2256.165283,2458.800049,44.849487,58.257015,58.257034,58.441826,58.442421
989.410095,13.199999,2256.165283,2457.599854,44.882820,58.488068,58.488060,58.442741,58.443325
991.234924,13.299999,2256.165283,2456.399902,44.916153,58.487827,58.487835,58.443634,58.444206
992.451355,13.199999,2256.165283,2459.400146,44.949486,58.343250,58.343277,58.441647,58.442207
988.193665,13.299999,2256.165283,2457.000000,44.982819,58.632256,58.632252,58.445419,58.445969
991.234924,13.199999,2254.766846,2462.400146,45.032818,58.360317,58.360325,58.443737,58.444271
992.451355,13.199999,2254.766846,2458.800049,45.066151,58.303562,58.303570,58.440960,58.441486
990.018372,13.299999,2254.766846,2463.600098,45.099483,58.503895,58.503887,58.442207,58.442722
990.626587,13.199999,2256.165283,2461.199951,45.132816,58.429340,58.429321,58.441952,58.442455
990.626587,13.199999,2256.165283,2463.000000,45.166149,58.428875,58.428883,58.441692,58.442188
990.018372,13.199999,2256.165283,2461.199951,45.199482,58.458225,58.458237,58.442020,58.442505
991.843140,13.199999,2256.165283,2454.600098,45.232815,58.373302,58.373280,58.440659,58.441135
988.801880,13.299999,2254.766846,2455.800049,45.266148,58.563751,58.563763,58.443096,58.443565
991.843140,13.199999,2254.766846,2460.599854,45.299480,58.331932,58.331909,58.440895,58.441353
988.193665,13.199999,2254.766846,2459.400146,45.332813,58.505608,58.505604,58.442177,58.442627
988.801880,13.199999,2253.368408,2460.599854,45.366146,58.436478,58.436520,58.442062,58.442505
992.451355,13.199999,2254.766846,2460.000000,45.399479,58.303261,58.303276,58.439316,58.439747
990.018372,13.199999,2254.766846,2463.000000,45.432812,58.417908,58.417915,58.438892,58.439316
988.801880,13.199999,2253.368408,2461.799805,45.466145,58.436169,58.436199,58.438839,58.439255
991.234924,13.199999,2254.766846,2460.000000,45.499477,58.360928,58.360939,58.437294,58.437702
992.451355,13.199999,2257.563477,2457.000000,45.532810,58.383682,58.383690,58.436234,58.436634
991.843140,13.199999,2256.165283,2461.799805,45.566143,58.371468,58.371460,58.434952,58.435345
990.018372,13.199999,2254.766846,2457.000000,45.599476,58.419453,58.419434,58.434643,58.435028
990.018372,13.199999,2254.766846,2462.400146,45.632809,58.418064,58.418064,58.434315,58.434692
991.843140,13.199999,2256.165283,2457.599854,45.666142,58.372540,58.372520,58.432491,58.433460
990.626587,13.199999,2256.165283,2463.000000,45.699474,58.428875,58.428883,58.432419,58.433369
990.018372,13.199999,2256.165283,2463.600098,45.732807,58.457603,58.457623,58.432919,58.433849
989.410095,13.199999,2254.766846,2457.599854,45.766140,58.448208,58.448189,58.433220,58.434132
989.410095,13.199999,2254.766846,2464.199951,45.799473,58.446499,58.446495,58.433483,58.434376
990.626587,13.199999,2251.970215,2461.199951,45.832806,58.309757,58.309761,58.431034,58.431908
991.234924,13.199999,2251.970215,2459.400146,45.866138,58.281349,58.281349,58.428070,58.428925
986.976929,13.199999,2251.970215,2457.000000,45.899471,58.484409,58.484383,58.429184,58.430023
991.234924,13.199999,2251.970215,2458.800049,45.932804,58.281502,58.281494,58.426258,58.427082
989.410095,13.199999,2250.571533,2466.600098,45.966137,58.326252,58.326267,58.424278,58.425087
988.801880,13.199999,2250.571533,2464.199951,45.999470,58.355766,58.355778,58.422924,58.423714
988.193665,13.199999,2250.571533,2458.800049,46.032803,58.386078,58.386082,58.422192,58.422970
987.585205,13.199999,2249.173584,2461.199951,46.066135,58.374516,58.374512,58.421249,58.422009
987.585205,13.199999,2250.571533,2457.599854,46.099468,58.415352,58.415359,58.421131,58.421875
990.018372,13.199999,2250.571533,2463.000000,46.132801,58.298275,58.298283,58.418701,58.419426
988.801880,13.299999,2250.571533,2461.199951,46.166134,58.442696,58.442699,58.419174,58.419888
990.018372,13.299999,2250.571533,2462.400146,46.199467,58.384583,58.384583,58.418491,58.419189
988.193665,13.299999,2250.571533,2462.400146,46.232800,58.471321,58.471325,58.419537,58.420223
988.193665,13.299999,2249.173584,2462.400146,46.266132,58.431423,58.431419,58.419773,58.420444
991.843140,13.299999,2249.173584,2459.400146,46.299465,58.258888,58.258877,58.416584,58.417244
986.976929,13.299999,2247.774902,2460.000000,46.332798,58.450024,58.450020,58.417248,58.417892
990.626587,13.299999,2247.774902,2459.400146,46.366131,58.276657,58.276642,58.414463,58.415096
989.410095,13.299999,2247.774902,2459.400146,46.399464,58.334415,58.334431,58.412880,58.413498
989.410095,13.299999,2246.376709,2461.199951,46.432796,58.294037,58.294048,58.410526,58.411133
991.234924,13.299999,2247.774902,2460.000000,46.466129,58.247654,58.247658,58.407299,58.407894
986.976929,13.299999,2246.376709,2461.199951,46.499462,58.409775,58.409763,58.407349,58.407932
986.976929,13.299999,2246.376709,2457.599854,46.532795,58.410694,58.410702,58.407417,58.407986
986.368713,13.299999,2244.978271,2461.799805,46.566128,58.398636,58.398628,58.407242,58.407799
985.152283,13.400000,2243.580078,2461.199951,46.599461,58.503059,58.503056,58.409138,58.409683
985.152283,13.400000,2243.580078,2459.400146,46.632793,58.503521,58.503521,58.411007,58.411541
985.152283,13.400000,2244.978271,2462.400146,46.666126,58.542725,58.542694,58.413616,58.414139
986.368713,13.400000,2243.580078,2459.400146,46.699459,58.445503,58.445518,58.414249,58.414761
990.018372,13.400000,2243.580078,2460.000000,46.732792,58.271763,58.271755,58.411427,58.411930
986.368713,13.400000,2243.580078,2457.599854,46.766125,58.445957,58.445965,58.412109,58.412605
985.152283,13.400000,2244.978271,2456.399902,46.799458,58.544270,58.544247,58.414726,58.415211
987.585205,13.400000,2244.978271,2457.599854,46.832790,58.427979,58.427990,58.414989,58.415462
987.585205,13.400000,2244.978271,2462.400146,46.866123,58.426769,58.426785,58.415222,58.415688
986.976929,13.400000,2244.978271,2460.000000,46.899456,58.456337,58.456345,58.416039,58.416492
986.368713,13.400000,2246.376709,2463.000000,46.932789,58.524513,58.524502,58.418186,58.418633
984.543823,13.400000,2246.376709,2462.400146,46.966122,58.611748,58.611729,58.422016,58.422455
985.760498,13.500000,2246.376709,2457.599854,46.999454,58.641159,58.641140,58.426357,58.426785
988.193665,13.400000,2244.978271,2459.400146,47.032787,58.398571,58.398582,58.425808,58.426228
988.193665,13.400000,2246.376709,2456.399902,47.066120,58.439278,58.439281,58.426075,58.426487
986.368713,13.400000,2246.376709,2455.199951,47.099453,58.526512,58.526489,58.428062,58.428467
990.018372,13.500000,2246.376709,2459.400146,47.132786,58.438023,58.438026,58.428261,58.428658
985.760498,13.500000,2246.376709,2460.599854,47.166119,58.640385,58.640396,58.432461,58.432850
988.193665,13.500000,2246.376709,2462.400146,47.199451,58.524002,58.524002,58.434273,58.434654
986.976929,13.500000,2246.376709,2458.800049,47.232784,58.582848,58.582840,58.437214,58.437588
989.410095,13.500000,2244.978271,2457.599854,47.266117,58.427425,58.427425,58.437019,58.437386
987.585205,13.500000,2247.774902,2463.000000,47.299450,58.592731,58.592716,58.440105,58.440460
990.018372,13.500000,2247.774902,2458.200195,47.332783,58.478237,58.478226,58.440861,58.441208
985.760498,13.500000,2249.173584,2466.000000,47.366116,58.718857,58.718857,58.446365,58.446705
983.935486,13.500000,2249.173584,2458.200195,47.399448,58.808094,58.808083,58.453526,58.453861
991.234924,13.500000,2247.774902,2457.000000,47.432781,58.420795,58.420807,58.452877,58.453205
988.193665,13.500000,2250.571533,2460.599854,47.466114,58.644199,58.644207,58.456665,58.456985
988.193665,13.500000,2249.173584,2458.200195,47.499447,58.604919,58.604927,58.459602,58.459915
987.585205,13.400000,2246.376709,2461.199951,47.532780,58.467026,58.467033,58.459751,58.460056
986.976929,13.500000,2250.571533,2460.599854,47.566113,58.702156,58.702145,58.464550,58.464851
990.626587,13.400000,2250.571533,2458.200195,47.599445,58.442947,58.442944,58.464123,58.464417
991.234924,13.400000,2250.571533,2463.000000,47.632778,58.412880,58.412876,58.463108,58.463394
990.018372,13.400000,2250.571533,2458.200195,47.666111,58.471828,58.471840,58.463280,58.463562
990.018372,13.400000,2251.970215,2457.000000,47.699444,58.512028,58.511993,58.464245,58.464520
992.451355,13.400000,2251.970215,2464.800049,47.732777,58.394650,58.394653,58.462868,58.463135
990.018372,13.400000,2251.970215,2459.400146,47.766109,58.511417,58.511406,58.463829,58.464092
989.410095,13.400000,2250.571533,2461.199951,47.799442,58.499969,58.499977,58.464542,58.464802
988.801880,13.400000,2253.368408,2458.800049,47.832775,58.609276,58.609299,58.467411,58.467663
990.018372,13.299999,2251.970215,2455.199951,47.866108,58.426308,58.426277,58.466595,58.466843
987.585205,13.299999,2251.970215,2463.600098,47.899441,58.539879,58.539875,58.468048,58.468288
989.410095,13.299999,2250.571533,2457.599854,47.932774,58.414696,58.414722,58.466991,58.467228
988.801880,13.299999,2250.571533,2455.199951,47.966106,58.444225,58.444248,58.466541,58.466774
990.018372,13.299999,2251.970215,2465.399902,48.016106,58.423714,58.423698,58.465691,58.465919
988.193665,13.299999,2251.970215,2461.799805,48.049438,58.511379,58.511379,58.466595,58.466820
989.410095,13.199999,2251.970215,2463.000000,48.082771,58.367069,58.367035,58.464626,58.464844
990.626587,13.299999,2251.970215,2462.400146,48.116104,58.395599,58.395584,58.463261,58.463470
989.410095,13.199999,2253.368408,2458.800049,48.149437,58.408020,58.408020,58.462166,58.462372
990.018372,13.199999,2253.368408,2464.800049,48.182770,58.377583,58.377598,58.460491,58.460693
988.801880,13.199999,2253.368408,2461.799805,48.216103,58.436169,58.436199,58.460011,58.460209
988.193665,13.199999,2253.368408,2458.200195,48.249435,58.466038,58.466049,58.460129,58.460323
990.018372,13.199999,2253.368408,2462.400146,48.282768,58.378197,58.378204,58.458508,58.458698
990.626587,13.199999,2254.766846,2458.800049,48.316101,58.390102,58.390099,58.457150,58.457340
988.193665,13.199999,2253.368408,2463.000000,48.349434,58.464790,58.464817,58.457302,58.457489
990.018372,13.199999,2253.368408,2456.399902,48.382767,58.379730,58.379730,58.455765,58.455948
990.626587,13.199999,2253.368408,2461.799805,48.416100,58.349476,58.349480,58.453663,58.453838
989.410095,13.199999,2253.368408,2458.800049,48.449432,58.408020,58.408020,58.452759,58.452930
990.018372,13.199999,2253.368408,2462.400146,48.482765,58.378197,58.378204,58.451283,58.451450
988.193665,13.199999,2253.368408,2457.000000,48.516098,58.466351,58.466362,58.451580,58.451744
993.059814,13.199999,2254.766846,2458.200195,48.549431,58.274895,58.274895,58.448082,58.448242
988.801880,13.199999,2253.368408,2458.200195,48.582764,58.437096,58.437126,58.447865,58.448021
990.626587,13.199999,2253.368408,2461.799805,48.616096,58.349476,58.349480,58.445915,58.446068
991.843140,13.199999,2251.970215,2456.399902,48.649429,58.253262,58.253235,58.442101,58.442249
989.410095,13.199999,2253.368408,2463.000000,48.682762,58.406940,58.406944,58.441063,58.441551
991.843140,13.199999,2253.368408,2455.800049,48.716095,58.293282,58.293266,58.438137,58.438614
987.585205,13.199999,2256.165283,2515.800049,48.749428,58.559452,58.559467,58.440536,58.441006
983.327271,13.199999,2257.563477,2598.600098,48.782761,58.778900,58.778934,58.447239,58.447697
976.028076,13.199999,2263.156738,2685.000000,48.816093,59.260204,59.260201,58.463337,58.463787
965.687378,13.199999,2270.148682,2772.000000,48.849426,59.926750,59.926765,58.492313,58.492756
954.130005,13.199999,2277.140381,2847.000000,48.882759,60.658627,60.658630,58.535210,58.535645
946.222534,13.199999,2284.131836,2937.000000,48.916092,61.209751,61.209747,58.588169,58.588596
940.747925,13.199999,2292.521973,3012.000000,48.949425,61.686493,61.686501,58.649521,58.649940
927.365967,13.199999,2300.912109,3079.199951,48.982758,62.559692,62.559727,58.726948,58.727360
920.066589,13.199999,2309.301758,3159.600098,49.016090,63.128544,63.128586,58.814102,58.814510
908.509338,13.199999,2320.488525,3240.000000,49.049423,63.993462,63.993477,58.916660,58.917061
900.601746,13.199999,2327.480225,3327.000000,49.082756,64.558136,64.558136,59.028370,59.028763
891.477539,13.199999,2335.870361,3409.199951,49.116089,65.230095,65.230072,59.151173,59.151558
876.270752,13.199999,2342.862305,3495.000000,49.149422,66.188446,66.188431,59.290520,59.290897
864.105225,13.199999,2349.854004,3575.399902,49.182755,67.000870,67.000877,59.443195,59.443565
859.847168,13.199999,2358.243652,3643.200195,49.216087,67.437119,67.437096,59.601486,59.601849
861.671997,13.199999,2363.836914,3657.599854,49.249420,67.487000,67.487038,59.757629,59.757984
868.363098,13.199999,2370.828857,3660.599854,49.282753,67.317833,67.317833,59.907333,59.907681
872.621033,13.299999,2377.820313,3655.800049,49.316086,67.369751,67.369751,60.055096,60.055439
877.487305,13.299999,2383.413818,3658.800049,49.349419,67.262970,67.262978,60.268124,60.198158
882.961731,13.299999,2391.803711,3663.000000,49.382751,67.201088,67.201080,60.405403,60.336826
894.518921,13.299999,2398.795410,3660.599854,49.416084,66.789124,66.789101,60.531811,60.464588
897.560364,13.299999,2404.388672,3660.000000,49.449417,66.783356,66.783356,60.655598,60.589706
903.034912,13.299999,2411.380371,3659.400146,49.482750,66.690865,66.690842,60.775105,60.710518
911.550720,13.400000,2415.575439,3658.800049,49.516083,66.456604,66.456619,60.887608,60.824299
919.458252,13.400000,2421.168701,3655.199951,49.549416,66.209412,66.209427,60.992985,60.930931
927.974182,13.400000,2426.762207,3660.000000,49.582748,65.933266,65.933250,61.090809,61.029984
934.665161,13.400000,2432.355469,3661.799805,49.616081,65.751602,65.751610,61.183098,61.123478
941.964478,13.400000,2436.550537,3659.400146,49.649414,65.506561,65.506546,61.268711,61.210270
948.047241,13.400000,2442.143799,3663.000000,49.682747,65.358719,65.358727,61.349697,61.292416
953.521851,13.400000,2447.737305,3658.200195,49.716080,65.243896,65.243896,61.426807,61.370659
960.821106,13.400000,2450.533936,3660.599854,49.749413,64.967842,64.967834,61.496925,61.441887
961.429321,13.299999,2458.924072,3660.599854,49.782745,65.074623,65.074623,61.567768,61.513821
965.079041,13.199999,2464.517090,3657.599854,49.816078,64.963661,64.963661,61.635010,61.582130
963.862488,13.100001,2468.712402,3663.000000,49.849411,65.045204,65.045219,61.702538,61.650703
965.687378,12.900001,2474.305664,3661.199951,49.882744,64.935539,64.935555,61.766556,61.715748
966.295593,12.700001,2481.297363,3659.400146,49.916077,64.920341,64.920341,61.829006,61.779202
965.079041,12.099999,2485.492188,3655.199951,49.966076,64.579475,64.579468,61.883469,61.834652
965.079041,11.700001,2486.890381,3658.800049,49.999409,64.276207,64.276215,61.930847,61.882999
962.037659,11.200000,2488.289063,3660.000000,50.032742,64.033890,64.033890,61.972488,61.925591
961.429321,10.799999,2488.289063,3659.400146,50.066074,63.724979,63.724987,62.007191,61.961220
956.563232,10.300000,2486.890381,3660.599854,50.099407,63.498009,63.498009,62.036713,61.991650
952.305298,9.900000,2486.890381,3661.799805,50.132740,63.364471,63.364452,62.063004,62.018833
948.655579,9.599999,2489.687256,3658.800049,50.166073,63.361744,63.361752,62.088718,62.045425
945.005859,9.200001,2519.052490,3658.800049,50.199406,63.972698,63.972679,62.126026,62.083588
941.964478,9.000000,2554.010742,3660.000000,50.232738,64.864914,64.864906,62.180260,62.138660
949.263916,8.900001,2593.164063,3657.000000,50.266071,65.441025,65.440994,62.244827,62.204052
957.171448,8.800000,2630.919189,3661.799805,50.299404,65.942787,65.942787,62.318050,62.278084
974.203186,8.800000,2671.471191,3658.200195,50.332737,66.160789,66.160774,62.394142,62.354965
980.285889,8.800000,2709.226074,3655.800049,50.366070,66.825096,66.825096,62.481880,62.443481
985.152283,8.800000,2749.777832,3656.399902,50.399403,67.608940,67.608940,62.583405,62.545765
984.543823,8.800000,2786.134521,3659.400146,50.432735,68.538948,68.538940,62.701332,62.664436
986.368713,8.599999,2829.482910,3658.200195,50.466068,69.178688,69.178703,62.829590,62.793427
987.585205,8.599999,2863.042969,3658.800049,50.499401,69.757294,69.757294,62.966770,62.931320
990.626587,8.500000,2896.603271,3657.000000,50.532734,69.434784,69.434769,63.094845,63.060097
991.234924,8.400000,2934.358154,3658.800049,50.566067,69.676147,69.676155,63.225163,63.191105
997.317749,8.299999,2979.105225,3655.199951,50.599400,69.014542,69.014557,63.339802,63.306416
997.925964,8.199999,3025.250000,3656.399902,50.632732,69.419373,69.419373,63.460182,63.427460
1002.792175,8.199999,3071.395264,3659.400146,50.666065,69.530869,69.530853,63.580391,63.548313
1007.658325,8.199999,3121.735596,3653.399902,50.699398,69.086723,69.086723,63.689423,63.657982
1005.225281,8.100001,3181.864014,3660.000000,50.732731,70.334259,70.334229,63.820999,63.790180
1007.050110,8.199999,3228.008545,3657.000000,50.766064,71.490227,71.490204,63.972862,63.942650
1004.616943,8.100001,3274.154053,3661.199951,50.799397,72.419708,72.419708,64.140121,64.110504
999.750916,8.199999,3290.934082,3666.000000,50.832729,74.934219,74.934227,64.353859,64.324829
994.884521,8.199999,3156.693848,3662.400146,50.866062,72.959267,72.959244,64.524254,64.495804
994.884521,8.199999,3054.615479,3665.399902,50.899395,70.664886,70.664879,64.645851,64.617958
958.996277,8.199999,3035.038574,3661.799805,50.932728,75.330765,75.330757,64.857422,64.830086
917.633484,8.199999,3009.868408,3659.400146,50.966061,76.852348,76.852333,65.094940,65.068146
887.219666,8.199999,2921.773193,3663.600098,50.999393,76.327560,76.327553,65.317360,65.291100
867.754822,8.299999,2900.798096,3661.799805,51.032726,76.971985,76.971962,65.548134,65.522400
842.207214,8.299999,2874.229980,3667.800049,51.066059,77.766449,77.766449,65.790077,65.764847
833.691345,8.400000,2807.109863,3666.000000,51.099392,76.647377,76.647377,66.005066,65.980339
818.484436,8.599999,2756.769775,3663.000000,51.132725,76.429482,76.429474,66.211479,66.187248
797.803040,8.800000,2702.234375,3663.600098,51.166058,76.439110,76.439095,66.414001,66.390251
781.379639,9.000000,2684.056152,3621.600098,51.199390,77.195221,77.195236,66.627487,66.604202
766.780945,9.200001,2630.919189,3599.400146,51.232723,76.907249,76.907242,66.831039,66.808220
758.873352,9.399999,2600.155762,3565.800049,51.266056,76.795853,76.795853,67.028358,67.005989
752.182312,9.599999,2572.188965,3540.000000,51.299389,76.674164,76.674164,67.219353,67.197433
754.615417,9.900000,2526.043945,3505.800049,51.332722,75.534081,75.534081,67.383995,67.362511
754.615417,10.100000,2509.264160,3484.199951,51.366055,75.263420,75.263420,67.540024,67.518959
753.398865,10.300000,2467.313965,3445.800049,51.399387,74.382111,74.382103,67.675507,67.654861
757.048584,10.600001,2447.737305,3422.400146,51.432720,73.877007,73.876991,67.798302,67.778069
753.398865,10.799999,2436.550537,3381.000000,51.466053,74.012871,74.012871,67.921356,67.901527
758.265076,11.000000,2398.795410,3361.799805,51.499386,72.817413,72.817421,68.018303,67.998871
761.306458,11.200000,2395.998779,3359.400146,51.532719,72.719421,72.719421,68.111397,68.092346
764.956177,11.400001,2365.235596,3298.200195,51.566051,71.832542,71.832512,68.185081,68.166405
772.255432,11.600000,2356.845459,3302.400146,51.599384,71.301018,71.301033,68.246780,68.228477
772.863708,11.800001,2345.658447,3266.399902,51.632717,71.146538,71.146530,68.304199,68.286263
777.729919,11.999999,2327.480225,3245.399902,51.666050,70.511383,70.511368,68.347900,68.330322
775.905090,12.099999,2333.073486,3235.800049,51.699383,70.882164,70.882164,68.422798,68.380852
778.946472,12.200000,2313.497070,3175.800049,51.732716,70.261200,70.261200,68.459206,68.418083
781.379639,12.400000,2307.903564,3183.600098,51.766048,70.119072,70.119041,68.492073,68.451767
780.771301,12.500000,2312.098389,3127.199951,51.799381,70.408966,70.408981,68.530029,68.490524
787.462402,12.600000,2293.920166,3117.000000,51.832714,69.563240,69.563278,68.550484,68.511765
792.328552,12.700001,2291.123779,3117.599854,51.866047,69.271049,69.271049,68.564758,68.526802
789.895447,12.800000,2288.326904,3123.000000,51.899380,69.424103,69.424118,68.581772,68.544571
797.194763,12.900001,2275.741943,3063.000000,51.932713,68.744270,68.744255,68.584991,68.548523
797.803040,13.000001,2279.937012,3059.400146,51.949379,68.919876,68.919876,68.588318,68.555878
799.019531,13.000001,2281.334961,3054.000000,51.982712,68.890305,68.890305,68.594299,68.562500
801.452759,13.100001,2270.148682,3064.800049,52.016045,68.499779,68.499802,68.592430,68.561256
806.318909,13.199999,2274.343506,2991.000000,52.049377,68.468056,68.468048,68.589966,68.559410
805.710632,13.199999,2258.961914,3004.800049,52.082710,68.048203,68.048195,68.579239,68.549286
809.360291,13.299999,2258.961914,2995.800049,52.116043,67.924370,67.924362,68.566269,68.536911
809.968506,13.400000,2253.368408,3018.600098,52.149376,67.798668,67.798668,68.551071,68.522293
816.659607,13.400000,2237.986816,2930.399902,52.182709,67.012123,67.012131,68.520599,68.492393
815.443054,13.500000,2228.198486,2944.800049,52.216042,66.876686,66.876701,68.488045,68.460403
815.443054,13.500000,2212.816650,2946.000000,52.249374,66.425125,66.425133,68.447197,68.420105
813.618225,13.599999,2226.800049,2938.800049,52.282707,67.035683,67.035660,68.419250,68.392693
817.876221,13.599999,2222.604980,2947.199951,52.316040,66.656693,66.656700,68.384346,68.358315
825.783752,13.599999,2210.020020,2879.400146,52.349373,65.868217,65.868202,68.334526,68.309006
827.000366,13.700000,2203.028320,2880.000000,52.382706,65.680191,65.680176,68.281967,68.256950
829.433411,13.700000,2193.239990,2874.600098,52.416039,65.255043,65.255043,68.222031,68.197510
830.649963,13.700000,2198.833252,2875.199951,52.449371,65.349304,65.349312,68.165146,68.141113
832.474731,13.800000,2187.646484,2881.799805,52.499371,64.999962,64.999969,68.102470,68.078911
834.907898,13.800000,2196.036377,2881.199951,52.532703,65.108047,65.108032,68.043175,68.020081
835.516113,13.800000,2207.223389,2875.800049,52.566036,65.404556,65.404556,67.990929,67.968292
838.557495,13.800000,2194.638184,2875.800049,52.599369,64.862404,64.862389,67.928978,67.906792
844.032104,13.900001,2200.231689,2883.600098,52.632702,64.800827,64.800797,67.867035,67.845291
842.207214,13.900001,2196.036377,2886.600098,52.666035,64.779144,64.779152,67.805893,67.784576
842.815491,13.900001,2191.841553,2881.799805,52.699368,64.624466,64.624428,67.742897,67.722000
842.207214,13.900001,2196.036377,2874.000000,52.732700,64.785950,64.785973,67.684349,67.663864
842.815491,14.000000,2183.451660,2887.800049,52.766033,64.463013,64.463005,67.620560,67.600479
841.598877,14.000000,2189.044922,2883.600098,52.799366,64.698013,64.697998,67.562691,67.543007
840.990723,14.000000,2182.053467,2882.400146,52.832699,64.527527,64.527512,67.502586,67.483299
837.949341,14.000000,2163.874756,2872.199951,52.866032,64.168587,64.168564,67.436569,67.417664
839.165833,14.000000,2162.476807,2881.199951,52.899364,64.053932,64.053955,67.369591,67.351059
838.557495,14.100000,2196.036377,2881.799805,52.932697,65.164322,65.164299,67.325920,67.307755
845.856873,14.000000,2226.800049,2873.399902,52.966030,65.566757,65.566765,67.291092,67.273277
863.496887,14.000000,2214.214844,2877.599854,52.999363,64.219070,64.219078,67.230255,67.212799
875.662415,14.000000,2203.028320,2876.399902,53.032696,63.235607,63.235626,67.151161,67.134048
881.745178,14.000000,2194.638184,2874.600098,53.066029,62.668018,62.668026,67.062386,67.045616
879.312012,14.100000,2184.849854,2880.599854,53.099361,62.597885,62.597855,66.973984,66.957542
878.703796,14.100000,2177.857910,2877.000000,53.132694,62.428162,62.428150,66.883972,66.867851
885.394775,14.100000,2170.866455,2880.000000,53.166027,61.868500,61.868523,66.784660,66.768860
878.095459,14.100000,2163.874756,2886.600098,53.199360,62.048286,62.048256,66.690872,66.675385
881.136902,14.100000,2158.281494,2878.800049,53.232693,61.726311,61.726295,66.592567,66.577385
882.961731,14.000000,2154.086670,2872.800049,53.266026,61.421810,61.421814,66.490181,66.475296
881.136902,14.100000,2148.493164,2888.399902,53.299358,61.435822,61.435829,66.390099,66.375511
874.445862,14.100000,2144.298340,2884.800049,53.332691,61.669357,61.669357,66.296616,66.282326
876.270752,14.100000,2140.103271,2884.800049,53.366024,61.448750,61.448776,66.200623,66.186615
878.703796,14.000000,2137.306396,2874.000000,53.399357,61.153744,61.153767,66.100693,66.086960
872.621033,14.000000,2133.111572,2886.000000,53.432690,61.349159,61.349140,66.006599,65.993141
882.961731,14.000000,2131.713379,2880.599854,53.466022,60.761803,60.761799,65.902748,65.889557
878.095459,14.000000,2130.314697,2881.199951,53.499355,60.977299,60.977306,65.805222,65.792290
881.745178,14.000000,2127.518311,2876.399902,53.532688,60.703735,60.703735,65.704201,65.691528
882.961731,14.000000,2127.518311,2878.800049,53.566021,60.638844,60.638847,65.603905,65.591476
877.487305,13.900001,2123.322998,2880.599854,53.599354,60.715767,60.715752,65.507111,65.494934
887.219666,14.000000,2121.924561,2884.800049,53.632687,60.248707,60.248718,65.402985,65.391052
875.662415,14.000000,2120.526611,2872.800049,53.666019,60.820313,60.820301,65.312241,65.300545
880.528687,13.900001,2117.729980,2875.199951,53.699352,60.391651,60.391663,65.214813,65.203339
881.136902,13.900001,2114.933105,2884.800049,53.732685,60.273617,60.273647,65.116966,65.105721
882.961731,13.900001,2116.332031,2875.199951,53.766018,60.222301,60.222301,65.020050,65.009026
884.786560,13.900001,2112.136719,2879.400146,53.799351,60.001152,60.001133,64.920662,64.909866
884.178284,13.900001,2112.136719,2878.800049,53.832684,60.033207,60.033203,64.823891,64.813301
886.611450,13.900001,2112.136719,2881.799805,53.866016,59.904964,59.904964,64.726486,64.716110
884.786560,13.800000,2110.738281,2882.400146,53.899349,59.871277,59.871277,64.630348,64.620178
880.528687,13.800000,2109.339844,2880.599854,53.932682,60.053898,60.053852,64.539726,64.529762
882.961731,13.800000,2109.339844,2873.399902,53.966015,59.928436,59.928421,64.448418,64.438652
886.611450,13.800000,2106.542969,2886.600098,53.999348,59.650444,59.650452,64.353409,64.343842
888.436157,13.800000,2106.542969,2877.599854,54.032681,59.558205,59.558216,64.258461,64.249077
891.477539,13.800000,2105.145020,2883.000000,54.066013,59.357254,59.357231,64.161407,64.152214
888.436157,13.800000,2103.746338,2877.599854,54.099346,59.475391,59.475376,64.068619,64.059608
889.652832,13.800000,2102.348389,2880.599854,54.132679,59.369823,59.369843,63.975578,63.966743
888.436157,13.800000,2100.949951,2887.800049,54.166012,59.389412,59.389427,63.884766,63.876106
884.178284,13.800000,2102.348389,2880.000000,54.199345,59.655338,59.655327,63.801018,63.792530
886.611450,13.700000,2099.551514,2888.399902,54.232677,59.355228,59.355206,63.712986,63.704666
888.436157,13.700000,2100.949951,2886.600098,54.266010,59.302292,59.302330,63.625648,63.617493
889.044495,13.700000,2100.949951,2882.400146,54.299343,59.271957,59.271957,63.539436,63.531445
893.302429,13.700000,2100.949951,2877.599854,54.332676,59.052841,59.052841,63.450596,63.442760
893.302429,13.700000,2100.949951,2879.400146,54.366009,59.052311,59.052319,63.363506,63.355824
894.518921,13.700000,2100.949951,2881.199951,54.399342,58.989010,58.989037,63.276886,63.269356
901.209900,13.700000,2102.348389,2882.400146,54.432674,58.686573,58.686565,63.185989,63.178612
901.818359,13.700000,2103.746338,2898.000000,54.466007,58.692501,58.692501,63.097012,63.089783
900.601746,13.700000,2105.145020,2989.800049,54.499340,58.770977,58.770988,63.011353,63.004265
895.735596,13.700000,2110.738281,3043.800049,54.532673,59.169136,59.169132,62.935272,62.928326
884.786560,13.700000,2113.534912,3123.600098,54.566006,59.792397,59.792419,62.873039,62.866230
881.136902,13.700000,2120.526611,3211.199951,54.599339,60.161526,60.161495,62.819347,62.812672
873.837585,13.700000,2127.518311,3291.000000,54.632671,60.723423,60.723404,62.777843,62.771301
869.579651,13.700000,2134.509766,3369.000000,54.666004,61.128513,61.128548,62.745186,62.738773
853.156189,13.700000,2140.103271,3456.600098,54.699337,62.138115,62.138123,62.733166,62.726879
846.465088,13.700000,2147.095215,3539.400146,54.732670,62.678692,62.678711,62.732086,62.725925
839.165833,13.700000,2154.086670,3624.600098,54.766003,63.255516,63.255550,62.742451,62.736412
828.216858,13.599999,2158.281494,3658.200195,54.799335,63.882317,63.882309,62.765022,62.759102
829.433411,13.599999,2162.476807,3657.599854,54.832668,63.936234,63.936237,62.788212,62.782410
827.608582,13.599999,2169.468262,3661.799805,54.866001,64.237915,64.237923,62.816917,62.811230
835.516113,13.599999,2173.663330,3659.400146,54.899334,63.922703,63.922714,62.838814,62.833237
842.815491,13.599999,2176.459961,3663.600098,54.932667,63.603569,63.603550,62.853958,62.848492
848.898254,13.599999,2182.053467,3658.200195,54.966000,63.436131,63.436131,62.865486,62.860126
853.156189,13.599999,2189.044922,3658.200195,54.999332,63.407146,63.407116,62.876213,62.870956
858.022400,13.599999,2193.239990,3660.000000,55.032665,63.266598,63.266605,62.883942,62.878792
867.146606,13.599999,2197.435059,3661.799805,55.065998,62.903351,62.903347,62.884327,62.879276
868.971313,13.599999,2203.028320,3662.400146,55.099331,62.966022,62.966034,62.885944,62.880993
875.054077,13.599999,2207.223389,3661.799805,55.132664,62.767422,62.767437,62.883598,62.878746
880.528687,13.599999,2212.816650,3659.400146,55.165997,62.642227,62.642227,62.878819,62.874062
884.786560,13.599999,2217.011719,3658.800049,55.199329,62.541340,62.541328,62.872135,62.867474
887.827942,13.599999,2221.206787,3660.599854,55.232662,62.503101,62.503075,62.864826,62.860256
889.044495,13.599999,2226.800049,3658.800049,55.265995,62.598225,62.598198,62.859547,62.855068
