Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
891.477539,13.599999,2229.596436,3657.000000,55.299328,62.552849,62.552841,62.853474,62.849083
896.952148,13.599999,2233.791748,3659.400146,55.332661,62.391968,62.391983,62.844337,62.840031
898.776978,13.599999,2237.986816,3659.400146,55.365993,62.416950,62.416943,62.835873,62.831654
901.209900,13.599999,2240.783447,3662.400146,55.399326,62.371822,62.371830,62.822159,62.822548
903.643127,13.599999,2244.978271,3657.599854,55.432659,62.367306,62.367290,62.813152,62.813534
907.292725,13.599999,2247.774902,3658.800049,55.465992,62.262180,62.262192,62.802242,62.802616
908.509338,13.599999,2250.571533,3660.599854,55.499325,62.278851,62.278870,62.791878,62.792244
912.159058,13.599999,2253.368408,3660.000000,55.532658,62.174942,62.174931,62.779663,62.780022
914.592102,13.599999,2258.961914,3659.400146,55.565990,62.209415,62.209423,62.768372,62.768723
912.767273,13.599999,2261.758545,3659.400146,55.599323,62.377373,62.377392,62.760628,62.760975
917.633484,13.599999,2264.555176,3660.599854,55.632656,62.213570,62.213562,62.749798,62.750134
917.633484,13.599999,2267.351807,3662.400146,55.665989,62.290543,62.290546,62.740704,62.741032
920.066589,13.599999,2270.148682,3660.000000,55.699322,62.248203,62.248211,62.730949,62.731274
920.066589,13.599999,2272.945313,3661.199951,55.732655,62.325150,62.325157,62.722916,62.723232
923.716309,13.599999,2275.741943,3658.800049,55.765987,62.223263,62.223255,62.713020,62.713333
921.891418,13.599999,2278.538330,3663.600098,55.799320,62.389050,62.389046,62.706608,62.706913
923.716309,13.599999,2279.937012,3661.199951,55.832653,62.338345,62.338329,62.699314,62.699615
924.932800,13.500000,2282.733643,3658.800049,55.865986,62.269814,62.269840,62.690807,62.691105
921.891418,13.500000,2285.530273,3660.000000,55.899319,62.495823,62.495842,62.686947,62.687237
923.716309,13.500000,2286.928467,3660.000000,55.932652,62.444572,62.444588,62.682148,62.682430
924.324585,13.500000,2288.326904,3659.400146,55.965984,62.453251,62.453236,62.677616,62.677891
924.324585,13.400000,2289.725098,3663.000000,55.999317,62.404823,62.404804,62.672215,62.672482
926.757690,13.400000,2291.123779,3660.599854,56.032650,62.324467,62.324471,62.665329,62.665592
924.324585,13.400000,2292.521973,3661.799805,56.065983,62.481819,62.481819,62.661694,62.661953
924.324585,13.400000,2293.920166,3662.400146,56.099316,62.520077,62.520100,62.658890,62.659145
926.149353,13.400000,2295.318604,3659.400146,56.132648,62.469521,62.469482,62.655140,62.655388
924.324585,13.299999,2296.716553,3660.000000,56.165981,62.511093,62.511070,62.652290,62.652531
921.891418,13.299999,2296.716553,3660.599854,56.199314,62.630596,62.630596,62.651859,62.652096
924.324585,13.299999,2298.115234,3659.400146,56.249313,62.549557,62.549541,62.649834,62.650066
920.066589,13.299999,2298.115234,3655.199951,56.282646,62.759975,62.759968,62.652016,62.652241
922.499634,13.299999,2299.513428,3658.800049,56.315979,62.677704,62.677685,62.652523,62.652744
921.283203,13.199999,2300.912109,3658.800049,56.349312,62.689857,62.689857,62.653263,62.653481
922.499634,13.199999,2300.912109,3660.599854,56.382645,62.629604,62.629604,62.652794,62.653008
919.458252,13.199999,2302.310059,3660.000000,56.415977,62.818016,62.818020,62.656067,62.656277
920.066589,13.199999,2302.310059,3658.200195,56.449310,62.788322,62.788342,62.658684,62.658894
920.066589,13.199999,2302.310059,3661.199951,56.482643,62.787735,62.787743,62.661240,62.661446
918.241821,13.199999,2303.708496,3661.799805,56.515976,62.916157,62.916145,62.666286,62.666489
917.633484,13.199999,2303.708496,3660.000000,56.549309,62.946640,62.946632,62.671841,62.672035
918.850037,13.199999,2305.106689,3659.400146,56.582642,62.924866,62.924889,62.676849,62.677044
916.416870,13.199999,2305.106689,3655.800049,56.615974,63.046154,63.046146,62.684162,62.684353
915.200439,13.199999,2305.106689,3659.400146,56.649307,63.105827,63.105827,62.692513,62.692699
912.767273,13.199999,2305.106689,3660.599854,56.682640,63.226704,63.226707,62.703091,62.703274
913.375488,13.199999,2305.106689,3658.200195,56.715973,63.196892,63.196899,62.712868,62.713047
915.200439,13.199999,2305.106689,3660.000000,56.749306,63.105705,63.105728,62.720646,62.720821
910.942383,13.199999,2305.106689,3660.599854,56.782639,63.317799,63.317818,62.732471,62.732643
913.375488,13.299999,2306.505371,3655.800049,56.815971,63.321941,63.321968,62.744144,62.744312
913.375488,13.199999,2307.903564,3660.000000,56.849304,63.273224,63.273216,62.754620,62.754784
911.550720,13.299999,2306.505371,3658.200195,56.882637,63.412495,63.412476,62.767647,62.767807
911.550720,13.299999,2305.106689,3659.400146,56.915970,63.373859,63.373844,62.779648,62.779808
909.725891,13.299999,2306.505371,3661.199951,56.949303,63.503128,63.503132,62.793976,62.794132
910.334106,13.299999,2306.505371,3657.000000,56.982635,63.473583,63.473591,62.807434,62.807587
909.725891,13.299999,2306.505371,3660.599854,57.015968,63.503258,63.503231,62.821213,62.821362
909.725891,13.299999,2306.505371,3655.800049,57.049301,63.504295,63.504280,62.834736,62.834885
909.117676,13.299999,2307.903564,3661.199951,57.082634,63.571968,63.571949,62.849335,62.849480
910.334106,13.299999,2307.903564,3660.599854,57.115967,63.511169,63.511120,62.862442,62.862579
909.725891,13.299999,2307.903564,3658.800049,57.149300,63.542011,63.541977,62.875896,62.876034
907.901001,13.299999,2307.903564,3660.599854,57.182632,63.633133,63.633125,62.890892,62.891026
910.334106,13.299999,2309.301758,3661.199951,57.215965,63.549389,63.549385,62.903931,62.904060
910.942383,13.299999,2309.301758,3661.799805,57.249298,63.518826,63.518841,62.916107,62.916233
910.334106,13.400000,2309.301758,3657.000000,57.282631,63.636536,63.636532,62.930370,62.930496
911.550720,13.400000,2309.301758,3660.599854,57.315964,63.574894,63.574913,62.943134,62.943256
908.509338,13.400000,2309.301758,3661.799805,57.349297,63.726955,63.726994,62.958652,62.958775
910.942383,13.400000,2307.903564,3659.400146,57.382629,63.567230,63.567215,62.970703,62.970821
909.725891,13.400000,2310.700195,3662.400146,57.415962,63.704166,63.704178,62.985229,62.985344
910.334106,13.400000,2310.700195,3658.200195,57.449295,63.674614,63.674606,62.998878,62.998993
908.509338,13.400000,2310.700195,3657.000000,57.482628,63.766369,63.766392,63.014076,63.014187
912.767273,13.400000,2310.700195,3660.599854,57.515961,63.552456,63.552452,63.024738,63.024845
912.159058,13.400000,2310.700195,3659.400146,57.549294,63.583080,63.583096,63.035793,63.035900
910.942383,13.400000,2310.700195,3658.200195,57.582626,63.644169,63.644169,63.047840,63.047943
909.725891,13.400000,2312.098389,3660.000000,57.615959,63.743019,63.743023,63.061604,63.061707
910.334106,13.400000,2312.098389,3658.800049,57.649292,63.712807,63.712811,63.074501,63.074600
912.159058,13.400000,2312.098389,3659.400146,57.682625,63.621391,63.621395,63.085327,63.085426
912.767273,13.400000,2312.098389,3660.599854,57.715958,63.590759,63.590736,63.095337,63.095432
912.159058,13.400000,2313.497070,3661.799805,57.749290,63.659180,63.659184,63.106503,63.106594
910.942383,13.400000,2313.497070,3660.599854,57.782623,63.720284,63.720284,63.118656,63.118748
912.159058,13.400000,2313.497070,3661.199951,57.815956,63.659309,63.659309,63.129360,63.129452
911.550720,13.400000,2313.497070,3662.400146,57.849289,63.689457,63.689445,63.140453,63.140541
912.767273,13.400000,2313.497070,3659.400146,57.882622,63.629322,63.629307,63.150131,63.150219
912.767273,13.299999,2313.497070,3659.400146,57.915955,63.543125,63.543121,63.157913,63.157997
913.375488,13.400000,2313.497070,3663.000000,57.949287,63.598194,63.598183,63.166634,63.166714
913.983826,13.400000,2314.895264,3660.599854,57.982620,63.606644,63.606628,63.175346,63.175426
912.767273,13.400000,2313.497070,3658.800049,58.015953,63.629452,63.629429,63.184338,63.184418
913.375488,13.400000,2314.895264,3661.199951,58.049286,63.636856,63.636841,63.193298,63.193375
914.592102,13.299999,2314.895264,3657.000000,58.082619,63.490932,63.490906,63.199192,63.199265
914.592102,13.400000,2313.497070,3660.599854,58.115952,63.538067,63.538052,63.205902,63.205975
913.375488,13.400000,2313.497070,3659.400146,58.149284,63.598965,63.598957,63.213684,63.213757
915.200439,13.400000,2312.098389,3661.799805,58.182617,63.469238,63.469227,63.218746,63.218815
912.767273,13.400000,2312.098389,3658.200195,58.215950,63.591274,63.591259,63.226120,63.226189
913.983826,13.299999,2314.895264,3659.400146,58.249283,63.520725,63.520725,63.231956,63.232021
913.983826,13.299999,2312.098389,3664.800049,58.282616,63.443005,63.442997,63.236134,63.236198
913.983826,13.299999,2313.497070,3661.199951,58.315948,63.482063,63.482071,63.241005,63.241066
913.375488,13.299999,2312.098389,3660.599854,58.349281,63.474216,63.474224,63.245621,63.245682
914.592102,13.400000,2312.098389,3658.800049,58.382614,63.500156,63.500164,63.250660,63.250721
916.416870,13.400000,2312.098389,3658.200195,58.415947,63.409515,63.409519,63.253807,63.253864
912.767273,13.400000,2312.098389,3664.199951,58.449280,63.589989,63.589993,63.260464,63.260521
913.983826,13.299999,2312.098389,3660.000000,58.482613,63.444019,63.444019,63.264099,63.264156
912.159058,13.299999,2312.098389,3663.000000,58.515945,63.534409,63.534386,63.269451,63.269508
911.550720,13.400000,2312.098389,3658.200195,58.549278,63.652058,63.652061,63.277027,63.277084
912.767273,13.299999,2312.098389,3658.800049,58.582611,63.504944,63.504932,63.281540,63.281597
910.334106,13.299999,2312.098389,3655.800049,58.615944,63.627239,63.627220,63.288387,63.288441
913.375488,13.299999,2312.098389,3658.200195,58.649277,63.474728,63.474751,63.292076,63.292130
912.159058,13.299999,2312.098389,3661.799805,58.682610,63.534668,63.534660,63.296879,63.296932
912.767273,13.299999,2312.098389,3660.599854,58.715942,63.504559,63.504585,63.300991,63.301044
910.942383,13.299999,2312.098389,3658.200195,58.749275,63.596268,63.596260,63.306839,63.306889
912.767273,13.299999,2312.098389,3657.000000,58.782608,63.505333,63.505333,63.310768,63.310818
913.375488,13.299999,2312.098389,3660.000000,58.815941,63.474342,63.474346,63.314007,63.314056
912.767273,13.299999,2312.098389,3657.599854,58.849274,63.505203,63.505207,63.317795,63.317841
911.550720,13.299999,2312.098389,3657.599854,58.882607,63.565975,63.565952,63.322708,63.322754
912.159058,13.299999,2313.497070,3656.399902,58.915939,63.574150,63.574135,63.327686,63.327732
912.159058,13.299999,2312.098389,3657.599854,58.949272,63.535572,63.535553,63.331802,63.331848
912.767273,13.299999,2312.098389,3660.599854,58.982605,63.504559,63.504585,63.335224,63.335270
912.159058,13.299999,2310.700195,3658.200195,59.015938,63.497128,63.497116,63.338428,63.338474
913.983826,13.299999,2310.700195,3663.000000,59.049271,63.405090,63.405090,63.339748,63.339794
914.592102,13.299999,2310.700195,3660.000000,59.082603,63.375427,63.375401,63.340458,63.340500
913.983826,13.299999,2310.700195,3659.400146,59.115936,63.405849,63.405857,63.342388,63.341793
914.592102,13.299999,2310.700195,3661.799805,59.149269,63.375050,63.375027,63.343037,63.342453
914.592102,13.299999,2310.700195,3656.399902,59.182602,63.376190,63.376171,63.343693,63.343121
911.550720,13.299999,2309.301758,3659.400146,59.232601,63.488930,63.488918,63.346569,63.346008
912.159058,13.299999,2309.301758,3661.199951,59.265934,63.458157,63.458164,63.348778,63.348228
910.942383,13.299999,2309.301758,3657.000000,59.299267,63.519863,63.519863,63.352165,63.351627
910.942383,13.299999,2309.301758,3662.400146,59.332600,63.518700,63.518719,63.355461,63.354935
912.767273,13.199999,2309.301758,3659.400146,59.365932,63.342007,63.342014,63.355198,63.354679
912.767273,13.299999,2309.301758,3660.000000,59.399265,63.428055,63.428078,63.356640,63.356133
910.334106,13.299999,2307.903564,3658.200195,59.432598,63.511688,63.511669,63.359711,63.359211
912.159058,13.299999,2309.301758,3660.599854,59.465931,63.458282,63.458286,63.361660,63.361172
910.942383,13.299999,2307.903564,3660.000000,59.499264,63.480869,63.480843,63.364021,63.363541
911.550720,13.299999,2307.903564,3658.800049,59.532597,63.450718,63.450691,63.365738,63.365265
911.550720,13.299999,2309.301758,3661.799805,59.565929,63.488415,63.488422,63.368168,63.367702
910.334106,13.299999,2307.903564,3657.000000,59.599262,63.511948,63.511917,63.371014,63.370560
910.334106,13.299999,2307.903564,3660.000000,59.632595,63.511299,63.511269,63.373791,63.373344
911.550720,13.299999,2309.301758,3659.400146,59.665928,63.488930,63.488918,63.376072,63.375633
911.550720,13.299999,2309.301758,3657.599854,59.699261,63.489319,63.489319,63.378315,63.377884
912.767273,13.299999,2307.903564,3660.000000,59.732594,63.389725,63.389736,63.378540,63.378120
912.767273,13.299999,2309.301758,3660.599854,59.765926,63.427925,63.427952,63.379520,63.379108
912.159058,13.299999,2309.301758,3660.599854,59.799259,63.458282,63.458286,63.381077,63.380676
913.375488,13.199999,2309.301758,3658.200195,59.832592,63.311935,63.311958,63.379707,63.379314
910.942383,13.299999,2309.301758,3658.200195,59.865925,63.519604,63.519615,63.382481,63.382092
912.159058,13.299999,2307.903564,3660.000000,59.899258,63.420078,63.420052,63.383224,63.382843
910.334106,13.199999,2307.903564,3661.199951,59.932590,63.424839,63.424828,63.384048,63.383675
913.983826,13.199999,2309.301758,3659.400146,59.965923,63.281368,63.281380,63.382015,63.381649
911.550720,13.199999,2307.903564,3659.400146,59.999256,63.364399,63.364384,63.381664,63.381306
912.159058,13.299999,2310.700195,3661.799805,60.032589,63.496357,63.496346,63.383938,63.383583
913.375488,13.199999,2309.301758,3663.600098,60.065922,63.310795,63.310791,63.382488,63.382141
912.767273,13.199999,2309.301758,3661.199951,60.099255,63.341625,63.341667,63.381680,63.381340
911.550720,13.199999,2309.301758,3657.599854,60.132587,63.403130,63.403149,63.382103,63.381771
912.767273,13.199999,2309.301758,3661.199951,60.165920,63.341625,63.341667,63.381302,63.380978
912.159058,13.299999,2309.301758,3658.200195,60.199253,63.458797,63.458809,63.382835,63.382519
912.767273,13.199999,2309.301758,3661.799805,60.232586,63.341499,63.341518,63.382019,63.381706
913.983826,13.299999,2309.301758,3660.599854,60.265919,63.367279,63.367283,63.381725,63.381420
913.375488,13.199999,2310.700195,3661.199951,60.299252,63.349625,63.349621,63.381092,63.380791
913.983826,13.299999,2310.700195,3661.799805,60.332584,63.405342,63.405338,63.381573,63.381275
915.200439,13.199999,2310.700195,3660.599854,60.365917,63.258888,63.258873,63.379143,63.378853
915.808655,13.299999,2312.098389,3661.199951,60.399250,63.352947,63.352955,63.378624,63.378342
913.983826,13.199999,2312.098389,3661.199951,60.432583,63.357613,63.357628,63.378208,63.377930
914.592102,13.299999,2313.497070,3658.200195,60.465916,63.452400,63.452370,63.379677,63.379402
912.767273,13.299999,2310.700195,3658.800049,60.499249,63.466637,63.466640,63.381397,63.381130
915.808655,13.299999,2312.098389,3658.800049,60.532581,63.353451,63.353455,63.380844,63.380581
915.200439,13.299999,2312.098389,3660.599854,60.565914,63.383320,63.383343,63.380894,63.380634
914.592102,13.199999,2313.497070,3660.000000,60.599247,63.365875,63.365868,63.380596,63.380341
915.808655,13.299999,2312.098389,3658.200195,60.632580,63.353577,63.353603,63.380062,63.379810
913.375488,13.299999,2313.497070,3658.200195,60.665913,63.513035,63.513042,63.382694,63.382450
915.808655,13.299999,2312.098389,3661.199951,60.699245,63.352947,63.352955,63.382107,63.381866
916.416870,13.299999,2313.497070,3658.800049,60.732578,63.361511,63.361523,63.381699,63.381462
914.592102,13.299999,2314.895264,3660.000000,60.765911,63.490288,63.490261,63.383846,63.383617
915.200439,13.299999,2314.895264,3661.199951,60.799244,63.459747,63.459755,63.385349,63.385124
913.375488,13.299999,2314.895264,3658.800049,60.832577,63.551189,63.551193,63.388634,63.388412
915.200439,13.299999,2314.895264,3663.000000,60.865910,63.459366,63.459354,63.390034,63.389816
914.592102,13.299999,2313.497070,3661.199951,60.899242,63.451763,63.451752,63.391258,63.391041
915.808655,13.299999,2314.895264,3661.799805,60.932575,63.429367,63.429379,63.392014,63.391800
915.200439,13.299999,2316.293701,3660.000000,60.965908,63.498264,63.498253,63.394115,63.393909
916.416870,13.299999,2316.293701,3657.599854,60.999241,63.438278,63.438290,63.394989,63.394787
917.633484,13.299999,2316.293701,3657.000000,61.032574,63.377991,63.377972,63.394653,63.394455
915.808655,13.299999,2317.691650,3660.599854,61.065907,63.506107,63.506111,63.396862,63.396667
916.416870,13.299999,2317.691650,3657.000000,61.099239,63.476635,63.476646,63.398441,63.398251
917.025208,13.299999,2317.691650,3659.400146,61.132572,63.445900,63.445900,63.399380,63.399193
916.416870,13.299999,2317.691650,3661.799805,61.165905,63.475613,63.475632,63.400890,63.400707
916.416870,13.299999,2319.090332,3660.000000,61.199238,63.514233,63.514256,63.403133,63.402954
914.592102,13.299999,2317.691650,3661.199951,61.232571,63.566536,63.566528,63.406368,63.406193
917.633484,13.299999,2317.691650,3657.000000,61.265903,63.416214,63.416195,63.406563,63.406391
915.200439,13.299999,2319.090332,3659.400146,61.299236,63.574875,63.574894,63.409897,63.409729
918.241821,13.299999,2319.090332,3661.199951,61.332569,63.423374,63.423355,63.410164,63.410000
914.592102,13.299999,2319.090332,3660.599854,61.365902,63.604916,63.604912,63.414021,63.413860
918.850037,13.299999,2319.090332,3664.199951,61.399235,63.392601,63.392635,63.413597,63.413441
913.983826,13.299999,2319.090332,3659.400146,61.432568,63.635494,63.635502,63.417992,63.417839
916.416870,13.299999,2320.488525,3661.199951,61.465900,63.552185,63.552189,63.420647,63.420498
918.241821,13.299999,2321.887207,3657.599854,61.499233,63.500534,63.500515,63.422230,63.422081
914.592102,13.299999,2320.488525,3662.400146,61.532566,63.642750,63.642727,63.426598,63.426449
916.416870,13.299999,2320.488525,3664.199951,61.565899,63.551544,63.551548,63.429070,63.428925
916.416870,13.299999,2320.488525,3657.000000,61.599232,63.553089,63.553112,63.431526,63.431385
918.850037,13.199999,2320.488525,3662.400146,61.632565,63.345089,63.345081,63.429813,63.429676
917.025208,13.299999,2320.488525,3658.200195,61.665897,63.522598,63.522572,63.431652,63.431515
917.025208,13.299999,2321.887207,3662.400146,61.699230,63.559906,63.559883,63.434193,63.434055
917.025208,13.199999,2320.488525,3659.400146,61.732563,63.436241,63.436222,63.434231,63.434097
918.241821,13.299999,2320.488525,3659.400146,61.765896,63.461952,63.461929,63.434780,63.434647
918.850037,13.299999,2321.887207,3661.199951,61.799229,63.469612,63.469604,63.435471,63.435337
916.416870,13.299999,2321.887207,3659.400146,61.832561,63.590786,63.590786,63.438545,63.438416
917.025208,13.299999,2321.887207,3661.199951,61.865894,63.560162,63.560154,63.440952,63.440826
915.200439,13.299999,2320.488525,3661.799805,61.899227,63.612576,63.612568,63.444351,63.444225
917.025208,13.299999,2320.488525,3660.000000,61.932560,63.522213,63.522194,63.445892,63.445770
917.025208,13.299999,2321.887207,3658.800049,61.965893,63.560677,63.560650,63.448166,63.448044
917.025208,13.299999,2323.285156,3656.399902,61.999226,63.599377,63.599400,63.451160,63.451042
917.025208,13.299999,2320.488525,3658.800049,62.032558,63.522469,63.522472,63.452572,63.452457
918.241821,13.299999,2320.488525,3660.000000,62.065891,63.461823,63.461807,63.452847,63.452644
917.025208,13.299999,2320.488525,3660.000000,62.099224,63.522213,63.522194,63.454220,63.454021
917.025208,13.299999,2320.488525,3660.599854,62.132557,63.522083,63.522072,63.455563,63.455368
917.633484,13.299999,2320.488525,3662.400146,62.165890,63.491497,63.491493,63.456276,63.456085
917.633484,13.299999,2321.887207,3659.400146,62.199223,63.530338,63.530319,63.457741,63.457554
917.025208,13.299999,2320.488525,3660.599854,62.232555,63.522083,63.522072,63.459015,63.458832
915.808655,13.299999,2320.488525,3659.400146,62.249222,63.582821,63.582836,63.460247,63.461288
916.416870,13.299999,2321.887207,3660.000000,62.282555,63.590656,63.590664,63.462830,63.463852
915.808655,13.299999,2320.488525,3663.600098,62.315887,63.581921,63.581917,63.465187,63.466190
918.241821,13.299999,2320.488525,3660.000000,62.349220,63.461823,63.461807,63.465122,63.466103
915.808655,13.299999,2320.488525,3662.400146,62.382553,63.582176,63.582188,63.467438,63.468403
916.416870,13.299999,2321.887207,3663.000000,62.415886,63.590012,63.590015,63.469868,63.470810
915.200439,13.299999,2320.488525,3660.599854,62.449219,63.612835,63.612839,63.472698,63.473621
915.200439,13.299999,2320.488525,3661.799805,62.482552,63.612576,63.612568,63.475468,63.476372
915.200439,13.299999,2320.488525,3657.000000,62.515884,63.613617,63.613609,63.478203,63.479088
918.241821,13.299999,2320.488525,3658.800049,62.549217,63.462078,63.462055,63.477882,63.478752
917.025208,13.400000,2320.488525,3661.799805,62.582550,63.607956,63.607952,63.480461,63.481312
916.416870,13.299999,2321.887207,3659.400146,62.615883,63.590786,63.590786,63.482643,63.483479
915.808655,13.299999,2320.488525,3661.799805,62.649216,63.582306,63.582294,63.484619,63.485435
918.241821,13.299999,2319.090332,3661.199951,62.682549,63.423374,63.423355,63.483406,63.484207
918.850037,13.299999,2319.090332,3658.800049,62.715881,63.393730,63.393749,63.481628,63.482414
917.025208,13.400000,2320.488525,3657.599854,62.749214,63.608856,63.608845,63.484150,63.484917
915.200439,13.299999,2319.090332,3658.800049,62.782547,63.575005,63.575043,63.485947,63.486702
914.592102,13.400000,2319.090332,3660.599854,62.815880,63.691074,63.691071,63.490009,63.490749
915.200439,13.299999,2319.090332,3658.800049,62.865879,63.575005,63.575043,63.491692,63.492420
917.633484,13.400000,2319.090332,3657.000000,62.899212,63.540569,63.540588,63.492661,63.493374
916.416870,13.400000,2317.691650,3661.799805,62.932545,63.561760,63.561760,63.494030,63.494728
915.808655,13.400000,2317.691650,3660.599854,62.965878,63.592258,63.592255,63.495972,63.496658
918.241821,13.400000,2319.090332,3660.599854,62.999210,63.509621,63.509617,63.496243,63.496914
917.025208,13.400000,2317.691650,3656.399902,63.032543,63.532677,63.532681,63.496964,63.497623
913.983826,13.400000,2317.691650,3660.000000,63.065876,63.683281,63.683273,63.500656,63.501301
913.375488,13.299999,2317.691650,3658.800049,63.099209,63.627716,63.627728,63.503170,63.503803
916.416870,13.400000,2317.691650,3661.199951,63.132542,63.561886,63.561882,63.504333,63.504951
915.200439,13.400000,2317.691650,3660.599854,63.165874,63.622528,63.622513,63.506672,63.507278
913.375488,13.400000,2314.895264,3660.000000,63.199207,63.637115,63.637089,63.509254,63.509850
914.592102,13.400000,2314.895264,3660.599854,63.232540,63.576332,63.576321,63.510586,63.511166
913.983826,13.400000,2314.895264,3658.800049,63.265873,63.607033,63.606998,63.512493,63.513062
913.375488,13.400000,2313.497070,3659.400146,63.299206,63.598965,63.598957,63.514206,63.514763
913.983826,13.400000,2314.895264,3661.199951,63.332539,63.606514,63.606503,63.516033,63.516579
914.592102,13.400000,2314.895264,3660.000000,63.365871,63.576458,63.576443,63.517231,63.517765
914.592102,13.400000,2314.895264,3665.399902,63.399204,63.575314,63.575306,63.518379,63.518906
914.592102,13.400000,2316.293701,3659.400146,63.432537,63.614849,63.614822,63.520290,63.520805
914.592102,13.400000,2314.895264,3662.400146,63.465870,63.575947,63.575924,63.521393,63.521896
913.983826,13.299999,2314.895264,3661.199951,63.499203,63.520336,63.520321,63.521374,63.521866
914.592102,13.299999,2313.497070,3660.599854,63.532536,63.451889,63.451874,63.519997,63.520481
913.983826,13.299999,2314.895264,3657.000000,63.565868,63.521240,63.521244,63.520020,63.520496
914.592102,13.299999,2314.895264,3657.000000,63.599201,63.490932,63.490906,63.519444,63.519909
916.416870,13.299999,2313.497070,3662.400146,63.632534,63.360760,63.360771,63.516304,63.516758
915.200439,13.299999,2313.497070,3660.599854,63.665867,63.421612,63.421608,63.514427,63.514874
916.416870,13.299999,2313.497070,3659.400146,63.699200,63.361385,63.361393,63.511398,63.511833
913.375488,13.299999,2312.098389,3658.800049,63.732533,63.474602,63.474602,63.510670,63.511097
915.200439,13.299999,2310.700195,3661.199951,63.765865,63.344906,63.344921,63.507385,63.507805
913.983826,13.299999,2312.098389,3661.799805,63.799198,63.443638,63.443645,63.506123,63.506535
913.983826,13.299999,2310.700195,3660.599854,63.832531,63.405594,63.405586,63.504135,63.504536
915.200439,13.299999,2312.098389,3661.199951,63.865864,63.383194,63.383194,63.501740,63.502132
917.025208,13.299999,2313.497070,3657.599854,63.899197,63.331554,63.331547,63.498367,63.498756
911.550720,13.299999,2313.497070,3661.799805,63.932529,63.603382,63.603382,63.500446,63.500828
915.808655,13.299999,2312.098389,3664.800049,63.965862,63.352200,63.352211,63.497513,63.497887
914.592102,13.299999,2312.098389,3660.599854,63.999195,63.413593,63.413593,63.495850,63.496216
913.375488,13.299999,2312.098389,3661.799805,64.032532,63.473961,63.473972,63.495419,63.495777
914.592102,13.299999,2312.098389,3658.200195,64.065872,63.414104,63.414089,63.493809,63.494160
916.416870,13.299999,2312.098389,3654.600098,64.099213,63.324112,63.324139,63.490448,63.490791
917.025208,13.299999,2313.497070,3659.400146,64.132553,63.331177,63.331173,63.487293,63.487629
915.808655,13.299999,2313.497070,3657.599854,64.165894,63.391994,63.392017,63.485405,63.485737
916.416870,13.400000,2313.497070,3660.000000,64.199234,63.447414,63.447426,63.484653,63.484978
915.808655,13.299999,2314.895264,3656.399902,64.232574,63.430511,63.430515,63.483582,63.483898
914.592102,13.299999,2314.895264,3658.200195,64.265915,63.490673,63.490658,63.483723,63.484032
915.200439,13.400000,2313.497070,3661.799805,64.299255,63.507526,63.507523,63.484192,63.484497
915.808655,13.299999,2313.497070,3661.199951,64.332596,63.391235,63.391224,63.482353,63.482651
917.633484,13.299999,2313.497070,3663.000000,64.365936,63.300247,63.300232,63.478748,63.479038
914.592102,13.299999,2313.497070,3658.800049,64.399277,63.452274,63.452271,63.478222,63.478508
917.025208,13.299999,2312.098389,3660.599854,64.432617,63.292648,63.292645,63.474548,63.474827
916.416870,13.299999,2312.098389,3659.400146,64.465958,63.323105,63.323120,63.471550,63.471825
915.200439,13.299999,2312.098389,3657.000000,64.499298,63.384079,63.384087,63.469818,63.470089
917.025208,13.299999,2313.497070,3664.800049,64.532639,63.330055,63.330055,63.467049,63.467316
915.808655,13.299999,2312.098389,3657.000000,64.565979,63.353832,63.353851,63.464809,63.465069
913.983826,13.299999,2312.098389,3663.000000,64.599319,63.443382,63.443375,63.464382,63.464638
916.416870,13.299999,2312.098389,3662.400146,64.632660,63.322479,63.322475,63.461575,63.461823
913.983826,13.299999,2312.098389,3659.400146,64.666000,63.444145,63.444141,63.461227,63.461472
915.808655,13.299999,2312.098389,3657.599854,64.699341,63.353703,63.353703,63.459099,63.459339
915.808655,13.299999,2312.098389,3660.599854,64.732681,63.353073,63.353077,63.457001,63.457233
915.808655,13.299999,2313.497070,3660.000000,64.766022,63.391487,63.391472,63.455704,63.455933
915.808655,13.299999,2313.497070,3661.199951,64.799362,63.391235,63.391224,63.454426,63.454651
917.025208,13.299999,2314.895264,3660.000000,64.832703,63.369305,63.369286,63.452740,63.452961
917.025208,13.299999,2313.497070,3661.799805,64.866043,63.330677,63.330673,63.450325,63.450539
917.025208,13.299999,2313.497070,3657.000000,64.899384,63.331680,63.331696,63.447975,63.448185
916.416870,13.299999,2313.497070,3660.000000,64.932724,63.361259,63.361267,63.446259,63.446465
913.983826,13.299999,2314.895264,3661.199951,64.966064,63.520336,63.520321,63.447723,63.447926
915.808655,13.299999,2314.895264,3655.199951,64.999405,63.430767,63.430763,63.447388,63.447586
917.025208,13.299999,2313.497070,3661.199951,65.032745,63.330803,63.330795,63.445080,63.445274
915.200439,13.299999,2313.497070,3660.000000,65.066086,63.421738,63.421734,63.444618,63.444809
917.025208,13.400000,2313.497070,3662.400146,65.099426,63.416702,63.416691,63.444065,63.444252
917.633484,13.400000,2314.895264,3659.400146,65.132767,63.425381,63.425377,63.443695,63.443878
915.200439,13.400000,2314.895264,3660.000000,65.166107,63.546169,63.546143,63.445724,63.445904
915.808655,13.299999,2316.293701,3659.400146,65.199448,63.468132,63.468155,63.446167,63.446346
916.416870,13.299999,2316.293701,3658.800049,65.232788,63.438023,63.438038,63.446007,63.446182
918.850037,13.299999,2316.293701,3661.799805,65.266129,63.316677,63.316711,63.443447,63.443619
918.241821,13.299999,2317.691650,3658.200195,65.299469,63.385784,63.385757,63.442303,63.442474
918.850037,13.299999,2317.691650,3656.399902,65.332809,63.356014,63.356014,63.440594,63.440762
918.850037,13.299999,2319.090332,3659.400146,65.366150,63.393604,63.393627,63.439663,63.439827
919.458252,13.299999,2319.090332,3660.599854,65.399490,63.363228,63.363251,63.438152,63.438313
917.633484,13.299999,2317.691650,3660.000000,65.432831,63.415581,63.415573,63.437706,63.437862
918.850037,13.299999,2319.090332,3660.000000,65.466171,63.393478,63.393501,63.436829,63.436985
918.850037,13.299999,2319.090332,3658.200195,65.499512,63.393856,63.393871,63.435978,63.436131
918.241821,13.299999,2320.488525,3661.799805,65.532852,63.461445,63.461407,63.436481,63.436630
918.850037,13.299999,2320.488525,3663.600098,65.566193,63.430916,63.430916,63.436371,63.436516
918.241821,13.299999,2319.090332,3660.599854,65.599533,63.423500,63.423512,63.436115,63.436256
919.458252,13.400000,2319.090332,3657.599854,65.632874,63.449966,63.449970,63.436390,63.436527
919.458252,13.299999,2319.090332,3658.200195,65.666214,63.363731,63.363747,63.434952,63.435085
918.850037,13.400000,2319.090332,3660.599854,65.699554,63.479469,63.479496,63.436268,63.435966
917.025208,13.299999,2320.488525,3660.599854,65.732895,63.522083,63.522072,63.437965,63.437672
917.633484,13.299999,2319.090332,3659.400146,65.766235,63.453934,63.453941,63.438282,63.437992
917.025208,13.400000,2320.488525,3659.400146,65.799576,63.608471,63.608444,63.441654,63.441368
918.850037,13.299999,2320.488525,3661.199951,65.832916,63.431419,63.431412,63.441452,63.441170
919.458252,13.400000,2319.090332,3659.400146,65.866257,63.449589,63.449600,63.441612,63.441338
918.850037,13.299999,2319.090332,3664.199951,65.899597,63.392601,63.392635,63.440639,63.440372
919.458252,13.299999,2319.090332,3661.799805,65.932938,63.362980,63.362980,63.439102,63.438839
917.633484,13.299999,2317.691650,3661.799805,65.966278,63.415199,63.415180,63.438629,63.438370
921.283203,13.299999,2320.488525,3661.199951,65.999619,63.311035,63.311020,63.436104,63.435848
919.458252,13.299999,2320.488525,3658.200195,66.032959,63.401920,63.401909,63.435425,63.435177
917.633484,13.299999,2320.488525,3658.200195,66.066299,63.492390,63.492386,63.436554,63.436310
915.808655,13.400000,2321.887207,3658.800049,66.099640,63.707310,63.707317,63.441917,63.441677
918.241821,13.299999,2321.887207,3660.000000,66.132980,63.500023,63.500000,63.443066,63.442833
918.850037,13.299999,2320.488525,3660.000000,66.166321,63.431671,63.431660,63.442841,63.442612
918.850037,13.299999,2320.488525,3660.599854,66.199661,63.431545,63.431561,63.442616,63.442394
917.025208,13.299999,2320.488525,3664.199951,66.233002,63.521320,63.521328,63.444176,63.443958
919.458252,13.299999,2319.090332,3655.800049,66.266342,63.364235,63.364246,63.442593,63.442379
917.633484,13.299999,2319.090332,3660.000000,66.299683,63.453804,63.453819,63.442814,63.442604
917.633484,13.299999,2320.488525,3660.599854,66.333023,63.491879,63.491863,63.443787,63.443581
918.850037,13.299999,2321.887207,3661.799805,66.366364,63.469486,63.469482,63.444294,63.444092
918.850037,13.299999,2320.488525,3658.800049,66.399704,63.431923,63.431931,63.444050,63.443851
917.633484,13.299999,2320.488525,3657.599854,66.449715,63.492519,63.492508,63.445011,63.444817
918.850037,13.299999,2321.887207,3663.600098,66.483055,63.469109,63.469109,63.445488,63.445297
917.633484,13.299999,2319.090332,3661.799805,66.516396,63.453426,63.453419,63.445644,63.445457
918.241821,13.400000,2320.488525,3658.800049,66.549736,63.548195,63.548172,63.447674,63.447491
918.850037,13.299999,2320.488525,3661.199951,66.583076,63.431419,63.431412,63.447353,63.447174
917.633484,13.299999,2319.090332,3658.200195,66.616417,63.454185,63.454189,63.447487,63.447311
919.458252,13.400000,2319.090332,3660.000000,66.649757,63.449463,63.449478,63.447529,63.447353
915.808655,13.299999,2320.488525,3658.800049,66.683098,63.582951,63.582958,63.450211,63.450039
918.241821,13.299999,2319.090332,3661.199951,66.716438,63.423374,63.423355,63.449677,63.449509
919.458252,13.299999,2320.488525,3657.599854,66.749779,63.402046,63.402035,63.448734,63.448570
918.850037,13.299999,2320.488525,3660.599854,66.783119,63.431545,63.431561,63.448395,63.448235
917.633484,13.299999,2319.090332,3661.799805,66.816460,63.453426,63.453419,63.448494,63.448338
918.241821,13.400000,2320.488525,3658.200195,66.849800,63.548325,63.548294,63.450470,63.450317
918.850037,13.400000,2319.090332,3660.000000,66.883141,63.479591,63.479618,63.451046,63.450897
917.633484,13.400000,2319.090332,3660.000000,66.916481,63.539932,63.539944,63.452808,63.452660
920.066589,13.400000,2320.488525,3660.000000,66.949821,63.457527,63.457542,63.452900,63.452755
917.025208,13.299999,2320.488525,3656.399902,66.983162,63.522984,63.522972,63.454288,63.454144
917.633484,13.400000,2320.488525,3658.200195,67.016502,63.578514,63.578491,63.456749,63.456604
917.025208,13.400000,2319.090332,3657.000000,67.049843,63.570778,63.570797,63.459007,63.458866
917.633484,13.400000,2319.090332,3658.800049,67.083183,63.540188,63.540215,63.460613,63.460476
918.241821,13.400000,2319.090332,3660.599854,67.116524,63.509621,63.509617,63.461586,63.461449
915.808655,13.400000,2317.691650,3661.199951,67.149864,63.592133,63.592159,63.464169,63.464035
917.633484,13.400000,2317.691650,3659.400146,67.183205,63.501839,63.501842,63.464916,63.464783
916.416870,13.400000,2317.691650,3658.800049,67.216545,63.562397,63.562401,63.466846,63.466717
914.592102,13.400000,2317.691650,3658.800049,67.249886,63.653217,63.653202,63.470535,63.470409
914.592102,13.400000,2317.691650,3661.799805,67.283226,63.652573,63.652576,63.474140,63.474018
915.200439,13.400000,2317.691650,3659.400146,67.316566,63.622787,63.622791,63.477085,63.476963
915.808655,13.400000,2316.293701,3660.599854,67.349907,63.554031,63.554066,63.478607,63.478489
918.241821,13.400000,2314.895264,3660.599854,67.383247,63.394962,63.394932,63.476952,63.476833
917.025208,13.400000,2316.293701,3658.200195,67.416588,63.494072,63.494057,63.477291,63.477173
917.025208,13.400000,2316.293701,3663.600098,67.449928,63.492935,63.492939,63.477600,63.477486
915.808655,13.400000,2316.293701,3663.600098,67.483269,63.553394,63.553425,63.479099,63.478989
917.025208,13.400000,2314.895264,3659.400146,67.516609,63.455574,63.455582,63.478634,63.478523
915.808655,13.400000,2314.895264,3660.000000,67.549950,63.515907,63.515923,63.479374,63.479263
915.200439,13.400000,2314.895264,3658.200195,67.583290,63.546551,63.546547,63.480701,63.480595
913.983826,13.400000,2314.895264,3657.599854,67.616631,63.607288,63.607277,63.483212,63.483105
918.241821,13.400000,2314.895264,3658.200195,67.649971,63.395462,63.395428,63.481472,63.481369
915.808655,13.400000,2313.497070,3658.800049,67.683311,63.477901,63.477921,63.481403,63.481300
916.416870,13.400000,2313.497070,3660.000000,67.716652,63.447414,63.447426,63.480728,63.480629
917.633484,13.299999,2314.895264,3658.200195,67.749992,63.339493,63.339493,63.477932,63.477833
915.200439,13.400000,2313.497070,3660.000000,67.783333,63.507904,63.507893,63.478527,63.478428
916.416870,13.299999,2313.497070,3659.400146,67.816673,63.361385,63.361393,63.476208,63.476109
916.416870,13.299999,2313.497070,3658.800049,67.850014,63.361511,63.361523,63.473934,63.473839
915.200439,13.400000,2313.497070,3661.799805,67.883354,63.507526,63.507523,63.474602,63.474506
917.025208,13.299999,2314.895264,3657.599854,67.916695,63.369808,63.369781,63.472527,63.472431
915.200439,13.299999,2313.497070,3657.599854,67.950035,63.422245,63.422253,63.471531,63.471439
913.983826,13.299999,2312.098389,3662.400146,67.983376,63.443512,63.443523,63.470974,63.470886
916.416870,13.299999,2310.700195,3660.000000,68.016716,63.284698,63.284687,63.467285,63.467197
915.808655,13.299999,2313.497070,3659.400146,68.050056,63.391613,63.391621,63.465786,63.465702
916.416870,13.299999,2313.497070,3661.199951,68.083397,63.361008,63.361019,63.463715,63.463631
913.375488,13.299999,2313.497070,3661.799805,68.116737,63.512264,63.512268,63.464676,63.464592
913.983826,13.299999,2312.098389,3657.599854,68.150078,63.444530,63.444538,63.464275,63.464195
915.200439,13.299999,2313.497070,3657.599854,68.183418,63.422245,63.422253,63.463444,63.463364
916.416870,13.299999,2313.497070,3658.200195,68.216759,63.361637,63.361645,63.461426,63.461349
914.592102,13.299999,2312.098389,3660.599854,68.250099,63.413593,63.413593,63.460480,63.460403
914.592102,13.199999,2312.098389,3658.200195,68.283440,63.327957,63.327938,63.457855,63.457779
913.375488,13.299999,2313.497070,3658.800049,68.316780,63.512905,63.512920,63.458946,63.458870
913.375488,13.299999,2312.098389,3659.400146,68.350121,63.474472,63.474476,63.459255,63.459179
917.633484,13.299999,2313.497070,3657.000000,68.383461,63.301495,63.301476,63.456131,63.456055
915.808655,13.299999,2312.098389,3660.000000,68.416801,63.353199,63.353207,63.454090,63.454018
914.592102,13.299999,2312.098389,3663.600098,68.450142,63.412964,63.412949,63.453278,63.453205
915.200439,13.299999,2312.098389,3661.199951,68.483482,63.383194,63.383194,63.451889,63.451820
917.025208,13.299999,2312.098389,3661.799805,68.516823,63.292400,63.292419,63.448730,63.448666
916.416870,13.299999,2312.098389,3661.799805,68.550163,63.322601,63.322624,63.446232,63.446171
915.200439,13.299999,2310.700195,3657.599854,68.583504,63.345661,63.345669,63.444241,63.444180
915.808655,13.400000,2312.098389,3659.400146,68.616844,63.439491,63.439514,63.444149,63.444088
915.200439,13.400000,2310.700195,3660.599854,68.650185,63.431210,63.431198,63.443893,63.443832
916.416870,13.400000,2312.098389,3659.400146,68.683525,63.409264,63.409271,63.443207,63.443150
915.200439,13.400000,2310.700195,3660.000000,68.716866,63.431335,63.431324,63.442970,63.442917
915.200439,13.400000,2310.700195,3661.799805,68.750206,63.430958,63.430950,63.442734,63.442680
915.808655,13.400000,2310.700195,3663.600098,68.783546,63.400337,63.400364,63.441895,63.441841
912.767273,13.400000,2310.700195,3661.799805,68.816887,63.552200,63.552181,63.444077,63.444027
913.375488,13.400000,2310.700195,3663.600098,68.850227,63.521473,63.521469,63.445610,63.445560
917.025208,13.400000,2310.700195,3662.400146,68.883568,63.340160,63.340179,63.443523,63.443474
912.767273,13.400000,2309.301758,3658.800049,68.916908,63.514515,63.514511,63.444927,63.444881
917.025208,13.400000,2310.700195,3661.199951,68.950249,63.340408,63.340427,63.442860,63.442814
914.592102,13.400000,2312.098389,3660.000000,68.983589,63.499901,63.499889,63.443989,63.443943
913.375488,13.400000,2312.098389,3658.200195,69.016930,63.560921,63.560925,63.446304,63.446259
913.375488,13.400000,2310.700195,3661.799805,69.050270,63.521854,63.521847,63.447800,63.447754
915.200439,13.400000,2312.098389,3658.200195,69.083611,63.469997,63.469997,63.448238,63.448193
915.808655,13.400000,2312.098389,3660.599854,69.116951,63.439240,63.439243,63.448059,63.448017
916.416870,13.400000,2313.497070,3658.200195,69.150291,63.447796,63.447800,63.448055,63.448013
916.416870,13.400000,2312.098389,3656.399902,69.183632,63.409893,63.409889,63.447300,63.447258
914.592102,13.400000,2312.098389,3660.000000,69.216972,63.499901,63.499889,63.448341,63.448299
917.025208,13.400000,2310.700195,3658.800049,69.250313,63.340904,63.340900,63.446213,63.446175
915.808655,13.400000,2312.098389,3658.200195,69.300323,63.439743,63.439762,63.446022,63.446049
915.808655,13.400000,2313.497070,3660.000000,69.316994,63.477650,63.477665,63.446648,63.446674
914.592102,13.400000,2314.895264,3660.599854,69.350334,63.576332,63.576321,63.449219,63.449242
916.416870,13.400000,2312.098389,3661.199951,69.383675,63.408886,63.408890,63.448418,63.448444
916.416870,13.400000,2313.497070,3658.800049,69.417015,63.447666,63.447674,63.448402,63.448429
917.025208,13.400000,2312.098389,3661.799805,69.450356,63.378555,63.378578,63.447021,63.447044
914.592102,13.400000,2312.098389,3658.200195,69.483696,63.500282,63.500263,63.448074,63.448097
915.200439,13.400000,2313.497070,3657.599854,69.517036,63.508415,63.508415,63.449268,63.449291
917.025208,13.400000,2314.895264,3656.399902,69.550377,63.456207,63.456200,63.449406,63.449429
916.416870,13.400000,2314.895264,3658.800049,69.583717,63.485924,63.485939,63.450130,63.450153
916.416870,13.400000,2314.895264,3660.000000,69.617058,63.485668,63.485664,63.450832,63.450855
917.025208,13.400000,2314.895264,3658.200195,69.650398,63.455830,63.455830,63.450932,63.450954
917.633484,13.299999,2314.895264,3662.400146,69.683739,63.338619,63.338604,63.448708,63.448730
916.416870,13.400000,2314.895264,3662.400146,69.717079,63.485165,63.485165,63.449432,63.449451
915.200439,13.400000,2316.293701,3660.599854,69.750420,63.584297,63.584282,63.452103,63.452122
916.416870,13.400000,2314.895264,3660.000000,69.783760,63.485668,63.485664,63.452766,63.452785
917.025208,13.299999,2314.895264,3660.000000,69.817101,63.369305,63.369286,63.451115,63.451134
916.416870,13.299999,2314.895264,3661.799805,69.850441,63.399139,63.399155,63.450085,63.450104
915.808655,13.299999,2314.895264,3658.200195,69.883781,63.430130,63.430122,63.449688,63.449707
918.241821,13.299999,2316.293701,3660.599854,69.933792,63.347065,63.347054,63.447659,63.447674
914.592102,13.299999,2316.293701,3657.000000,69.967133,63.529198,63.529179,63.449272,63.449287
916.416870,13.299999,2316.293701,3660.599854,70.000473,63.437641,63.437641,63.449043,63.449059
918.241821,13.299999,2316.293701,3662.400146,70.033813,63.346691,63.346684,63.447014,63.447033
917.633484,13.299999,2316.293701,3660.599854,70.067154,63.377235,63.377228,63.445633,63.445652
916.416870,13.299999,2317.691650,3661.799805,70.100494,63.475613,63.475632,63.446228,63.446247
917.025208,13.299999,2316.293701,3660.000000,70.133835,63.407551,63.407555,63.445461,63.445480
918.241821,13.299999,2317.691650,3661.199951,70.167175,63.385155,63.385136,63.444267,63.444286
916.416870,13.299999,2316.293701,3660.000000,70.200516,63.437767,63.437763,63.444138,63.444157
917.633484,13.299999,2317.691650,3657.000000,70.233856,63.416214,63.416195,63.443584,63.443604
917.025208,13.299999,2317.691650,3660.599854,70.267197,63.445648,63.445648,63.443626,63.443645
917.025208,13.299999,2317.691650,3661.199951,70.300537,63.445518,63.445526,63.443665,63.443684
916.416870,13.299999,2319.090332,3655.800049,70.333878,63.515133,63.515148,63.445080,63.445099
917.633484,13.299999,2320.488525,3662.400146,70.367218,63.491497,63.491493,63.445999,63.446018
917.633484,13.299999,2319.090332,3658.800049,70.400558,63.454060,63.454063,63.446156,63.446178
918.850037,13.299999,2319.090332,3657.000000,70.433899,63.394108,63.394119,63.445126,63.445148
918.241821,13.299999,2320.488525,3660.000000,70.467239,63.461823,63.461807,63.445457,63.445477
917.633484,13.299999,2319.090332,3658.800049,70.500580,63.454060,63.454063,63.445629,63.445648
918.850037,13.299999,2320.488525,3660.000000,70.533920,63.431671,63.431660,63.445351,63.445370
917.633484,13.299999,2317.691650,3663.000000,70.567261,63.414948,63.414932,63.444748,63.444767
918.241821,13.299999,2319.090332,3661.199951,70.600601,63.423374,63.423355,63.444324,63.444344
918.850037,13.299999,2320.488525,3661.199951,70.633942,63.431419,63.431412,63.444069,63.444088
919.458252,13.299999,2319.090332,3659.400146,70.667282,63.363480,63.363503,63.442474,63.442493
918.850037,13.299999,2317.691650,3663.600098,70.700623,63.354511,63.354507,63.440735,63.440750
916.416870,13.299999,2319.090332,3661.799805,70.733963,63.513847,63.513863,63.442181,63.442200
918.241821,13.299999,2317.691650,3660.599854,70.767303,63.385281,63.385258,63.441055,63.441071
917.025208,13.299999,2319.090332,3658.200195,70.800644,63.484390,63.484406,63.441914,63.441929
918.241821,13.299999,2319.090332,3657.599854,70.833984,63.424133,63.424126,63.441559,63.441578
916.416870,13.299999,2319.090332,3660.000000,70.867325,63.514233,63.514256,63.443001,63.443016
918.241821,13.299999,2319.090332,3659.400146,70.900665,63.423752,63.423756,63.442619,63.442635
915.808655,13.299999,2319.090332,3661.199951,70.934006,63.544220,63.544235,63.444630,63.444645
917.633484,13.299999,2320.488525,3658.800049,70.967346,63.492264,63.492237,63.445572,63.445587
917.633484,13.299999,2319.090332,3661.199951,71.000687,63.453552,63.453548,63.445732,63.445744
918.850037,13.299999,2320.488525,3660.000000,71.034027,63.431671,63.431660,63.445454,63.445465
915.808655,13.299999,2319.090332,3658.800049,71.067368,63.544735,63.544735,63.447418,63.447430
916.416870,13.299999,2319.090332,3662.400146,71.100708,63.513721,63.513737,63.448730,63.448742
917.633484,13.299999,2317.691650,3660.599854,71.134048,63.415451,63.415424,63.448074,63.448082
917.025208,13.299999,2317.691650,3661.199951,71.167389,63.445518,63.445526,63.448021,63.448032
917.025208,13.299999,2317.691650,3662.400146,71.200729,63.445267,63.445278,63.447968,63.447979
916.416870,13.299999,2317.691650,3658.800049,71.234070,63.476250,63.476276,63.448528,63.448540
918.850037,13.299999,2317.691650,3658.800049,71.267410,63.355511,63.355522,63.446686,63.446697
915.200439,13.299999,2316.293701,3661.799805,71.300751,63.497879,63.497906,63.447701,63.447712
918.241821,13.299999,2316.293701,3663.000000,71.334091,63.346569,63.346558,63.445698,63.445709
916.416870,13.299999,2317.691650,3659.400146,71.367432,63.476124,63.476131,63.446301,63.446312
917.633484,13.299999,2314.895264,3658.200195,71.400772,63.339493,63.339493,63.444183,63.444199
916.416870,13.299999,2314.895264,3662.400146,71.434113,63.399014,63.399006,63.443291,63.443302
914.592102,13.299999,2314.895264,3660.599854,71.467453,63.490162,63.490131,63.444218,63.444229
917.025208,13.299999,2314.895264,3659.400146,71.500793,63.369431,63.369434,63.442738,63.442749
916.416870,13.299999,2314.895264,3659.400146,71.534134,63.399643,63.399651,63.441883,63.441895
916.416870,13.299999,2313.497070,3660.599854,71.567474,63.361134,63.361118,63.440285,63.440296
915.808655,13.299999,2314.895264,3660.599854,71.600815,63.429623,63.429626,63.440075,63.440086
917.025208,13.299999,2314.895264,3659.400146,71.634155,63.369431,63.369434,63.438675,63.438686
913.983826,13.299999,2314.895264,3660.000000,71.667496,63.520596,63.520576,63.440296,63.440308
915.808655,13.299999,2313.497070,3661.199951,71.700836,63.391235,63.391224,63.439327,63.439335
915.808655,13.299999,2313.497070,3660.599854,71.734177,63.391361,63.391373,63.438377,63.438385
913.983826,13.299999,2313.497070,3657.599854,71.767517,63.482834,63.482838,63.439255,63.439266
915.200439,13.299999,2313.497070,3659.400146,71.800858,63.421864,63.421856,63.438911,63.438923
915.808655,13.299999,2313.497070,3660.599854,71.834198,63.391361,63.391373,63.437969,63.437981
917.025208,13.299999,2312.098389,3660.599854,71.867538,63.292648,63.292645,63.435093,63.435104
915.200439,13.299999,2313.497070,3658.200195,71.900879,63.422119,63.422104,63.434837,63.434849
913.375488,13.299999,2310.700195,3659.400146,71.934219,63.436169,63.436192,63.434860,63.434875
915.808655,13.299999,2310.700195,3658.800049,71.967560,63.315166,63.315178,63.432491,63.432507
913.375488,13.299999,2312.098389,3660.599854,72.000900,63.474216,63.474224,63.433319,63.433334
