Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
915.200439,13.299999,2310.700195,3657.000000,72.034241,63.345787,63.345791,63.431583,63.431602
915.808655,13.299999,2312.098389,3660.000000,72.067581,63.353199,63.353207,63.430031,63.430050
916.416870,13.299999,2310.700195,3659.400146,72.100922,63.284824,63.284836,63.427158,63.427174
915.808655,13.299999,2312.098389,3660.000000,72.134262,63.353199,63.353207,63.425694,63.425709
918.241821,13.299999,2310.700195,3661.799805,72.167603,63.193806,63.193802,63.421101,63.421116
915.200439,13.299999,2310.700195,3658.800049,72.200943,63.345409,63.345417,63.419601,63.419617
915.200439,13.400000,2310.700195,3663.600098,72.234283,63.430580,63.430546,63.419819,63.419834
915.200439,13.400000,2310.700195,3659.400146,72.267624,63.431461,63.431446,63.420052,63.420063
918.241821,13.400000,2312.098389,3660.599854,72.300964,63.318459,63.318447,63.418037,63.418053
917.025208,13.400000,2312.098389,3660.000000,72.334305,63.378929,63.378925,63.417263,63.417278
914.592102,13.400000,2310.700195,3660.599854,72.367645,63.461487,63.461464,63.418140,63.418152
915.200439,13.400000,2310.700195,3661.799805,72.400986,63.430958,63.430950,63.418392,63.418404
915.200439,13.400000,2309.301758,3661.199951,72.434326,63.392780,63.392807,63.417885,63.417896
913.983826,13.400000,2309.301758,3658.200195,72.467667,63.453979,63.454006,63.418953,63.418610
913.983826,13.400000,2309.301758,3659.400146,72.501007,63.453724,63.453732,63.419643,63.419304
913.983826,13.400000,2307.903564,3658.800049,72.534348,63.415535,63.415516,63.419559,63.419228
917.025208,13.400000,2307.903564,3663.000000,72.567688,63.263458,63.263447,63.416470,63.416142
913.375488,13.400000,2309.301758,3658.800049,72.601028,63.484177,63.484192,63.417809,63.417488
914.592102,13.400000,2309.301758,3658.800049,72.634369,63.423557,63.423550,63.417923,63.417606
915.808655,13.400000,2309.301758,3662.400146,72.667709,63.362289,63.362335,63.416821,63.416512
915.200439,13.400000,2309.301758,3661.799805,72.701050,63.392654,63.392681,63.416344,63.416039
914.592102,13.400000,2309.301758,3660.599854,72.734390,63.423180,63.423176,63.416477,63.416180
915.200439,13.400000,2309.301758,3660.599854,72.767731,63.392906,63.392906,63.416012,63.415718
916.416870,13.400000,2309.301758,3658.800049,72.801071,63.332817,63.332840,63.414364,63.414078
915.200439,13.400000,2306.505371,3658.200195,72.834412,63.316776,63.316761,63.412434,63.412151
913.983826,13.400000,2307.903564,3659.400146,72.867752,63.415405,63.415367,63.412491,63.412216
913.983826,13.400000,2307.903564,3657.000000,72.901093,63.415913,63.415890,63.412560,63.412289
915.808655,13.400000,2309.301758,3661.799805,72.934433,63.362415,63.362457,63.411568,63.411301
915.808655,13.400000,2307.903564,3660.599854,72.967773,63.324360,63.324379,63.409840,63.409580
917.025208,13.400000,2309.301758,3663.000000,73.001114,63.301750,63.301792,63.407700,63.407444
915.808655,13.400000,2307.903564,3661.799805,73.034454,63.324112,63.324104,63.406044,63.405792
917.025208,13.400000,2309.301758,3663.600098,73.067795,63.301628,63.301640,63.403976,63.403728
915.808655,13.400000,2309.301758,3659.400146,73.101135,63.362911,63.362957,63.403164,63.402920
915.200439,13.400000,2309.301758,3658.800049,73.134476,63.393280,63.393303,63.402966,63.402729
914.592102,13.400000,2309.301758,3661.799805,73.167816,63.422928,63.422928,63.403362,63.403130
916.416870,13.299999,2309.301758,3660.599854,73.201157,63.246277,63.246315,63.400253,63.400024
916.416870,13.299999,2309.301758,3660.599854,73.234497,63.246277,63.246315,63.397202,63.396980
917.025208,13.299999,2310.700195,3658.800049,73.267838,63.254745,63.254745,63.394382,63.394165
914.592102,13.299999,2309.301758,3660.599854,73.301178,63.336990,63.336994,63.393246,63.393032
916.416870,13.299999,2310.700195,3659.400146,73.334518,63.284824,63.284836,63.391098,63.390888
917.633484,13.299999,2312.098389,3660.599854,73.367859,63.262474,63.262444,63.388554,63.388344
917.025208,13.299999,2312.098389,3660.000000,73.401199,63.292774,63.292767,63.386654,63.386452
917.633484,13.299999,2312.098389,3656.399902,73.434540,63.263344,63.263340,63.384212,63.384014
916.416870,13.299999,2310.700195,3663.000000,73.467880,63.284077,63.284065,63.382233,63.382034
916.416870,13.299999,2310.700195,3657.599854,73.501221,63.285198,63.285206,63.380310,63.380116
916.416870,13.299999,2313.497070,3661.199951,73.534561,63.361008,63.361019,63.379929,63.379738
916.416870,13.299999,2313.497070,3657.000000,73.567902,63.361889,63.361893,63.379570,63.379383
916.416870,13.299999,2312.098389,3663.000000,73.601242,63.322353,63.322376,63.378437,63.378254
917.633484,13.299999,2312.098389,3658.200195,73.634583,63.262970,63.262962,63.376152,63.375973
915.808655,13.299999,2312.098389,3661.199951,73.684593,63.352947,63.352955,63.375690,63.375519
917.025208,13.299999,2312.098389,3660.599854,73.717934,63.292648,63.292645,63.374046,63.373878
917.633484,13.299999,2312.098389,3659.400146,73.751274,63.262722,63.262714,63.371841,63.371677
915.808655,13.299999,2312.098389,3660.599854,73.784615,63.353073,63.353077,63.371471,63.371307
917.025208,13.299999,2312.098389,3658.800049,73.817955,63.293022,63.293037,63.369919,63.369759
918.850037,13.299999,2312.098389,3659.400146,73.851295,63.202438,63.202465,63.366600,63.366447
915.808655,13.299999,2313.497070,3657.000000,73.884636,63.392120,63.392124,63.367107,63.366955
916.416870,13.299999,2312.098389,3657.599854,73.917976,63.323479,63.323494,63.366241,63.366093
920.066589,13.299999,2313.497070,3660.000000,73.951317,63.180382,63.180374,63.362564,63.362415
918.241821,13.299999,2312.098389,3660.599854,73.984657,63.232319,63.232304,63.359985,63.359840
921.283203,13.299999,2313.497070,3656.399902,74.017998,63.121010,63.120995,63.355251,63.355110
918.241821,13.299999,2313.497070,3660.000000,74.051338,63.270710,63.270695,63.353577,63.353439
917.025208,13.299999,2314.895264,3658.800049,74.084679,63.369556,63.369534,63.353893,63.353760
917.633484,13.299999,2313.497070,3661.199951,74.118019,63.300621,63.300610,63.352840,63.352707
918.241821,13.299999,2314.895264,3661.199951,74.151360,63.308704,63.308670,63.351967,63.351833
918.850037,13.299999,2314.895264,3657.000000,74.184700,63.279438,63.279442,63.350529,63.350399
918.241821,13.299999,2314.895264,3661.799805,74.218040,63.308578,63.308571,63.349697,63.349571
917.025208,13.299999,2314.895264,3657.000000,74.251381,63.369934,63.369926,63.350098,63.349976
917.633484,13.299999,2314.895264,3664.800049,74.284721,63.338123,63.338104,63.349861,63.349739
918.850037,13.299999,2317.691650,3660.000000,74.318062,63.355259,63.355270,63.349968,63.349850
919.458252,13.299999,2317.691650,3658.200195,74.351402,63.325516,63.325516,63.349483,63.349369
916.416870,13.299999,2316.293701,3661.199951,74.384743,63.437515,63.437542,63.351227,63.351116
919.458252,13.299999,2319.090332,3659.400146,74.418083,63.363480,63.363503,63.351471,63.351360
920.674927,13.299999,2317.691650,3658.800049,74.451424,63.265205,63.265198,63.349762,63.349655
916.416870,13.299999,2317.691650,3661.799805,74.484764,63.475613,63.475632,63.352253,63.352150
917.025208,13.299999,2317.691650,3656.399902,74.518105,63.446537,63.446541,63.354122,63.354019
917.025208,13.299999,2317.691650,3657.599854,74.551445,63.446281,63.446270,63.355946,63.355846
919.458252,13.299999,2319.090332,3659.400146,74.584785,63.363480,63.363503,63.356094,63.355999
918.850037,13.299999,2319.090332,3661.199951,74.618126,63.393227,63.393227,63.356831,63.356735
918.241821,13.299999,2320.488525,3660.599854,74.651466,63.461697,63.461658,63.358906,63.358814
919.458252,13.299999,2319.090332,3658.200195,74.684807,63.363731,63.363747,63.359001,63.358913
919.458252,13.299999,2319.090332,3658.200195,74.718147,63.363731,63.363747,63.359097,63.359009
918.241821,13.299999,2319.090332,3657.599854,74.751488,63.424133,63.424126,63.360382,63.360298
919.458252,13.299999,2320.488525,3660.599854,74.784828,63.401417,63.401386,63.361195,63.361111
918.241821,13.299999,2319.090332,3660.000000,74.818169,63.423626,63.423634,63.362434,63.362350
918.241821,13.299999,2319.090332,3662.400146,74.851509,63.423122,63.423111,63.363636,63.363552
917.025208,13.299999,2319.090332,3660.000000,74.884850,63.484005,63.484009,63.366016,63.365936
918.850037,13.299999,2320.488525,3658.800049,74.918190,63.431923,63.431931,63.367321,63.367245
917.025208,13.299999,2319.090332,3660.000000,74.951530,63.484005,63.484009,63.369633,63.369556
916.416870,13.299999,2317.691650,3657.599854,74.984871,63.476509,63.476524,63.371750,63.371674
917.633484,13.299999,2317.691650,3663.000000,75.018211,63.414948,63.414932,63.372604,63.372532
917.025208,13.299999,2316.293701,3662.400146,75.051552,63.407047,63.407036,63.373287,63.373215
918.241821,13.299999,2317.691650,3664.199951,75.084892,63.384529,63.384514,63.373508,63.373440
920.674927,13.299999,2317.691650,3661.799805,75.118233,63.264591,63.264572,63.371353,63.371284
918.241821,13.299999,2317.691650,3658.200195,75.151573,63.385784,63.385757,63.371639,63.371571
918.241821,13.299999,2317.691650,3661.199951,75.184914,63.385155,63.385136,63.371906,63.371838
917.633484,13.299999,2319.090332,3658.200195,75.218254,63.454185,63.454189,63.373535,63.373466
916.416870,13.299999,2316.293701,3658.200195,75.251595,63.438148,63.438168,63.374813,63.374748
915.200439,13.299999,2316.293701,3659.400146,75.284935,63.498394,63.498402,63.377262,63.377197
918.241821,13.299999,2316.293701,3655.800049,75.318275,63.348072,63.348072,63.376682,63.376621
918.241821,13.299999,2316.293701,3659.400146,75.351616,63.347317,63.347301,63.376102,63.376041
921.283203,13.299999,2316.293701,3658.800049,75.384956,63.196960,63.196968,63.372555,63.372494
916.416870,13.299999,2316.293701,3656.399902,75.418297,63.438534,63.438538,63.373863,63.373802
917.633484,13.400000,2316.293701,3660.599854,75.451637,63.463371,63.463387,63.375633,63.375576
916.416870,13.299999,2314.895264,3659.400146,75.484978,63.399643,63.399651,63.376110,63.376053
917.633484,13.400000,2314.895264,3661.799805,75.518318,63.424881,63.424885,63.377075,63.377018
915.200439,13.299999,2314.895264,3655.800049,75.551659,63.460899,63.460892,63.378735,63.378677
915.200439,13.299999,2313.497070,3660.000000,75.584999,63.421738,63.421734,63.379585,63.379528
915.200439,13.400000,2313.497070,3660.599854,75.618340,63.507778,63.507771,63.382126,63.382069
915.200439,13.400000,2313.497070,3658.200195,75.651680,63.508289,63.508266,63.384624,63.384567
917.633484,13.400000,2313.497070,3658.800049,75.685020,63.387264,63.387249,63.384674,63.384621
913.983826,13.400000,2313.497070,3657.599854,75.718361,63.569016,63.569008,63.388325,63.388271
915.200439,13.400000,2313.497070,3656.399902,75.751701,63.508671,63.508667,63.390709,63.390656
917.633484,13.400000,2312.098389,3663.600098,75.785042,63.348003,63.347988,63.389862,63.389812
915.200439,13.400000,2312.098389,3661.199951,75.818382,63.469364,63.469353,63.391438,63.391388
915.200439,13.400000,2313.497070,3662.400146,75.851723,63.507401,63.507374,63.393734,63.393684
918.241821,13.400000,2312.098389,3663.000000,75.885063,63.317966,63.317951,63.392235,63.392185
913.375488,13.400000,2310.700195,3662.400146,75.918404,63.521729,63.521717,63.394798,63.394749
915.808655,13.400000,2312.098389,3659.400146,75.951744,63.439491,63.439514,63.395683,63.395634
913.983826,13.400000,2312.098389,3661.199951,75.985085,63.529949,63.529930,63.398342,63.398293
913.983826,13.400000,2312.098389,3660.599854,76.018425,63.530079,63.530079,63.400951,63.400902
916.416870,13.299999,2310.700195,3661.799805,76.051765,63.284325,63.284340,63.398640,63.398594
913.375488,13.400000,2310.700195,3661.799805,76.085106,63.521854,63.521847,63.401081,63.401035
915.200439,13.400000,2309.301758,3663.600098,76.118446,63.392281,63.392284,63.400906,63.400864
913.983826,13.299999,2310.700195,3661.199951,76.151787,63.405468,63.405460,63.400997,63.400955
914.592102,13.299999,2310.700195,3662.400146,76.185127,63.374924,63.374905,63.400478,63.400440
914.592102,13.299999,2309.301758,3659.400146,76.218468,63.337242,63.337242,63.399227,63.399189
916.416870,13.299999,2309.301758,3661.799805,76.251808,63.246029,63.246040,63.396194,63.396156
915.200439,13.299999,2309.301758,3660.599854,76.285149,63.306725,63.306740,63.394421,63.394386
911.550720,13.299999,2309.301758,3660.000000,76.318489,63.488800,63.488819,63.397213,63.396255
913.983826,13.299999,2307.903564,3658.800049,76.351830,63.329334,63.329327,63.395866,63.394932
913.983826,13.299999,2307.903564,3658.200195,76.385170,63.329460,63.329426,63.394554,63.393635
912.767273,13.299999,2307.903564,3658.800049,76.418510,63.389977,63.389984,63.394463,63.393562
914.592102,13.299999,2307.903564,3660.599854,76.451851,63.298676,63.298637,63.392567,63.391682
913.375488,13.299999,2307.903564,3655.800049,76.485191,63.360283,63.360271,63.391926,63.391060
915.200439,13.299999,2307.903564,3658.800049,76.518532,63.268787,63.268791,63.389488,63.388638
913.983826,13.299999,2307.903564,3657.599854,76.551872,63.329586,63.329575,63.388302,63.387466
915.808655,13.400000,2309.301758,3659.400146,76.585213,63.362911,63.362957,63.387798,63.386982
913.375488,13.400000,2307.903564,3659.400146,76.618553,63.445724,63.445686,63.388947,63.388145
914.592102,13.400000,2307.903564,3660.599854,76.651894,63.384865,63.384834,63.388866,63.388081
914.592102,13.299999,2309.301758,3657.599854,76.685234,63.337620,63.337616,63.387852,63.387081
912.767273,13.400000,2307.903564,3661.799805,76.718575,63.475555,63.475513,63.389587,63.388832
913.375488,13.299999,2307.903564,3660.000000,76.751915,63.359394,63.359406,63.388988,63.388248
915.808655,13.299999,2307.903564,3662.400146,76.785255,63.237812,63.237816,63.385994,63.385269
914.592102,13.400000,2306.505371,3658.200195,76.818596,63.347042,63.347027,63.385223,63.384510
915.808655,13.299999,2307.903564,3657.599854,76.851936,63.238804,63.238811,63.382324,63.381626
911.550720,13.299999,2307.903564,3658.800049,76.885277,63.450718,63.450691,63.383678,63.382996
915.200439,13.299999,2309.301758,3661.799805,76.918617,63.306473,63.306515,63.382149,63.381481
913.375488,13.400000,2307.903564,3659.400146,76.951958,63.445724,63.445686,63.383408,63.382751
913.983826,13.400000,2307.903564,3657.599854,76.985298,63.415787,63.415764,63.384052,63.383404
914.592102,13.299999,2307.903564,3660.599854,77.018639,63.298676,63.298637,63.382359,63.381725
916.416870,13.299999,2307.903564,3661.799805,77.051979,63.207726,63.207710,63.378902,63.378281
913.983826,13.299999,2307.903564,3658.800049,77.085320,63.329334,63.329327,63.377922,63.377312
913.375488,13.299999,2307.903564,3660.599854,77.118660,63.359268,63.359257,63.377552,63.376953
915.200439,13.299999,2307.903564,3660.000000,77.152000,63.268536,63.268517,63.375393,63.374805
912.767273,13.299999,2307.903564,3655.199951,77.185341,63.390743,63.390732,63.375698,63.375122
916.416870,13.299999,2307.903564,3661.199951,77.218681,63.207851,63.207859,63.372372,63.371811
915.808655,13.299999,2307.903564,3660.000000,77.252022,63.238304,63.238289,63.369717,63.369167
917.025208,13.299999,2307.903564,3663.000000,77.285362,63.177296,63.177292,63.365910,63.365368
915.200439,13.299999,2307.903564,3659.400146,77.318703,63.268661,63.268642,63.363983,63.363453
914.592102,13.299999,2307.903564,3661.199951,77.352043,63.298550,63.298538,63.362686,63.362167
917.025208,13.299999,2309.301758,3657.599854,77.385384,63.216702,63.216717,63.359795,63.359287
917.633484,13.299999,2309.301758,3660.000000,77.418724,63.186039,63.186031,63.356354,63.355858
917.025208,13.299999,2310.700195,3659.400146,77.452065,63.254623,63.254623,63.354340,63.353855
916.416870,13.299999,2309.301758,3662.400146,77.485405,63.245907,63.245941,63.352192,63.351719
917.633484,13.299999,2310.700195,3664.199951,77.518745,63.223465,63.223480,63.349644,63.349178
916.416870,13.299999,2309.301758,3661.199951,77.552086,63.246151,63.246189,63.347595,63.347137
914.592102,13.299999,2310.700195,3659.400146,77.585426,63.375553,63.375549,63.348148,63.347698
915.200439,13.299999,2310.700195,3661.199951,77.618767,63.344906,63.344921,63.348083,63.347645
915.200439,13.299999,2310.700195,3660.599854,77.668777,63.345032,63.345020,63.348026,63.347591
916.416870,13.299999,2312.098389,3658.800049,77.702118,63.323227,63.323246,63.347534,63.347111
917.025208,13.299999,2312.098389,3658.800049,77.735458,63.293022,63.293037,63.346455,63.346039
917.633484,13.299999,2313.497070,3661.199951,77.768799,63.300621,63.300610,63.345547,63.345139
918.241821,13.299999,2313.497070,3658.200195,77.802139,63.271084,63.271065,63.344070,63.343670
916.416870,13.299999,2314.895264,3658.200195,77.835480,63.399895,63.399899,63.345177,63.344784
917.025208,13.299999,2314.895264,3660.000000,77.868820,63.369305,63.369286,63.345654,63.345268
917.633484,13.299999,2314.895264,3660.000000,77.902161,63.339119,63.339100,63.345524,63.345146
918.241821,13.299999,2316.293701,3659.400146,77.935501,63.347317,63.347301,63.345562,63.345188
917.633484,13.299999,2314.895264,3657.599854,77.968842,63.339619,63.339592,63.345444,63.345078
918.241821,13.299999,2314.895264,3662.400146,78.002182,63.308456,63.308426,63.344711,63.344353
917.633484,13.299999,2317.691650,3659.400146,78.035522,63.415707,63.415680,63.346115,63.345764
918.850037,13.299999,2316.293701,3661.799805,78.068863,63.316677,63.316711,63.345535,63.345188
918.850037,13.299999,2317.691650,3658.800049,78.102203,63.355511,63.355522,63.345730,63.345394
919.458252,13.299999,2316.293701,3661.199951,78.135544,63.286690,63.286697,63.344563,63.344231
915.808655,13.299999,2317.691650,3659.400146,78.168884,63.506363,63.506363,63.347767,63.347443
918.241821,13.299999,2317.691650,3659.400146,78.202225,63.385532,63.385506,63.348515,63.348198
918.241821,13.299999,2316.293701,3661.799805,78.235565,63.346817,63.346806,63.348480,63.348171
917.025208,13.299999,2319.090332,3657.599854,78.268906,63.484516,63.484531,63.351173,63.350872
918.850037,13.299999,2317.691650,3663.600098,78.302246,63.354511,63.354507,63.351242,63.350945
919.458252,13.299999,2319.090332,3660.000000,78.335587,63.363354,63.363354,63.351479,63.351189
920.066589,13.299999,2319.090332,3660.000000,78.368927,63.333248,63.333282,63.351120,63.350834
920.066589,13.299999,2320.488525,3660.000000,78.402267,63.371429,63.371429,63.351521,63.351242
918.241821,13.299999,2320.488525,3659.400146,78.435608,63.461952,63.461929,63.353706,63.353436
920.066589,13.299999,2320.488525,3661.799805,78.468948,63.371056,63.371056,63.354050,63.353783
920.066589,13.299999,2320.488525,3660.000000,78.502289,63.371429,63.371429,63.354397,63.354134
921.283203,13.299999,2319.090332,3663.000000,78.535629,63.272491,63.272491,63.352776,63.352516
921.891418,13.299999,2320.488525,3658.200195,78.568970,63.281620,63.281643,63.351364,63.351112
918.850037,13.299999,2321.887207,3661.199951,78.602310,63.469612,63.469604,63.353706,63.353458
921.283203,13.299999,2321.887207,3658.800049,78.635651,63.349709,63.349712,63.353626,63.353386
920.674927,13.299999,2319.090332,3659.400146,78.668991,63.303288,63.303295,63.352631,63.352394
920.674927,13.299999,2321.887207,3660.000000,78.702332,63.379524,63.379509,63.353165,63.352932
918.850037,13.299999,2321.887207,3660.000000,78.735672,63.469868,63.469852,63.355473,63.355247
918.850037,13.299999,2321.887207,3660.000000,78.769012,63.469868,63.469852,63.357738,63.357517
921.283203,13.299999,2321.887207,3658.800049,78.802353,63.349709,63.349712,63.357578,63.357361
920.674927,13.299999,2321.887207,3660.000000,78.835693,63.379524,63.379509,63.358013,63.357800
919.458252,13.299999,2323.285156,3659.400146,78.869034,63.478020,63.478016,63.360390,63.360180
919.458252,13.299999,2323.285156,3662.400146,78.902374,63.477386,63.477375,63.362709,63.362499
918.241821,13.299999,2321.887207,3661.199951,78.935715,63.499767,63.499748,63.365421,63.365215
920.066589,13.299999,2321.887207,3657.000000,78.969055,63.410248,63.410255,63.366310,63.366108
918.241821,13.299999,2321.887207,3661.799805,79.002396,63.499641,63.499626,63.368950,63.368752
919.458252,13.299999,2320.488525,3660.000000,79.035736,63.401543,63.401543,63.369595,63.369400
918.850037,13.299999,2320.488525,3660.599854,79.069077,63.431545,63.431561,63.370823,63.370632
918.241821,13.299999,2320.488525,3660.599854,79.102417,63.461697,63.461658,63.372620,63.372433
918.241821,13.299999,2320.488525,3657.000000,79.135757,63.462460,63.462452,63.374401,63.374214
917.025208,13.299999,2321.887207,3658.800049,79.169098,63.560677,63.560650,63.378090,63.377907
920.066589,13.299999,2321.887207,3657.599854,79.202438,63.410122,63.410107,63.378723,63.378544
919.458252,13.299999,2321.887207,3663.600098,79.235779,63.438976,63.438950,63.379917,63.379742
917.633484,13.299999,2320.488525,3661.799805,79.269119,63.491627,63.491619,63.382126,63.381958
918.850037,13.299999,2319.090332,3660.599854,79.302460,63.393353,63.393379,63.382351,63.382183
918.850037,13.299999,2320.488525,3664.199951,79.335800,63.430790,63.430794,63.383308,63.383144
917.633484,13.299999,2319.090332,3661.799805,79.369141,63.453426,63.453419,63.384697,63.384537
917.633484,13.299999,2319.090332,3660.599854,79.402481,63.453678,63.453671,63.386063,63.385906
916.416870,13.299999,2319.090332,3657.599854,79.435822,63.514744,63.514755,63.388611,63.388458
915.808655,13.400000,2319.090332,3661.199951,79.469162,63.630367,63.630386,63.395756,63.393250
916.416870,13.400000,2319.090332,3660.599854,79.502502,63.600243,63.600266,63.399807,63.397350
916.416870,13.299999,2317.691650,3659.400146,79.535843,63.476124,63.476131,63.401318,63.398911
915.200439,13.299999,2317.691650,3660.599854,79.569183,63.536373,63.536381,63.403992,63.401634
913.983826,13.400000,2317.691650,3654.600098,79.602524,63.684460,63.684441,63.409546,63.407234
914.592102,13.299999,2317.691650,3658.800049,79.635864,63.567055,63.567047,63.412663,63.410400
915.200439,13.400000,2317.691650,3657.599854,79.669205,63.623173,63.623161,63.416832,63.414612
916.416870,13.400000,2316.293701,3660.000000,79.702545,63.523918,63.523907,63.418953,63.416775
914.592102,13.299999,2317.691650,3659.400146,79.735886,63.566925,63.566925,63.421883,63.419746
915.808655,13.299999,2316.293701,3663.600098,79.769226,63.467243,63.467266,63.422779,63.420689
916.416870,13.400000,2317.691650,3661.199951,79.802567,63.561886,63.561882,63.425533,63.423485
913.983826,13.400000,2316.293701,3660.000000,79.852577,63.645039,63.645023,63.429882,63.427872
914.592102,13.299999,2316.293701,3659.400146,79.885918,63.528683,63.528679,63.431839,63.429867
915.808655,13.299999,2317.691650,3661.199951,79.919258,63.505981,63.505989,63.433308,63.431374
915.808655,13.299999,2316.293701,3660.599854,79.952599,63.467876,63.467880,63.433990,63.432095
915.808655,13.299999,2316.293701,3663.600098,79.985939,63.467243,63.467266,63.434650,63.432793
915.200439,13.299999,2316.293701,3660.599854,80.019279,63.498135,63.498154,63.435905,63.434086
913.983826,13.299999,2314.895264,3661.799805,80.052620,63.520210,63.520199,63.437576,63.435791
914.592102,13.299999,2314.895264,3659.400146,80.085960,63.490417,63.490410,63.438622,63.436874
913.375488,13.400000,2313.497070,3663.000000,80.119301,63.598194,63.598183,63.441780,63.440067
913.983826,13.299999,2314.895264,3662.400146,80.152641,63.520081,63.520077,63.443333,63.441650
913.983826,13.299999,2314.895264,3660.599854,80.185982,63.520466,63.520447,63.444859,63.443211
915.200439,13.299999,2313.497070,3659.400146,80.219322,63.421864,63.421856,63.444405,63.442787
914.592102,13.299999,2313.497070,3658.200195,80.252663,63.452400,63.452370,63.444561,63.442978
913.375488,13.299999,2313.497070,3661.199951,80.286003,63.512390,63.512390,63.445904,63.444351
910.942383,13.299999,2313.497070,3661.799805,80.319344,63.633804,63.633808,63.449627,63.448101
914.592102,13.299999,2312.098389,3657.000000,80.352684,63.414360,63.414337,63.448929,63.447433
914.592102,13.299999,2313.497070,3663.000000,80.386024,63.451382,63.451378,63.448975,63.447510
915.200439,13.299999,2313.497070,3661.199951,80.419365,63.421482,63.421486,63.448433,63.446995
917.025208,13.299999,2313.497070,3660.599854,80.452705,63.330925,63.330925,63.446106,63.444698
914.592102,13.299999,2312.098389,3659.400146,80.486046,63.413849,63.413841,63.445465,63.444088
913.375488,13.299999,2310.700195,3658.800049,80.519386,63.436298,63.436291,63.445286,63.443935
914.592102,13.299999,2310.700195,3660.599854,80.552727,63.375301,63.375275,63.443897,63.442577
913.983826,13.299999,2310.700195,3660.599854,80.586067,63.405594,63.405586,63.443142,63.441845
915.200439,13.299999,2309.301758,3660.599854,80.619408,63.306725,63.306740,63.440441,63.439171
915.808655,13.299999,2310.700195,3661.799805,80.652748,63.314541,63.314556,63.437946,63.436703
913.375488,13.299999,2312.098389,3657.000000,80.686089,63.474987,63.474998,63.438679,63.437462
914.592102,13.299999,2312.098389,3664.199951,80.719429,63.412838,63.412823,63.438168,63.436974
914.592102,13.299999,2310.700195,3659.400146,80.752769,63.375553,63.375549,63.436928,63.435757
912.159058,13.299999,2310.700195,3656.399902,80.786110,63.497517,63.497486,63.438129,63.436977
917.025208,13.299999,2310.700195,3657.000000,80.819450,63.255119,63.255119,63.434505,63.433376
913.375488,13.299999,2309.301758,3663.000000,80.852791,63.397087,63.397102,63.433762,63.432659
914.592102,13.299999,2310.700195,3659.400146,80.886131,63.375553,63.375549,63.432610,63.431530
916.416870,13.299999,2310.700195,3662.400146,80.919472,63.284203,63.284214,63.429672,63.428612
915.808655,13.299999,2310.700195,3660.000000,80.952812,63.314915,63.314930,63.427399,63.426361
915.200439,13.299999,2312.098389,3657.599854,80.986153,63.383953,63.383938,63.426540,63.425522
914.592102,13.299999,2310.700195,3660.599854,81.019493,63.375301,63.375275,63.425526,63.424526
913.375488,13.299999,2310.700195,3660.599854,81.052834,63.435913,63.435894,63.425732,63.424751
915.808655,13.299999,2309.301758,3661.199951,81.086174,63.276363,63.276382,63.422771,63.421814
914.592102,13.299999,2310.700195,3658.200195,81.119514,63.375809,63.375797,63.421844,63.420902
914.592102,13.299999,2309.301758,3658.200195,81.152855,63.337494,63.337517,63.420174,63.419250
915.200439,13.299999,2309.301758,3658.800049,81.186195,63.307098,63.307137,63.417934,63.417030
913.375488,13.299999,2309.301758,3657.599854,81.219536,63.398228,63.398247,63.417545,63.416656
917.025208,13.299999,2310.700195,3657.000000,81.252876,63.255119,63.255119,63.414326,63.413456
915.808655,13.299999,2309.301758,3660.599854,81.286217,63.276489,63.276508,63.411598,63.410744
914.592102,13.299999,2307.903564,3659.400146,81.319557,63.298923,63.298885,63.409367,63.408527
915.808655,13.299999,2310.700195,3661.199951,81.352898,63.314667,63.314655,63.407494,63.406670
913.983826,13.299999,2310.700195,3660.000000,81.386238,63.405720,63.405708,63.407455,63.406651
913.983826,13.299999,2309.301758,3661.199951,81.419579,63.367153,63.367184,63.406658,63.405869
915.808655,13.299999,2309.301758,3661.799805,81.452919,63.276241,63.276283,63.404076,63.403301
913.983826,13.299999,2309.301758,3658.200195,81.486259,63.367783,63.367805,63.403358,63.402599
912.159058,13.400000,2310.700195,3658.200195,81.519600,63.583340,63.583344,63.406921,63.406178
913.375488,13.299999,2309.301758,3658.200195,81.552940,63.398102,63.398121,63.406746,63.406017
914.592102,13.400000,2309.301758,3660.599854,81.586281,63.423180,63.423176,63.407074,63.406357
912.767273,13.299999,2309.301758,3659.400146,81.619621,63.428181,63.428204,63.407490,63.406788
916.416870,13.299999,2310.700195,3661.799805,81.652962,63.284325,63.284340,63.405052,63.404362
914.592102,13.299999,2309.301758,3663.000000,81.686302,63.336491,63.336494,63.403694,63.403019
913.375488,13.400000,2310.700195,3662.400146,81.719643,63.521729,63.521717,63.406033,63.405369
913.983826,13.299999,2310.700195,3661.799805,81.752983,63.405342,63.405338,63.406017,63.405369
913.375488,13.400000,2310.700195,3660.000000,81.786324,63.522236,63.522221,63.408318,63.407684
914.592102,13.400000,2310.700195,3661.199951,81.819664,63.461357,63.461338,63.409370,63.408749
915.808655,13.299999,2312.098389,3659.400146,81.853004,63.353325,63.353333,63.408260,63.407650
913.983826,13.400000,2312.098389,3658.200195,81.886345,63.530590,63.530582,63.410683,63.410084
913.983826,13.400000,2313.497070,3661.199951,81.919685,63.568245,63.568241,63.413803,63.413216
915.200439,13.299999,2312.098389,3658.200195,81.953026,63.383827,63.383839,63.413208,63.412636
916.416870,13.400000,2313.497070,3658.800049,81.986366,63.447666,63.447674,63.413891,63.413330
918.850037,13.299999,2312.098389,3659.400146,82.019707,63.202438,63.202465,63.409702,63.409153
917.025208,13.299999,2312.098389,3661.799805,82.053047,63.292400,63.292419,63.407379,63.406841
918.241821,13.299999,2314.895264,3657.000000,82.086388,63.309578,63.309544,63.405445,63.404915
917.633484,13.299999,2314.895264,3658.800049,82.119728,63.339367,63.339348,63.404137,63.403618
920.066589,13.299999,2314.895264,3658.800049,82.153069,63.218861,63.218864,63.400467,63.399960
917.633484,13.299999,2313.497070,3660.000000,82.186409,63.300869,63.300858,63.398495,63.397999
917.633484,13.400000,2314.895264,3661.799805,82.219749,63.424881,63.424885,63.399017,63.398533
915.808655,13.299999,2314.895264,3654.000000,82.253090,63.431026,63.431019,63.399651,63.399178
918.241821,13.299999,2314.895264,3660.599854,82.286430,63.308826,63.308819,63.397854,63.397388
917.025208,13.299999,2314.895264,3660.000000,82.319771,63.369305,63.369286,63.397285,63.396832
916.416870,13.299999,2314.895264,3660.599854,82.353111,63.399391,63.399403,63.397327,63.396881
917.025208,13.400000,2316.293701,3659.400146,82.386452,63.493820,63.493813,63.399239,63.398800
918.850037,13.299999,2314.895264,3658.200195,82.419792,63.279190,63.279221,63.396862,63.396431
920.066589,13.299999,2314.895264,3660.000000,82.453133,63.218613,63.218616,63.393333,63.392910
916.416870,13.299999,2314.895264,3661.799805,82.486473,63.399139,63.399155,63.393448,63.393032
918.241821,13.299999,2314.895264,3660.599854,82.519814,63.308826,63.308819,63.391773,63.391365
918.241821,13.299999,2316.293701,3659.400146,82.553154,63.347317,63.347301,63.390892,63.390491
917.633484,13.299999,2316.293701,3658.200195,82.586494,63.377739,63.377728,63.390503,63.390240
920.674927,13.299999,2316.293701,3662.400146,82.619835,63.226273,63.226269,63.387253,63.386993
918.241821,13.299999,2316.293701,3661.799805,82.653175,63.346817,63.346806,63.386452,63.386196
917.025208,13.299999,2316.293701,3660.000000,82.686516,63.407551,63.407555,63.386868,63.386620
918.850037,13.299999,2317.691650,3663.000000,82.719856,63.354637,63.354652,63.386230,63.385986
918.850037,13.299999,2319.090332,3659.400146,82.753197,63.393604,63.393627,63.386375,63.386139
920.066589,13.299999,2317.691650,3662.400146,82.786537,63.294544,63.294544,63.384556,63.384327
918.241821,13.299999,2319.090332,3663.000000,82.819878,63.422997,63.422985,63.385319,63.385094
919.458252,13.400000,2317.691650,3658.200195,82.836548,63.411629,63.411629,63.385582,63.385620
918.850037,13.400000,2320.488525,3658.800049,82.886559,63.518036,63.518055,63.389496,63.388241
918.850037,13.400000,2320.488525,3661.799805,82.919899,63.517403,63.517410,63.392029,63.390797
918.850037,13.400000,2317.691650,3661.199951,82.953239,63.441128,63.441135,63.393002,63.391792
918.241821,13.400000,2319.090332,3658.800049,82.986580,63.510002,63.509987,63.395317,63.394135
918.241821,13.299999,2317.691650,3660.599854,83.019920,63.385281,63.385258,63.395119,63.393959
918.850037,13.400000,2319.090332,3659.400146,83.053261,63.479717,63.479740,63.396793,63.395657
919.458252,13.400000,2319.090332,3657.599854,83.086601,63.449966,63.449970,63.397846,63.396732
917.025208,13.400000,2319.090332,3658.800049,83.119942,63.570396,63.570404,63.401264,63.400169
919.458252,13.299999,2319.090332,3660.599854,83.153282,63.363228,63.363251,63.400509,63.399437
919.458252,13.400000,2317.691650,3657.599854,83.186623,63.411755,63.411758,63.400734,63.399681
917.633484,13.299999,2320.488525,3661.199951,83.219963,63.491753,63.491741,63.402534,63.401505
918.241821,13.400000,2319.090332,3661.199951,83.253304,63.509495,63.509495,63.404652,63.403645
917.633484,13.400000,2319.090332,3662.400146,83.286644,63.539425,63.539421,63.407322,63.406334
918.241821,13.400000,2320.488525,3662.400146,83.319984,63.547436,63.547401,63.410095,63.409126
916.416870,13.400000,2319.090332,3660.000000,83.353325,63.600372,63.600388,63.413864,63.412914
918.241821,13.400000,2320.488525,3659.400146,83.386665,63.548069,63.548050,63.416523,63.415588
918.850037,13.400000,2320.488525,3658.800049,83.420006,63.518036,63.518055,63.418530,63.417618
917.633484,13.400000,2320.488525,3657.000000,83.453346,63.578770,63.578766,63.421703,63.420807
917.025208,13.400000,2320.488525,3659.400146,83.486687,63.608471,63.608444,63.425404,63.424522
917.025208,13.400000,2320.488525,3660.599854,83.520027,63.608215,63.608200,63.429024,63.428158
919.458252,13.400000,2320.488525,3662.400146,83.553368,63.487144,63.487152,63.430172,63.429325
914.592102,13.400000,2320.488525,3657.599854,83.586708,63.729950,63.729939,63.436108,63.435276
915.808655,13.400000,2317.691650,3658.200195,83.620049,63.592773,63.592804,63.439213,63.438396
917.633484,13.400000,2319.090332,3660.000000,83.653389,63.539932,63.539944,63.441204,63.440407
916.416870,13.400000,2319.090332,3656.399902,83.686729,63.601143,63.601158,63.444374,63.443588
916.416870,13.400000,2319.090332,3662.400146,83.720070,63.599861,63.599873,63.447453,63.446682
917.025208,13.400000,2319.090332,3660.000000,83.753410,63.570141,63.570152,63.449883,63.449127
918.241821,13.400000,2320.488525,3660.599854,83.786751,63.547813,63.547779,63.451820,63.451080
917.025208,13.400000,2319.090332,3661.799805,83.836761,63.569756,63.569756,63.454155,63.453430
917.633484,13.400000,2319.090332,3658.200195,83.870102,63.540314,63.540318,63.455860,63.455151
916.416870,13.400000,2319.090332,3660.000000,83.903442,63.600372,63.600388,63.458721,63.458027
918.850037,13.400000,2319.090332,3657.599854,83.936783,63.480099,63.480110,63.459145,63.458466
917.025208,13.400000,2320.488525,3660.000000,83.970123,63.608341,63.608349,63.462101,63.461433
914.592102,13.400000,2319.090332,3657.000000,84.003464,63.691856,63.691868,63.466652,63.465996
918.241821,13.299999,2320.488525,3659.400146,84.036804,63.461952,63.461929,63.466557,63.465916
918.241821,13.299999,2317.691650,3660.599854,84.070145,63.385281,63.385258,63.464947,63.464317
915.200439,13.299999,2319.090332,3663.600098,84.103485,63.573971,63.573978,63.467106,63.466488
917.633484,13.299999,2317.691650,3660.599854,84.136826,63.415451,63.415424,63.466084,63.465477
917.633484,13.299999,2317.691650,3662.400146,84.170166,63.415073,63.415081,63.465073,63.464478
917.633484,13.299999,2316.293701,3658.200195,84.203506,63.377739,63.377728,63.463345,63.462761
915.200439,13.299999,2317.691650,3656.399902,84.236847,63.537277,63.537270,63.464809,63.464237
917.025208,13.299999,2316.293701,3657.599854,84.270187,63.408058,63.408054,63.463684,63.463123
916.416870,13.299999,2316.293701,3662.400146,84.303528,63.437263,63.437271,63.463161,63.462612
914.592102,13.299999,2314.895264,3660.000000,84.336868,63.490288,63.490261,63.463699,63.463161
915.808655,13.299999,2314.895264,3662.400146,84.370209,63.429241,63.429222,63.463017,63.462490
915.808655,13.299999,2314.895264,3661.199951,84.403549,63.429493,63.429501,63.462353,63.461838
913.375488,13.299999,2314.895264,3657.599854,84.436890,63.551449,63.551441,63.464115,63.463612
917.025208,13.299999,2313.497070,3658.800049,84.470230,63.331303,63.331299,63.461487,63.460991
917.025208,13.299999,2314.895264,3658.800049,84.503571,63.369556,63.369534,63.459667,63.459179
915.808655,13.299999,2314.895264,3658.200195,84.536911,63.430130,63.430122,63.459080,63.458603
914.592102,13.299999,2314.895264,3659.400146,84.570251,63.490417,63.490410,63.459702,63.459232
914.592102,13.299999,2314.895264,3660.599854,84.603592,63.490162,63.490131,63.460304,63.459843
917.025208,13.299999,2314.895264,3658.800049,84.636932,63.369556,63.369534,63.458508,63.458054
913.983826,13.299999,2314.895264,3661.199951,84.670273,63.520336,63.520321,63.459732,63.459286
915.808655,13.299999,2314.895264,3660.599854,84.703613,63.429623,63.429626,63.459137,63.458698
913.983826,13.299999,2313.497070,3658.800049,84.736954,63.482574,63.482590,63.459599,63.459171
915.808655,13.299999,2313.497070,3661.799805,84.770294,63.391109,63.391125,63.458244,63.457825
912.767273,13.299999,2313.497070,3658.800049,84.803635,63.543255,63.543278,63.459927,63.459518
913.983826,13.299999,2312.098389,3659.400146,84.836975,63.444145,63.444141,63.459614,63.459213
915.200439,13.299999,2313.497070,3661.799805,84.870316,63.421356,63.421360,63.458858,63.458466
914.592102,13.299999,2312.098389,3662.400146,84.903656,63.413216,63.413197,63.457954,63.457569
913.983826,13.299999,2312.098389,3657.599854,84.936996,63.444530,63.444538,63.457687,63.457310
913.983826,13.400000,2312.098389,3661.199951,84.970337,63.529949,63.529930,63.459118,63.458748
917.025208,13.400000,2312.098389,3660.599854,85.003677,63.378803,63.378826,63.457527,63.457165
914.592102,13.299999,2312.098389,3658.200195,85.037018,63.414104,63.414089,63.456669,63.456310
914.592102,13.400000,2312.098389,3666.000000,85.070358,63.498638,63.498642,63.457500,63.457150
913.375488,13.400000,2312.098389,3662.400146,85.103699,63.560024,63.560009,63.459530,63.459187
915.200439,13.400000,2310.700195,3655.800049,85.137039,63.432220,63.432217,63.458988,63.458652
914.592102,13.400000,2310.700195,3659.400146,85.170380,63.461739,63.461739,63.459042,63.458714
914.592102,13.400000,2312.098389,3660.000000,85.203720,63.499901,63.499889,63.459854,63.459530
915.808655,13.400000,2310.700195,3660.000000,85.237061,63.401085,63.401108,63.458687,63.458374
912.767273,13.400000,2310.700195,3658.800049,85.270401,63.552841,63.552826,63.460552,63.460243
913.983826,13.400000,2310.700195,3656.399902,85.303741,63.492676,63.492683,63.461189,63.460884
914.592102,13.400000,2310.700195,3659.400146,85.337082,63.461739,63.461739,63.461201,63.460899
915.200439,13.400000,2310.700195,3663.000000,85.370422,63.430706,63.430695,63.460598,63.460300
913.375488,13.400000,2310.700195,3657.599854,85.403763,63.522751,63.522743,63.461826,63.461536
913.983826,13.400000,2310.700195,3657.000000,85.437103,63.492550,63.492535,63.462437,63.462151
914.592102,13.400000,2310.700195,3659.400146,85.470444,63.461739,63.461739,63.462421,63.462143
915.200439,13.400000,2310.700195,3656.399902,85.503784,63.432091,63.432068,63.461823,63.461548
915.200439,13.400000,2310.700195,3661.199951,85.537125,63.431084,63.431076,63.461212,63.460945
914.592102,13.400000,2310.700195,3658.200195,85.570465,63.461990,63.461987,63.461227,63.460964
915.200439,13.400000,2310.700195,3657.000000,85.603806,63.431965,63.431969,63.460648,63.460388
915.200439,13.400000,2310.700195,3659.400146,85.637146,63.431461,63.431446,63.460072,63.459816
916.416870,13.400000,2310.700195,3657.000000,85.670486,63.371487,63.371494,63.458317,63.458069
915.808655,13.400000,2310.700195,3655.800049,85.703827,63.401966,63.402000,63.457199,63.456959
917.025208,13.400000,2309.301758,3661.199951,85.737167,63.302120,63.302162,63.454128,63.453892
913.983826,13.400000,2310.700195,3658.800049,85.770508,63.492165,63.492138,63.454884,63.454651
915.200439,13.400000,2310.700195,3663.000000,85.803848,63.430706,63.430695,63.454403,63.454178
913.375488,13.400000,2310.700195,3660.599854,85.837189,63.522110,63.522121,63.455746,63.455524
915.200439,13.400000,2310.700195,3662.400146,85.870529,63.430832,63.430828,63.455250,63.455036
913.983826,13.400000,2310.700195,3659.400146,85.903870,63.492039,63.492039,63.455978,63.455769
915.200439,13.400000,2310.700195,3658.800049,85.937210,63.431587,63.431572,63.455498,63.455288
916.416870,13.400000,2312.098389,3662.400146,85.970551,63.408638,63.408642,63.454567,63.454365
917.025208,13.400000,2312.098389,3661.199951,86.003891,63.378677,63.378677,63.453068,63.452866
916.416870,13.400000,2313.497070,3657.599854,86.037231,63.447922,63.447922,63.452965,63.452766
920.066589,13.400000,2312.098389,3662.400146,86.070572,63.227764,63.227783,63.448505,63.448311
917.025208,13.400000,2312.098389,3660.000000,86.103912,63.378929,63.378925,63.447128,63.446938
916.416870,13.400000,2312.098389,3661.199951,86.137253,63.408886,63.408890,63.446369,63.446186
918.241821,13.400000,2313.497070,3658.200195,86.170593,63.357220,63.357193,63.444603,63.444424
917.025208,13.400000,2313.497070,3661.199951,86.203934,63.416950,63.416965,63.444057,63.443878
918.241821,13.400000,2313.497070,3658.200195,86.237274,63.357220,63.357193,63.442337,63.442162
917.025208,13.400000,2312.098389,3665.399902,86.270615,63.377811,63.377800,63.441059,63.440887
917.025208,13.400000,2312.098389,3658.800049,86.303955,63.379177,63.379173,63.439835,63.439667
916.416870,13.400000,2313.497070,3658.800049,86.337296,63.447666,63.447674,63.439991,63.439827
918.241821,13.400000,2312.098389,3659.400146,86.370636,63.318707,63.318695,63.437588,63.437428
918.241821,13.400000,2313.497070,3662.400146,86.403976,63.356350,63.356354,63.435978,63.435822
915.808655,13.400000,2313.497070,3661.199951,86.437317,63.477394,63.477417,63.436798,63.436646
917.025208,13.400000,2313.497070,3659.400146,86.470657,63.417328,63.417309,63.436413,63.436264
916.416870,13.400000,2314.895264,3661.799805,86.503998,63.485291,63.485287,63.437382,63.437233
914.592102,13.400000,2313.497070,3662.400146,86.537338,63.537685,63.537655,63.439369,63.439220
916.416870,13.400000,2312.098389,3656.399902,86.570679,63.409893,63.409889,63.438786,63.438641
917.025208,13.299999,2314.895264,3660.000000,86.604019,63.369305,63.369286,63.437408,63.437267
914.592102,13.400000,2313.497070,3659.400146,86.637360,63.538322,63.538300,63.439407,63.439266
916.416870,13.400000,2314.895264,3660.000000,86.670700,63.485668,63.485664,63.440323,63.440186
915.200439,13.400000,2313.497070,3663.000000,86.704041,63.507271,63.507275,63.442303,63.441513
915.200439,13.400000,2316.293701,3660.000000,86.737381,63.584427,63.584427,63.445114,63.444344
916.416870,13.400000,2314.895264,3660.599854,86.770721,63.485542,63.485535,63.445915,63.445160
918.241821,13.400000,2314.895264,3660.599854,86.804062,63.394962,63.394932,63.444908,63.444164
917.633484,13.400000,2314.895264,3658.800049,86.837402,63.425507,63.425503,63.444523,63.443794
916.416870,13.400000,2314.895264,3663.600098,86.870743,63.484913,63.484917,63.445324,63.444607
915.808655,13.400000,2314.895264,3659.400146,86.904083,63.516033,63.516029,63.446724,63.446022
917.633484,13.299999,2316.293701,3660.599854,86.937424,63.377235,63.377228,63.445347,63.444660
918.850037,13.400000,2314.895264,3660.599854,86.970764,63.364819,63.364815,63.443752,63.443081
916.416870,13.400000,2314.895264,3660.599854,87.004105,63.485542,63.485535,63.444580,63.443920
915.200439,13.299999,2314.895264,3660.000000,87.037445,63.460003,63.460003,63.444885,63.444237
917.025208,13.299999,2314.895264,3657.599854,87.070786,63.369808,63.369781,63.443398,63.442764
917.025208,13.299999,2316.293701,3661.799805,87.104126,63.407173,63.407185,63.442680,63.442059
917.025208,13.299999,2316.293701,3660.599854,87.137466,63.407425,63.407433,63.441982,63.441372
915.808655,13.400000,2317.691650,3656.399902,87.170807,63.593159,63.593178,63.444977,63.444378
917.025208,13.299999,2317.691650,3661.799805,87.204147,63.445393,63.445377,63.444984,63.444397
917.025208,13.299999,2317.691650,3661.199951,87.237488,63.445518,63.445526,63.444996,63.444420
918.241821,13.299999,2317.691650,3656.399902,87.270828,63.386162,63.386154,63.443832,63.443268
916.416870,13.299999,2317.691650,3657.599854,87.304169,63.476509,63.476524,63.444477,63.443928
916.416870,13.299999,2319.090332,3656.399902,87.337509,63.515003,63.515026,63.445873,63.445335
918.850037,13.299999,2319.090332,3658.800049,87.370850,63.393730,63.393749,63.444843,63.444313
918.241821,13.299999,2319.090332,3658.200195,87.404190,63.424007,63.424004,63.444427,63.443913
919.458252,13.299999,2319.090332,3663.600098,87.437531,63.362606,63.362610,63.442810,63.442303
917.633484,13.299999,2319.090332,3659.400146,87.470871,63.453934,63.453941,63.443027,63.442532
918.850037,13.299999,2317.691650,3661.199951,87.504211,63.355011,63.355022,63.441288,63.440800
920.674927,13.299999,2317.691650,3658.800049,87.537552,63.265205,63.265198,63.437801,63.437321
917.025208,13.199999,2317.691650,3661.799805,87.570892,63.359291,63.359264,63.436245,63.435776
919.458252,13.199999,2319.090332,3660.000000,87.604233,63.277279,63.277294,63.433098,63.432636
917.633484,13.299999,2317.691650,3659.400146,87.637573,63.415707,63.415680,63.432755,63.432301
917.025208,13.199999,2319.090332,3658.200195,87.670914,63.398285,63.398285,63.432072,63.431625
918.241821,13.199999,2314.895264,3657.000000,87.704254,63.223476,63.223450,63.427940,63.427502
918.850037,13.299999,2317.691650,3661.199951,87.737595,63.355011,63.355022,63.426495,63.426067
916.416870,13.199999,2319.090332,3663.000000,87.770935,63.427486,63.427475,63.426514,63.426094
917.025208,13.299999,2323.285156,3657.000000,87.804276,63.599247,63.599251,63.429935,63.429523
918.241821,13.199999,2317.691650,3661.799805,87.854286,63.298935,63.298931,63.427341,63.426937
917.633484,13.199999,2319.090332,3661.199951,87.887627,63.367458,63.367466,63.426155,63.425758
918.850037,13.199999,2319.090332,3658.200195,87.920967,63.307774,63.307777,63.423813,63.423424
917.025208,13.199999,2319.090332,3657.599854,87.954308,63.398415,63.398407,63.423309,63.422928
917.633484,13.299999,2319.090332,3662.400146,87.987648,63.453300,63.453297,63.423904,63.423531
917.025208,13.199999,2319.090332,3657.000000,88.020988,63.398544,63.398563,63.423401,63.423035
917.633484,13.199999,2319.090332,3661.199951,88.054329,63.367458,63.367466,63.422295,63.421936
917.633484,13.199999,2319.090332,3659.400146,88.087669,63.367836,63.367863,63.421215,63.420864
916.416870,13.199999,2317.691650,3658.800049,88.121010,63.390141,63.390148,63.420601,63.420258
918.241821,13.199999,2317.691650,3659.400146,88.154350,63.299438,63.299431,63.418201,63.417866
914.592102,13.199999,2316.293701,3661.199951,88.187691,63.442162,63.442135,63.418674,63.418346
917.633484,13.299999,2317.691650,3662.400146,88.221031,63.415073,63.415081,63.418602,63.418282
914.592102,13.199999,2317.691650,3663.000000,88.254372,63.480019,63.480003,63.419819,63.419502
913.983826,13.199999,2317.691650,3661.199951,88.287712,63.510715,63.510731,63.421619,63.421310
917.633484,13.299999,2314.895264,3660.000000,88.321053,63.339119,63.339100,63.419987,63.419682
914.592102,13.199999,2314.895264,3658.800049,88.354393,63.404408,63.404392,63.419678,63.419380
917.025208,13.199999,2316.293701,3660.000000,88.387733,63.321442,63.321449,63.417732,63.417442
915.808655,13.299999,2316.293701,3657.599854,88.421074,63.468517,63.468506,63.418739,63.418453
917.025208,13.299999,2317.691650,3660.599854,88.454414,63.445648,63.445648,63.419270,63.418991
915.200439,13.299999,2314.895264,3656.399902,88.487755,63.460770,63.460770,63.420094,63.419819
915.808655,13.299999,2314.895264,3658.800049,88.521095,63.430000,63.429996,63.420288,63.420021
913.375488,13.199999,2314.895264,3661.799805,88.554436,63.464390,63.464375,63.421162,63.420898
915.808655,13.299999,2316.293701,3661.799805,88.587776,63.467621,63.467609,63.422081,63.421822
917.025208,13.299999,2314.895264,3661.199951,88.621117,63.369053,63.369038,63.421032,63.420776
917.025208,13.299999,2314.895264,3657.000000,88.654457,63.369934,63.369926,63.420021,63.419769
913.983826,13.299999,2313.497070,3663.600098,88.687798,63.481552,63.481544,63.421238,63.420994
917.025208,13.299999,2314.895264,3659.400146,88.721138,63.369431,63.369434,63.420212,63.419971
913.983826,13.299999,2313.497070,3658.200195,88.754478,63.482704,63.482689,63.421452,63.421215
