Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
913.983826,13.299999,2313.497070,3660.599854,88.787819,63.482193,63.482197,63.422653,63.422424
914.592102,13.299999,2312.098389,3658.200195,88.821159,63.414104,63.414089,63.422482,63.422260
913.375488,13.299999,2312.098389,3659.400146,88.854500,63.474472,63.474476,63.423512,63.423294
913.983826,13.299999,2313.497070,3659.400146,88.887840,63.482449,63.482441,63.424679,63.424465
913.983826,13.299999,2313.497070,3658.200195,88.921181,63.482704,63.482689,63.425827,63.425617
912.767273,13.299999,2313.497070,3660.000000,88.954521,63.542995,63.543022,63.428150,63.427940
913.983826,13.299999,2313.497070,3661.199951,88.987862,63.482063,63.482071,63.429218,63.429012
914.592102,13.299999,2312.098389,3655.800049,89.021202,63.414616,63.414585,63.428928,63.428726
916.416870,13.299999,2312.098389,3657.599854,89.054543,63.323479,63.323494,63.426838,63.426643
914.592102,13.299999,2310.700195,3657.599854,89.087883,63.375935,63.375923,63.425831,63.425640
916.416870,13.299999,2309.301758,3661.199951,89.121223,63.246151,63.246189,63.422272,63.422089
913.375488,13.299999,2312.098389,3657.000000,89.154564,63.474987,63.474998,63.423317,63.423138
914.592102,13.299999,2310.700195,3658.800049,89.187904,63.375683,63.375671,63.422375,63.422199
913.375488,13.299999,2310.700195,3658.200195,89.221245,63.436424,63.436440,63.422653,63.422482
913.375488,13.299999,2309.301758,3657.000000,89.254585,63.398357,63.398396,63.422173,63.422005
915.808655,13.299999,2309.301758,3658.200195,89.287926,63.276985,63.277004,63.419296,63.419132
914.592102,13.299999,2310.700195,3662.400146,89.321266,63.374924,63.374905,63.418419,63.418255
913.375488,13.299999,2310.700195,3658.800049,89.354607,63.436298,63.436291,63.418770,63.418613
916.416870,13.299999,2310.700195,3659.400146,89.387947,63.284824,63.284836,63.416119,63.415966
913.983826,13.299999,2310.700195,3660.000000,89.421288,63.405720,63.405708,63.415913,63.415764
915.200439,13.299999,2310.700195,3659.400146,89.454628,63.345284,63.345268,63.414516,63.414368
915.200439,13.299999,2309.301758,3660.000000,89.487968,63.306850,63.306889,63.412384,63.412239
915.808655,13.299999,2309.301758,3657.000000,89.521309,63.277237,63.277252,63.409706,63.409565
914.592102,13.299999,2309.301758,3660.000000,89.554649,63.337116,63.337116,63.408268,63.408131
913.983826,13.400000,2310.700195,3660.000000,89.587990,63.491913,63.491890,63.409927,63.409790
915.808655,13.299999,2309.301758,3658.200195,89.621330,63.276985,63.277004,63.407291,63.407162
914.592102,13.299999,2309.301758,3660.599854,89.654671,63.336990,63.336994,63.405903,63.405773
915.808655,13.299999,2309.301758,3660.000000,89.688011,63.276611,63.276634,63.403339,63.403217
915.200439,13.299999,2309.301758,3658.800049,89.721352,63.307098,63.307137,63.401436,63.401314
914.592102,13.400000,2307.903564,3657.599854,89.754692,63.385494,63.385456,63.401119,63.401001
913.983826,13.299999,2307.903564,3657.000000,89.788033,63.329716,63.329700,63.399704,63.399590
914.592102,13.299999,2306.505371,3661.199951,89.821373,63.260223,63.260212,63.396942,63.396832
916.416870,13.400000,2307.903564,3657.000000,89.854713,63.294888,63.294876,63.394924,63.394814
915.200439,13.299999,2307.903564,3658.200195,89.888054,63.268913,63.268890,63.391197,63.392319
915.200439,13.299999,2307.903564,3658.800049,89.921394,63.268787,63.268791,63.388775,63.389874
913.983826,13.299999,2307.903564,3659.400146,89.954735,63.329208,63.329178,63.387596,63.388672
913.983826,13.299999,2309.301758,3655.199951,89.988075,63.368420,63.368427,63.387215,63.388271
914.592102,13.299999,2306.505371,3657.000000,90.021416,63.261097,63.261108,63.384720,63.385754
915.200439,13.299999,2307.903564,3662.400146,90.038086,63.268040,63.268021,63.383556,63.383423
916.416870,13.299999,2307.903564,3659.400146,90.071426,63.208221,63.208229,63.380085,63.379955
912.767273,13.299999,2307.903564,3660.000000,90.104767,63.389725,63.389736,63.380276,63.380150
915.200439,13.299999,2306.505371,3657.000000,90.138107,63.230835,63.230835,63.377316,63.377193
913.375488,13.299999,2307.903564,3658.800049,90.171448,63.359646,63.359657,63.376968,63.376846
912.767273,13.299999,2309.301758,3657.000000,90.204788,63.428692,63.428726,63.377991,63.377872
915.200439,13.299999,2307.903564,3657.599854,90.238129,63.269035,63.269039,63.375835,63.375717
916.416870,13.299999,2307.903564,3656.399902,90.271469,63.208839,63.208828,63.372528,63.372414
913.983826,13.299999,2307.903564,3661.799805,90.304810,63.328709,63.328678,63.371658,63.371548
915.200439,13.299999,2307.903564,3661.799805,90.338150,63.268166,63.268169,63.369610,63.369499
915.808655,13.299999,2307.903564,3659.400146,90.371490,63.238430,63.238438,63.367012,63.366905
912.767273,13.299999,2307.903564,3661.799805,90.404831,63.389343,63.389336,63.367455,63.367348
914.592102,13.299999,2307.903564,3658.200195,90.438171,63.299175,63.299133,63.366104,63.365997
917.025208,13.299999,2307.903564,3658.200195,90.471512,63.178276,63.178261,63.362385,63.362278
916.416870,13.299999,2309.301758,3659.400146,90.504852,63.246525,63.246563,63.360088,63.359985
915.808655,13.400000,2307.903564,3657.599854,90.538193,63.324982,63.324974,63.359394,63.359291
915.200439,13.299999,2307.903564,3660.000000,90.571533,63.268536,63.268517,63.357594,63.357494
915.808655,13.400000,2309.301758,3660.000000,90.604874,63.362785,63.362808,63.357697,63.357601
913.983826,13.400000,2309.301758,3657.000000,90.638214,63.454231,63.454254,63.359612,63.359516
916.416870,13.400000,2309.301758,3657.599854,90.671555,63.333065,63.333088,63.359085,63.358994
917.025208,13.400000,2310.700195,3664.199951,90.704895,63.339790,63.339806,63.358704,63.358612
917.633484,13.400000,2310.700195,3660.599854,90.738235,63.310356,63.310352,63.357746,63.357655
917.025208,13.400000,2310.700195,3663.600098,90.771576,63.339916,63.339905,63.357391,63.357304
914.592102,13.400000,2310.700195,3661.199951,90.804916,63.461357,63.461338,63.359451,63.359364
913.375488,13.400000,2312.098389,3661.199951,90.838257,63.560280,63.560280,63.363426,63.363342
915.808655,13.400000,2310.700195,3658.200195,90.871597,63.401463,63.401482,63.364182,63.364098
917.025208,13.400000,2312.098389,3658.800049,90.904938,63.379177,63.379173,63.364475,63.364395
918.241821,13.400000,2313.497070,3663.000000,90.938278,63.356228,63.356205,63.364315,63.364231
917.633484,13.400000,2312.098389,3660.599854,90.971619,63.348621,63.348610,63.364002,63.363922
917.025208,13.400000,2314.895264,3659.400146,91.004959,63.455574,63.455582,63.365818,63.365738
917.025208,13.400000,2314.895264,3658.800049,91.038300,63.455700,63.455704,63.367596,63.367519
917.025208,13.400000,2314.895264,3658.800049,91.071640,63.455700,63.455704,63.369339,63.369267
918.241821,13.400000,2312.098389,3664.199951,91.104980,63.317722,63.317703,63.368320,63.368244
918.241821,13.400000,2313.497070,3657.000000,91.138321,63.357468,63.357449,63.368103,63.368031
918.850037,13.400000,2313.497070,3660.000000,91.171661,63.326710,63.326698,63.367283,63.367210
918.241821,13.400000,2314.895264,3661.199951,91.205002,63.394836,63.394810,63.367828,63.367756
920.066589,13.400000,2316.293701,3660.000000,91.238342,63.342949,63.342960,63.367336,63.367264
921.283203,13.400000,2314.895264,3660.599854,91.271683,63.244480,63.244488,63.364902,63.364834
918.241821,13.400000,2316.293701,3658.800049,91.305023,63.433571,63.433548,63.366264,63.366196
918.850037,13.400000,2316.293701,3664.800049,91.338364,63.402184,63.402195,63.366974,63.366909
918.241821,13.400000,2316.293701,3656.399902,91.371704,63.434074,63.434040,63.368305,63.368237
920.066589,13.400000,2317.691650,3663.600098,91.405045,63.380402,63.380421,63.368542,63.368477
920.066589,13.400000,2317.691650,3660.000000,91.438385,63.381145,63.381165,63.368793,63.368729
920.066589,13.400000,2317.691650,3661.199951,91.471725,63.380898,63.380920,63.369034,63.368969
920.066589,13.400000,2317.691650,3660.000000,91.505066,63.381145,63.381165,63.369274,63.369209
920.674927,13.400000,2317.691650,3662.400146,91.538406,63.350567,63.350563,63.368900,63.368839
920.066589,13.400000,2319.090332,3661.799805,91.571747,63.418976,63.419018,63.369892,63.369831
919.458252,13.400000,2317.691650,3655.800049,91.605087,63.412128,63.412128,63.370731,63.370670
920.674927,13.400000,2317.691650,3661.199951,91.638428,63.350811,63.350807,63.370335,63.370277
919.458252,13.400000,2319.090332,3660.000000,91.671768,63.449463,63.449478,63.371902,63.371845
917.025208,13.400000,2319.090332,3660.000000,91.721779,63.570141,63.570152,63.375828,63.375771
917.633484,13.400000,2319.090332,3661.799805,91.755119,63.539551,63.539574,63.379070,63.379013
918.241821,13.400000,2319.090332,3655.199951,91.788460,63.510765,63.510757,63.381676,63.381622
917.025208,13.400000,2319.090332,3657.599854,91.821800,63.570652,63.570648,63.385418,63.385365
916.416870,13.400000,2319.090332,3662.400146,91.855141,63.599861,63.599873,63.389664,63.389610
918.241821,13.400000,2317.691650,3659.400146,91.888481,63.471657,63.471634,63.391289,63.391235
919.458252,13.299999,2319.090332,3658.800049,91.921822,63.363605,63.363598,63.390739,63.390690
915.808655,13.400000,2317.691650,3658.800049,91.955162,63.592644,63.592659,63.394737,63.394688
918.241821,13.400000,2319.090332,3656.399902,91.988503,63.510509,63.510509,63.397030,63.396980
918.241821,13.400000,2316.293701,3660.000000,92.021843,63.433319,63.433300,63.397751,63.397701
918.241821,13.400000,2317.691650,3659.400146,92.055183,63.471657,63.471634,63.399212,63.399166
917.633484,13.400000,2317.691650,3658.200195,92.088524,63.502090,63.502090,63.401249,63.401203
917.025208,13.299999,2317.691650,3658.200195,92.121864,63.446156,63.446148,63.402138,63.402092
913.983826,13.400000,2317.691650,3657.599854,92.155205,63.683804,63.683792,63.407719,63.407669
917.025208,13.400000,2317.691650,3663.000000,92.188545,63.531277,63.531269,63.410164,63.410118
917.633484,13.299999,2317.691650,3662.400146,92.221886,63.415073,63.415081,63.410259,63.410217
917.633484,13.299999,2319.090332,3658.800049,92.255226,63.454060,63.454063,63.411129,63.411087
917.025208,13.299999,2319.090332,3661.799805,92.288567,63.483624,63.483639,63.412563,63.412525
917.633484,13.299999,2319.090332,3659.400146,92.321907,63.453934,63.453941,63.413383,63.413345
915.200439,13.299999,2317.691650,3658.200195,92.355247,63.536888,63.536900,63.415829,63.415791
917.025208,13.299999,2319.090332,3659.400146,92.388588,63.484131,63.484131,63.417179,63.417145
916.416870,13.299999,2316.293701,3661.799805,92.421928,63.437389,63.437393,63.417580,63.417545
916.416870,13.299999,2317.691650,3653.399902,92.455269,63.477409,63.477417,63.418766,63.418732
915.808655,13.299999,2317.691650,3660.000000,92.488609,63.506237,63.506241,63.420498,63.420464
915.200439,13.299999,2317.691650,3658.800049,92.521950,63.536758,63.536751,63.422798,63.422768
917.025208,13.299999,2316.293701,3661.199951,92.555290,63.407299,63.407284,63.422493,63.422462
915.808655,13.299999,2316.293701,3660.599854,92.588631,63.467876,63.467880,63.423393,63.423363
920.674927,13.299999,2316.293701,3660.000000,92.621971,63.226765,63.226768,63.419498,63.419472
912.767273,13.299999,2316.293701,3662.400146,92.655312,63.619041,63.619049,63.423450,63.423424
915.808655,13.299999,2316.293701,3658.800049,92.688652,63.468258,63.468254,63.424335,63.424313
916.416870,13.299999,2314.895264,3660.000000,92.721992,63.399517,63.399502,63.423843,63.423820
916.416870,13.299999,2314.895264,3659.400146,92.755333,63.399643,63.399651,63.423367,63.423344
915.200439,13.299999,2316.293701,3659.400146,92.788673,63.498394,63.498402,63.424850,63.424831
916.416870,13.299999,2317.691650,3659.400146,92.822014,63.476124,63.476131,63.425865,63.425846
917.025208,13.299999,2316.293701,3655.800049,92.855354,63.408440,63.408451,63.425522,63.425503
915.200439,13.299999,2314.895264,3657.599854,92.888695,63.460514,63.460499,63.426216,63.426197
915.200439,13.299999,2314.895264,3661.799805,92.922035,63.459621,63.459625,63.426876,63.426861
915.808655,13.299999,2314.895264,3659.400146,92.955376,63.429874,63.429874,63.426937,63.426922
916.416870,13.299999,2314.895264,3660.000000,92.988716,63.399517,63.399502,63.426392,63.426380
916.416870,13.299999,2314.895264,3656.399902,93.022057,63.400276,63.400269,63.425877,63.425861
914.592102,13.299999,2313.497070,3657.599854,93.055397,63.452530,63.452518,63.426403,63.426388
914.592102,13.299999,2314.895264,3660.599854,93.088737,63.490162,63.490131,63.427666,63.427650
916.416870,13.299999,2314.895264,3663.000000,93.122078,63.398888,63.398876,63.427097,63.427082
912.159058,13.299999,2313.497070,3658.200195,93.155418,63.573761,63.573734,63.430000,63.429985
914.592102,13.299999,2313.497070,3660.000000,93.188759,63.452019,63.452023,63.430435,63.430420
915.200439,13.299999,2312.098389,3660.599854,93.222099,63.383320,63.383343,63.429504,63.429489
917.025208,13.299999,2312.098389,3661.799805,93.255440,63.292400,63.292419,63.426788,63.426773
913.983826,13.299999,2312.098389,3660.000000,93.288780,63.444019,63.444019,63.427128,63.427116
915.200439,13.299999,2312.098389,3660.599854,93.322121,63.383320,63.383343,63.426262,63.426250
914.592102,13.400000,2312.098389,3657.599854,93.355461,63.500412,63.500412,63.427731,63.427719
913.375488,13.299999,2312.098389,3660.000000,93.388802,63.474342,63.474346,63.428654,63.428642
913.375488,13.299999,2312.098389,3660.599854,93.422142,63.474216,63.474224,63.429554,63.429546
915.200439,13.400000,2310.700195,3659.400146,93.455482,63.431461,63.431446,63.429592,63.429585
915.200439,13.400000,2310.700195,3660.599854,93.488823,63.431210,63.431198,63.429626,63.429615
913.375488,13.400000,2310.700195,3658.800049,93.522163,63.522495,63.522495,63.431465,63.431454
912.767273,13.400000,2312.098389,3660.000000,93.555504,63.590885,63.590885,63.434620,63.434612
913.983826,13.400000,2312.098389,3655.800049,93.588844,63.531101,63.531101,63.436531,63.436523
913.375488,13.400000,2310.700195,3658.200195,93.622185,63.522621,63.522621,63.439075,63.438229
915.200439,13.400000,2312.098389,3661.799805,93.655525,63.469238,63.469227,63.439674,63.438843
913.983826,13.400000,2312.098389,3659.400146,93.688866,63.530334,63.530327,63.441467,63.440655
915.808655,13.400000,2310.700195,3661.799805,93.722206,63.400711,63.400734,63.440662,63.439865
916.416870,13.400000,2312.098389,3660.000000,93.755547,63.409138,63.409145,63.440037,63.439259
915.200439,13.400000,2312.098389,3657.000000,93.772217,63.470253,63.470245,63.440338,63.439873
915.808655,13.400000,2312.098389,3660.000000,93.822227,63.439365,63.439392,63.440308,63.439865
916.416870,13.400000,2312.098389,3658.800049,93.855568,63.409389,63.409420,63.439697,63.439262
916.416870,13.400000,2312.098389,3658.200195,93.888908,63.409515,63.409519,63.439098,63.438675
915.200439,13.400000,2312.098389,3660.000000,93.922249,63.469620,63.469601,63.439705,63.439289
915.808655,13.400000,2310.700195,3656.399902,93.955589,63.401840,63.401852,63.438953,63.438549
917.025208,13.400000,2310.700195,3658.200195,93.988930,63.341030,63.341049,63.437016,63.436619
917.633484,13.400000,2310.700195,3661.799805,94.022270,63.310108,63.310104,63.434502,63.434113
915.808655,13.400000,2310.700195,3660.000000,94.055611,63.401085,63.401108,63.433838,63.433460
915.200439,13.400000,2312.098389,3661.199951,94.088951,63.469364,63.469353,63.434544,63.434170
914.592102,13.400000,2312.098389,3659.400146,94.122292,63.500027,63.500015,63.435841,63.435474
913.375488,13.400000,2312.098389,3662.400146,94.155632,63.560024,63.560009,63.438297,63.437939
915.808655,13.400000,2314.895264,3660.599854,94.188972,63.515778,63.515774,63.439835,63.439480
915.200439,13.400000,2314.895264,3658.800049,94.222313,63.546425,63.546398,63.441944,63.441597
915.808655,13.400000,2313.497070,3661.199951,94.255653,63.477394,63.477417,63.442646,63.442307
915.200439,13.400000,2313.497070,3658.800049,94.288994,63.508160,63.508141,63.443943,63.443611
916.416870,13.400000,2312.098389,3658.800049,94.322334,63.409389,63.409420,63.443260,63.442936
913.375488,13.400000,2312.098389,3657.599854,94.355675,63.561050,63.561050,63.445591,63.445274
915.200439,13.400000,2312.098389,3656.399902,94.389015,63.470379,63.470371,63.446083,63.445770
915.808655,13.400000,2312.098389,3660.000000,94.422356,63.439365,63.439392,63.445950,63.445644
913.375488,13.400000,2310.700195,3665.399902,94.455696,63.521095,63.521095,63.447437,63.447140
915.808655,13.400000,2310.700195,3658.200195,94.489037,63.401463,63.401482,63.446526,63.446236
914.592102,13.400000,2310.700195,3660.599854,94.522377,63.461487,63.461464,63.446823,63.446537
917.633484,13.400000,2310.700195,3658.800049,94.555717,63.310726,63.310726,63.444130,63.443848
915.200439,13.400000,2312.098389,3658.800049,94.589058,63.469872,63.469849,63.444637,63.444363
913.983826,13.400000,2312.098389,3660.599854,94.622398,63.530079,63.530079,63.446331,63.446060
915.808655,13.400000,2310.700195,3659.400146,94.655739,63.401211,63.401234,63.445435,63.445171
913.983826,13.400000,2310.700195,3657.000000,94.689079,63.492550,63.492535,63.446369,63.446110
914.592102,13.400000,2312.098389,3657.599854,94.722420,63.500412,63.500412,63.447441,63.447186
915.808655,13.400000,2312.098389,3664.199951,94.755760,63.438488,63.438522,63.447262,63.447014
913.983826,13.400000,2312.098389,3659.400146,94.789101,63.530334,63.530327,63.448906,63.448662
913.375488,13.400000,2312.098389,3660.599854,94.822441,63.560410,63.560406,63.451115,63.450874
916.416870,13.400000,2310.700195,3658.800049,94.855782,63.371113,63.371098,63.449532,63.449295
913.983826,13.400000,2312.098389,3657.000000,94.889122,63.530846,63.530830,63.451141,63.450909
914.592102,13.400000,2312.098389,3660.599854,94.922462,63.499775,63.499763,63.452103,63.451878
915.808655,13.400000,2312.098389,3659.400146,94.955803,63.439491,63.439514,63.451855,63.451633
915.808655,13.400000,2312.098389,3660.599854,94.989143,63.439240,63.439243,63.451603,63.451389
915.200439,13.400000,2313.497070,3658.800049,95.022484,63.508160,63.508141,63.452724,63.452515
913.983826,13.400000,2312.098389,3661.799805,95.055824,63.529823,63.529831,63.454250,63.454044
917.025208,13.400000,2313.497070,3663.600098,95.089165,63.416451,63.416439,63.453503,63.453300
917.025208,13.400000,2312.098389,3660.599854,95.122505,63.378803,63.378826,63.452023,63.451824
917.025208,13.400000,2312.098389,3658.200195,95.155846,63.379303,63.379295,63.450584,63.450390
916.416870,13.400000,2312.098389,3658.800049,95.189186,63.409389,63.409420,63.449768,63.449577
915.808655,13.400000,2313.497070,3661.199951,95.222527,63.477394,63.477417,63.450314,63.450130
915.808655,13.400000,2313.497070,3660.599854,95.255867,63.477524,63.477543,63.450855,63.450672
916.416870,13.400000,2314.895264,3657.000000,95.289207,63.486301,63.486282,63.451557,63.451378
914.592102,13.400000,2313.497070,3658.800049,95.322548,63.538448,63.538448,63.453278,63.453102
918.241821,13.400000,2314.895264,3659.400146,95.355888,63.395210,63.395180,63.452126,63.451954
918.241821,13.400000,2314.895264,3663.000000,95.389229,63.394463,63.394440,63.450985,63.450813
917.633484,13.400000,2314.895264,3660.599854,95.422569,63.425133,63.425129,63.450474,63.450306
915.200439,13.400000,2314.895264,3658.200195,95.455910,63.546551,63.546547,63.452374,63.452213
917.633484,13.400000,2314.895264,3662.400146,95.489250,63.424759,63.424728,63.451828,63.451668
918.850037,13.400000,2312.098389,3658.200195,95.522591,63.288818,63.288845,63.448601,63.448444
918.241821,13.400000,2316.293701,3661.799805,95.555931,63.432945,63.432922,63.448292,63.448135
918.241821,13.400000,2316.293701,3656.399902,95.589272,63.434074,63.434040,63.448009,63.447857
917.633484,13.400000,2314.895264,3659.400146,95.622612,63.425381,63.425377,63.447559,63.447411
917.025208,13.400000,2314.895264,3659.400146,95.655952,63.455574,63.455582,63.447720,63.447571
914.592102,13.299999,2316.293701,3655.800049,95.689293,63.529457,63.529449,63.449337,63.449192
917.025208,13.299999,2314.895264,3659.400146,95.722633,63.369431,63.369434,63.447754,63.447613
917.025208,13.299999,2314.895264,3661.199951,95.772644,63.369053,63.369038,63.446198,63.446056
918.241821,13.299999,2317.691650,3659.400146,95.805984,63.385532,63.385506,63.444996,63.444859
917.633484,13.299999,2317.691650,3661.199951,95.839325,63.415325,63.415329,63.444408,63.444275
915.808655,13.400000,2316.293701,3658.200195,95.872665,63.554543,63.554565,63.446590,63.446457
917.025208,13.299999,2316.293701,3660.000000,95.906006,63.407551,63.407555,63.445816,63.445686
915.808655,13.299999,2316.293701,3660.000000,95.939346,63.468006,63.468006,63.446255,63.446129
916.416870,13.299999,2317.691650,3656.399902,95.972687,63.476765,63.476772,63.446861,63.446735
917.633484,13.299999,2317.691650,3661.799805,96.006027,63.415199,63.415180,63.446232,63.446110
917.633484,13.299999,2316.293701,3659.400146,96.039368,63.377487,63.377472,63.444870,63.444752
917.025208,13.299999,2317.691650,3660.000000,96.072708,63.445774,63.445770,63.444889,63.444771
917.025208,13.400000,2317.691650,3661.799805,96.106049,63.531532,63.531540,63.446606,63.446487
917.025208,13.299999,2319.090332,3660.599854,96.139389,63.483879,63.483887,63.447342,63.447227
917.025208,13.299999,2319.090332,3662.400146,96.172729,63.483498,63.483509,63.448059,63.447945
916.416870,13.299999,2317.691650,3658.200195,96.206070,63.476379,63.476376,63.448620,63.448509
916.416870,13.299999,2317.691650,3658.800049,96.239410,63.476250,63.476276,63.449165,63.449059
917.025208,13.299999,2317.691650,3657.599854,96.272751,63.446281,63.446270,63.449108,63.449005
917.633484,13.299999,2319.090332,3656.399902,96.306091,63.454571,63.454563,63.449219,63.449116
914.592102,13.299999,2317.691650,3660.599854,96.339432,63.566666,63.566628,63.451542,63.451443
913.983826,13.299999,2319.090332,3660.000000,96.372772,63.635365,63.635380,63.455185,63.455086
914.592102,13.299999,2319.090332,3663.600098,96.406113,63.604267,63.604267,63.458134,63.458038
915.808655,13.299999,2319.090332,3658.800049,96.439453,63.544735,63.544735,63.459850,63.459755
915.200439,13.299999,2317.691650,3658.200195,96.472794,63.536888,63.536900,63.461376,63.461281
916.416870,13.299999,2317.691650,3663.000000,96.506134,63.475361,63.475384,63.461651,63.461559
916.416870,13.299999,2317.691650,3660.599854,96.539474,63.475868,63.475876,63.461933,63.461842
918.241821,13.299999,2317.691650,3662.400146,96.572815,63.384903,63.384888,63.460407,63.460320
917.025208,13.299999,2317.691650,3660.000000,96.606155,63.445774,63.445770,63.460117,63.460030
915.200439,13.299999,2316.293701,3658.200195,96.639496,63.498650,63.498653,63.460880,63.460793
917.025208,13.299999,2319.090332,3660.599854,96.672836,63.483879,63.483887,63.461338,63.461250
917.025208,13.299999,2317.691650,3659.400146,96.706177,63.445900,63.445900,63.461033,63.460945
916.416870,13.299999,2316.293701,3658.200195,96.739517,63.438148,63.438168,63.460579,63.460495
916.416870,13.299999,2316.293701,3661.199951,96.772858,63.437515,63.437542,63.460121,63.460041
918.241821,13.299999,2316.293701,3659.400146,96.806198,63.347317,63.347301,63.457890,63.457809
917.025208,13.299999,2316.293701,3661.799805,96.839539,63.407173,63.407185,63.456882,63.456806
916.416870,13.299999,2316.293701,3658.200195,96.872879,63.438148,63.438168,63.456512,63.456436
917.025208,13.299999,2316.293701,3657.000000,96.906219,63.408184,63.408176,63.455555,63.455479
916.416870,13.299999,2316.293701,3660.000000,96.939560,63.437767,63.437763,63.455204,63.455128
913.983826,13.299999,2314.895264,3662.400146,96.972900,63.520081,63.520077,63.456490,63.456413
917.025208,13.299999,2313.497070,3659.400146,97.006241,63.331177,63.331173,63.454006,63.453934
917.025208,13.299999,2313.497070,3661.199951,97.039581,63.330803,63.330795,63.451569,63.451496
915.200439,13.299999,2313.497070,3660.599854,97.072922,63.421612,63.421608,63.450974,63.450905
917.633484,13.299999,2314.895264,3659.400146,97.106262,63.339241,63.339222,63.448761,63.448692
917.633484,13.299999,2314.895264,3657.599854,97.139603,63.339619,63.339592,63.446602,63.446533
917.025208,13.299999,2314.895264,3659.400146,97.172943,63.369431,63.369434,63.445072,63.445007
917.025208,13.299999,2314.895264,3660.599854,97.206284,63.369179,63.369186,63.443569,63.443504
918.241821,13.299999,2313.497070,3663.000000,97.239624,63.270092,63.270077,63.440136,63.440071
918.241821,13.299999,2314.895264,3658.200195,97.272964,63.309326,63.309315,63.437546,63.437481
915.200439,13.299999,2314.895264,3661.799805,97.306305,63.459621,63.459625,63.437981,63.437920
917.025208,13.299999,2314.895264,3656.399902,97.339645,63.370060,63.370052,63.436638,63.436577
916.416870,13.400000,2314.895264,3657.000000,97.372986,63.486301,63.486282,63.437622,63.437561
916.416870,13.400000,2313.497070,3657.599854,97.406326,63.447922,63.447922,63.437824,63.437767
916.416870,13.400000,2313.497070,3658.800049,97.439667,63.447666,63.447674,63.438019,63.437962
914.592102,13.400000,2313.497070,3661.199951,97.473007,63.537937,63.537930,63.439999,63.439941
915.808655,13.400000,2313.497070,3659.400146,97.506348,63.477776,63.477791,63.440746,63.440689
915.200439,13.400000,2314.895264,3662.400146,97.539688,63.545658,63.545650,63.442822,63.442768
914.592102,13.400000,2313.497070,3663.000000,97.573029,63.537556,63.537556,63.444698,63.444645
915.808655,13.400000,2313.497070,3661.799805,97.606369,63.477268,63.477295,63.445343,63.445290
914.592102,13.400000,2313.497070,3660.599854,97.639709,63.538067,63.538052,63.447182,63.447128
915.808655,13.400000,2313.497070,3662.400146,97.673050,63.477142,63.477173,63.447773,63.447723
915.200439,13.400000,2313.497070,3659.400146,97.706390,63.508034,63.508018,63.448967,63.448917
915.808655,13.400000,2312.098389,3664.199951,97.739731,63.438488,63.438522,63.448757,63.448711
918.241821,13.400000,2313.497070,3660.000000,97.773071,63.356846,63.356823,63.446938,63.446892
913.983826,13.400000,2313.497070,3658.800049,97.806412,63.568760,63.568760,63.449352,63.449306
914.592102,13.400000,2312.098389,3657.000000,97.839752,63.500538,63.500511,63.450363,63.450321
915.200439,13.400000,2312.098389,3658.800049,97.873093,63.469872,63.469849,63.450752,63.450706
917.025208,13.400000,2312.098389,3658.800049,97.906433,63.379177,63.379173,63.448635,63.449291
916.416870,13.400000,2310.700195,3661.799805,97.939774,63.370487,63.370502,63.447090,63.447731
915.808655,13.400000,2313.497070,3658.800049,97.973114,63.477901,63.477921,63.447697,63.448330
915.200439,13.400000,2312.098389,3663.000000,98.006454,63.468987,63.468979,63.448120,63.448738
916.416870,13.400000,2312.098389,3660.599854,98.039795,63.409012,63.409016,63.447346,63.447952
915.200439,13.400000,2312.098389,3657.000000,98.073135,63.470253,63.470245,63.447800,63.448395
917.025208,13.400000,2313.497070,3660.599854,98.106476,63.417076,63.417065,63.447189,63.447773
915.200439,13.400000,2310.700195,3657.599854,98.139816,63.431839,63.431820,63.446888,63.447456
916.416870,13.400000,2312.098389,3660.000000,98.173157,63.409138,63.409145,63.446140,63.446697
915.808655,13.400000,2312.098389,3659.400146,98.206497,63.439491,63.439514,63.446007,63.446556
913.983826,13.400000,2310.700195,3661.199951,98.239838,63.491657,63.491642,63.446911,63.447449
914.592102,13.400000,2312.098389,3661.199951,98.273178,63.499649,63.499641,63.447956,63.448483
913.375488,13.400000,2310.700195,3659.400146,98.306519,63.522366,63.522369,63.449429,63.449947
916.416870,13.400000,2310.700195,3665.399902,98.339859,63.369747,63.369755,63.447853,63.448360
914.592102,13.400000,2310.700195,3659.400146,98.373199,63.461739,63.461739,63.448128,63.448624
916.416870,13.400000,2312.098389,3661.199951,98.406540,63.408886,63.408890,63.447350,63.447838
917.025208,13.400000,2312.098389,3658.800049,98.439880,63.379177,63.379173,63.445999,63.446480
916.416870,13.400000,2310.700195,3661.799805,98.473221,63.370487,63.370502,63.444504,63.444977
915.808655,13.400000,2310.700195,3660.599854,98.506561,63.400959,63.400982,63.443642,63.444107
914.592102,13.400000,2310.700195,3661.199951,98.539902,63.461357,63.461338,63.443993,63.444447
915.808655,13.400000,2310.700195,3655.199951,98.573242,63.402092,63.402100,63.443165,63.443607
917.633484,13.400000,2310.700195,3661.199951,98.606583,63.310230,63.310204,63.440533,63.440968
915.200439,13.400000,2310.700195,3663.000000,98.639923,63.430706,63.430695,63.440338,63.440765
916.416870,13.400000,2310.700195,3660.000000,98.673264,63.370861,63.370850,63.438961,63.439381
913.983826,13.400000,2310.700195,3664.199951,98.706604,63.491024,63.491020,63.439991,63.440403
915.200439,13.400000,2312.098389,3659.400146,98.739944,63.469746,63.469749,63.440582,63.440983
914.592102,13.400000,2312.098389,3659.400146,98.773285,63.500027,63.500015,63.441757,63.442150
915.200439,13.400000,2312.098389,3663.000000,98.806625,63.468987,63.468979,63.442299,63.442680
915.808655,13.400000,2313.497070,3663.600098,98.839966,63.476894,63.476925,63.442982,63.443359
916.416870,13.299999,2313.497070,3659.400146,98.873306,63.361385,63.361393,63.441368,63.441738
914.592102,13.299999,2314.895264,3661.799805,98.906647,63.489906,63.489883,63.442329,63.442692
915.200439,13.299999,2312.098389,3660.000000,98.939987,63.383446,63.383442,63.441162,63.441517
915.808655,13.400000,2313.497070,3658.800049,98.973328,63.477901,63.477921,63.441891,63.442238
914.592102,13.400000,2312.098389,3660.000000,99.006668,63.499901,63.499889,63.443039,63.443378
917.025208,13.400000,2312.098389,3657.599854,99.040009,63.379429,63.379444,63.441780,63.442112
915.808655,13.299999,2314.895264,3656.399902,99.073349,63.430511,63.430515,63.441555,63.441883
914.592102,13.299999,2313.497070,3659.400146,99.106689,63.452145,63.452122,63.441765,63.442085
915.200439,13.299999,2313.497070,3657.000000,99.140030,63.422375,63.422375,63.441380,63.441696
917.025208,13.299999,2313.497070,3660.000000,99.173370,63.331051,63.331051,63.439198,63.439507
916.416870,13.299999,2313.497070,3660.000000,99.206711,63.361259,63.361267,63.437653,63.437958
915.808655,13.299999,2313.497070,3659.400146,99.240051,63.391613,63.391621,63.436741,63.437038
917.633484,13.299999,2314.895264,3659.400146,99.273392,63.339241,63.339222,63.434811,63.435101
918.241821,13.299999,2316.293701,3659.400146,99.306732,63.347317,63.347301,63.433079,63.433361
917.633484,13.299999,2316.293701,3660.000000,99.340073,63.377361,63.377350,63.431976,63.432251
918.241821,13.299999,2316.293701,3660.000000,99.373413,63.347191,63.347176,63.430298,63.430565
917.633484,13.299999,2316.293701,3657.000000,99.406754,63.377991,63.377972,63.429260,63.429523
918.850037,13.299999,2316.293701,3661.199951,99.440094,63.316803,63.316811,63.427032,63.427292
917.025208,13.299999,2317.691650,3659.400146,99.473434,63.445900,63.445900,63.427406,63.427662
917.025208,13.299999,2317.691650,3659.400146,99.506775,63.445900,63.445900,63.427773,63.428024
917.633484,13.299999,2319.090332,3657.599854,99.540115,63.454315,63.454311,63.428299,63.428543
917.633484,13.299999,2319.090332,3660.599854,99.573456,63.453678,63.453671,63.428802,63.429039
918.241821,13.299999,2317.691650,3657.000000,99.606796,63.386036,63.386005,63.427956,63.428188
918.241821,13.299999,2317.691650,3662.400146,99.640137,63.384903,63.384888,63.427101,63.427330
920.066589,13.299999,2319.090332,3657.599854,99.673477,63.333748,63.333775,63.425255,63.425476
917.025208,13.299999,2317.691650,3660.599854,99.706818,63.445648,63.445648,63.425659,63.425877
917.025208,13.299999,2320.488525,3661.799805,99.740158,63.521828,63.521828,63.427563,63.427776
919.458252,13.299999,2317.691650,3658.200195,99.773499,63.325516,63.325516,63.425541,63.425751
920.674927,13.299999,2323.285156,3660.000000,99.890190,63.417675,63.417679,63.425011,63.425591
917.633484,13.299999,2320.488525,3660.000000,99.923531,63.492008,63.491985,63.426334,63.426907
917.025208,13.299999,2321.887207,3660.000000,99.956871,63.560421,63.560398,63.428989,63.429550
918.241821,13.199999,2320.488525,3660.000000,99.990211,63.375740,63.375736,63.427937,63.428486
918.850037,13.199999,2320.488525,3658.800049,100.023552,63.345844,63.345852,63.426311,63.426849
918.241821,13.299999,2319.090332,3657.599854,100.056892,63.424133,63.424126,63.426270,63.426796
918.241821,13.199999,2320.488525,3658.800049,100.090233,63.375996,63.375988,63.425274,63.425789
916.416870,13.199999,2320.488525,3655.800049,100.123573,63.467243,63.467236,63.426102,63.426609
916.416870,13.199999,2320.488525,3661.799805,100.156914,63.465954,63.465950,63.426891,63.427387
916.416870,13.199999,2320.488525,3657.599854,100.190254,63.466854,63.466843,63.427685,63.428169
919.458252,13.199999,2320.488525,3660.000000,100.223595,63.315472,63.315479,63.425461,63.425938
920.066589,13.199999,2321.887207,3657.000000,100.256935,63.324184,63.324203,63.423458,63.423923
915.200439,13.199999,2320.488525,3658.800049,100.290276,63.527107,63.527111,63.425510,63.425968
917.633484,13.199999,2320.488525,3661.799805,100.323616,63.405537,63.405529,63.425114,63.425564
917.025208,13.199999,2321.887207,3658.800049,100.356956,63.474583,63.474560,63.426094,63.426533
917.025208,13.299999,2320.488525,3661.799805,100.390297,63.521828,63.521828,63.427990,63.428421
918.850037,13.299999,2321.887207,3658.800049,100.423637,63.470119,63.470127,63.428822,63.429245
918.850037,13.299999,2320.488525,3658.800049,100.456978,63.431923,63.431931,63.428883,63.429298
917.025208,13.299999,2321.887207,3660.000000,100.490318,63.560421,63.560398,63.431488,63.431896
916.416870,13.299999,2320.488525,3660.000000,100.523659,63.552444,63.552441,63.433884,63.434284
919.458252,13.299999,2321.887207,3659.400146,100.556999,63.439857,63.439838,63.434002,63.434395
917.633484,13.299999,2321.887207,3658.200195,100.590340,63.530598,63.530594,63.435917,63.436298
918.241821,13.299999,2320.488525,3657.000000,100.623680,63.462460,63.462452,63.436440,63.436817
918.850037,13.299999,2321.887207,3663.000000,100.657021,63.469234,63.469231,63.437092,63.437458
917.025208,13.299999,2321.887207,3659.400146,100.690361,63.560551,63.560551,63.439533,63.439896
915.808655,13.299999,2321.887207,3658.800049,100.723701,63.621170,63.621178,63.443130,63.443485
916.416870,13.299999,2321.887207,3663.600098,100.757042,63.589882,63.589870,63.446037,63.446384
917.025208,13.299999,2321.887207,3661.199951,100.790382,63.560162,63.560154,63.448296,63.448639
918.241821,13.299999,2320.488525,3657.000000,100.823723,63.462460,63.462452,63.448578,63.448914
917.633484,13.299999,2320.488525,3657.599854,100.857063,63.492519,63.492508,63.449448,63.449776
917.025208,13.299999,2320.488525,3661.199951,100.890404,63.521957,63.521927,63.450882,63.451206
917.025208,13.299999,2320.488525,3662.400146,100.923744,63.521702,63.521679,63.452286,63.452602
918.241821,13.299999,2320.488525,3661.199951,100.957085,63.461571,63.461563,63.452469,63.452782
917.633484,13.299999,2320.488525,3660.599854,100.990425,63.491879,63.491863,63.453251,63.453556
915.808655,13.299999,2319.090332,3660.000000,101.040436,63.544476,63.544483,63.455055,63.455357
919.458252,13.299999,2319.090332,3658.200195,101.073776,63.363731,63.363747,63.453247,63.453541
916.416870,13.299999,2320.488525,3659.400146,101.107117,63.552570,63.552563,63.455215,63.455502
916.416870,13.299999,2317.691650,3662.400146,101.140457,63.475487,63.475483,63.455616,63.455898
915.808655,13.299999,2319.090332,3661.199951,101.173798,63.544220,63.544235,63.457371,63.457649
916.416870,13.400000,2317.691650,3660.000000,101.207138,63.562141,63.562153,63.459446,63.459717
916.416870,13.400000,2317.691650,3660.599854,101.240479,63.562012,63.562004,63.461475,63.461742
913.983826,13.400000,2316.293701,3661.199951,101.273819,63.644779,63.644775,63.465107,63.465366
914.592102,13.400000,2317.691650,3656.399902,101.307159,63.653740,63.653721,63.468842,63.469097
917.025208,13.400000,2317.691650,3658.800049,101.340500,63.532166,63.532154,63.470097,63.470345
914.592102,13.400000,2319.090332,3660.599854,101.373840,63.691074,63.691071,63.474472,63.474716
914.592102,13.400000,2316.293701,3660.000000,101.407181,63.614723,63.614723,63.477249,63.477489
918.241821,13.400000,2317.691650,3661.199951,101.440521,63.471279,63.471241,63.477131,63.477367
917.025208,13.400000,2316.293701,3657.599854,101.473862,63.494202,63.494205,63.477467,63.477699
915.200439,13.400000,2316.293701,3661.799805,101.507202,63.584042,63.584034,63.479576,63.479805
913.983826,13.400000,2316.293701,3659.400146,101.540543,63.645168,63.645153,63.482857,63.483078
914.592102,13.400000,2314.895264,3659.400146,101.573883,63.576588,63.576569,63.484715,63.484928
915.200439,13.400000,2313.497070,3657.000000,101.607224,63.508545,63.508518,63.485184,63.485394
915.808655,13.400000,2316.293701,3661.199951,101.640564,63.553905,63.553917,63.486546,63.486752
916.416870,13.400000,2314.895264,3658.800049,101.673904,63.485924,63.485939,63.486534,63.486736
912.159058,13.400000,2314.895264,3658.800049,101.707245,63.698116,63.698101,63.490723,63.490921
913.375488,13.400000,2313.497070,3660.000000,101.740585,63.598839,63.598831,63.492863,63.493057
915.200439,13.400000,2314.895264,3660.000000,101.773926,63.546169,63.546143,63.493919,63.494110
916.416870,13.400000,2314.895264,3657.599854,101.807266,63.486176,63.486187,63.493767,63.493954
917.025208,13.400000,2314.895264,3663.000000,101.840607,63.454823,63.454807,63.492996,63.493179
911.550720,13.400000,2314.895264,3663.600098,101.873947,63.727486,63.727489,63.497639,63.497818
915.808655,13.400000,2314.895264,3658.200195,101.907288,63.516289,63.516300,63.498009,63.498184
915.808655,13.400000,2314.895264,3658.200195,101.940628,63.516289,63.516300,63.498367,63.498543
915.200439,13.400000,2313.497070,3661.199951,101.973969,63.507652,63.507622,63.498554,63.498722
916.416870,13.400000,2313.497070,3658.800049,102.007309,63.447666,63.447674,63.497547,63.497711
913.983826,13.400000,2313.497070,3659.400146,102.040649,63.568630,63.568611,63.498951,63.499115
916.416870,13.400000,2312.098389,3660.000000,102.073990,63.409138,63.409145,63.497173,63.497334
912.159058,13.400000,2313.497070,3658.200195,102.107330,63.659962,63.659958,63.500397,63.500553
913.983826,13.400000,2313.497070,3660.599854,102.140671,63.568375,63.568363,63.501743,63.501896
914.592102,13.400000,2312.098389,3660.000000,102.174011,63.499901,63.499889,63.501709,63.501858
916.416870,13.400000,2312.098389,3659.400146,102.207352,63.409264,63.409271,63.499878,63.500023
915.200439,13.400000,2312.098389,3661.199951,102.240692,63.469364,63.469353,63.499271,63.499416
912.767273,13.299999,2313.497070,3659.400146,102.274033,63.543125,63.543121,63.500141,63.500282
916.416870,13.299999,2312.098389,3661.199951,102.307373,63.322727,63.322750,63.496628,63.496765
916.416870,13.400000,2312.098389,3660.000000,102.340714,63.409138,63.409145,63.494896,63.495029
915.200439,13.299999,2312.098389,3658.800049,102.374054,63.383698,63.383690,63.492695,63.492825
916.416870,13.299999,2312.098389,3658.800049,102.407394,63.323227,63.323246,63.489338,63.489468
915.200439,13.299999,2310.700195,3657.599854,102.440735,63.345661,63.345669,63.486492,63.486622
913.983826,13.299999,2310.700195,3663.000000,102.474075,63.405090,63.405090,63.484882,63.485008
915.808655,13.299999,2310.700195,3659.400146,102.507416,63.315041,63.315052,63.481518,63.481644
915.808655,13.299999,2312.098389,3660.599854,102.540756,63.353073,63.353077,63.478973,63.479099
914.592102,13.299999,2310.700195,3660.000000,102.574097,63.375427,63.375401,63.476925,63.477047
915.200439,13.299999,2310.700195,3660.599854,102.607437,63.345032,63.345020,63.474312,63.474434
917.025208,13.299999,2312.098389,3657.599854,102.640778,63.293274,63.293285,63.470726,63.470848
914.592102,13.299999,2310.700195,3660.000000,102.674118,63.375427,63.375401,63.468842,63.468960
913.983826,13.299999,2310.700195,3657.599854,102.707458,63.406231,63.406231,63.467602,63.467716
915.200439,13.299999,2312.098389,3661.799805,102.740799,63.383068,63.383072,63.465927,63.466042
915.808655,13.299999,2312.098389,3660.599854,102.774139,63.353073,63.353077,63.463692,63.463806
917.633484,13.299999,2310.700195,3657.000000,102.807480,63.224945,63.224945,63.458965,63.459076
914.592102,13.299999,2312.098389,3660.599854,102.840820,63.413593,63.413593,63.458065,63.458176
913.983826,13.299999,2312.098389,3661.199951,102.874161,63.443764,63.443771,63.457783,63.457890
917.633484,13.299999,2310.700195,3660.599854,102.907501,63.224201,63.224201,63.453159,63.453262
914.592102,13.299999,2310.700195,3657.000000,102.940842,63.376060,63.376045,63.451633,63.451733
913.375488,13.299999,2310.700195,3660.599854,102.974182,63.435913,63.435894,63.451321,63.451420
912.159058,13.299999,2309.301758,3660.599854,103.007523,63.458282,63.458286,63.451458,63.451557
912.767273,13.299999,2309.301758,3659.400146,103.040863,63.428181,63.428204,63.450996,63.451096
911.550720,13.299999,2310.700195,3661.799805,103.074203,63.526749,63.526722,63.452496,63.452595
915.200439,13.299999,2310.700195,3655.199951,103.107544,63.346169,63.346165,63.450394,63.450489
912.767273,13.299999,2310.700195,3661.799805,103.140884,63.465996,63.465992,63.450703,63.450794
912.767273,13.299999,2309.301758,3658.800049,103.174225,63.428310,63.428326,63.450256,63.450348
913.375488,13.299999,2310.700195,3658.800049,103.207565,63.436298,63.436291,63.449982,63.450069
915.808655,13.299999,2312.098389,3658.200195,103.240906,63.353577,63.353603,63.447132,63.448158
913.983826,13.299999,2310.700195,3660.000000,103.274246,63.405720,63.405708,63.446312,63.447319
914.592102,13.299999,2312.098389,3657.599854,103.307587,63.414230,63.414238,63.445675,63.446663
915.200439,13.299999,2312.098389,3658.200195,103.340927,63.383827,63.383839,63.444450,63.445419
913.983826,13.299999,2312.098389,3659.400146,103.374268,63.444145,63.444141,63.444447,63.445393
913.983826,13.299999,2312.098389,3659.400146,103.407608,63.444145,63.444141,63.444439,63.445370
913.983826,13.299999,2312.098389,3658.200195,103.440948,63.444405,63.444389,63.444439,63.445351
915.808655,13.299999,2313.497070,3659.400146,103.474289,63.391613,63.391621,63.443394,63.444286
913.983826,13.299999,2313.497070,3663.000000,103.490959,63.481682,63.481693,63.443775,63.445026
915.200439,13.299999,2313.497070,3661.799805,103.524300,63.421356,63.421360,63.443329,63.444557
915.808655,13.299999,2313.497070,3660.000000,103.557640,63.391487,63.391472,63.442303,63.443504
913.983826,13.299999,2313.497070,3663.000000,103.590981,63.481682,63.481693,63.443085,63.444260
914.592102,13.299999,2314.895264,3661.799805,103.624321,63.489906,63.489883,63.444012,63.445164
917.025208,13.299999,2313.497070,3657.599854,103.657661,63.331554,63.331547,63.441784,63.442913
917.025208,13.299999,2313.497070,3658.800049,103.691002,63.331303,63.331299,63.439594,63.440704
917.025208,13.299999,2313.497070,3659.400146,103.724342,63.331177,63.331173,63.437450,63.438534
915.200439,13.299999,2313.497070,3658.800049,103.757683,63.421989,63.422005,63.437141,63.438206
917.633484,13.299999,2314.895264,3660.599854,103.791023,63.338993,63.338974,63.435200,63.436241
918.241821,13.199999,2314.895264,3661.199951,103.824364,63.222603,63.222580,63.430988,63.432011
916.416870,13.299999,2314.895264,3657.000000,103.857704,63.400150,63.400146,63.430378,63.431381
916.416870,13.299999,2314.895264,3662.400146,103.891045,63.399014,63.399006,63.429760,63.430740
916.416870,13.299999,2316.293701,3658.800049,103.924385,63.438023,63.438038,63.429920,63.430885
918.850037,13.299999,2316.293701,3664.199951,103.957726,63.316185,63.316193,63.427670,63.428616
916.416870,13.299999,2317.691650,3658.200195,103.991066,63.476379,63.476376,63.428635,63.429562
917.025208,13.299999,2317.691650,3656.399902,104.024406,63.446537,63.446541,63.428989,63.429897
917.025208,13.299999,2317.691650,3658.200195,104.057747,63.446156,63.446148,63.429329,63.430218
920.066589,13.299999,2316.293701,3660.599854,104.091087,63.256714,63.256744,63.425911,63.426785
917.025208,13.299999,2316.293701,3660.599854,104.124428,63.407425,63.407433,63.425545,63.426403
918.241821,13.299999,2317.691650,3658.200195,104.157768,63.385784,63.385757,63.424759,63.425598
917.025208,13.299999,2316.293701,3661.799805,104.191109,63.407173,63.407185,63.424408,63.425232
918.850037,13.299999,2316.293701,3658.800049,104.224449,63.317303,63.317310,63.422287,63.423096
917.633484,13.299999,2317.691650,3661.799805,104.257790,63.415199,63.415180,63.422150,63.422939
915.808655,13.299999,2317.691650,3663.000000,104.291130,63.505596,63.505619,63.423801,63.424576
918.241821,13.299999,2317.691650,3660.000000,104.324471,63.385406,63.385384,63.423038,63.423801
917.025208,13.299999,2320.488525,3662.400146,104.357811,63.521702,63.521679,63.424995,63.425739
917.633484,13.299999,2319.090332,3656.399902,104.391151,63.454571,63.454563,63.425579,63.426311
917.633484,13.299999,2320.488525,3658.800049,104.424492,63.492264,63.492237,63.426899,63.427616
920.674927,13.299999,2320.488525,3654.600098,104.457832,63.342472,63.342461,63.425228,63.425930
917.633484,13.299999,2320.488525,3661.799805,104.491173,63.491627,63.491619,63.426544,63.427231
918.850037,13.299999,2320.488525,3660.599854,104.524513,63.431545,63.431561,63.426643,63.427315
918.241821,13.299999,2320.488525,3660.599854,104.557854,63.461697,63.461658,63.427338,63.427994
918.241821,13.299999,2321.887207,3660.000000,104.591194,63.500023,63.500000,63.428776,63.429420
920.066589,13.299999,2323.285156,3660.000000,104.624535,63.447769,63.447796,63.429150,63.429783
919.458252,13.299999,2321.887207,3655.800049,104.657875,63.440620,63.440613,63.429379,63.429996
917.633484,13.299999,2321.887207,3657.000000,104.691216,63.530853,63.530842,63.431389,63.431992
918.850037,13.299999,2323.285156,3663.600098,104.724556,63.507267,63.507282,63.432892,63.433483
918.850037,13.299999,2323.285156,3659.400146,104.757896,63.508156,63.508179,63.434380,63.434963
917.633484,13.299999,2321.887207,3661.799805,104.791237,63.529827,63.529797,63.436272,63.436840
920.674927,13.299999,2321.887207,3662.400146,104.824577,63.379025,63.379013,63.435139,63.435696
918.241821,13.299999,2321.887207,3658.800049,104.857918,63.500278,63.500271,63.436428,63.436974
920.674927,13.299999,2323.285156,3659.400146,104.891258,63.417801,63.417801,63.436058,63.436592
919.458252,13.299999,2324.683350,3658.200195,104.924599,63.516430,63.516396,63.437649,63.438171
919.458252,13.299999,2323.285156,3659.400146,104.957939,63.478020,63.478016,63.438450,63.438961
919.458252,13.299999,2321.887207,3657.000000,104.991280,63.440365,63.440334,63.438488,63.438988
919.458252,13.299999,2323.285156,3659.400146,105.041290,63.478020,63.478016,63.439270,63.439762
918.850037,13.299999,2321.887207,3659.400146,105.074631,63.469994,63.470005,63.439877,63.440361
920.066589,13.299999,2323.285156,3663.600098,105.107971,63.447014,63.447029,63.440018,63.440495
920.066589,13.299999,2321.887207,3663.600098,105.141312,63.408863,63.408867,63.439404,63.439869
918.241821,13.299999,2321.887207,3660.599854,105.174652,63.499897,63.499870,63.440601,63.441055
917.633484,13.299999,2323.285156,3663.600098,105.207993,63.567616,63.567589,63.443115,63.443562
917.025208,13.299999,2323.285156,3657.599854,105.241333,63.599117,63.599106,63.446205,63.446640
920.066589,13.299999,2321.887207,3658.200195,105.274673,63.409996,63.410007,63.445488,63.445915
918.241821,13.299999,2321.887207,3658.800049,105.308014,63.500278,63.500271,63.446571,63.446991
915.200439,13.299999,2321.887207,3660.599854,105.341354,63.651058,63.651047,63.450623,63.451031
917.025208,13.299999,2321.887207,3658.800049,105.374695,63.560677,63.560650,63.452801,63.453201
917.633484,13.299999,2319.090332,3659.400146,105.408035,63.453934,63.453941,63.452824,63.453217
914.592102,13.299999,2320.488525,3661.799805,105.441376,63.642879,63.642876,63.456585,63.456970
916.416870,13.299999,2321.887207,3659.400146,105.474716,63.590786,63.590786,63.459244,63.459621
