Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
917.025208,13.299999,2320.488525,3658.200195,105.508057,63.522598,63.522572,63.460499,63.460869
916.416870,13.299999,2317.691650,3659.400146,105.541397,63.476124,63.476131,63.460808,63.461170
916.416870,13.299999,2319.090332,3661.799805,105.574738,63.513847,63.513863,63.461857,63.462215
917.025208,13.299999,2319.090332,3660.599854,105.608078,63.483879,63.483887,63.462296,63.462643
917.025208,13.299999,2319.090332,3655.800049,105.641418,63.484901,63.484928,63.462742,63.463085
915.808655,13.299999,2317.691650,3659.400146,105.674759,63.506363,63.506363,63.463604,63.463943
917.633484,13.299999,2317.691650,3655.199951,105.708099,63.416595,63.416565,63.462673,63.463005
917.633484,13.299999,2319.090332,3661.799805,105.741440,63.453426,63.453419,63.462490,63.462814
913.983826,13.299999,2317.691650,3660.599854,105.774780,63.596981,63.596954,63.465153,63.465469
913.983826,13.299999,2316.293701,3657.599854,105.808121,63.559383,63.559387,63.467022,63.467331
912.767273,13.299999,2314.895264,3654.600098,105.841461,63.582458,63.582462,63.469307,63.469612
914.592102,13.299999,2314.895264,3660.599854,105.874802,63.490162,63.490131,63.469719,63.470020
914.592102,13.299999,2314.895264,3660.000000,105.908142,63.490288,63.490261,63.470127,63.470421
913.375488,13.299999,2314.895264,3660.000000,105.941483,63.550930,63.550915,63.471725,63.472015
913.983826,13.299999,2316.293701,3657.599854,105.974823,63.559383,63.559387,63.473461,63.473747
912.767273,13.299999,2314.895264,3655.800049,106.008163,63.582195,63.582214,63.475616,63.475895
912.767273,13.299999,2314.895264,3660.000000,106.041504,63.581280,63.581291,63.477707,63.477982
912.767273,13.299999,2314.895264,3660.000000,106.074844,63.581280,63.581291,63.479759,63.480026
915.200439,13.299999,2314.895264,3658.200195,106.108185,63.460384,63.460400,63.479374,63.479637
914.592102,13.299999,2314.895264,3658.200195,106.141525,63.490673,63.490658,63.479599,63.479855
912.767273,13.299999,2312.098389,3657.599854,106.174866,63.505203,63.505207,63.480106,63.480358
914.592102,13.299999,2314.895264,3660.599854,106.208206,63.490162,63.490131,63.480305,63.480553
913.983826,13.299999,2312.098389,3658.800049,106.241547,63.444275,63.444267,63.479591,63.479836
913.375488,13.299999,2312.098389,3662.400146,106.274887,63.473831,63.473850,63.479477,63.479717
913.983826,13.299999,2312.098389,3661.199951,106.308228,63.443764,63.443771,63.478771,63.479004
914.592102,13.299999,2310.700195,3659.400146,106.341568,63.375553,63.375549,63.476727,63.476955
912.159058,13.299999,2310.700195,3658.800049,106.374908,63.497002,63.496990,63.477127,63.477352
913.983826,13.299999,2309.301758,3663.000000,106.408249,63.366776,63.366787,63.474941,63.475163
913.375488,13.299999,2310.700195,3661.199951,106.441589,63.435787,63.435795,63.474167,63.474384
913.983826,13.299999,2312.098389,3654.600098,106.474930,63.445175,63.445160,63.473595,63.473804
909.725891,13.299999,2310.700195,3658.800049,106.508270,63.618717,63.618694,63.476467,63.476673
912.767273,13.299999,2309.301758,3657.599854,106.541611,63.428566,63.428600,63.475517,63.475719
913.375488,13.299999,2309.301758,3661.799805,106.574951,63.397339,63.397350,63.473969,63.474167
915.200439,13.400000,2309.301758,3658.200195,106.608292,63.393406,63.393402,63.472374,63.472569
913.375488,13.299999,2309.301758,3659.400146,106.641632,63.397846,63.397850,63.470898,63.471088
912.767273,13.299999,2307.903564,3663.600098,106.674973,63.388966,63.388939,63.469276,63.469463
913.375488,13.400000,2307.903564,3660.599854,106.708313,63.445473,63.445438,63.468807,63.468987
911.550720,13.400000,2306.505371,3660.000000,106.741653,63.498337,63.498352,63.469391,63.469566
914.592102,13.400000,2307.903564,3661.199951,106.774994,63.384739,63.384708,63.467712,63.467888
912.767273,13.400000,2307.903564,3662.400146,106.808334,63.475426,63.475414,63.467865,63.468037
911.550720,13.299999,2307.903564,3661.799805,106.841675,63.450077,63.450066,63.467514,63.467682
910.942383,13.400000,2306.505371,3661.199951,106.875015,63.528492,63.528496,63.468723,63.468887
912.767273,13.400000,2306.505371,3661.799805,106.908356,63.437218,63.437199,63.468098,63.468262
913.983826,13.400000,2309.301758,3663.000000,106.941696,63.452969,63.452988,63.467800,63.467960
912.159058,13.400000,2307.903564,3656.399902,106.975037,63.507065,63.507038,63.468575,63.468735
912.159058,13.400000,2309.301758,3658.200195,107.008377,63.545010,63.545029,63.470089,63.470245
913.983826,13.400000,2309.301758,3657.000000,107.041718,63.454231,63.454254,63.469776,63.469929
913.983826,13.400000,2307.903564,3660.000000,107.075058,63.415279,63.415268,63.468697,63.468845
912.767273,13.400000,2310.700195,3659.400146,107.108398,63.552711,63.552704,63.471180,63.470505
913.375488,13.400000,2309.301758,3660.000000,107.141739,63.483921,63.483940,63.471432,63.470772
913.375488,13.400000,2309.301758,3659.400146,107.175079,63.484047,63.484066,63.471680,63.471035
912.767273,13.400000,2309.301758,3660.000000,107.208420,63.514259,63.514259,63.472523,63.471889
912.159058,13.400000,2309.301758,3657.599854,107.241760,63.545139,63.545155,63.473961,63.473339
910.942383,13.400000,2309.301758,3657.599854,107.275101,63.605961,63.605999,63.476578,63.475967
913.983826,13.400000,2312.098389,3660.000000,107.308441,63.530205,63.530205,63.477638,63.477043
915.200439,13.400000,2310.700195,3657.599854,107.341782,63.431839,63.431820,63.476730,63.476147
912.767273,13.400000,2309.301758,3660.599854,107.375122,63.514133,63.514137,63.477470,63.476898
917.633484,13.400000,2309.301758,3655.800049,107.408463,63.273056,63.273052,63.473423,63.472862
915.200439,13.400000,2310.700195,3658.800049,107.441803,63.431587,63.431572,63.472595,63.472046
915.200439,13.400000,2312.098389,3659.400146,107.475143,63.469746,63.469749,63.472538,63.472000
915.200439,13.400000,2312.098389,3661.799805,107.508484,63.469238,63.469227,63.472473,63.471947
913.375488,13.400000,2310.700195,3660.000000,107.541824,63.522236,63.522221,63.473461,63.472942
913.375488,13.299999,2312.098389,3658.800049,107.575165,63.474602,63.474602,63.473480,63.472977
915.808655,13.400000,2312.098389,3663.000000,107.608505,63.438740,63.438770,63.472794,63.472298
915.808655,13.400000,2310.700195,3660.599854,107.641846,63.400959,63.400982,63.471371,63.470886
912.159058,13.400000,2313.497070,3661.799805,107.675186,63.659180,63.659184,63.475090,63.474613
916.416870,13.400000,2312.098389,3662.400146,107.708527,63.408638,63.408642,63.473774,63.473309
918.241821,13.400000,2312.098389,3658.800049,107.741867,63.318829,63.318821,63.470707,63.470249
917.025208,13.400000,2313.497070,3660.599854,107.775208,63.417076,63.417065,63.469643,63.469196
917.025208,13.400000,2314.895264,3660.000000,107.808548,63.455448,63.455433,63.469364,63.468925
917.025208,13.299999,2313.497070,3660.599854,107.841888,63.330925,63.330925,63.466621,63.466194
915.200439,13.299999,2314.895264,3659.400146,107.875229,63.460129,63.460125,63.466496,63.466072
917.025208,13.299999,2313.497070,3657.000000,107.908569,63.331680,63.331696,63.463825,63.463409
917.633484,13.400000,2313.497070,3660.000000,107.941910,63.387012,63.387001,63.462303,63.461895
917.633484,13.299999,2314.895264,3661.199951,107.975250,63.338867,63.338852,63.459858,63.459457
915.808655,13.400000,2312.098389,3660.000000,108.008591,63.439365,63.439392,63.459454,63.459061
916.416870,13.299999,2313.497070,3658.200195,108.041931,63.361637,63.361645,63.457516,63.457130
917.025208,13.299999,2313.497070,3658.200195,108.075272,63.331429,63.331421,63.455021,63.454639
915.808655,13.299999,2313.497070,3658.800049,108.108612,63.391739,63.391747,63.453766,63.453396
917.633484,13.299999,2314.895264,3659.400146,108.141953,63.339241,63.339222,63.451500,63.451134
915.808655,13.299999,2313.497070,3657.000000,108.175293,63.392120,63.392124,63.450321,63.449966
916.416870,13.299999,2313.497070,3657.000000,108.208633,63.361889,63.361893,63.448570,63.448223
915.200439,13.299999,2313.497070,3660.599854,108.241974,63.421612,63.421608,63.448040,63.447697
917.025208,13.299999,2313.497070,3662.400146,108.275314,63.330551,63.330524,63.445713,63.445377
915.808655,13.299999,2313.497070,3658.800049,108.308655,63.391739,63.391747,63.444641,63.444317
917.633484,13.299999,2314.895264,3659.400146,108.341995,63.339241,63.339222,63.442554,63.442234
917.025208,13.299999,2314.895264,3661.799805,108.375336,63.368927,63.368916,63.441097,63.440781
917.025208,13.299999,2314.895264,3661.199951,108.408676,63.369053,63.369038,63.439671,63.439362
915.200439,13.299999,2314.895264,3658.200195,108.442017,63.460384,63.460400,63.440083,63.439777
916.416870,13.299999,2314.895264,3660.000000,108.475357,63.399517,63.399502,63.439278,63.438980
918.241821,13.299999,2314.895264,3663.000000,108.508698,63.308331,63.308300,63.436684,63.436394
917.633484,13.299999,2314.895264,3663.000000,108.542038,63.338493,63.338482,63.434742,63.434456
918.241821,13.299999,2314.895264,3659.400146,108.575378,63.309078,63.309067,63.432251,63.431973
915.200439,13.299999,2314.895264,3661.799805,108.608719,63.459621,63.459625,63.432796,63.432522
915.200439,13.299999,2316.293701,3658.200195,108.642059,63.498650,63.498653,63.434097,63.433830
915.808655,13.299999,2314.895264,3660.000000,108.675400,63.429749,63.429749,63.434013,63.433750
916.416870,13.299999,2316.293701,3661.799805,108.708740,63.437389,63.437393,63.434078,63.433823
915.808655,13.299999,2316.293701,3660.599854,108.742081,63.467876,63.467880,63.434750,63.434498
915.808655,13.299999,2316.293701,3663.000000,108.775421,63.467369,63.467361,63.435394,63.435150
917.633484,13.199999,2316.293701,3660.599854,108.808762,63.291134,63.291138,63.432537,63.432297
917.025208,13.299999,2316.293701,3657.599854,108.842102,63.408058,63.408054,63.432053,63.431816
918.850037,13.299999,2316.293701,3661.799805,108.875443,63.316677,63.316711,63.429768,63.429539
916.416870,13.299999,2317.691650,3660.000000,108.908783,63.475994,63.476006,63.430683,63.430458
915.808655,13.299999,2316.293701,3659.400146,108.942123,63.468132,63.468155,63.431427,63.431206
917.025208,13.299999,2317.691650,3658.800049,108.992134,63.446030,63.446026,63.431713,63.431499
917.633484,13.299999,2316.293701,3659.400146,109.025475,63.377487,63.377472,63.430641,63.430431
917.025208,13.299999,2316.293701,3660.599854,109.058815,63.407425,63.407433,63.430180,63.429977
917.633484,13.299999,2319.090332,3657.000000,109.092155,63.454441,63.454441,63.430660,63.430462
915.200439,13.299999,2317.691650,3658.800049,109.125496,63.536758,63.536751,63.432762,63.432568
916.416870,13.299999,2317.691650,3660.000000,109.158836,63.475994,63.476006,63.433617,63.433426
915.808655,13.299999,2317.691650,3661.799805,109.192177,63.505852,63.505863,63.435047,63.434860
916.416870,13.299999,2317.691650,3660.599854,109.225517,63.475868,63.475876,63.435856,63.435673
915.808655,13.299999,2316.293701,3658.800049,109.258858,63.468258,63.468254,63.436501,63.436317
913.375488,13.299999,2317.691650,3662.400146,109.292198,63.626934,63.626938,63.440269,63.440090
915.808655,13.299999,2316.293701,3655.800049,109.325539,63.468903,63.468903,63.440838,63.440662
916.416870,13.299999,2316.293701,3659.400146,109.358879,63.437897,63.437889,63.440777,63.440609
916.416870,13.299999,2317.691650,3658.800049,109.392220,63.476250,63.476276,63.441483,63.441315
915.808655,13.299999,2316.293701,3661.799805,109.425560,63.467621,63.467609,63.441998,63.441833
917.025208,13.299999,2317.691650,3661.199951,109.458900,63.445518,63.445526,63.442070,63.441906
916.416870,13.299999,2316.293701,3663.600098,109.492241,63.437012,63.437000,63.441967,63.441811
918.850037,13.299999,2317.691650,3658.200195,109.525581,63.355637,63.355644,63.440258,63.440105
915.200439,13.299999,2317.691650,3657.000000,109.558922,63.537148,63.537148,63.442177,63.442028
914.592102,13.299999,2317.691650,3658.200195,109.592262,63.567184,63.567169,63.444653,63.444508
917.025208,13.299999,2317.691650,3658.800049,109.625603,63.446030,63.446026,63.444679,63.444538
915.808655,13.299999,2317.691650,3657.599854,109.658943,63.506748,63.506760,63.445908,63.445770
916.416870,13.299999,2317.691650,3659.400146,109.692284,63.476124,63.476131,63.446507,63.446373
917.025208,13.299999,2319.090332,3666.000000,109.725624,63.482738,63.482746,63.447224,63.447094
915.200439,13.299999,2316.293701,3660.000000,109.758965,63.498264,63.498253,63.448235,63.448109
917.633484,13.299999,2316.293701,3659.400146,109.792305,63.377487,63.377472,63.446835,63.446709
917.025208,13.299999,2316.293701,3660.000000,109.825645,63.407551,63.407555,63.446056,63.445934
917.025208,13.299999,2316.293701,3655.800049,109.858986,63.408440,63.408451,63.445313,63.445190
914.592102,13.299999,2316.293701,3658.800049,109.892326,63.528812,63.528801,63.446964,63.446846
916.416870,13.299999,2314.895264,3660.000000,109.925667,63.399517,63.399502,63.446026,63.445908
915.808655,13.299999,2314.895264,3659.400146,109.959007,63.429874,63.429874,63.445705,63.445591
913.983826,13.299999,2314.895264,3663.600098,109.992348,63.519825,63.519829,63.447174,63.447060
916.416870,13.299999,2313.497070,3659.400146,110.009018,63.361385,63.361393,63.445473,63.445362
914.592102,13.299999,2313.497070,3663.000000,110.042358,63.451382,63.451378,63.445591,63.445480
913.983826,13.199999,2313.497070,3659.400146,110.075699,63.396297,63.396294,63.444614,63.444508
913.983826,13.299999,2312.098389,3657.000000,110.109039,63.444660,63.444664,63.444614,63.444511
915.200439,13.299999,2312.098389,3658.800049,110.142380,63.383698,63.383690,63.443409,63.443306
913.375488,13.299999,2312.098389,3663.000000,110.175720,63.473705,63.473701,63.444012,63.443909
911.550720,13.299999,2312.098389,3656.399902,110.209061,63.566235,63.566227,63.446430,63.446331
913.375488,13.299999,2313.497070,3660.000000,110.242401,63.512650,63.512672,63.447742,63.447643
915.200439,13.299999,2313.497070,3660.599854,110.275742,63.421612,63.421608,63.447224,63.447128
913.983826,13.199999,2312.098389,3660.599854,110.309082,63.357738,63.357750,63.445454,63.445358
912.159058,13.299999,2312.098389,3663.000000,110.342422,63.534409,63.534386,63.447212,63.447121
912.159058,13.299999,2312.098389,3659.400146,110.375763,63.535183,63.535179,63.448956,63.448864
914.592102,13.299999,2312.098389,3659.400146,110.409103,63.413849,63.413841,63.448261,63.448170
913.983826,13.299999,2312.098389,3663.000000,110.442444,63.443382,63.443375,63.448162,63.448074
912.767273,13.299999,2312.098389,3663.000000,110.475784,63.504047,63.504040,63.449268,63.449184
912.159058,13.299999,2310.700195,3657.000000,110.509125,63.497387,63.497387,63.450222,63.450138
912.767273,13.299999,2310.700195,3660.599854,110.542465,63.466251,63.466240,63.450539,63.450459
913.375488,13.299999,2310.700195,3660.599854,110.575806,63.435913,63.435894,63.450253,63.450169
912.767273,13.299999,2310.700195,3658.200195,110.609146,63.466766,63.466789,63.450577,63.450497
913.983826,13.299999,2309.301758,3661.199951,110.642487,63.367153,63.367184,63.448925,63.448849
914.592102,13.299999,2310.700195,3660.599854,110.675827,63.375301,63.375275,63.447468,63.447392
915.200439,13.299999,2310.700195,3656.399902,110.709167,63.345913,63.345917,63.445457,63.445381
913.375488,13.299999,2310.700195,3657.599854,110.742508,63.436554,63.436543,63.445282,63.445206
913.983826,13.299999,2309.301758,3661.799805,110.775848,63.367027,63.367035,63.443729,63.443657
913.983826,13.299999,2312.098389,3662.400146,110.809189,63.443512,63.443523,63.443726,63.443653
912.767273,13.299999,2310.700195,3659.400146,110.842529,63.466507,63.466515,63.444180,63.444107
913.983826,13.299999,2309.301758,3663.000000,110.875870,63.366776,63.366787,63.442646,63.442577
912.767273,13.299999,2309.301758,3656.399902,110.909210,63.428822,63.428848,63.442371,63.442307
915.200439,13.299999,2307.903564,3661.799805,110.942551,63.268166,63.268169,63.438923,63.438858
915.200439,13.299999,2309.301758,3660.599854,110.975891,63.306725,63.306740,63.436306,63.436241
915.200439,13.299999,2309.301758,3661.199951,111.009232,63.306599,63.306614,63.433735,63.433674
915.200439,13.299999,2312.098389,3654.600098,111.042572,63.384590,63.384590,63.432762,63.432701
911.550720,13.299999,2309.301758,3660.000000,111.075912,63.488800,63.488819,63.433872,63.433811
915.200439,13.299999,2309.301758,3660.599854,111.109253,63.306725,63.306740,63.431355,63.431293
913.375488,13.299999,2309.301758,3657.599854,111.142593,63.398228,63.398247,63.430698,63.430637
913.983826,13.299999,2310.700195,3660.599854,111.175934,63.405594,63.405586,63.430202,63.430141
913.375488,13.299999,2309.301758,3660.599854,111.209274,63.397594,63.397602,63.429558,63.429497
915.200439,13.299999,2310.700195,3663.000000,111.242615,63.344528,63.344524,63.427872,63.427814
914.592102,13.299999,2309.301758,3661.199951,111.275955,63.336864,63.336868,63.426071,63.426014
912.159058,13.299999,2310.700195,3661.799805,111.309296,63.496357,63.496346,63.427464,63.427406
914.592102,13.299999,2310.700195,3658.200195,111.342636,63.375809,63.375797,63.426437,63.426384
913.375488,13.299999,2309.301758,3658.800049,111.375977,63.397976,63.397999,63.425877,63.425823
913.983826,13.299999,2309.301758,3657.599854,111.409317,63.367912,63.367931,63.424728,63.424675
913.983826,13.299999,2310.700195,3659.400146,111.442657,63.405849,63.405857,63.424355,63.424301
913.375488,13.299999,2310.700195,3664.199951,111.475998,63.435154,63.435150,63.424568,63.424515
914.592102,13.299999,2312.098389,3655.199951,111.509338,63.414742,63.414734,63.424374,63.424320
914.592102,13.299999,2310.700195,3663.000000,111.542679,63.374798,63.374779,63.423393,63.423340
912.767273,13.299999,2310.700195,3659.400146,111.576019,63.466507,63.466515,63.424244,63.424194
913.983826,13.299999,2310.700195,3658.200195,111.609360,63.406101,63.406109,63.423885,63.423836
913.983826,13.299999,2310.700195,3658.800049,111.642700,63.405975,63.405983,63.423531,63.423481
913.375488,13.299999,2310.700195,3662.400146,111.676041,63.435532,63.435547,63.423771,63.423721
914.592102,13.199999,2310.700195,3660.000000,111.709381,63.289276,63.289261,63.421104,63.421059
912.767273,13.299999,2312.098389,3658.200195,111.742722,63.505074,63.505081,63.422768,63.422722
913.983826,13.299999,2310.700195,3661.199951,111.776062,63.405468,63.405460,63.422424,63.422379
914.592102,13.299999,2312.098389,3662.400146,111.809402,63.413216,63.413197,63.422245,63.422195
916.416870,13.299999,2310.700195,3657.000000,111.842743,63.285324,63.285332,63.419533,63.419487
912.767273,13.299999,2312.098389,3660.000000,111.876083,63.504688,63.504684,63.421219,63.421173
912.767273,13.299999,2313.497070,3659.400146,111.909424,63.543125,63.543121,63.423634,63.423588
914.592102,13.299999,2312.098389,3660.000000,111.942764,63.413723,63.413692,63.423435,63.423393
913.983826,13.299999,2313.497070,3661.199951,111.976105,63.482063,63.482071,63.424599,63.424557
916.416870,13.299999,2314.895264,3658.800049,112.009445,63.399769,63.399773,63.424107,63.424065
914.592102,13.299999,2313.497070,3658.200195,112.042786,63.452400,63.452370,63.424667,63.424625
914.592102,13.299999,2314.895264,3661.799805,112.076126,63.489906,63.489883,63.425957,63.425919
916.416870,13.299999,2313.497070,3661.199951,112.109467,63.361008,63.361019,63.424671,63.424633
915.200439,13.299999,2313.497070,3661.799805,112.159477,63.421356,63.421360,63.424606,63.424568
914.592102,13.299999,2313.497070,3660.000000,112.192818,63.452019,63.452023,63.425148,63.425114
917.633484,13.299999,2314.895264,3658.800049,112.226158,63.339367,63.339348,63.423450,63.423416
915.808655,13.299999,2314.895264,3660.000000,112.259499,63.429749,63.429749,63.423576,63.423542
915.808655,13.299999,2316.293701,3658.800049,112.292839,63.468258,63.468254,63.424461,63.424427
915.808655,13.299999,2316.293701,3661.199951,112.326180,63.467751,63.467758,63.425316,63.425285
916.416870,13.299999,2314.895264,3662.400146,112.359520,63.399014,63.399006,63.424797,63.424767
917.633484,13.199999,2316.293701,3661.799805,112.392860,63.290882,63.290894,63.422146,63.422115
917.025208,13.199999,2317.691650,3658.200195,112.426201,63.360050,63.360058,63.420914,63.420887
916.416870,13.199999,2316.293701,3664.199951,112.459541,63.350769,63.350773,63.419525,63.419498
917.025208,13.199999,2316.293701,3658.800049,112.492882,63.321693,63.321697,63.417587,63.417561
915.200439,13.199999,2317.691650,3659.400146,112.526222,63.450504,63.450489,63.418240,63.418213
918.850037,13.199999,2317.691650,3661.199951,112.559563,63.268925,63.268936,63.415283,63.415257
917.633484,13.199999,2317.691650,3663.600098,112.592903,63.328728,63.328712,63.413570,63.413544
918.850037,13.199999,2317.691650,3660.599854,112.626244,63.269051,63.269062,63.410709,63.410683
918.850037,13.199999,2319.090332,3660.000000,112.659584,63.307396,63.307426,63.408661,63.408638
918.241821,13.199999,2320.488525,3660.000000,112.676254,63.375740,63.375736,63.408012,63.407986
918.241821,13.199999,2321.887207,3660.000000,112.709595,63.413944,63.413918,63.408127,63.408104
916.416870,13.199999,2321.887207,3714.000000,112.742935,63.493576,63.493553,63.409821,63.409798
908.509338,13.199999,2326.081787,3796.799805,112.776276,63.987091,63.987125,63.421249,63.421230
