Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
990.626587,15.300000,2567.994385,3101.399902,50.932728,68.450539,68.450508,68.450539,68.450508
1017.390808,15.300000,2541.425537,2796.000000,50.982727,66.640366,66.640388,68.414688,68.414665
1033.205933,15.300000,2526.043945,2589.000000,51.016060,65.595955,65.595955,68.358879,68.358849
1047.196289,15.200001,2505.068848,2388.600098,51.049393,64.393623,64.393631,68.280357,68.280334
1061.186768,15.100000,2488.289063,2182.800049,51.082726,63.293076,63.293056,68.181602,68.181580
1084.301147,14.100000,2456.127197,1799.400024,51.166058,60.600777,60.600788,67.811882,68.031471
1083.692871,13.800000,2450.533936,1800.000000,51.199390,60.217690,60.217682,67.661507,67.876747
1083.084717,13.500000,2444.940674,1794.000000,51.232723,59.835255,59.835255,67.506538,67.717514
1082.476440,13.199999,2447.737305,1804.800049,51.266056,59.682934,59.682903,67.351624,67.558418
1083.084717,13.000001,2436.550537,1803.000000,51.299389,59.175747,59.175735,67.189728,67.392433
1083.084717,12.800000,2439.347168,1797.000000,51.332722,59.083382,59.083378,67.029213,67.227905
1083.692871,12.700001,2435.151855,1802.400024,51.366055,58.854031,58.854019,66.867332,67.062088
1084.301147,12.600000,2422.567139,1800.000000,51.399387,58.392406,58.392391,66.699516,66.890419
1084.301147,12.500000,2436.550537,1801.800049,51.432720,58.695160,58.695183,66.541023,66.728142
1083.692871,12.400000,2454.729004,1801.200073,51.466053,59.140236,59.140217,66.394478,66.577888
1083.692871,12.299999,2454.729004,1798.799927,51.499386,59.055500,59.055492,66.249153,66.428932
1084.301147,12.200000,2439.347168,1803.599976,51.532719,58.517277,58.517292,66.096054,66.272270
1085.517700,12.200000,2435.151855,1802.400024,51.566051,58.346371,58.346367,65.942596,66.115326
1085.517700,12.099999,2437.948975,1798.199951,51.599384,58.339264,58.339279,65.792038,65.961349
1084.909424,12.099999,2426.762207,1805.400024,51.632717,58.055691,58.055698,65.638855,65.804810
1085.517700,11.999999,2423.965576,1797.000000,51.666050,57.866280,57.866280,65.484947,65.647614
1086.125977,11.999999,2419.770752,1801.200073,51.699383,57.721973,57.721981,65.331230,65.490677
1143.912231,11.999999,2366.633545,0.000000,0.000000,49.760376,49.760372,65.176292,65.334160
1193.182617,11.999999,2302.310059,0.000000,0.000000,43.290874,43.290874,64.958534,65.114822
1210.214355,11.999999,2272.945313,0.000000,0.000000,41.192764,41.192749,64.722061,64.876793
1218.121948,12.099999,2240.783447,0.000000,0.000000,40.093700,40.093716,64.477005,64.630196
1221.771606,12.200000,2211.418457,0.000000,0.000000,39.385960,39.385963,64.227341,64.379013
1229.070923,12.500000,2176.459961,0.000000,0.000000,38.757584,38.757584,63.973911,64.124077
1236.370239,12.700001,2154.086670,0.000000,0.000000,38.185780,38.185802,63.717316,63.865986
1244.277832,13.000001,2134.509766,0.000000,0.000000,37.859840,37.859837,63.460030,63.607220
1253.401978,13.199999,2114.933105,0.000000,0.000000,37.238209,37.238243,63.199120,63.344845
1263.134399,13.500000,2095.356689,0.000000,0.000000,36.791130,36.791130,62.936356,63.080631
1267.392334,13.700000,2086.966553,0.000000,0.000000,36.733681,36.733700,62.805668,62.818474
1275.908325,13.900001,2072.983154,0.000000,0.000000,36.291866,36.291859,62.541851,62.554531
1285.032349,14.100000,2061.796143,0.000000,0.000000,35.892265,35.892281,62.276684,62.289238
1303.280640,14.399999,2049.211426,0.000000,0.000000,35.183456,35.183491,62.007103,62.019531
1314.229614,14.599999,2040.821289,0.000000,0.000000,34.794384,34.794384,61.601959,61.748638
1322.745483,14.799999,2032.431274,0.000000,0.000000,34.528751,34.528755,61.332573,61.477795
1331.869629,15.000000,2025.439697,0.000000,0.000000,34.274403,34.274403,61.063343,61.207115
1342.210327,15.300000,2015.651123,0.000000,0.000000,34.058514,34.058529,60.794640,60.936981
1350.117920,15.600001,2005.862671,0.000000,0.000000,33.938805,33.938805,60.527420,60.668346
1358.633789,15.799999,1997.472656,0.000000,0.000000,33.681282,33.681274,60.260296,60.399822
1367.149658,16.100000,1984.887695,0.000000,0.000000,33.458611,33.458607,59.993614,60.131752
1375.057251,16.299999,1976.497681,0.000000,0.000000,33.224396,33.224400,59.727257,59.864017
1382.356445,16.500000,1966.709229,0.000000,0.000000,32.978054,32.978073,59.461098,59.596497
1389.047607,16.799999,1954.124268,0.000000,0.000000,32.800205,32.800217,59.195816,59.329868
1398.780029,17.000000,1935.946045,0.000000,0.000000,32.259075,32.259079,58.927792,59.060509
1404.254639,17.200001,1917.767578,0.000000,0.000000,31.850233,31.850218,58.658367,58.789761
1411.553833,17.400000,1891.199219,0.000000,0.000000,31.167978,31.167978,58.384830,58.514919
1420.069702,17.600000,1860.435913,0.000000,0.000000,30.342150,30.342157,58.105801,58.234596
1426.760742,17.800001,1833.867554,0.000000,0.000000,29.662893,29.662891,57.822792,57.950302
1433.451660,17.900002,1804.502563,0.000000,0.000000,28.835897,28.835918,57.534367,57.660610
1440.751221,18.100000,1776.535767,0.000000,0.000000,28.098957,28.098936,57.241478,57.366467
1448.050415,18.300001,1741.577271,0.000000,0.000000,27.170345,27.170334,56.942265,57.066010
1454.133179,18.400002,1710.813965,0.000000,0.000000,26.322338,26.322357,56.637592,56.760105
1460.824219,18.600002,1680.050415,0.000000,0.000000,25.496243,25.496250,56.327732,56.449024
1466.906982,18.700003,1646.490234,0.000000,0.000000,24.574526,24.574530,56.011780,56.131866
1473.597900,18.899998,1611.531860,0.000000,0.000000,23.656134,23.656145,55.689838,55.808727
1479.680664,18.999998,1582.166870,0.000000,0.000000,22.996185,22.996199,55.364529,55.482239
1485.155273,19.199999,1556.996826,0.000000,0.000000,22.428684,22.428669,55.036812,55.153351
1491.238037,19.299999,1538.818481,0.000000,0.000000,22.020464,22.020477,54.708294,54.823673
1496.104248,19.500000,1531.826904,0.000000,0.000000,21.866480,21.866476,54.381512,54.495743
1500.362183,19.599998,1529.030273,0.000000,0.000000,21.807766,21.807787,54.057400,54.170494
1502.795288,19.699999,1530.428467,0.000000,0.000000,21.842941,21.842936,53.736858,53.848831
1506.444946,19.799999,1531.826904,0.000000,0.000000,21.879559,21.879559,53.419876,53.530731
1509.486206,20.000000,1531.826904,0.000000,0.000000,21.883240,21.883223,53.106079,53.215832
1511.311157,20.100000,1530.428467,0.000000,0.000000,21.853315,21.853319,52.795109,52.903770
1514.960815,20.200001,1530.428467,0.000000,0.000000,21.857582,21.857597,52.487274,52.594856
1518.610352,20.300001,1531.826904,0.000000,0.000000,21.893831,21.893816,52.182865,52.289375
1521.043579,20.400002,1530.428467,0.000000,0.000000,21.864454,21.864452,51.881191,51.986641
1522.868408,20.500000,1531.826904,0.000000,0.000000,21.898546,21.898542,51.582859,51.687260
1524.693115,20.600000,1530.428467,0.000000,0.000000,21.868433,21.868443,51.287197,51.390556
1525.909790,20.700001,1531.826904,0.000000,0.000000,21.901825,21.901810,50.994808,51.097137
1527.734497,20.800001,1531.826904,0.000000,0.000000,21.903755,21.903744,50.705345,50.806660
1528.342896,20.900002,1531.826904,0.000000,0.000000,21.904394,21.904394,50.418774,50.519077
1530.167725,21.000002,1534.623413,0.000000,0.000000,21.970434,21.970427,50.135708,50.235012
1531.384155,21.100002,1533.225098,0.000000,0.000000,21.939611,21.939617,49.855152,49.953468
1531.992554,21.200003,1533.225098,0.000000,0.000000,21.940233,21.940250,49.577393,49.674732
1533.209106,21.299997,1533.225098,0.000000,0.000000,21.941463,21.941483,49.302410,49.398781
1533.817383,21.299997,1534.623413,0.000000,0.000000,21.974144,21.974148,49.030491,49.125900
1535.033936,21.399998,1534.623413,0.000000,0.000000,21.975357,21.975363,48.761288,48.855747
1535.642334,21.499998,1534.623413,0.000000,0.000000,21.975960,21.975962,48.494770,48.588287
1536.858765,21.599998,1536.021851,0.000000,0.000000,22.009220,22.009216,48.231232,48.323822
1536.250488,21.599998,1537.420044,0.000000,0.000000,22.040678,22.040667,47.970634,48.062302
1537.466919,21.699999,1537.420044,0.000000,0.000000,22.041866,22.041874,47.712639,47.803394
1538.075317,21.699999,1537.420044,0.000000,0.000000,22.042456,22.042454,47.457214,47.547070
1538.683716,21.799999,1537.420044,0.000000,0.000000,22.043043,22.043051,47.204338,47.293301
1539.900146,21.900000,1538.818481,0.000000,0.000000,22.076260,22.076269,46.954311,47.042385
1539.900146,21.900000,1540.216797,0.000000,0.000000,22.108303,22.108303,46.707088,46.794289
1540.508301,22.000000,1540.216797,0.000000,0.000000,22.108881,22.108879,46.462334,46.548664
1541.116699,22.000000,1540.216797,0.000000,0.000000,22.109457,22.109442,46.220016,46.305489
1542.333252,22.099998,1541.615112,0.000000,0.000000,22.142633,22.142651,45.980442,46.065063
1542.941528,22.099998,1543.013550,0.000000,0.000000,22.175234,22.175222,45.743576,45.827354
1543.549683,22.199999,1541.615112,0.000000,0.000000,22.143763,22.143770,45.508755,45.591698
1544.158081,22.199999,1543.013550,0.000000,0.000000,22.176355,22.176355,45.276596,45.358711
1544.766357,22.299999,1543.013550,0.000000,0.000000,22.176912,22.176929,45.046749,45.128048
1544.766357,22.299999,1545.810303,0.000000,0.000000,22.240959,22.240974,44.819828,44.900318
1545.982910,22.400000,1544.411865,0.000000,0.000000,22.210041,22.210026,44.594856,44.674545
1546.591064,22.400000,1545.810303,0.000000,0.000000,22.242611,22.242640,44.372448,44.451344
1547.199463,22.500000,1547.208618,0.000000,0.000000,22.275167,22.275150,44.152576,44.230686
1547.199463,22.500000,1545.810303,0.000000,0.000000,22.243155,22.243164,44.043301,44.011906
1547.807739,22.500000,1547.208618,0.000000,0.000000,22.275709,22.275688,43.826710,43.795628
1549.024292,22.600000,1548.606689,0.000000,0.000000,22.308783,22.308798,43.506351,43.581829
1548.416016,22.700001,1548.606689,0.000000,0.000000,22.308249,22.308262,43.295425,43.370155
1549.632446,22.700001,1548.606689,0.000000,0.000000,22.309317,22.309320,43.086613,43.160595
1549.632446,22.700001,1548.606689,0.000000,0.000000,22.309317,22.309320,42.879875,42.953121
1550.240967,22.800001,1550.005249,0.000000,0.000000,22.341850,22.341858,42.675518,42.748035
1550.849121,22.800001,1548.606689,0.000000,0.000000,22.310373,22.310394,42.472881,42.544678
1551.457397,22.900002,1551.403442,0.000000,0.000000,22.374891,22.374901,42.272903,42.343987
1552.673828,22.900002,1550.005249,0.000000,0.000000,22.343941,22.343924,42.074604,42.144981
1552.065674,22.900002,1551.403442,0.000000,0.000000,22.375412,22.375420,41.878593,41.948273
1552.673828,23.000000,1552.801880,0.000000,0.000000,22.407921,22.407909,41.684860,41.753841
1553.282349,23.000000,1554.200195,0.000000,0.000000,22.440416,22.440414,41.493374,41.561668
1553.282349,23.100000,1552.801880,0.000000,0.000000,22.408436,22.408442,41.303474,41.371090
1553.890503,23.100000,1554.200195,0.000000,0.000000,22.440928,22.440945,41.115788,41.182732
1555.107056,23.200001,1552.801880,0.000000,0.000000,22.409962,22.409948,40.929665,40.995941
1555.107056,23.200001,1554.200195,0.000000,0.000000,22.441942,22.441948,40.745708,40.811325
1555.715210,23.200001,1555.598389,0.000000,0.000000,22.474417,22.474422,40.563904,40.628868
1556.323730,23.300001,1558.395142,0.000000,0.000000,22.538851,22.538860,40.384552,40.448868
1557.540161,23.300001,1558.395142,0.000000,0.000000,22.539841,22.539839,40.206993,40.270672
1557.540161,23.400002,1558.395142,0.000000,0.000000,22.539841,22.539839,40.031204,40.094246
1558.756592,23.400002,1559.793579,0.000000,0.000000,22.572779,22.572777,39.857491,39.919903
1559.973267,23.400002,1559.793579,0.000000,0.000000,22.573746,22.573767,39.685513,39.747307
1560.581543,23.500002,1559.793579,0.000000,0.000000,22.574226,22.574232,39.515255,39.576431
1561.189819,23.500002,1559.793579,0.000000,0.000000,22.574703,22.574684,39.346691,39.407261
1561.189819,23.600002,1559.793579,0.000000,0.000000,22.574703,22.574684,39.179810,39.239773
1483.330566,23.600002,1610.133667,1360.199951,0.000000,27.496534,27.496523,38.948463,39.122925
1311.188232,23.600002,1818.485840,1261.200073,0.033333,40.398342,40.398346,38.958096,39.131401
1557.540161,23.600002,1972.302979,1375.199951,0.066667,36.034893,36.034885,38.938675,39.110825
1394.521973,23.600002,1586.361938,1452.599976,0.100000,29.940289,29.940264,38.878883,39.049892
1311.796509,23.500002,1510.851929,1528.799927,0.133333,30.291445,30.291451,38.821827,38.991695
1278.949707,23.400002,1496.868530,1609.800049,0.166667,31.054766,31.054770,38.770218,38.938957
1233.328857,23.500002,1492.673340,1675.199951,0.200000,32.819195,32.819172,38.730675,38.898293
1194.399170,23.600002,1488.478394,1758.000000,0.233333,34.387619,34.387634,38.701817,38.868320
1177.975708,23.799997,1488.478394,1842.599976,0.266667,35.349972,35.349972,38.679546,38.844944
1167.026733,24.099998,1488.478394,1924.199951,0.300000,36.186981,36.187012,38.662987,38.827282
1166.418457,24.400000,1488.478394,2007.599976,0.333333,36.621765,36.621765,38.649422,38.812626
1164.593628,24.900000,1487.079956,2092.800049,0.366667,37.242432,37.242393,38.640072,38.802193
1160.335693,25.300001,1487.079956,2175.599854,0.400000,37.902573,37.902546,38.635174,38.796215
1165.201904,25.700001,1488.478394,2259.000000,0.433333,38.258121,38.258144,38.632668,38.792641
1165.201904,26.200003,1492.673340,2323.200195,0.466667,38.962692,38.962696,38.634861,38.793770
1163.985229,26.699999,1495.470093,2400.599854,0.500000,39.678951,39.678936,38.641796,38.799652
1167.026733,27.099998,1492.673340,2401.199951,0.550000,39.852234,39.852245,38.649841,38.806644
1165.201904,27.500000,1492.673340,2399.400146,0.583333,40.301579,40.301586,38.660816,38.816578
1181.017090,27.900002,1495.470093,2398.200195,0.616667,40.183811,40.183800,38.670937,38.825661
1177.975708,28.200001,1496.868530,2399.400146,0.650000,40.633686,40.633675,38.683975,38.837673
1190.141235,28.500002,1498.266724,2401.199951,0.683333,40.518005,40.518002,38.696163,38.848839
1200.481934,28.799997,1501.063354,2395.800049,0.716667,40.511127,40.511120,38.708221,38.859882
1201.090210,28.999998,1503.860107,2400.599854,0.750000,40.780762,40.780750,38.721992,38.872646
1203.523315,29.099998,1503.860107,2402.400146,0.783333,40.789867,40.789864,38.735733,38.885384
1202.915161,29.199999,1503.860107,2400.000000,0.816667,40.905273,40.905266,38.750149,38.898804
1207.781250,29.199999,1505.258301,2401.799805,0.833333,40.775887,40.775909,38.756889,38.911278
1219.338623,29.299999,1509.453491,2397.599854,0.866666,40.584778,40.584770,38.769035,38.922398
1217.513550,29.400000,1512.250122,2397.599854,0.900000,40.840416,40.840454,38.782799,38.935143
1223.596313,29.299999,1512.250122,2397.000000,0.933333,40.522289,40.522312,38.794357,38.945690
1228.462769,29.299999,1515.046875,2394.600098,0.966666,40.435638,40.435612,38.810688,38.955589
1227.246094,28.999998,1517.843628,2397.599854,1.066666,40.287346,40.287346,38.835094,38.964439
1232.720581,28.899998,1519.241699,2402.400146,1.100000,40.045334,40.045300,38.843136,38.971622
1230.895752,28.799997,1519.241699,2399.400146,1.133333,40.011158,40.011181,38.850899,38.978531
1233.328857,28.600002,1520.640015,2402.400146,1.166666,39.780670,39.780647,38.857075,38.983860
1241.844727,28.400002,1523.436646,2399.400146,1.200000,39.369129,39.369141,38.860477,38.986420
1243.669556,28.300001,1523.436646,2400.000000,1.233333,39.207703,39.207710,38.862785,38.987888
1241.844727,28.200001,1526.233521,2400.000000,1.266666,39.269901,39.269894,38.865490,38.989761
1235.153687,28.000000,1524.835205,2398.800049,1.299999,39.271500,39.271500,38.868187,38.991634
1236.370239,27.800001,1526.233521,2399.400146,1.333333,39.082138,39.082150,38.869610,38.992237
1243.061279,27.600000,1526.233521,2399.400146,1.366666,38.647278,38.647278,38.868130,38.989944
1241.844727,27.500000,1527.631836,2400.000000,1.399999,38.642262,38.642250,38.866631,38.987633
1241.844727,27.299999,1527.631836,2397.599854,1.433333,38.446724,38.446751,38.863842,38.984039
1242.453003,27.199999,1527.631836,2398.800049,1.466666,38.329967,38.329945,38.860294,38.979694
1245.494385,27.000000,1529.030273,2401.799805,1.499999,38.077625,38.077637,38.852505,38.973701
1238.195068,26.799999,1529.030273,2397.599854,1.533333,38.144939,38.144947,38.847805,38.968193
1242.453003,26.699999,1529.030273,2401.199951,1.566666,37.898529,37.898514,38.841496,38.961086
1241.236450,26.599998,1529.030273,2399.400146,1.599999,37.844311,37.844326,38.834869,38.953667
1241.844727,26.399998,1530.428467,2400.000000,1.633332,37.677299,37.677307,38.827179,38.945187
1246.102661,26.299997,1530.428467,2398.200195,1.666666,37.424126,37.424137,38.817856,38.935081
1247.319214,26.100002,1531.826904,2399.400146,1.699999,37.235779,37.235760,38.807346,38.923790
1249.752319,26.000002,1533.225098,2399.400146,1.733332,37.097919,37.097900,38.795986,38.911659
1242.453003,25.800001,1531.826904,2397.599854,1.766666,37.122303,37.122303,38.784866,38.899769
1240.019775,25.700001,1531.826904,2397.000000,1.799999,37.114319,37.114307,38.773766,38.887905
1247.319214,25.600000,1531.826904,2401.199951,1.833332,36.757317,36.757301,38.760368,38.873749
1247.319214,25.500000,1533.225098,2401.199951,1.866666,36.707970,36.707973,38.746731,38.859360
1244.277832,25.400002,1531.826904,2398.800049,1.899999,36.673000,36.673016,38.732952,38.844833
1243.669556,25.200001,1531.826904,2400.000000,1.933332,36.504604,36.504608,38.718143,38.829285
1237.586792,25.200001,1530.428467,2400.000000,1.966666,36.680252,36.680229,38.704605,38.815006
1241.236450,25.000000,1530.428467,2399.400146,1.999999,36.353901,36.353893,38.688984,38.798653
1246.102661,25.000000,1531.826904,2400.000000,2.033332,36.223652,36.223637,38.672604,38.781544
1247.319214,24.799999,1533.225098,2397.599854,2.066665,36.031067,36.031086,38.655052,38.763268
1244.886108,24.699999,1531.826904,2401.199951,2.099999,35.981491,35.981503,38.637287,38.744785
1244.886108,24.599998,1531.826904,2398.200195,2.133332,35.881794,35.881790,38.618980,38.725761
1244.277832,24.500000,1530.428467,2396.399902,2.166665,35.758831,35.758820,38.599976,38.706047
1244.886108,24.400000,1531.826904,2402.400146,2.199999,35.694958,35.694969,38.580673,38.686039
1243.669556,24.400000,1531.826904,2403.600098,2.233332,35.741005,35.740993,38.561806,38.666470
1244.277832,24.299999,1531.826904,2401.799805,2.266665,35.620529,35.620544,38.542263,38.646233
1241.844727,24.199999,1531.826904,2400.000000,2.299999,35.611645,35.611645,38.522789,38.626068
1239.411621,24.099998,1530.428467,2403.600098,2.333332,35.562431,35.562454,38.503120,38.605713
1240.019775,23.999998,1531.826904,2401.799805,2.366665,35.489098,35.489075,38.483093,38.585003
1238.803345,23.999998,1530.428467,2400.599854,2.399998,35.485260,35.485264,38.463173,38.564407
1238.803345,23.899998,1529.030273,2399.400146,2.433332,35.340744,35.340752,38.442425,38.542988
1236.978394,23.799997,1529.030273,2403.600098,2.466665,35.317207,35.317234,38.421661,38.521553
1236.370239,23.799997,1530.428467,2398.800049,2.499998,35.380993,35.381001,38.401459,38.500687
1235.153687,23.700003,1527.631836,2399.400146,2.533332,35.236324,35.236290,38.380424,38.478996
1235.153687,23.600002,1529.030273,2400.000000,2.566665,35.188488,35.188488,38.359219,38.457134
1234.545532,23.600002,1527.631836,2401.799805,2.599998,35.165859,35.165874,38.337997,38.435265
1233.937012,23.500002,1527.631836,2399.400146,2.633332,35.089615,35.089626,38.316414,38.413036
1232.720581,23.400002,1526.233521,2398.800049,2.666665,34.990738,34.990742,38.294319,38.390297
1232.720581,23.400002,1526.233521,2398.800049,2.699998,34.990738,34.990742,38.272366,38.367710
1232.112305,23.400002,1524.835205,2401.799805,2.733331,34.969524,34.969513,38.250423,38.345131
1232.720581,23.300001,1526.233521,2402.400146,2.766665,34.899303,34.899311,38.228153,38.322235
1228.462769,23.200001,1523.436646,2401.799805,2.799998,34.865765,34.865776,38.205814,38.299267
1228.462769,23.100000,1523.436646,2400.000000,2.833331,34.767830,34.767853,38.182972,38.275803
1227.246094,23.100000,1523.436646,2401.199951,2.866665,34.814457,34.814461,38.160587,38.252804
1226.029541,23.000000,1523.436646,2400.599854,2.899998,34.763222,34.763256,38.138016,38.229618
1225.421387,23.000000,1522.038452,2403.000000,2.933331,34.741230,34.741207,38.115444,38.206440
1224.204712,22.900002,1522.038452,2398.200195,2.966665,34.685005,34.684956,38.092651,38.183041
1223.596313,22.900002,1520.640015,2401.199951,2.999998,34.663715,34.663754,38.069866,38.159657
1223.596313,22.800001,1520.640015,2400.000000,3.033331,34.566566,34.566582,38.046589,38.135784
1220.554932,22.700001,1519.241699,2400.599854,3.066664,34.537407,34.537415,38.023273,38.111874
1218.730225,22.700001,1519.241699,2401.199951,3.099998,34.606266,34.606262,38.000568,38.088581
1218.730225,22.600000,1519.241699,2401.199951,3.133331,34.510639,34.510643,37.977379,38.064808
1218.121948,22.500000,1517.843628,2397.000000,3.166664,34.385017,34.385033,37.953510,38.040359
1218.121948,22.500000,1517.843628,2400.000000,3.199998,34.388630,34.388592,37.929825,38.016094
1215.688843,22.400000,1516.445190,2401.199951,3.233331,34.337780,34.337799,37.905956,37.991653
1215.080566,22.400000,1516.445190,2397.599854,3.266664,34.356247,34.356247,37.882370,37.967499
1215.688843,22.299999,1516.445190,2400.599854,3.299998,34.241463,34.241470,37.858177,37.942741
1213.255859,22.199999,1515.046875,2397.599854,3.333331,34.185719,34.185684,37.833778,37.917778
1215.688843,22.099998,1516.445190,2399.400146,3.366664,34.048851,34.048866,37.808628,37.892071
1210.822632,22.099998,1513.648438,2402.400146,3.399997,34.139454,34.139473,37.784248,37.867138
1209.606079,22.099998,1513.648438,2394.600098,3.433331,34.175858,34.175873,37.760273,37.842613
1210.214355,22.000000,1513.648438,2399.400146,3.466664,34.063206,34.063202,37.735706,37.817501
1210.214355,21.900000,1512.250122,2401.199951,3.499997,33.921894,33.921886,37.710365,37.791618
1207.781250,21.799999,1515.046875,2437.199951,3.533331,34.056377,34.056351,37.686089,37.766800
1205.348022,21.799999,1519.241699,2514.600098,3.566664,34.379772,34.379799,37.664120,37.744293
1201.090210,21.799999,1523.436646,2601.600098,3.616664,34.777695,34.777721,37.644939,37.724583
1195.615723,21.699999,1530.428467,2685.599854,3.649997,35.211983,35.211975,37.628773,37.707890
1181.625366,21.599998,1536.021851,2766.600098,3.683331,35.913292,35.913311,37.617374,37.695965
1170.676392,21.599998,1540.216797,2851.199951,3.716664,36.548512,36.548515,37.610271,37.688339
1163.985229,21.499998,1543.013550,2933.399902,3.749997,36.874996,36.875004,37.605389,37.682934
1153.644653,21.399998,1548.606689,3016.799805,3.783330,37.431664,37.431652,37.604233,37.681263
1144.520386,21.399998,1554.200195,3078.000000,3.816664,38.016010,38.016029,37.606968,37.683487
1133.571533,21.299997,1556.996826,3160.199951,3.849997,38.499557,38.499580,37.612900,37.688908
1129.313477,21.299997,1561.191895,3203.399902,3.866664,38.834129,38.834126,37.616962,37.696518
1119.581177,21.200003,1569.581787,3288.600098,3.899997,39.452797,39.452801,37.629162,37.708187
1111.065308,21.100002,1576.573486,3367.199951,3.933330,39.971806,39.971840,37.644730,37.723228
1102.549438,21.100002,1583.565186,3452.400146,3.966664,40.587284,40.587254,37.664280,37.742260
1093.425293,21.000002,1587.760376,3534.600098,3.999997,41.039406,41.039406,37.697865,37.764168
1084.301147,20.900002,1600.345337,3622.199951,4.033330,41.762627,41.762642,37.724873,37.790737
1077.001831,20.800001,1604.540283,3681.600098,4.066664,42.127678,42.127678,37.754124,37.819553
1073.960449,20.600000,1612.930420,3766.799805,4.099998,42.377674,42.377720,37.784847,37.849838
1066.661133,20.500000,1624.117065,3849.600098,4.133332,42.975971,42.975986,37.819340,37.883900
1061.794922,20.400002,1631.108643,3932.400146,4.166666,43.343212,43.343212,37.856041,37.920174
1058.753540,20.300001,1642.295410,4013.399902,4.199999,43.766483,43.766499,37.895313,37.959019
1056.320313,20.100000,1652.083740,4095.600098,4.233333,44.027599,44.027573,37.936062,37.999340
1049.629517,20.000000,1663.270386,4182.600098,4.266667,44.597988,44.597988,37.980324,38.043186
1040.505127,19.799999,1677.253784,4266.600098,4.300001,45.259552,45.259552,38.028690,38.091137
1027.731445,19.599998,1687.042114,4324.800293,4.333334,45.930363,45.930355,38.081196,38.143223
1016.782532,19.299999,1695.432129,4411.199707,4.366668,46.409821,46.409836,38.136536,38.198151
1005.833496,18.999998,1706.618896,4491.600098,4.400002,46.976784,46.976753,38.195274,38.256481
993.059814,18.799997,1715.008911,4573.800293,4.433336,47.633240,47.633282,38.257984,38.318787
980.894165,18.500002,1719.203857,4660.799805,4.466670,48.053795,48.053806,38.323071,38.383472
968.728760,18.200001,1730.390503,4741.799805,4.500003,48.692768,48.692787,38.391972,38.451973
960.821106,18.000000,1735.984009,4824.600098,4.533337,49.073460,49.073448,38.462948,38.522549
948.655579,17.800001,1742.975586,4907.399902,4.566671,49.691154,49.691120,38.537552,38.596760
939.531433,17.600000,1749.967407,4973.399902,4.600005,50.170811,50.170799,38.614849,38.673664
928.582397,17.400000,1755.560791,5057.399902,4.633338,50.708431,50.708397,38.695206,38.753628
918.850037,17.299999,1759.755615,5139.000000,4.666672,51.245758,51.245758,38.778599,38.836632
909.117676,17.200001,1766.747437,5223.000000,4.700006,51.878342,51.878334,38.865639,38.923286
898.168640,17.099998,1769.544189,5302.799805,4.733340,52.447029,52.447025,38.955879,39.013145
886.003113,17.000000,1773.739014,5386.799805,4.766674,53.131519,53.131496,39.050068,39.106956
878.095459,16.900000,1776.535767,5403.000000,4.800007,53.523479,53.523491,39.146236,39.202747
870.187988,16.900000,1777.933960,5397.600098,4.833341,53.950527,53.950523,39.244606,39.300739
861.063843,16.700001,1776.535767,5396.400391,4.900009,54.178417,54.178432,39.442402,39.399593
856.197571,16.700001,1776.535767,5398.200195,4.933342,54.423882,54.423908,39.541946,39.499424
851.331421,16.600000,1777.933960,5398.800293,4.966676,54.622093,54.622097,39.642147,39.599907
847.681702,16.500000,1775.137329,5402.399902,5.000010,54.633469,54.633457,39.938995,39.897591
845.248596,16.500000,1776.535767,5399.399902,5.033344,54.798050,54.798061,40.233223,40.192638
840.990723,16.400000,1776.535767,5397.600098,5.066678,54.923737,54.923717,40.524113,40.484333
839.165833,16.400000,1777.933960,5402.399902,5.100011,55.064667,55.064651,40.812035,40.773045
835.516113,16.299999,1776.535767,5401.799805,5.133345,55.118607,55.118622,41.095325,41.057106
833.691345,16.299999,1776.535767,5397.600098,5.166679,55.209644,55.209656,41.374809,41.337345
830.041748,16.200001,1776.535767,5399.399902,5.200013,55.310127,55.310154,41.650745,41.614025
827.000366,16.100000,1776.535767,5400.000000,5.233346,55.378716,55.378700,41.922577,41.886585
824.567200,16.100000,1777.933960,5397.600098,5.266680,55.547615,55.547623,42.192371,42.157093
822.134033,16.100000,1777.933960,5402.399902,5.300014,55.679821,55.679836,42.459442,42.424862
819.092651,16.000000,1776.535767,5395.199707,5.333348,55.700287,55.700275,42.721626,42.687733
818.484436,16.000000,1779.332275,5395.799805,5.366682,55.819698,55.819691,42.980988,42.947762
816.659607,16.000000,1779.332275,5398.200195,5.400015,55.918667,55.918640,43.237171,43.204601
814.834839,15.900000,1780.730713,5394.600098,5.433349,55.965256,55.965225,43.489204,43.457279
812.401672,15.900000,1780.730713,5400.000000,5.466683,56.099888,56.099888,43.738911,43.707619
811.793396,15.900000,1780.730713,5398.800293,5.500017,56.131435,56.131435,43.984299,43.953629
810.576843,15.799999,1782.128906,5401.799805,5.533350,56.151764,56.151764,44.225231,44.195168
810.576843,15.799999,1783.527588,5400.000000,5.566684,56.193604,56.193630,44.462219,44.432755
810.576843,15.799999,1783.527588,5403.000000,5.600018,56.196190,56.196198,44.694569,44.665688
810.576843,15.699999,1784.925781,5402.399902,5.633352,56.148193,56.148167,44.921368,44.893055
809.968506,15.699999,1786.324097,5397.000000,5.666686,56.219585,56.219589,45.145084,45.117336
809.968506,15.699999,1787.722534,5402.399902,5.700019,56.267578,56.267601,45.365326,45.338127
807.535522,15.699999,1789.120605,5401.799805,5.733353,56.441463,56.441460,45.584648,45.557987
809.360291,15.600001,1789.120605,5400.000000,5.766687,56.250759,56.250767,45.795853,45.769718
808.143738,15.600001,1793.315674,5398.200195,5.800021,56.444698,56.444702,46.006714,45.981098
806.927124,15.600001,1793.315674,5405.399902,5.833354,56.516624,56.516636,46.214821,46.189716
806.927124,15.600001,1793.315674,5400.600098,5.866688,56.512466,56.512459,46.418728,46.394119
806.927124,15.600001,1797.510742,5403.599609,5.900022,56.644909,56.644905,46.621220,46.597099
806.318909,15.600001,1797.510742,5400.000000,5.933356,56.674702,56.674679,46.820293,46.796650
806.927124,15.500001,1798.909058,5404.200195,5.966690,56.597942,56.597969,47.013905,46.990730
808.143738,15.500001,1801.705933,5397.000000,6.000023,56.612427,56.612419,47.203968,47.181252
808.143738,15.500001,1803.104004,5397.600098,6.033357,56.656128,56.656143,47.391132,47.368866
807.535522,15.500001,1804.502563,5396.400391,6.066691,56.731152,56.731144,47.576077,47.554253
808.752014,15.400001,1805.900757,5399.399902,6.100025,56.620518,56.620537,47.755169,47.733776
809.360291,15.400001,1807.298950,5397.600098,6.133358,56.629284,56.629272,47.930889,47.909920
808.752014,15.400001,1808.697510,5398.800293,6.166692,56.706272,56.706303,48.104652,48.084099
808.752014,15.400001,1810.095703,5397.600098,6.200026,56.748344,56.748379,48.275810,48.255665
808.143738,15.400001,1812.892456,5397.600098,6.233360,56.867397,56.867424,48.445934,48.426189
808.143738,15.300000,1812.892456,5401.799805,6.266694,56.780434,56.780407,48.610970,48.591614
808.752014,15.300000,1814.290649,5400.000000,6.300027,56.789070,56.789063,48.772907,48.753933
808.752014,15.300000,1817.087402,5401.199707,6.333361,56.876190,56.876213,48.933361,48.914764
809.968506,15.200001,1817.087402,5398.800293,6.383362,56.717926,56.717934,49.087505,49.069279
811.185120,15.200001,1819.884277,5399.399902,6.416696,56.738861,56.738861,49.239014,49.221146
812.401672,15.200001,1821.282349,5403.599609,6.450029,56.719933,56.719936,49.387146,49.369633
811.793396,15.200001,1822.680786,5400.000000,6.483363,56.792522,56.792522,49.533783,49.516617
812.401672,15.200001,1824.079102,5404.200195,6.516697,56.806309,56.806324,49.677788,49.660961
813.009888,15.100000,1826.875854,5404.200195,6.550031,56.768982,56.768970,49.818203,49.801708
813.009888,15.100000,1826.875854,5396.400391,6.583364,56.762321,56.762314,49.955704,49.939537
813.009888,15.100000,1828.274048,5398.200195,6.616698,56.806725,56.806705,50.091366,50.075516
811.793396,15.100000,1829.672485,5397.000000,6.650032,56.914040,56.914036,50.226463,50.210926
812.401672,15.000000,1832.469360,5398.200195,6.683366,56.877647,56.877621,50.358166,50.342934
812.401672,15.000000,1832.469360,5403.599609,6.716700,56.882263,56.882229,50.487350,50.472420
813.009888,15.000000,1832.469360,5400.000000,6.750033,56.846455,56.846413,50.613270,50.598633
812.401672,15.000000,1833.867554,5399.399902,6.783367,56.921490,56.921516,50.738182,50.723835
813.618225,14.900000,1835.265625,5401.199707,6.816701,56.810070,56.810040,50.917633,50.844349
812.401672,14.900000,1836.664063,5395.799805,6.850035,56.913723,56.913685,51.036362,50.964531
811.185120,14.900000,1835.265625,5399.399902,6.883368,56.939564,56.939564,51.153255,51.082844
811.185120,14.900000,1836.664063,5403.000000,6.916702,56.985458,56.985451,51.268738,51.199722
811.185120,14.799999,1838.062378,5394.600098,6.950036,56.930813,56.930805,51.380856,51.313206
810.576843,14.799999,1839.460815,5404.200195,6.983370,57.014648,57.014668,51.492413,51.426102
811.185120,14.799999,1839.460815,5394.600098,7.016704,56.973602,56.973618,51.600948,51.535950
810.576843,14.700000,1840.859253,5407.200195,7.050037,56.969769,56.969791,51.707256,51.643547
811.185120,14.700000,1839.460815,5401.199707,7.083371,56.889004,56.888992,51.809864,51.747414
811.185120,14.700000,1840.859253,5399.399902,7.116705,56.930244,56.930271,51.911251,51.850040
811.185120,14.599999,1842.257446,5397.000000,7.150039,56.880775,56.880772,52.009655,51.949657
810.576843,14.599999,1842.257446,5400.000000,7.183372,56.916180,56.916176,52.106812,52.048000
811.793396,14.599999,1842.257446,5404.200195,7.216706,56.854095,56.854095,52.200813,52.143166
811.185120,14.499999,1845.054077,5398.200195,7.250040,56.877144,56.877155,52.293411,52.236904
809.968506,14.499999,1845.054077,5392.200195,7.283374,56.937782,56.937767,52.385376,52.329987
809.968506,14.499999,1845.054077,5398.200195,7.316708,56.942886,56.942898,52.475620,52.421329
810.576843,14.399999,1846.452515,5398.800293,7.350041,56.863140,56.863155,52.562500,52.509285
809.968506,14.399999,1846.452515,5404.200195,7.383375,56.900635,56.900642,52.648399,52.596241
809.360291,14.300001,1846.452515,5400.000000,7.416709,56.839874,56.839844,52.731396,52.680271
808.752014,14.300001,1846.452515,5397.600098,7.450043,56.870770,56.870770,52.813362,52.763248
808.143738,14.200001,1845.054077,5404.800293,7.483377,56.777031,56.777023,52.891850,52.842728
807.535522,14.200001,1847.850952,5403.000000,7.516710,56.894043,56.894062,52.971096,52.922951
807.535522,14.200001,1846.452515,5399.399902,7.550044,56.848194,56.848190,53.047871,53.000675
806.318909,14.100000,1847.850952,5398.800293,7.583378,56.866505,56.866508,53.123482,53.077225
808.143738,14.100000,1847.850952,5401.199707,7.616712,56.769470,56.769482,53.195679,53.150337
807.535522,14.000000,1847.850952,5397.600098,7.650045,56.709385,56.709381,53.265255,53.220810
807.535522,14.000000,1849.249146,5396.400391,7.683379,56.751129,56.751114,53.334278,53.290714
807.535522,14.000000,1849.249146,5401.799805,7.716713,56.755730,56.755714,53.402027,53.359325
806.318909,13.900001,1849.249146,5398.200195,7.750047,56.728764,56.728752,53.467903,53.426044
806.927124,13.900001,1849.249146,5400.000000,7.783381,56.697250,56.697266,53.531849,53.490818
806.318909,13.900001,1849.249146,5398.800293,7.816714,56.729275,56.729259,53.595161,53.554943
807.535522,13.900001,1852.045654,5402.399902,7.850048,56.751766,56.751755,53.657665,53.618244
807.535522,13.800000,1852.045654,5398.800293,7.883382,56.658775,56.658764,53.717091,53.678452
808.752014,13.800000,1853.444092,5402.399902,7.916716,56.638599,56.638599,53.774940,53.737068
808.752014,13.700000,1854.842529,5399.399902,7.950049,56.588890,56.588882,53.830662,53.793537
808.752014,13.700000,1854.842529,5398.800293,7.983383,56.588383,56.588383,53.885269,53.848877
808.752014,13.599999,1854.842529,5397.000000,8.016716,56.497017,56.497013,53.936985,53.901314
807.535522,13.599999,1854.842529,5400.600098,8.050049,56.566025,56.566006,53.989044,53.954079
808.143738,13.599999,1857.639282,5397.000000,8.083382,56.615391,56.615406,54.041046,54.006775
808.752014,13.500000,1859.037476,5400.000000,8.116714,56.537834,56.537865,54.090488,54.056892
807.535522,13.500000,1857.639282,5400.000000,8.150047,56.561131,56.561127,54.139408,54.106480
806.318909,13.500000,1860.435913,5395.799805,8.183380,56.709064,56.709076,54.190292,54.158016
808.143738,13.500000,1860.435913,5400.600098,8.216713,56.613998,56.613995,54.238285,54.206646
806.927124,13.400000,1860.435913,5396.400391,8.250046,56.586735,56.586750,54.284786,54.253777
806.927124,13.400000,1863.232544,5401.799805,8.283379,56.676647,56.676617,54.332150,54.301750
807.535522,13.400000,1863.232544,5399.399902,8.316711,56.641548,56.641548,54.377880,54.348080
807.535522,13.299999,1864.630981,5401.799805,8.350044,56.596512,56.596523,54.421810,54.392601
807.535522,13.299999,1867.427612,5395.799805,8.383377,56.676674,56.676685,54.466461,54.437828
807.535522,13.199999,1870.224121,5400.000000,8.416710,56.675743,56.675747,54.510204,54.482143
807.535522,13.199999,1871.622559,5397.600098,8.450043,56.716290,56.716278,54.553890,54.526382
808.752014,13.199999,1873.020752,5398.200195,8.483376,56.693275,56.693287,54.596252,54.569290
808.752014,13.100001,1873.020752,5404.200195,8.516708,56.608753,56.608765,54.636101,54.609676
808.752014,13.100001,1877.215820,5397.600098,8.550041,56.730736,56.730751,54.677578,54.651676
809.360291,13.000001,1878.614258,5396.400391,8.583374,56.649681,56.649647,54.716629,54.691238
810.576843,13.000001,1881.411011,5398.800293,8.616707,56.670692,56.670712,54.755322,54.730434
811.185120,12.900001,1885.605835,5399.399902,8.650040,56.676041,56.676052,54.793354,54.768959
811.185120,12.900001,1885.605835,5398.200195,8.683372,56.675034,56.675034,54.830616,54.806702
812.401672,12.800000,1889.800781,5400.600098,8.716705,56.648945,56.648941,54.866619,54.843182
811.793396,12.800000,1892.597656,5400.000000,8.766705,56.765991,56.765984,54.904228,54.881256
813.009888,12.700001,1895.394409,5395.799805,8.800037,56.691975,56.691994,54.939629,54.917110
813.618225,12.700001,1898.191040,5400.600098,8.833370,56.747643,56.747654,54.975430,54.953358
814.226501,12.600000,1899.589478,5403.599609,8.866703,56.670300,56.670315,55.008991,54.987354
815.443054,12.500000,1905.182617,5398.200195,8.900036,56.679775,56.679756,55.042076,55.020866
817.876221,12.400000,1906.581055,5398.200195,8.933369,56.501949,56.501961,55.070984,55.050194
816.659607,12.299999,1910.776001,5400.000000,8.966702,56.606068,56.606091,55.101379,55.081001
817.267883,12.200000,1913.572876,5402.399902,9.000034,56.570480,56.570499,55.130470,55.110497
817.267883,12.099999,1917.767578,5400.600098,9.033367,56.606140,56.606186,55.159691,55.140114
819.092651,11.999999,1919.166016,5401.199707,9.066700,56.461735,56.461750,55.185471,55.166283
819.700989,11.899999,1924.759277,5399.399902,9.100033,56.506660,56.506687,55.211632,55.192825
819.700989,11.700001,1927.556274,5401.199707,9.133366,56.414413,56.414406,55.235451,55.217014
820.309265,11.600000,1930.352661,5404.200195,9.166698,56.379360,56.379372,55.269257,55.240032
820.917603,11.500000,1934.547974,5394.000000,9.200031,56.375393,56.375416,55.291161,55.262516
821.525818,11.300000,1935.946045,5401.199707,9.233364,56.213329,56.213318,55.309422,55.281342
820.917603,11.200000,1940.140991,5403.599609,9.266697,56.284763,56.284794,55.328735,55.301212
821.525818,11.099999,1942.937866,5400.000000,9.300030,56.244366,56.244350,55.346863,55.319889
822.134033,10.900000,1947.132568,5400.000000,9.333363,56.160244,56.160225,55.362972,55.336529
822.134033,10.699999,1949.929443,5396.400391,9.366695,56.064091,56.064075,55.376854,55.350937
822.134033,10.600001,1952.726074,5397.600098,9.400028,56.060204,56.060196,55.390385,55.364983
821.525818,10.500001,1955.522705,5399.399902,9.433361,56.089333,56.089336,55.404224,55.379326
822.134033,10.300000,1959.717651,5403.599609,9.466694,56.008804,56.008804,55.416195,55.391788
822.134033,10.200001,1963.912842,5397.600098,9.500027,56.040752,56.040764,55.428562,55.404640
822.134033,10.100000,1965.311279,5398.200195,9.533360,55.994762,55.994785,55.439774,55.416325
823.350647,10.000000,1969.506104,5400.000000,9.566692,55.967892,55.967857,55.450233,55.427246
823.958984,9.799999,1973.701294,5398.800293,9.600025,55.883156,55.883167,55.458805,55.436275
823.350647,9.700000,1973.701294,5394.000000,9.633358,55.823898,55.823879,55.466034,55.443951
823.350647,9.599999,1976.497681,5401.199707,9.666691,55.824825,55.824802,55.473137,55.451492
823.958984,9.399999,1980.692871,5404.200195,9.700024,55.743614,55.743584,55.478493,55.457275
823.350647,9.300001,1983.489258,5395.799805,9.733356,55.764595,55.764580,55.484161,55.463360
822.134033,9.200001,1984.887695,5401.799805,9.766689,55.788200,55.788193,55.490181,55.469791
822.134033,9.000000,1989.082886,5399.399902,9.800022,55.735313,55.735310,55.495033,55.475048
822.742371,9.000000,1991.879517,5406.000000,9.833355,55.790852,55.790882,55.500893,55.481300
822.134033,8.800000,1994.676270,5400.000000,9.866688,55.726284,55.726284,55.505356,55.486153
821.525818,8.700000,1996.074463,5398.800293,9.900021,55.711781,55.711765,55.509441,55.490620
821.525818,8.599999,1997.472656,5400.000000,9.933353,55.666626,55.666626,55.512554,55.494106
822.134033,8.500000,2000.269531,5403.599609,9.966686,55.632191,55.632225,55.514923,55.496841
821.525818,8.400000,2004.464722,5402.399902,10.000019,55.700443,55.700428,55.518597,55.500874
822.742371,8.299999,2008.659546,5401.799805,10.033352,55.671318,55.671326,55.521622,55.504250
822.134033,8.199999,2011.456299,5395.799805,10.066685,55.694401,55.694401,55.525043,55.508015
822.134033,8.100001,2012.854248,5400.600098,10.100018,55.652176,55.652149,55.527561,55.510868
822.134033,8.000001,2015.651123,5404.200195,10.133350,55.650280,55.650291,55.529991,55.513630
821.525818,8.000001,2018.447876,5402.399902,10.166683,55.763897,55.763870,55.534622,55.518585
821.525818,7.900001,2018.447876,5398.800293,10.200016,55.673885,55.673878,55.537380,55.521660
822.134033,7.800001,2022.642944,5404.200195,10.233349,55.681950,55.681950,55.540241,55.524834
820.917603,7.700000,2026.837891,5402.399902,10.266682,55.782181,55.782181,55.545033,55.529930
820.309265,7.700000,2026.837891,5402.399902,10.300014,55.814880,55.814873,55.550377,55.535572
820.917603,7.600000,2029.634521,5402.399902,10.333347,55.777386,55.777390,55.554871,55.540359
820.309265,7.500000,2032.431274,5399.399902,10.366680,55.802937,55.802925,55.559784,55.545559
820.309265,7.500000,2033.829468,5403.000000,10.400013,55.846855,55.846855,55.565468,55.551525
820.917603,7.400000,2035.227905,5400.600098,10.433346,55.766384,55.766361,55.569447,55.555779
820.309265,7.300000,2039.422974,5397.000000,10.466679,55.832516,55.832508,55.574654,55.561256
819.700989,7.199999,2042.219727,5400.000000,10.500011,55.862801,55.862801,55.580360,55.567226
820.917603,7.199999,2043.618164,5399.399902,10.533344,55.837868,55.837845,55.585461,55.572586
821.525818,7.099999,2046.414551,5395.799805,10.566677,55.797512,55.797520,55.589657,55.577042
821.525818,7.099999,2049.211426,5401.199707,10.600010,55.883633,55.883640,55.595478,55.583111
820.917603,6.999999,2050.609863,5399.399902,10.633343,55.869114,55.869133,55.600899,55.588776
820.917603,6.900001,2053.406494,5399.399902,10.666676,55.864246,55.864220,55.606113,55.594231
820.917603,6.900001,2054.804688,5404.200195,10.700008,55.908901,55.908905,55.612110,55.600460
820.309265,6.800001,2057.601563,5394.600098,10.733341,55.929264,55.929287,55.618389,55.606972
820.309265,6.800001,2057.601563,5400.600098,10.766674,55.933945,55.933968,55.624638,55.613445
820.309265,6.800001,2060.398193,5397.600098,10.800007,56.013321,56.013351,55.632332,55.621365
818.484436,6.700001,2063.194824,5401.199707,10.833340,56.109638,56.109653,55.641785,55.631035
819.092651,6.700001,2063.194824,5400.600098,10.866673,56.076328,56.076328,55.650391,55.639851
818.484436,6.600000,2064.593018,5400.600098,10.900005,56.063412,56.063438,55.658569,55.648239
819.092651,6.600000,2065.991455,5401.799805,10.933338,56.072334,56.072334,55.666759,55.656635
817.876221,6.500000,2067.389893,5402.399902,10.966671,56.092793,56.092781,55.675198,55.665272
817.267883,6.500000,2070.186523,5398.800293,11.000004,56.204483,56.204506,55.685677,55.675949
817.267883,6.400000,2071.584717,5398.200195,11.033337,56.158295,56.158287,55.695034,55.685501
816.051270,6.400000,2072.983154,5403.599609,11.066669,56.269222,56.269234,55.706406,55.697060
815.443054,6.400000,2072.983154,5401.199707,11.100002,56.300339,56.300358,55.718166,55.709007
815.443054,6.300000,2075.779541,5401.199707,11.133335,56.295391,56.295395,55.729595,55.720619
815.443054,6.200000,2081.373291,5400.000000,11.200001,56.370960,56.370987,55.754745,55.733498
814.226501,6.200000,2078.576416,5400.000000,11.233334,56.355618,56.355618,55.766644,55.745815
815.443054,6.100000,2081.373291,5398.200195,11.266666,56.283173,56.283184,55.776871,55.756454
816.051270,6.100000,2084.169922,5401.799805,11.299999,56.334362,56.334354,55.787910,55.767899
815.443054,6.100000,2084.169922,5394.600098,11.333332,56.361759,56.361748,55.799271,55.779659
814.834839,6.000000,2085.568115,5398.800293,11.366665,56.352421,56.352398,55.810226,55.791000
814.834839,6.000000,2086.966553,5401.799805,11.399998,56.395439,56.395435,55.821812,55.802971
813.618225,5.900000,2088.364990,5403.599609,11.433331,56.417416,56.417412,55.833607,55.815136
813.618225,5.799999,2089.763184,5399.399902,11.466663,56.368511,56.368515,55.844200,55.826092
812.401672,5.799999,2089.763184,5404.800293,11.499996,56.439053,56.439014,55.855976,55.838230
812.401672,5.699999,2089.763184,5398.800293,11.533329,56.348091,56.348068,55.865723,55.848324
811.793396,5.699999,2091.161621,5399.399902,11.566662,56.422428,56.422401,55.876747,55.859692
811.185120,5.599999,2093.958008,5400.600098,11.599995,56.451675,56.451679,55.888130,55.871414
811.185120,5.599999,2093.958008,5398.200195,11.633327,56.449799,56.449810,55.899250,55.882866
812.401672,5.500001,2093.958008,5399.399902,11.666660,56.298138,56.298134,55.907150,55.891090
811.793396,5.500001,2095.356689,5399.399902,11.699993,56.371975,56.371960,55.916355,55.900612
811.793396,5.500001,2096.754883,5399.399902,11.733326,56.412601,56.412598,55.926182,55.910751
811.185120,5.400001,2098.153320,5394.600098,11.766659,56.396572,56.396591,55.935493,55.920372
811.793396,5.400001,2099.551514,5397.600098,11.799992,56.406281,56.406273,55.944817,55.929993
811.793396,5.300001,2102.348389,5397.000000,11.833324,56.400906,56.400898,55.953850,55.939316
811.185120,5.300001,2100.949951,5403.000000,11.866657,56.398232,56.398273,55.962646,55.948402
809.360291,5.200000,2102.348389,5397.600098,11.899990,56.448410,56.448410,55.972267,55.958302
808.752014,5.200000,2102.348389,5396.400391,11.933323,56.480820,56.480839,55.982338,55.968647
808.752014,5.100000,2102.348389,5398.200195,11.966656,56.396168,56.396175,55.990532,55.977112
809.360291,5.000000,2103.746338,5401.199707,11.999989,56.319744,56.319717,55.997051,55.983894
810.576843,5.000000,2106.542969,5399.399902,12.033321,56.332905,56.332928,56.003700,55.990807
810.576843,4.900000,2106.542969,5398.800293,12.066654,56.246479,56.246468,56.008507,55.995869
809.968506,4.900000,2109.339844,5399.399902,12.099987,56.361351,56.361340,56.015495,56.003105
809.968506,4.800000,2109.339844,5398.200195,12.133320,56.274498,56.274513,56.020622,56.008480
809.968506,4.800000,2110.738281,5401.199707,12.166653,56.317371,56.317375,56.026501,56.014595
810.576843,4.699999,2112.136719,5401.199707,12.199986,56.238731,56.238731,56.030701,56.019032
810.576843,4.599999,2112.136719,5403.000000,12.233318,56.154282,56.154274,56.033150,56.021709
809.360291,4.599999,2113.534912,5398.800293,12.266651,56.258141,56.258121,56.037605,56.026390
808.143738,4.599999,2113.534912,5401.199707,12.316650,56.326729,56.326775,56.043327,56.032337
807.535522,4.499999,2114.933105,5396.400391,12.349983,56.311089,56.311096,56.048630,56.037857
808.143738,4.499999,2116.332031,5401.199707,12.383316,56.321957,56.321964,56.054043,56.043484
808.143738,4.400001,2116.332031,5397.600098,12.416649,56.233368,56.233349,56.057594,56.047245
806.927124,4.400001,2117.729980,5401.199707,12.449982,56.343510,56.343525,56.063255,56.053112
806.927124,4.300001,2119.128174,5401.199707,12.483315,56.298248,56.298256,56.067909,56.057964
806.318909,4.300001,2119.128174,5396.400391,12.516647,56.327980,56.327991,56.073059,56.063313
805.710632,4.200001,2121.924561,5400.600098,12.549980,56.359993,56.359978,56.078739,56.069187
806.318909,4.200001,2123.322998,5398.800293,12.583313,56.365582,56.365585,56.084419,56.075058
805.710632,4.200001,2123.322998,5400.000000,12.616646,56.400013,56.399982,56.090668,56.081493
805.102356,4.100000,2124.721436,5399.399902,12.649979,56.387856,56.387844,56.096554,56.087559
804.494141,4.100000,2123.322998,5400.600098,12.666645,56.381855,56.381832,56.099392,56.093388
804.494141,4.000000,2124.721436,5398.800293,12.699978,56.335266,56.335258,56.104065,56.098179
804.494141,4.000000,2126.120117,5401.199707,12.733311,56.377617,56.377602,56.109482,56.103710
804.494141,4.000000,2127.518311,5400.600098,12.766644,56.417610,56.417599,56.115582,56.109924
