Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
804.494141,4.000000,2128.916260,5403.599609,12.799976,56.460384,56.460377,56.125771,56.116863
804.494141,3.900000,2131.713379,5402.399902,12.833309,56.454700,56.454704,56.132286,56.123554
804.494141,3.900000,2130.314697,5398.200195,12.866642,56.410999,56.410995,56.137806,56.129246
805.710632,3.800000,2133.111572,5397.600098,12.899975,56.338711,56.338703,56.141781,56.133392
806.318909,3.700000,2134.509766,5401.799805,12.933308,56.263321,56.263290,56.144188,56.135963
805.710632,3.700000,2135.907959,5398.200195,12.966640,56.334423,56.334431,56.147957,56.139893
805.710632,3.700000,2140.103271,5400.600098,12.999973,56.457367,56.457375,56.154083,56.146179
805.710632,3.600000,2140.103271,5399.399902,13.033306,56.370960,56.370960,56.158379,56.150631
805.710632,3.600000,2144.298340,5396.400391,13.099972,56.489616,56.489609,56.168167,56.157345
804.494141,3.600000,2142.899658,5400.000000,13.133305,56.519207,56.519203,56.175117,56.164509
803.885803,3.500000,2145.696533,5397.000000,13.166637,56.545696,56.545689,56.182457,56.172058
803.277527,3.500000,2147.095215,5398.200195,13.199970,56.620586,56.620571,56.191132,56.180939
802.060913,3.399999,2147.095215,5398.200195,13.233303,56.602551,56.602570,56.199276,56.189289
802.060913,3.399999,2149.891357,5400.600098,13.266636,56.684998,56.685001,56.208897,56.199104
802.060913,3.399999,2151.289795,5401.799805,13.283302,56.726212,56.726196,56.214043,56.209541
802.669250,3.299999,2152.688232,5404.200195,13.316635,56.649246,56.649223,56.222660,56.218246
801.452759,3.299999,2154.086670,5400.000000,13.349968,56.753708,56.753716,56.233177,56.228851
800.844421,3.299999,2155.484863,5401.799805,13.383301,56.829140,56.829124,56.250790,56.240738
800.236145,3.199999,2158.281494,5397.000000,13.416634,56.854359,56.854347,56.262741,56.252888
799.627869,3.199999,2158.281494,5401.799805,13.449966,56.891933,56.891956,56.275200,56.265541
799.627869,3.199999,2161.078369,5397.000000,13.483299,56.968647,56.968666,56.288933,56.279465
799.627869,3.099999,2161.078369,5399.399902,13.516632,56.885201,56.885181,56.300739,56.291458
798.411316,3.099999,2161.078369,5399.399902,13.549965,56.952995,56.952988,56.313652,56.304558
799.019531,3.000001,2163.874756,5402.399902,13.583298,56.916534,56.916519,56.325592,56.316677
799.627869,3.000001,2166.671631,5400.600098,13.616631,56.961601,56.961559,56.338184,56.329445
799.627869,3.000001,2168.070068,5401.799805,13.649963,57.002686,57.002670,56.351345,56.342777
800.236145,2.900001,2170.866455,5406.600098,13.683296,56.967590,56.967594,56.363544,56.355148
800.236145,2.900001,2172.264893,5399.399902,13.716629,57.002117,57.002132,56.376190,56.367958
799.627869,2.900001,2176.459961,5403.000000,13.749962,57.159050,57.159039,56.391693,56.383621
799.019531,2.900001,2176.459961,5401.199707,13.783295,57.191574,57.191559,56.407532,56.399620
799.019531,2.800000,2179.256592,5400.000000,13.816628,57.185608,57.185635,56.422939,56.415184
799.627869,2.800000,2182.053467,5401.199707,13.849960,57.232685,57.232677,56.438972,56.431370
799.627869,2.800000,2183.451660,5400.600098,13.883293,57.272224,57.272236,56.455471,56.448021
800.236145,2.700000,2186.248291,5400.000000,13.916626,57.232750,57.232769,56.470863,56.463558
800.844421,2.700000,2187.646484,5401.199707,13.949959,57.239765,57.239750,56.486088,56.478928
800.236145,2.700000,2191.841553,5401.199707,13.983292,57.393478,57.393475,56.504055,56.497036
800.844421,2.600000,2193.239990,5404.800293,14.016624,57.317272,57.317253,56.520157,56.513279
800.844421,2.600000,2194.638184,5400.000000,14.049957,57.353458,57.353462,56.536659,56.529915
800.236145,2.500000,2198.833252,5402.399902,14.083290,57.423882,57.423908,56.554226,56.547619
800.236145,2.500000,2200.231689,5399.399902,14.116623,57.461430,57.461426,56.572189,56.565712
799.019531,2.500000,2201.629883,5398.800293,14.149956,57.568718,57.568703,56.591923,56.585571
798.411316,2.500000,2204.426758,5399.399902,14.183289,57.682865,57.682861,56.613525,56.607300
798.411316,2.500000,2204.426758,5400.600098,14.216621,57.683792,57.683758,56.634716,56.628616
798.411316,2.500000,2207.223389,5402.399902,14.249954,57.764809,57.764801,56.657097,56.651115
797.803040,2.400000,2211.418457,5400.600098,14.283287,57.831898,57.831890,56.680359,56.674496
798.411316,2.400000,2212.816650,5395.799805,14.316620,57.833885,57.833897,56.703197,56.697453
797.194763,2.400000,2215.613281,5401.799805,14.349953,57.986168,57.986172,56.728603,56.722969
797.803040,2.400000,2218.410156,5396.400391,14.383286,58.027317,58.027336,56.754318,56.748798
797.194763,2.400000,2219.808350,5397.000000,14.416618,58.101585,58.101589,56.780998,56.775585
795.978149,2.300000,2219.808350,5403.599609,14.449951,58.090157,58.090187,56.806919,56.801617
795.978149,2.300000,2224.003418,5403.599609,14.483284,58.209217,58.209255,56.834686,56.829491
794.761658,2.300000,2225.401855,5407.200195,14.516617,58.320175,58.320141,56.864101,56.859009
794.153381,2.300000,2228.198486,5403.000000,14.549950,58.430492,58.430492,56.895119,56.890125
794.761658,2.300000,2229.596436,5401.199707,14.583282,58.434406,58.434372,56.925598,56.920704
793.545166,2.300000,2232.393311,5404.800293,14.616615,58.585098,58.585117,56.958458,56.953663
794.153381,2.200000,2235.190186,5398.800293,14.649948,58.540436,58.540440,56.989784,56.985085
794.153381,2.200000,2235.190186,5401.199707,14.683281,58.542301,58.542320,57.020527,57.015919
794.761658,2.200000,2237.986816,5402.399902,14.716614,58.588039,58.588020,57.051567,57.047047
794.761658,2.200000,2240.783447,5400.600098,14.749947,58.665707,58.665714,57.083527,57.079098
794.761658,2.200000,2243.580078,5401.799805,14.783279,58.745651,58.745632,57.116440,57.112099
794.153381,2.200000,2244.978271,5403.599609,14.816612,58.820889,58.820873,57.150188,57.145935
793.545166,2.099999,2246.376709,5401.799805,14.849945,58.808590,58.808586,57.183029,57.178856
792.936829,2.099999,2249.173584,5395.799805,14.883278,58.917294,58.917313,57.217369,57.213280
792.936829,2.099999,2251.970215,5400.600098,14.916611,58.999916,58.999912,57.252666,57.248657
792.328552,2.099999,2251.970215,5397.600098,14.949944,59.032043,59.032051,57.287899,57.283970
791.112000,2.099999,2256.165283,5403.000000,14.983276,59.223568,59.223537,57.326229,57.322376
790.503784,2.099999,2254.766846,5398.800293,15.016609,59.215431,59.215431,57.363636,57.359859
789.895447,1.999999,2257.563477,5403.000000,15.049942,59.247414,59.247440,57.400940,57.397236
789.287170,1.999999,2258.961914,5402.399902,15.083275,59.320995,59.321014,57.438957,57.435329
789.287170,1.999999,2261.758545,5395.799805,15.116608,59.394615,59.394634,57.477684,57.474125
789.287170,1.999999,2263.156738,5402.399902,15.149940,59.439144,59.439152,57.516521,57.513035
788.678833,1.999999,2265.953369,5397.000000,15.183273,59.548321,59.548340,57.556755,57.553337
786.854065,1.899999,2265.953369,5397.600098,15.216606,59.568344,59.568359,57.596588,57.593239
786.854065,1.899999,2270.148682,5398.800293,15.266605,59.687328,59.687344,57.637985,57.634705
786.854065,1.899999,2271.546875,5401.799805,15.299938,59.728996,59.729015,57.679390,57.676174
786.245789,1.899999,2272.945313,5398.200195,15.333271,59.800327,59.800335,57.721390,57.718235
786.245789,1.899999,2272.945313,5401.799805,15.366604,59.803158,59.803139,57.762611,57.759518
785.637451,1.899999,2275.741943,5399.399902,15.399937,59.914745,59.914734,57.805225,57.802193
786.854065,1.800001,2278.538330,5397.000000,15.433270,59.836967,59.836967,57.845455,57.842484
786.854065,1.800001,2279.937012,5401.799805,15.466602,59.879986,59.879993,57.885742,57.882828
787.462402,1.800001,2281.334961,5400.000000,15.499935,59.882957,59.882984,57.925289,57.922432
787.462402,1.800001,2282.733643,5401.799805,15.533268,59.923595,59.923622,57.964859,57.962059
787.462402,1.800001,2285.530273,5400.600098,15.566601,60.001045,60.001072,58.005180,58.002434
785.637451,1.800001,2286.928467,5397.600098,15.599934,60.142536,60.142559,58.047501,58.044811
784.421021,1.800001,2288.326904,5400.600098,15.633266,60.254028,60.254021,58.091194,58.088558
784.421021,1.800001,2291.123779,5400.000000,15.666599,60.331902,60.331890,58.135563,58.132980
785.029236,1.800001,2293.920166,5401.799805,15.699932,60.376591,60.376587,58.179939,58.177406
785.029236,1.800001,2295.318604,5400.600098,15.733265,60.414772,60.414761,58.245987,58.221710
784.421021,1.800001,2295.318604,5401.199707,15.766598,60.450264,60.450226,58.289635,58.265839
783.812683,1.800001,2298.115234,5400.000000,15.799931,60.562603,60.562614,58.334644,58.311317
783.204407,1.700001,2298.115234,5394.600098,15.833263,60.508820,60.508820,58.377693,58.354832
782.596069,1.700001,2299.513428,5400.000000,15.866596,60.587299,60.587330,58.421448,58.399036
781.987854,1.700001,2302.310059,5400.000000,15.899929,60.700649,60.700657,58.466579,58.444611
780.771301,1.700001,2303.708496,5401.199707,15.933262,60.811142,60.811138,58.513004,58.491470
780.163025,1.700001,2305.106689,5400.600098,15.966595,60.885029,60.885002,58.559975,58.538864
781.379639,1.700001,2306.505371,5398.200195,15.999928,60.851650,60.851654,58.605350,58.584660
780.771301,1.600001,2306.505371,5403.000000,16.033260,60.806091,60.806114,58.648930,58.628647
780.163025,1.600001,2307.903564,5399.399902,16.066593,60.877579,60.877563,58.693058,58.673180
778.946472,1.600001,2310.700195,5398.200195,16.099926,61.025410,61.025421,58.739243,58.719757
778.338257,1.600001,2309.301758,5400.600098,16.133259,61.023663,61.023674,58.784477,58.765377
779.554688,1.600001,2312.098389,5407.200195,16.166592,61.036224,61.036209,58.829063,58.810341
778.338257,1.600001,2313.497070,5400.600098,16.199924,61.140781,61.140770,58.874840,58.856487
777.729919,1.500000,2314.895264,5400.600098,16.233257,61.130630,61.130600,58.919506,58.901516
777.121643,1.500000,2317.691650,5400.000000,16.266590,61.243645,61.243622,58.965530,58.947891
775.905090,1.500000,2317.691650,5401.199707,16.299923,61.315689,61.315704,59.012066,58.994778
775.905090,1.500000,2319.090332,5401.199707,16.333256,61.354698,61.354725,59.058453,59.041508
776.513306,1.500000,2319.090332,5398.200195,16.366589,61.316746,61.316765,59.103168,59.086559
776.513306,1.500000,2321.887207,5399.399902,16.399921,61.395660,61.395638,59.148563,59.132282
775.905090,1.500000,2323.285156,5399.399902,16.433254,61.470188,61.470200,59.194534,59.178577
775.905090,1.500000,2323.285156,5397.600098,16.466587,61.468754,61.468777,59.239567,59.223927
775.905090,1.500000,2324.683350,5400.600098,16.499920,61.510090,61.510086,59.284527,59.269196
775.905090,1.500000,2324.683350,5398.800293,16.533253,61.508656,61.508640,59.328568,59.313541
775.296814,1.500000,2327.480225,5396.400391,16.566586,61.620251,61.620277,59.373947,59.359219
774.080261,1.400000,2328.878906,5395.199707,16.599918,61.644997,61.645008,59.418915,59.404480
773.471924,1.400000,2328.878906,5399.399902,16.633251,61.684082,61.684101,59.463768,59.449619
772.255432,1.400000,2328.878906,5397.600098,16.666584,61.754223,61.754242,59.509125,59.495255
771.038940,1.400000,2331.675293,5401.799805,16.699917,61.907200,61.907192,59.556610,59.543015
771.647156,1.400000,2333.073486,5395.199707,16.733250,61.904934,61.904919,59.603107,59.589783
772.863708,1.400000,2334.472168,5399.399902,16.766582,61.875511,61.875526,59.648106,59.635044
773.471924,1.300000,2334.472168,5400.000000,16.799915,61.755615,61.755615,59.689835,59.677032
772.255432,1.300000,2337.268799,5399.399902,16.833248,61.904510,61.904522,59.733688,59.721138
771.647156,1.300000,2337.268799,5400.000000,16.866581,61.940857,61.940834,59.777393,59.765091
771.038940,1.300000,2338.666748,5398.800293,16.899914,62.014668,62.014679,59.821697,59.809635
769.822327,1.300000,2338.666748,5397.600098,16.933247,62.085636,62.085648,59.866524,59.854702
769.822327,1.300000,2340.065186,5403.000000,16.966579,62.128860,62.128857,59.911324,59.899734
768.605774,1.300000,2340.065186,5400.000000,16.999912,62.198536,62.198551,59.956612,59.945255
769.214050,1.300000,2341.463623,5400.600098,17.033245,62.201832,62.201820,60.001068,59.989937
767.997559,1.300000,2342.862305,5400.600098,17.066578,62.312885,62.312885,60.046848,60.035934
769.214050,1.300000,2344.260254,5401.199707,17.099911,62.280022,62.279995,60.091068,60.080368
769.214050,1.200000,2345.658447,5401.199707,17.133244,62.234245,62.234268,60.133503,60.123016
767.997559,1.300000,2347.057129,5402.399902,17.166576,62.430878,62.430866,60.178997,60.168716
766.780945,1.200000,2347.057129,5398.800293,17.199909,62.415691,62.415699,60.223286,60.213211
766.172668,1.200000,2348.455322,5401.799805,17.233242,62.493183,62.493183,60.268230,60.258358
764.956177,1.200000,2348.455322,5395.799805,17.266575,62.560909,62.560898,60.313629,60.303951
764.956177,1.200000,2351.251953,5396.400391,17.299908,62.639065,62.639042,60.359676,60.350189
763.739563,1.200000,2351.251953,5403.599609,17.333241,62.717667,62.717659,60.406368,60.397068
764.347839,1.300000,2351.251953,5396.400391,17.366573,62.760113,62.760109,60.452976,60.443859
764.347839,1.300000,2354.048584,5403.599609,17.399906,62.843594,62.843597,60.500313,60.491379
763.739563,1.300000,2355.446777,5394.600098,17.433239,62.911507,62.911533,60.548058,60.539303
763.131287,1.200000,2356.845459,5401.799805,17.466572,62.907913,62.907932,60.594788,60.586205
762.522949,1.200000,2358.243652,5398.800293,17.499905,62.980762,62.980785,60.642033,60.633621
763.131287,1.200000,2359.641846,5395.199707,17.533237,62.980114,62.980118,60.688328,60.680084
761.306458,1.200000,2359.641846,5399.399902,17.566570,63.093159,63.093155,60.735947,60.727867
761.914795,1.200000,2359.641846,5401.799805,17.616570,63.058525,63.058502,60.781937,60.774017
761.306458,1.200000,2362.438477,5404.200195,17.649902,63.174633,63.174629,60.829315,60.821552
760.698181,1.100000,2363.836914,5400.600098,17.683235,63.162380,63.162388,60.875515,60.867905
761.306458,1.200000,2365.235596,5400.000000,17.716568,63.248718,63.248714,60.922508,60.915047
760.698181,1.200000,2369.430176,5397.600098,17.749901,63.399582,63.399559,60.971558,60.964245
761.306458,1.200000,2368.032227,5397.000000,17.783234,63.323730,63.323704,61.018131,61.010963
761.306458,1.200000,2369.430176,5400.600098,17.816566,63.365364,63.365353,61.064610,61.057583
760.089966,1.200000,2369.430176,5395.199707,17.849899,63.434322,63.434307,61.111534,61.104645
760.089966,1.200000,2372.227051,5399.399902,17.883232,63.515167,63.515167,61.159130,61.152378
758.873352,1.200000,2370.828857,5401.199707,17.916565,63.551483,63.551449,61.206501,61.199883
758.873352,1.200000,2375.023682,5394.600098,17.949898,63.662182,63.662167,61.255127,61.248638
760.089966,1.200000,2375.023682,5401.799805,17.983231,63.594498,63.594521,61.301449,61.295090
760.089966,1.100000,2376.421875,5398.200195,17.999897,63.545509,63.545517,61.323776,61.339653
760.698181,1.200000,2379.218750,5397.600098,18.033230,63.670284,63.670280,61.370243,61.385803
760.698181,1.200000,2380.616943,5403.000000,18.066563,63.713322,63.713303,61.416637,61.431892
760.089966,1.200000,2380.616943,5397.600098,18.099895,63.745647,63.745655,61.485470,61.477707
761.306458,1.100000,2384.812012,5398.200195,18.133228,63.703812,63.703781,61.529396,61.521786
760.698181,1.100000,2386.210693,5401.799805,18.166561,63.782055,63.782051,61.574001,61.566544
760.698181,1.100000,2390.405273,5399.399902,18.199894,63.895756,63.895733,61.619976,61.612663
760.698181,1.100000,2390.405273,5401.199707,18.233227,63.897224,63.897217,61.665070,61.657902
760.089966,1.100000,2391.803711,5401.799805,18.266560,63.973038,63.973049,61.710770,61.703743
758.265076,1.100000,2394.600342,5401.199707,18.299892,64.160225,64.160233,61.759274,61.752384
757.048584,1.100000,2395.998779,5401.799805,18.333225,64.273209,64.273239,61.809052,61.802299
757.048584,1.000000,2395.998779,5403.599609,18.366558,64.189980,64.189987,61.856197,61.849579
756.440186,1.000000,2398.795410,5401.799805,18.399891,64.302589,64.302567,61.904640,61.898151
756.440186,1.000000,2398.795410,5401.799805,18.433224,64.302589,64.302567,61.952122,61.945763
756.440186,1.000000,2400.193848,5395.799805,18.466557,64.336166,64.336151,61.999329,61.993095
757.048584,1.000000,2404.388672,5396.400391,18.499889,64.415047,64.415062,62.047161,62.041054
757.656799,1.000000,2402.990479,5400.000000,18.533222,64.342522,64.342545,62.092613,62.086628
756.440186,1.000000,2405.787109,5400.600098,18.566555,64.494034,64.494034,62.140167,62.134296
755.831970,1.000000,2407.185547,5398.200195,18.599888,64.567627,64.567596,62.188232,62.182480
755.223694,1.000000,2409.982178,5401.199707,18.633221,64.684151,64.684143,62.237656,62.232018
754.615417,1.000000,2411.380371,5401.799805,18.666553,64.760292,64.760246,62.287605,62.282082
754.007202,1.000000,2412.778809,5397.000000,18.699886,64.832008,64.832008,62.337990,62.332573
752.790588,1.000000,2412.778809,5398.800293,18.733219,64.908142,64.908134,62.388882,62.383572
752.790588,0.899999,2415.575439,5396.400391,18.766552,64.898270,64.898293,62.438572,62.433365
752.182312,0.899999,2418.372070,5401.199707,18.799885,65.016449,65.016434,62.489616,62.484512
752.182312,0.899999,2419.770752,5401.199707,18.833218,65.054855,65.054871,62.540409,62.535408
751.574036,0.899999,2421.168701,5398.200195,18.866550,65.128189,65.128151,62.591652,62.586746
749.749207,0.899999,2422.567139,5397.600098,18.899883,65.278671,65.278656,62.644859,62.640049
750.357483,0.899999,2423.965576,5397.600098,18.933216,65.279480,65.279503,62.697029,62.692314
750.357483,0.799999,2425.363770,5398.200195,18.966549,65.233597,65.233604,62.747257,62.742634
749.140869,0.799999,2426.762207,5398.800293,18.999882,65.347664,65.347649,62.798748,62.794216
749.749207,0.799999,2428.160400,5401.199707,19.033215,65.350388,65.350357,62.849274,62.844830
748.532654,0.699999,2430.957275,5401.799805,19.066547,65.418137,65.418121,62.900139,62.895782
747.924438,0.799999,2432.355469,5400.000000,19.099880,65.577454,65.577446,62.953156,62.948883
747.924438,0.699999,2433.753906,5395.199707,19.133213,65.527031,65.527023,63.004120,62.999935
747.924438,0.699999,2436.550537,5397.000000,19.166546,65.605156,65.605156,63.055622,63.051521
747.316101,0.699999,2436.550537,5401.799805,19.199879,65.646935,65.646904,63.106934,63.102913
748.532654,0.699999,2440.745605,5399.399902,19.233212,65.684273,65.684227,63.157970,63.154026
747.924438,0.600001,2442.143799,5400.600098,19.266544,65.676559,65.676559,63.207840,63.203976
746.099487,0.699999,2444.940674,5398.800293,19.299877,65.949867,65.949890,63.262138,63.258347
745.491272,0.600001,2444.940674,5395.799805,19.333210,65.900513,65.900513,63.314381,63.310665
744.274719,0.600001,2443.542236,5399.399902,19.366543,65.941216,65.941200,63.366394,63.362755
744.274719,0.600001,2449.135498,5399.399902,19.399876,66.094284,66.094269,63.420410,63.416843
744.883057,0.600001,2450.533936,5395.199707,19.433208,66.090981,66.090958,63.473293,63.469795
745.491272,0.600001,2451.932373,5400.600098,19.466541,66.095726,66.095741,63.525219,63.521793
745.491272,0.600001,2453.330322,5400.600098,19.499874,66.133919,66.133888,63.576874,63.573517
744.274719,0.600001,2456.127197,5401.199707,19.533207,66.286896,66.286888,63.630539,63.627247
743.666443,0.600001,2456.127197,5400.000000,19.566540,66.323997,66.324013,63.683872,63.680645
742.449890,0.600001,2457.525635,5398.200195,19.599873,66.437035,66.437027,63.738388,63.735226
742.449890,0.600001,2460.322266,5399.399902,19.633205,66.514427,66.514420,63.793358,63.790257
741.841675,0.600001,2461.720703,5405.399902,19.666538,66.595932,66.595917,63.848850,63.845814
741.841675,0.600001,2463.118896,5401.199707,19.699871,66.630547,66.630554,63.903934,63.900955
743.666443,0.600001,2465.915771,5401.199707,19.733204,66.592148,66.592140,63.957165,63.954243
743.058105,0.500001,2467.313965,5399.399902,19.766537,66.582153,66.582138,64.009140,64.006279
743.666443,0.500001,2471.508545,5401.199707,19.799870,66.659767,66.659760,64.061630,64.058823
741.841675,0.500001,2471.508545,5401.199707,19.833202,66.774513,66.774506,64.115349,64.112595
741.841675,0.500001,2474.305664,5400.000000,19.866535,66.849693,66.849663,64.169487,64.166794
741.233337,0.500001,2475.704102,5398.200195,19.899868,66.924614,66.924614,64.224045,64.221405
739.408508,0.500001,2475.704102,5402.399902,19.933201,67.043495,67.043503,64.279877,64.277283
739.408508,0.500001,2478.500488,5399.399902,19.966534,67.117119,67.117119,64.336052,64.333519
740.016724,0.500001,2479.898926,5402.399902,20.016533,67.119232,67.119263,64.391167,64.388680
738.800293,0.500001,2482.695801,5395.799805,20.049866,67.266830,67.266800,64.448105,64.445671
738.191956,0.500001,2482.695801,5401.199707,20.083199,67.310013,67.309982,64.504776,64.502388
738.191956,0.500001,2484.093750,5398.800293,20.116531,67.346024,67.346024,64.561035,64.558693
736.367126,0.500001,2486.890381,5398.800293,20.149864,67.538246,67.538246,64.619987,64.617691
736.367126,0.500001,2488.289063,5397.600098,20.183197,67.575279,67.575264,64.678513,64.676254
736.367126,0.500001,2489.687256,5395.799805,20.216530,67.611778,67.611748,64.736595,64.734383
735.150574,0.500001,2492.483887,5405.399902,20.249863,67.773727,67.773743,64.796730,64.794563
734.542297,0.500001,2493.882324,5401.199707,20.283195,67.847076,67.847092,64.857132,64.855011
733.933960,0.500001,2495.280762,5401.199707,20.316528,67.924080,67.924095,64.917862,64.915779
733.933960,0.500001,2495.280762,5401.799805,20.349861,67.924599,67.924606,64.977402,64.975357
733.325745,0.500001,2496.679199,5400.000000,20.383194,68.000099,68.000130,65.037254,65.035248
732.717468,0.500001,2499.475342,5400.600098,20.416527,68.115700,68.115677,65.098213,65.096245
731.500977,0.500001,2499.475342,5401.199707,20.449860,68.194550,68.194527,65.159523,65.157593
730.892578,0.500001,2500.874023,5398.200195,20.483192,68.269234,68.269241,65.221100,65.219208
730.284363,0.600001,2502.272217,5400.000000,20.516525,68.433220,68.433197,65.284698,65.282852
729.676086,0.500001,2502.272217,5401.199707,20.549858,68.388451,68.388435,65.376434,65.344345
730.892578,0.500001,2505.068848,5402.399902,20.583191,68.386826,68.386818,65.436043,65.404587
729.676086,0.500001,2506.467285,5400.000000,20.616524,68.501404,68.501381,65.496742,65.465904
729.676086,0.600001,2506.467285,5398.800293,20.649857,68.585533,68.585526,65.557899,65.527679
728.459595,0.600001,2507.865479,5398.200195,20.683189,68.701904,68.701912,65.620155,65.590530
729.067810,0.600001,2509.264160,5397.600098,20.716522,68.699890,68.699883,65.681137,65.652100
729.067810,0.600001,2512.060791,5404.200195,20.749855,68.781525,68.781517,65.742531,65.714066
729.067810,0.600001,2513.458984,5403.599609,20.783188,68.818947,68.818947,65.803452,65.775543
729.067810,0.600001,2513.458984,5398.200195,20.816521,68.814262,68.814278,65.863068,65.835716
729.067810,0.600001,2516.255859,5398.200195,20.849854,68.890121,68.890129,65.923004,65.896194
727.851257,0.600001,2517.654297,5400.600098,20.883186,69.009239,69.009247,65.984116,65.957840
727.851257,0.600001,2517.654297,5398.800293,20.916519,69.007675,69.007675,66.043991,66.018234
727.242981,0.600001,2520.450439,5405.399902,20.949852,69.128883,69.128853,66.105072,66.079826
726.026367,0.600001,2521.849121,5399.399902,20.983185,69.241013,69.241035,66.167168,66.142426
726.634705,0.600001,2523.247314,5398.200195,21.016518,69.238113,69.238121,66.227982,66.203728
726.634705,0.600001,2524.645996,5399.399902,21.049850,69.277061,69.277077,66.288353,66.264587
726.634705,0.600001,2524.645996,5401.799805,21.083183,69.279152,69.279160,66.347572,66.324280
726.634705,0.500001,2526.043945,5400.600098,21.116516,69.230713,69.230728,66.404663,66.381828
726.026367,0.600001,2527.442383,5397.000000,21.149849,69.390495,69.390511,66.463791,66.441406
725.418213,0.600001,2528.840576,5400.000000,21.183182,69.470802,69.470802,66.523331,66.501389
724.809875,0.600001,2528.840576,5403.599609,21.216515,69.513840,69.513832,66.582550,66.561035
724.201599,0.500001,2530.238770,5395.199707,21.249847,69.498962,69.498970,66.640297,66.619209
723.593323,0.500001,2533.035645,5397.600098,21.283180,69.616768,69.616753,66.699234,66.678566
724.201599,0.500001,2534.434082,5397.600098,21.316513,69.614647,69.614624,66.756966,66.736702
723.593323,0.500001,2541.425537,5396.400391,21.416512,69.842728,69.842758,66.907455,66.798203
723.593323,0.500001,2541.425537,5398.200195,21.449844,69.844299,69.844299,66.994255,66.858521
725.418213,0.500001,2541.425537,5396.400391,21.483177,69.722809,69.722824,67.048286,66.915237
725.418213,0.500001,2545.620850,5399.399902,21.516510,69.838730,69.838730,67.103539,66.973129
725.418213,0.500001,2544.222168,5400.000000,21.549843,69.801491,69.801491,67.156960,67.029137
724.201599,0.500001,2547.019043,5397.600098,21.583176,69.954872,69.954842,67.212364,67.087067
723.593323,0.500001,2547.019043,5403.000000,21.616508,69.999657,69.999634,67.267555,67.144737
723.593323,0.500001,2548.417236,5398.200195,21.649841,70.033203,70.033203,67.322319,67.201935
722.984985,0.400001,2549.815918,5402.399902,21.683174,70.029419,70.029419,67.375923,67.257919
722.376770,0.400001,2551.213867,5401.199707,21.716507,70.106255,70.106262,67.429985,67.314323
722.984985,0.400001,2552.612549,5398.800293,21.749840,70.101746,70.101730,67.482895,67.369514
723.593323,0.400001,2552.612549,5397.600098,21.783173,70.060585,70.060577,67.533936,67.422798
724.201599,0.400001,2556.807373,5398.800293,21.816505,70.134674,70.134674,67.585434,67.476494
725.418213,0.400001,2558.205811,5403.599609,21.849838,70.096512,70.096504,67.635155,67.528374
725.418213,0.400001,2559.604004,5400.000000,21.883171,70.131020,70.131012,67.684578,67.579910
725.418213,0.400001,2561.002686,5400.600098,21.916504,70.169205,70.169197,67.733772,67.631180
724.809875,0.300001,2562.400635,5401.199707,21.949837,70.162125,70.162086,67.781860,67.681297
725.418213,0.300001,2565.197266,5400.000000,21.983170,70.196320,70.196304,67.829666,67.731094
724.809875,0.300001,2565.197266,5400.000000,22.016502,70.236336,70.236305,67.877327,67.780701
725.418213,0.300001,2567.994385,5398.200195,22.049835,70.269974,70.269966,67.924706,67.829994
725.418213,0.200000,2567.994385,5398.800293,22.083168,70.185287,70.185257,67.969467,67.876633
724.809875,0.200000,2570.791016,5399.399902,22.116501,70.301010,70.301025,68.015633,67.924637
724.809875,0.200000,2573.587646,5400.000000,22.149834,70.376686,70.376701,68.062386,67.973190
724.201599,0.100000,2573.587646,5397.000000,22.183167,70.328949,70.328957,68.107262,68.019836
722.984985,0.100000,2574.985840,5399.399902,22.216499,70.448906,70.448898,68.153633,68.067932
722.984985,0.100000,2577.782471,5399.399902,22.249832,70.524040,70.524025,68.200569,68.116570
720.552002,0.000000,2577.782471,5398.200195,22.283165,70.598946,70.598953,68.248062,68.165726
720.552002,0.000000,2577.782471,5400.000000,22.316498,70.600525,70.600517,68.294640,68.213936
718.727112,0.000000,2580.579102,5399.399902,22.349831,70.796608,70.796608,68.344185,68.265076
718.727112,-0.100000,2580.579102,5400.600098,22.383163,70.712341,70.712357,68.391075,68.313538
718.118835,-0.100000,2580.579102,5396.400391,22.416496,70.749214,70.749199,68.437775,68.361771
716.902283,-0.200000,2581.977539,5402.399902,22.449829,70.788048,70.788048,68.484314,68.409813
716.294006,-0.300001,2584.774170,5398.800293,22.483162,70.815453,70.815453,68.530472,68.457451
716.294006,-0.300001,2583.375732,5400.000000,22.516495,70.778915,70.778923,68.574989,68.503418
716.294006,-0.400000,2586.172607,5397.600098,22.549828,70.766708,70.766708,68.618393,68.548233
715.685730,-0.500000,2586.172607,5401.199707,22.583160,70.725349,70.725349,68.660110,68.591339
714.469238,-0.600000,2590.367432,5400.000000,22.649826,70.833359,70.833359,68.745323,68.635735
714.469238,-0.700000,2590.367432,5400.600098,22.683159,70.748665,70.748665,68.784996,68.677574
713.860901,-0.800000,2591.766113,5400.000000,22.716492,70.741364,70.741341,68.823730,68.718437
713.252625,-0.900000,2593.164063,5397.600098,22.749825,70.732513,70.732513,68.861526,68.758316
712.644287,-1.000000,2594.562744,5404.200195,22.783157,70.731674,70.731682,68.898560,68.797394
713.252625,-1.000000,2595.960693,5401.799805,22.816490,70.726173,70.726181,68.934753,68.835587
712.036072,-1.100000,2597.359131,5399.399902,22.849823,70.758354,70.758362,68.970863,68.873657
711.427856,-1.100000,2597.359131,5398.200195,22.883156,70.798302,70.798309,69.007050,68.911766
710.819519,-1.200000,2598.757568,5398.200195,22.916489,70.791771,70.791763,69.042389,68.948990
710.819519,-1.300000,2598.757568,5399.399902,22.949821,70.707726,70.707726,69.075363,68.983818
712.036072,-1.300000,2601.554199,5400.000000,22.983154,70.701302,70.701294,69.107559,69.017830
711.427856,-1.400000,2602.952393,5398.200195,23.016487,70.693176,70.693184,69.138954,69.051003
710.211243,-1.400000,2604.351074,5399.399902,23.049820,70.813866,70.813873,69.172119,69.085907
710.211243,-1.400000,2605.749268,5403.000000,23.083153,70.854553,70.854561,69.205437,69.120926
709.602905,-1.500000,2607.147705,5400.000000,23.116486,70.845490,70.845482,69.237907,69.155075
708.386475,-1.500000,2608.545898,5401.199707,23.149818,70.966476,70.966484,69.272141,69.190941
707.778137,-1.500000,2608.545898,5398.200195,23.183151,71.005127,71.005135,69.306458,69.226868
708.386475,-1.500000,2611.342529,5400.600098,23.216484,71.040955,71.040947,69.340797,69.262787
707.778137,-1.500000,2614.139160,5400.600098,23.249817,71.157249,71.157249,69.376770,69.300301
704.736755,-1.500000,2612.741211,5394.000000,23.283150,71.321297,71.321342,69.415268,69.340317
704.128479,-1.400000,2614.139160,5402.399902,23.316483,71.493210,71.493217,69.456421,69.382950
703.520142,-1.400000,2616.935791,5397.000000,23.349815,71.605171,71.605156,69.498962,69.426956
703.520142,-1.400000,2615.537598,5398.200195,23.383148,71.568718,71.568710,69.539948,69.469368
703.520142,-1.300000,2618.334229,5400.600098,23.416481,71.731255,71.731270,69.583344,69.514160
702.911926,-1.300000,2619.732666,5403.599609,23.449814,71.813293,71.813286,69.627495,69.559685
702.303711,-1.200000,2621.130859,5399.399902,23.483147,71.974350,71.974342,69.673965,69.607498
701.695374,-1.200000,2621.130859,5399.399902,23.516479,72.016319,72.016289,69.720352,69.655197
701.695374,-1.100000,2622.529541,5401.199707,23.549812,72.140984,72.140976,69.768280,69.704422
700.478760,-1.000000,2623.927490,5398.800293,23.583145,72.346100,72.346100,69.819328,69.756729
700.478760,-0.900000,2625.326172,5399.399902,23.616478,72.469826,72.469803,69.871811,69.810455
699.262268,-0.900000,2626.724365,5403.000000,23.649811,72.595123,72.595131,69.925735,69.865593
698.653992,-0.800000,2626.724365,5395.199707,23.683144,72.716141,72.716148,69.980988,69.922035
698.045715,-0.700000,2629.520996,5403.599609,23.716476,72.927132,72.927147,70.039322,69.981537
697.437378,-0.600000,2630.919189,5401.799805,23.749809,73.091454,73.091446,70.099762,70.043114
697.437378,-0.600000,2630.919189,5402.399902,23.783142,73.092010,73.091995,70.159012,70.103485
696.220886,-0.600000,2633.716064,5401.799805,23.816475,73.251823,73.251839,70.220253,70.165825
695.612610,-0.500000,2633.716064,5406.000000,23.849808,73.384476,73.384483,70.282906,70.229561
695.004395,-0.400000,2635.114258,5398.800293,23.883141,73.544296,73.544289,70.347488,70.295197
695.004395,-0.400000,2636.512695,5398.200195,23.916473,73.581291,73.581299,70.411522,70.360268
693.787781,-0.400000,2637.910889,5398.800293,23.949806,73.705292,73.705299,70.476746,70.426506
692.571228,-0.300001,2636.512695,5400.600098,23.999805,73.841774,73.841789,70.543373,70.494133
693.179504,-0.200000,2640.707764,5400.600098,24.033138,73.997620,73.997612,70.611771,70.563507
692.571228,-0.200000,2642.105957,5403.000000,24.066471,74.080574,74.080582,70.680458,70.633148
693.179504,-0.200000,2643.504639,5401.799805,24.099804,74.073830,74.073853,70.747658,70.701279
692.571228,-0.200000,2643.504639,5400.000000,24.133137,74.115341,74.115349,70.814339,70.768883
693.179504,-0.200000,2646.300781,5401.199707,24.166470,74.148308,74.148300,70.880356,70.835800
693.179504,-0.200000,2649.097656,5403.000000,24.199802,74.225006,74.225006,70.946587,70.902908
692.571228,-0.100000,2649.097656,5397.000000,24.233135,74.349014,74.348984,71.013954,70.971146
693.179504,-0.100000,2651.894287,5400.600098,24.266468,74.384102,74.384109,71.080688,71.038727
693.179504,-0.100000,2653.292480,5403.000000,24.299801,74.423820,74.423866,71.146889,71.105759
693.787781,-0.100000,2654.690918,5398.200195,24.333134,74.413597,74.413582,71.211571,71.171257
694.395996,-0.100000,2654.690918,5398.800293,24.366467,74.370995,74.371010,71.304947,71.234619
695.004395,-0.100000,2658.886230,5400.600098,24.399799,74.441841,74.441841,71.367065,71.298126
695.004395,-0.100000,2661.682617,5394.600098,24.433132,74.511093,74.511124,71.429321,71.361748
695.004395,-0.100000,2663.081055,5398.800293,24.466465,74.552376,74.552376,71.491158,71.424927
695.612610,-0.200000,2664.479492,5397.600098,24.499798,74.459259,74.459259,71.549934,71.485008
695.004395,-0.200000,2665.877686,5398.800293,24.533131,74.540817,74.540833,71.609154,71.545517
695.612610,-0.200000,2668.674316,5403.599609,24.566463,74.576881,74.576889,71.667923,71.605545
695.612610,-0.200000,2668.674316,5398.800293,24.599796,74.572426,74.572426,71.725433,71.664291
695.612610,-0.200000,2671.471191,5403.000000,24.633129,74.651001,74.650993,71.783363,71.723434
695.004395,-0.200000,2674.267334,5401.799805,24.666462,74.767654,74.767654,71.842461,71.783714
695.612610,-0.300001,2674.267334,5397.000000,24.699795,74.633797,74.633766,71.897728,71.840149
696.829163,-0.300001,2677.064453,5401.199707,24.733128,74.626167,74.626152,71.951759,71.895317
695.612610,-0.300001,2679.861084,5399.399902,24.766460,74.785179,74.785156,72.007858,71.952538
696.220886,-0.300001,2681.259277,5399.399902,24.799793,74.779327,74.779343,72.062737,72.008514
696.829163,-0.400000,2684.056152,5400.600098,24.833126,74.725662,74.725647,72.115471,72.062317
698.045715,-0.400000,2686.852783,5398.200195,24.866459,74.711914,74.711914,72.166885,72.114784
697.437378,-0.400000,2688.250977,5398.800293,24.899792,74.792618,74.792618,72.218872,72.167809
697.437378,-0.400000,2688.250977,5400.600098,24.933125,74.794273,74.794273,72.269875,72.219818
698.045715,-0.400000,2689.649414,5399.399902,24.966457,74.787384,74.787399,72.319725,72.270660
698.045715,-0.400000,2693.844482,5400.600098,24.999790,74.899971,74.899940,72.370811,72.322723
697.437378,-0.500000,2695.242676,5397.600098,25.033123,74.891205,74.891182,72.420723,72.373581
697.437378,-0.400000,2696.641113,5401.199707,25.066456,75.017830,75.017815,72.472145,72.425941
697.437378,-0.500000,2698.039551,5398.200195,25.099789,74.966042,74.966003,72.521530,72.476234
697.437378,-0.500000,2702.234375,5395.199707,25.133121,75.074623,75.074608,72.572083,72.527687
696.829163,-0.500000,2702.234375,5400.000000,25.166454,75.122124,75.122108,72.622581,72.579063
696.220886,-0.400000,2703.632813,5401.199707,25.199787,75.289726,75.289719,72.675392,72.632736
695.612610,-0.400000,2703.632813,5400.000000,25.233120,75.331848,75.331863,72.727989,72.686180
695.612610,-0.400000,2705.030762,5401.199707,25.266453,75.370079,75.370102,72.780312,72.739326
695.612610,-0.400000,2707.827881,5400.600098,25.299786,75.443748,75.443756,72.833046,72.792877
695.612610,-0.400000,2707.827881,5398.200195,25.333118,75.441528,75.441521,72.884697,72.845322
694.395996,-0.400000,2709.226074,5398.200195,25.366451,75.565338,75.565308,72.937782,72.899178
693.787781,-0.400000,2707.827881,5403.000000,25.399784,75.576134,75.576118,72.990021,72.952187
693.787781,-0.400000,2712.022705,5400.600098,25.433117,75.685242,75.685226,73.043396,73.006302
693.179504,-0.300001,2713.421143,5403.599609,25.466450,75.855125,75.855125,73.099068,73.062714
693.179504,-0.400000,2714.819580,5398.800293,25.499783,75.801315,75.801308,73.152580,73.116943
692.571228,-0.300001,2716.217773,5399.399902,25.533115,75.969040,75.969048,73.208344,73.173416
693.179504,-0.300001,2721.811279,5402.399902,25.649780,76.076530,76.076523,73.402252,73.230904
692.571228,-0.300001,2721.811279,5400.000000,25.683113,76.117966,76.117958,73.456032,73.288071
693.179504,-0.300001,2724.607910,5400.000000,25.716446,76.148392,76.148399,73.509338,73.344711
693.787781,-0.300001,2724.607910,5401.799805,25.749779,76.106438,76.106438,73.560768,73.399399
693.179504,-0.200000,2726.005859,5397.000000,25.783112,76.269142,76.269165,73.614395,73.456223
692.571228,-0.200000,2726.005859,5400.000000,25.816444,76.315681,76.315666,73.667885,73.512840
693.179504,-0.200000,2728.802734,5402.399902,25.849777,76.348274,76.348297,73.720963,73.568985
693.179504,-0.200000,2730.201172,5397.000000,25.883110,76.380241,76.380264,73.773621,73.624649
693.787781,-0.200000,2731.599365,5406.600098,25.916443,76.382561,76.382553,73.825279,73.679260
693.179504,-0.200000,2732.997803,5402.399902,25.949776,76.459328,76.459351,73.877434,73.734306
691.963013,-0.200000,2734.396240,5401.199707,25.983109,76.582840,76.582825,73.931007,73.790710
691.963013,-0.200000,2735.794678,5401.199707,26.016441,76.619858,76.619835,73.984253,73.846733
693.179504,-0.100000,2738.591309,5397.600098,26.049774,76.689392,76.689400,74.037811,73.903023
693.787781,-0.100000,2739.989502,5404.200195,26.083107,76.688766,76.688797,74.090309,73.958183
693.179504,-0.100000,2739.989502,5396.400391,26.116440,76.725235,76.725258,74.142479,74.012978
693.179504,-0.100000,2742.786377,5396.400391,26.149773,76.799164,76.799217,74.195091,74.068146
693.787781,-0.100000,2745.583008,5398.200195,26.183105,76.830910,76.830925,74.247284,74.122856
694.395996,-0.100000,2746.980957,5401.799805,26.233105,76.827431,76.827431,74.298370,74.176407
694.395996,-0.100000,2748.379639,5400.000000,26.266438,76.862656,76.862656,74.349144,74.229599
693.787781,0.000000,2751.176270,5398.800293,26.299770,77.065796,77.065788,74.402939,74.285759
693.787781,0.000000,2752.574707,5397.000000,26.333103,77.101013,77.100990,74.456367,74.341507
693.787781,-0.100000,2753.972656,5397.000000,26.366436,77.051216,77.051216,74.507751,74.395164
693.787781,0.000000,2753.972656,5406.000000,26.399769,77.146378,77.146378,74.559998,74.449638
693.787781,0.000000,2756.769775,5401.199707,26.433102,77.215614,77.215637,74.612579,74.504410
693.787781,0.000000,2755.371338,5402.399902,26.449768,77.179863,77.179863,74.638123,74.557388
693.787781,0.000000,2756.769775,5398.800293,26.483101,77.213356,77.213356,74.689117,74.609978
693.179504,0.000000,2759.566162,5399.399902,26.516434,77.331596,77.331589,74.741440,74.663872
691.963013,0.000000,2759.566162,5401.199707,26.549767,77.421394,77.421387,74.794510,74.718475
691.963013,0.000000,2762.362793,5401.199707,26.583099,77.495148,77.495155,74.874329,74.773460
691.963013,0.000000,2762.362793,5401.199707,26.616432,77.495148,77.495155,74.926224,74.827354
691.963013,0.000000,2763.761230,5400.000000,26.649765,77.530884,77.530899,74.977798,74.880890
693.179504,0.100000,2769.354736,5398.800293,26.699764,77.675735,77.675720,75.057533,74.936234
693.179504,0.100000,2769.354736,5403.000000,26.733097,77.679710,77.679703,75.109459,74.990555
692.571228,0.100000,2772.151123,5397.000000,26.766430,77.791786,77.791794,75.162567,75.046021
691.963013,0.100000,2772.151123,5397.600098,26.799763,77.836540,77.836533,75.215515,75.101273
691.354614,0.200000,2773.549805,5395.199707,26.849762,78.002327,78.002319,75.270699,75.158714
691.963013,0.100000,2774.947754,5395.799805,26.883095,77.908470,77.908478,75.322929,75.213165
691.963013,0.200000,2776.346436,5398.200195,26.916428,78.034492,78.034485,75.376625,75.269028
691.963013,0.100000,2779.143066,5401.799805,26.949760,78.024551,78.024544,75.429054,75.323593
692.571228,0.200000,2779.143066,5400.000000,26.983093,78.065529,78.065521,75.481262,75.377884
692.571228,0.200000,2780.541260,5399.399902,27.016426,78.101738,78.101723,75.533150,75.431816
692.571228,0.200000,2781.939697,5397.000000,27.049759,78.136238,78.136223,75.584694,75.485367
692.571228,0.100000,2783.337891,5400.600098,27.066425,78.089462,78.089470,75.609619,75.536934
693.179504,0.100000,2784.736328,5401.799805,27.099758,78.083130,78.083107,75.658600,75.587349
694.395996,0.100000,2786.134521,5400.600098,27.133091,78.030441,78.030418,75.705566,75.635727
695.004395,0.100000,2790.329590,5398.800293,27.166424,78.094757,78.094765,75.752869,75.684418
695.004395,0.100000,2790.329590,5400.600098,27.199757,78.096458,78.096458,75.822136,75.732178
695.612610,0.100000,2791.728027,5404.200195,27.233089,78.092514,78.092522,75.867096,75.778915
696.220886,0.000000,2794.524902,5399.399902,27.266422,78.030540,78.030533,75.909935,75.823502
696.220886,0.000000,2795.922852,5401.199707,27.299755,78.068848,78.068848,75.952682,75.867966
695.004395,0.000000,2798.719482,5396.400391,27.333088,78.225594,78.225586,75.997688,75.914650
695.612610,-0.100000,2800.118164,5399.399902,27.366421,78.134232,78.134247,76.039993,75.958603
695.612610,-0.100000,2800.118164,5400.600098,27.399754,78.135361,78.135368,76.081482,76.001709
695.612610,-0.100000,2801.516357,5399.399902,27.433086,78.170830,78.170837,76.122856,76.044662
695.612610,-0.100000,2802.914795,5397.600098,27.466419,78.205742,78.205765,76.164101,76.087456
696.220886,-0.200000,2805.711182,5397.600098,27.499752,78.148186,78.148178,76.203384,76.128258
695.612610,-0.100000,2805.711182,5398.800293,27.533085,78.280029,78.280022,76.244507,76.170868
696.220886,-0.100000,2808.508057,5403.000000,27.566418,78.313103,78.313126,76.285469,76.213287
695.004395,-0.100000,2811.304688,5401.199707,27.599751,78.472649,78.472664,76.328781,76.258026
695.004395,0.000000,2811.304688,5400.600098,27.633083,78.558922,78.558907,76.372940,76.303589
693.787781,0.000000,2811.304688,5401.199707,27.666416,78.647957,78.647964,76.417984,76.350014
694.395996,0.000000,2815.500000,5396.400391,27.699749,78.708862,78.708847,76.463348,76.396721
695.004395,0.000000,2815.500000,5398.800293,27.733082,78.666893,78.666862,76.506981,76.441673
694.395996,0.100000,2814.101074,5401.199707,27.766415,78.763763,78.763779,76.551666,76.487656
694.395996,0.100000,2818.296631,5397.600098,27.799747,78.870026,78.870010,76.597572,76.534828
693.787781,0.100000,2818.296631,5398.800293,27.833080,78.915497,78.915489,76.643471,76.581970
693.179504,0.100000,2819.694580,5400.000000,27.866413,78.997581,78.997589,76.690086,76.629799
692.571228,0.100000,2819.694580,5401.199707,27.899746,79.043198,79.043190,76.736687,76.677589
693.179504,0.100000,2821.092773,5400.000000,27.933079,79.034134,79.034134,76.782173,76.724251
693.179504,0.100000,2823.889648,5398.200195,27.966412,79.105515,79.105530,76.828178,76.771400
693.787781,0.100000,2825.288330,5399.399902,27.999744,79.098747,79.098740,76.873138,76.817482
693.787781,0.100000,2826.686279,5399.399902,28.033077,79.135254,79.135262,76.917931,76.863380
693.179504,0.000000,2828.084717,5403.000000,28.066410,79.132614,79.132637,76.961784,76.908318
692.571228,0.000000,2829.482910,5398.800293,28.099743,79.209633,79.209633,77.006294,76.953888
693.787781,0.000000,2830.881592,5401.799805,28.149742,79.160011,79.160011,77.069946,76.997574
693.787781,0.000000,2830.881592,5398.800293,28.183075,79.157166,79.157150,77.111282,77.040337
693.787781,0.000000,2832.279785,5399.399902,28.216408,79.194214,79.194221,77.152527,77.082985
694.395996,0.000000,2835.076172,5403.000000,28.249741,79.226143,79.226158,77.193588,77.125420
694.395996,0.100000,2837.873047,5398.800293,28.283073,79.382080,79.382103,77.236923,77.170105
694.395996,0.100000,2836.474609,5398.800293,28.316406,79.345627,79.345627,77.278671,77.213181
695.004395,0.100000,2839.271484,5398.800293,28.349739,79.374092,79.374100,77.320168,77.255966
695.612610,0.200000,2840.669678,5399.399902,28.383072,79.453743,79.453751,77.362411,77.299484
695.004395,0.200000,2842.067871,5397.600098,28.416405,79.532852,79.532867,77.405396,77.343712
694.395996,0.200000,2844.864746,5403.599609,28.449738,79.655907,79.655884,77.449959,77.389496
694.395996,0.300001,2846.263428,5399.399902,28.483070,79.775490,79.775490,77.496002,77.436745
694.395996,0.300001,2847.661377,5398.200195,28.516403,79.810753,79.810760,77.541840,77.483757
695.004395,0.300001,2847.661377,5402.399902,28.549736,79.770203,79.770210,77.585960,77.529030
695.004395,0.300001,2850.458008,5402.399902,28.583069,79.842987,79.842972,77.630653,77.574852
694.395996,0.300001,2851.856689,5398.200195,28.616402,79.919960,79.919983,77.675987,77.621292
693.787781,0.300001,2851.856689,5398.800293,28.649734,79.965164,79.965179,77.721313,77.667702
693.787781,0.300001,2854.653076,5403.000000,28.683067,80.041962,80.041969,77.767265,77.714714
694.395996,0.300001,2856.051270,5400.600098,28.716400,80.031372,80.031372,77.812103,77.760590
694.395996,0.300001,2857.449707,5398.800293,28.749733,80.066025,80.066032,77.856728,77.806244
693.787781,0.300001,2857.449707,5395.199707,28.783066,80.107269,80.107277,77.901291,77.851807
694.395996,0.300001,2861.645020,5397.000000,28.816399,80.173370,80.173355,77.946281,77.897774
695.004395,0.300001,2863.042969,5398.800293,28.849731,80.166748,80.166733,77.990250,77.942703
694.395996,0.300001,2864.441650,5404.800293,28.883064,80.253502,80.253510,78.035065,77.988457
694.395996,0.300001,2865.839844,5400.600098,28.916397,80.285797,80.285789,78.079636,78.033943
693.787781,0.200000,2867.238525,5401.199707,28.949730,80.280151,80.280151,78.123207,78.078423
695.004395,0.200000,2870.034668,5400.600098,28.983063,80.262764,80.262756,78.165573,78.121674
695.004395,0.300001,2871.433105,5397.600098,29.016396,80.383438,80.383430,78.209488,78.166458
693.787781,0.300001,2871.433105,5403.000000,29.049728,80.478111,80.478104,78.254410,78.212234
695.612610,0.300001,2872.831543,5399.399902,29.083061,80.376778,80.376778,78.296440,78.255096
695.004395,0.400001,2874.229980,5399.399902,29.116394,80.545029,80.545036,78.340965,78.300438
695.004395,0.400001,2875.628174,5399.399902,29.149727,80.581306,80.581314,78.385323,78.345604
695.004395,0.400001,2877.026367,5401.799805,29.183060,80.619865,80.619881,78.429573,78.390640
695.004395,0.500001,2879.823242,5397.600098,29.216393,80.775764,80.775764,78.476028,78.437866
694.395996,0.500001,2879.823242,5399.399902,29.249725,80.822342,80.822342,78.522491,78.485085
694.395996,0.500001,2881.221680,5399.399902,29.283058,80.858604,80.858597,78.568748,78.532082
694.395996,0.500001,2884.018066,5400.000000,29.316391,80.931686,80.931679,78.615540,78.579597
695.004395,0.600001,2886.814697,5400.000000,29.349724,81.046753,81.046768,78.663681,78.628448
695.004395,0.600001,2886.814697,5401.199707,29.383057,81.047905,81.047935,78.710892,78.676361
696.220886,0.600001,2888.213135,5397.600098,29.416389,80.991013,80.991035,78.756042,78.722198
696.220886,0.600001,2891.009766,5404.800293,29.449722,81.070320,81.070320,78.801865,78.768692
696.220886,0.600001,2891.009766,5401.199707,29.483055,81.066856,81.066841,78.846718,78.814201
696.829163,0.600001,2893.806396,5400.000000,29.516388,81.093285,81.093285,78.891197,78.859329
697.437378,0.600001,2895.204834,5397.600098,29.549721,81.082428,81.082420,78.934586,78.903351
696.220886,0.600001,2898.001465,5397.600098,29.583054,81.244286,81.244286,78.980324,78.949707
696.829163,0.600001,2896.603271,5396.400391,29.616386,81.162178,81.162155,79.023529,78.993515
698.045715,0.600001,2902.196533,5398.200195,29.683052,81.218956,81.218941,79.109612,79.037582
698.045715,0.600001,2903.594971,5398.800293,29.716385,81.255638,81.255638,79.152107,79.081505
697.437378,0.600001,2906.391602,5402.399902,29.749718,81.376045,81.376076,79.196144,79.126938
697.437378,0.600001,2906.391602,5397.600098,29.783051,81.371445,81.371468,79.239220,79.171379
698.653992,0.600001,2909.188232,5400.000000,29.816383,81.356438,81.356453,79.281143,79.214645
698.653992,0.600001,2910.586670,5400.600098,29.849716,81.393082,81.393066,79.322960,79.257782
