Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
698.653992,0.600001,2911.984863,5401.199707,29.883049,81.429710,81.429688,79.364677,79.300789
698.653992,0.600001,2914.781494,5394.600098,29.916382,81.495506,81.495522,79.406868,79.344246
697.437378,0.600001,2914.781494,5397.000000,29.949715,81.587364,81.587364,79.450043,79.388664
698.045715,0.600001,2917.578369,5404.800293,29.983047,81.622124,81.622116,79.493057,79.432892
697.437378,0.500001,2918.976563,5397.000000,30.016380,81.608009,81.607986,79.534935,79.475960
697.437378,0.500001,2920.375000,5401.799805,30.049713,81.648643,81.648598,79.576790,79.518982
697.437378,0.500001,2921.773193,5395.799805,30.083046,81.678925,81.678917,79.618416,79.561752
698.045715,0.500001,2921.773193,5398.200195,30.116379,81.636375,81.636398,79.658371,79.602837
697.437378,0.500001,2923.171631,5400.000000,30.149712,81.718964,81.718948,79.699173,79.644737
698.045715,0.500001,2925.968262,5402.399902,30.183044,81.748421,81.748398,79.739754,79.686394
698.045715,0.500001,2928.764893,5404.200195,30.216377,81.822128,81.822136,79.780983,79.728683
697.437378,0.500001,2928.764893,5403.000000,30.249710,81.865875,81.865837,79.822273,79.771004
698.045715,0.400001,2930.163330,5399.399902,30.299709,81.766006,81.766006,79.860756,79.810509
697.437378,0.400001,2931.561768,5398.800293,30.333042,81.846291,81.846268,79.900078,79.850822
698.045715,0.400001,2935.756592,5401.799805,30.366375,81.912140,81.912125,79.939919,79.891640
697.437378,0.300001,2935.756592,5397.000000,30.399708,81.864967,81.864929,79.978035,79.930710
697.437378,0.300001,2937.155029,5403.000000,30.433041,81.906662,81.906662,80.016228,79.969833
697.437378,0.300001,2938.553223,5400.600098,30.466373,81.940292,81.940262,80.054321,80.008850
696.829163,0.300001,2939.951660,5400.000000,30.499706,82.020630,82.020630,80.093262,80.048683
697.437378,0.200000,2941.350098,5402.399902,30.533039,81.926414,81.926384,80.129555,80.085861
696.829163,0.200000,2944.146729,5401.199707,30.566372,82.042061,82.042046,80.167427,80.124596
696.220886,0.100000,2942.748291,5400.600098,30.583038,81.963104,81.963097,80.185295,80.161003
696.829163,0.000000,2945.544922,5397.000000,30.616371,81.899071,81.899048,80.219231,80.195419
697.437378,0.000000,2946.943359,5398.200195,30.649704,81.891174,81.891121,80.252335,80.228996
696.829163,-0.200000,2949.739746,5401.799805,30.683037,81.836594,81.836571,80.283707,80.260826
697.437378,-0.200000,2949.739746,5397.600098,30.716370,81.787697,81.787674,80.328156,80.291061
697.437378,-0.300001,2952.536377,5404.200195,30.749702,81.778419,81.778397,80.356873,80.320511
696.829163,-0.400000,2952.536377,5397.000000,30.783035,81.729210,81.729210,80.384048,80.348404
695.612610,-0.500000,2953.935059,5398.200195,30.816368,81.768852,81.768860,80.411469,80.376534
696.220886,-0.600000,2953.935059,5396.400391,30.849701,81.635033,81.635040,80.435699,80.401451
695.612610,-0.600000,2955.333496,5398.800293,30.883034,81.718063,81.718063,80.461090,80.427521
695.612610,-0.600000,2958.130127,5403.000000,30.916367,81.793709,81.793694,80.487480,80.454575
695.612610,-0.600000,2959.528320,5402.399902,30.949699,81.828949,81.828934,80.514038,80.481789
695.004395,-0.500000,2960.926758,5403.599609,30.983032,81.998222,81.998207,80.543427,80.511818
696.220886,-0.500000,2960.926758,5401.199707,31.016365,81.905838,81.905846,80.570404,80.539421
695.004395,-0.400000,2965.121582,5403.599609,31.049698,82.193001,82.192993,80.602539,80.572166
694.395996,-0.400000,2965.121582,5400.000000,31.083031,82.234764,82.234749,80.634857,80.605087
696.220886,-0.300001,2965.121582,5397.600098,31.116364,82.184387,82.184402,80.665543,80.636360
696.829163,-0.200000,2966.520020,5399.399902,31.149696,82.264214,82.264198,80.697197,80.668594
696.220886,-0.200000,2967.918213,5402.399902,31.183029,82.347961,82.347954,80.729881,80.701851
693.787781,-0.200000,2969.316895,5397.600098,31.216362,82.560219,82.560204,80.766129,80.738647
693.787781,-0.200000,2969.316895,5402.399902,31.249695,82.564835,82.564857,80.801743,80.774811
695.004395,-0.200000,2969.316895,5398.200195,31.283028,82.470131,82.470146,80.834778,80.808380
695.612610,-0.200000,2970.714844,5398.200195,31.316360,82.460693,82.460701,80.866974,80.841095
695.004395,-0.200000,2972.113525,5397.000000,31.349693,82.540588,82.540611,80.900116,80.874748
693.179504,-0.200000,2972.113525,5397.600098,31.383026,82.677315,82.677353,80.935303,80.910439
691.963013,-0.200000,2970.714844,5395.799805,31.416359,82.730804,82.730797,80.970856,80.946487
693.787781,-0.200000,2972.113525,5401.799805,31.449692,82.635910,82.635941,81.003830,80.979942
695.004395,-0.200000,2973.511719,5397.600098,31.483025,82.576950,82.576973,81.034981,81.011566
692.571228,-0.300001,2973.511719,5405.399902,31.583023,82.678566,82.678596,81.130692,81.044579
692.571228,-0.300001,2973.511719,5398.200195,31.616356,82.671616,82.671638,81.161209,81.076797
692.571228,-0.300001,2972.113525,5396.400391,31.649689,82.634056,82.634079,81.190369,81.107635
692.571228,-0.300001,2973.511719,5400.600098,31.683022,82.673927,82.673943,81.219749,81.138649
690.746399,-0.200000,2972.113525,5394.600098,31.716354,82.856865,82.856865,81.252167,81.172668
691.354614,-0.100000,2972.113525,5394.600098,31.749687,82.898895,82.898895,81.284767,81.206848
692.571228,0.000000,2973.511719,5398.800293,31.783020,82.935226,82.935249,81.317451,81.241074
694.395996,0.000000,2972.113525,5399.399902,31.816353,82.763420,82.763420,81.346085,81.271217
692.571228,0.100000,2972.113525,5401.799805,31.849686,82.990074,82.990082,81.378639,81.305252
690.138123,0.200000,2970.714844,5403.000000,31.883018,83.226418,83.226433,81.415222,81.343292
688.921631,0.200000,2969.316895,5402.399902,31.933018,83.281898,83.281891,81.452187,81.381676
690.138123,0.200000,2970.714844,5401.199707,31.966351,83.224655,83.224655,81.487289,81.418167
690.746399,0.200000,2969.316895,5396.400391,31.999683,83.138184,83.138199,81.519974,81.452225
691.354614,0.300001,2969.316895,5399.399902,32.033016,83.183228,83.183220,81.552910,81.486504
691.963013,0.300001,2970.714844,5402.399902,32.066349,83.176239,83.176239,81.585052,81.519966
690.746399,0.200000,2970.714844,5403.000000,32.099682,83.180511,83.180542,81.616646,81.552849
688.313293,0.200000,2969.316895,5397.600098,32.149681,83.323296,83.323265,81.667084,81.587906
687.096741,0.100000,2965.121582,5403.000000,32.183014,83.224892,83.224884,81.697929,81.620323
688.313293,0.100000,2965.121582,5395.799805,32.216347,83.125603,83.125580,81.726204,81.650131
688.921631,0.000000,2965.121582,5400.600098,32.249680,82.996307,82.996307,81.751350,81.676788
688.313293,0.000000,2965.121582,5398.800293,32.283012,83.040543,83.040543,81.776878,81.703789
687.705017,0.000000,2965.121582,5398.800293,32.316345,83.086601,83.086624,81.802811,81.731171
687.705017,0.000000,2965.121582,5395.199707,32.349678,83.083099,83.083115,81.828163,81.757942
687.705017,0.100000,2963.723389,5400.600098,32.383011,83.140396,83.140434,81.854149,81.785316
687.096741,0.000000,2962.325195,5397.600098,32.416344,83.059586,83.059570,81.878021,81.810547
687.096741,-0.100000,2962.325195,5400.600098,32.449677,82.974541,82.974525,81.899734,81.833595
687.705017,-0.100000,2962.325195,5400.600098,32.483009,82.928467,82.928482,81.920105,81.855278
687.096741,-0.200000,2960.926758,5400.600098,32.516342,82.850639,82.850632,81.938530,81.874985
687.096741,-0.300001,2960.926758,5399.399902,32.549675,82.761612,82.761604,81.962852,81.892540
687.705017,-0.400000,2962.325195,5396.400391,32.583008,82.660919,82.660904,81.976677,81.907753
686.488403,-0.500000,2959.528320,5401.799805,32.616341,82.598434,82.598404,81.988991,81.921432
687.096741,-0.600000,2960.926758,5401.799805,32.666340,82.500725,82.500732,82.004112,81.932907
686.488403,-0.600000,2958.130127,5400.600098,32.699673,82.473579,82.473572,82.013405,81.943611
687.096741,-0.600000,2958.130127,5400.600098,32.733006,82.427643,82.427658,82.021606,81.953194
687.096741,-0.600000,2959.528320,5397.000000,32.766338,82.460114,82.460114,82.030296,81.963234
687.096741,-0.600000,2959.528320,5402.399902,32.799671,82.465347,82.465332,82.038910,81.973175
687.096741,-0.500000,2956.731689,5401.799805,32.833004,82.480499,82.480492,82.047653,81.983223
687.705017,-0.500000,2956.731689,5395.799805,32.866337,82.428795,82.428787,82.055199,81.992043
687.096741,-0.500000,2956.731689,5403.599609,32.899670,82.482246,82.482246,82.063652,82.001747
686.488403,-0.400000,2956.731689,5395.799805,32.933002,82.608383,82.608353,82.074440,82.013756
685.880249,-0.400000,2958.130127,5399.399902,32.966335,82.693939,82.693947,82.086708,82.027222
685.880249,-0.400000,2955.333496,5404.200195,32.999668,82.626602,82.626602,82.097397,82.039093
685.880249,-0.300001,2956.731689,5400.600098,33.033001,82.746933,82.746895,82.110260,82.053108
685.880249,-0.300001,2955.333496,5402.399902,33.066334,82.712677,82.712662,82.122192,82.066170
685.880249,-0.300001,2955.333496,5404.200195,33.099667,82.714439,82.714417,82.133919,82.079002
686.488403,-0.200000,2956.731689,5398.200195,33.132999,82.786377,82.786369,82.146835,82.093010
685.880249,-0.200000,2955.333496,5401.199707,33.166332,82.799393,82.799370,82.159760,82.106995
685.880249,-0.200000,2952.536377,5398.200195,33.216331,82.724380,82.724358,82.170937,82.119217
685.271912,-0.200000,2953.935059,5398.800293,33.249664,82.807190,82.807182,82.183533,82.132843
687.096741,-0.100000,2952.536377,5401.799805,33.282997,82.723640,82.723618,82.194229,82.144539
688.313293,-0.100000,2953.935059,5401.799805,33.316330,82.667732,82.667694,82.203606,82.154900
687.096741,-0.100000,2953.935059,5393.399902,33.349663,82.751503,82.751503,82.214455,82.166710
684.663635,-0.100000,2953.935059,5404.200195,33.382996,82.946732,82.946747,82.228958,82.182159
685.271912,-0.200000,2953.935059,5403.599609,33.416328,82.811890,82.811882,82.240501,82.194626
685.880249,-0.200000,2953.935059,5402.399902,33.466328,82.764534,82.764511,82.261047,82.205910
684.663635,-0.300001,2951.138428,5397.000000,33.499660,82.691612,82.691635,82.269569,82.215530
684.663635,-0.400000,2952.536377,5401.199707,33.532993,82.643875,82.643860,82.276985,82.224014
685.271912,-0.400000,2951.138428,5397.600098,33.566326,82.558174,82.558205,82.282555,82.230629
684.055420,-0.500000,2951.138428,5394.600098,33.599659,82.559769,82.559792,82.288040,82.237144
683.447021,-0.600000,2951.138428,5401.199707,33.632992,82.524628,82.524635,82.292725,82.242836
684.663635,-0.700000,2951.138428,5400.000000,33.666325,82.343369,82.343384,82.293732,82.244827
684.055420,-0.800000,2951.138428,5401.199707,33.699657,82.302963,82.302994,82.293915,82.245979
683.447021,-0.900000,2949.739746,5402.399902,33.732990,82.226578,82.226578,82.292580,82.245598
682.838806,-1.000000,2949.739746,5401.199707,33.766323,82.183945,82.183922,82.290428,82.244377
683.447021,-1.100000,2949.739746,5400.000000,33.799656,82.049095,82.049103,82.285652,82.240509
684.663635,-1.200000,2948.341797,5404.200195,33.849655,81.837723,81.837723,82.276779,82.232536
682.838806,-1.200000,2948.341797,5400.000000,33.882988,81.971649,81.971626,82.270737,82.227371
682.838806,-1.300000,2946.943359,5403.000000,33.916321,81.851059,81.851036,82.262428,82.219917
683.447021,-1.300000,2948.341797,5401.199707,33.949654,81.839325,81.839325,82.254051,82.212379
684.055420,-1.400000,2946.943359,5401.199707,33.982986,81.669998,81.669983,82.242485,82.201637
684.055420,-1.500000,2946.943359,5398.800293,34.016319,81.580406,81.580383,82.229378,82.189339
682.838806,-1.500000,2946.943359,5395.799805,34.049652,81.669373,81.669342,82.218285,82.179039
682.838806,-1.600000,2945.544922,5399.399902,34.082985,81.549522,81.549522,82.205040,82.166573
683.447021,-1.600000,2945.544922,5399.399902,34.116318,81.503616,81.503609,82.191154,82.153442
682.838806,-1.500000,2945.544922,5397.000000,34.149651,81.634491,81.634491,82.180130,82.143166
684.055420,-1.500000,2945.544922,5404.200195,34.182983,81.549599,81.549622,82.167648,82.131416
685.880249,-1.500000,2946.943359,5401.799805,34.216316,81.446014,81.445999,82.153358,82.117844
685.880249,-1.500000,2946.943359,5400.600098,34.249649,81.444870,81.444824,82.132416,82.104515
685.271912,-1.500000,2948.341797,5404.800293,34.282982,81.530586,81.530571,82.120499,82.093147
682.838806,-1.500000,2948.341797,5400.000000,34.316315,81.709435,81.709412,82.112358,82.085548
684.663635,-1.600000,2949.739746,5403.599609,34.349648,81.523964,81.523933,82.100708,82.074425
685.271912,-1.600000,2949.739746,5400.600098,34.382980,81.475327,81.475311,82.088326,82.062561
685.271912,-1.600000,2953.935059,5399.399902,34.416313,81.582039,81.582054,82.078300,82.053047
684.663635,-1.500000,2952.536377,5395.799805,34.449646,81.675621,81.675613,82.070328,82.045570
684.055420,-1.500000,2952.536377,5399.399902,34.482979,81.724930,81.724922,82.063492,82.039223
684.055420,-1.500000,2953.935059,5398.800293,34.516312,81.760338,81.760368,82.057487,82.033699
684.663635,-1.500000,2953.935059,5396.400391,34.549644,81.712173,81.712173,82.050652,82.027336
684.055420,-1.500000,2956.731689,5394.000000,34.582977,81.827667,81.827660,82.046234,82.023384
685.880249,-1.600000,2958.130127,5401.799805,34.616310,81.646400,81.646393,82.038315,82.015923
686.488403,-1.600000,2959.528320,5401.199707,34.649643,81.636047,81.636040,82.030350,82.008400
685.880249,-1.700000,2959.528320,5403.000000,34.682976,81.596313,81.596298,82.021759,82.000237
685.880249,-1.700000,2960.926758,5396.400391,34.716309,81.625900,81.625885,82.013916,81.992821
685.271912,-1.900000,2960.926758,5398.200195,34.749641,81.499161,81.499161,82.003723,81.983047
685.271912,-1.800000,2960.926758,5402.399902,34.782974,81.590248,81.590248,81.995537,81.975273
683.447021,-1.800000,2960.926758,5398.200195,34.816307,81.723724,81.723724,81.990158,81.970291
683.447021,-1.700000,2959.528320,5398.800293,34.849640,81.775574,81.775566,81.985909,81.966438
684.055420,-1.500000,2960.926758,5399.399902,34.882973,81.940697,81.940689,81.985008,81.965927
683.447021,-1.300000,2959.528320,5401.199707,34.916306,82.127296,82.127304,81.987831,81.969124
684.663635,-1.200000,2963.723389,5398.200195,34.949638,82.227631,82.227661,81.992577,81.974243
685.271912,-1.100000,2963.723389,5399.399902,34.982971,82.270271,82.270287,81.998077,81.980103
684.663635,-1.000000,2963.723389,5397.000000,35.016304,82.401520,82.401543,82.006065,81.988449
684.663635,-1.000000,2962.325195,5395.799805,35.049637,82.364410,82.364403,82.013161,81.995895
684.055420,-1.000000,2962.325195,5400.000000,35.082970,82.414566,82.414558,82.021111,82.004189
684.055420,-1.000000,2963.723389,5397.000000,35.116302,82.447632,82.447632,82.029556,82.012970
685.271912,-1.000000,2963.723389,5401.799805,35.149635,82.360115,82.360115,82.036102,82.019844
684.663635,-1.000000,2963.723389,5398.800293,35.182968,82.403259,82.403282,82.043373,82.027435
684.663635,-0.900000,2962.325195,5394.600098,35.216301,82.450851,82.450836,82.051437,82.035820
685.271912,-0.800000,2963.723389,5400.000000,35.249634,82.533585,82.533592,82.060982,82.045677
684.055420,-0.700000,2962.325195,5400.600098,35.282967,82.678230,82.678207,82.073204,82.058205
682.230530,-0.500000,2960.926758,5397.600098,35.316299,82.954140,82.954124,82.090652,82.075943
684.055420,-0.400000,2962.325195,5397.600098,35.349632,82.938881,82.938889,82.107445,82.093033
685.880249,-0.300001,2962.325195,5398.200195,35.382965,82.888626,82.888596,82.122917,82.108788
685.880249,-0.200000,2965.121582,5399.399902,35.416298,83.049706,83.049683,82.141266,82.127419
685.271912,-0.200000,2963.723389,5402.399902,35.449631,83.062912,83.062897,82.159515,82.145943
685.880249,-0.200000,2963.723389,5401.799805,35.482964,83.016068,83.016052,82.176476,82.163170
686.488403,-0.200000,2963.723389,5398.200195,35.516296,82.966370,82.966385,82.192116,82.179077
684.663635,-0.300001,2963.723389,5401.199707,35.549629,83.020042,83.020058,82.208511,82.195732
684.663635,-0.300001,2963.723389,5400.000000,35.582962,83.018867,83.018875,82.224556,82.212029
684.055420,-0.200000,2963.723389,5401.799805,35.616295,83.155022,83.155037,82.242981,82.230698
682.838806,-0.200000,2960.926758,5394.000000,35.649628,83.168236,83.168236,82.261307,82.249260
683.447021,-0.200000,2960.926758,5403.599609,35.682961,83.131172,83.131142,82.278526,82.266724
684.663635,0.000000,2963.723389,5398.200195,35.749626,83.281281,83.281281,82.308167,82.286812
684.055420,0.000000,2962.325195,5401.199707,35.782959,83.294640,83.294624,82.327698,82.306770
683.447021,0.000000,2963.723389,5400.600098,35.816292,83.376625,83.376625,82.348465,82.327957
683.447021,0.000000,2962.325195,5398.200195,35.849625,83.338203,83.338203,82.368065,82.347961
683.447021,-0.100000,2962.325195,5402.399902,35.866291,83.254166,83.254158,82.376884,82.365906
684.055420,-0.200000,2962.325195,5397.600098,35.899624,83.114876,83.114868,82.391495,82.380737
683.447021,-0.300001,2962.325195,5404.200195,35.932957,83.079750,83.079758,82.405128,82.394577
683.447021,-0.500000,2963.723389,5400.600098,35.966290,82.936264,82.936256,82.420822,82.405304
682.838806,-0.600000,2963.723389,5398.200195,35.999622,82.892395,82.892380,82.430161,82.414948
682.838806,-0.800000,2962.325195,5404.200195,36.032955,82.686562,82.686531,82.435234,82.420326
682.230530,-1.000000,2962.325195,5401.799805,36.066288,82.555054,82.555023,82.437607,82.422997
682.838806,-1.100000,2963.723389,5397.600098,36.099621,82.452988,82.452988,82.437912,82.423592
682.838806,-1.200000,2962.325195,5400.000000,36.132954,82.331749,82.331726,82.435814,82.421776
682.230530,-1.400000,2962.325195,5400.600098,36.166286,82.203484,82.203468,82.431213,82.417450
682.838806,-1.500000,2963.723389,5398.800293,36.199619,82.104088,82.104088,82.424736,82.411247
683.447021,-1.500000,2962.325195,5398.800293,36.232952,82.022072,82.022064,82.416763,82.403542
681.622253,-1.600000,2960.926758,5393.399902,36.266285,82.031883,82.031891,82.409142,82.396179
681.014038,-1.700000,2962.325195,5394.600098,36.299618,82.027832,82.027802,82.401588,82.388885
680.405640,-1.700000,2960.926758,5401.199707,36.332951,82.044495,82.044472,82.394516,82.382065
680.405640,-1.800000,2959.528320,5398.800293,36.366283,81.918800,81.918823,82.385101,82.372894
679.189148,-1.800000,2959.528320,5403.000000,36.399616,82.015511,82.015518,82.377777,82.365814
681.622253,-1.700000,2956.731689,5394.000000,36.432949,81.837158,81.837158,82.367073,82.355347
683.447021,-1.600000,2959.528320,5399.399902,36.466282,81.863419,81.863419,82.357101,82.345604
683.447021,-1.500000,2959.528320,5403.000000,36.499615,81.954224,81.954201,82.349121,82.337852
682.230530,-1.400000,2959.528320,5402.399902,36.532948,82.133263,82.133263,82.344849,82.333801
681.014038,-1.300000,2958.130127,5400.600098,36.566280,82.275574,82.275574,82.343475,82.332649
681.014038,-1.300000,2955.333496,5395.199707,36.599613,82.198288,82.198273,82.340607,82.329987
682.230530,-1.200000,2956.731689,5395.199707,36.632946,82.229332,82.229294,82.338402,82.327995
682.230530,-1.100000,2955.333496,5400.600098,36.666279,82.286133,82.286110,82.337364,82.327164
682.230530,-1.000000,2955.333496,5399.399902,36.699612,82.372604,82.372627,82.338066,82.328064
681.622253,-0.900000,2955.333496,5396.400391,36.732944,82.503738,82.503754,82.341347,82.331543
682.230530,-0.800000,2953.935059,5402.399902,36.766277,82.514931,82.514954,82.344780,82.335175
681.622253,-0.600000,2952.536377,5402.399902,36.799610,82.700951,82.700958,82.351837,82.342415
681.014038,-0.500000,2953.935059,5401.799805,36.832943,82.870949,82.870941,82.362114,82.352882
681.014038,-0.400000,2952.536377,5403.000000,36.866276,82.924057,82.924011,82.373238,82.364189
681.014038,-0.400000,2951.138428,5403.599609,36.899609,82.888535,82.888542,82.383446,82.374573
680.405640,-0.400000,2949.739746,5401.199707,36.932941,82.896660,82.896652,82.393608,82.384911
681.622253,-0.400000,2951.138428,5398.800293,36.966274,82.837250,82.837303,82.402390,82.393867
681.014038,-0.500000,2951.138428,5404.800293,36.999607,82.801697,82.801697,82.410294,82.401939
681.014038,-0.600000,2951.138428,5399.399902,37.032940,82.708412,82.708420,82.416199,82.408005
681.014038,-0.800000,2948.341797,5397.000000,37.066273,82.458115,82.458099,82.417030,82.408997
682.838806,-0.900000,2948.341797,5401.199707,37.099606,82.235535,82.235519,82.413437,82.405563
683.447021,-1.000000,2949.739746,5398.800293,37.132938,82.135483,82.135483,82.407936,82.400215
682.838806,-1.100000,2948.341797,5392.200195,37.166271,82.051643,82.051674,82.400879,82.393311
681.622253,-1.200000,2949.739746,5401.799805,37.199604,82.101784,82.101784,82.394958,82.387535
681.014038,-1.300000,2949.739746,5398.800293,37.232937,82.057571,82.057556,82.388275,82.381004
682.838806,-1.400000,2948.341797,5402.399902,37.266270,81.799103,81.799103,82.376610,82.369484
682.230530,-1.400000,2948.341797,5399.399902,37.299603,81.842270,81.842247,82.366028,82.359047
684.055420,-1.300000,2948.341797,5399.399902,37.332935,81.791611,81.791611,82.354652,82.347809
685.880249,-1.300000,2949.739746,5397.600098,37.366268,81.688354,81.688339,82.341461,82.334747
686.488403,-1.300000,2951.138428,5394.600098,37.399601,81.675758,81.675781,82.328278,82.321701
685.271912,-1.300000,2949.739746,5400.000000,37.432934,81.736443,81.736435,82.316559,82.310112
683.447021,-1.300000,2951.138428,5395.799805,37.466267,81.906143,81.906181,82.308434,82.302116
682.838806,-1.400000,2952.536377,5397.000000,37.499599,81.901924,81.901939,82.300385,82.294189
683.447021,-1.300000,2949.739746,5399.399902,37.532932,81.873596,81.873611,82.291931,82.285858
682.838806,-1.300000,2949.739746,5395.199707,37.566265,81.915581,81.915558,82.284477,82.278526
683.447021,-1.200000,2951.138428,5398.200195,37.599598,81.995895,81.995895,82.278763,82.272926
684.055420,-1.100000,2949.739746,5404.200195,37.632931,82.007126,82.007103,82.273384,82.267662
684.055420,-1.100000,2951.138428,5396.400391,37.666264,82.035599,82.035614,82.268677,82.263069
685.271912,-1.000000,2952.536377,5399.399902,37.699596,82.070038,82.070023,82.264748,82.259247
685.880249,-1.000000,2951.138428,5394.000000,37.732929,81.982971,81.982971,82.259163,82.253777
685.271912,-1.000000,2952.536377,5400.000000,37.766262,82.070618,82.070610,82.255432,82.250153
685.880249,-1.100000,2953.935059,5398.200195,37.816261,81.971535,81.971535,82.249809,82.244637
684.663635,-1.000000,2953.935059,5398.800293,37.849594,82.151428,82.151436,82.247864,82.242790
684.663635,-1.100000,2953.935059,5403.000000,37.882927,82.067993,82.068001,82.244301,82.239326
684.055420,-1.100000,2953.935059,5403.000000,37.916260,82.113998,82.114021,82.240448,82.236847
682.838806,-1.000000,2952.536377,5398.800293,37.949593,82.253700,82.253670,82.240715,82.237183
683.447021,-1.000000,2951.138428,5401.799805,37.982925,82.174438,82.174446,82.239403,82.235939
685.271912,-0.900000,2951.138428,5401.799805,38.016258,82.123878,82.123909,82.237114,82.233719
687.096741,-0.800000,2953.935059,5399.399902,38.049591,82.143425,82.143433,82.235260,82.231934
686.488403,-0.700000,2953.935059,5400.000000,38.099590,82.277412,82.277412,82.236092,82.232834
686.488403,-0.600000,2952.536377,5404.200195,38.132923,82.333115,82.333061,82.238014,82.234818
687.705017,-0.600000,2953.935059,5397.600098,38.166256,82.270973,82.270988,82.238663,82.235535
687.096741,-0.600000,2953.935059,5399.399902,38.199589,82.318550,82.318550,82.240250,82.237175
686.488403,-0.500000,2952.536377,5401.199707,38.232922,82.417870,82.417839,82.243767,82.240753
685.880249,-0.500000,2953.935059,5399.399902,38.266254,82.498131,82.498116,82.248802,82.245850
688.921631,-0.400000,2952.536377,5400.000000,38.299587,82.320984,82.320969,82.250229,82.247337
689.529785,-0.400000,2953.935059,5400.600098,38.332920,82.311844,82.311836,82.251450,82.248611
687.705017,-0.300001,2953.935059,5400.000000,38.366253,82.536301,82.536324,82.257088,82.254311
685.271912,-0.200000,2953.935059,5401.799805,38.399586,82.810120,82.810104,82.268044,82.265320
685.880249,-0.100000,2953.935059,5398.200195,38.432919,82.848358,82.848343,82.279533,82.276863
688.921631,0.000000,2953.935059,5402.399902,38.466251,82.710266,82.710274,82.288063,82.285446
689.529785,0.000000,2955.333496,5397.000000,38.499584,82.695175,82.695160,82.300095,82.293556
688.921631,0.100000,2953.935059,5398.800293,38.532917,82.794640,82.794647,82.309883,82.303482
688.313293,0.100000,2955.333496,5401.799805,38.566250,82.879524,82.879517,82.321167,82.314888
688.313293,0.100000,2955.333496,5400.000000,38.599583,82.877769,82.877731,82.332184,82.326035
686.488403,0.100000,2955.333496,5393.399902,38.632915,83.009575,83.009575,82.345604,82.339569
685.880249,0.200000,2953.935059,5400.600098,38.666248,83.114853,83.114853,82.360832,82.354919
685.271912,0.300001,2952.536377,5395.799805,38.699581,83.208549,83.208519,82.377617,82.371819
686.488403,0.300001,2952.536377,5400.000000,38.732914,83.120087,83.120064,82.392319,82.386635
687.096741,0.400001,2952.536377,5397.000000,38.766247,83.159088,83.159050,82.407501,82.401932
687.705017,0.500001,2953.935059,5400.000000,38.799580,83.240112,83.240112,82.423988,82.418526
688.921631,0.500001,2955.333496,5402.399902,38.832912,83.186295,83.186279,82.439087,82.433731
688.921631,0.600001,2953.935059,5401.799805,38.866245,83.237831,83.237831,82.454903,82.449654
688.313293,0.600001,2952.536377,5399.399902,38.899578,83.245514,83.245506,82.470558,82.465416
688.921631,0.600001,2953.935059,5398.200195,38.932911,83.234299,83.234322,82.485680,82.480644
688.313293,0.600001,2953.935059,5395.799805,38.966244,83.278053,83.278053,82.501373,82.496437
688.313293,0.600001,2955.333496,5404.200195,38.999577,83.322372,83.322365,82.517624,82.512794
688.313293,0.600001,2953.935059,5400.000000,39.032909,83.282173,83.282181,82.532768,82.528030
688.921631,0.600001,2955.333496,5396.400391,39.066242,83.268585,83.268593,82.547333,82.542694
688.921631,0.600001,2955.333496,5399.399902,39.099575,83.271523,83.271523,82.561676,82.557129
688.921631,0.600001,2955.333496,5400.000000,39.132908,83.272110,83.272095,82.575745,82.571289
688.313293,0.500001,2953.935059,5397.000000,39.166241,83.191032,83.191017,82.587929,82.583557
688.313293,0.500001,2956.731689,5397.000000,39.199574,83.263123,83.263092,82.601295,82.597015
689.529785,0.400001,2955.333496,5399.399902,39.232906,83.049263,83.049255,82.610168,82.605972
689.529785,0.400001,2956.731689,5398.200195,39.266239,83.084099,83.084076,82.619553,82.615440
689.529785,0.300001,2955.333496,5400.600098,39.299572,82.962410,82.962402,82.626343,82.622314
689.529785,0.300001,2955.333496,5402.399902,39.332905,82.964172,82.964157,82.633034,82.629082
690.138123,0.200000,2956.731689,5398.800293,39.366238,82.862816,82.862808,82.637581,82.633713
690.138123,0.200000,2958.130127,5398.200195,39.399570,82.898216,82.898224,82.642738,82.638954
689.529785,0.100000,2956.731689,5396.400391,39.432903,82.818428,82.818420,82.646217,82.642509
689.529785,0.100000,2958.130127,5401.199707,39.466236,82.859077,82.859085,82.650436,82.646797
688.921631,0.100000,2956.731689,5397.000000,39.499569,82.864891,82.864861,82.654678,82.651115
690.138123,0.100000,2958.130127,5401.799805,39.532902,82.813828,82.813843,82.657829,82.654335
690.746399,0.100000,2958.130127,5396.400391,39.566235,82.762817,82.762825,82.659912,82.656487
690.746399,0.100000,2958.130127,5402.399902,39.599567,82.768639,82.768661,82.662064,82.658707
689.529785,0.200000,2958.130127,5403.599609,39.632900,82.949356,82.949371,82.667755,82.664459
688.921631,0.200000,2956.731689,5400.000000,39.682899,82.955765,82.955750,82.676262,82.670227
688.921631,0.200000,2956.731689,5401.199707,39.716232,82.956940,82.956917,82.681824,82.675903
689.529785,0.200000,2956.731689,5400.600098,39.749565,82.910431,82.910423,82.686348,82.680550
689.529785,0.300001,2956.731689,5403.000000,39.782898,83.000763,83.000748,82.692574,82.686890
688.921631,0.300001,2956.731689,5398.800293,39.816231,83.042603,83.042587,82.699509,82.693932
690.138123,0.300001,2955.333496,5401.799805,39.849564,82.917702,82.917717,82.703827,82.698364
692.571228,0.300001,2956.731689,5403.000000,39.882896,82.771950,82.771942,82.705177,82.699821
691.963013,0.300001,2956.731689,5398.800293,39.916229,82.813484,82.813492,82.707321,82.702072
690.746399,0.300001,2956.731689,5398.200195,39.949562,82.904358,82.904343,82.711220,82.706078
690.138123,0.200000,2958.130127,5397.000000,39.982895,82.897049,82.897064,82.714905,82.709862
690.138123,0.100000,2955.333496,5402.399902,40.016228,82.742462,82.742455,82.715446,82.710510
688.921631,0.100000,2955.333496,5407.200195,40.049561,82.838867,82.838875,82.717888,82.713051
688.313293,0.100000,2955.333496,5401.799805,40.082893,82.879524,82.879517,82.721092,82.716347
689.529785,0.200000,2955.333496,5400.000000,40.116226,82.873856,82.873840,82.724113,82.719467
691.354614,0.200000,2955.333496,5397.600098,40.149559,82.734192,82.734177,82.724319,82.719757
691.963013,0.300001,2959.528320,5398.800293,40.216225,82.885384,82.885399,82.729080,82.723038
691.354614,0.400001,2956.731689,5394.600098,40.249557,82.943047,82.943016,82.735397,82.727394
691.963013,0.400001,2956.731689,5397.600098,40.282890,82.900223,82.900215,82.738663,82.730820
691.354614,0.400001,2956.731689,5398.800293,40.316223,82.947121,82.947105,82.742790,82.735100
690.138123,0.400001,2956.731689,5404.200195,40.349556,83.044044,83.044044,82.748756,82.741219
690.746399,0.300001,2955.333496,5399.399902,40.382889,82.869545,82.869537,82.751152,82.743759
691.963013,0.300001,2959.528320,5397.000000,40.416222,82.883636,82.883644,82.753769,82.746529
692.571228,0.200000,2958.130127,5400.600098,40.449554,82.717735,82.717735,82.753059,82.745956
693.787781,0.100000,2958.130127,5401.199707,40.482887,82.539604,82.539627,82.748833,82.741867
693.179504,0.100000,2958.130127,5400.600098,40.516220,82.584465,82.584496,82.745575,82.738754
692.571228,0.000000,2959.528320,5399.399902,40.549553,82.577011,82.577034,82.742241,82.735550
690.746399,0.000000,2958.130127,5403.000000,40.632885,82.681412,82.681435,82.739273,82.734482
689.529785,0.000000,2955.333496,5400.000000,40.666218,82.698090,82.698097,82.738457,82.733765
689.529785,0.000000,2955.333496,5401.199707,40.699551,82.699257,82.699242,82.737679,82.733078
690.138123,0.100000,2953.935059,5401.199707,40.732883,82.705315,82.705322,82.737038,82.732529
691.354614,0.300001,2953.935059,5400.000000,40.766216,82.788414,82.788422,82.738060,82.733635
693.179504,0.300001,2953.935059,5401.799805,40.799549,82.653343,82.653351,82.736382,82.732048
692.571228,0.400001,2955.333496,5395.199707,40.832882,82.816299,82.816299,82.737961,82.733719
692.571228,0.500001,2956.731689,5402.399902,40.866215,82.947159,82.947159,82.742104,82.737946
692.571228,0.500001,2955.333496,5395.799805,40.899548,82.904785,82.904770,82.745323,82.741249
693.179504,0.600001,2955.333496,5401.199707,40.949547,82.952354,82.952347,82.751442,82.745430
693.179504,0.600001,2953.935059,5396.400391,40.982880,82.911728,82.911728,82.754616,82.748726
692.571228,0.600001,2953.935059,5398.800293,41.016212,82.959686,82.959709,82.758682,82.752907
692.571228,0.600001,2953.935059,5398.200195,41.049545,82.959106,82.959091,82.762650,82.756989
692.571228,0.699999,2952.536377,5403.599609,41.082878,83.016396,83.016373,82.767670,82.762123
693.787781,0.799999,2953.935059,5401.799805,41.149544,83.047371,83.047379,82.778641,82.767769
693.787781,0.899999,2953.935059,5403.000000,41.182877,83.136612,83.136597,82.785728,82.775070
693.179504,1.000000,2952.536377,5403.599609,41.216209,83.235023,83.235016,82.794624,82.784180
693.787781,1.000000,2952.536377,5397.000000,41.249542,83.182877,83.182861,82.802315,82.792076
693.179504,1.100000,2952.536377,5401.199707,41.282875,83.320877,83.320862,82.812584,82.802544
691.963013,1.200000,2952.536377,5401.199707,41.316208,83.500854,83.500839,82.826210,82.816368
693.179504,1.300000,2952.536377,5397.000000,41.349541,83.493340,83.493301,82.839417,82.829773
695.004395,1.300000,2953.935059,5401.799805,41.382874,83.396873,83.396896,82.850456,82.841003
696.220886,1.400000,2955.333496,5397.000000,41.416206,83.425240,83.425224,82.861839,82.852570
695.612610,1.400000,2955.333496,5399.399902,41.449539,83.473160,83.473152,82.873947,82.864861
694.395996,1.400000,2953.935059,5401.799805,41.482872,83.530876,83.530899,82.886955,82.878052
695.612610,1.400000,2955.333496,5400.000000,41.516205,83.473747,83.473724,82.898575,82.889847
695.004395,1.400000,2953.935059,5403.599609,41.549538,83.486931,83.486938,82.910225,82.901672
695.612610,1.400000,2955.333496,5409.000000,41.582870,83.482613,83.482605,82.921555,82.913177
695.612610,1.400000,2953.935059,5396.400391,41.616203,83.434242,83.434273,82.931709,82.923492
695.612610,1.400000,2953.935059,5398.200195,41.649536,83.435997,83.435982,82.941696,82.933640
695.004395,1.400000,2956.731689,5402.399902,41.766201,83.557732,83.557709,82.983345,82.945999
697.437378,1.500000,2956.731689,5398.800293,41.799534,83.460197,83.460175,82.992783,82.956177
698.045715,1.500000,2958.130127,5398.200195,41.832867,83.450119,83.450134,83.001839,82.965958
697.437378,1.500000,2959.528320,5400.600098,41.866199,83.533844,83.533852,83.012375,82.977203
697.437378,1.500000,2958.130127,5401.799805,41.899532,83.499084,83.499077,83.022011,82.987534
697.437378,1.500000,2958.130127,5396.400391,41.932865,83.493813,83.493805,83.031357,82.997559
696.829163,1.500000,2958.130127,5397.000000,41.966198,83.539894,83.539909,83.041428,83.008301
698.045715,1.400000,2958.130127,5396.400391,41.999531,83.360176,83.360176,83.047737,83.015266
698.045715,1.400000,2959.528320,5400.000000,42.032864,83.399597,83.399590,83.054703,83.022873
699.870544,1.400000,2960.926758,5398.200195,42.066196,83.297874,83.297859,83.059517,83.028320
699.262268,1.400000,2960.926758,5395.199707,42.099529,83.340202,83.340195,83.065079,83.034492
699.870544,1.300000,2960.926758,5397.600098,42.132862,83.209236,83.209221,83.067932,83.037949
699.262268,1.400000,2960.926758,5398.200195,42.166195,83.343102,83.343079,83.073380,83.043991
699.870544,1.400000,2962.325195,5400.600098,42.199528,83.336082,83.336060,83.078583,83.049774
700.478760,1.400000,2962.325195,5403.599609,42.232861,83.293823,83.293816,83.082840,83.054604
699.870544,1.400000,2963.723389,5401.799805,42.266193,83.373123,83.373131,83.088593,83.060913
699.870544,1.400000,2962.325195,5396.400391,42.299526,83.332008,83.331993,83.093414,83.066284
699.870544,1.400000,2963.723389,5399.399902,42.332859,83.370789,83.370773,83.098907,83.072311
700.478760,1.400000,2963.723389,5400.600098,42.366192,83.326767,83.326767,83.103416,83.077347
699.870544,1.500000,2965.121582,5398.200195,42.399525,83.493629,83.493660,83.111145,83.085587
700.478760,1.500000,2963.723389,5398.200195,42.432858,83.412537,83.412560,83.117111,83.092064
700.478760,1.500000,2963.723389,5403.599609,42.466190,83.417793,83.417793,83.123062,83.098511
700.478760,1.500000,2963.723389,5404.800293,42.499523,83.418961,83.418961,83.128922,83.104858
700.478760,1.500000,2963.723389,5402.399902,42.532856,83.416618,83.416626,83.134621,83.111031
701.695374,1.500000,2963.723389,5397.000000,42.566189,83.321121,83.321106,83.138313,83.115189
701.695374,1.500000,2963.723389,5403.599609,42.599522,83.327522,83.327515,83.142059,83.119392
701.087097,1.500000,2963.723389,5401.199707,42.632854,83.370285,83.370300,83.146576,83.124359
701.087097,1.500000,2965.121582,5399.399902,42.666187,83.404388,83.404388,83.151688,83.129906
702.303711,1.500000,2962.325195,5400.000000,42.699520,83.243156,83.243141,83.153496,83.132149
702.911926,1.500000,2965.121582,5399.399902,42.732853,83.269264,83.269279,83.155785,83.134865
702.911926,1.500000,2963.723389,5397.000000,42.766186,83.231133,83.231155,83.157280,83.136772
701.695374,1.500000,2965.121582,5399.399902,42.799519,83.359283,83.359276,83.161278,83.141174
702.911926,1.500000,2965.121582,5398.200195,42.832851,83.268112,83.268120,83.163399,83.143684
702.911926,1.400000,2965.121582,5400.600098,42.866184,83.182449,83.182449,83.163773,83.144455
701.695374,1.400000,2963.723389,5402.399902,42.899517,83.238319,83.238312,83.165245,83.146317
702.911926,1.400000,2963.723389,5395.799805,42.932850,83.142014,83.142021,83.164787,83.146233
702.911926,1.400000,2967.918213,5400.600098,42.966183,83.254059,83.254036,83.166557,83.148369
702.911926,1.400000,2966.520020,5403.599609,42.999516,83.221161,83.221161,83.167641,83.149811
702.911926,1.500000,2967.918213,5395.799805,43.032848,83.337418,83.337402,83.170998,83.153526
702.303711,1.500000,2967.918213,5396.400391,43.066181,83.382988,83.382957,83.175194,83.158066
702.911926,1.400000,2967.918213,5397.600098,43.099514,83.251160,83.251167,83.176704,83.159912
702.911926,1.500000,2969.316895,5395.799805,43.132847,83.373230,83.373230,83.180595,83.164139
704.128479,1.400000,2970.714844,5400.600098,43.166180,83.235855,83.235855,83.181686,83.165558
704.736755,1.500000,2972.113525,5400.000000,43.199512,83.314163,83.314171,83.184311,83.168503
705.345093,1.500000,2973.511719,5397.000000,43.232845,83.302238,83.302261,83.186646,83.171150
706.561523,1.500000,2974.910156,5407.200195,43.266178,83.258415,83.258438,83.188065,83.172882
705.953308,1.500000,2974.910156,5396.400391,43.299511,83.292679,83.292671,83.190140,83.175255
705.953308,1.500000,2976.308594,5402.399902,43.332844,83.334167,83.334152,83.192993,83.178398
705.953308,1.400000,2977.706787,5395.799805,43.366177,83.275650,83.275658,83.194626,83.180321
706.561523,1.500000,2977.706787,5398.200195,43.399509,83.321152,83.321190,83.197128,83.183113
707.169861,1.500000,2979.105225,5396.400391,43.432842,83.310486,83.310501,83.199379,83.185638
707.169861,1.500000,2980.503174,5403.599609,43.466175,83.353073,83.353104,83.202423,83.188957
707.778137,1.500000,2980.503174,5398.200195,43.499508,83.303299,83.303307,83.204414,83.191223
707.169861,1.500000,2980.503174,5395.799805,43.532841,83.345589,83.345596,83.207214,83.194283
705.953308,1.500000,2981.901855,5404.800293,43.566174,83.479317,83.479301,83.212601,83.199928
706.561523,1.500000,2980.503174,5395.199707,43.599506,83.389664,83.389709,83.216110,83.203690
707.169861,1.500000,2980.503174,5403.000000,43.616173,83.352493,83.352509,83.217461,83.206635
706.561523,1.500000,2981.901855,5404.200195,43.649506,83.434013,83.434021,83.221748,83.211136
705.345093,1.500000,2981.901855,5404.800293,43.682838,83.524109,83.524109,83.227737,83.217331
705.953308,1.600001,2981.901855,5400.600098,43.716171,83.563232,83.563240,83.234383,83.224182
705.953308,1.600001,2981.901855,5400.000000,43.749504,83.562653,83.562653,83.244087,83.230881
705.345093,1.600001,2981.901855,5400.600098,43.799503,83.608047,83.608063,83.251289,83.238350
705.953308,1.600001,2980.503174,5396.400391,43.832836,83.523476,83.523468,83.256683,83.243996
705.953308,1.600001,2983.300049,5401.199707,43.866169,83.599510,83.599503,83.263466,83.251038
705.953308,1.600001,2981.901855,5399.399902,43.899502,83.562073,83.562080,83.269379,83.257195
705.345093,1.600001,2981.901855,5400.000000,43.932835,83.607468,83.607498,83.276077,83.264130
704.736755,1.600001,2980.503174,5399.399902,43.966167,83.616043,83.616074,83.282806,83.271095
706.561523,1.600001,2981.901855,5397.600098,43.999500,83.515594,83.515602,83.287415,83.275940
705.345093,1.600001,2983.300049,5397.000000,44.066166,83.640282,83.640289,83.301254,83.283157
705.345093,1.600001,2983.300049,5400.600098,44.099499,83.643753,83.643753,83.308037,83.290298
704.736755,1.500000,2981.901855,5402.399902,44.132832,83.566643,83.566658,83.313156,83.295769
703.520142,1.500000,2981.901855,5397.600098,44.166164,83.651901,83.651886,83.319862,83.302818
703.520142,1.400000,2981.901855,5397.600098,44.199497,83.563858,83.563866,83.324692,83.307991
704.128479,1.400000,2981.901855,5397.600098,44.232830,83.518913,83.518921,83.328545,83.312164
704.128479,1.300000,2981.901855,5398.800293,44.266163,83.432114,83.432144,83.330589,83.314537
702.911926,1.300000,2981.901855,5393.399902,44.299496,83.516815,83.516830,83.334282,83.318542
702.911926,1.200000,2983.300049,5397.000000,44.332829,83.468033,83.468025,83.336929,83.321503
702.911926,1.200000,2981.901855,5400.000000,44.366161,83.435204,83.435226,83.338875,83.323753
702.911926,1.100000,2980.503174,5398.200195,44.399494,83.309837,83.309845,83.338303,83.323479
703.520142,1.100000,2983.300049,5404.800293,44.432827,83.342728,83.342720,83.338387,83.323860
702.911926,1.100000,2981.901855,5398.200195,44.466160,83.345566,83.345573,83.338531,83.324287
702.303711,1.000000,2983.300049,5398.800293,44.499493,83.338951,83.338966,83.338539,83.324577
702.303711,1.000000,2981.901855,5400.600098,44.532825,83.304970,83.304962,83.337875,83.324188
701.695374,1.000000,2983.300049,5401.199707,44.566158,83.386284,83.386276,83.338829,83.325417
701.695374,1.000000,2981.901855,5398.800293,44.599491,83.348244,83.348251,83.339020,83.325867
701.087097,1.000000,2981.901855,5400.600098,44.632824,83.395058,83.395042,83.340126,83.327240
699.870544,1.000000,2980.503174,5399.399902,44.666157,83.448456,83.448456,83.342270,83.329643
700.478760,1.000000,2980.503174,5400.000000,44.699490,83.403854,83.403870,83.343491,83.331116
700.478760,1.100000,2981.901855,5403.000000,44.732822,83.530510,83.530487,83.347198,83.335060
699.262268,1.100000,2979.105225,5397.000000,44.766155,83.543648,83.543655,83.351082,83.339188
698.653992,1.100000,2979.105225,5401.799805,44.799488,83.593643,83.593658,83.355888,83.344223
698.653992,1.100000,2980.503174,5395.199707,44.866154,83.623032,83.623032,83.366364,83.349747
698.045715,1.100000,2979.105225,5401.199707,44.899487,83.638466,83.638496,83.371750,83.355461
698.045715,1.100000,2979.105225,5397.600098,44.932819,83.634972,83.634979,83.376961,83.360992
698.653992,1.000000,2979.105225,5398.800293,44.949486,83.502670,83.502647,83.378212,83.363800
698.653992,1.000000,2979.105225,5398.800293,44.982819,83.502670,83.502647,83.380676,83.366547
698.653992,1.000000,2979.105225,5402.399902,45.016151,83.506165,83.506157,83.383163,83.369308
698.045715,0.899999,2979.105225,5398.200195,45.049484,83.459427,83.459442,83.385414,83.371094
696.220886,0.899999,2977.706787,5402.399902,45.082817,83.564095,83.564102,83.388954,83.374916
696.829163,0.899999,2979.105225,5398.800293,45.132816,83.550880,83.550896,83.392159,83.378403
695.612610,0.799999,2977.706787,5403.000000,45.166149,83.522163,83.522171,83.394737,83.381248
695.612610,0.799999,2980.503174,5400.600098,45.199482,83.591492,83.591499,83.398628,83.385414
695.612610,0.799999,2981.901855,5396.400391,45.232815,83.623238,83.623222,83.403076,83.390121
695.612610,0.699999,2984.698486,5395.199707,45.266148,83.605629,83.605629,83.407089,83.394386
696.220886,0.600001,2987.495117,5401.799805,45.299480,83.550018,83.550018,83.409920,83.397469
695.612610,0.500001,2995.884766,5398.800293,45.349480,83.719238,83.719254,83.419060,83.403839
695.612610,0.400001,3000.080322,5398.800293,45.382813,83.738449,83.738457,83.425385,83.410461
696.220886,0.400001,3002.876709,5400.000000,45.416145,83.765404,83.765419,83.432121,83.417488
696.829163,0.300001,3008.470215,5400.600098,45.449478,83.775192,83.775192,83.438911,83.424568
697.437378,0.200000,3012.665283,5398.800293,45.482811,83.747002,83.746979,83.445015,83.430954
698.045715,0.200000,3016.859863,5403.000000,45.499477,83.812401,83.812401,83.448669,83.438507
698.653992,0.100000,3022.453369,5402.399902,45.532810,83.820892,83.820847,83.456039,83.446075
699.870544,0.000000,3028.047119,5401.799805,45.566143,83.784035,83.784050,83.462532,83.452766
698.653992,-0.100000,3033.640381,5402.399902,45.599476,83.929550,83.929520,83.471779,83.462204
699.870544,-0.200000,3037.834961,5396.400391,45.632809,83.851837,83.851845,83.483017,83.469917
700.478760,-0.400000,3043.428467,5395.199707,45.682808,83.772026,83.772003,83.488739,83.475899
701.087097,-0.500000,3050.420166,5395.199707,45.716141,83.816231,83.816231,83.495224,83.482635
700.478760,-0.600000,3053.216553,5401.799805,45.749474,83.850899,83.850899,83.502266,83.489929
701.695374,-0.700000,3057.412109,5394.600098,45.782806,83.772362,83.772369,83.507614,83.495522
702.911926,-0.800000,3061.606934,5403.000000,45.816139,83.708817,83.708824,83.511597,83.499748
702.911926,-1.000000,3064.403809,5401.799805,45.849472,83.603722,83.603745,83.513420,83.501808
702.303711,-1.100000,3067.200195,5396.400391,45.882805,83.626808,83.626801,83.515663,83.504280
700.478760,-1.100000,3068.598633,5401.799805,45.916138,83.802284,83.802292,83.521339,83.510178
701.087097,-1.200000,3069.997070,5401.199707,45.949471,83.704605,83.704582,83.524971,83.514030
702.303711,-1.200000,3071.395264,5398.800293,45.982803,83.647530,83.647552,83.527397,83.516678
701.087097,-1.200000,3071.395264,5403.000000,46.016136,83.741524,83.741516,83.531639,83.521133
699.870544,-1.100000,3069.997070,5395.799805,46.049469,83.877014,83.877014,83.538475,83.528183
698.653992,-1.200000,3069.997070,5400.600098,46.082802,83.884796,83.884766,83.545334,83.535240
699.870544,-1.200000,3068.598633,5397.600098,46.116135,83.756210,83.756218,83.549507,83.539619
700.478760,-1.100000,3068.598633,5400.000000,46.149467,83.800575,83.800575,83.554482,83.544785
698.045715,-1.200000,3067.200195,5400.000000,46.182800,83.859024,83.859001,83.560509,83.551010
697.437378,-1.200000,3065.801758,5398.200195,46.216133,83.867416,83.867371,83.566589,83.557274
696.829163,-1.200000,3064.403809,5402.399902,46.249466,83.881569,83.881584,83.572823,83.563698
696.220886,-1.200000,3063.005127,5400.000000,46.282799,83.889450,83.889465,83.579094,83.570145
694.395996,-1.200000,3060.208252,5402.399902,46.316132,83.957893,83.957878,83.586594,83.577820
696.220886,-1.100000,3060.208252,5402.399902,46.349464,83.908493,83.908493,83.592972,83.584366
698.045715,-1.100000,3057.412109,5398.200195,46.382797,83.697548,83.697571,83.595039,83.586609
698.653992,-1.000000,3057.412109,5401.199707,46.416130,83.742439,83.742416,83.597961,83.589691
695.612610,-1.000000,3056.013672,5399.399902,46.449463,83.932587,83.932594,83.604584,83.596481
693.179504,-1.000000,3053.216553,5399.399902,46.482796,84.044655,84.044662,83.613297,83.605354
693.787781,-1.100000,3050.420166,5403.599609,46.516129,83.844482,83.844490,83.617874,83.610092
693.787781,-1.100000,3047.623535,5399.399902,46.549461,83.769585,83.769562,83.620880,83.613251
693.179504,-1.000000,3047.623535,5401.799805,46.582794,83.905197,83.905190,83.626511,83.619034
692.571228,-1.000000,3044.826660,5399.399902,46.616127,83.877769,83.877769,83.631485,83.624161
691.963013,-1.000000,3044.826660,5398.800293,46.649460,83.923065,83.923058,83.637260,83.630081
690.746399,-1.000000,3043.428467,5403.599609,46.682793,83.984161,83.984154,83.644127,83.637093
689.529785,-1.000000,3040.631836,5396.400391,46.716125,83.998322,83.998291,83.651138,83.644241
689.529785,-1.200000,3037.834961,5401.799805,46.782791,83.757050,83.757042,83.655296,83.646477
689.529785,-1.300000,3037.834961,5398.200195,46.816124,83.665985,83.665985,83.655510,83.646866
688.921631,-1.400000,3035.038574,5397.600098,46.849457,83.552795,83.552795,83.653473,83.645004
688.921631,-1.500000,3033.640381,5398.200195,46.882790,83.430336,83.430344,83.649055,83.640755
688.313293,-1.500000,3030.843506,5399.399902,46.916122,83.406380,83.406357,83.644249,83.636116
685.880249,-1.600000,3030.843506,5398.800293,46.949455,83.502892,83.502869,83.641449,83.633476
681.622253,-1.600000,3026.648682,5395.199707,46.982788,83.717896,83.717896,83.642967,83.635147
682.838806,-1.500000,3022.453369,5397.600098,47.016121,83.607574,83.607552,83.642265,83.634598
685.271912,-1.400000,3022.453369,5401.799805,47.049454,83.513504,83.513451,83.639709,83.632202
686.488403,-1.200000,3022.453369,5406.000000,47.082787,83.600357,83.600327,83.638931,83.631569
685.880249,-1.100000,3018.258545,5397.000000,47.116119,83.618607,83.618614,83.638535,83.631310
685.880249,-0.900000,3016.859863,5400.000000,47.149452,83.761444,83.761452,83.640968,83.633888
