Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
685.271912,-0.700000,3015.461914,5398.200195,47.182785,83.946327,83.946335,83.647011,83.640076
685.271912,-0.500000,3014.063477,5400.600098,47.216118,84.089050,84.089035,83.655762,83.648964
685.271912,-0.400000,3012.665283,5398.800293,47.249451,84.139656,84.139664,83.665344,83.658684
684.055420,-0.200000,3011.266602,5397.000000,47.282784,84.371986,84.371979,83.679337,83.672806
683.447021,0.000000,3008.470215,5402.399902,47.316116,84.529343,84.529373,83.696167,83.689766
683.447021,0.100000,3005.673828,5400.600098,47.349449,84.544296,84.544312,83.712967,83.706688
687.705017,0.500001,3008.470215,5398.200195,47.416115,84.640335,84.640350,83.749329,83.725174
686.488403,0.699999,3007.071777,5401.799805,47.449448,84.878723,84.878716,83.771690,83.748016
686.488403,0.799999,3004.274902,5398.800293,47.482780,84.892670,84.892632,83.793884,83.770683
687.096741,1.000000,3002.876709,5401.199707,47.516113,84.989914,84.989937,83.817574,83.794823
687.705017,1.100000,3001.478271,5404.200195,47.549446,84.999039,84.999054,83.840965,83.818665
688.313293,1.200000,3001.478271,5397.600098,47.582779,85.034554,85.034538,83.864601,83.842743
688.313293,1.300000,3001.478271,5401.199707,47.616112,85.127037,85.127014,83.889595,83.868172
690.138123,1.400000,3000.080322,5401.199707,47.649445,85.039993,85.040001,83.912376,83.891373
690.138123,1.500000,3000.080322,5395.199707,47.682777,85.122917,85.122932,83.936348,83.915756
689.529785,1.700001,2997.283447,5398.200195,47.716110,85.278702,85.278694,83.962929,83.942741
690.138123,1.700001,2997.283447,5401.199707,47.749443,85.235001,85.234993,83.988113,83.968330
690.746399,1.800001,2997.283447,5399.399902,47.782776,85.275589,85.275612,84.013611,83.994217
691.354614,1.899999,2997.283447,5399.399902,47.816109,85.318039,85.318008,84.039436,84.020432
690.746399,1.999999,2995.884766,5395.799805,47.849442,85.414246,85.414238,84.066666,84.048027
692.571228,2.200000,2997.283447,5402.399902,47.916107,85.495277,85.495277,84.122681,84.076683
693.179504,2.300000,2995.884766,5399.399902,47.949440,85.498962,85.498985,84.149933,84.104843
693.787781,2.400000,2995.884766,5408.399902,47.982773,85.550751,85.550735,84.177673,84.133476
692.571228,2.400000,2994.486816,5403.000000,48.016106,85.602463,85.602463,84.205879,84.162567
691.354614,2.600000,2993.088623,5397.000000,48.049438,85.832649,85.832657,84.238098,84.195641
693.787781,2.600000,2994.486816,5398.800293,48.099438,85.683701,85.683708,84.280815,84.225105
696.220886,2.700000,2994.486816,5398.200195,48.132771,85.586670,85.586662,84.306679,84.252068
697.437378,2.700000,2994.486816,5398.800293,48.166103,85.494789,85.494774,84.330200,84.276672
696.829163,2.700000,2994.486816,5404.200195,48.199436,85.546410,85.546402,84.354286,84.301811
697.437378,2.700000,2994.486816,5398.200195,48.232769,85.494186,85.494171,84.376854,84.325424
696.829163,2.600000,2995.884766,5403.599609,48.266102,85.492500,85.492470,84.398949,84.348534
697.437378,2.500000,2995.884766,5397.000000,48.299435,85.350609,85.350609,84.417793,84.368378
697.437378,2.500000,2994.486816,5401.199707,48.332767,85.318916,85.318909,84.435638,84.387199
698.045715,2.400000,2994.486816,5400.000000,48.366100,85.182632,85.182617,84.450424,84.402946
697.437378,2.400000,2994.486816,5398.200195,48.399433,85.226891,85.226875,84.465805,84.419258
697.437378,2.300000,2994.486816,5404.200195,48.432766,85.143883,85.143852,84.479225,84.433609
698.045715,2.300000,2993.088623,5392.200195,48.466099,85.050133,85.050125,84.490532,84.445816
698.653992,2.300000,2993.088623,5400.000000,48.499432,85.011902,85.011894,84.500854,84.457024
698.653992,2.300000,2993.088623,5399.399902,48.532764,85.011307,85.011322,84.510963,84.468002
699.262268,2.300000,2993.088623,5401.199707,48.566097,84.967232,84.967216,84.519997,84.477890
698.653992,2.300000,2993.088623,5398.200195,48.599430,85.010124,85.010124,84.529701,84.488426
698.653992,2.200000,2994.486816,5402.399902,48.632763,84.961273,84.961258,84.538254,84.497787
699.262268,2.200000,2991.690186,5397.600098,48.666096,84.839027,84.839050,84.544205,84.504547
699.262268,2.200000,2988.893066,5400.000000,48.699429,84.769699,84.769691,84.548668,84.509796
699.870544,2.200000,2993.088623,5404.200195,48.732761,84.835632,84.835640,84.554352,84.516251
699.870544,2.200000,2991.690186,5397.600098,48.766094,84.793289,84.793297,84.559082,84.521736
699.870544,2.200000,2991.690186,5400.000000,48.799427,84.795654,84.795692,84.563766,84.527161
700.478760,2.200000,2993.088623,5400.000000,48.832760,84.785789,84.785789,84.568169,84.532280
700.478760,2.200000,2991.690186,5395.799805,48.866093,84.745850,84.745865,84.571686,84.536507
700.478760,2.099999,2991.690186,5403.599609,48.932758,84.664848,84.664848,84.575340,84.539047
699.870544,2.099999,2990.291992,5400.600098,48.966091,84.671722,84.671738,84.577248,84.541672
700.478760,1.999999,2991.690186,5398.200195,48.999424,84.570923,84.570930,84.577118,84.542252
700.478760,1.999999,2991.690186,5401.199707,49.032757,84.573868,84.573891,84.577057,84.542877
700.478760,1.999999,2990.291992,5398.200195,49.066090,84.535126,84.535164,84.576225,84.542725
699.870544,1.999999,2990.291992,5406.600098,49.099422,84.589005,84.589027,84.576477,84.543640
699.870544,1.899999,2990.291992,5403.599609,49.132755,84.497452,84.497475,84.574913,84.542725
699.870544,1.800001,2988.893066,5405.399902,49.166088,84.374886,84.374901,84.570953,84.539398
700.478760,1.800001,2990.291992,5402.399902,49.199421,84.362213,84.362221,84.566818,84.535889
700.478760,1.700001,2990.291992,5395.799805,49.232754,84.267334,84.267357,84.560890,84.530571
699.870544,1.700001,2988.893066,5405.399902,49.266087,84.286423,84.286423,84.555458,84.525734
700.478760,1.600001,2990.291992,5397.600098,49.299419,84.180717,84.180740,84.548035,84.518906
700.478760,1.500000,2991.690186,5400.000000,49.332752,84.130493,84.130516,84.539764,84.511215
701.087097,1.400000,2991.690186,5401.799805,49.366085,83.998634,83.998642,84.529053,84.501068
699.870544,1.300000,2994.486816,5400.600098,49.399418,84.071465,84.071457,84.519989,84.492561
699.870544,1.200000,2995.884766,5397.600098,49.432751,84.016068,84.016052,84.510010,84.483124
700.478760,1.100000,3000.080322,5399.399902,49.466084,83.991432,83.991425,84.499741,84.473389
700.478760,1.000000,3002.876709,5404.200195,49.499416,83.979355,83.979347,84.489441,84.463608
699.870544,1.000000,3005.673828,5406.000000,49.532749,84.097839,84.097862,84.481682,84.456367
699.870544,0.899999,3011.266602,5403.599609,49.566082,84.149979,84.149979,84.475113,84.450302
700.478760,0.799999,3016.859863,5401.199707,49.599415,84.156639,84.156647,84.468811,84.444489
700.478760,0.799999,3021.055420,5398.200195,49.632748,84.260513,84.260490,84.464684,84.440842
701.695374,0.699999,3028.047119,5396.400391,49.666080,84.257805,84.257790,84.460587,84.437218
702.911926,0.699999,3035.038574,5397.000000,49.699413,84.345352,84.345352,84.458305,84.435402
704.128479,0.699999,3042.030518,5398.200195,49.732746,84.433380,84.433388,84.457817,84.435364
703.520142,0.600001,3049.022217,5401.199707,49.766079,84.570595,84.570610,84.460045,84.438042
704.128479,0.600001,3054.615479,5399.399902,49.799412,84.665161,84.665169,84.464111,84.442535
704.736755,0.500001,3061.606934,5397.600098,49.832745,84.707039,84.707047,84.468918,84.447777
704.736755,0.500001,3067.200195,5405.399902,49.866077,84.855804,84.855789,84.476578,84.455856
704.736755,0.400001,3074.191650,5398.200195,49.899410,84.937347,84.937355,84.485703,84.465393
705.345093,0.300001,3078.386963,5397.000000,49.932743,84.908859,84.908859,84.494080,84.474174
706.561523,0.200000,3085.378906,5401.199707,49.966076,84.910866,84.910858,84.502335,84.482819
705.953308,0.000000,3090.972168,5395.799805,49.999409,84.915939,84.915962,84.510529,84.491394
707.778137,-0.100000,3093.768555,5394.000000,50.032742,84.761841,84.761826,84.515503,84.496750
707.778137,-0.300001,3099.362061,5402.399902,50.066074,84.735031,84.735031,84.519852,84.501465
707.778137,-0.400000,3102.158447,5403.599609,50.099407,84.718781,84.718788,84.523788,84.505768
706.561523,-0.500000,3104.955322,5404.200195,50.132740,84.791817,84.791824,84.529099,84.511429
706.561523,-0.600000,3109.150146,5393.399902,50.216072,84.799210,84.799248,84.542267,84.517128
706.561523,-0.600000,3106.354004,5403.000000,50.249405,84.738251,84.738281,84.546150,84.521507
707.778137,-0.600000,3107.751953,5396.400391,50.282738,84.677208,84.677200,84.548744,84.524590
707.169861,-0.600000,3107.751953,5398.800293,50.316071,84.724342,84.724358,84.552223,84.528542
706.561523,-0.600000,3104.955322,5394.000000,50.349403,84.694702,84.694733,84.555046,84.531830
705.345093,-0.600000,3103.557373,5401.799805,50.382736,84.757034,84.757042,84.559044,84.536293
705.345093,-0.600000,3099.362061,5403.599609,50.416069,84.653534,84.653549,84.560913,84.538612
706.561523,-0.600000,3097.963623,5403.599609,50.449402,84.528542,84.528534,84.560272,84.538414
707.169861,-0.700000,3097.963623,5399.399902,50.482735,84.392365,84.392387,84.556946,84.535522
705.953308,-0.700000,3093.768555,5398.200195,50.516068,84.375732,84.375710,84.553360,84.532356
702.303711,-0.700000,3089.573730,5400.600098,50.582733,84.543060,84.543030,84.552956,84.532570
701.087097,-0.700000,3085.378906,5395.199707,50.616066,84.522987,84.522964,84.552361,84.532379
700.478760,-0.700000,3083.980225,5402.399902,50.649399,84.540016,84.539993,84.552116,84.532532
699.870544,-0.700000,3079.785156,5401.199707,50.682732,84.478600,84.478615,84.550659,84.531464
699.870544,-0.600000,3078.386963,5403.000000,50.732731,84.532700,84.532684,84.550133,84.531487
698.653992,-0.600000,3074.191650,5401.199707,50.766064,84.516159,84.516144,84.549461,84.531181
698.653992,-0.700000,3069.997070,5401.199707,50.799397,84.322647,84.322624,84.544968,84.527054
697.437378,-0.800000,3067.200195,5397.600098,50.832729,84.252029,84.252022,84.539169,84.521606
696.829163,-0.900000,3065.801758,5399.399902,50.866062,84.176414,84.176369,84.531982,84.514771
695.612610,-1.000000,3063.005127,5399.399902,50.899395,84.109421,84.109421,84.523613,84.506744
695.612610,-1.000000,3058.810059,5405.399902,50.932728,84.009102,84.009087,84.513428,84.496887
693.179504,-1.100000,3056.013672,5400.600098,50.966061,84.029068,84.029091,84.503838,84.487625
690.746399,-1.100000,3053.216553,5401.199707,50.999393,84.142578,84.142578,84.496681,84.480789
690.138123,-1.000000,3049.022217,5400.600098,51.032726,84.169403,84.169418,84.490204,84.474625
691.963013,-1.000000,3046.225098,5398.800293,51.066059,83.958549,83.958557,84.479675,84.464409
691.963013,-0.800000,3044.826660,5396.400391,51.099392,84.096153,84.096153,84.472084,84.457115
690.746399,-0.800000,3042.030518,5396.400391,51.132725,84.117188,84.117180,84.465057,84.450386
690.138123,-0.600000,3037.834961,5401.799805,51.166058,84.237617,84.237633,84.460548,84.446175
689.529785,-0.400000,3033.640381,5402.399902,51.199390,84.353653,84.353615,84.458435,84.444344
688.313293,-0.300001,3032.241699,5396.400391,51.232723,84.493004,84.492989,84.459122,84.445305
687.096741,-0.200000,3029.445068,5401.199707,51.266056,84.607635,84.607613,84.462059,84.448517
686.488403,0.000000,3025.250000,5401.799805,51.299389,84.724411,84.724403,84.467255,84.453979
687.705017,0.200000,3023.851807,5400.000000,51.332722,84.770401,84.770409,84.473259,84.460243
688.313293,0.300001,3021.055420,5395.799805,51.366055,84.736603,84.736595,84.478470,84.465714
688.921631,0.500001,3019.656738,5401.799805,51.399387,84.837158,84.837151,84.485573,84.473068
689.529785,0.600001,3016.859863,5397.600098,51.432720,84.803452,84.803444,84.491867,84.479607
690.138123,1.000000,3014.063477,5398.800293,51.499386,85.041023,85.041008,84.513405,84.490723
690.746399,1.100000,3011.266602,5397.600098,51.532719,85.010384,85.010361,84.523239,84.501015
690.746399,1.200000,3011.266602,5400.600098,51.566051,85.102112,85.102089,84.534706,84.512917
691.354614,1.400000,3009.868408,5401.199707,51.599384,85.197998,85.197983,84.547836,84.526482
690.746399,1.500000,3008.470215,5400.000000,51.632717,85.296432,85.296455,84.562660,84.541725
691.354614,1.600001,3005.673828,5397.000000,51.649384,85.264061,85.264076,84.569641,84.556030
691.354614,1.700001,3002.876709,5398.200195,51.682716,85.282440,85.282433,84.583755,84.570412
692.571228,1.800001,3002.876709,5403.000000,51.716049,85.283165,85.283188,84.604424,84.584526
693.179504,1.899999,3001.478271,5403.000000,51.766048,85.289818,85.289825,84.617996,84.598495
693.179504,1.999999,3000.080322,5397.000000,51.799381,85.336967,85.336975,84.632233,84.613121
693.787781,2.099999,3000.080322,5399.399902,51.832714,85.381989,85.381996,84.647079,84.628349
695.612610,2.300000,2997.283447,5398.800293,51.932713,85.348717,85.348709,84.687943,84.642616
696.829163,2.300000,2995.884766,5400.600098,51.966045,85.222229,85.222198,84.698517,84.654091
698.045715,2.300000,2995.884766,5398.200195,51.999378,85.127747,85.127739,84.707016,84.663467
699.262268,2.400000,2995.884766,5405.399902,52.032711,85.131958,85.131958,84.715431,84.672745
698.653992,2.400000,2994.486816,5403.000000,52.066044,85.139641,85.139633,84.723831,84.681992
700.478760,2.400000,2995.884766,5404.200195,52.099377,85.039124,85.039139,84.730080,84.689064
700.478760,2.300000,2994.486816,5400.000000,52.132710,84.910339,84.910339,84.733643,84.693443
700.478760,2.300000,2994.486816,5401.799805,52.166042,84.912117,84.912109,84.737183,84.697777
701.695374,2.300000,2994.486816,5399.399902,52.199375,84.818466,84.818459,84.738792,84.700165
702.303711,2.300000,2994.486816,5395.199707,52.232708,84.768814,84.768806,84.739388,84.701523
703.520142,2.300000,2994.486816,5398.800293,52.266041,84.681465,84.681458,84.738235,84.701126
703.520142,2.300000,2994.486816,5398.200195,52.299374,84.680878,84.680893,84.737099,84.700722
703.520142,2.300000,2994.486816,5398.800293,52.332706,84.681465,84.681458,84.736000,84.700340
703.520142,2.300000,2994.486816,5399.399902,52.366039,84.682053,84.682037,84.734932,84.699974
704.128479,2.300000,2994.486816,5398.800293,52.399372,84.636124,84.636124,84.732979,84.698708
704.736755,2.300000,2993.088623,5399.399902,52.432705,84.555702,84.555733,84.729462,84.695877
705.953308,2.300000,2994.486816,5397.600098,52.466038,84.499321,84.499313,84.724907,84.691986
706.561523,2.300000,2994.486816,5404.200195,52.499371,84.460686,84.460716,84.719673,84.687408
708.386475,2.400000,2994.486816,5398.800293,52.532703,84.408913,84.408920,84.713524,84.681892
708.994690,2.300000,2995.884766,5399.399902,52.582703,84.311943,84.311958,84.701653,84.674568
708.994690,2.300000,2995.884766,5404.200195,52.616035,84.316612,84.316589,84.694031,84.667480
708.994690,2.400000,2995.884766,5400.000000,52.649368,84.400879,84.400871,84.688225,84.662201
710.211243,2.300000,2995.884766,5403.599609,52.682701,84.226532,84.226532,84.679085,84.653572
710.211243,2.300000,2997.283447,5397.000000,52.716034,84.255783,84.255760,84.670700,84.645699
710.819519,2.300000,2995.884766,5402.399902,52.749367,84.180717,84.180733,84.660995,84.636490
711.427856,2.300000,2997.283447,5403.000000,52.782700,84.172318,84.172325,84.651321,84.627296
712.644287,2.300000,2998.682129,5397.600098,52.816032,84.113701,84.113701,84.640678,84.617126
712.036072,2.300000,2998.682129,5404.200195,52.849365,84.164543,84.164513,84.631248,84.608162
712.036072,2.300000,2997.283447,5397.600098,52.882698,84.122581,84.122574,84.621178,84.598549
713.860901,2.300000,2997.283447,5398.800293,52.916031,83.990517,83.990501,84.608688,84.586510
714.469238,2.300000,2998.682129,5403.000000,52.949364,83.985817,83.985809,84.596352,84.574615
714.469238,2.300000,2998.682129,5400.600098,52.982697,83.983505,83.983490,84.584221,84.562912
714.469238,2.300000,2998.682129,5397.000000,53.016029,83.980057,83.980049,84.572258,84.551369
715.685730,2.300000,2998.682129,5399.399902,53.049362,83.893959,83.893936,84.558823,84.538353
715.685730,2.300000,2998.682129,5397.000000,53.082695,83.891670,83.891663,84.545616,84.525551
716.294006,2.400000,2998.682129,5403.000000,53.116028,83.941277,83.941307,84.533646,84.513985
716.294006,2.400000,2998.682129,5400.000000,53.149361,83.938400,83.938423,84.521858,84.502586
717.510620,2.400000,2998.682129,5400.600098,53.182693,83.850876,83.850853,84.508575,84.489677
717.510620,2.400000,2998.682129,5406.600098,53.216026,83.856628,83.856606,84.495667,84.477142
717.510620,2.400000,3000.080322,5395.799805,53.249359,83.881790,83.881790,84.483513,84.465355
716.902283,2.400000,2997.283447,5401.799805,53.282692,83.860527,83.860527,84.471176,84.453377
716.902283,2.500000,2997.283447,5397.000000,53.316025,83.943932,83.943939,84.460732,84.443291
718.727112,2.400000,3000.080322,5400.000000,53.349358,83.797920,83.797897,84.447609,84.430511
717.510620,2.500000,3000.080322,5401.799805,53.382690,83.975494,83.975487,84.438263,84.421501
718.118835,2.500000,2998.682129,5400.600098,53.416023,83.894859,83.894836,84.427498,84.411072
718.118835,2.500000,2998.682129,5402.399902,53.449356,83.896584,83.896568,84.416985,84.400887
719.943604,2.500000,3002.876709,5404.200195,53.516022,83.873055,83.873077,84.395660,84.390434
720.552002,2.500000,3000.080322,5396.400391,53.549355,83.750977,83.750961,84.382896,84.377769
721.768494,2.500000,3001.478271,5402.399902,53.566021,83.704750,83.704742,84.376144,84.364441
720.552002,2.500000,3001.478271,5403.599609,53.599354,83.793251,83.793236,84.364601,84.353127
721.160217,2.500000,3001.478271,5403.000000,53.649353,83.748970,83.748970,84.352417,84.341164
722.376770,2.500000,3002.876709,5402.399902,53.682686,83.696571,83.696602,84.333031,84.328400
722.984985,2.500000,3002.876709,5398.200195,53.716019,83.649063,83.649086,84.319489,84.314949
722.984985,2.500000,3004.274902,5401.799805,53.749352,83.687859,83.687836,84.306984,84.302528
723.593323,2.500000,3005.673828,5401.799805,53.782684,83.679756,83.679749,84.294563,84.290199
723.593323,2.500000,3007.071777,5401.799805,53.816017,83.715118,83.715126,84.283089,84.278809
723.593323,2.500000,3005.673828,5400.600098,53.849350,83.678619,83.678619,84.271118,84.266922
723.593323,2.500000,3008.470215,5397.600098,53.882683,83.746521,83.746513,84.260727,84.256615
723.593323,2.500000,3008.470215,5401.199707,53.916016,83.749916,83.749931,84.250618,84.246582
724.809875,2.500000,3008.470215,5398.800293,53.949348,83.660789,83.660782,84.238937,84.234985
724.809875,2.500000,3009.868408,5395.199707,53.982681,83.692749,83.692719,84.228119,84.224251
724.809875,2.500000,3009.868408,5400.600098,54.016014,83.697823,83.697777,84.217621,84.213829
725.418213,2.600000,3012.665283,5398.800293,54.049347,83.811127,83.811134,84.209572,84.205856
724.809875,2.600000,3012.665283,5400.000000,54.082680,83.855667,83.855682,84.202560,84.198921
724.201599,2.600000,3014.063477,5397.000000,54.116013,83.931633,83.931641,84.197197,84.193626
724.809875,2.600000,3014.063477,5401.199707,54.149345,83.892128,83.892120,84.191154,84.187653
726.026367,2.600000,3014.063477,5401.799805,54.182678,83.805931,83.805939,84.183533,84.180092
724.809875,2.600000,3015.461914,5398.800293,54.216011,83.925186,83.925163,84.178413,84.175041
724.201599,2.700000,3015.461914,5400.600098,54.249344,84.058212,84.058220,84.176033,84.172729
724.201599,2.700000,3014.063477,5397.000000,54.282677,84.019455,84.019455,84.172935,84.169693
724.201599,2.700000,3015.461914,5400.600098,54.316010,84.058212,84.058220,84.170662,84.167488
725.418213,2.700000,3016.859863,5398.200195,54.349342,84.004280,84.004326,84.167366,84.164261
725.418213,2.700000,3016.859863,5398.200195,54.382675,84.004280,84.004326,84.164139,84.161095
725.418213,2.700000,3016.859863,5395.799805,54.416008,84.002022,84.002037,84.160927,84.157944
725.418213,2.700000,3019.656738,5401.199707,54.482674,84.077744,84.077759,84.157669,84.156357
724.201599,2.800000,3018.258545,5397.000000,54.516006,84.213379,84.213387,84.158768,84.157486
723.593323,2.800000,3018.258545,5398.800293,54.549339,84.258705,84.258720,84.160751,84.159492
723.593323,2.700000,3016.859863,5397.000000,54.582672,84.133713,84.133720,84.160210,84.158981
723.593323,2.700000,3016.859863,5403.599609,54.616005,84.139977,84.139977,84.159813,84.158607
723.593323,2.700000,3016.859863,5397.000000,54.649338,84.133713,84.133720,84.159294,84.158112
725.418213,2.700000,3016.859863,5395.799805,54.682671,84.002022,84.002037,84.156181,84.155022
725.418213,2.700000,3016.859863,5403.599609,54.716003,84.009392,84.009415,84.153275,84.152138
724.809875,2.700000,3016.859863,5398.800293,54.749336,84.048309,84.048340,84.151199,84.150085
726.634705,2.700000,3016.859863,5400.000000,54.782669,83.919235,83.919250,84.146606,84.145515
726.026367,2.700000,3016.859863,5395.799805,54.816002,83.958633,83.958656,84.142883,84.141815
726.634705,2.600000,3018.258545,5397.600098,54.849335,83.864548,83.864555,84.137367,84.136322
727.851257,2.600000,3018.258545,5401.799805,54.882668,83.782028,83.782051,84.130333,84.129311
727.851257,2.600000,3016.859863,5397.000000,54.916000,83.742249,83.742256,84.122650,84.121643
726.026367,2.600000,3016.859863,5402.399902,54.949333,83.877098,83.877136,84.117783,84.116798
726.026367,2.600000,3015.461914,5402.399902,54.982666,83.841805,83.841820,84.112320,84.111351
725.418213,2.500000,3016.859863,5402.399902,55.015999,83.832733,83.832741,84.106789,84.105835
726.026367,2.600000,3015.461914,5403.000000,55.049332,83.842377,83.842384,84.101547,84.100616
726.026367,2.600000,3012.665283,5399.399902,55.082664,83.768356,83.768387,84.094955,84.094040
726.634705,2.600000,3014.063477,5400.600098,55.115997,83.761497,83.761497,84.088348,84.087456
727.242981,2.500000,3016.859863,5398.800293,55.149330,83.699493,83.699501,84.080650,84.079773
729.067810,2.600000,3015.461914,5401.199707,55.182663,83.624725,83.624733,84.071625,84.070763
728.459595,2.600000,3015.461914,5397.600098,55.215996,83.664421,83.664398,84.063560,84.062714
728.459595,2.600000,3015.461914,5404.200195,55.249329,83.670616,83.670609,84.055779,84.054947
728.459595,2.500000,3015.461914,5396.400391,55.282661,83.575729,83.575706,84.046272,84.045456
729.067810,2.500000,3015.461914,5399.399902,55.332661,83.535500,83.535492,84.031174,84.035355
729.067810,2.500000,3014.063477,5400.000000,55.365993,83.500809,83.500816,84.020676,84.024773
729.067810,2.500000,3014.063477,5404.800293,55.399326,83.505318,83.505295,84.010468,84.014488
728.459595,2.500000,3012.665283,5403.599609,55.432659,83.511955,83.511955,84.000595,84.004539
728.459595,2.500000,3012.665283,5400.000000,55.465992,83.508575,83.508575,83.990852,83.994720
728.459595,2.500000,3011.266602,5399.399902,55.499325,83.472740,83.472717,83.980598,83.984383
728.459595,2.600000,3012.665283,5397.600098,55.549324,83.593887,83.593887,83.969170,83.976654
728.459595,2.500000,3011.266602,5399.399902,55.582657,83.472740,83.472717,83.959335,83.966675
729.067810,2.500000,3009.868408,5397.600098,55.615990,83.392799,83.392799,83.948120,83.955315
729.067810,2.500000,3008.470215,5403.599609,55.649323,83.363144,83.363167,83.936539,83.943588
728.459595,2.500000,3008.470215,5403.599609,55.682655,83.406136,83.406128,83.926033,83.932945
729.067810,2.500000,3008.470215,5406.000000,55.715988,83.365402,83.365417,83.914932,83.921707
729.676086,2.500000,3007.071777,5404.800293,55.749321,83.286064,83.286049,83.902481,83.909119
729.067810,2.500000,3007.071777,5403.599609,55.782654,83.327866,83.327873,83.891098,83.897606
729.067810,2.500000,3005.673828,5398.800293,55.815987,83.288101,83.288132,83.879158,83.885536
729.067810,2.500000,3005.673828,5401.199707,55.849319,83.290344,83.290337,83.867500,83.873749
729.067810,2.400000,3004.274902,5398.800293,55.882652,83.165375,83.165375,83.853600,83.859718
728.459595,2.400000,3002.876709,5406.000000,55.915985,83.179756,83.179764,83.840256,83.846252
728.459595,2.400000,3004.274902,5397.600098,55.949318,83.207184,83.207146,83.827721,83.833595
727.242981,2.400000,3002.876709,5398.800293,55.982651,83.259026,83.259018,83.816460,83.822220
727.242981,2.400000,3001.478271,5401.199707,56.015984,83.225952,83.225937,83.804764,83.810410
726.634705,2.400000,3000.080322,5400.000000,56.049316,83.232582,83.232605,83.793434,83.798965
727.242981,2.400000,3001.478271,5398.200195,56.082649,83.223145,83.223114,83.782143,83.787560
727.851257,2.400000,3001.478271,5401.799805,56.115982,83.183487,83.183502,83.770287,83.775597
727.851257,2.400000,2998.682129,5401.799805,56.149315,83.112862,83.112846,83.757271,83.762474
727.851257,2.400000,3000.080322,5398.800293,56.182648,83.145370,83.145378,83.745155,83.750252
729.067810,2.400000,3000.080322,5397.000000,56.215981,83.057846,83.057861,83.731544,83.736542
729.676086,2.400000,3000.080322,5397.000000,56.249313,83.015007,83.014999,83.717354,83.722252
730.284363,2.400000,2998.682129,5397.000000,56.282646,82.936943,82.936935,83.701904,83.706703
729.676086,2.300000,3000.080322,5400.600098,56.315979,82.931030,82.931015,83.686638,83.691345
730.284363,2.300000,3000.080322,5395.799805,56.349312,82.883827,82.883827,83.670746,83.675354
730.284363,2.300000,3000.080322,5403.000000,56.382645,82.890511,82.890511,83.655296,83.659813
729.676086,2.300000,3001.478271,5398.200195,56.415977,82.964073,82.964066,83.641609,83.646034
730.892578,2.300000,3000.080322,5401.199707,56.449310,82.846138,82.846146,83.625854,83.630196
730.892578,2.300000,3001.478271,5401.799805,56.482643,82.881943,82.881935,83.611122,83.615379
729.676086,2.300000,3000.080322,5400.000000,56.515976,82.930473,82.930481,83.597649,83.601814
729.676086,2.300000,3000.080322,5397.000000,56.549309,82.927689,82.927696,83.584381,83.588463
729.676086,2.300000,2998.682129,5398.800293,56.582642,82.894081,82.894081,83.570709,83.574715
728.459595,2.300000,2998.682129,5397.600098,56.615974,82.978622,82.978615,83.558990,83.562912
729.676086,2.300000,2998.682129,5399.399902,56.649307,82.894638,82.894623,83.545830,83.549683
728.459595,2.300000,3000.080322,5402.399902,56.682640,83.018394,83.018387,83.535385,83.539162
727.242981,2.300000,2998.682129,5397.600098,56.715973,83.064514,83.064491,83.526062,83.529762
728.459595,2.300000,2997.283447,5403.599609,56.749306,82.948898,82.948868,83.514633,83.518257
727.851257,2.300000,2998.682129,5394.600098,56.782639,83.018753,83.018745,83.504814,83.508369
727.242981,2.400000,2997.283447,5396.400391,56.815971,83.115479,83.115433,83.497108,83.500587
727.242981,2.400000,2997.283447,5398.800293,56.849304,83.117714,83.117699,83.489594,83.493004
727.242981,2.400000,2998.682129,5401.199707,56.882637,83.155304,83.155266,83.482979,83.486313
727.851257,2.400000,2998.682129,5399.399902,56.915970,83.110619,83.110619,83.475601,83.478874
728.459595,2.400000,2997.283447,5397.000000,56.949303,83.030106,83.030090,83.466782,83.469986
728.459595,2.400000,2998.682129,5402.399902,56.982635,83.070465,83.070442,83.458931,83.462074
727.851257,2.400000,2998.682129,5404.200195,57.015968,83.115112,83.115105,83.452126,83.455200
727.851257,2.400000,2998.682129,5395.799805,57.049301,83.107262,83.107246,83.445297,83.448311
727.851257,2.400000,3000.080322,5398.800293,57.082634,83.145370,83.145378,83.439362,83.442314
728.459595,2.400000,3000.080322,5400.600098,57.115967,83.104095,83.104080,83.432716,83.435616
728.459595,2.400000,3000.080322,5402.399902,57.149300,83.105774,83.105766,83.426247,83.429085
729.067810,2.300000,3001.478271,5398.800293,57.182632,83.007446,83.007454,83.417953,83.420738
729.676086,2.300000,3000.080322,5402.399902,57.215965,82.932709,82.932709,83.408340,83.411072
729.676086,2.300000,3001.478271,5401.799805,57.249298,82.967422,82.967422,83.399612,83.402290
729.676086,2.300000,3002.876709,5401.799805,57.282631,83.002693,83.002716,83.391754,83.394379
729.676086,2.300000,3001.478271,5401.799805,57.332630,82.967422,82.967422,83.383354,83.385925
729.676086,2.200000,3001.478271,5397.600098,57.365963,82.876244,82.876213,83.373306,83.375832
730.892578,2.200000,3002.876709,5401.199707,57.399296,82.829422,82.829437,83.357239,83.365013
730.284363,2.200000,3002.876709,5400.600098,57.432629,82.871552,82.871559,83.347618,83.355240
730.892578,2.099999,3002.876709,5395.199707,57.465961,82.736717,82.736725,83.335518,83.342995
731.500977,2.099999,3002.876709,5398.200195,57.499294,82.696869,82.696884,83.322876,83.330200
732.109192,2.099999,3002.876709,5396.400391,57.532627,82.652672,82.652702,83.309601,83.316788
731.500977,2.099999,3004.274902,5394.600098,57.565960,82.728775,82.728729,83.298103,83.305145
731.500977,2.099999,3005.673828,5401.799805,57.599293,82.770653,82.770645,83.287659,83.294563
731.500977,2.099999,3004.274902,5397.600098,57.632626,82.731537,82.731491,83.276649,83.283417
732.717468,1.999999,3004.274902,5398.200195,57.665958,82.560013,82.559998,83.262459,83.269089
732.109192,1.999999,3005.673828,5400.000000,57.699291,82.639351,82.639389,83.250122,83.256622
730.892578,1.999999,3005.673828,5398.200195,57.732624,82.722832,82.722847,83.239677,83.246056
730.284363,1.999999,3002.876709,5400.000000,57.765957,82.696663,82.696663,83.228928,83.235176
731.500977,1.999999,3005.673828,5400.000000,57.799290,82.681885,82.681892,83.218094,83.224220
730.892578,1.999999,3005.673828,5404.200195,57.815956,82.728386,82.728416,83.213219,83.214401
730.892578,1.999999,3005.673828,5394.600098,57.849289,82.719521,82.719551,83.203445,83.204605
730.284363,1.999999,3005.673828,5399.399902,57.882622,82.766579,82.766579,83.194794,83.195930
730.284363,1.999999,3004.274902,5397.600098,57.932621,82.729675,82.729668,83.185585,83.186699
730.892578,1.999999,3004.274902,5398.200195,57.965954,82.687592,82.687592,83.170868,83.176819
731.500977,1.999999,3005.673828,5401.199707,57.999287,82.682999,82.683014,83.161209,83.167038
731.500977,2.099999,3005.673828,5402.399902,58.032619,82.771210,82.771210,83.153481,83.159203
730.892578,2.099999,3004.274902,5401.799805,58.065952,82.778038,82.778023,83.146049,83.151657
731.500977,2.099999,3005.673828,5395.199707,58.099285,82.764557,82.764565,83.138496,83.143990
732.109192,2.099999,3007.071777,5398.200195,58.132618,82.759956,82.759972,83.130997,83.136383
732.109192,2.099999,3005.673828,5400.000000,58.165951,82.726425,82.726448,83.122986,83.128265
731.500977,2.099999,3007.071777,5404.800293,58.199284,82.808640,82.808640,83.116760,83.121933
730.892578,2.099999,3005.673828,5404.800293,58.232616,82.816071,82.816078,83.110809,83.115875
732.109192,2.099999,3005.673828,5403.599609,58.265949,82.729752,82.729767,83.103264,83.108231
730.892578,2.099999,3005.673828,5400.000000,58.299282,82.811615,82.811615,83.097488,83.102356
730.892578,2.099999,3005.673828,5401.799805,58.332615,82.813286,82.813271,83.091858,83.096634
732.109192,2.099999,3007.071777,5405.399902,58.365948,82.766617,82.766640,83.085419,83.090103
732.717468,2.099999,3008.470215,5405.399902,58.399281,82.759285,82.759293,83.078964,83.083549
732.109192,2.099999,3008.470215,5395.199707,58.432613,82.792397,82.792419,83.073288,83.077782
730.892578,2.099999,3008.470215,5400.600098,58.449280,82.882607,82.882614,83.071388,83.073914
731.500977,2.099999,3008.470215,5400.600098,58.482613,82.839951,82.839943,83.066811,83.069283
731.500977,2.099999,3008.470215,5401.799805,58.532612,82.841064,82.841064,83.062340,83.064766
731.500977,2.099999,3007.071777,5393.399902,58.565945,82.798111,82.798119,83.054527,83.059486
730.892578,2.099999,3007.071777,5407.200195,58.599277,82.853523,82.853531,83.050552,83.055405
730.892578,2.099999,3008.470215,5397.600098,58.632610,82.879829,82.879829,83.047173,83.051926
730.892578,2.099999,3007.071777,5400.600098,58.665943,82.847382,82.847397,83.043213,83.047874
730.284363,2.099999,3007.071777,5398.800293,58.699276,82.888405,82.888397,83.040146,83.044716
730.892578,2.099999,3007.071777,5402.399902,58.732609,82.849052,82.849060,83.036362,83.040840
730.892578,2.099999,3008.470215,5402.399902,58.765942,82.884270,82.884270,83.033356,83.037743
730.284363,2.099999,3008.470215,5399.399902,58.799274,82.924187,82.924194,83.031189,83.035492
730.284363,2.200000,3007.071777,5393.399902,58.832607,82.970627,82.970634,83.029991,83.034210
730.284363,2.200000,3007.071777,5401.799805,58.865940,82.978401,82.978416,83.028969,83.033104
730.284363,2.200000,3008.470215,5398.800293,58.899273,83.010849,83.010872,83.028610,83.032661
730.284363,2.200000,3007.071777,5400.600098,58.932606,82.977287,82.977287,83.027596,83.031563
729.676086,2.200000,3007.071777,5400.000000,58.965939,83.019508,83.019508,83.027435,83.031326
729.676086,2.200000,3007.071777,5398.200195,58.999271,83.017838,83.017845,83.027245,83.031059
729.067810,2.200000,3005.673828,5397.000000,59.032604,83.024307,83.024315,83.027184,83.030922
729.067810,2.200000,3007.071777,5401.199707,59.065937,83.063454,83.063454,83.027901,83.031563
728.459595,2.099999,3007.071777,5397.600098,59.099270,83.015694,83.015694,83.027664,83.031250
727.242981,2.099999,3005.673828,5398.800293,59.132603,83.067436,83.067413,83.028450,83.031967
726.634705,2.099999,3005.673828,5398.200195,59.165936,83.109894,83.109894,83.030060,83.033508
727.242981,2.099999,3002.876709,5401.199707,59.199268,82.999077,82.999077,83.029449,83.032829
728.459595,2.099999,3005.673828,5406.600098,59.232601,82.988838,82.988823,83.028648,83.031960
728.459595,2.099999,3005.673828,5396.400391,59.265934,82.979332,82.979324,83.027672,83.030914
728.459595,2.099999,3007.071777,5405.399902,59.299267,83.022964,83.022972,83.027573,83.030754
727.851257,2.099999,3007.071777,5397.600098,59.332600,83.058617,83.058601,83.028191,83.031303
728.459595,2.099999,3007.071777,5398.800293,59.365932,83.016808,83.016815,83.027962,83.031013
727.851257,2.099999,3007.071777,5401.799805,59.399265,83.062523,83.062515,83.028648,83.031639
727.242981,1.999999,3005.673828,5402.399902,59.432598,82.983490,82.983498,83.027756,83.030685
726.634705,1.999999,3005.673828,5397.600098,59.465931,83.022011,83.022041,83.027641,83.030518
727.242981,1.999999,3004.274902,5398.800293,59.499264,82.944839,82.944801,83.026001,83.028824
727.851257,1.999999,3005.673828,5398.800293,59.532597,82.937195,82.937195,83.024246,83.027008
728.459595,1.999999,3005.673828,5400.000000,59.565929,82.895432,82.895439,83.021690,83.024406
729.067810,1.999999,3004.274902,5402.399902,59.599262,82.819572,82.819572,83.017693,83.020348
729.067810,1.999999,3005.673828,5400.000000,59.632595,82.852608,82.852615,83.014420,83.017029
729.067810,1.999999,3004.274902,5400.600098,59.665928,82.817902,82.817894,83.010529,83.013084
729.676086,1.999999,3004.274902,5400.600098,59.699261,82.775146,82.775124,83.005867,83.008369
729.676086,1.999999,3007.071777,5404.800293,59.732594,82.849533,82.849548,83.002777,83.005226
730.284363,1.999999,3008.470215,5398.800293,59.765926,82.836464,82.836464,82.999481,83.001884
729.067810,1.999999,3004.274902,5395.799805,59.799259,82.813461,82.813438,82.995796,82.998154
729.067810,1.999999,3004.274902,5406.000000,59.832592,82.822937,82.822922,82.992371,82.994682
729.067810,1.999999,3005.673828,5398.200195,59.865925,82.850945,82.850952,82.989571,82.991837
730.284363,1.999999,3004.274902,5404.800293,59.899258,82.736351,82.736305,82.984558,82.986778
729.676086,1.999999,3001.478271,5400.600098,59.932590,82.704651,82.704643,82.979019,82.981194
728.459595,1.999999,3004.274902,5397.600098,59.965923,82.857925,82.857903,82.976616,82.978752
729.067810,1.999999,3002.876709,5398.800293,59.999256,82.780983,82.780991,82.972748,82.974838
729.067810,1.999999,3002.876709,5401.199707,60.032589,82.783211,82.783211,82.968994,82.971046
728.459595,2.099999,3002.876709,5395.799805,60.065922,82.908226,82.908234,82.967789,82.969803
729.067810,2.099999,3002.876709,5399.399902,60.132587,82.868736,82.868774,82.963905,82.967804
727.851257,2.099999,3000.080322,5397.600098,60.165920,82.882210,82.882210,82.962288,82.966110
727.851257,2.099999,3000.080322,5398.200195,60.199253,82.882767,82.882774,82.960709,82.964462
727.851257,2.099999,3000.080322,5397.600098,60.232586,82.882210,82.882210,82.959160,82.962837
728.459595,2.200000,3001.478271,5400.000000,60.265919,82.964111,82.964096,82.959259,82.962860
729.067810,2.200000,2998.682129,5401.199707,60.299252,82.851830,82.851837,82.957130,82.960663
728.459595,2.200000,3000.080322,5400.600098,60.332584,82.929390,82.929405,82.956581,82.960045
728.459595,2.200000,3000.080322,5403.000000,60.365917,82.931633,82.931625,82.956085,82.959480
728.459595,2.200000,2998.682129,5399.399902,60.399250,82.892982,82.892952,82.954834,82.958160
728.459595,2.200000,3000.080322,5403.000000,60.432583,82.931633,82.931625,82.954376,82.957634
727.851257,2.200000,3000.080322,5399.399902,60.465916,82.971176,82.971199,82.954712,82.957901
727.851257,2.200000,3000.080322,5399.399902,60.499249,82.971176,82.971199,82.955032,82.958168
727.851257,2.099999,3000.080322,5401.199707,60.532581,82.885559,82.885567,82.953659,82.956734
727.851257,2.200000,3001.478271,5396.400391,60.565914,83.003677,83.003670,82.954651,82.957664
729.067810,2.099999,3000.080322,5401.799805,60.599247,82.800430,82.800430,82.951599,82.954552
729.676086,2.099999,3000.080322,5398.800293,60.632580,82.754890,82.754906,82.947701,82.950600
730.284363,2.099999,3001.478271,5395.199707,60.665913,82.744118,82.744087,82.943672,82.946510
730.284363,2.099999,3001.478271,5400.600098,60.699245,82.749107,82.749100,82.939819,82.942604
729.067810,2.099999,3002.876709,5400.000000,60.732578,82.869293,82.869316,82.938423,82.941154
729.067810,1.999999,3002.876709,5400.600098,60.765911,82.782654,82.782669,82.935333,82.938019
729.067810,1.999999,3002.876709,5399.399902,60.799244,82.781540,82.781555,82.932289,82.934921
729.067810,1.999999,3004.274902,5402.399902,60.832577,82.819572,82.819572,82.930061,82.932640
729.067810,1.899999,3002.876709,5395.199707,60.865910,82.690521,82.690514,82.925316,82.927849
729.067810,1.999999,3002.876709,5403.000000,60.899242,82.784882,82.784897,82.922531,82.925018
729.676086,1.899999,3001.478271,5398.200195,60.932575,82.615326,82.615349,82.916451,82.918884
729.067810,1.899999,3002.876709,5397.600098,60.965908,82.692734,82.692741,82.912018,82.914406
729.067810,1.899999,3002.876709,5400.000000,60.999241,82.694954,82.694954,82.907722,82.910057
729.676086,1.999999,3004.274902,5398.800293,61.032574,82.773483,82.773460,82.905067,82.907349
730.284363,1.999999,3004.274902,5400.000000,61.082573,82.731895,82.731865,82.899948,82.903877
729.676086,1.999999,3002.876709,5403.000000,61.115906,82.742134,82.742126,82.896820,82.900673
729.067810,1.999999,3004.274902,5401.199707,61.149239,82.818459,82.818451,82.895271,82.899048
727.851257,2.099999,3002.876709,5401.199707,61.182571,82.956131,82.956131,82.896477,82.900177
728.459595,2.099999,3002.876709,5400.600098,61.215904,82.912674,82.912666,82.896797,82.900421
727.851257,2.099999,3004.274902,5400.000000,61.249237,82.990295,82.990280,82.898651,82.902199
727.242981,2.099999,3002.876709,5403.000000,61.282570,83.000763,83.000771,82.900673,82.904152
727.851257,2.099999,3002.876709,5396.400391,61.315903,82.951668,82.951675,82.901680,82.905090
728.459595,2.099999,3001.478271,5398.800293,61.349236,82.875725,82.875702,82.901169,82.904510
728.459595,2.200000,3004.274902,5400.600098,61.382568,83.035240,83.035210,82.903824,82.907097
728.459595,2.200000,3002.876709,5397.000000,61.415901,82.996613,82.996635,82.905655,82.908867
728.459595,2.200000,3004.274902,5395.799805,61.449234,83.030777,83.030754,82.908134,82.911278
728.459595,2.200000,3002.876709,5404.200195,61.482567,83.003326,83.003326,82.910019,82.913101
728.459595,2.200000,3005.673828,5401.799805,61.549232,83.071648,83.071655,82.916359,82.916245
727.242981,2.200000,3002.876709,5401.799805,61.582565,83.086983,83.086990,82.919739,82.919624
727.851257,2.200000,3002.876709,5401.799805,61.615898,83.044006,83.044006,82.922195,82.922089
728.459595,2.200000,3002.876709,5402.399902,61.649231,83.001640,83.001656,82.923767,82.923668
727.851257,2.200000,3004.274902,5402.399902,61.682564,83.079849,83.079826,82.926857,82.926758
727.851257,2.200000,3002.876709,5401.799805,61.715897,83.044006,83.044006,82.929184,82.929077
727.242981,2.200000,3004.274902,5398.200195,61.749229,83.118919,83.118881,82.932938,82.932838
727.242981,2.200000,3002.876709,5401.799805,61.782562,83.086983,83.086990,82.935989,82.935890
727.242981,2.200000,3001.478271,5397.600098,61.815895,83.047760,83.047729,82.938202,82.938103
726.634705,2.200000,3001.478271,5397.600098,61.849228,83.090782,83.090775,82.941223,82.941124
727.851257,2.200000,3001.478271,5401.199707,61.882561,83.008148,83.008156,82.942551,82.942451
727.851257,2.200000,3002.876709,5401.799805,61.915894,83.044006,83.044006,82.944557,82.944466
727.851257,2.200000,3002.876709,5398.800293,61.949226,83.041206,83.041214,82.946472,82.946381
729.676086,2.099999,3000.080322,5400.000000,61.982559,82.756004,82.756012,82.942696,82.942612
729.067810,2.099999,3002.876709,5398.800293,62.015892,82.868179,82.868187,82.941223,82.941139
730.284363,1.999999,3005.673828,5399.399902,62.115891,82.766579,82.766579,82.931053,82.937683
730.284363,1.999999,3004.274902,5399.399902,62.149223,82.731339,82.731331,82.927101,82.933594
730.892578,1.999999,3005.673828,5394.000000,62.182556,82.718964,82.718987,82.922974,82.929344
729.676086,1.999999,3005.673828,5397.600098,62.215889,82.807625,82.807632,82.920692,82.926933
730.892578,1.999999,3005.673828,5397.600098,62.265888,82.722275,82.722305,82.914825,82.922882
729.676086,1.999999,3004.274902,5404.200195,62.299221,82.778496,82.778473,82.912132,82.920021
729.676086,1.999999,3004.274902,5402.399902,62.332554,82.776817,82.776810,82.909447,82.917183
729.067810,1.999999,3002.876709,5402.399902,62.365887,82.784325,82.784332,82.906975,82.914551
728.459595,1.999999,3001.478271,5394.000000,62.399220,82.784073,82.784065,82.904541,82.911964
729.067810,1.999999,3002.876709,5401.799805,62.432552,82.783768,82.783775,82.902145,82.909424
727.851257,2.099999,3002.876709,5401.199707,62.465885,82.956131,82.956131,82.903214,82.910347
727.851257,2.099999,3000.080322,5398.800293,62.499218,82.883324,82.883331,82.902824,82.909813
727.242981,1.999999,3001.478271,5399.399902,62.532551,82.874825,82.874809,82.902267,82.909119
727.851257,2.099999,3000.080322,5396.400391,62.565884,82.881096,82.881104,82.901848,82.908562
727.851257,2.099999,3001.478271,5400.000000,62.599216,82.919724,82.919708,82.902199,82.908783
728.459595,2.099999,3000.080322,5398.800293,62.632549,82.840446,82.840446,82.900978,82.907433
727.851257,2.099999,3000.080322,5400.600098,62.665882,82.884995,82.885002,82.900665,82.906990
727.851257,2.099999,3001.478271,5404.200195,62.699215,82.923645,82.923645,82.901115,82.907318
727.242981,2.099999,3000.080322,5400.000000,62.732548,82.927368,82.927361,82.901634,82.907715
726.634705,2.099999,3000.080322,5397.600098,62.765881,82.968117,82.968124,82.902954,82.908913
726.634705,2.099999,3000.080322,5399.399902,62.799213,82.969795,82.969818,82.904274,82.910118
726.026367,2.099999,2998.682129,5405.399902,62.832546,82.983131,82.983124,82.905838,82.911560
726.634705,1.999999,2998.682129,5396.400391,62.865879,82.844398,82.844391,82.904625,82.910233
727.242981,1.999999,2998.682129,5403.599609,62.899212,82.808151,82.808144,82.902710,82.908211
727.242981,2.099999,2998.682129,5400.000000,62.932545,82.892059,82.892044,82.902504,82.907890
727.242981,1.999999,3000.080322,5400.000000,62.965878,82.840096,82.840073,82.901268,82.906548
727.242981,1.999999,3000.080322,5398.800293,62.999210,82.838982,82.838966,82.900032,82.905212
727.851257,1.999999,2998.682129,5394.000000,63.032543,82.756355,82.756340,82.897186,82.902267
727.851257,1.999999,2998.682129,5393.399902,63.065876,82.755798,82.755806,82.894386,82.899368
728.459595,1.999999,3000.080322,5397.000000,63.099209,82.751572,82.751556,82.891556,82.896439
728.459595,1.899999,3000.080322,5397.600098,63.132542,82.664970,82.664970,82.887070,82.891853
729.067810,1.899999,3000.080322,5398.800293,63.165874,82.623337,82.623337,82.881851,82.886536
729.676086,1.899999,3001.478271,5395.799805,63.199207,82.613113,82.613121,82.876526,82.881119
729.676086,1.899999,3002.876709,5395.799805,63.232540,82.648361,82.648399,82.872009,82.876511
730.284363,1.899999,3001.478271,5397.600098,63.265873,82.572121,82.572113,82.866074,82.870483
730.892578,1.899999,3002.876709,5401.199707,63.299206,82.568085,82.568100,82.860168,82.864494
730.284363,1.800001,3007.071777,5395.799805,63.365871,82.624329,82.624344,82.850922,82.859741
730.892578,1.899999,3004.274902,5398.800293,63.399204,82.601082,82.601082,82.845978,82.854622
731.500977,1.899999,3004.274902,5398.200195,63.432537,82.557968,82.557968,82.840271,82.848747
729.676086,1.899999,3004.274902,5401.199707,63.465870,82.688583,82.688576,82.837273,82.845573
729.676086,1.800001,3004.274902,5401.799805,63.499203,82.602066,82.602043,82.832611,82.840752
729.067810,1.899999,3002.876709,5400.600098,63.532536,82.695503,82.695518,82.829895,82.837875
727.851257,1.899999,3004.274902,5398.800293,63.565868,82.814705,82.814705,82.829597,82.837418
727.242981,1.899999,3002.876709,5406.000000,63.599201,82.829041,82.829041,82.829590,82.837250
727.242981,1.899999,3001.478271,5398.200195,63.632534,82.786484,82.786469,82.828735,82.836243
727.242981,1.899999,3002.876709,5399.399902,63.682533,82.822884,82.822884,82.828506,82.835976
726.634705,1.999999,3001.478271,5401.799805,63.732533,82.920029,82.920044,82.830315,82.837639
726.026367,1.999999,3000.080322,5403.000000,63.765865,82.928871,82.928864,82.832268,82.839447
726.026367,1.999999,3000.080322,5398.200195,63.799198,82.924393,82.924385,82.834091,82.841125
726.634705,1.999999,3000.080322,5404.200195,63.832531,82.886971,82.886993,82.835136,82.842033
727.242981,1.999999,3000.080322,5400.000000,63.865864,82.840096,82.840073,82.835236,82.841995
727.851257,1.999999,3000.080322,5391.600098,63.899197,82.789429,82.789421,82.834328,82.840958
729.067810,1.999999,3001.478271,5397.000000,63.932529,82.744057,82.744041,82.832542,82.839035
729.067810,1.999999,3001.478271,5400.000000,63.965862,82.746826,82.746826,82.830849,82.837212
730.284363,1.999999,3000.080322,5403.599609,63.999195,82.629517,82.629494,82.826859,82.833099
728.459595,1.999999,3001.478271,5400.600098,64.032532,82.790176,82.790154,82.826134,82.832253
728.459595,1.899999,3002.876709,5398.200195,64.065872,82.736053,82.736076,82.824348,82.830345
728.459595,1.899999,3001.478271,5398.800293,64.099213,82.701340,82.701340,82.821915,82.827789
729.067810,1.899999,3002.876709,5401.799805,64.132553,82.696617,82.696640,82.819435,82.825195
729.067810,1.899999,3002.876709,5400.000000,64.165894,82.694954,82.694954,82.816971,82.822617
728.459595,1.800001,3002.876709,5395.799805,64.199234,82.646729,82.646736,82.813599,82.819138
729.067810,1.800001,3002.876709,5404.800293,64.232574,82.612320,82.612343,82.809608,82.815041
727.851257,1.800001,3001.478271,5397.000000,64.265915,82.655365,82.655357,82.806557,82.811882
727.851257,1.800001,3001.478271,5398.800293,64.299255,82.657028,82.657028,82.803596,82.808815
727.851257,1.800001,3001.478271,5402.399902,64.332596,82.660370,82.660393,82.800758,82.805878
729.067810,1.800001,3002.876709,5394.600098,64.365936,82.602890,82.602898,82.796844,82.801857
729.067810,1.800001,3002.876709,5404.800293,64.399277,82.612320,82.612343,82.793190,82.798103
729.067810,1.800001,3002.876709,5398.800293,64.432617,82.606758,82.606781,82.789497,82.794312
728.459595,1.800001,3002.876709,5398.800293,64.465958,82.649490,82.649513,82.786720,82.791443
727.851257,1.800001,3001.478271,5398.200195,64.499298,82.656471,82.656487,82.784142,82.788773
727.851257,1.800001,3002.876709,5400.000000,64.532639,82.693413,82.693443,82.782349,82.786888
727.242981,1.800001,3001.478271,5402.399902,64.565979,82.703224,82.703194,82.780785,82.785233
727.851257,1.899999,3001.478271,5398.200195,64.599319,82.743607,82.743614,82.780045,82.784409
727.851257,1.800001,3002.876709,5403.599609,64.632660,82.696754,82.696785,82.778397,82.782677
