Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
727.242981,1.899999,3001.478271,5403.000000,64.666000,82.790955,82.790947,82.778641,82.782837
726.634705,1.899999,3001.478271,5401.199707,64.699341,82.832214,82.832207,82.779709,82.783813
727.242981,1.899999,3000.080322,5397.600098,64.732681,82.750648,82.750648,82.779129,82.783157
727.242981,1.899999,3001.478271,5396.400391,64.766022,82.784821,82.784813,82.779243,82.783188
726.634705,1.899999,3001.478271,5396.400391,64.799362,82.827751,82.827751,82.780205,82.784073
727.242981,1.899999,3001.478271,5398.800293,64.832703,82.787041,82.787010,82.780342,82.784134
727.851257,1.899999,3001.478271,5397.600098,64.866043,82.743057,82.743057,82.779602,82.783318
727.851257,1.899999,3001.478271,5400.600098,64.899384,82.745834,82.745819,82.778931,82.782578
727.242981,1.899999,3000.080322,5397.000000,64.932724,82.750099,82.750084,82.778358,82.781937
727.242981,1.999999,3001.478271,5403.599609,64.966064,82.878738,82.878723,82.780350,82.783852
727.242981,1.899999,3000.080322,5399.399902,64.999405,82.752319,82.752304,82.779793,82.783226
727.242981,1.899999,3000.080322,5401.799805,65.032745,82.754555,82.754562,82.779297,82.782661
727.242981,1.899999,3000.080322,5398.200195,65.066086,82.751205,82.751190,82.778740,82.782036
727.242981,1.899999,3001.478271,5402.399902,65.099426,82.790390,82.790382,82.778969,82.782204
727.242981,1.899999,2997.283447,5394.600098,65.132767,82.677277,82.677269,82.776955,82.780128
727.242981,1.999999,3000.080322,5403.000000,65.166107,82.842896,82.842888,82.778259,82.781372
727.242981,1.899999,2998.682129,5399.399902,65.199448,82.717026,82.717003,82.777046,82.780098
726.634705,1.899999,2998.682129,5398.800293,65.232788,82.759384,82.759369,82.776695,82.779686
726.634705,1.899999,2998.682129,5396.400391,65.266129,82.757164,82.757164,82.776314,82.779243
726.026367,1.999999,2998.682129,5400.000000,65.299469,82.890747,82.890747,82.778580,82.781448
726.026367,1.899999,2998.682129,5401.199707,65.332809,82.804604,82.804604,82.779091,82.781906
725.418213,1.999999,2998.682129,5398.800293,65.366150,82.932686,82.932663,82.782135,82.784889
725.418213,1.999999,2998.682129,5396.400391,65.399490,82.930450,82.930435,82.785072,82.787773
726.026367,1.999999,2998.682129,5399.399902,65.432831,82.890190,82.890167,82.787155,82.789803
724.809875,1.999999,2998.682129,5405.399902,65.466171,82.981995,82.981987,82.791008,82.793610
725.418213,1.999999,2997.283447,5398.200195,65.499512,82.896782,82.896767,82.793106,82.795654
726.634705,1.999999,3000.080322,5395.799805,65.549522,82.879150,82.879181,82.795647,82.797310
726.026367,1.999999,2998.682129,5401.199707,65.582863,82.891869,82.891853,82.797554,82.799179
726.634705,1.999999,2998.682129,5401.199707,65.616203,82.848862,82.848846,82.798569,82.800163
726.634705,1.999999,2998.682129,5397.000000,65.649544,82.844955,82.844955,82.799484,82.801048
727.242981,1.999999,2998.682129,5398.800293,65.682884,82.803680,82.803665,82.799568,82.801102
727.242981,1.999999,2998.682129,5397.600098,65.716225,82.802567,82.802544,82.799629,82.801132
727.851257,1.899999,3001.478271,5398.200195,65.749565,82.743607,82.743614,82.798523,82.799995
727.851257,1.899999,3000.080322,5397.600098,65.782906,82.707787,82.707794,82.796722,82.798172
727.851257,1.899999,3001.478271,5402.399902,65.816246,82.747513,82.747505,82.795746,82.797165
727.242981,1.899999,3000.080322,5395.799805,65.849586,82.748985,82.748985,82.794823,82.796211
727.242981,1.899999,3000.080322,5403.000000,65.882927,82.755669,82.755661,82.794044,82.795410
726.634705,1.899999,3000.080322,5399.399902,65.916267,82.795250,82.795258,82.794075,82.795410
727.851257,1.899999,3000.080322,5400.600098,65.949608,82.710564,82.710579,82.792419,82.793732
727.242981,1.899999,3000.080322,5403.000000,65.982948,82.755669,82.755661,82.791687,82.792976
726.634705,1.899999,3001.478271,5400.000000,66.016289,82.831093,82.831078,82.792473,82.793732
727.242981,1.999999,3000.080322,5394.600098,66.049629,82.835091,82.835075,82.793312,82.794548
727.242981,1.899999,3001.478271,5401.799805,66.082970,82.789833,82.789825,82.793243,82.794456
727.851257,1.899999,3000.080322,5401.199707,66.116310,82.711121,82.711143,82.791618,82.792809
727.242981,1.899999,3000.080322,5396.400391,66.149651,82.749542,82.749519,82.790787,82.791954
727.242981,1.899999,3000.080322,5406.000000,66.182991,82.758476,82.758469,82.790146,82.791290
727.242981,1.899999,2998.682129,5399.399902,66.216331,82.717026,82.717003,82.788696,82.789818
726.634705,1.899999,3000.080322,5402.399902,66.249672,82.798042,82.798050,82.788887,82.789978
726.026367,1.899999,3000.080322,5401.799805,66.283012,82.840469,82.840492,82.789902,82.790977
726.634705,1.899999,3000.080322,5394.600098,66.316353,82.790802,82.790802,82.789925,82.790977
727.851257,1.899999,3001.478271,5404.200195,66.349693,82.749191,82.749168,82.789116,82.790146
727.851257,1.899999,3001.478271,5403.000000,66.383034,82.748070,82.748070,82.788307,82.789314
726.634705,1.800001,3000.080322,5401.799805,66.416374,82.710289,82.710297,82.786758,82.787750
727.242981,1.899999,3001.478271,5401.799805,66.449715,82.789833,82.789825,82.786819,82.787788
726.026367,1.899999,3000.080322,5398.200195,66.483055,82.837120,82.837135,82.787819,82.788765
725.418213,1.899999,3000.080322,5398.800293,66.516396,82.880707,82.880707,82.789658,82.790588
724.809875,1.800001,3000.080322,5399.399902,66.549736,82.837097,82.837090,82.791054,82.791512
725.418213,1.899999,2998.682129,5400.600098,66.583076,82.847069,82.847046,82.792168,82.792610
725.418213,1.899999,2998.682129,5400.000000,66.616417,82.846504,82.846481,82.793243,82.793678
725.418213,1.899999,2997.283447,5401.799805,66.649757,82.812843,82.812851,82.793633,82.794060
725.418213,1.899999,2998.682129,5401.799805,66.683098,82.848183,82.848175,82.794708,82.795128
725.418213,1.899999,2998.682129,5398.800293,66.716438,82.845390,82.845360,82.795715,82.796120
724.809875,1.899999,2995.884766,5397.000000,66.749779,82.816101,82.816101,82.796120,82.796516
724.809875,1.899999,2998.682129,5398.200195,66.783119,82.887924,82.887917,82.797935,82.798325
724.809875,1.999999,2998.682129,5397.600098,66.816460,82.974686,82.974686,82.801437,82.801819
724.201599,1.999999,2995.884766,5397.600098,66.849800,82.947128,82.947113,82.804321,82.804695
724.201599,1.999999,2995.884766,5397.000000,66.883141,82.946564,82.946556,82.807137,82.807503
724.809875,1.999999,2995.884766,5400.000000,66.916481,82.906212,82.906197,82.809097,82.809456
724.809875,1.999999,2997.283447,5397.000000,66.966492,82.938774,82.938774,82.811668,82.812019
724.809875,1.999999,2997.283447,5401.199707,66.999832,82.942696,82.942696,82.814262,82.814606
724.809875,1.999999,2995.884766,5404.800293,67.033173,82.910713,82.910706,82.816170,82.816505
726.026367,1.999999,2997.283447,5401.199707,67.066513,82.856537,82.856544,82.816971,82.817299
726.634705,1.899999,2997.283447,5400.600098,67.099854,82.725739,82.725746,82.815163,82.815483
726.026367,1.899999,2997.283447,5395.199707,67.133194,82.763695,82.763702,82.814148,82.814461
725.418213,1.899999,2997.283447,5401.799805,67.166534,82.812843,82.812851,82.814117,82.814430
726.026367,1.800001,2997.283447,5398.800293,67.199875,82.679832,82.679817,82.811462,82.811768
726.026367,1.899999,2997.283447,5401.799805,67.233215,82.769829,82.769875,82.810638,82.810936
726.634705,1.800001,2997.283447,5398.200195,67.266556,82.636337,82.636345,82.807182,82.807480
726.634705,1.800001,2995.884766,5398.800293,67.299896,82.601578,82.601585,82.803116,82.803406
726.026367,1.800001,2997.283447,5400.000000,67.333237,82.680946,82.680946,82.800697,82.800980
726.634705,1.800001,2998.682129,5401.799805,67.366577,82.674995,82.675003,82.798203,82.798485
726.634705,1.800001,2997.283447,5395.199707,67.399918,82.633568,82.633560,82.794945,82.795219
727.242981,1.800001,2997.283447,5395.799805,67.433258,82.591248,82.591225,82.790909,82.791183
727.851257,1.800001,2997.283447,5400.000000,67.466599,82.552307,82.552330,82.786186,82.786453
727.851257,1.700001,2997.283447,5402.399902,67.499939,82.467468,82.467468,82.779877,82.780136
727.242981,1.700001,2997.283447,5398.200195,67.533279,82.506371,82.506378,82.774460,82.774712
726.026367,1.700001,2994.486816,5403.000000,67.566620,82.525955,82.525970,82.769539,82.769783
726.634705,1.700001,2994.486816,5394.600098,67.599960,82.475288,82.475288,82.763710,82.763954
727.242981,1.700001,2995.884766,5407.200195,67.633301,82.479439,82.479424,82.758087,82.758324
727.242981,1.700001,2995.884766,5395.199707,67.666641,82.468307,82.468292,82.752342,82.752579
726.634705,1.700001,2995.884766,5400.000000,67.699982,82.515572,82.515602,82.747658,82.747887
725.418213,1.700001,2994.486816,5402.399902,67.733322,82.568336,82.568352,82.744110,82.744331
724.809875,1.700001,2995.884766,5399.399902,67.766663,82.643883,82.643890,82.742119,82.742340
726.026367,1.700001,2993.088623,5394.000000,67.800003,82.482300,82.482330,82.736977,82.737190
724.809875,1.700001,2993.088623,5400.600098,67.833344,82.574326,82.574310,82.733757,82.733963
724.809875,1.700001,2993.088623,5399.399902,67.866684,82.573212,82.573235,82.730576,82.730782
724.809875,1.700001,2994.486816,5401.799805,67.900024,82.610786,82.610779,82.728203,82.728409
725.418213,1.700001,2994.486816,5398.200195,67.933365,82.564430,82.564445,82.724960,82.725159
724.809875,1.700001,2994.486816,5401.199707,67.966705,82.610229,82.610245,82.722687,82.722885
724.809875,1.700001,2993.088623,5394.000000,68.000046,82.568207,82.568222,82.719635,82.719826
724.201599,1.700001,2993.088623,5402.399902,68.033386,82.619057,82.619057,82.717644,82.717827
724.201599,1.700001,2993.088623,5402.399902,68.066727,82.619057,82.619057,82.715691,82.715874
725.418213,1.700001,2993.088623,5397.600098,68.100067,82.528549,82.528557,82.711983,82.712166
726.026367,1.700001,2993.088623,5400.000000,68.133408,82.487846,82.487854,82.707542,82.707726
726.026367,1.700001,2995.884766,5403.599609,68.166748,82.561829,82.561852,82.704659,82.704834
726.634705,1.600001,2995.884766,5395.199707,68.200089,82.424088,82.424080,82.699104,82.699272
725.418213,1.600001,2995.884766,5395.199707,68.233429,82.509865,82.509842,82.695358,82.695518
726.026367,1.600001,2997.283447,5400.000000,68.266769,82.506699,82.506706,82.691620,82.691780
725.418213,1.600001,2998.682129,5399.399902,68.300110,82.584389,82.584373,82.689499,82.689651
726.026367,1.600001,2998.682129,5400.000000,68.333450,82.542007,82.542030,82.686577,82.686729
724.809875,1.600001,2998.682129,5399.399902,68.366791,82.627396,82.627380,82.685402,82.685555
726.026367,1.600001,2997.283447,5397.000000,68.400131,82.503922,82.503944,82.681808,82.681961
725.418213,1.600001,2998.682129,5401.799805,68.433472,82.586617,82.586617,82.679924,82.680077
725.418213,1.600001,2997.283447,5397.600098,68.466812,82.547401,82.547394,82.677299,82.677452
724.809875,1.600001,2997.283447,5400.000000,68.500153,82.592621,82.592606,82.675629,82.675774
725.418213,1.500000,3000.080322,5400.600098,68.533493,82.533714,82.533699,82.672813,82.672958
725.418213,1.600001,2997.283447,5400.000000,68.566833,82.549629,82.549614,82.670372,82.670517
725.418213,1.600001,2997.283447,5399.399902,68.600174,82.549072,82.549080,82.667976,82.668114
726.026367,1.600001,3000.080322,5401.199707,68.633514,82.578415,82.578430,82.666199,82.666336
725.418213,1.700001,2998.682129,5401.199707,68.666855,82.673195,82.673203,82.666336,82.666473
724.201599,1.700001,2997.283447,5403.599609,68.700195,82.726219,82.726219,82.667526,82.667656
722.984985,1.700001,2997.283447,5402.399902,68.733536,82.811440,82.811447,82.670372,82.670502
722.984985,1.700001,2995.884766,5401.799805,68.766876,82.775513,82.775513,82.672455,82.672585
722.984985,1.700001,2997.283447,5398.200195,68.783546,82.807518,82.807503,82.673798,82.675255
722.376770,1.700001,2995.884766,5398.200195,68.816887,82.815384,82.815369,82.676605,82.678032
722.376770,1.700001,2995.884766,5394.000000,68.850227,82.811478,82.811470,82.679276,82.680672
721.768494,1.700001,2995.884766,5398.200195,68.883568,82.858688,82.858673,82.682823,82.684196
721.768494,1.700001,2994.486816,5397.600098,68.916908,82.822754,82.822723,82.686966,82.686943
722.376770,1.700001,2994.486816,5399.399902,68.950249,82.781143,82.781120,82.688828,82.688805
722.376770,1.700001,2994.486816,5400.000000,68.983589,82.781700,82.781693,82.690666,82.690643
723.593323,1.700001,2993.088623,5398.200195,69.016930,82.658249,82.658234,82.690025,82.690002
724.201599,1.700001,2993.088623,5401.199707,69.050270,82.617935,82.617935,82.688599,82.688576
726.026367,1.700001,2995.884766,5404.200195,69.116951,82.562386,82.562386,82.684868,82.686073
725.418213,1.700001,2994.486816,5401.199707,69.150291,82.567223,82.567230,82.682541,82.683723
724.201599,1.700001,2994.486816,5401.199707,69.183632,82.653290,82.653275,82.681961,82.683121
724.201599,1.600001,2994.486816,5400.000000,69.216972,82.565002,82.565002,82.679642,82.680779
724.809875,1.600001,2995.884766,5398.200195,69.250313,82.555618,82.555626,82.677185,82.678299
724.201599,1.600001,2995.884766,5400.000000,69.283653,82.600327,82.600327,82.675667,82.676758
724.201599,1.600001,2995.884766,5400.600098,69.316994,82.600891,82.600861,82.674187,82.675255
723.593323,1.600001,2994.486816,5399.399902,69.350334,82.607529,82.607529,82.672867,82.673912
724.201599,1.600001,2994.486816,5403.000000,69.383675,82.567795,82.567764,82.670784,82.671814
724.809875,1.600001,2994.486816,5398.800293,69.400345,82.520851,82.520859,82.669289,82.668823
724.809875,1.600001,2995.884766,5398.800293,69.433685,82.556175,82.556190,82.667053,82.666595
724.201599,1.600001,2995.884766,5397.000000,69.467026,82.597542,82.597534,82.665672,82.665230
724.809875,1.600001,2995.884766,5398.800293,69.500366,82.556175,82.556190,82.662437,82.663071
723.593323,1.700001,2995.884766,5395.799805,69.533707,82.726730,82.726723,82.663712,82.664330
722.984985,1.700001,2995.884766,5403.000000,69.567047,82.776634,82.776634,82.665947,82.666550
723.593323,1.700001,2995.884766,5406.600098,69.600388,82.736816,82.736786,82.667351,82.667938
723.593323,1.700001,2994.486816,5400.600098,69.633728,82.695847,82.695847,82.667915,82.668488
722.984985,1.700001,2994.486816,5400.600098,69.667068,82.739029,82.739029,82.669327,82.669884
722.984985,1.700001,2993.088623,5401.199707,69.700409,82.704224,82.704208,82.670013,82.670563
722.984985,1.700001,2991.690186,5398.200195,69.733749,82.666039,82.666046,82.669937,82.670471
722.376770,1.700001,2991.690186,5403.000000,69.767090,82.713737,82.713722,82.670807,82.671326
721.768494,1.700001,2991.690186,5401.199707,69.800430,82.755325,82.755302,82.672478,82.672989
721.160217,1.700001,2990.291992,5394.000000,69.833771,82.756523,82.756546,82.674141,82.674644
721.768494,1.800001,2991.690186,5400.600098,69.867111,82.842094,82.842079,82.677467,82.677963
722.376770,1.800001,2990.291992,5400.600098,69.917122,82.763390,82.763405,82.679169,82.679657
722.376770,1.800001,2991.690186,5400.600098,69.950462,82.798790,82.798805,82.681534,82.682014
721.768494,1.700001,2990.291992,5400.600098,69.983803,82.719368,82.719368,82.682289,82.682755
721.768494,1.800001,2988.893066,5394.000000,70.017143,82.765091,82.765091,82.683929,82.684387
722.376770,1.700001,2991.690186,5400.000000,70.050484,82.710930,82.710938,82.684464,82.684914
723.593323,1.700001,2990.291992,5403.000000,70.083824,82.591988,82.591995,82.682632,82.683075
724.809875,1.700001,2990.291992,5398.800293,70.117165,82.501953,82.501953,82.679054,82.679489
724.809875,1.700001,2991.690186,5398.200195,70.150505,82.536743,82.536766,82.676231,82.676666
725.418213,1.600001,2993.088623,5400.000000,70.183846,82.443665,82.443657,82.671631,82.672050
725.418213,1.600001,2991.690186,5400.000000,70.217186,82.408333,82.408340,82.666412,82.666832
725.418213,1.600001,2993.088623,5400.600098,70.250526,82.444221,82.444244,82.662018,82.662422
726.634705,1.600001,2997.283447,5399.399902,70.283867,82.463264,82.463249,82.658081,82.658478
726.634705,1.600001,2995.884766,5399.399902,70.317207,82.427956,82.427971,82.653526,82.653915
726.634705,1.600001,2997.283447,5393.399902,70.350548,82.457733,82.457733,82.649643,82.650032
726.026367,1.600001,2998.682129,5398.800293,70.383888,82.540894,82.540901,82.647491,82.647873
726.026367,1.600001,2998.682129,5407.799805,70.417229,82.549278,82.549301,82.645546,82.645920
725.418213,1.500000,2997.283447,5401.799805,70.450569,82.464226,82.464218,82.641960,82.642319
725.418213,1.500000,2997.283447,5401.199707,70.483910,82.463669,82.463654,82.638428,82.638779
725.418213,1.500000,2998.682129,5404.200195,70.517250,82.501770,82.501762,82.635719,82.636063
725.418213,1.500000,2998.682129,5400.000000,70.550591,82.497864,82.497833,82.632996,82.633324
725.418213,1.500000,3000.080322,5403.599609,70.583931,82.536507,82.536499,82.631081,82.631409
724.809875,1.500000,3000.080322,5397.600098,70.617271,82.573921,82.573914,82.629951,82.630272
724.201599,1.500000,3000.080322,5400.000000,70.650612,82.619186,82.619171,82.629738,82.630051
722.984985,1.500000,2998.682129,5407.799805,70.683952,82.677422,82.677391,82.630684,82.630989
724.201599,1.600001,3001.478271,5394.600098,70.750633,82.736626,82.736626,82.634834,82.633080
722.984985,1.600001,2998.682129,5398.800293,70.783974,82.756195,82.756172,82.637238,82.635513
722.984985,1.600001,2997.283447,5398.200195,70.817314,82.720276,82.720261,82.638885,82.637192
722.984985,1.600001,2998.682129,5403.000000,70.850655,82.760117,82.760094,82.641281,82.639626
723.593323,1.600001,2998.682129,5402.399902,70.883995,82.716370,82.716347,82.642769,82.641144
723.593323,1.600001,2998.682129,5403.000000,70.917336,82.716934,82.716904,82.644241,82.642647
724.201599,1.600001,2998.682129,5404.800293,70.950676,82.675491,82.675476,82.644859,82.643295
724.809875,1.600001,3000.080322,5403.000000,70.984016,82.666054,82.666069,82.645279,82.643745
724.809875,1.600001,2998.682129,5395.799805,71.017357,82.624054,82.624062,82.644859,82.643356
724.809875,1.600001,2998.682129,5403.599609,71.050697,82.631302,82.631310,82.644585,82.643120
724.809875,1.600001,3000.080322,5398.200195,71.084038,82.661591,82.661606,82.644928,82.643486
724.201599,1.600001,2998.682129,5396.400391,71.117378,82.667671,82.667656,82.645378,82.643967
724.809875,1.600001,3000.080322,5403.000000,71.150719,82.666054,82.666069,82.645782,82.644402
724.809875,1.600001,3001.478271,5400.000000,71.184059,82.698555,82.698586,82.646828,82.645477
726.026367,1.600001,3000.080322,5401.199707,71.217400,82.578415,82.578430,82.645477,82.644150
725.418213,1.600001,2998.682129,5397.000000,71.250740,82.582161,82.582176,82.644218,82.642921
725.418213,1.600001,3000.080322,5394.600098,71.284081,82.615250,82.615250,82.643646,82.642372
724.809875,1.700001,2998.682129,5401.799805,71.317421,82.716789,82.716789,82.645096,82.643845
724.201599,1.600001,3001.478271,5400.600098,71.350761,82.742195,82.742188,82.647018,82.645790
724.201599,1.600001,3000.080322,5395.199707,71.384102,82.701874,82.701889,82.648102,82.646904
724.201599,1.700001,3000.080322,5403.599609,71.417442,82.796890,82.796921,82.651054,82.649872
724.809875,1.600001,2998.682129,5401.199707,71.450783,82.629066,82.629044,82.650612,82.649460
724.809875,1.600001,2997.283447,5401.799805,71.484123,82.594299,82.594292,82.649498,82.648369
725.418213,1.600001,2998.682129,5403.000000,71.517464,82.587738,82.587738,82.648277,82.647171
724.809875,1.600001,2998.682129,5399.399902,71.550804,82.627396,82.627380,82.647865,82.646782
724.809875,1.600001,3000.080322,5401.799805,71.584145,82.664932,82.664948,82.648201,82.647141
724.809875,1.600001,2997.283447,5397.000000,71.617485,82.589836,82.589828,82.647049,82.646004
724.201599,1.600001,2997.283447,5398.800293,71.650826,82.634560,82.634537,82.646797,82.645775
724.809875,1.600001,2998.682129,5400.000000,71.700836,82.627953,82.627945,82.646240,82.645424
724.201599,1.600001,2995.884766,5397.600098,71.734177,82.598099,82.598076,82.645287,82.644485
723.593323,1.600001,2994.486816,5395.199707,71.767517,82.603630,82.603607,82.644463,82.643677
722.984985,1.600001,2994.486816,5399.399902,71.800858,82.650681,82.650650,82.644585,82.643814
722.376770,1.700001,2995.884766,5400.000000,71.834198,82.817070,82.817062,82.648003,82.647247
723.593323,1.700001,2994.486816,5395.799805,71.867538,82.691383,82.691368,82.648865,82.648125
722.984985,1.700001,2994.486816,5400.000000,71.900879,82.738472,82.738472,82.650635,82.649910
723.593323,1.700001,2994.486816,5399.399902,71.934219,82.694725,82.694725,82.651512,82.650795
722.984985,1.700001,2994.486816,5397.000000,71.967560,82.735672,82.735680,82.653175,82.652473
722.984985,1.700001,2993.088623,5400.600098,72.000900,82.703659,82.703674,82.654175,82.653488
722.376770,1.600001,2993.088623,5401.799805,72.034241,82.660751,82.660774,82.654305,82.653633
722.376770,1.600001,2991.690186,5401.199707,72.067581,82.624802,82.624825,82.653725,82.653061
722.984985,1.700001,2991.690186,5399.399902,72.100922,82.667160,82.667168,82.653984,82.653343
723.593323,1.700001,2991.690186,5400.000000,72.134262,82.624557,82.624542,82.653404,82.652771
723.593323,1.600001,2993.088623,5399.399902,72.167603,82.572174,82.572159,82.651794,82.651176
723.593323,1.600001,2991.690186,5399.399902,72.200943,82.536812,82.536812,82.649521,82.648911
722.984985,1.600001,2993.088623,5398.800293,72.217613,82.614761,82.614746,82.648834,82.648232
722.376770,1.600001,2993.088623,5396.400391,72.250954,82.655716,82.655708,82.648964,82.648376
721.768494,1.600001,2991.690186,5401.199707,72.284294,82.668053,82.668037,82.649345,82.648766
721.768494,1.600001,2991.690186,5393.399902,72.317635,82.660789,82.660789,82.649574,82.649002
721.160217,1.600001,2990.291992,5398.200195,72.350975,82.673149,82.673157,82.650040,82.649483
721.768494,1.600001,2988.893066,5400.000000,72.384315,82.596115,82.596100,82.648972,82.648422
721.768494,1.700001,2991.690186,5405.399902,72.417656,82.759277,82.759277,82.651154,82.650620
722.376770,1.700001,2990.291992,5400.600098,72.450996,82.676102,82.676117,82.651649,82.651123
722.376770,1.700001,2991.690186,5402.399902,72.501007,82.713173,82.713188,82.652870,82.652351
722.376770,1.700001,2990.291992,5397.600098,72.534348,82.673302,82.673302,82.653275,82.652763
721.768494,1.700001,2990.291992,5397.600098,72.567688,82.716560,82.716568,82.654526,82.654030
721.768494,1.700001,2991.690186,5398.800293,72.601028,82.753082,82.753075,82.656479,82.655991
721.768494,1.700001,2990.291992,5400.600098,72.617699,82.719368,82.719368,82.657104,82.657242
722.376770,1.700001,2990.291992,5397.000000,72.651039,82.672737,82.672760,82.657410,82.657547
722.984985,1.700001,2991.690186,5401.199707,72.684380,82.668839,82.668831,82.657639,82.657768
723.593323,1.700001,2991.690186,5400.000000,72.717720,82.624557,82.624542,82.656982,82.657112
722.984985,1.700001,2991.690186,5400.000000,72.751060,82.667717,82.667702,82.657303,82.657318
724.201599,1.700001,2993.088623,5397.600098,72.784401,82.614586,82.614586,82.656456,82.656471
724.809875,1.700001,2994.486816,5400.000000,72.817741,82.609108,82.609116,82.655518,82.655533
724.201599,1.700001,2994.486816,5400.000000,72.851082,82.652168,82.652176,82.655449,82.655464
724.201599,1.700001,2994.486816,5400.600098,72.884422,82.652733,82.652733,82.655396,82.655411
723.593323,1.700001,2993.088623,5398.800293,72.917763,82.658813,82.658806,82.655464,82.655479
724.201599,1.600001,2995.884766,5398.800293,72.951103,82.599213,82.599197,82.654350,82.654366
724.809875,1.700001,2995.884766,5397.600098,72.984444,82.642204,82.642204,82.654114,82.654121
725.418213,1.700001,2997.283447,5400.000000,73.017784,82.636749,82.636765,82.653763,82.653778
724.809875,1.700001,2997.283447,5398.800293,73.051125,82.678665,82.678673,82.654259,82.654274
725.418213,1.600001,2997.283447,5400.600098,73.101135,82.550186,82.550179,82.652199,82.652214
724.809875,1.700001,2997.283447,5400.600098,73.134476,82.680336,82.680336,82.652756,82.652771
724.809875,1.600001,2997.283447,5399.399902,73.167816,82.592064,82.592064,82.651550,82.651566
724.809875,1.600001,2995.884766,5403.000000,73.201157,82.560081,82.560089,82.649742,82.649757
724.809875,1.600001,2997.283447,5395.799805,73.234497,82.588730,82.588745,82.648537,82.648552
725.418213,1.600001,2997.283447,5400.000000,73.267838,82.549629,82.549614,82.646576,82.646591
725.418213,1.600001,2998.682129,5397.000000,73.301178,82.582161,82.582176,82.645302,82.645317
725.418213,1.700001,3000.080322,5401.199707,73.334518,82.708504,82.708519,82.646553,82.646568
724.201599,1.700001,2998.682129,5401.199707,73.367859,82.759323,82.759323,82.648788,82.648804
724.809875,1.600001,2998.682129,5400.600098,73.401199,82.628510,82.628510,82.648384,82.648399
724.809875,1.600001,2998.682129,5398.200195,73.434540,82.626282,82.626266,82.647949,82.647964
724.201599,1.600001,2997.283447,5400.000000,73.467880,82.635674,82.635666,82.647705,82.647720
724.201599,1.600001,2998.682129,5401.799805,73.501221,82.672691,82.672668,82.648201,82.648216
724.201599,1.600001,2997.283447,5397.600098,73.534561,82.633446,82.633415,82.647903,82.647926
723.593323,1.600001,3000.080322,5398.200195,73.567902,82.747780,82.747765,82.649879,82.649902
723.593323,1.600001,2998.682129,5401.199707,73.601242,82.715248,82.715248,82.651176,82.651199
722.984985,1.600001,2997.283447,5403.599609,73.634583,82.725319,82.725304,82.652649,82.652664
724.201599,1.600001,2998.682129,5404.800293,73.667923,82.675491,82.675476,82.653099,82.653114
723.593323,1.600001,2997.283447,5397.000000,73.701263,82.675995,82.675980,82.653549,82.653564
723.593323,1.600001,2997.283447,5400.000000,73.734604,82.678780,82.678772,82.654053,82.654060
723.593323,1.600001,2998.682129,5400.000000,73.767944,82.714127,82.714119,82.655243,82.655251
723.593323,1.600001,2997.283447,5401.199707,73.801285,82.679901,82.679863,82.655731,82.655739
724.201599,1.500000,2997.283447,5403.599609,73.834625,82.551895,82.551903,82.653671,82.653687
724.201599,1.600001,2997.283447,5393.399902,73.867966,82.629555,82.629555,82.653198,82.653206
725.418213,1.600001,2997.283447,5398.800293,73.901306,82.548515,82.548515,82.651123,82.651131
724.201599,1.600001,2998.682129,5401.799805,73.934647,82.672691,82.672668,82.651550,82.651558
723.593323,1.500000,2997.283447,5397.000000,73.967987,82.588837,82.588814,82.650307,82.650314
723.593323,1.500000,2995.884766,5401.199707,74.001328,82.557396,82.557404,82.648468,82.648476
723.593323,1.500000,2995.884766,5397.600098,74.034668,82.554047,82.554031,82.646599,82.646606
723.593323,1.500000,2995.884766,5402.399902,74.068008,82.558510,82.558502,82.644852,82.644859
723.593323,1.500000,2995.884766,5400.600098,74.101349,82.556831,82.556816,82.643112,82.643112
724.809875,1.500000,2997.283447,5393.399902,74.134689,82.499420,82.499435,82.640266,82.640266
723.593323,1.500000,2997.283447,5392.799805,74.168030,82.584953,82.584953,82.639168,82.639168
724.201599,1.500000,2995.884766,5401.199707,74.201370,82.514320,82.514313,82.636696,82.636696
723.593323,1.500000,2997.283447,5399.399902,74.234711,82.591064,82.591064,82.635796,82.635796
722.984985,1.500000,2997.283447,5398.800293,74.268051,82.633644,82.633629,82.635750,82.635750
722.984985,1.500000,2995.884766,5398.200195,74.301392,82.597733,82.597702,82.635002,82.634995
722.984985,1.500000,2997.283447,5398.200195,74.334732,82.633087,82.633072,82.634964,82.634956
722.984985,1.500000,2994.486816,5404.800293,74.368073,82.568550,82.568520,82.633644,82.633644
724.201599,1.400000,2995.884766,5395.799805,74.401413,82.422249,82.422256,82.629463,82.629456
724.201599,1.500000,2995.884766,5401.799805,74.434753,82.514877,82.514900,82.627190,82.627190
722.984985,1.400000,2997.283447,5398.800293,74.501434,82.546516,82.546524,82.624031,82.625595
722.984985,1.400000,2995.884766,5400.000000,74.534775,82.512283,82.512276,82.621819,82.623352
723.593323,1.500000,2995.884766,5406.000000,74.568115,82.561882,82.561874,82.620628,82.622131
722.984985,1.400000,2995.884766,5398.800293,74.601456,82.511162,82.511147,82.618462,82.619934
722.376770,1.400000,2995.884766,5406.600098,74.634796,82.561607,82.561592,82.617332,82.618782
722.376770,1.500000,2997.283447,5402.399902,74.668137,82.680199,82.680176,82.618584,82.619995
722.376770,1.500000,2995.884766,5402.399902,74.701477,82.644829,82.644806,82.619102,82.620483
722.376770,1.500000,2995.884766,5403.599609,74.734818,82.645958,82.645958,82.619629,82.620987
722.984985,1.500000,2995.884766,5394.600098,74.768158,82.594398,82.594376,82.619133,82.620461
722.376770,1.500000,2995.884766,5400.600098,74.801498,82.643150,82.643143,82.619606,82.620911
722.984985,1.500000,2997.283447,5398.800293,74.834839,82.633644,82.633629,82.619888,82.621162
723.593323,1.500000,2997.283447,5398.800293,74.901520,82.590508,82.590500,82.618736,82.620552
722.984985,1.500000,2997.283447,5403.599609,74.934860,82.638123,82.638100,82.619118,82.620903
723.593323,1.500000,2995.884766,5395.199707,74.968201,82.551826,82.551826,82.617783,82.619537
724.809875,1.500000,2997.283447,5398.800293,75.001541,82.504410,82.504417,82.615540,82.617256
724.201599,1.600001,2997.283447,5398.800293,75.034882,82.634560,82.634537,82.615913,82.617599
724.809875,1.500000,2997.283447,5398.800293,75.068222,82.504410,82.504417,82.613708,82.615356
724.201599,1.600001,2998.682129,5397.000000,75.101563,82.668221,82.668190,82.614792,82.616402
724.201599,1.600001,2997.283447,5398.800293,75.134903,82.634560,82.634537,82.615181,82.616760
724.809875,1.600001,2997.283447,5398.200195,75.168243,82.590950,82.590950,82.614700,82.616249
724.809875,1.600001,2997.283447,5398.200195,75.201584,82.590950,82.590950,82.614227,82.615746
724.809875,1.700001,2997.283447,5395.799805,75.234924,82.675880,82.675880,82.615448,82.616936
724.201599,1.700001,2998.682129,5401.199707,75.268265,82.759323,82.759323,82.618301,82.619759
724.809875,1.700001,2998.682129,5400.000000,75.301605,82.715111,82.715103,82.620216,82.621643
723.593323,1.700001,2997.283447,5398.200195,75.334946,82.764320,82.764305,82.623070,82.624466
722.376770,1.700001,2998.682129,5404.800293,75.368286,82.892326,82.892303,82.628403,82.629768
721.160217,1.700001,2997.283447,5397.000000,75.401627,82.936325,82.936302,82.634499,82.635841
721.160217,1.800001,2994.486816,5403.000000,75.434967,82.958542,82.958549,82.640915,82.642235
721.768494,1.800001,2995.884766,5400.600098,75.468307,82.948288,82.948273,82.647003,82.648293
721.768494,1.800001,2994.486816,5399.399902,75.501648,82.911774,82.911758,82.652245,82.653511
721.768494,1.800001,2995.884766,5400.000000,75.534988,82.947723,82.947708,82.658096,82.659340
721.768494,1.800001,2994.486816,5401.799805,75.568329,82.914024,82.914009,82.663162,82.664383
721.768494,1.800001,2994.486816,5394.600098,75.601669,82.907295,82.907272,82.667999,82.669189
722.376770,1.800001,2995.884766,5396.400391,75.635010,82.901024,82.901009,82.672615,82.673782
721.768494,1.800001,2995.884766,5394.000000,75.668350,82.942116,82.942108,82.677948,82.679092
722.376770,1.800001,2995.884766,5401.199707,75.701691,82.905518,82.905518,82.682457,82.683578
722.376770,1.800001,2995.884766,5398.200195,75.735031,82.902702,82.902702,82.686813,82.687920
722.376770,1.800001,2994.486816,5400.000000,75.768372,82.869011,82.869003,82.690422,82.691505
722.376770,1.800001,2994.486816,5400.000000,75.801712,82.869011,82.869003,82.693962,82.695023
723.593323,1.800001,2995.884766,5398.200195,75.835052,82.816216,82.816216,82.696381,82.697426
724.201599,1.800001,2995.884766,5398.200195,75.868393,82.773064,82.773048,82.697899,82.698921
724.201599,1.800001,2994.486816,5395.799805,75.901733,82.735489,82.735458,82.698647,82.699646
724.201599,1.800001,2995.884766,5401.799805,75.935074,82.776421,82.776398,82.700180,82.701164
724.201599,1.700001,2995.884766,5397.000000,75.968414,82.684715,82.684723,82.699875,82.700836
724.201599,1.700001,2995.884766,5400.000000,76.001755,82.687508,82.687508,82.699631,82.700569
724.809875,1.700001,2997.283447,5400.600098,76.035095,82.680336,82.680336,82.699249,82.700165
725.418213,1.700001,2997.283447,5398.200195,76.068436,82.635078,82.635101,82.697983,82.698875
724.809875,1.700001,2997.283447,5402.399902,76.101776,82.682014,82.682022,82.697662,82.698540
724.201599,1.700001,2997.283447,5392.799805,76.135117,82.716179,82.716187,82.698029,82.698891
723.593323,1.700001,2995.884766,5401.799805,76.218468,82.732315,82.732307,82.699699,82.699554
722.376770,1.700001,2994.486816,5399.399902,76.251808,82.781143,82.781120,82.701317,82.701172
723.593323,1.700001,2995.884766,5403.000000,76.285149,82.733437,82.733406,82.701950,82.701813
722.984985,1.700001,2995.884766,5397.600098,76.318489,82.771591,82.771568,82.703331,82.703194
724.201599,1.700001,2994.486816,5401.799805,76.351830,82.653847,82.653854,82.702347,82.702217
723.593323,1.700001,2995.884766,5397.000000,76.385170,82.727844,82.727821,82.702858,82.702721
723.593323,1.700001,2995.884766,5404.200195,76.418510,82.734566,82.734550,82.703484,82.703354
724.201599,1.700001,2994.486816,5398.200195,76.451851,82.650497,82.650505,82.702431,82.702309
724.809875,1.700001,2994.486816,5398.800293,76.485191,82.607994,82.607994,82.700562,82.700439
724.809875,1.700001,2994.486816,5394.000000,76.518532,82.603546,82.603539,82.698639,82.698524
724.809875,1.700001,2994.486816,5397.000000,76.551872,82.606323,82.606323,82.696815,82.696701
724.201599,1.700001,2994.486816,5395.199707,76.585213,82.647713,82.647720,82.695839,82.695732
723.593323,1.700001,2993.088623,5397.000000,76.618553,82.657135,82.657112,82.695076,82.694969
723.593323,1.700001,2993.088623,5400.600098,76.651894,82.660492,82.660469,82.694389,82.694283
722.984985,1.700001,2993.088623,5403.000000,76.685234,82.705910,82.705902,82.694618,82.694511
724.201599,1.700001,2991.690186,5399.399902,76.718575,82.580902,82.580902,82.692368,82.692261
724.201599,1.700001,2991.690186,5402.399902,76.751915,82.583694,82.583717,82.690216,82.690109
724.201599,1.800001,2991.690186,5398.200195,76.785255,82.666992,82.666985,82.689758,82.689651
724.201599,1.800001,2991.690186,5404.200195,76.818596,82.672600,82.672592,82.689415,82.689316
724.201599,1.800001,2990.291992,5404.800293,76.851936,82.637794,82.637787,82.688393,82.688293
724.201599,1.700001,2991.690186,5404.200195,76.885277,82.585381,82.585381,82.686356,82.686256
724.201599,1.700001,2990.291992,5393.399902,76.918617,82.539978,82.540009,82.683456,82.683357
723.593323,1.800001,2990.291992,5398.200195,76.951958,82.674744,82.674759,82.683281,82.683189
723.593323,1.800001,2990.291992,5401.199707,76.985298,82.677544,82.677551,82.683167,82.683075
723.593323,1.800001,2991.690186,5398.800293,77.018639,82.710678,82.710678,82.683716,82.683624
723.593323,1.800001,2991.690186,5398.200195,77.051979,82.710121,82.710114,82.684235,82.684151
723.593323,1.800001,2993.088623,5401.199707,77.085320,82.748299,82.748283,82.685509,82.685417
721.768494,1.800001,2991.690186,5405.399902,77.118660,82.846611,82.846619,82.688698,82.688606
722.376770,1.800001,2991.690186,5403.000000,77.152000,82.801041,82.801033,82.690918,82.690834
721.768494,1.800001,2991.690186,5398.800293,77.185341,82.840408,82.840416,82.693878,82.693794
722.984985,1.800001,2993.088623,5404.800293,77.218681,82.794884,82.794861,82.695877,82.695793
722.984985,1.800001,2993.088623,5401.199707,77.252022,82.791496,82.791481,82.697777,82.697685
722.376770,1.800001,2991.690186,5397.000000,77.285362,82.795425,82.795448,82.699707,82.699623
722.984985,1.800001,2993.088623,5398.200195,77.318703,82.788696,82.788681,82.701469,82.701385
722.984985,1.800001,2994.486816,5397.600098,77.335373,82.823509,82.823486,82.702682,82.703804
723.593323,1.800001,2993.088623,5399.399902,77.368713,82.746613,82.746620,82.703552,82.704651
723.593323,1.800001,2994.486816,5398.200195,77.402054,82.780861,82.780846,82.705086,82.706161
724.201599,1.800001,2993.088623,5403.599609,77.435394,82.707405,82.707405,82.705132,82.706184
724.201599,1.800001,2994.486816,5403.000000,77.468735,82.742203,82.742203,82.706223,82.706894
725.418213,1.800001,2994.486816,5396.400391,77.502075,82.649925,82.649918,82.705109,82.705765
726.634705,1.800001,2997.283447,5397.000000,77.535416,82.635231,82.635223,82.703728,82.704369
726.634705,1.800001,2995.884766,5396.400391,77.568756,82.599358,82.599342,82.701660,82.702286
726.634705,1.800001,2998.682129,5401.199707,77.602097,82.674438,82.674416,82.701118,82.701736
726.634705,1.800001,2997.283447,5399.399902,77.635437,82.637451,82.637466,82.699860,82.700462
726.634705,1.700001,2994.486816,5398.800293,77.668777,82.479164,82.479172,82.695488,82.696083
727.242981,1.800001,2998.682129,5397.600098,77.702118,82.628212,82.628181,82.694160,82.694740
727.851257,1.800001,2998.682129,5400.600098,77.735458,82.588158,82.588165,82.692062,82.692627
728.459595,1.800001,3000.080322,5398.200195,77.768799,82.578430,82.578430,82.689812,82.690369
726.634705,1.700001,3001.478271,5400.600098,77.818810,82.657310,82.657326,82.689163,82.689713
727.851257,1.700001,3000.080322,5397.000000,77.852150,82.533028,82.533020,82.686073,82.686607
727.242981,1.700001,3001.478271,5401.199707,77.885490,82.614990,82.614990,82.684669,82.685188
726.634705,1.700001,3000.080322,5404.200195,77.918831,82.625389,82.625374,82.683495,82.684006
725.418213,1.800001,2998.682129,5397.600098,77.952171,82.757034,82.757027,82.684952,82.685455
725.418213,1.800001,2998.682129,5394.600098,77.985512,82.754257,82.754234,82.686325,82.686821
724.809875,1.700001,2997.283447,5401.199707,78.018852,82.680893,82.680893,82.686211,82.686707
724.201599,1.700001,2998.682129,5397.000000,78.052193,82.755409,82.755402,82.687584,82.688065
725.418213,1.800001,2997.283447,5397.600098,78.085533,82.721703,82.721695,82.688263,82.688728
725.418213,1.800001,2998.682129,5396.400391,78.118874,82.755920,82.755898,82.689598,82.690056
726.634705,1.800001,2998.682129,5407.799805,78.152214,82.680603,82.680580,82.689423,82.689865
726.026367,1.800001,2997.283447,5395.199707,78.185555,82.676498,82.676498,82.689163,82.689598
727.242981,1.800001,2997.283447,5401.799805,78.218895,82.596802,82.596771,82.687340,82.687759
726.634705,1.700001,3000.080322,5400.000000,78.252235,82.621475,82.621498,82.686035,82.686447
727.242981,1.700001,3000.080322,5400.600098,78.285576,82.579170,82.579178,82.683914,82.684326
727.851257,1.700001,2998.682129,5401.199707,78.318916,82.501640,82.501617,82.680305,82.680710
728.459595,1.700001,2998.682129,5398.800293,78.352257,82.456673,82.456642,82.675880,82.676270
727.851257,1.700001,3000.080322,5401.799805,78.385597,82.537468,82.537460,82.673141,82.673523
727.851257,1.700001,3000.080322,5400.000000,78.418938,82.535797,82.535797,82.670418,82.670799
727.851257,1.700001,3000.080322,5406.000000,78.452278,82.541374,82.541389,82.667862,82.668236
728.459595,1.700001,3001.478271,5401.199707,78.485619,82.529396,82.529388,82.665123,82.665489
728.459595,1.700001,2998.682129,5403.599609,78.518959,82.461121,82.461105,82.661079,82.661446
728.459595,1.700001,3001.478271,5404.200195,78.552299,82.532181,82.532166,82.658531,82.658882
728.459595,1.700001,3002.876709,5403.599609,78.585640,82.566879,82.566879,82.656715,82.657059
727.851257,1.700001,3002.876709,5398.200195,78.618980,82.604652,82.604652,82.655685,82.656021
727.242981,1.700001,3000.080322,5400.600098,78.652321,82.579170,82.579178,82.654167,82.654503
727.242981,1.700001,3000.080322,5400.000000,78.685661,82.578613,82.578590,82.652672,82.653000
727.242981,1.700001,3000.080322,5406.000000,78.719002,82.584190,82.584175,82.651314,82.651634
726.634705,1.700001,3000.080322,5399.399902,78.752342,82.620926,82.620934,82.650711,82.651024
727.242981,1.700001,3001.478271,5398.800293,78.785683,82.612762,82.612747,82.649963,82.650269
727.242981,1.700001,3000.080322,5398.800293,78.819023,82.577499,82.577515,82.648529,82.648827
727.242981,1.700001,3001.478271,5394.600098,78.852364,82.608887,82.608871,82.647743,82.648033
727.242981,1.700001,3000.080322,5398.200195,78.885704,82.576942,82.576935,82.646339,82.646622
726.026367,1.700001,2998.682129,5399.399902,78.919044,82.628555,82.628555,82.645988,82.646263
726.634705,1.700001,3000.080322,5403.599609,78.952385,82.624825,82.624840,82.645569,82.645836
726.634705,1.700001,3000.080322,5400.600098,78.985725,82.622032,82.622025,82.645103,82.645363
726.026367,1.800001,3000.080322,5398.200195,79.019066,82.749901,82.749924,82.647179,82.647430
726.634705,1.800001,3000.080322,5403.000000,79.052406,82.711411,82.711418,82.648453,82.648697
726.026367,1.800001,3001.478271,5399.399902,79.085747,82.786308,82.786331,82.651184,82.651421
725.418213,1.800001,2997.283447,5399.399902,79.119087,82.723373,82.723381,82.652611,82.652847
726.026367,1.800001,2997.283447,5404.800293,79.152428,82.685425,82.685417,82.653259,82.653496
724.201599,1.800001,2997.283447,5398.200195,79.185768,82.808418,82.808395,82.656334,82.656563
723.593323,1.800001,2997.283447,5402.399902,79.219109,82.855515,82.855507,82.660278,82.660500
722.984985,1.800001,2995.884766,5398.200195,79.252449,82.859436,82.859428,82.664223,82.664436
722.984985,1.899999,2995.884766,5397.000000,79.285789,82.945656,82.945656,82.669792,82.670006
723.593323,1.899999,2995.884766,5398.800293,79.352470,82.904091,82.904060,82.678978,82.674637
722.984985,1.899999,2995.884766,5397.000000,79.385811,82.945656,82.945656,82.684258,82.680000
722.984985,1.899999,2994.486816,5399.399902,79.419151,82.912529,82.912537,82.688782,82.684608
722.984985,1.800001,2994.486816,5400.600098,79.452492,82.826317,82.826294,82.691505,82.687416
724.201599,1.800001,2994.486816,5400.000000,79.485832,82.739395,82.739388,82.692451,82.688446
724.809875,1.800001,2995.884766,5400.000000,79.519173,82.731644,82.731628,82.693230,82.689301
725.418213,1.800001,2995.884766,5400.600098,79.552513,82.689156,82.689148,82.693146,82.689301
726.634705,1.800001,2995.884766,5399.399902,79.585854,82.602135,82.602127,82.691345,82.687576
726.634705,1.800001,2997.283447,5402.399902,79.619194,82.640244,82.640259,82.690331,82.686638
727.242981,1.800001,2997.283447,5396.400391,79.652534,82.591797,82.591789,82.688385,82.684761
727.242981,1.800001,2997.283447,5400.000000,79.685875,82.595131,82.595108,82.686539,82.682983
726.026367,1.800001,2998.682129,5398.800293,79.735886,82.715157,82.715157,82.687660,82.683624
724.201599,1.800001,2997.283447,5397.600098,79.769226,82.807861,82.807861,82.690041,82.686081
724.201599,1.800001,2997.283447,5403.000000,79.802567,82.812904,82.812874,82.692474,82.688591
723.593323,1.800001,2997.283447,5395.799805,79.835907,82.849350,82.849358,82.695580,82.691772
723.593323,1.800001,2995.884766,5398.200195,79.869247,82.816216,82.816216,82.697968,82.694237
724.201599,1.800001,2997.283447,5400.600098,79.919258,82.810661,82.810646,82.701294,82.696541
724.201599,1.800001,2995.884766,5397.000000,79.952599,82.771950,82.771919,82.702698,82.698036
723.593323,1.800001,2997.283447,5398.200195,79.985939,82.851585,82.851563,82.705643,82.701073
722.984985,1.700001,2995.884766,5397.600098,80.019279,82.771591,82.771568,82.706947,82.702469
724.201599,1.700001,2995.884766,5400.000000,80.052620,82.687508,82.687508,82.706566,82.702171
725.418213,1.700001,2998.682129,5404.200195,80.085960,82.675995,82.676010,82.705963,82.701653
724.809875,1.700001,2997.283447,5397.000000,80.119301,82.676994,82.677010,82.705383,82.701164
725.418213,1.600001,2998.682129,5402.399902,80.185982,82.587173,82.587173,82.701889,82.698906
724.809875,1.500000,2997.283447,5402.399902,80.219322,82.507751,82.507736,82.698051,82.695122
726.634705,1.500000,2998.682129,5400.000000,80.252663,82.412094,82.412086,82.692383,82.689514
726.026367,1.500000,3000.080322,5400.600098,80.286003,82.490799,82.490807,82.688393,82.685577
725.418213,1.400000,2998.682129,5401.799805,80.319344,82.412506,82.412506,82.682930,82.680168
726.026367,1.400000,3000.080322,5403.000000,80.352684,82.406021,82.406029,82.677444,82.674736
725.418213,1.400000,2998.682129,5401.799805,80.386024,82.412506,82.412506,82.672203,82.669540
726.026367,1.400000,2998.682129,5404.800293,80.419365,82.372414,82.372421,82.666267,82.663658
725.418213,1.400000,2998.682129,5400.000000,80.452705,82.410843,82.410820,82.658714,82.658653
724.201599,1.400000,2998.682129,5401.199707,80.486046,82.497902,82.497902,82.655533,82.655472
724.809875,1.400000,2997.283447,5403.599609,80.519386,82.421822,82.421806,82.650902,82.650848
725.418213,1.400000,2997.283447,5401.799805,80.552727,82.377205,82.377197,82.645485,82.645432
725.418213,1.500000,2997.283447,5398.200195,80.586067,82.460884,82.460869,82.641830,82.641777
724.201599,1.500000,2997.283447,5397.000000,80.619408,82.545761,82.545761,82.639931,82.639877
725.418213,1.500000,2998.682129,5395.799805,80.652748,82.493980,82.493973,82.637039,82.636986
724.201599,1.600001,2998.682129,5401.199707,80.719429,82.672127,82.672104,82.638077,82.637680
723.593323,1.600001,2995.884766,5400.000000,80.752769,82.643425,82.643402,82.638184,82.637794
724.201599,1.700001,2995.884766,5395.799805,80.786110,82.683601,82.683586,82.639084,82.638702
722.984985,1.700001,2995.884766,5400.000000,80.819450,82.773827,82.773819,82.641747,82.641380
722.984985,1.700001,2994.486816,5397.000000,80.836121,82.735672,82.735680,82.642685,82.643250
723.593323,1.700001,2995.884766,5395.199707,80.869461,82.726173,82.726135,82.644333,82.644890
723.593323,1.700001,2995.884766,5400.600098,80.919472,82.731194,82.731178,82.646904,82.646599
723.593323,1.800001,2994.486816,5400.600098,80.952812,82.783104,82.783096,82.649597,82.649300
723.593323,1.800001,2997.283447,5404.800293,80.986153,82.857765,82.857735,82.653725,82.653427
723.593323,1.800001,2995.884766,5401.799805,81.019493,82.819580,82.819572,82.657005,82.656715
723.593323,1.899999,2994.486816,5401.799805,81.052834,82.871536,82.871536,82.661255,82.660973
724.201599,1.899999,2994.486816,5398.200195,81.086174,82.824997,82.824997,82.664497,82.664223
724.201599,1.899999,2994.486816,5398.200195,81.119514,82.824997,82.824997,82.667671,82.667404
724.201599,1.899999,2994.486816,5399.399902,81.152855,82.826111,82.826118,82.670815,82.670547
724.809875,1.899999,2995.884766,5401.799805,81.186195,82.820580,82.820580,82.673775,82.673515
724.201599,1.999999,2997.283447,5397.600098,81.219536,82.982498,82.982498,82.679893,82.679634
724.809875,1.899999,2995.884766,5400.000000,81.252876,82.818893,82.818886,82.682640,82.682388
724.809875,1.999999,2995.884766,5399.399902,81.286217,82.905647,82.905655,82.687057,82.686806
725.418213,1.999999,2995.884766,5400.000000,81.319557,82.863106,82.863083,82.690544,82.690300
724.809875,1.999999,2995.884766,5399.399902,81.352898,82.905647,82.905655,82.694801,82.694565
724.809875,1.899999,2994.486816,5393.399902,81.369568,82.777420,82.777412,82.695625,82.696205
724.809875,1.999999,2995.884766,5401.799805,81.402908,82.907890,82.907890,82.699829,82.700394
724.809875,1.999999,2994.486816,5401.799805,81.436249,82.872543,82.872551,82.703247,82.703804
725.418213,1.999999,2995.884766,5401.199707,81.469589,82.864227,82.864212,82.706436,82.706978
725.418213,1.999999,2995.884766,5401.799805,81.502930,82.864784,82.864777,82.711121,82.710106
726.026367,1.999999,2997.283447,5401.799805,81.536270,82.857094,82.857101,82.714005,82.713020
724.201599,1.999999,2997.283447,5403.599609,81.569611,82.988121,82.988121,82.719437,82.718468
725.418213,1.999999,2997.283447,5397.600098,81.602951,82.896217,82.896202,82.722939,82.721985
726.026367,1.999999,2995.884766,5399.399902,81.636292,82.819511,82.819504,82.724846,82.723915
725.418213,1.999999,2995.884766,5402.399902,81.669632,82.865349,82.865341,82.727631,82.726715
725.418213,1.999999,2997.283447,5397.600098,81.702972,82.896217,82.896202,82.730972,82.730072
726.026367,1.999999,2997.283447,5396.400391,81.736313,82.852066,82.852058,82.733368,82.732491
726.026367,1.999999,2995.884766,5397.600098,81.769653,82.817841,82.817833,82.735039,82.734177
726.026367,1.999999,2995.884766,5401.799805,81.819664,82.821754,82.821724,82.736755,82.735909
