Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
725.418213,1.999999,2998.682129,5403.000000,81.853004,82.936607,82.936584,82.740715,82.739883
726.026367,1.999999,2995.884766,5399.399902,81.886345,82.819511,82.819504,82.742271,82.741463
726.026367,1.899999,2998.682129,5397.600098,81.919685,82.801247,82.801254,82.743439,82.742645
725.418213,1.899999,2995.884766,5395.799805,81.953026,82.771919,82.771889,82.744003,82.743225
726.026367,1.899999,2998.682129,5399.399902,81.986366,82.802925,82.802940,82.745171,82.744408
726.026367,1.899999,2997.283447,5395.799805,82.019707,82.764252,82.764259,82.745552,82.744804
726.026367,1.899999,2998.682129,5395.199707,82.053047,82.799026,82.799026,82.746613,82.745880
726.026367,1.899999,2997.283447,5402.399902,82.086388,82.770393,82.770409,82.747078,82.746368
726.026367,1.899999,2997.283447,5400.000000,82.119728,82.768150,82.768150,82.747498,82.746803
726.026367,1.899999,2997.283447,5401.199707,82.153069,82.769272,82.769279,82.747925,82.747246
725.418213,1.899999,2998.682129,5395.199707,82.186409,82.842041,82.842026,82.749794,82.749123
726.026367,1.899999,2998.682129,5398.800293,82.219749,82.802368,82.802376,82.750832,82.750175
725.418213,1.899999,2998.682129,5398.800293,82.253090,82.845390,82.845360,82.752708,82.752060
725.418213,1.899999,2998.682129,5400.600098,82.286430,82.847069,82.847046,82.754570,82.753944
725.418213,1.899999,2998.682129,5400.000000,82.319771,82.846504,82.846481,82.756393,82.755775
726.026367,1.899999,2998.682129,5399.399902,82.353111,82.802925,82.802940,82.757317,82.756706
726.026367,1.899999,3001.478271,5397.000000,82.386452,82.871300,82.871323,82.759575,82.758972
726.026367,1.899999,2998.682129,5393.399902,82.419792,82.797363,82.797379,82.760323,82.759735
726.026367,1.899999,2998.682129,5401.799805,82.453133,82.805161,82.805168,82.761208,82.760635
726.634705,1.899999,3001.478271,5397.600098,82.503143,82.828865,82.828857,82.763863,82.761986
726.634705,1.899999,3001.478271,5394.000000,82.553154,82.825531,82.825554,82.765083,82.763245
726.026367,1.899999,2998.682129,5397.600098,82.586494,82.801247,82.801254,82.765800,82.764000
726.026367,1.899999,2998.682129,5401.799805,82.619835,82.805161,82.805168,82.766579,82.764816
726.634705,1.899999,2998.682129,5402.399902,82.653175,82.762741,82.762711,82.766502,82.764778
726.634705,1.899999,2998.682129,5405.399902,82.686516,82.765541,82.765526,82.766479,82.764793
726.026367,1.899999,2998.682129,5399.399902,82.719856,82.802925,82.802940,82.767204,82.765549
725.418213,1.899999,2997.283447,5398.200195,82.753197,82.809494,82.809479,82.768044,82.766418
726.634705,1.899999,2998.682129,5400.600098,82.786537,82.761063,82.761047,82.767906,82.766312
725.418213,1.899999,2998.682129,5398.200195,82.819878,82.844826,82.844818,82.769424,82.767868
726.634705,1.899999,2997.283447,5401.199707,82.853218,82.726303,82.726288,82.768570,82.767044
726.634705,1.899999,2998.682129,5400.000000,82.886559,82.760506,82.760490,82.768410,82.766914
726.634705,1.899999,2997.283447,5398.800293,82.919899,82.724068,82.724083,82.767532,82.766068
726.026367,1.899999,2997.283447,5399.399902,82.953239,82.767593,82.767593,82.767540,82.766098
725.418213,1.899999,2997.283447,5397.000000,82.986580,82.808372,82.808372,82.768349,82.766937
725.418213,1.899999,2995.884766,5400.000000,83.019920,82.775818,82.775810,82.768494,82.767113
726.026367,1.899999,2997.283447,5403.599609,83.053261,82.771515,82.771538,82.768555,82.767197
726.634705,1.899999,2994.486816,5396.400391,83.086601,82.651207,82.651184,82.766228,82.764900
726.026367,1.899999,2995.884766,5403.000000,83.119942,82.735619,82.735641,82.765625,82.764320
725.418213,1.899999,2997.283447,5395.199707,83.153282,82.806702,82.806686,82.766434,82.765160
725.418213,1.899999,2997.283447,5396.400391,83.186623,82.807816,82.807816,82.767258,82.766006
724.809875,1.899999,2994.486816,5395.799805,83.219963,82.779648,82.779648,82.767502,82.766273
725.418213,1.999999,2993.088623,5396.400391,83.253304,82.789063,82.789032,82.767929,82.766724
726.026367,1.899999,2994.486816,5400.600098,83.286644,82.698051,82.698059,82.766548,82.765366
725.418213,1.999999,2994.486816,5400.600098,83.319984,82.828323,82.828308,82.767769,82.766609
725.418213,1.999999,2993.088623,5400.000000,83.353325,82.792412,82.792419,82.768257,82.767120
726.026367,1.899999,2994.486816,5401.799805,83.386665,82.699173,82.699181,82.766891,82.765778
724.809875,1.999999,2994.486816,5398.200195,83.420006,82.869179,82.869164,82.768913,82.767822
725.418213,1.999999,2994.486816,5402.399902,83.453346,82.830009,82.830002,82.770126,82.769051
724.201599,1.999999,2994.486816,5398.800293,83.486687,82.912888,82.912888,82.772949,82.771896
725.418213,1.999999,2994.486816,5398.200195,83.520027,82.826088,82.826073,82.774002,82.772972
726.026367,1.999999,2991.690186,5401.799805,83.553368,82.715729,82.715744,82.772850,82.771835
724.809875,1.999999,2993.088623,5400.000000,83.586708,82.835503,82.835487,82.774086,82.773094
724.809875,1.999999,2991.690186,5401.799805,83.620049,82.801811,82.801834,82.774635,82.773666
725.418213,1.899999,2993.088623,5402.399902,83.653389,82.707382,82.707382,82.773308,82.772354
725.418213,1.999999,2991.690186,5395.799805,83.686729,82.753143,82.753143,82.772903,82.771973
725.418213,1.899999,2993.088623,5404.200195,83.720070,82.709068,82.709068,82.771645,82.770729
726.026367,1.899999,2994.486816,5401.799805,83.753410,82.699173,82.699181,82.770210,82.769310
726.026367,1.999999,2995.884766,5401.799805,83.786751,82.821754,82.821724,82.771225,82.770348
725.418213,1.899999,2995.884766,5399.399902,83.820091,82.775261,82.775246,82.771309,82.770447
723.593323,1.999999,2994.486816,5401.799805,83.853432,82.958908,82.958878,82.775024,82.774178
723.593323,1.999999,2993.088623,5402.399902,83.886772,82.924088,82.924072,82.777977,82.777145
722.984985,1.999999,2993.088623,5400.000000,83.920113,82.965096,82.965080,82.781677,82.780869
722.984985,1.999999,2994.486816,5404.200195,83.953453,83.004440,83.004425,82.786087,82.785294
722.984985,1.899999,2991.690186,5404.800293,83.986794,82.846817,82.846832,82.787292,82.786514
722.984985,1.899999,2994.486816,5401.799805,84.020134,82.914780,82.914787,82.791061,82.789055
723.593323,1.899999,2994.486816,5404.200195,84.053474,82.873795,82.873764,82.792702,82.790733
722.984985,1.899999,2994.486816,5400.000000,84.086815,82.913094,82.913094,82.795082,82.793159
724.201599,1.899999,2995.884766,5398.800293,84.120155,82.860909,82.860909,82.796387,82.794502
725.418213,1.800001,2995.884766,5398.200195,84.153496,82.686920,82.686920,82.794220,82.792374
726.026367,1.899999,2997.283447,5398.800293,84.186836,82.767036,82.767052,82.793678,82.791870
726.026367,1.800001,2998.682129,5398.200195,84.220177,82.714600,82.714592,82.792114,82.790337
726.634705,1.800001,2998.682129,5402.399902,84.253517,82.675552,82.675545,82.789810,82.788063
727.242981,1.800001,2998.682129,5396.400391,84.286858,82.627098,82.627083,82.786583,82.784874
726.634705,1.800001,2998.682129,5400.600098,84.320198,82.673882,82.673882,82.784355,82.782677
726.634705,1.700001,3000.080322,5400.000000,84.353539,82.621475,82.621498,82.781128,82.779488
727.242981,1.700001,3001.478271,5404.800293,84.386879,82.618340,82.618332,82.777908,82.776299
726.026367,1.700001,3001.478271,5400.000000,84.420219,82.699692,82.699707,82.776360,82.774780
726.026367,1.700001,3000.080322,5400.000000,84.453560,82.664406,82.664436,82.774139,82.772598
726.634705,1.700001,3000.080322,5401.799805,84.486900,82.623154,82.623177,82.771149,82.769638
726.634705,1.700001,3001.478271,5403.000000,84.520241,82.659546,82.659554,82.768936,82.767456
727.242981,1.700001,3002.876709,5396.400391,84.553581,82.645821,82.645821,82.766502,82.765045
727.242981,1.700001,3002.876709,5400.000000,84.586922,82.649147,82.649170,82.764175,82.762749
726.634705,1.700001,3002.876709,5400.000000,84.620262,82.692039,82.692062,82.762749,82.761353
726.634705,1.700001,3002.876709,5398.800293,84.653603,82.690926,82.690941,82.761330,82.759956
727.242981,1.700001,3002.876709,5398.200195,84.686943,82.647484,82.647484,82.759071,82.757729
726.026367,1.700001,3001.478271,5398.200195,84.720284,82.698021,82.698044,82.757866,82.756546
725.418213,1.800001,3001.478271,5400.600098,84.753624,82.830437,82.830421,82.759300,82.758011
726.634705,1.800001,3001.478271,5401.799805,84.786964,82.745575,82.745583,82.759026,82.757767
727.851257,1.800001,3002.876709,5401.199707,84.836975,82.694527,82.694565,82.757751,82.756516
727.242981,1.800001,3001.478271,5400.600098,84.870316,82.701546,82.701538,82.756638,82.755424
726.634705,1.800001,3001.478271,5401.199707,84.903656,82.745010,82.745026,82.756409,82.755219
726.634705,1.800001,3002.876709,5400.000000,84.936996,82.779190,82.779213,82.756859,82.755692
726.026367,1.899999,3001.478271,5401.799805,84.970337,82.875771,82.875801,82.759216,82.758072
725.418213,1.899999,3000.080322,5401.199707,85.003677,82.882950,82.882957,82.761665,82.760544
726.026367,1.899999,3000.080322,5398.800293,85.037018,82.837677,82.837700,82.763168,82.762070
725.418213,1.899999,2998.682129,5398.200195,85.070358,82.844826,82.844818,82.764786,82.763710
725.418213,1.899999,2998.682129,5401.199707,85.103699,82.847626,82.847610,82.766426,82.765373
725.418213,1.999999,3000.080322,5399.399902,85.137039,82.968575,82.968567,82.770432,82.769394
724.201599,1.999999,2997.283447,5400.600098,85.170380,82.985306,82.985298,82.774681,82.773666
723.593323,1.999999,2997.283447,5395.199707,85.203720,83.023483,83.023460,82.779610,82.778610
723.593323,1.999999,2995.884766,5406.600098,85.237061,82.998795,82.998772,82.783951,82.782967
724.201599,1.999999,2997.283447,5399.399902,85.270401,82.984177,82.984177,82.787918,82.786949
724.809875,1.999999,2997.283447,5398.200195,85.303741,82.939888,82.939896,82.790924,82.789978
724.809875,1.999999,2994.486816,5400.600098,85.337082,82.871422,82.871422,82.792519,82.791588
724.809875,1.999999,2994.486816,5397.600098,85.370422,82.868622,82.868629,82.794029,82.793114
723.593323,2.099999,2994.486816,5397.000000,85.403763,83.041824,83.041817,82.798935,82.798035
723.593323,1.999999,2994.486816,5405.399902,85.437103,82.962296,82.962265,82.802170,82.801285
723.593323,1.999999,2994.486816,5393.399902,85.470444,82.951057,82.951042,82.805115,82.804253
722.984985,1.999999,2993.088623,5403.000000,85.503784,82.967911,82.967903,82.808342,82.807495
723.593323,1.999999,2991.690186,5397.000000,85.537125,82.883636,82.883614,82.809830,82.809006
724.809875,1.999999,2993.088623,5397.600098,85.570465,82.833260,82.833260,82.810295,82.809486
724.201599,1.999999,2993.088623,5396.400391,85.603806,82.875275,82.875290,82.811584,82.810791
724.809875,1.999999,2991.690186,5399.399902,85.637146,82.799568,82.799583,82.811340,82.810570
725.418213,1.999999,2991.690186,5397.600098,85.670486,82.754814,82.754814,82.810226,82.809464
725.418213,1.999999,2993.088623,5404.200195,85.703827,82.796341,82.796341,82.809952,82.809204
726.026367,1.999999,2993.088623,5403.599609,85.737167,82.752762,82.752769,82.808815,82.808090
726.634705,1.999999,2994.486816,5404.200195,85.770508,82.745682,82.745697,82.807564,82.806854
727.242981,1.899999,2998.682129,5401.199707,85.820518,82.718704,82.718681,82.804939,82.805107
726.634705,1.899999,2995.884766,5398.200195,85.853859,82.688187,82.688187,82.802628,82.802795
726.634705,1.899999,2995.884766,5401.799805,85.887199,82.691536,82.691544,82.800430,82.800591
727.242981,1.899999,2997.283447,5404.200195,85.920540,82.686188,82.686165,82.798164,82.798325
726.634705,1.800001,2995.884766,5397.000000,85.953880,82.599907,82.599922,82.794243,82.794395
726.634705,1.800001,2997.283447,5399.399902,85.987221,82.637451,82.637466,82.791138,82.791290
727.242981,1.800001,2997.283447,5394.600098,86.020561,82.590141,82.590126,82.787155,82.787308
726.026367,1.899999,2998.682129,5401.199707,86.053902,82.804604,82.804604,82.787498,82.787651
726.026367,1.899999,2998.682129,5401.799805,86.087242,82.805161,82.805168,82.787849,82.787994
724.809875,1.899999,2997.283447,5398.800293,86.120583,82.853134,82.853134,82.789146,82.789284
724.809875,1.899999,2995.884766,5400.000000,86.153923,82.818893,82.818886,82.789734,82.789871
725.418213,1.899999,2997.283447,5397.000000,86.187263,82.808372,82.808372,82.790100,82.790237
725.418213,1.899999,2997.283447,5397.000000,86.220604,82.808372,82.808372,82.790466,82.790596
726.634705,1.899999,2997.283447,5400.600098,86.253944,82.725739,82.725746,82.789185,82.789314
725.418213,1.899999,2998.682129,5398.200195,86.287285,82.844826,82.844818,82.790283,82.790413
724.809875,1.899999,2997.283447,5402.399902,86.320625,82.856499,82.856499,82.791595,82.791725
724.201599,1.899999,2997.283447,5397.000000,86.353966,82.894592,82.894585,82.793633,82.793762
724.201599,1.899999,2995.884766,5402.399902,86.387306,82.864273,82.864258,82.795036,82.795158
723.593323,1.899999,2997.283447,5395.199707,86.420647,82.936111,82.936119,82.797829,82.797951
722.984985,1.899999,2995.884766,5402.399902,86.453987,82.950714,82.950706,82.800858,82.800972
723.593323,1.899999,2995.884766,5399.399902,86.487328,82.904655,82.904648,82.802910,82.803024
725.418213,1.899999,2997.283447,5402.399902,86.520668,82.813408,82.813393,82.803116,82.803230
724.809875,1.800001,2997.283447,5397.600098,86.554008,82.764755,82.764732,82.802361,82.802467
725.418213,1.800001,2997.283447,5401.799805,86.587349,82.725609,82.725586,82.800835,82.800941
726.026367,1.800001,2997.283447,5397.600098,86.620689,82.678719,82.678719,82.798424,82.798523
726.026367,1.800001,2995.884766,5400.000000,86.654030,82.645622,82.645622,82.795395,82.795494
727.242981,1.800001,2997.283447,5399.399902,86.687370,82.594574,82.594559,82.789459,82.791512
726.634705,1.800001,2998.682129,5402.399902,86.720711,82.675552,82.675545,82.787201,82.789215
726.026367,1.700001,2995.884766,5400.600098,86.754051,82.559036,82.559044,82.782684,82.784660
726.026367,1.700001,2997.283447,5406.000000,86.787392,82.599388,82.599403,82.779053,82.780991
727.851257,1.700001,2997.283447,5398.800293,86.820732,82.464134,82.464149,82.772820,82.774719
726.634705,1.700001,3001.478271,5396.400391,86.870743,82.653419,82.653419,82.770454,82.772316
726.634705,1.700001,2998.682129,5397.600098,86.904083,82.583969,82.583969,82.766762,82.768585
726.634705,1.700001,2998.682129,5398.200195,86.937424,82.584526,82.584511,82.763153,82.764938
726.026367,1.700001,2998.682129,5395.799805,86.970764,82.625221,82.625206,82.760422,82.762169
727.242981,1.700001,2998.682129,5400.600098,87.004105,82.543892,82.543846,82.756134,82.757843
726.026367,1.700001,2998.682129,5397.000000,87.037445,82.626328,82.626335,82.753563,82.755241
726.634705,1.700001,2998.682129,5396.400391,87.070786,82.582863,82.582848,82.750183,82.751831
726.634705,1.700001,2998.682129,5399.399902,87.104126,82.585632,82.585632,82.746925,82.748543
726.634705,1.700001,2998.682129,5402.399902,87.137466,82.588425,82.588417,82.743790,82.745369
726.634705,1.700001,2998.682129,5399.399902,87.170807,82.585632,82.585632,82.740654,82.742203
725.418213,1.700001,2997.283447,5402.399902,87.204147,82.638985,82.638992,82.738647,82.740158
725.418213,1.700001,2995.884766,5397.000000,87.237488,82.598640,82.598663,82.735870,82.737358
727.242981,1.600001,2997.283447,5397.600098,87.270828,82.418785,82.418770,82.729591,82.731049
726.634705,1.700001,2997.283447,5401.199707,87.304169,82.552002,82.551994,82.724342,82.727501
726.026367,1.700001,2998.682129,5399.399902,87.337509,82.628555,82.628555,82.722450,82.725540
724.809875,1.700001,2994.486816,5402.399902,87.370850,82.611343,82.611366,82.720245,82.723282
726.026367,1.700001,2995.884766,5403.000000,87.404190,82.561264,82.561264,82.717102,82.720070
725.418213,1.700001,2995.884766,5395.799805,87.437531,82.597527,82.597534,82.714729,82.717644
725.418213,1.700001,2997.283447,5400.000000,87.470871,82.636749,82.636765,82.713188,82.716042
723.593323,1.800001,2993.088623,5401.199707,87.504211,82.748299,82.748283,82.713882,82.716682
722.984985,1.700001,2994.486816,5394.600098,87.537552,82.733444,82.733421,82.714272,82.717010
723.593323,1.800001,2993.088623,5395.199707,87.570892,82.742706,82.742699,82.714836,82.717522
724.201599,1.800001,2993.088623,5403.599609,87.604233,82.707405,82.707405,82.714684,82.717323
724.809875,1.800001,2991.690186,5397.600098,87.637573,82.623367,82.623375,82.712875,82.715462
724.809875,1.800001,2993.088623,5406.000000,87.670914,82.666573,82.666588,82.711960,82.714493
724.809875,1.800001,2993.088623,5401.199707,87.704254,82.662079,82.662086,82.710976,82.713455
724.809875,1.800001,2993.088623,5399.399902,87.737595,82.660400,82.660393,82.709969,82.712402
724.809875,1.800001,2993.088623,5403.599609,87.770935,82.664322,82.664307,82.709068,82.711449
726.026367,1.800001,2994.486816,5401.799805,87.804276,82.611977,82.612000,82.707146,82.709480
726.634705,1.700001,2993.088623,5397.000000,87.837616,82.442192,82.442207,82.701897,82.704185
726.026367,1.700001,2993.088623,5397.000000,87.870956,82.485069,82.485092,82.697609,82.699844
725.418213,1.700001,2993.088623,5397.600098,87.904297,82.528549,82.528557,82.694260,82.696449
724.809875,1.700001,2993.088623,5401.199707,87.937637,82.574890,82.574905,82.691895,82.694046
725.418213,1.700001,2994.486816,5404.800293,87.970978,82.570580,82.570580,82.689491,82.691605
724.809875,1.700001,2993.088623,5403.000000,88.004318,82.576569,82.576561,82.687256,82.689323
724.809875,1.700001,2993.088623,5400.000000,88.037659,82.573769,82.573776,82.685005,82.687035
724.809875,1.700001,2993.088623,5397.000000,88.070999,82.570984,82.570992,82.682755,82.684738
724.809875,1.700001,2991.690186,5400.600098,88.104340,82.538979,82.538971,82.679901,82.681854
724.809875,1.700001,2993.088623,5399.399902,88.137680,82.573212,82.573235,82.677788,82.679703
725.418213,1.700001,2993.088623,5403.000000,88.171021,82.533569,82.533569,82.674934,82.676811
724.809875,1.700001,2994.486816,5400.000000,88.204361,82.609108,82.609116,82.673630,82.675468
723.593323,1.700001,2993.088623,5397.600098,88.237701,82.657692,82.657677,82.673317,82.675117
723.593323,1.800001,2993.088623,5402.399902,88.271042,82.749420,82.749413,82.674820,82.676590
724.201599,1.700001,2991.690186,5398.800293,88.304382,82.580345,82.580368,82.672951,82.674683
725.418213,1.800001,2993.088623,5397.600098,88.337723,82.615700,82.615707,82.671822,82.673515
725.418213,1.700001,2993.088623,5401.199707,88.371063,82.531891,82.531883,82.669044,82.670708
724.809875,1.800001,2993.088623,5398.200195,88.421074,82.659286,82.659294,82.668854,82.670479
724.809875,1.800001,2993.088623,5392.799805,88.454414,82.654282,82.654274,82.668564,82.670158
724.809875,1.800001,2995.884766,5403.000000,88.487755,82.734444,82.734436,82.669868,82.671432
724.201599,1.800001,2994.486816,5397.600098,88.521095,82.737160,82.737129,82.671204,82.672737
724.201599,1.800001,2994.486816,5398.200195,88.554436,82.737717,82.737717,82.672523,82.674026
722.984985,1.800001,2994.486816,5400.600098,88.587776,82.826317,82.826294,82.675568,82.677040
723.593323,1.800001,2994.486816,5397.600098,88.621117,82.780304,82.780304,82.677643,82.679085
723.593323,1.800001,2994.486816,5400.000000,88.654457,82.782547,82.782509,82.679718,82.681129
723.593323,1.899999,2994.486816,5404.800293,88.687798,82.874359,82.874336,82.683571,82.684952
724.809875,1.800001,2995.884766,5397.600098,88.721138,82.729408,82.729393,82.684479,82.685829
724.201599,1.800001,2995.884766,5402.399902,88.754478,82.776985,82.776985,82.686310,82.687637
724.809875,1.800001,2997.283447,5397.000000,88.787819,82.764198,82.764191,82.687851,82.689156
725.418213,1.899999,2997.283447,5398.800293,88.821159,82.810051,82.810043,82.690269,82.691551
724.809875,1.800001,2997.283447,5393.399902,88.854500,82.760864,82.760864,82.691673,82.692924
724.809875,1.899999,2998.682129,5398.200195,88.887840,82.887924,82.887917,82.695557,82.696785
722.984985,1.899999,2998.682129,5400.600098,88.937851,83.019791,83.019783,82.708267,82.703178
723.593323,1.800001,2997.283447,5397.000000,88.971191,82.850464,82.850441,82.711082,82.706093
723.593323,1.899999,2998.682129,5397.000000,89.004532,82.973152,82.973114,82.716278,82.711380
724.201599,1.899999,2997.283447,5398.800293,89.054543,82.896271,82.896248,82.719841,82.715042
726.026367,1.899999,2998.682129,5404.800293,89.104553,82.807968,82.807983,82.723297,82.716881
724.809875,1.899999,2998.682129,5398.800293,89.137894,82.888481,82.888474,82.726563,82.720276
726.026367,1.899999,2998.682129,5403.000000,89.171234,82.806282,82.806297,82.728142,82.721977
725.418213,1.899999,3000.080322,5407.200195,89.204575,82.888573,82.888565,82.731323,82.725273
725.418213,1.899999,3000.080322,5398.200195,89.237915,82.880150,82.880142,82.734268,82.728340
725.418213,1.899999,2998.682129,5397.600098,89.271255,82.844269,82.844254,82.736443,82.730637
725.418213,1.899999,3001.478271,5397.600098,89.304596,82.914902,82.914879,82.739983,82.734283
726.026367,1.899999,2998.682129,5399.399902,89.337936,82.802925,82.802940,82.741226,82.735641
726.026367,1.899999,3000.080322,5398.800293,89.371277,82.837677,82.837700,82.743134,82.737663
725.418213,1.899999,3000.080322,5403.000000,89.404617,82.884628,82.884644,82.745934,82.740570
726.026367,1.899999,3000.080322,5397.600098,89.437958,82.836563,82.836578,82.747734,82.742470
726.026367,1.899999,3001.478271,5400.000000,89.471298,82.874092,82.874107,82.750237,82.745079
726.026367,1.899999,3002.876709,5406.000000,89.521309,82.915009,82.915031,82.755104,82.748444
726.634705,1.800001,3000.080322,5397.600098,89.554649,82.706390,82.706406,82.754143,82.747612
727.851257,1.800001,3001.478271,5396.400391,89.587990,82.654816,82.654831,82.752174,82.745773
726.634705,1.899999,3001.478271,5403.000000,89.621330,82.833893,82.833885,82.753792,82.747520
725.418213,1.800001,3001.478271,5394.000000,89.654671,82.824318,82.824310,82.755188,82.749039
725.418213,1.800001,3000.080322,5397.000000,89.688011,82.791794,82.791771,82.755913,82.749886
724.809875,1.800001,2998.682129,5398.200195,89.721352,82.800652,82.800644,82.756798,82.750893
724.809875,1.800001,2998.682129,5400.600098,89.754692,82.802887,82.802895,82.757713,82.751923
725.418213,1.800001,2998.682129,5400.000000,89.788033,82.759262,82.759247,82.757744,82.752068
726.634705,1.800001,2998.682129,5400.600098,89.821373,82.673882,82.673882,82.756081,82.750519
726.634705,1.800001,2998.682129,5402.399902,89.854713,82.675552,82.675545,82.754486,82.749031
726.634705,1.800001,3000.080322,5400.000000,89.888054,82.708618,82.708611,82.753578,82.748230
727.851257,1.800001,3001.478271,5404.800293,89.921394,82.662605,82.662621,82.751778,82.746536
727.851257,1.800001,3000.080322,5404.200195,89.954735,82.626778,82.626778,82.749298,82.744164
726.634705,1.700001,3001.478271,5398.800293,89.988075,82.655640,82.655647,82.747444,82.742409
726.026367,1.700001,3001.478271,5400.600098,90.021416,82.700249,82.700272,82.746513,82.741577
726.634705,1.700001,3000.080322,5398.800293,90.054756,82.620369,82.620392,82.744011,82.739174
725.418213,1.700001,3000.080322,5399.399902,90.088097,82.706825,82.706833,82.743279,82.738533
725.418213,1.700001,2998.682129,5394.000000,90.121437,82.666519,82.666527,82.741760,82.737106
726.026367,1.700001,3000.080322,5398.200195,90.154778,82.662743,82.662773,82.740196,82.735634
726.026367,1.700001,3000.080322,5400.600098,90.188118,82.664963,82.664970,82.738701,82.734238
727.242981,1.700001,3000.080322,5407.799805,90.221458,82.585876,82.585869,82.735680,82.731300
726.634705,1.700001,3000.080322,5400.000000,90.271469,82.621475,82.621498,82.733414,82.729126
726.634705,1.700001,3000.080322,5397.000000,90.304810,82.618698,82.618713,82.731148,82.726936
727.242981,1.700001,2998.682129,5397.600098,90.338150,82.541115,82.541092,82.727379,82.723259
726.026367,1.700001,3000.080322,5398.800293,90.371490,82.663292,82.663307,82.726112,82.722069
726.026367,1.700001,2998.682129,5395.799805,90.404831,82.625221,82.625206,82.724113,82.720154
726.026367,1.700001,2997.283447,5402.399902,90.438171,82.596031,82.596024,82.721581,82.717697
725.418213,1.700001,2998.682129,5404.200195,90.471512,82.675995,82.676010,82.720673,82.716873
725.418213,1.700001,3000.080322,5401.199707,90.504852,82.708504,82.708519,82.720436,82.716705
725.418213,1.700001,2997.283447,5398.800293,90.538193,82.635635,82.635643,82.718758,82.715103
724.809875,1.700001,2997.283447,5401.199707,90.571533,82.680893,82.680893,82.718010,82.714424
724.201599,1.700001,2995.884766,5401.199707,90.604874,82.688629,82.688629,82.717422,82.713913
724.201599,1.800001,2995.884766,5402.399902,90.638214,82.776985,82.776985,82.718605,82.715164
724.201599,1.800001,2997.283447,5400.600098,90.671555,82.810661,82.810646,82.720428,82.717056
724.809875,1.800001,2995.884766,5404.200195,90.704895,82.735565,82.735565,82.720726,82.717422
724.201599,1.800001,2995.884766,5397.600098,90.738235,82.772507,82.772499,82.721748,82.718513
725.418213,1.800001,2995.884766,5400.600098,90.771576,82.689156,82.689148,82.721107,82.717934
725.418213,1.800001,2995.884766,5398.200195,90.804916,82.686920,82.686920,82.720428,82.717323
725.418213,1.800001,2995.884766,5397.000000,90.838257,82.685806,82.685799,82.719742,82.716698
724.201599,1.800001,2993.088623,5400.600098,90.871597,82.704597,82.704590,82.719444,82.716461
724.201599,1.800001,2993.088623,5397.600098,90.904938,82.701805,82.701797,82.719093,82.716171
724.809875,1.800001,2994.486816,5401.199707,90.938278,82.697426,82.697418,82.718666,82.715797
724.809875,1.800001,2994.486816,5402.399902,90.971619,82.698547,82.698547,82.718269,82.715454
724.809875,1.800001,2995.884766,5400.000000,91.004959,82.731644,82.731628,82.718529,82.715775
724.809875,1.800001,2993.088623,5398.200195,91.038300,82.659286,82.659294,82.717361,82.714653
724.809875,1.800001,2993.088623,5397.600098,91.071640,82.658730,82.658730,82.716194,82.713547
725.418213,1.800001,2993.088623,5396.400391,91.104980,82.614594,82.614586,82.714188,82.711586
724.201599,1.800001,2993.088623,5399.399902,91.138321,82.703476,82.703468,82.713974,82.711426
723.593323,1.800001,2993.088623,5398.800293,91.171661,82.746056,82.746025,82.714607,82.712112
722.984985,1.800001,2991.690186,5398.200195,91.205002,82.753311,82.753311,82.715378,82.712929
724.201599,1.800001,2991.690186,5397.600098,91.238342,82.666435,82.666435,82.714409,82.712006
723.593323,1.800001,2993.088623,5404.800293,91.271683,82.751671,82.751663,82.715141,82.712791
722.984985,1.899999,2991.690186,5400.000000,91.305023,82.842316,82.842323,82.717659,82.715355
722.984985,1.800001,2990.291992,5398.200195,91.338364,82.717918,82.717934,82.717667,82.715408
722.376770,1.800001,2991.690186,5398.800293,91.371704,82.797104,82.797142,82.719238,82.717026
722.984985,1.800001,2993.088623,5402.399902,91.405045,82.792625,82.792625,82.720695,82.718521
722.376770,1.800001,2991.690186,5401.199707,91.438385,82.799355,82.799370,82.722252,82.720123
724.201599,1.800001,2993.088623,5398.800293,91.471725,82.702919,82.702919,82.721870,82.719780
722.984985,1.800001,2994.486816,5398.800293,91.505066,82.824631,82.824623,82.723900,82.721855
723.593323,1.800001,2993.088623,5401.799805,91.538406,82.748863,82.748848,82.724396,82.722389
724.201599,1.700001,2991.690186,5400.600098,91.571747,82.582016,82.582031,82.721581,82.719612
723.593323,1.700001,2993.088623,5400.000000,91.605087,82.659927,82.659904,82.720360,82.718430
724.809875,1.700001,2993.088623,5397.000000,91.638428,82.570984,82.570992,82.717400,82.715508
724.809875,1.700001,2994.486816,5400.000000,91.671768,82.609108,82.609116,82.715256,82.713402
725.418213,1.700001,2995.884766,5399.399902,91.688438,82.600861,82.600861,82.714119,82.711174
726.026367,1.600001,2997.283447,5397.000000,91.771790,82.503922,82.503944,82.703865,82.707069
726.026367,1.600001,2997.283447,5398.800293,91.805130,82.505585,82.505608,82.699936,82.703079
726.026367,1.600001,2997.283447,5398.800293,91.838470,82.505585,82.505608,82.696091,82.699165
726.634705,1.600001,2997.283447,5400.000000,91.871811,82.463821,82.463837,82.691490,82.694504
727.851257,1.600001,2998.682129,5404.800293,91.905151,82.417961,82.417953,82.686073,82.689026
727.242981,1.600001,3001.478271,5402.399902,91.938492,82.529037,82.529030,82.682968,82.685860
727.242981,1.600001,3001.478271,5402.399902,91.971832,82.529037,82.529030,82.679916,82.682755
727.242981,1.600001,3000.080322,5400.000000,92.005173,82.491554,82.491554,82.676186,82.678970
726.634705,1.600001,3001.478271,5397.600098,92.071854,82.567444,82.567436,82.671921,82.676765
726.026367,1.600001,3000.080322,5398.800293,92.105194,82.576187,82.576210,82.670029,82.674774
726.026367,1.600001,3000.080322,5398.800293,92.138535,82.576187,82.576210,82.668167,82.672821
725.418213,1.600001,2998.682129,5400.600098,92.171875,82.585503,82.585495,82.666534,82.671089
726.026367,1.600001,3000.080322,5401.799805,92.205215,82.578972,82.578987,82.664803,82.669266
726.026367,1.600001,3000.080322,5400.600098,92.238556,82.577858,82.577888,82.663078,82.667458
725.418213,1.600001,3000.080322,5402.399902,92.271896,82.622475,82.622498,82.662277,82.666565
726.634705,1.600001,3000.080322,5401.799805,92.305237,82.536064,82.536064,82.659775,82.663979
726.026367,1.600001,2998.682129,5400.000000,92.338577,82.542007,82.542030,82.657440,82.661560
726.026367,1.600001,2998.682129,5400.000000,92.371918,82.542007,82.542030,82.655159,82.659195
726.634705,1.600001,3000.080322,5401.799805,92.421928,82.536064,82.536064,82.651634,82.656754
724.809875,1.600001,2998.682129,5405.399902,92.455269,82.632988,82.632980,82.651268,82.656281
726.026367,1.600001,2997.283447,5400.600098,92.488609,82.507256,82.507271,82.648415,82.653328
725.418213,1.600001,2998.682129,5400.000000,92.521950,82.584946,82.584930,82.647163,82.651970
725.418213,1.600001,2998.682129,5400.600098,92.555290,82.585503,82.585495,82.645943,82.650650
724.809875,1.700001,2997.283447,5398.800293,92.588631,82.678665,82.678673,82.646584,82.651207
724.809875,1.700001,2997.283447,5401.199707,92.621971,82.680893,82.680893,82.647263,82.651794
725.418213,1.700001,2997.283447,5397.600098,92.655312,82.634521,82.634514,82.647011,82.651451
725.418213,1.700001,2997.283447,5406.000000,92.688652,82.642349,82.642342,82.646919,82.651268
726.026367,1.700001,2998.682129,5398.800293,92.721992,82.627998,82.627991,82.646545,82.650810
726.026367,1.700001,2998.682129,5397.000000,92.755333,82.626328,82.626335,82.646149,82.650322
725.418213,1.700001,2998.682129,5399.399902,92.788673,82.671516,82.671539,82.646652,82.650742
724.809875,1.700001,2997.283447,5398.800293,92.822014,82.678665,82.678673,82.647285,82.651291
724.809875,1.700001,2997.283447,5400.600098,92.855354,82.680336,82.680336,82.647934,82.651863
724.201599,1.800001,2997.283447,5399.399902,92.888695,82.809540,82.809525,82.651138,82.654984
724.201599,1.800001,2997.283447,5397.000000,92.922035,82.807304,82.807297,82.654228,82.657997
724.809875,1.800001,2997.283447,5403.000000,92.955376,82.769791,82.769791,82.656517,82.660210
724.809875,1.800001,2995.884766,5400.600098,92.988716,82.732201,82.732193,82.658020,82.661636
724.809875,1.800001,2997.283447,5401.199707,93.022057,82.768105,82.768105,82.660194,82.663742
724.809875,1.800001,2997.283447,5398.200195,93.055397,82.765312,82.765320,82.662277,82.665756
724.201599,1.800001,2995.884766,5393.399902,93.088737,82.768608,82.768593,82.665421,82.667793
724.201599,1.800001,2997.283447,5395.799805,93.122078,82.806190,82.806198,82.668205,82.670532
723.593323,1.899999,2995.884766,5398.800293,93.155418,82.904091,82.904060,82.672882,82.675156
724.201599,1.899999,2995.884766,5401.199707,93.188759,82.863152,82.863129,82.676643,82.678879
724.809875,1.899999,2995.884766,5400.000000,93.222099,82.818893,82.818886,82.679466,82.681648
724.809875,1.899999,2995.884766,5401.199707,93.255440,82.820015,82.820015,82.682243,82.684387
725.418213,1.899999,2995.884766,5395.799805,93.288780,82.771919,82.771889,82.684021,82.686119
725.418213,1.999999,2995.884766,5400.600098,93.322121,82.863663,82.863655,82.687576,82.689636
726.026367,1.999999,2997.283447,5400.600098,93.355461,82.855972,82.855957,82.690910,82.692932
724.201599,1.999999,2995.884766,5400.600098,93.388802,82.949928,82.949913,82.696045,82.698021
725.418213,1.999999,2995.884766,5395.799805,93.422142,82.859192,82.859192,82.699272,82.701210
725.418213,1.999999,2997.283447,5401.199707,93.455482,82.899574,82.899582,82.703239,82.705139
725.418213,1.999999,2997.283447,5400.000000,93.488823,82.898460,82.898460,82.707108,82.708969
725.418213,1.999999,2998.682129,5397.600098,93.522163,82.931564,82.931541,82.711548,82.713379
724.809875,1.999999,2997.283447,5399.399902,93.555504,82.941010,82.941002,82.716095,82.717888
724.809875,1.999999,2997.283447,5403.599609,93.588844,82.944946,82.944946,82.720627,82.722382
724.201599,1.999999,2998.682129,5403.000000,93.622185,83.022919,83.022911,82.726608,82.728333
724.809875,1.999999,2995.884766,5397.600098,93.655525,82.903969,82.903984,82.730125,82.731812
724.201599,1.999999,2995.884766,5399.399902,93.688866,82.948807,82.948784,82.734451,82.736107
724.809875,1.999999,2997.283447,5396.400391,93.722206,82.938217,82.938202,82.738487,82.740112
724.809875,1.999999,2995.884766,5404.800293,93.755547,82.910713,82.910706,82.741898,82.743492
725.418213,1.999999,2995.884766,5404.200195,93.788887,82.867035,82.867035,82.744377,82.745941
725.418213,1.999999,2995.884766,5401.199707,93.822227,82.864227,82.864212,82.746750,82.748283
725.418213,1.999999,2997.283447,5398.800293,93.855568,82.897339,82.897324,82.749733,82.751236
724.809875,1.999999,2998.682129,5401.799805,93.905579,82.978615,82.978615,82.754265,82.755737
724.809875,1.999999,2997.283447,5400.600098,93.938919,82.942131,82.942123,82.757980,82.759430
724.809875,1.999999,2997.283447,5397.600098,93.972260,82.939331,82.939339,82.761574,82.762993
724.809875,1.999999,2997.283447,5398.800293,94.005600,82.940453,82.940460,82.765114,82.766510
724.201599,1.999999,2995.884766,5403.000000,94.038940,82.952179,82.952194,82.768822,82.770187
724.809875,1.999999,2998.682129,5399.399902,94.072281,82.976364,82.976357,82.774956,82.774269
724.809875,1.999999,2997.283447,5398.200195,94.122292,82.939888,82.939896,82.778221,82.777550
724.809875,1.999999,2997.283447,5400.600098,94.155632,82.942131,82.942123,82.781464,82.780807
726.026367,1.999999,2997.283447,5402.399902,94.188972,82.857658,82.857643,82.782974,82.782326
726.026367,1.999999,2997.283447,5398.200195,94.222313,82.853737,82.853745,82.784378,82.783737
726.026367,1.999999,2998.682129,5400.000000,94.255653,82.890747,82.890747,82.786484,82.785858
726.026367,1.899999,2998.682129,5397.600098,94.288994,82.801247,82.801254,82.786774,82.786163
725.418213,1.899999,2998.682129,5398.800293,94.322334,82.845390,82.845360,82.787933,82.787338
724.809875,1.899999,2998.682129,5404.200195,94.355675,82.893532,82.893517,82.790024,82.789444
724.201599,1.899999,2998.682129,5394.000000,94.389015,82.927162,82.927147,82.792740,82.792168
724.201599,1.899999,2997.283447,5398.800293,94.422356,82.896271,82.896248,82.794792,82.794228
724.809875,1.899999,2997.283447,5405.399902,94.455696,82.859306,82.859306,82.796066,82.795517
724.809875,1.899999,2997.283447,5400.600098,94.489037,82.854813,82.854797,82.797234,82.796692
726.026367,1.899999,2997.283447,5403.000000,94.522377,82.770950,82.770950,82.796715,82.796181
726.026367,1.899999,2997.283447,5401.799805,94.555717,82.769829,82.769875,82.796181,82.795662
726.634705,1.899999,2998.682129,5403.599609,94.589058,82.763863,82.763840,82.795540,82.795029
726.634705,1.899999,2997.283447,5400.600098,94.622398,82.725739,82.725746,82.794159,82.793655
727.242981,1.800001,2998.682129,5399.399902,94.655739,82.629875,82.629837,82.790901,82.790413
727.242981,1.800001,2998.682129,5398.800293,94.689079,82.629318,82.629303,82.787704,82.787224
727.851257,1.800001,2998.682129,5403.599609,94.722420,82.590950,82.590950,82.783806,82.783340
726.634705,1.800001,3000.080322,5395.199707,94.755760,82.704170,82.704185,82.782234,82.781776
726.634705,1.800001,3000.080322,5398.200195,94.789101,82.706947,82.706947,82.780739,82.780296
726.634705,1.800001,3000.080322,5395.799805,94.822441,82.704727,82.704720,82.779236,82.778801
726.026367,1.800001,3000.080322,5398.800293,94.855782,82.750458,82.750488,82.778664,82.778244
726.634705,1.800001,3000.080322,5399.399902,94.889122,82.708061,82.708069,82.777267,82.776855
727.851257,1.800001,3000.080322,5399.399902,94.922462,82.622322,82.622337,82.774200,82.773796
726.634705,1.800001,3000.080322,5401.199707,94.955803,82.709732,82.709732,82.772926,82.772530
726.634705,1.800001,2998.682129,5397.600098,94.989143,82.671097,82.671097,82.770905,82.770523
726.026367,1.800001,3000.080322,5401.799805,95.022484,82.753250,82.753250,82.770554,82.770180
725.418213,1.800001,2998.682129,5398.200195,95.055824,82.757591,82.757561,82.770302,82.769928
726.026367,1.800001,3000.080322,5398.200195,95.089165,82.749901,82.749924,82.769897,82.769531
726.026367,1.800001,3001.478271,5402.399902,95.122505,82.789101,82.789093,82.770279,82.769920
727.242981,1.899999,3001.478271,5400.000000,95.172516,82.788155,82.788139,82.770805,82.770279
726.634705,1.800001,3000.080322,5400.000000,95.205856,82.708618,82.708611,82.769577,82.769058
726.634705,1.800001,3000.080322,5398.800293,95.239197,82.707504,82.707504,82.768341,82.767838
726.026367,1.899999,3000.080322,5404.800293,95.272537,82.843277,82.843300,82.769829,82.769333
726.026367,1.899999,2998.682129,5395.199707,95.305878,82.799026,82.799026,82.770409,82.769920
726.634705,1.899999,2997.283447,5401.199707,95.339218,82.726303,82.726288,82.769531,82.769058
726.634705,1.899999,2998.682129,5400.600098,95.372559,82.761063,82.761047,82.769363,82.768898
725.418213,1.899999,2998.682129,5402.399902,95.405899,82.848747,82.848732,82.770935,82.770477
726.026367,1.899999,2998.682129,5398.800293,95.439240,82.802368,82.802376,82.771561,82.771111
725.418213,1.899999,2998.682129,5400.600098,95.472580,82.847069,82.847046,82.773056,82.772614
724.809875,1.899999,2998.682129,5398.200195,95.505920,82.887924,82.887917,82.775330,82.774895
724.201599,1.899999,2995.884766,5404.200195,95.539261,82.865959,82.865944,82.777122,82.776695
724.809875,1.899999,2995.884766,5395.199707,95.572601,82.814430,82.814430,82.777863,82.777443
724.809875,1.899999,2995.884766,5400.600098,95.605942,82.819458,82.819458,82.778687,82.778275
725.418213,1.899999,2995.884766,5401.199707,95.639282,82.776939,82.776932,82.778648,82.778252
725.418213,1.800001,2995.884766,5401.799805,95.672623,82.690269,82.690269,82.776901,82.776512
726.026367,1.800001,2997.283447,5397.600098,95.705963,82.678719,82.678719,82.774956,82.774574
725.418213,1.899999,2995.884766,5402.399902,95.739304,82.778061,82.778046,82.775017,82.774643
725.418213,1.899999,2997.283447,5401.799805,95.772644,82.812843,82.812851,82.775764,82.775398
726.026367,1.899999,2998.682129,5400.000000,95.805984,82.803482,82.803482,82.776314,82.775955
725.418213,1.899999,2997.283447,5401.799805,95.839325,82.812843,82.812851,82.777039,82.776688
725.418213,1.899999,2997.283447,5398.800293,95.872665,82.810051,82.810043,82.777695,82.777351
724.201599,1.899999,2998.682129,5401.199707,95.906006,82.933868,82.933861,82.780785,82.780449
724.201599,1.899999,2997.283447,5405.399902,95.939346,82.902458,82.902451,82.783195,82.782867
724.809875,1.899999,2998.682129,5398.800293,95.972687,82.888481,82.888474,82.785278,82.784958
724.809875,1.899999,2998.682129,5401.199707,96.006027,82.890724,82.890701,82.787369,82.787048
724.809875,1.899999,2997.283447,5395.199707,96.039368,82.849785,82.849777,82.788605,82.788292
724.201599,1.899999,2997.283447,5403.599609,96.072708,82.900764,82.900757,82.790825,82.790520
724.201599,1.899999,2995.884766,5399.399902,96.106049,82.861465,82.861465,82.792221,82.791924
724.809875,1.899999,2995.884766,5397.600098,96.139389,82.816658,82.816635,82.792709,82.792412
724.809875,1.899999,2997.283447,5400.600098,96.172729,82.854813,82.854797,82.793938,82.793648
724.809875,1.899999,2997.283447,5398.200195,96.189400,82.852577,82.852554,82.794518,82.794815
724.201599,1.899999,2997.283447,5400.000000,96.222740,82.897392,82.897377,82.796555,82.796844
725.418213,1.899999,2997.283447,5402.399902,96.256081,82.813408,82.813393,82.796890,82.797173
725.418213,1.899999,2997.283447,5402.399902,96.289421,82.813408,82.813393,82.797218,82.797493
725.418213,1.899999,2997.283447,5395.799805,96.322762,82.807259,82.807251,82.797516,82.797684
724.809875,1.899999,2997.283447,5397.600098,96.356102,82.852013,82.852013,82.798592,82.798759
725.418213,1.899999,2997.283447,5401.799805,96.389442,82.812843,82.812851,82.798874,82.799042
724.809875,1.800001,3000.080322,5400.000000,96.422783,82.837654,82.837654,82.799644,82.799805
725.418213,1.899999,2997.283447,5395.799805,96.456123,82.807259,82.807251,82.799797,82.799950
726.634705,1.899999,2998.682129,5401.799805,96.489464,82.762177,82.762177,82.799049,82.799202
726.634705,1.899999,3001.478271,5400.000000,96.539474,82.831093,82.831078,82.799683,82.799835
726.026367,1.800001,2997.283447,5402.399902,96.572815,82.683182,82.683189,82.797379,82.797523
725.418213,1.800001,2997.283447,5399.399902,96.606155,82.723373,82.723381,82.795914,82.796059
726.026367,1.800001,2998.682129,5398.800293,96.639496,82.715157,82.715157,82.794312,82.794456
725.418213,1.899999,2998.682129,5396.400391,96.672836,82.843155,82.843155,82.795280,82.795418
725.418213,1.800001,2998.682129,5401.799805,96.706177,82.760941,82.760933,82.794601,82.794731
725.418213,1.800001,3000.080322,5401.799805,96.739517,82.796257,82.796242,82.794632,82.794762
726.026367,1.899999,2998.682129,5395.799805,96.772858,82.799583,82.799583,82.794731,82.794861
726.634705,1.899999,2997.283447,5395.199707,96.806198,82.720734,82.720734,82.793266,82.793396
726.634705,1.800001,2998.682129,5402.399902,96.839539,82.675552,82.675545,82.790939,82.791061
726.634705,1.800001,2997.283447,5397.000000,96.872879,82.635231,82.635223,82.787849,82.787979
726.634705,1.899999,3000.080322,5398.800293,96.906219,82.794685,82.794693,82.787987,82.788109
725.418213,1.800001,3000.080322,5395.799805,96.939560,82.790680,82.790688,82.788040,82.788162
724.809875,1.800001,2997.283447,5400.000000,96.972900,82.766991,82.766983,82.787621,82.787743
725.418213,1.800001,2998.682129,5397.600098,97.006241,82.757034,82.757027,82.787018,82.787132
726.634705,1.800001,2998.682129,5396.400391,97.039581,82.669983,82.669968,82.784698,82.784813
726.026367,1.800001,2998.682129,5400.600098,97.056252,82.716827,82.716812,82.784027,82.783470
725.418213,1.800001,2998.682129,5397.600098,97.089592,82.757034,82.757027,82.783493,82.782944
726.026367,1.700001,3000.080322,5404.200195,97.122932,82.668320,82.668320,82.781212,82.780678
726.026367,1.800001,3000.080322,5398.200195,97.156273,82.749901,82.749924,82.780594,82.780067
725.418213,1.700001,2998.682129,5398.200195,97.189613,82.670403,82.670418,82.777336,82.777893
725.418213,1.800001,2998.682129,5400.600098,97.222954,82.759827,82.759804,82.776985,82.777534
726.026367,1.700001,2998.682129,5401.199707,97.256294,82.630226,82.630241,82.774078,82.774620
725.418213,1.800001,3000.080322,5400.000000,97.289635,82.794579,82.794579,82.774490,82.775017
726.026367,1.700001,3000.080322,5404.800293,97.322975,82.668884,82.668900,82.772400,82.772919
726.026367,1.700001,3000.080322,5397.600098,97.356316,82.662186,82.662186,82.770210,82.770729
727.242981,1.700001,2997.283447,5401.799805,97.389656,82.509705,82.509705,82.765053,82.765564
727.242981,1.700001,3000.080322,5396.400391,97.422997,82.575287,82.575272,82.761299,82.761795
727.242981,1.700001,3001.478271,5397.000000,97.456337,82.611099,82.611084,82.758324,82.758812
727.242981,1.700001,3002.876709,5398.200195,97.489677,82.647484,82.647484,82.756126,82.756607
727.242981,1.700001,3001.478271,5400.600098,97.523018,82.614433,82.614426,82.753326,82.753792
726.634705,1.700001,3000.080322,5401.799805,97.556358,82.623154,82.623177,82.750748,82.751205
727.851257,1.700001,3001.478271,5400.000000,97.589699,82.571053,82.571053,82.747185,82.747635
728.459595,1.700001,3001.478271,5399.399902,97.623039,82.527733,82.527725,82.742844,82.743279
728.459595,1.700001,3002.876709,5398.800293,97.656380,82.562431,82.562447,82.739273,82.739700
727.851257,1.700001,3002.876709,5398.800293,97.689720,82.605209,82.605209,82.736618,82.737038
726.026367,1.700001,3000.080322,5395.799805,97.723061,82.660522,82.660545,82.735107,82.735519
726.634705,1.700001,3000.080322,5400.600098,97.756401,82.622032,82.622025,82.732872,82.733269
727.242981,1.700001,3000.080322,5398.800293,97.789742,82.577499,82.577515,82.729790,82.730186
727.242981,1.600001,3000.080322,5397.600098,97.823082,82.489342,82.489334,82.725029,82.725418
726.634705,1.700001,3000.080322,5394.000000,97.856422,82.615936,82.615952,82.722870,82.723251
726.026367,1.700001,3000.080322,5396.400391,97.889763,82.661072,82.661087,82.721649,82.722023
724.809875,1.700001,2997.283447,5403.599609,97.923103,82.683136,82.683144,82.720886,82.721252
724.809875,1.700001,2997.283447,5396.400391,97.956444,82.676437,82.676422,82.720001,82.720367
724.201599,1.700001,2998.682129,5402.399902,98.006454,82.760445,82.760437,82.720802,82.721161
724.809875,1.800001,2997.283447,5400.000000,98.039795,82.766991,82.766983,82.721718,82.722069
725.418213,1.800001,2995.884766,5394.600098,98.073135,82.683586,82.683563,82.720963,82.721306
725.418213,1.800001,2995.884766,5400.600098,98.106476,82.689156,82.689148,82.720337,82.720673
724.809875,1.800001,2994.486816,5398.800293,98.139816,82.695190,82.695168,82.719833,82.720169
725.418213,1.899999,2995.884766,5401.799805,98.173157,82.777504,82.777473,82.720978,82.721306
724.201599,1.899999,2994.486816,5401.199707,98.206497,82.827797,82.827789,82.723091,82.723412
724.809875,1.899999,2993.088623,5404.200195,98.239838,82.752129,82.752129,82.723953,82.723984
726.026367,1.800001,2994.486816,5398.800293,98.273178,82.609192,82.609192,82.721680,82.721710
726.026367,1.800001,2993.088623,5398.800293,98.306519,82.573860,82.573868,82.718750,82.718781
726.026367,1.800001,2993.088623,5394.600098,98.339859,82.569977,82.569977,82.715805,82.715836
724.201599,1.899999,2993.088623,5398.800293,98.373199,82.790192,82.790192,82.717278,82.717308
724.809875,1.899999,2993.088623,5400.600098,98.406540,82.748764,82.748749,82.717903,82.717934
725.418213,1.899999,2991.690186,5395.799805,98.439880,82.665886,82.665901,82.716873,82.716904
725.418213,1.800001,2991.690186,5397.000000,98.473221,82.579796,82.579781,82.714157,82.714188
724.809875,1.800001,2991.690186,5397.600098,98.506561,82.623367,82.623375,82.712364,82.712387
725.418213,1.800001,2993.088623,5400.000000,98.539902,82.617935,82.617912,82.710487,82.710518
726.026367,1.800001,2993.088623,5397.600098,98.573242,82.572754,82.572746,82.707764,82.707787
726.026367,1.800001,2995.884766,5397.000000,98.623253,82.642838,82.642838,82.705841,82.706497
726.026367,1.800001,2993.088623,5396.400391,98.656593,82.571640,82.571640,82.703186,82.703827
726.634705,1.800001,2995.884766,5400.000000,98.689934,82.602692,82.602692,82.701195,82.701828
725.418213,1.800001,2994.486816,5397.600098,98.723274,82.651039,82.651024,82.700203,82.700821
725.418213,1.800001,2994.486816,5400.600098,98.756615,82.653831,82.653809,82.699287,82.699890
726.026367,1.800001,2994.486816,5399.399902,98.789955,82.609749,82.609749,82.697510,82.698105
726.026367,1.800001,2997.283447,5405.399902,98.823296,82.685989,82.685982,82.697289,82.697868
726.634705,1.800001,2995.884766,5398.800293,98.856636,82.601578,82.601585,82.695389,82.695961
726.634705,1.800001,2995.884766,5401.199707,98.889977,82.603806,82.603813,82.693573,82.694138
726.026367,1.800001,2995.884766,5401.799805,98.923317,82.647293,82.647285,82.692657,82.693207
726.026367,1.899999,2995.884766,5398.800293,98.956657,82.731705,82.731720,82.693436,82.693970
726.026367,1.800001,2997.283447,5396.400391,98.989998,82.677612,82.677612,82.693123,82.693649
