Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
726.026367,1.800001,2997.283447,5400.600098,99.023338,82.681503,82.681503,82.692886,82.693405
725.418213,1.899999,2995.884766,5391.000000,99.056679,82.767479,82.767456,82.694366,82.694870
725.418213,1.899999,2997.283447,5399.399902,99.090019,82.810608,82.810600,82.696671,82.697159
725.418213,1.899999,2998.682129,5400.600098,99.123360,82.847069,82.847046,82.699646,82.700127
726.026367,1.800001,2997.283447,5397.000000,99.156700,82.678162,82.678154,82.699219,82.699692
726.026367,1.899999,2998.682129,5397.000000,99.190041,82.800690,82.800690,82.701233,82.701691
726.634705,1.800001,2997.283447,5399.399902,99.223381,82.637451,82.637466,82.699966,82.700417
726.026367,1.800001,3000.080322,5397.600098,99.256721,82.749344,82.749359,82.700943,82.701385
726.026367,1.800001,3000.080322,5401.799805,99.290062,82.753250,82.753250,82.701981,82.702415
726.026367,1.800001,2998.682129,5400.600098,99.323402,82.716827,82.716812,82.702278,82.702698
726.026367,1.800001,2997.283447,5404.200195,99.356743,82.684868,82.684853,82.701927,82.702347
726.026367,1.800001,2998.682129,5401.799805,99.390083,82.717949,82.717957,82.702248,82.702660
726.026367,1.800001,2998.682129,5403.000000,99.423424,82.719063,82.719040,82.702583,82.702988
724.809875,1.800001,2997.283447,5403.000000,99.456764,82.769791,82.769791,82.703911,82.704308
724.201599,1.800001,2998.682129,5401.199707,99.490105,82.846573,82.846550,82.706734,82.707123
724.809875,1.800001,2997.283447,5401.199707,99.523445,82.768105,82.768105,82.707954,82.708328
725.418213,1.800001,2997.283447,5401.799805,99.573456,82.725609,82.725586,82.708298,82.708672
725.418213,1.800001,2997.283447,5398.800293,99.606796,82.722816,82.722801,82.708588,82.708954
726.634705,1.800001,2995.884766,5313.000000,99.640137,82.526520,82.526520,82.704987,82.705345
732.109192,1.800001,2987.495117,5110.799805,99.673477,81.791977,81.791977,82.686905,82.687256
737.583679,1.800001,2973.511719,4902.000000,99.706818,80.969498,80.969528,82.652901,82.653244
743.058105,1.800001,2967.918213,4864.800293,99.740158,80.446541,80.446526,82.609207,82.609550
744.274719,1.800001,2963.723389,4858.800293,99.773499,80.257545,80.257530,82.562645,82.562981
744.883057,1.800001,2962.325195,4858.800293,99.806839,80.181595,80.181580,82.515495,82.515823
746.707825,1.800001,2963.723389,4862.399902,99.840179,80.095840,80.095856,82.467583,82.467903
747.316101,1.800001,2963.723389,4857.600098,99.873520,80.053925,80.053902,82.419792,82.420105
747.316101,1.800001,2963.723389,4859.399902,99.906860,80.054436,80.054443,82.372955,82.373260
746.707825,1.800001,2960.926758,4860.600098,99.940201,80.024994,80.025002,82.326462,82.326759
746.707825,1.800001,2960.926758,4858.800293,99.973541,80.024483,80.024490,82.258423,82.281174
747.316101,1.800001,2960.926758,4861.799805,100.006882,79.984802,79.984795,82.213402,82.235703
746.707825,1.800001,2958.130127,4860.000000,100.040222,79.954468,79.954491,82.168678,82.190529
747.316101,1.899999,2958.130127,4861.799805,100.073563,80.000092,80.000099,82.125732,82.147156
747.316101,1.899999,2958.130127,4867.200195,100.106903,80.001656,80.001648,82.083672,82.104675
747.924438,1.800001,2958.130127,4864.200195,100.140244,79.874680,79.874687,82.039932,82.060516
748.532654,1.899999,2956.731689,4855.199707,100.173584,79.882111,79.882072,81.997208,82.017380
749.749207,1.800001,2956.731689,4857.600098,100.206924,79.716545,79.716507,81.952042,81.971817
749.749207,1.800001,2956.731689,4858.800293,100.240265,79.716881,79.716858,81.907784,81.927162
751.574036,1.700001,2959.528320,4858.800293,100.273605,79.581078,79.581070,81.861717,81.880707
752.182312,1.700001,2959.528320,4855.199707,100.306946,79.539963,79.539970,81.815742,81.834358
752.790588,1.600001,2959.528320,4858.200195,100.340286,79.415436,79.415413,81.768211,81.786461
752.790588,1.500000,2959.528320,4857.000000,100.373627,79.329834,79.329811,81.719925,81.737816
754.007202,1.400000,2960.926758,4858.200195,100.406967,79.200188,79.200180,81.670036,81.687569
752.790588,1.400000,2959.528320,4858.800293,100.440308,79.245125,79.245110,81.622017,81.639206
754.007202,1.300000,2959.528320,4862.399902,100.473648,79.081200,79.081177,81.571709,81.588554
753.398865,1.200000,2959.528320,4860.000000,100.506989,79.035286,79.035278,81.521484,81.537994
755.223694,1.100000,2960.926758,4857.000000,100.540329,78.865128,78.865128,81.468880,81.485069
755.223694,1.100000,2959.528320,4861.799805,100.573669,78.831451,78.831451,81.416656,81.432526
754.615417,1.100000,2956.731689,4857.600098,100.607010,78.799904,78.799850,81.364845,81.380394
755.223694,1.100000,2959.528320,4863.599609,100.640350,78.831955,78.831978,81.314690,81.329933
755.223694,1.000000,2960.926758,4862.399902,100.673691,78.781708,78.781685,81.264534,81.279472
755.223694,1.000000,2962.325195,4863.599609,100.773712,78.817062,78.817055,81.122002,81.230713
754.615417,1.000000,2960.926758,4862.399902,100.807053,78.821411,78.821373,81.076447,81.183006
755.223694,0.899999,2959.528320,4857.600098,100.840393,78.660461,78.660454,81.028610,81.133057
755.223694,0.799999,2960.926758,4862.399902,100.873734,78.611977,78.611977,80.980759,81.083138
754.615417,0.699999,2960.926758,4859.399902,100.907074,78.565979,78.565964,80.932938,81.033295
755.223694,0.600001,2960.926758,4857.600098,100.940414,78.441109,78.441101,80.883598,80.981964
755.223694,0.500001,2959.528320,4858.800293,100.973755,78.321747,78.321732,80.832870,80.929291
754.615417,0.400001,2962.325195,4862.399902,101.007095,78.347656,78.347618,80.783661,80.878174
754.615417,0.300001,2960.926758,4862.399902,101.040436,78.228035,78.228027,80.733055,80.825699
753.398865,0.200000,2960.926758,4860.000000,101.073776,78.221970,78.221947,80.683334,80.774139
752.790588,0.100000,2960.926758,4854.000000,101.107117,78.175392,78.175369,80.633667,80.722679
752.182312,0.100000,2959.528320,4859.399902,101.157127,78.181534,78.181549,80.585114,80.672363
750.965820,0.000000,2958.130127,4858.200195,101.190468,78.141052,78.141090,80.536720,80.622238
750.965820,0.000000,2959.528320,4858.200195,101.223808,78.176086,78.176086,80.489975,80.573799
749.140869,0.000000,2958.130127,4855.799805,101.257149,78.259933,78.259933,80.445816,80.527985
748.532654,-0.100000,2956.731689,4862.399902,101.290489,78.181961,78.181953,80.400993,80.481529
747.924438,-0.100000,2955.333496,4860.600098,101.323830,78.186333,78.186340,80.357140,80.436081
747.316101,-0.100000,2958.130127,4862.399902,101.357170,78.297012,78.297012,80.316345,80.393723
747.924438,-0.100000,2955.333496,4856.400391,101.390511,78.185173,78.185196,80.274147,80.349991
746.707825,-0.200000,2956.731689,4860.600098,101.423851,78.086456,78.086433,80.230827,80.305168
746.099487,-0.200000,2955.333496,4858.800293,101.440521,78.221291,78.221298,80.210831,80.263908
745.491272,-0.300001,2955.333496,4866.000000,101.473862,77.722847,77.722847,80.161568,80.213593
743.666443,-0.300001,2955.333496,4865.399902,101.507202,78.299179,78.299202,80.124687,80.175682
743.666443,-0.400000,2955.333496,4855.199707,101.540543,77.592133,77.592133,80.074539,80.124527
742.449890,-0.400000,2953.935059,4860.000000,101.573883,77.963943,77.963959,80.012161,80.081741
741.233337,-0.500000,2953.935059,4855.199707,101.607224,77.632896,77.632927,79.965050,80.033249
740.625061,-0.600000,2952.536377,4860.600098,101.640564,77.068268,77.068260,79.907692,79.974541
739.408508,-0.600000,2952.536377,4861.199707,101.673904,77.473671,77.473679,79.859489,79.925018
740.016724,-0.600000,2953.935059,4862.399902,101.707245,77.305794,77.305779,79.808929,79.873154
740.625061,-0.600000,2952.536377,4861.799805,101.740585,77.068588,77.068581,79.754662,79.817619
740.016724,-0.700000,2951.138428,4858.800293,101.773926,76.504425,76.504417,79.690308,79.752014
738.800293,-0.800000,2952.536377,4861.199707,101.807266,76.212753,76.212730,79.621445,79.681931
736.975342,-0.800000,2951.138428,4858.800293,101.840607,76.781837,76.781845,79.565216,79.624504
736.367126,-0.800000,2951.138428,4857.000000,101.873947,76.984291,76.984283,79.514114,79.572227
735.150574,-0.700000,2949.739746,4855.199707,101.907288,78.098373,78.098366,79.486076,79.543045
733.325745,-0.700000,2948.341797,4861.199707,101.940628,78.473442,78.473450,79.466026,79.521866
733.325745,-0.600000,2945.544922,4861.199707,101.973969,78.487770,78.487778,79.446655,79.501389
733.325745,-0.400000,2946.943359,4859.399902,102.007309,78.692574,78.692566,79.431725,79.485374
733.325745,-0.300001,2948.341797,4860.600098,102.040649,78.813301,78.813324,79.419479,79.472069
731.500977,-0.100000,2948.341797,4860.000000,102.073990,79.107101,79.107079,79.413292,79.464844
730.892578,0.000000,2945.544922,4856.400391,102.107330,79.162025,79.162048,79.408318,79.458847
731.500977,0.200000,2945.544922,4860.000000,102.140671,79.292412,79.292435,79.406021,79.455551
731.500977,0.300001,2945.544922,4860.000000,102.174011,79.377853,79.377846,79.405464,79.454010
730.284363,0.400001,2945.544922,4859.399902,102.207352,79.546104,79.546112,79.408249,79.455833
729.067810,0.500001,2944.146729,4858.800293,102.240692,79.679298,79.679268,79.413612,79.460258
729.067810,0.600001,2942.748291,4857.600098,102.274033,79.729202,79.729202,79.419868,79.465584
729.067810,0.699999,2942.748291,4861.799805,102.307373,79.816124,79.816154,79.427711,79.472527
728.459595,0.799999,2944.146729,4860.600098,102.340714,79.978760,79.978737,79.438622,79.482552
729.067810,0.799999,2945.544922,4860.600098,102.374054,79.972458,79.972458,79.449196,79.492256
729.067810,0.899999,2944.146729,4857.000000,102.407394,80.021828,80.021828,79.460533,79.502739
728.459595,0.899999,2944.146729,4858.800293,102.440735,80.064110,80.064117,79.472481,79.513855
727.242981,0.899999,2946.943359,4864.200195,102.474075,80.220337,80.220299,79.487289,79.527847
726.634705,1.000000,2945.544922,4857.000000,102.507416,80.310738,80.310753,79.503601,79.543350
726.634705,1.000000,2946.943359,4860.600098,102.540756,80.347260,80.347221,79.520302,79.559265
726.634705,1.000000,2946.943359,4860.600098,102.574097,80.347260,80.347221,79.536674,79.574867
725.418213,1.000000,2946.943359,4864.800293,102.607437,80.432610,80.432587,79.554420,79.591850
724.809875,1.000000,2948.341797,4861.799805,102.640778,80.509399,80.509399,79.573326,79.610016
724.809875,1.000000,2948.341797,4860.000000,102.674118,80.508881,80.508888,79.591850,79.627815
724.809875,1.000000,2948.341797,4861.799805,102.707458,80.509399,80.509399,79.610023,79.645271
723.593323,1.000000,2946.943359,4859.399902,102.740799,80.557671,80.557632,79.628784,79.663338
723.593323,1.000000,2948.341797,4859.399902,102.774139,80.593201,80.593208,79.647881,79.681747
724.201599,1.100000,2949.739746,4862.399902,102.807480,80.673470,80.673477,79.668190,79.701385
724.201599,1.100000,2949.739746,4860.600098,102.840820,80.672951,80.672943,79.688087,79.720627
723.593323,1.200000,2949.739746,4860.600098,102.874161,80.801514,80.801514,79.710136,79.742027
723.593323,1.200000,2949.739746,4861.799805,102.907501,80.801857,80.801857,79.731750,79.763016
724.201599,1.200000,2951.138428,4858.800293,102.940842,80.794189,80.794205,79.752792,79.783432
723.593323,1.300000,2951.138428,4861.799805,102.974182,80.923706,80.923729,79.775978,79.806015
724.201599,1.300000,2951.138428,4864.200195,103.007523,80.882034,80.882065,79.797874,79.827324
723.593323,1.400000,2951.138428,4860.000000,103.040863,81.009552,81.009560,79.821869,79.850731
723.593323,1.400000,2951.138428,4863.000000,103.074203,81.010422,81.010422,79.845406,79.873695
722.984985,1.500000,2949.739746,4861.799805,103.107544,81.103416,81.103394,79.870316,79.898048
722.984985,1.500000,2949.739746,4860.000000,103.140884,81.102898,81.102859,79.894722,79.921906
723.593323,1.600001,2951.138428,4857.000000,103.174225,81.181580,81.181580,79.920204,79.946846
722.984985,1.700001,2949.739746,4854.600098,103.207565,81.274384,81.274384,79.947021,79.973129
722.376770,1.800001,2949.739746,4860.000000,103.240906,81.405144,81.405144,79.975891,80.001488
724.201599,1.800001,2951.138428,4859.399902,103.274246,81.312859,81.312859,80.002365,80.027458
723.593323,1.800001,2952.536377,4858.200195,103.307587,81.390572,81.390533,80.029854,80.054451
724.809875,1.899999,2951.138428,4860.000000,103.340927,81.357147,81.357147,80.056137,80.080246
724.201599,1.899999,2952.536377,4860.600098,103.374268,81.435349,81.435349,80.083443,80.107079
723.593323,1.899999,2951.138428,4858.800293,103.407608,81.441818,81.441826,80.110344,80.133507
722.376770,1.899999,2953.935059,4857.000000,103.440948,81.597717,81.597725,80.139793,80.162498
722.376770,1.800001,2952.536377,4861.799805,103.474289,81.476830,81.476822,80.166267,80.188522
722.984985,1.800001,2952.536377,4857.000000,103.507629,81.432808,81.432770,80.191345,80.213158
721.160217,1.800001,2952.536377,4864.200195,103.557640,81.562973,81.562950,80.218506,80.239883
722.376770,1.800001,2951.138428,4857.600098,103.590981,81.440041,81.440041,80.242699,80.263649
722.376770,1.700001,2952.536377,4861.199707,103.624321,81.390015,81.389999,80.265411,80.285950
722.376770,1.700001,2953.935059,4861.199707,103.657661,81.425583,81.425583,80.288391,80.308517
721.768494,1.700001,2949.739746,4860.000000,103.691002,81.361160,81.361153,80.309631,80.329361
722.376770,1.700001,2951.138428,4857.600098,103.724342,81.353409,81.353439,80.330299,80.349640
722.984985,1.700001,2951.138428,4863.000000,103.757683,81.312386,81.312393,80.349747,80.368706
722.376770,1.700001,2951.138428,4860.600098,103.791023,81.354279,81.354286,80.369637,80.388222
722.984985,1.600001,2951.138428,4861.199707,103.824364,81.225304,81.225296,80.386581,80.404800
722.376770,1.700001,2951.138428,4862.399902,103.857704,81.354805,81.354797,80.405754,80.423615
722.984985,1.700001,2951.138428,4855.799805,103.891045,81.310303,81.310303,80.423660,80.441170
722.984985,1.700001,2951.138428,4866.000000,103.907715,81.313271,81.313278,80.432518,80.458435
722.376770,1.600001,2949.739746,4855.199707,103.941055,81.230568,81.230583,80.448318,80.473724
722.984985,1.700001,2951.138428,4861.799805,103.974396,81.312035,81.312035,80.465424,80.490326
724.201599,1.700001,2949.739746,4857.000000,104.007736,81.190063,81.190056,80.479767,80.504181
724.201599,1.700001,2951.138428,4863.000000,104.041077,81.227356,81.227379,80.501862,80.518501
724.201599,1.800001,2951.138428,4854.600098,104.074417,81.311478,81.311493,80.517899,80.534203
724.201599,1.800001,2949.739746,4860.000000,104.107758,81.277466,81.277451,80.532936,80.548920
723.593323,1.800001,2948.341797,4860.600098,104.141098,81.284576,81.284569,80.547821,80.563484
722.984985,1.800001,2949.739746,4861.199707,104.174438,81.362877,81.362869,80.563957,80.579315
722.376770,1.800001,2948.341797,4858.200195,104.207779,81.369041,81.369034,80.579903,80.594955
722.984985,1.899999,2948.341797,4860.000000,104.241119,81.413597,81.413582,80.596405,80.611168
723.593323,1.999999,2946.943359,4862.399902,104.274460,81.422798,81.422752,80.612770,80.627235
724.201599,1.999999,2946.943359,4857.600098,104.307800,81.378860,81.378830,80.627945,80.642120
724.201599,2.099999,2948.341797,4863.599609,104.341141,81.502884,81.502869,80.645264,80.659164
724.809875,2.099999,2948.341797,4860.600098,104.374481,81.459488,81.459473,80.661392,80.675011
724.809875,2.200000,2948.341797,4860.000000,104.407822,81.546028,81.546021,80.678909,80.692261
724.201599,2.200000,2945.544922,4864.200195,104.441162,81.518616,81.518616,80.695534,80.708626
725.418213,2.200000,2946.943359,4858.800293,104.474503,81.467606,81.467583,80.710823,80.723656
725.418213,2.200000,2948.341797,4858.200195,104.507843,81.503006,81.503014,80.726509,80.739090
726.026367,2.200000,2946.943359,4854.600098,104.541183,81.423981,81.423950,80.740318,80.752647
726.634705,2.300000,2948.341797,4856.400391,104.574524,81.504364,81.504395,80.755447,80.767532
726.026367,2.200000,2948.341797,4857.000000,104.607864,81.460236,81.460228,80.769402,80.781250
726.634705,2.300000,2948.341797,4856.400391,104.641205,81.504364,81.504395,80.783958,80.795570
727.242981,2.200000,2949.739746,4859.399902,104.674545,81.411758,81.411720,80.796387,80.807770
726.634705,2.200000,2948.341797,4861.199707,104.707886,81.419075,81.419083,80.808716,80.819878
726.634705,2.099999,2949.739746,4859.399902,104.741226,81.367447,81.367447,80.819778,80.830719
726.634705,2.099999,2949.739746,4858.200195,104.774567,81.367104,81.367088,80.830620,80.841339
727.851257,2.099999,2949.739746,4856.400391,104.807907,81.282028,81.282028,80.839561,80.850067
728.459595,2.099999,2949.739746,4860.000000,104.841248,81.240875,81.240852,80.847504,80.857803
727.851257,1.999999,2951.138428,4860.000000,104.874588,81.232056,81.232063,80.855118,80.865211
729.067810,1.999999,2951.138428,4858.200195,104.907928,81.147247,81.147270,80.860901,80.870796
728.459595,1.999999,2951.138428,4860.600098,104.941269,81.190056,81.190056,80.867424,80.877121
727.851257,1.999999,2951.138428,4858.200195,104.974609,81.231537,81.231529,80.874634,80.884140
729.067810,1.899999,2952.536377,4860.000000,105.007950,81.096802,81.096786,80.879028,80.888351
729.676086,1.899999,2952.536377,4860.600098,105.041290,81.054932,81.054909,80.882515,80.891647
729.676086,1.899999,2953.935059,4858.200195,105.074631,81.089714,81.089737,80.886620,80.895569
729.067810,1.899999,2953.935059,4859.399902,105.107971,81.132111,81.132118,80.891479,80.900253
728.459595,1.899999,2955.333496,4858.200195,105.141312,81.209351,81.209366,80.897774,80.906372
729.067810,1.899999,2956.731689,4861.199707,105.174652,81.203560,81.203545,80.903824,80.912254
728.459595,1.999999,2955.333496,4858.800293,105.207993,81.295998,81.295982,80.911591,80.919853
728.459595,1.999999,2956.731689,4862.399902,105.241333,81.332520,81.332504,80.919930,80.928024
729.067810,1.899999,2958.130127,4855.799805,105.274673,81.237465,81.237480,80.926216,80.934151
729.067810,1.999999,2959.528320,4863.000000,105.308014,81.361458,81.361458,80.934830,80.942612
729.676086,1.999999,2959.528320,4855.799805,105.341354,81.317261,81.317253,80.942406,80.950027
730.284363,1.999999,2960.926758,4860.600098,105.374695,81.312004,81.312012,80.949722,80.957191
729.676086,1.999999,2960.926758,4866.000000,105.408035,81.355659,81.355652,80.957764,80.965080
729.676086,1.999999,2962.325195,4863.599609,105.441376,81.390388,81.390388,80.966331,80.973503
729.676086,1.999999,2963.723389,4857.600098,105.474716,81.424080,81.424088,80.975395,80.982422
729.676086,1.999999,2963.723389,4861.199707,105.508057,81.425110,81.425110,80.984299,80.991188
729.676086,1.999999,2963.723389,4859.399902,105.541397,81.424591,81.424591,80.993019,80.999771
729.676086,1.999999,2963.723389,4859.399902,105.574738,81.424591,81.424591,81.001564,81.008186
729.676086,1.999999,2963.723389,4856.400391,105.608078,81.423737,81.423752,81.009918,81.016418
729.676086,1.999999,2963.723389,4859.399902,105.641418,81.424591,81.424591,81.018135,81.024498
729.676086,1.999999,2965.121582,4861.799805,105.674759,81.460701,81.460716,81.026894,81.033134
730.284363,1.999999,2965.121582,4862.399902,105.708099,81.418777,81.418770,81.034653,81.040771
731.500977,1.999999,2965.121582,4858.200195,105.741440,81.333527,81.333511,81.040573,81.046570
733.933960,1.899999,2969.316895,4857.000000,105.791451,81.185524,81.185524,81.044861,81.049324
733.325745,1.899999,2969.316895,4861.199707,105.824791,81.228485,81.228500,81.048492,81.052872
732.717468,1.899999,2970.714844,4860.000000,105.858131,81.305305,81.305298,81.053581,81.057869
732.717468,1.899999,2969.316895,4858.800293,105.891472,81.269630,81.269608,81.057854,81.062065
732.717468,1.899999,2970.714844,4861.799805,105.924812,81.305824,81.305832,81.062767,81.066895
732.717468,1.899999,2969.316895,4861.799805,105.958153,81.270485,81.270470,81.066879,81.070923
732.109192,1.899999,2967.918213,4863.000000,105.991493,81.277351,81.277328,81.071045,81.075012
732.109192,1.899999,2970.714844,4859.399902,106.024834,81.347023,81.347015,81.076515,81.080399
732.109192,1.899999,2972.113525,4861.799805,106.058174,81.383072,81.383080,81.082581,81.086395
731.500977,1.899999,2970.714844,4859.399902,106.091515,81.388969,81.388969,81.088646,81.092384
730.284363,1.899999,2969.316895,4863.599609,106.124855,81.438866,81.438873,81.095581,81.099243
730.892578,1.899999,2972.113525,4858.200195,106.158195,81.466011,81.466034,81.102921,81.106506
729.676086,1.899999,2972.113525,4858.800293,106.191536,81.550362,81.550369,81.111778,81.115295
730.284363,1.800001,2969.316895,4860.600098,106.224876,81.351601,81.351608,81.116531,81.119972
730.284363,1.800001,2970.714844,4854.000000,106.258217,81.385094,81.385094,81.121849,81.125221
729.067810,1.800001,2972.113525,4858.200195,106.291557,81.505898,81.505905,81.129448,81.132759
728.459595,1.800001,2972.113525,4861.199707,106.341568,81.548958,81.548950,81.137756,81.140999
730.284363,1.700001,2973.511719,4864.200195,106.374908,81.372360,81.372383,81.142403,81.145584
730.284363,1.700001,2973.511719,4860.000000,106.408249,81.371155,81.371162,81.146935,81.150047
729.676086,1.600001,2973.511719,4860.000000,106.441589,81.326881,81.326881,81.150497,81.153549
729.676086,1.600001,2973.511719,4858.800293,106.474930,81.326538,81.326553,81.153984,81.156975
730.284363,1.600001,2972.113525,4856.400391,106.508270,81.248466,81.248466,81.155853,81.158783
730.284363,1.500000,2972.113525,4860.000000,106.541611,81.163223,81.163223,81.155998,81.158875
730.284363,1.500000,2972.113525,4860.000000,106.574951,81.163223,81.163223,81.156143,81.158958
730.284363,1.500000,2972.113525,4861.199707,106.608292,81.163567,81.163574,81.156288,81.159050
730.284363,1.500000,2973.511719,4864.200195,106.641632,81.199768,81.199783,81.157150,81.159859
730.284363,1.500000,2973.511719,4860.000000,106.674973,81.198570,81.198570,81.157967,81.160622
730.892578,1.500000,2973.511719,4861.799805,106.691643,81.157120,81.157120,81.157959,81.160553
730.284363,1.500000,2973.511719,4859.399902,106.724983,81.198395,81.198410,81.158760,81.161301
728.459595,1.500000,2972.113525,4861.199707,106.758324,81.289764,81.289772,81.161354,81.163841
727.851257,1.500000,2972.113525,4861.199707,106.791664,81.331947,81.331963,81.164734,81.167168
728.459595,1.500000,2972.113525,4860.000000,106.825005,81.289421,81.289429,81.168419,81.169586
727.242981,1.500000,2970.714844,4858.800293,106.858345,81.338089,81.338089,81.171776,81.172920
727.242981,1.600001,2970.714844,4855.799805,106.891685,81.423637,81.423622,81.176765,81.177887
727.242981,1.600001,2970.714844,4858.800293,106.925026,81.424484,81.424469,81.181671,81.182770
727.851257,1.700001,2972.113525,4860.600098,106.958366,81.504570,81.504578,81.188065,81.189140
728.459595,1.700001,2972.113525,4864.800293,106.991707,81.463547,81.463531,81.193520,81.194572
727.851257,1.700001,2970.714844,4860.000000,107.025047,81.468994,81.468994,81.198975,81.200005
727.242981,1.800001,2970.714844,4862.399902,107.058388,81.598457,81.598442,81.206886,81.207893
727.851257,1.800001,2970.714844,4857.600098,107.091728,81.554779,81.554794,81.213776,81.214760
727.851257,1.800001,2970.714844,4863.599609,107.125069,81.556503,81.556526,81.220558,81.221527
727.242981,1.800001,2972.113525,4862.399902,107.158409,81.633888,81.633865,81.228745,81.229691
727.242981,1.800001,2970.714844,4861.799805,107.191750,81.598289,81.598274,81.236061,81.236992
727.242981,1.800001,2972.113525,4861.199707,107.225090,81.633537,81.633514,81.243935,81.244843
726.026367,1.899999,2969.316895,4860.600098,107.258430,81.733894,81.733917,81.253632,81.254524
726.634705,1.800001,2972.113525,4858.800293,107.291771,81.675224,81.675232,81.261986,81.262856
726.634705,1.800001,2970.714844,4861.799805,107.325111,81.640648,81.640671,81.269478,81.270340
726.634705,1.800001,2970.714844,4860.600098,107.358452,81.640305,81.640320,81.276825,81.277664
727.242981,1.800001,2970.714844,4861.199707,107.391792,81.598114,81.598091,81.283188,81.284012
727.242981,1.800001,2970.714844,4859.399902,107.425133,81.597595,81.597595,81.289413,81.290222
727.242981,1.800001,2970.714844,4858.800293,107.458473,81.597427,81.597412,81.295509,81.296303
726.026367,1.800001,2970.714844,4858.800293,107.491814,81.682213,81.682236,81.303169,81.303947
725.418213,1.800001,2972.113525,4863.000000,107.558495,81.761345,81.761345,81.321136,81.313004
726.026367,1.800001,2970.714844,4858.800293,107.591835,81.682213,81.682236,81.328285,81.320313
726.026367,1.800001,2969.316895,4864.800293,107.625175,81.648514,81.648529,81.334625,81.326813
725.418213,1.800001,2970.714844,4854.000000,107.658516,81.723328,81.723328,81.342323,81.334663
725.418213,1.899999,2970.714844,4860.000000,107.691856,81.811661,81.811676,81.351616,81.344109
727.851257,1.899999,2970.714844,4865.399902,107.725197,81.643547,81.643539,81.357391,81.350037
729.067810,1.899999,2972.113525,4859.399902,107.758537,81.592712,81.592712,81.362053,81.354843
727.851257,1.999999,2972.113525,4855.199707,107.791878,81.762627,81.762611,81.369987,81.362915
728.459595,1.999999,2973.511719,4857.000000,107.825218,81.756210,81.756218,81.377632,81.370705
729.067810,1.999999,2972.113525,4860.600098,107.858559,81.679581,81.679581,81.383614,81.376823
727.851257,1.999999,2972.113525,4863.000000,107.891899,81.764854,81.764862,81.391159,81.384506
727.851257,1.999999,2974.910156,4859.399902,107.925240,81.834633,81.834648,81.399940,81.393417
727.851257,1.999999,2973.511719,4857.000000,107.958580,81.798538,81.798561,81.407837,81.401443
727.851257,1.999999,2973.511719,4855.799805,107.991920,81.798203,81.798210,81.415565,81.409302
727.851257,1.999999,2973.511719,4859.399902,108.025261,81.799225,81.799240,81.423164,81.417023
728.459595,1.999999,2973.511719,4858.200195,108.058601,81.756554,81.756561,81.429764,81.423744
729.067810,2.099999,2974.910156,4860.600098,108.091942,81.836960,81.836990,81.437828,81.431931
728.459595,2.099999,2973.511719,4860.600098,108.125282,81.843857,81.843857,81.445869,81.440086
727.851257,2.099999,2976.308594,4857.000000,108.158623,81.956009,81.956009,81.455971,81.450302
727.851257,2.099999,2976.308594,4861.199707,108.191963,81.957214,81.957207,81.465897,81.460342
727.242981,2.099999,2976.308594,4861.199707,108.225304,81.999641,81.999619,81.476463,81.471024
727.242981,2.099999,2976.308594,4857.000000,108.258644,81.998444,81.998421,81.486801,81.481468
727.242981,2.099999,2974.910156,4863.000000,108.291985,81.964745,81.964752,81.496262,81.491035
727.851257,2.099999,2976.308594,4858.200195,108.325325,81.956352,81.956337,81.505371,81.500252
727.242981,2.200000,2977.706787,4860.000000,108.358665,82.121452,82.121445,81.517570,81.512550
727.851257,2.099999,2976.308594,4858.200195,108.392006,81.956352,81.956337,81.526260,81.521339
728.459595,2.200000,2979.105225,4860.000000,108.425346,82.071960,82.071976,81.537064,81.532242
727.851257,2.200000,2977.706787,4861.199707,108.458687,82.079323,82.079330,81.547806,81.543076
727.851257,2.200000,2979.105225,4865.399902,108.492027,82.115952,82.115944,81.559052,81.554420
728.459595,2.200000,2979.105225,4860.000000,108.525368,82.071960,82.071976,81.569214,81.564667
729.676086,2.099999,2977.706787,4858.800293,108.558708,81.864944,81.864944,81.575066,81.570610
729.676086,2.099999,2979.105225,4861.199707,108.592049,81.901001,81.901016,81.581520,81.577156
731.500977,2.099999,2980.503174,4863.000000,108.625389,81.810326,81.810349,81.586052,81.581772
732.109192,2.099999,2980.503174,4858.200195,108.658730,81.766891,81.766914,81.589630,81.585442
732.717468,2.099999,2980.503174,4858.800293,108.692070,81.725052,81.725037,81.592316,81.588203
733.325745,2.099999,2981.901855,4863.000000,108.725410,81.719604,81.719620,81.594833,81.590805
732.717468,1.999999,2981.901855,4858.800293,108.758751,81.673912,81.673927,81.596397,81.592453
732.717468,1.999999,2983.300049,4863.599609,108.792091,81.710571,81.710579,81.598663,81.594795
732.717468,1.999999,2983.300049,4862.399902,108.825432,81.710228,81.710236,81.600868,81.597084
732.717468,1.999999,2984.698486,4856.400391,108.858772,81.743820,81.743820,81.603699,81.599991
732.109192,1.899999,2983.300049,4858.800293,108.892113,81.664764,81.664772,81.604912,81.601273
731.500977,1.899999,2984.698486,4860.600098,108.925453,81.742607,81.742607,81.607635,81.604073
731.500977,1.899999,2983.300049,4857.600098,108.958794,81.706451,81.706459,81.609596,81.606102
730.284363,1.899999,2983.300049,4862.399902,108.992134,81.792053,81.792038,81.613205,81.609787
729.067810,1.899999,2983.300049,4855.199707,109.025475,81.874458,81.874458,81.618378,81.615028
729.676086,1.800001,2983.300049,4860.600098,109.058815,81.747231,81.747246,81.620934,81.617645
729.067810,1.800001,2981.901855,4863.000000,109.092155,81.754814,81.754829,81.623581,81.620361
730.284363,1.800001,2983.300049,4862.399902,109.142166,81.705582,81.705566,81.626007,81.622047
730.284363,1.800001,2983.300049,4861.199707,109.175507,81.705238,81.705215,81.627571,81.623695
730.284363,1.800001,2983.300049,4857.000000,109.208847,81.704048,81.704056,81.629089,81.625290
730.892578,1.800001,2983.300049,4863.000000,109.242188,81.663643,81.663673,81.629768,81.626053
729.676086,1.800001,2984.698486,4858.200195,109.308868,81.781883,81.781853,81.635735,81.629135
729.067810,1.700001,2983.300049,4862.399902,109.342209,81.703499,81.703491,81.637077,81.630608
727.851257,1.700001,2980.503174,4855.799805,109.375549,81.715477,81.715462,81.638634,81.632286
727.242981,1.600001,2981.901855,4860.000000,109.408890,81.707886,81.707863,81.639999,81.633781
727.242981,1.600001,2981.901855,4861.199707,109.442230,81.708229,81.708214,81.641350,81.635254
727.851257,1.600001,2980.503174,4860.600098,109.475571,81.630371,81.630386,81.641136,81.635155
727.851257,1.600001,2981.901855,4861.199707,109.508911,81.665901,81.665909,81.641624,81.635765
727.851257,1.600001,2981.901855,4857.600098,109.542252,81.664879,81.664886,81.642090,81.636345
728.459595,1.600001,2981.901855,4860.000000,109.575592,81.623283,81.623291,81.641716,81.636086
728.459595,1.600001,2980.503174,4859.399902,109.608932,81.587761,81.587769,81.640648,81.635132
728.459595,1.600001,2981.901855,4858.200195,109.642273,81.622772,81.622749,81.640289,81.634888
729.676086,1.500000,2981.901855,4860.000000,109.675613,81.452576,81.452614,81.636574,81.631279
729.067810,1.600001,2980.503174,4861.799805,109.708954,81.546242,81.546257,81.634789,81.629593
729.676086,1.600001,2980.503174,4861.799805,109.742294,81.504097,81.504112,81.632195,81.627106
730.284363,1.600001,2981.901855,4860.600098,109.775635,81.496979,81.496979,81.629524,81.624527
730.284363,1.600001,2981.901855,4863.000000,109.808975,81.497665,81.497681,81.626907,81.622017
730.892578,1.700001,2980.503174,4861.199707,109.842316,81.506119,81.506134,81.624519,81.619720
730.892578,1.700001,2981.901855,4858.800293,109.875656,81.540756,81.540764,81.622856,81.618156
731.500977,1.700001,2984.698486,4863.000000,109.908997,81.570503,81.570496,81.621826,81.617210
730.892578,1.800001,2983.300049,4857.000000,109.942337,81.661934,81.661980,81.622620,81.618095
731.500977,1.800001,2983.300049,4858.200195,109.975677,81.620209,81.620216,81.622566,81.618141
730.892578,1.800001,2983.300049,4855.199707,110.009018,81.661430,81.661469,81.623337,81.618996
730.892578,1.899999,2981.901855,4857.600098,110.042358,81.713234,81.713234,81.625122,81.620865
730.284363,1.899999,2981.901855,4859.399902,110.075699,81.755867,81.755882,81.627708,81.623535
729.676086,1.999999,2981.901855,4861.199707,110.109039,81.885117,81.885117,81.632805,81.628716
730.284363,1.999999,2983.300049,4861.799805,110.142380,81.878403,81.878410,81.637665,81.633659
729.676086,1.999999,2981.901855,4858.800293,110.175720,81.884430,81.884422,81.642555,81.638626
728.459595,2.099999,2981.901855,4863.000000,110.209061,82.056885,82.056862,81.650757,81.646904
729.067810,2.099999,2981.901855,4861.799805,110.242401,82.014183,82.014214,81.657951,81.654175
729.067810,2.099999,2981.901855,4858.800293,110.275742,82.013329,82.013344,81.664993,81.661285
727.851257,2.200000,2980.503174,4858.800293,110.309082,82.149429,82.149460,81.674583,81.670952
727.851257,2.200000,2980.503174,4855.799805,110.342422,82.148582,82.148590,81.683968,81.680412
728.459595,2.200000,2981.901855,4857.600098,110.375763,82.142044,82.142052,81.693039,81.689552
728.459595,2.300000,2981.901855,4861.799805,110.409103,82.230011,82.229996,81.703674,81.700256
728.459595,2.300000,2981.901855,4862.399902,110.442444,82.230179,82.230179,81.714096,81.710747
727.242981,2.400000,2981.901855,4860.000000,110.475784,82.401360,82.401344,81.727707,81.724419
728.459595,2.400000,2980.503174,4863.000000,110.525795,82.281769,82.281769,81.738678,81.735458
728.459595,2.400000,2980.503174,4857.600098,110.559135,82.280212,82.280220,81.749405,81.746246
728.459595,2.400000,2980.503174,4857.600098,110.592476,82.280212,82.280220,81.759911,81.756821
728.459595,2.400000,2981.901855,4861.799805,110.625816,82.316826,82.316811,81.770943,81.767906
727.242981,2.400000,2980.503174,4853.399902,110.659157,82.364067,82.364067,81.782684,81.779709
726.634705,2.400000,2980.503174,4858.800293,110.692497,82.408195,82.408226,81.795067,81.792152
726.634705,2.400000,2979.105225,4860.000000,110.725838,82.373116,82.373146,81.806519,81.803658
726.026367,2.400000,2979.105225,4861.799805,110.759178,82.416290,82.416321,81.818588,81.815788
727.242981,2.400000,2977.706787,4857.000000,110.792519,82.294243,82.294235,81.828011,81.825264
727.851257,2.400000,2979.105225,4862.399902,110.825859,82.288689,82.288673,81.837135,81.834442
727.851257,2.400000,2979.105225,4858.800293,110.859200,82.287651,82.287643,81.846054,81.843414
727.851257,2.400000,2979.105225,4856.400391,110.875870,82.286964,82.286964,81.850441,81.852196
727.242981,2.300000,2979.105225,4861.799805,110.959221,82.244186,82.244209,81.873367,81.859955
727.242981,2.300000,2979.105225,4858.200195,110.992561,82.243156,82.243156,81.880692,81.867546
727.242981,2.200000,2977.706787,4861.199707,111.042572,82.121796,82.121803,81.887817,81.872581
727.851257,2.200000,2977.706787,4852.799805,111.075912,82.076942,82.076965,81.891563,81.876625
727.242981,2.200000,2976.308594,4861.199707,111.125923,82.086380,82.086349,81.897324,81.880775
727.851257,2.099999,2976.308594,4858.800293,111.159264,81.956520,81.956528,81.898491,81.882278
727.851257,2.099999,2976.308594,4861.799805,111.192604,81.957382,81.957367,81.899658,81.883766
728.459595,2.099999,2976.308594,4863.599609,111.225945,81.915527,81.915504,81.899971,81.884392
729.067810,2.099999,2976.308594,4863.599609,111.259285,81.873215,81.873245,81.899445,81.884171
730.284363,2.099999,2976.308594,4857.600098,111.292625,81.787025,81.787025,81.897217,81.882248
729.676086,2.099999,2976.308594,4862.399902,111.325966,81.830605,81.830620,81.895897,81.881226
731.500977,2.099999,2977.706787,4859.399902,111.375977,81.738632,81.738647,81.891251,81.878403
730.284363,1.999999,2979.105225,4860.600098,111.409317,81.772041,81.772064,81.888893,81.876297
729.676086,1.999999,2979.105225,4863.599609,111.442657,81.815109,81.815125,81.887428,81.875084
729.067810,1.999999,2976.308594,4860.600098,111.475998,81.785751,81.785767,81.885414,81.873314
729.676086,1.999999,2977.706787,4859.399902,111.509338,81.778534,81.778534,81.883301,81.871437
729.067810,1.899999,2976.308594,4861.799805,111.542679,81.699547,81.699547,81.879662,81.868034
727.242981,1.899999,2976.308594,4859.399902,111.576019,81.825813,81.825798,81.878593,81.867195
726.634705,1.899999,2976.308594,4863.599609,111.609360,81.869453,81.869476,81.878410,81.867241
726.634705,1.899999,2974.910156,4858.800293,111.642700,81.832649,81.832680,81.877510,81.866554
727.242981,1.899999,2976.308594,4861.199707,111.676041,81.826324,81.826309,81.876495,81.865761
727.242981,1.899999,2976.308594,4857.600098,111.709381,81.825302,81.825279,81.875481,81.864960
727.242981,1.899999,2974.910156,4855.799805,111.742722,81.789383,81.789375,81.873772,81.863464
727.242981,1.899999,2974.910156,4858.800293,111.776062,81.790230,81.790215,81.872124,81.862015
727.851257,1.899999,2974.910156,4858.800293,111.809402,81.747871,81.747887,81.869659,81.859756
728.459595,1.899999,2974.910156,4860.000000,111.842743,81.705902,81.705894,81.866417,81.856712
729.067810,1.899999,2976.308594,4861.199707,111.876083,81.699371,81.699379,81.863113,81.853600
729.067810,1.899999,2973.511719,4857.600098,111.909424,81.627586,81.627594,81.858444,81.849121
729.067810,1.800001,2974.910156,4859.399902,111.942764,81.576996,81.577026,81.852875,81.843735
729.676086,1.800001,2976.308594,4858.200195,111.976105,81.569847,81.569839,81.847267,81.838310
730.284363,1.800001,2976.308594,4859.399902,112.009445,81.528069,81.528061,81.840950,81.832169
730.892578,1.800001,2976.308594,4859.399902,112.059456,81.486008,81.486031,81.833923,81.825317
729.676086,1.800001,2977.706787,4855.199707,112.092796,81.604355,81.604355,81.827133,81.820946
729.067810,1.800001,2976.308594,4858.200195,112.126137,81.612030,81.612038,81.822876,81.816811
729.676086,1.800001,2976.308594,4860.000000,112.159477,81.570358,81.570358,81.817879,81.811928
729.067810,1.800001,2977.706787,4860.000000,112.192818,81.647896,81.647926,81.814507,81.808678
727.851257,1.800001,2977.706787,4860.600098,112.226158,81.732613,81.732620,81.812889,81.807175
728.459595,1.800001,2977.706787,4862.399902,112.259499,81.690826,81.690811,81.810471,81.804871
727.242981,1.800001,2977.706787,4857.000000,112.292839,81.773941,81.773926,81.809746,81.804260
727.851257,1.899999,2976.308594,4863.000000,112.326180,81.784470,81.784477,81.809250,81.803871
728.459595,1.899999,2977.706787,4855.799805,112.359520,81.775475,81.775467,81.808578,81.803307
728.459595,1.899999,2977.706787,4860.000000,112.392860,81.776665,81.776688,81.807945,81.802780
727.851257,1.899999,2979.105225,4861.799805,112.426201,81.854897,81.854904,81.808876,81.803810
727.851257,1.999999,2979.105225,4858.800293,112.459541,81.940651,81.940659,81.811485,81.806519
727.242981,1.999999,2979.105225,4860.000000,112.492882,81.983414,81.983429,81.814888,81.810020
727.851257,1.999999,2979.105225,4859.399902,112.526222,81.940826,81.940819,81.817383,81.812607
727.851257,1.999999,2979.105225,4857.600098,112.559563,81.940315,81.940308,81.819817,81.815132
729.067810,1.999999,2979.105225,4860.000000,112.592903,81.856323,81.856331,81.820541,81.815948
729.067810,1.999999,2980.503174,4855.799805,112.626244,81.890488,81.890495,81.821922,81.817421
727.851257,1.999999,2980.503174,4857.000000,112.659584,81.975517,81.975540,81.824966,81.820549
727.242981,1.999999,2980.503174,4862.399902,112.692924,82.019485,82.019501,81.828819,81.824486
727.242981,1.999999,2979.105225,4861.199707,112.726265,81.983757,81.983757,81.831886,81.827637
727.242981,1.999999,2979.105225,4860.600098,112.759605,81.983589,81.983597,81.834892,81.830727
727.242981,1.999999,2979.105225,4861.799805,112.792946,81.983932,81.983925,81.837845,81.833763
727.242981,1.999999,2981.901855,4858.800293,112.826286,82.053856,82.053841,81.842117,81.838120
727.851257,1.999999,2979.105225,4860.000000,112.859627,81.940994,81.940987,81.844078,81.840157
727.851257,1.999999,2980.503174,4863.000000,112.892967,81.977234,81.977249,81.846710,81.842873
727.851257,1.999999,2979.105225,4857.000000,112.926308,81.940140,81.940140,81.848564,81.844795
727.242981,1.999999,2980.503174,4861.199707,112.959648,82.019142,82.019150,81.851944,81.848251
727.242981,1.999999,2979.105225,4863.000000,112.992989,81.984283,81.984276,81.854561,81.850945
727.851257,1.999999,2980.503174,4861.199707,113.026329,81.976715,81.976707,81.856979,81.853432
727.851257,1.999999,2980.503174,4858.800293,113.059669,81.976028,81.976028,81.859337,81.855858
727.242981,1.999999,2979.105225,4858.200195,113.093010,81.982903,81.982895,81.861786,81.858376
726.634705,1.899999,2979.105225,4862.399902,113.126350,81.939911,81.939934,81.863335,81.859993
726.026367,1.899999,2979.105225,4866.000000,113.159691,81.983467,81.983505,81.865707,81.862442
726.634705,1.899999,2977.706787,4858.800293,113.193031,81.903473,81.903496,81.866455,81.863258
727.242981,1.800001,2979.105225,4858.800293,113.226372,81.809845,81.809845,81.865334,81.862198
727.242981,1.800001,2979.105225,4855.799805,113.259712,81.808998,81.808975,81.864220,81.861145
726.634705,1.800001,2979.105225,4861.799805,113.293053,81.853119,81.853127,81.863998,81.860985
726.634705,1.800001,2977.706787,4856.400391,113.326393,81.816185,81.816208,81.863052,81.860100
727.851257,1.800001,2979.105225,4861.799805,113.359734,81.768333,81.768372,81.861176,81.858284
727.242981,1.800001,2979.105225,4861.799805,113.393074,81.810699,81.810684,81.860176,81.857338
727.242981,1.800001,2979.105225,4860.000000,113.426414,81.810181,81.810196,81.859192,81.856407
727.242981,1.800001,2979.105225,4858.800293,113.459755,81.809845,81.809845,81.858215,81.855484
727.851257,1.800001,2977.706787,4861.799805,113.493095,81.732956,81.732971,81.855736,81.853058
727.242981,1.800001,2977.706787,4859.399902,113.526436,81.774620,81.774628,81.854126,81.851501
726.026367,1.800001,2977.706787,4858.200195,113.559776,81.859169,81.859161,81.854225,81.851654
727.851257,1.800001,2979.105225,4855.799805,113.593117,81.766632,81.766670,81.852493,81.849968
727.242981,1.800001,2976.308594,4859.399902,113.626457,81.739235,81.739220,81.850250,81.847778
726.634705,1.700001,2976.308594,4861.199707,113.659798,81.695602,81.695595,81.847183,81.844765
727.851257,1.700001,2977.706787,4863.599609,113.693138,81.646973,81.646973,81.843224,81.840851
727.851257,1.700001,2977.706787,4862.399902,113.726479,81.646622,81.646622,81.839333,81.837006
728.459595,1.700001,2979.105225,4863.599609,113.759819,81.640060,81.640076,81.835381,81.833107
728.459595,1.800001,2977.706787,4859.399902,113.793159,81.689964,81.689972,81.832504,81.830276
728.459595,1.800001,2979.105225,4858.800293,113.826500,81.725166,81.725189,81.830376,81.828194
727.851257,1.700001,2979.105225,4857.600098,113.859840,81.680626,81.680649,81.827415,81.825272
727.851257,1.700001,2977.706787,4861.199707,113.893181,81.646278,81.646271,81.823830,81.821724
727.851257,1.700001,2976.308594,4860.600098,113.926521,81.610733,81.610733,81.819611,81.817543
727.851257,1.700001,2977.706787,4863.599609,113.959862,81.646973,81.646973,81.816185,81.814163
727.851257,1.700001,2977.706787,4863.599609,113.993202,81.646973,81.646973,81.812836,81.810852
728.459595,1.700001,2977.706787,4860.600098,114.026543,81.603836,81.603844,81.808701,81.806755
728.459595,1.700001,2979.105225,4860.000000,114.059883,81.639023,81.639023,81.805336,81.803436
729.067810,1.700001,2979.105225,4861.199707,114.093224,81.597145,81.597153,81.801216,81.799355
728.459595,1.700001,2977.706787,4857.600098,114.126564,81.602982,81.602982,81.797295,81.795464
729.067810,1.700001,2979.105225,4858.800293,114.159904,81.596466,81.596474,81.793312,81.791527
728.459595,1.700001,2977.706787,4860.000000,114.193245,81.603661,81.603683,81.789558,81.787804
729.676086,1.600001,2979.105225,4858.800293,114.226585,81.467918,81.467926,81.783188,81.781471
729.067810,1.600001,2979.105225,4861.799805,114.259926,81.510918,81.510941,81.777802,81.776115
729.676086,1.600001,2980.503174,4861.199707,114.293266,81.503922,81.503929,81.772377,81.770729
729.676086,1.700001,2979.105225,4858.800293,114.326607,81.554298,81.554314,81.768059,81.766441
728.459595,1.700001,2981.901855,4855.799805,114.359947,81.708542,81.708534,81.766876,81.765297
727.242981,1.700001,2979.105225,4856.400391,114.409958,81.722626,81.722626,81.766006,81.764450
726.026367,1.700001,2977.706787,4861.799805,114.443298,81.773605,81.773651,81.766228,81.764633
726.634705,1.700001,2979.105225,4858.800293,114.476639,81.765694,81.765717,81.766220,81.764656
726.026367,1.700001,2977.706787,4855.799805,114.509979,81.771904,81.771942,81.766327,81.764801
726.026367,1.800001,2977.706787,4857.600098,114.543320,81.858994,81.859024,81.768166,81.766670
728.459595,1.800001,2979.105225,4861.199707,114.576660,81.725845,81.725868,81.767326,81.765862
729.067810,1.800001,2977.706787,4857.000000,114.610001,81.647049,81.647064,81.764946,81.763512
729.067810,1.800001,2979.105225,4861.199707,114.643341,81.683601,81.683640,81.763336,81.761932
728.459595,1.800001,2980.503174,4858.200195,114.676682,81.760345,81.760353,81.763275,81.761902
728.459595,1.800001,2980.503174,4859.399902,114.710022,81.760689,81.760681,81.763222,81.761879
729.676086,1.800001,2980.503174,4858.200195,114.743362,81.675880,81.675888,81.761497,81.760178
729.676086,1.700001,2979.105225,4856.400391,114.776703,81.553619,81.553635,81.757378,81.756088
729.067810,1.700001,2980.503174,4860.000000,114.810043,81.632141,81.632164,81.754898,81.753632
729.676086,1.700001,2980.503174,4859.399902,114.843384,81.589790,81.589790,81.751633,81.750389
729.067810,1.700001,2981.901855,4860.600098,114.876724,81.667656,81.667656,81.749969,81.748749
729.067810,1.600001,2980.503174,4862.399902,114.910065,81.546417,81.546440,81.745934,81.744743
729.067810,1.600001,2980.503174,4855.199707,114.943405,81.544380,81.544395,81.741943,81.740776
729.676086,1.600001,2980.503174,4860.000000,114.976746,81.503578,81.503578,81.737228,81.736076
729.676086,1.700001,2979.105225,4863.000000,115.010086,81.555496,81.555504,81.733627,81.732498
728.459595,1.600001,2979.105225,4858.800293,115.043427,81.552254,81.552261,81.730034,81.728928
728.459595,1.700001,2981.901855,4862.399902,115.093437,81.710411,81.710434,81.729454,81.728561
727.851257,1.700001,2980.503174,4854.000000,115.126778,81.714973,81.714973,81.729172,81.728294
727.851257,1.700001,2979.105225,4855.799805,115.160118,81.680122,81.680115,81.728195,81.727341
727.242981,1.700001,2977.706787,4862.399902,115.193459,81.688950,81.688965,81.727417,81.726578
726.634705,1.800001,2977.706787,4860.000000,115.226799,81.817207,81.817238,81.729195,81.728371
726.634705,1.800001,2977.706787,4854.000000,115.243469,81.815514,81.815536,81.730057,81.730095
726.026367,1.800001,2977.706787,4857.600098,115.276810,81.858994,81.859024,81.732613,81.732651
726.026367,1.800001,2976.308594,4860.000000,115.326820,81.824272,81.824272,81.734428,81.734467
726.634705,1.800001,2976.308594,4858.200195,115.360161,81.781296,81.781296,81.735352,81.735397
726.634705,1.899999,2974.910156,4863.599609,115.393501,81.834038,81.834061,81.738266,81.737350
725.418213,1.800001,2974.910156,4860.600098,115.426842,81.831520,81.831528,81.740112,81.739212
724.809875,1.800001,2976.308594,4866.000000,115.460182,81.911087,81.911079,81.743500,81.742615
724.201599,1.899999,2973.511719,4860.600098,115.493523,81.967957,81.967957,81.747948,81.747078
722.984985,1.899999,2972.113525,4861.799805,115.526863,82.018272,82.018295,81.753296,81.752449
723.593323,1.899999,2972.113525,4860.600098,115.560204,81.975182,81.975159,81.757690,81.756859
723.593323,1.899999,2970.714844,4859.399902,115.593544,81.939346,81.939339,81.761292,81.760475
724.201599,1.800001,2970.714844,4860.000000,115.626884,81.810150,81.810150,81.762260,81.761459
723.593323,1.800001,2970.714844,4861.199707,115.660225,81.853142,81.853142,81.764053,81.763275
724.201599,1.800001,2970.714844,4856.400391,115.693565,81.809128,81.809120,81.764946,81.764183
724.809875,1.800001,2970.714844,4863.000000,115.726906,81.768425,81.768440,81.765015,81.764267
724.201599,1.800001,2970.714844,4863.599609,115.760246,81.811195,81.811180,81.765930,81.765198
724.809875,1.800001,2970.714844,4856.400391,115.793587,81.766533,81.766548,81.765945,81.765228
724.201599,1.800001,2969.316895,4862.399902,115.826927,81.775383,81.775375,81.766129,81.765427
724.809875,1.800001,2966.520020,4861.799805,115.860268,81.661690,81.661713,81.764061,81.763374
723.593323,1.800001,2969.316895,4857.600098,115.893608,81.816643,81.816635,81.765106,81.764427
724.809875,1.700001,2969.316895,4860.600098,115.926949,81.645683,81.645691,81.762741,81.762077
725.418213,1.700001,2970.714844,4858.200195,115.960289,81.637932,81.637932,81.760269,81.759621
725.418213,1.700001,2969.316895,4859.399902,115.993629,81.602837,81.602837,81.757149,81.756516
