Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
725.418213,1.700001,2970.714844,4859.399902,116.026970,81.638268,81.638283,81.754799,81.754173
725.418213,1.700001,2972.113525,4856.400391,116.060310,81.672867,81.672867,81.753174,81.752563
726.634705,1.700001,2973.511719,4862.399902,116.093651,81.625130,81.625145,81.750641,81.750038
726.026367,1.700001,2972.113525,4858.200195,116.126991,81.630928,81.630943,81.748268,81.747681
726.634705,1.700001,2973.511719,4857.600098,116.160332,81.623764,81.623764,81.745804,81.745224
726.026367,1.600001,2972.113525,4859.399902,116.193672,81.544762,81.544792,81.741821,81.741257
726.026367,1.600001,2973.511719,4857.000000,116.227013,81.579491,81.579521,81.738609,81.738052
726.634705,1.700001,2974.910156,4858.200195,116.260353,81.659340,81.659355,81.737038,81.736496
726.634705,1.600001,2976.308594,4856.400391,116.293694,81.607735,81.607742,81.734474,81.733948
726.026367,1.600001,2974.910156,4863.599609,116.327034,81.616791,81.616837,81.732147,81.731628
726.026367,1.600001,2976.308594,4857.600098,116.360374,81.650482,81.650513,81.730530,81.730019
726.026367,1.600001,2977.706787,4863.000000,116.393715,81.687416,81.687447,81.729675,81.729179
725.418213,1.600001,2974.910156,4863.599609,116.427055,81.659233,81.659256,81.728279,81.727798
726.026367,1.600001,2976.308594,4863.000000,116.460396,81.652023,81.652031,81.726768,81.726295
726.634705,1.600001,2976.308594,4861.199707,116.493736,81.609100,81.609123,81.724442,81.723976
726.634705,1.600001,2977.706787,4859.399902,116.527077,81.643967,81.643982,81.722847,81.722389
726.634705,1.600001,2977.706787,4858.800293,116.560417,81.643799,81.643822,81.721283,81.720833
727.242981,1.600001,2977.706787,4863.599609,116.593758,81.602821,81.602814,81.718941,81.718498
727.242981,1.700001,2976.308594,4861.199707,116.627098,81.653229,81.653229,81.717636,81.717209
727.242981,1.700001,2977.706787,4862.399902,116.660439,81.688950,81.688965,81.717072,81.716652
727.851257,1.700001,2977.706787,4856.400391,116.693779,81.644920,81.644920,81.715637,81.715233
727.242981,1.700001,2977.706787,4859.399902,116.727119,81.688095,81.688103,81.715096,81.714699
727.242981,1.700001,2979.105225,4862.399902,116.760460,81.724335,81.724327,81.715279,81.714890
727.851257,1.700001,2979.105225,4859.399902,116.793800,81.681137,81.681137,81.714600,81.714218
727.851257,1.800001,2979.105225,4863.599609,116.827141,81.768852,81.768890,81.715675,81.715302
727.242981,1.800001,2980.503174,4863.599609,116.860481,81.846588,81.846581,81.718269,81.717903
726.634705,1.700001,2979.105225,4859.399902,116.927162,81.765869,81.765877,81.720131,81.718857
726.026367,1.700001,2977.706787,4864.200195,116.960503,81.774300,81.774323,81.721207,81.719955
727.851257,1.700001,2977.706787,4858.800293,116.993843,81.645599,81.645599,81.719711,81.718483
727.851257,1.700001,2979.105225,4859.399902,117.027184,81.681137,81.681137,81.718948,81.717743
727.242981,1.700001,2977.706787,4858.800293,117.060524,81.687920,81.687943,81.718330,81.717155
727.851257,1.700001,2977.706787,4855.799805,117.093864,81.644753,81.644753,81.716873,81.715721
727.851257,1.700001,2977.706787,4862.399902,117.127205,81.646622,81.646622,81.715485,81.714355
728.459595,1.700001,2976.308594,4857.000000,117.160545,81.567451,81.567436,81.712555,81.711449
728.459595,1.800001,2977.706787,4861.199707,117.193886,81.690483,81.690483,81.712112,81.711037
727.851257,1.800001,2977.706787,4864.800293,117.227226,81.733826,81.733856,81.712547,81.711487
727.851257,1.800001,2976.308594,4861.199707,117.260567,81.697403,81.697418,81.712242,81.711205
727.242981,1.800001,2976.308594,4862.399902,117.293907,81.740097,81.740089,81.712799,81.711777
727.242981,1.800001,2976.308594,4855.799805,117.327248,81.738220,81.738213,81.713303,81.712303
727.242981,1.899999,2976.308594,4858.800293,117.360588,81.825638,81.825630,81.715523,81.714546
727.851257,1.899999,2976.308594,4861.799805,117.393929,81.784126,81.784126,81.716881,81.715927
727.242981,1.999999,2976.308594,4856.400391,117.427269,81.911591,81.911575,81.720741,81.719803
727.242981,1.999999,2974.910156,4859.399902,117.460609,81.877029,81.877029,81.723831,81.722916
726.634705,1.999999,2974.910156,4857.600098,117.493950,81.918961,81.918991,81.727699,81.726799
727.242981,1.999999,2973.511719,4859.399902,117.527290,81.841606,81.841606,81.729950,81.729073
726.634705,1.999999,2973.511719,4859.399902,117.560631,81.884048,81.884087,81.733002,81.732140
727.242981,2.099999,2974.910156,4855.199707,117.593971,81.962509,81.962509,81.737549,81.736702
726.634705,1.999999,2974.910156,4858.800293,117.627312,81.919304,81.919342,81.741150,81.740318
726.026367,2.099999,2973.511719,4861.799805,117.660652,82.013962,82.013977,81.746552,81.745735
726.026367,2.099999,2973.511719,4863.599609,117.693993,82.014488,82.014496,81.751854,81.751060
726.634705,2.099999,2972.113525,4856.400391,117.727333,81.934456,81.934464,81.755470,81.754692
726.026367,2.099999,2972.113525,4864.800293,117.760674,81.979393,81.979408,81.759903,81.759140
725.418213,1.999999,2972.113525,4866.000000,117.794014,81.935562,81.935562,81.763382,81.762634
724.809875,1.999999,2972.113525,4867.799805,117.827354,81.978699,81.978699,81.767647,81.766914
726.026367,1.999999,2972.113525,4855.199707,117.860695,81.889915,81.889938,81.770065,81.769348
726.026367,1.999999,2972.113525,4855.799805,117.894035,81.890083,81.890076,81.772446,81.771736
725.418213,1.899999,2972.113525,4864.800293,117.927376,81.848511,81.848495,81.773949,81.773254
726.026367,1.899999,2972.113525,4857.000000,117.960716,81.803757,81.803787,81.774544,81.773857
727.242981,1.899999,2972.113525,4854.000000,117.994057,81.718048,81.718040,81.773422,81.772751
727.242981,1.800001,2972.113525,4858.200195,118.027397,81.632683,81.632683,81.770638,81.769974
726.634705,1.800001,2973.511719,4857.600098,118.060738,81.710297,81.710304,81.769440,81.768791
726.026367,1.800001,2973.511719,4860.000000,118.094078,81.753426,81.753426,81.769119,81.768486
726.634705,1.800001,2973.511719,4858.200195,118.127419,81.710472,81.710487,81.767960,81.767334
727.242981,1.700001,2974.910156,4857.600098,118.160759,81.616806,81.616814,81.764969,81.764351
727.851257,1.700001,2974.910156,4860.600098,118.194099,81.575356,81.575363,81.761215,81.760612
727.851257,1.700001,2976.308594,4860.600098,118.227440,81.610733,81.610733,81.758232,81.757645
727.242981,1.700001,2976.308594,4858.800293,118.260780,81.652542,81.652550,81.756142,81.755562
726.634705,1.700001,2974.910156,4863.000000,118.294121,81.660713,81.660728,81.754250,81.753685
725.418213,1.600001,2974.910156,4859.399902,118.327461,81.658028,81.658043,81.752350,81.751793
726.026367,1.600001,2974.910156,4864.800293,118.360802,81.617142,81.617188,81.749672,81.749130
726.634705,1.600001,2974.910156,4861.799805,118.394142,81.573875,81.573891,81.746185,81.745659
726.026367,1.600001,2974.910156,4864.200195,118.427483,81.616966,81.616997,81.743629,81.743111
726.026367,1.500000,2976.308594,4861.199707,118.460823,81.565033,81.565033,81.740089,81.739586
726.634705,1.500000,2976.308594,4859.399902,118.494164,81.522141,81.522179,81.735779,81.735283
726.634705,1.500000,2976.308594,4862.399902,118.527504,81.522995,81.523018,81.731567,81.731079
727.242981,1.500000,2976.308594,4864.200195,118.560844,81.481201,81.481201,81.726608,81.726128
727.851257,1.500000,2979.105225,4861.199707,118.594185,81.508789,81.508812,81.722290,81.721825
727.242981,1.500000,2976.308594,4858.200195,118.627525,81.479485,81.479477,81.717484,81.717026
727.851257,1.500000,2977.706787,4861.799805,118.660866,81.473602,81.473602,81.712654,81.712204
727.851257,1.400000,2977.706787,4860.000000,118.694206,81.386742,81.386749,81.706200,81.705757
727.242981,1.400000,2977.706787,4857.000000,118.727547,81.428139,81.428139,81.700699,81.700256
727.851257,1.400000,2977.706787,4861.199707,118.760887,81.387085,81.387077,81.694489,81.694054
728.459595,1.400000,2979.105225,4857.600098,118.794228,81.379219,81.379227,81.688240,81.687820
729.067810,1.400000,2979.105225,4858.800293,118.827568,81.337418,81.337456,81.681297,81.680885
728.459595,1.400000,2979.105225,4855.799805,118.860909,81.378716,81.378716,81.675308,81.674904
729.676086,1.400000,2980.503174,4862.399902,118.894249,81.331665,81.331657,81.668503,81.668106
730.892578,1.400000,2979.105225,4866.000000,118.927589,81.213394,81.213394,81.659492,81.659103
730.892578,1.400000,2980.503174,4858.200195,118.960930,81.246452,81.246475,81.651314,81.650932
730.284363,1.400000,2979.105225,4860.600098,118.994270,81.253815,81.253815,81.643440,81.643066
729.067810,1.400000,2979.105225,4861.199707,119.044281,81.338097,81.338127,81.637390,81.637032
728.459595,1.400000,2979.105225,4859.399902,119.077621,81.379730,81.379715,81.632294,81.631935
727.242981,1.500000,2977.706787,4862.399902,119.110962,81.516045,81.516052,81.628853,81.629639
727.242981,1.500000,2977.706787,4857.600098,119.144302,81.514679,81.514679,81.626595,81.627365
727.242981,1.500000,2976.308594,4863.000000,119.177643,81.480850,81.480850,81.623711,81.624466
728.459595,1.500000,2976.308594,4860.000000,119.210983,81.395523,81.395523,81.619194,81.619934
729.067810,1.600001,2976.308594,4857.600098,119.244324,81.439034,81.439056,81.615623,81.616356
729.067810,1.600001,2977.706787,4857.000000,119.277664,81.474205,81.474228,81.612823,81.613541
729.067810,1.600001,2977.706787,4860.600098,119.311005,81.475227,81.475235,81.610100,81.610802
729.067810,1.600001,2979.105225,4862.399902,119.344345,81.511086,81.511101,81.608139,81.608826
728.459595,1.600001,2974.910156,4859.399902,119.377686,81.446342,81.446342,81.604935,81.605606
729.067810,1.700001,2977.706787,4863.000000,119.411026,81.562309,81.562340,81.604088,81.604752
728.459595,1.600001,2977.706787,4861.799805,119.444366,81.517754,81.517754,81.602379,81.603027
729.067810,1.700001,2976.308594,4861.799805,119.477707,81.526611,81.526634,81.600883,81.601517
729.676086,1.700001,2976.308594,4862.399902,119.511047,81.484634,81.484634,81.598579,81.599205
729.067810,1.700001,2976.308594,4857.600098,119.544388,81.525414,81.525421,81.597130,81.597748
729.676086,1.700001,2977.706787,4863.599609,119.577728,81.520325,81.520317,81.595612,81.596214
729.676086,1.700001,2976.308594,4859.399902,119.611069,81.483780,81.483795,81.593391,81.593987
728.459595,1.700001,2976.308594,4861.199707,119.644409,81.568642,81.568649,81.592903,81.593483
728.459595,1.700001,2977.706787,4860.600098,119.694420,81.603836,81.603844,81.593224,81.593689
728.459595,1.700001,2976.308594,4860.000000,119.727760,81.568298,81.568298,81.592735,81.593185
728.459595,1.700001,2976.308594,4860.600098,119.761101,81.568474,81.568466,81.592255,81.592697
727.851257,1.700001,2976.308594,4858.200195,119.794441,81.610054,81.610054,81.592606,81.593040
727.851257,1.700001,2976.308594,4857.600098,119.827782,81.609886,81.609871,81.592949,81.593376
727.851257,1.700001,2973.511719,4858.800293,119.861122,81.539452,81.539467,81.591888,81.592308
728.459595,1.700001,2974.910156,4858.200195,119.894463,81.532410,81.532417,81.590714,81.591125
728.459595,1.700001,2974.910156,4858.800293,119.927803,81.532585,81.532608,81.589561,81.589966
728.459595,1.800001,2974.910156,4856.400391,119.961143,81.618362,81.618378,81.590134,81.590530
729.067810,1.700001,2973.511719,4862.399902,119.994484,81.456047,81.456055,81.587479,81.587868
729.067810,1.800001,2973.511719,4861.799805,120.027824,81.542305,81.542320,81.586578,81.586967
728.459595,1.800001,2976.308594,4856.400391,120.061165,81.653748,81.653763,81.587914,81.588287
727.851257,1.800001,2974.910156,4864.800293,120.094505,81.663055,81.663063,81.589401,81.589767
727.242981,1.800001,2973.511719,4857.600098,120.127846,81.667915,81.667908,81.590950,81.591316
727.851257,1.800001,2973.511719,4863.599609,120.161186,81.627312,81.627342,81.591675,81.592033
727.242981,1.800001,2973.511719,4860.000000,120.194527,81.668602,81.668587,81.593193,81.593552
727.851257,1.800001,2974.910156,4862.399902,120.244537,81.662361,81.662384,81.595238,81.594917
726.634705,1.800001,2973.511719,4856.400391,120.277878,81.709961,81.709976,81.597511,81.597198
726.634705,1.800001,2973.511719,4863.599609,120.311218,81.712021,81.712036,81.599777,81.599472
726.026367,1.800001,2972.113525,4860.000000,120.344559,81.718002,81.718018,81.602119,81.601822
725.418213,1.800001,2972.113525,4861.799805,120.377899,81.760994,81.760994,81.605270,81.604973
726.026367,1.899999,2973.511719,4860.600098,120.411240,81.840218,81.840248,81.609917,81.609634
724.201599,1.800001,2970.714844,4859.399902,120.444580,81.809982,81.809982,81.613884,81.613602
726.634705,1.899999,2972.113525,4863.599609,120.477921,81.763191,81.763199,81.616837,81.616562
726.026367,1.899999,2972.113525,4862.399902,120.511261,81.805305,81.805305,81.620567,81.620300
726.026367,1.899999,2972.113525,4862.399902,120.544601,81.805305,81.805305,81.624229,81.623962
726.634705,1.899999,2970.714844,4858.800293,120.577942,81.726364,81.726372,81.626251,81.625992
726.634705,1.899999,2973.511719,4859.399902,120.611282,81.797401,81.797409,81.629639,81.629387
727.242981,1.899999,2972.113525,4864.200195,120.644623,81.720963,81.720963,81.631447,81.631203
727.851257,1.999999,2972.113525,4860.600098,120.677963,81.764160,81.764175,81.634071,81.633835
727.242981,1.999999,2973.511719,4861.199707,120.711304,81.842125,81.842117,81.638191,81.637962
727.242981,1.999999,2973.511719,4858.800293,120.744644,81.841438,81.841438,81.642220,81.641991
726.026367,1.999999,2972.113525,4855.799805,120.777985,81.890083,81.890076,81.647125,81.646904
725.418213,1.999999,2973.511719,4858.200195,120.811325,81.968750,81.968735,81.653496,81.653275
725.418213,1.999999,2972.113525,4861.799805,120.844666,81.934334,81.934319,81.659058,81.658836
726.026367,1.999999,2973.511719,4858.200195,120.878006,81.926201,81.926201,81.664345,81.664131
726.026367,1.999999,2972.113525,4858.800293,120.911346,81.890938,81.890938,81.668831,81.668625
726.634705,1.999999,2972.113525,4858.800293,120.944687,81.848442,81.848473,81.672386,81.672188
725.418213,1.999999,2972.113525,4855.199707,120.978027,81.932449,81.932449,81.677536,81.677338
726.026367,1.999999,2972.113525,4862.399902,121.011368,81.891975,81.891968,81.681786,81.681587
726.634705,1.999999,2970.714844,4858.200195,121.044708,81.812828,81.812843,81.684380,81.684189
727.242981,1.899999,2973.511719,4860.000000,121.128059,81.755165,81.755157,81.687836,81.685593
727.242981,1.899999,2974.910156,4858.200195,121.161400,81.790062,81.790054,81.689857,81.687660
727.242981,1.899999,2973.511719,4858.200195,121.194740,81.754646,81.754646,81.691139,81.688988
727.851257,1.899999,2973.511719,4863.000000,121.228081,81.713676,81.713692,81.691582,81.689476
727.851257,1.800001,2974.910156,4860.000000,121.261421,81.661667,81.661705,81.690994,81.688927
726.634705,1.800001,2974.910156,4860.000000,121.294762,81.746399,81.746414,81.692093,81.690063
725.418213,1.800001,2973.511719,4861.199707,121.328102,81.796257,81.796249,81.694153,81.692169
726.634705,1.700001,2973.511719,4858.800293,121.361443,81.624100,81.624115,81.692764,81.690819
726.634705,1.700001,2972.113525,4860.600098,121.394783,81.589203,81.589226,81.690712,81.688805
727.851257,1.700001,2974.910156,4861.799805,121.428123,81.575699,81.575714,81.688438,81.686562
727.242981,1.700001,2974.910156,4860.000000,121.461464,81.617485,81.617485,81.687035,81.685196
727.242981,1.700001,2974.910156,4855.799805,121.478134,81.616302,81.616302,81.686333,81.683830
726.026367,1.700001,2972.113525,4863.599609,121.528145,81.632477,81.632492,81.685265,81.682816
725.418213,1.700001,2973.511719,4861.199707,121.561485,81.709663,81.709671,81.685745,81.683350
726.026367,1.700001,2974.910156,4860.000000,121.594826,81.702278,81.702301,81.686234,81.683723
726.026367,1.800001,2973.511719,4866.000000,121.628166,81.755165,81.755188,81.687599,81.685135
727.851257,1.800001,2974.910156,4861.199707,121.661507,81.662018,81.662033,81.687096,81.684677
727.851257,1.800001,2973.511719,4859.399902,121.694847,81.626099,81.626129,81.685883,81.683517
726.634705,1.800001,2974.910156,4857.600098,121.728188,81.745712,81.745735,81.687073,81.684746
724.809875,1.800001,2973.511719,4866.000000,121.761528,81.840210,81.840225,81.690102,81.687828
724.809875,1.800001,2973.511719,4857.000000,121.794868,81.837616,81.837624,81.693024,81.690796
725.418213,1.800001,2972.113525,4858.800293,121.828209,81.760132,81.760132,81.694351,81.692169
726.026367,1.800001,2973.511719,4855.799805,121.861549,81.752235,81.752266,81.695496,81.693359
726.634705,1.800001,2974.910156,4854.000000,121.911560,81.744705,81.744705,81.696953,81.694374
726.026367,1.899999,2974.910156,4856.400391,121.978241,81.874451,81.874481,81.702202,81.697937
727.242981,1.899999,2973.511719,4859.399902,122.011581,81.754990,81.754997,81.703247,81.699066
727.851257,1.899999,2974.910156,4860.600098,122.044922,81.748383,81.748405,81.704575,81.700043
727.242981,1.899999,2974.910156,4863.000000,122.078262,81.791443,81.791435,81.706299,81.701851
726.634705,1.899999,2974.910156,4856.400391,122.111603,81.831970,81.832001,81.708786,81.704430
727.242981,1.899999,2974.910156,4856.400391,122.144943,81.789551,81.789536,81.710388,81.706116
726.026367,1.899999,2974.910156,4857.600098,122.178284,81.874794,81.874832,81.713638,81.709457
725.418213,1.999999,2974.910156,4860.000000,122.211624,82.004707,82.004707,81.719406,81.715302
725.418213,1.999999,2974.910156,4859.399902,122.244965,82.004539,82.004547,81.725052,81.721031
727.242981,1.999999,2974.910156,4857.000000,122.278305,81.876343,81.876328,81.728043,81.724106
726.634705,2.099999,2974.910156,4861.199707,122.311646,82.006699,82.006706,81.733566,81.729698
726.634705,2.099999,2974.910156,4862.399902,122.344986,82.007050,82.007057,81.738976,81.735191
726.026367,2.099999,2974.910156,4862.399902,122.378326,82.049583,82.049599,81.745132,81.741417
725.418213,2.099999,2974.910156,4860.600098,122.411667,82.091644,82.091667,81.751991,81.748352
726.634705,2.099999,2972.113525,4859.399902,122.445007,81.935310,81.935310,81.755623,81.752052
726.026367,2.099999,2973.511719,4860.600098,122.478348,82.013618,82.013649,81.760727,81.757233
726.026367,2.099999,2974.910156,4861.199707,122.511688,82.049240,82.049248,81.766441,81.763016
725.418213,2.099999,2974.910156,4857.000000,122.545029,82.090614,82.090630,81.772865,81.769501
727.242981,2.099999,2974.910156,4860.000000,122.578369,81.963875,81.963867,81.776642,81.773346
727.242981,2.099999,2976.308594,4858.200195,122.611710,81.998779,81.998779,81.781044,81.777809
727.242981,1.999999,2977.706787,4860.600098,122.645050,81.948189,81.948189,81.784355,81.781181
727.242981,1.999999,2976.308594,4863.000000,122.678391,81.913475,81.913445,81.786911,81.783798
727.851257,1.999999,2976.308594,4857.600098,122.711731,81.869530,81.869522,81.788544,81.785492
727.242981,1.999999,2977.706787,4860.000000,122.745071,81.948013,81.947998,81.791702,81.788712
727.242981,1.899999,2977.706787,4855.199707,122.778412,81.860016,81.860008,81.793053,81.790123
727.242981,1.899999,2977.706787,4857.000000,122.811752,81.860527,81.860519,81.794388,81.791519
728.459595,1.899999,2979.105225,4859.399902,122.845093,81.811867,81.811897,81.794739,81.791924
728.459595,1.899999,2979.105225,4857.600098,122.878433,81.811356,81.811363,81.795067,81.792305
728.459595,1.800001,2980.503174,4858.200195,122.911774,81.760345,81.760353,81.794380,81.791672
730.284363,1.800001,2981.901855,4858.200195,122.945114,81.669067,81.669060,81.791901,81.789246
729.676086,1.800001,2981.901855,4855.199707,122.978455,81.710381,81.710381,81.790283,81.787682
730.284363,1.700001,2980.503174,4867.799805,123.011795,81.550087,81.550102,81.785530,81.782974
730.284363,1.800001,2980.503174,4864.200195,123.045135,81.635452,81.635445,81.782555,81.780052
730.284363,1.700001,2981.901855,4860.600098,123.078476,81.583336,81.583344,81.778610,81.776154
730.284363,1.700001,2981.901855,4863.599609,123.111816,81.584198,81.584206,81.774765,81.772354
729.676086,1.700001,2981.901855,4854.600098,123.145157,81.623779,81.623779,81.771774,81.769409
728.459595,1.700001,2981.901855,4860.000000,123.178497,81.709724,81.709732,81.770546,81.768227
728.459595,1.700001,2981.901855,4856.400391,123.211838,81.708710,81.708725,81.769318,81.767052
729.067810,1.700001,2983.300049,4864.200195,123.261848,81.704018,81.704033,81.767387,81.765800
729.676086,1.700001,2983.300049,4862.399902,123.295189,81.661301,81.661293,81.765289,81.763733
729.676086,1.700001,2980.503174,4861.199707,123.328529,81.590302,81.590309,81.761826,81.760300
729.676086,1.800001,2980.503174,4857.000000,123.361870,81.675545,81.675537,81.760117,81.758621
730.284363,1.800001,2981.901855,4861.799805,123.395210,81.670090,81.670082,81.758331,81.756866
729.067810,1.800001,2980.503174,4857.600098,123.428551,81.717918,81.717941,81.757530,81.756096
728.459595,1.800001,2979.105225,4858.200195,123.461891,81.724991,81.725006,81.756889,81.755478
728.459595,1.800001,2979.105225,4857.000000,123.495232,81.724655,81.724655,81.756248,81.754868
728.459595,1.800001,2979.105225,4861.199707,123.528572,81.725845,81.725868,81.755646,81.754295
729.067810,1.800001,2979.105225,4854.600098,123.561913,81.681732,81.681747,81.754181,81.752861
728.459595,1.800001,2979.105225,4858.200195,123.595253,81.724991,81.725006,81.753609,81.752312
728.459595,1.800001,2977.706787,4856.400391,123.628593,81.689117,81.689133,81.752327,81.751060
727.851257,1.800001,2976.308594,4860.600098,123.661934,81.697235,81.697258,81.751236,81.749992
727.242981,1.800001,2976.308594,4863.000000,123.695274,81.740273,81.740273,81.751022,81.749802
727.851257,1.800001,2976.308594,4860.000000,123.728615,81.697060,81.697090,81.749954,81.748756
727.851257,1.800001,2976.308594,4855.199707,123.761955,81.695702,81.695709,81.748878,81.747704
727.851257,1.899999,2976.308594,4858.200195,123.795296,81.783096,81.783119,81.749557,81.748405
729.067810,1.899999,2974.910156,4855.199707,123.828636,81.662292,81.662315,81.747826,81.746704
728.459595,1.899999,2976.308594,4862.399902,123.861977,81.741974,81.741982,81.747711,81.746613
727.242981,1.899999,2974.910156,4859.399902,123.895317,81.790405,81.790405,81.748558,81.747482
727.242981,1.899999,2976.308594,4861.199707,123.928658,81.826324,81.826309,81.750099,81.749046
727.242981,1.899999,2976.308594,4860.000000,123.961998,81.825981,81.825958,81.751602,81.750572
727.242981,1.999999,2974.910156,4859.399902,123.995338,81.877029,81.877029,81.754082,81.753075
727.242981,1.999999,2976.308594,4857.600098,124.028679,81.911926,81.911926,81.757210,81.756218
726.026367,1.999999,2976.308594,4857.000000,124.062019,81.996735,81.996735,81.761955,81.760979
726.634705,2.099999,2974.910156,4858.800293,124.095360,82.006012,82.006020,81.766785,81.765831
726.026367,2.099999,2976.308594,4858.200195,124.128700,82.083817,82.083794,81.773064,81.772125
724.809875,2.099999,2974.910156,4860.600098,124.162041,82.134300,82.134300,81.780212,81.779297
724.809875,2.099999,2974.910156,4860.000000,124.195381,82.134125,82.134132,81.787224,81.786324
725.418213,2.200000,2974.910156,4862.399902,124.228722,82.178986,82.178970,81.794983,81.794098
726.026367,2.200000,2976.308594,4866.600098,124.262062,82.173050,82.173058,81.802467,81.801605
726.634705,2.300000,2976.308594,4861.199707,124.312073,82.215714,82.215744,81.814682,81.809807
726.026367,2.300000,2976.308594,4861.799805,124.345413,82.258492,82.258514,81.823471,81.818695
725.418213,2.300000,2974.910156,4858.800293,124.378754,82.264816,82.264824,81.832207,81.827530
724.809875,2.400000,2974.910156,4864.200195,124.412094,82.396042,82.396049,81.843369,81.838791
726.026367,2.300000,2974.910156,4859.399902,124.445435,82.222343,82.222389,81.850876,81.846390
725.418213,2.400000,2974.910156,4861.799805,124.478775,82.352608,82.352623,81.860809,81.856415
724.809875,2.300000,2974.910156,4856.400391,124.512115,82.306839,82.306854,81.869644,81.865334
724.809875,2.300000,2976.308594,4861.199707,124.545456,82.343689,82.343674,81.879028,81.874802
726.634705,2.300000,2976.308594,4856.400391,124.578796,82.214340,82.214355,81.885666,81.881523
727.242981,2.300000,2974.910156,4859.399902,124.612137,82.137222,82.137222,81.890648,81.886589
726.634705,2.300000,2976.308594,4860.000000,124.645477,82.215370,82.215393,81.897079,81.893097
726.026367,2.200000,2976.308594,4858.200195,124.678818,82.170609,82.170616,81.902496,81.898590
726.634705,2.200000,2976.308594,4858.800293,124.712158,82.128204,82.128204,81.906967,81.903137
727.242981,2.200000,2977.706787,4854.600098,124.745499,82.119911,82.119904,81.911179,81.907433
726.634705,2.200000,2977.706787,4862.399902,124.778839,82.164665,82.164680,81.916199,81.912529
726.634705,2.200000,2976.308594,4861.199707,124.812180,82.128899,82.128906,81.920410,81.916817
727.242981,2.099999,2977.706787,4862.399902,124.845520,82.035400,82.035385,81.922691,81.919167
727.242981,2.099999,2976.308594,4863.000000,124.878860,82.000160,82.000160,81.924225,81.920769
726.634705,2.099999,2976.308594,4864.200195,124.912201,82.042999,82.043015,81.926575,81.923187
727.242981,1.999999,2977.706787,4863.000000,124.945541,81.948875,81.948891,81.927017,81.923698
727.851257,1.999999,2977.706787,4856.400391,124.978882,81.904579,81.904594,81.926575,81.923317
728.459595,1.999999,2977.706787,4864.200195,125.012222,81.864456,81.864471,81.925346,81.922150
727.851257,1.999999,2977.706787,4860.000000,125.045563,81.905602,81.905594,81.924950,81.921822
728.459595,1.899999,2979.105225,4862.399902,125.078903,81.812729,81.812744,81.922729,81.919662
728.459595,1.899999,2977.706787,4862.399902,125.112244,81.777351,81.777359,81.919853,81.916847
728.459595,1.899999,2977.706787,4860.000000,125.145584,81.776665,81.776688,81.917015,81.914070
727.851257,1.800001,2977.706787,4857.000000,125.178925,81.731590,81.731590,81.913345,81.910454
727.851257,1.800001,2976.308594,4863.000000,125.212265,81.697922,81.697929,81.909081,81.906242
726.634705,1.800001,2976.308594,4860.600098,125.245605,81.781982,81.781998,81.906563,81.903786
727.242981,1.899999,2976.308594,4860.000000,125.278946,81.825981,81.825958,81.904968,81.902245
727.242981,1.899999,2977.706787,4857.600098,125.312286,81.860695,81.860687,81.904091,81.901421
727.242981,1.899999,2977.706787,4861.199707,125.345627,81.861717,81.861717,81.903252,81.900635
727.851257,1.899999,2977.706787,4862.399902,125.378967,81.819687,81.819695,81.901596,81.899033
728.459595,1.899999,2976.308594,4856.400391,125.412308,81.740265,81.740273,81.898399,81.895889
727.851257,1.899999,2976.308594,4861.199707,125.445648,81.783951,81.783966,81.896133,81.893677
728.459595,1.899999,2976.308594,4860.600098,125.478989,81.741463,81.741463,81.893074,81.890663
728.459595,1.999999,2977.706787,4864.200195,125.495659,81.864456,81.864471,81.892792,81.890144
727.242981,1.999999,2976.308594,4856.400391,125.545670,81.911591,81.911575,81.893158,81.890572
726.026367,1.999999,2977.706787,4862.399902,125.579010,82.033699,82.033722,81.895943,81.893410
726.634705,1.999999,2976.308594,4860.600098,125.612350,81.955246,81.955261,81.897118,81.894638
726.026367,1.999999,2976.308594,4863.000000,125.645691,81.998459,81.998451,81.900116,81.896690
726.026367,1.999999,2976.308594,4861.799805,125.679031,81.998108,81.998123,81.902054,81.898697
725.418213,1.999999,2973.511719,4860.000000,125.712372,81.969261,81.969276,81.903381,81.900093
725.418213,1.999999,2974.910156,4860.000000,125.745712,82.004707,82.004707,81.905388,81.902168
725.418213,1.999999,2973.511719,4855.799805,125.779053,81.968063,81.968056,81.906631,81.903473
725.418213,1.999999,2974.910156,4855.199707,125.812393,82.003342,82.003349,81.908546,81.905449
726.634705,1.999999,2974.910156,4857.600098,125.845734,81.918961,81.918991,81.908752,81.905716
726.026367,1.999999,2976.308594,4863.599609,125.879074,81.998627,81.998634,81.910530,81.907555
726.634705,1.999999,2974.910156,4862.399902,125.912415,81.920341,81.920364,81.910728,81.907806
725.418213,1.999999,2976.308594,4863.000000,125.945755,82.041016,82.041016,81.913307,81.910446
724.809875,1.999999,2976.308594,4864.800293,125.979095,82.084175,82.084167,81.916687,81.913887
725.418213,1.999999,2976.308594,4857.600098,126.012436,82.039467,82.039482,81.919121,81.916374
726.026367,1.999999,2974.910156,4858.800293,126.045776,81.961815,81.961830,81.919968,81.917274
726.634705,1.999999,2974.910156,4862.399902,126.079117,81.920341,81.920364,81.919975,81.917336
727.242981,1.999999,2974.910156,4859.399902,126.112457,81.877029,81.877029,81.919121,81.916534
727.851257,1.999999,2976.308594,4863.599609,126.145798,81.871246,81.871231,81.918175,81.915634
727.851257,1.999999,2974.910156,4861.199707,126.179138,81.835152,81.835136,81.916534,81.914040
728.459595,1.999999,2976.308594,4861.199707,126.212479,81.828209,81.828209,81.914780,81.912338
728.459595,1.999999,2976.308594,4857.000000,126.245819,81.827011,81.826988,81.913048,81.910645
728.459595,1.999999,2977.706787,4861.199707,126.279160,81.863586,81.863586,81.912064,81.909714
728.459595,1.999999,2977.706787,4858.200195,126.312500,81.862732,81.862740,81.911087,81.908783
728.459595,1.999999,2974.910156,4860.000000,126.345840,81.792465,81.792488,81.908737,81.906479
727.242981,1.999999,2974.910156,4861.799805,126.379181,81.877716,81.877708,81.908127,81.905907
727.242981,1.999999,2976.308594,4858.800293,126.412521,81.912270,81.912254,81.908211,81.906029
727.242981,1.999999,2974.910156,4857.000000,126.445862,81.876343,81.876328,81.907578,81.905441
727.851257,1.999999,2976.308594,4854.000000,126.479202,81.868515,81.868492,81.906799,81.904709
728.459595,2.099999,2976.308594,4855.199707,126.512543,81.913124,81.913094,81.906929,81.904877
727.851257,2.099999,2976.308594,4862.399902,126.545883,81.957558,81.957558,81.907928,81.905922
727.242981,2.099999,2976.308594,4862.399902,126.579224,81.999992,81.999969,81.909752,81.907784
727.851257,2.099999,2977.706787,4858.800293,126.612564,81.991920,81.991943,81.911377,81.909447
727.851257,2.099999,2977.706787,4854.000000,126.645905,81.990562,81.990562,81.912949,81.911057
727.242981,2.200000,2977.706787,4855.799805,126.679245,82.120255,82.120232,81.917053,81.915199
727.242981,2.200000,2976.308594,4861.199707,126.712585,82.086380,82.086349,81.920403,81.918587
727.242981,2.099999,2976.308594,4860.600098,126.745926,81.999466,81.999458,81.921974,81.920189
727.851257,2.200000,2976.308594,4861.199707,126.779266,82.043922,82.043900,81.924385,81.922638
727.242981,2.200000,2976.308594,4865.399902,126.812607,82.087601,82.087570,81.927620,81.925903
727.242981,2.099999,2973.511719,4860.000000,126.845947,81.928452,81.928452,81.927635,81.925957
726.634705,2.200000,2974.910156,4860.000000,126.879288,82.093109,82.093147,81.930908,81.929268
727.242981,2.099999,2974.910156,4860.000000,126.912628,81.963875,81.963867,81.931564,81.929955
727.851257,2.200000,2976.308594,4857.000000,126.945969,82.042717,82.042709,81.933762,81.932190
727.242981,2.200000,2974.910156,4858.800293,126.979309,82.050262,82.050255,81.936073,81.934525
727.242981,2.099999,2976.308594,4857.000000,127.012650,81.998444,81.998421,81.937309,81.935791
727.242981,2.099999,2974.910156,4860.000000,127.045990,81.963875,81.963867,81.937836,81.936348
727.242981,2.099999,2976.308594,4857.000000,127.079330,81.998444,81.998421,81.939034,81.937576
727.242981,2.099999,2977.706787,4856.400391,127.112671,82.033676,82.033676,81.940910,81.939476
727.851257,1.999999,2977.706787,4858.800293,127.146011,81.905258,81.905273,81.940201,81.938797
727.851257,1.999999,2977.706787,4859.399902,127.179352,81.905434,81.905434,81.939514,81.938133
727.242981,1.999999,2976.308594,4855.799805,127.212692,81.911423,81.911385,81.938957,81.937607
727.851257,1.899999,2977.706787,4857.600098,127.246033,81.818314,81.818314,81.936569,81.935242
728.459595,1.899999,2977.706787,4860.000000,127.279373,81.776665,81.776688,81.933403,81.932098
728.459595,1.800001,2976.308594,4859.399902,127.312714,81.654594,81.654602,81.927879,81.926605
729.067810,1.800001,2977.706787,4864.800293,127.346054,81.649284,81.649307,81.922363,81.921112
729.067810,1.800001,2979.105225,4865.399902,127.379395,81.684814,81.684830,81.917664,81.916435
729.676086,1.700001,2977.706787,4857.600098,127.412735,81.518608,81.518616,81.909760,81.908554
729.067810,1.700001,2977.706787,4864.800293,127.446075,81.562828,81.562851,81.902885,81.901711
729.067810,1.700001,2979.105225,4858.200195,127.479416,81.596291,81.596313,81.896820,81.895660
728.459595,1.600001,2977.706787,4856.400391,127.512756,81.516220,81.516212,81.889282,81.888145
729.067810,1.700001,2979.105225,4860.000000,127.546097,81.596802,81.596802,81.883492,81.882378
729.067810,1.700001,2979.105225,4854.000000,127.579437,81.595116,81.595123,81.877777,81.876686
727.851257,1.600001,2979.105225,4859.399902,127.612778,81.594681,81.594704,81.872177,81.871101
727.242981,1.600001,2979.105225,4857.600098,127.646118,81.636482,81.636475,81.867508,81.866455
726.634705,1.600001,2979.105225,4858.200195,127.679459,81.679016,81.679016,81.863777,81.862747
726.026367,1.600001,2979.105225,4858.200195,127.712799,81.721443,81.721458,81.860954,81.859947
726.026367,1.700001,2977.706787,4858.200195,127.746140,81.772575,81.772621,81.859207,81.858215
726.634705,1.600001,2977.706787,4861.199707,127.779480,81.644485,81.644501,81.854958,81.853981
727.242981,1.600001,2977.706787,4865.399902,127.812820,81.603340,81.603355,81.849976,81.849022
727.242981,1.700001,2979.105225,4864.800293,127.846161,81.725029,81.725029,81.847496,81.846565
726.026367,1.600001,2979.105225,4859.399902,127.879501,81.721779,81.721809,81.845009,81.844093
726.634705,1.600001,2977.706787,4862.399902,127.912842,81.644829,81.644852,81.841042,81.840149
726.634705,1.600001,2977.706787,4860.600098,127.946182,81.644310,81.644333,81.837151,81.836273
726.026367,1.600001,2977.706787,4860.000000,127.979523,81.686554,81.686584,81.834167,81.833305
726.634705,1.600001,2977.706787,4853.399902,128.012863,81.642288,81.642296,81.830368,81.829521
726.634705,1.600001,2977.706787,4853.399902,128.046188,81.642288,81.642296,81.826645,81.825813
726.634705,1.700001,2974.910156,4857.000000,128.079514,81.659004,81.659004,81.823326,81.822510
726.634705,1.700001,2977.706787,4866.000000,128.112839,81.732376,81.732384,81.821526,81.820724
726.026367,1.700001,2976.308594,4860.600098,128.162827,81.737862,81.737885,81.819870,81.819084
726.026367,1.700001,2976.308594,4861.799805,128.196152,81.738205,81.738235,81.818253,81.817482
726.026367,1.700001,2973.511719,4861.199707,128.229477,81.667206,81.667213,81.815262,81.814507
725.418213,1.700001,2974.910156,4861.199707,128.262802,81.745087,81.745102,81.813866,81.813133
724.809875,1.800001,2973.511719,4855.799805,128.296127,81.837273,81.837296,81.814560,81.813614
724.809875,1.800001,2973.511719,4858.200195,128.329453,81.837952,81.837975,81.815025,81.814095
724.201599,1.800001,2972.113525,4863.599609,128.362778,81.846664,81.846664,81.815651,81.814743
724.809875,1.800001,2973.511719,4856.400391,128.396103,81.837448,81.837463,81.816086,81.815193
724.809875,1.899999,2972.113525,4860.000000,128.429428,81.889694,81.889679,81.817543,81.816666
724.809875,1.999999,2972.113525,4859.399902,128.462753,81.976242,81.976265,81.820686,81.819824
724.201599,1.999999,2969.316895,4861.199707,128.496078,81.948463,81.948463,81.823212,81.822372
724.201599,2.099999,2970.714844,4861.799805,128.529404,82.070908,82.070923,81.828117,81.827293
724.201599,2.099999,2970.714844,4858.800293,128.562729,82.070045,82.070038,81.832909,81.832100
724.809875,2.099999,2970.714844,4863.599609,128.596054,82.028755,82.028763,81.836784,81.835991
724.201599,2.200000,2970.714844,4863.599609,128.629379,82.158287,82.158302,81.843155,81.842377
724.201599,2.200000,2969.316895,4859.399902,128.662704,82.121582,82.121582,81.848663,81.847908
724.809875,2.200000,2969.316895,4860.000000,128.696030,82.079056,82.079056,81.853226,81.852486
724.809875,2.200000,2967.918213,4859.399902,128.729355,82.043381,82.043365,81.856995,81.856262
725.418213,2.200000,2969.316895,4860.600098,128.762680,82.036591,82.036598,81.860550,81.859833
726.634705,2.200000,2969.316895,4857.000000,128.796005,81.950455,81.950455,81.862328,81.861626
727.242981,2.200000,2970.714844,4860.000000,128.829330,81.944290,81.944283,81.863953,81.863266
726.634705,2.200000,2969.316895,4858.800293,128.862656,81.950974,81.950996,81.865677,81.865005
726.026367,2.200000,2970.714844,4860.000000,128.895981,82.029305,82.029305,81.868919,81.868256
726.634705,2.200000,2970.714844,4862.399902,128.929306,81.987465,81.987473,81.871262,81.870613
727.242981,2.300000,2970.714844,4856.400391,128.962631,82.030022,82.030037,81.874405,81.873772
726.634705,2.300000,2970.714844,4860.600098,128.995956,82.073730,82.073769,81.878357,81.877731
726.634705,2.300000,2970.714844,4858.800293,129.029282,82.073212,82.073227,81.882210,81.881599
726.634705,2.300000,2970.714844,4858.200195,129.062607,82.073044,82.073059,81.885994,81.885391
727.242981,2.300000,2970.714844,4866.000000,129.095932,82.032806,82.032799,81.888901,81.888313
726.634705,2.300000,2972.113525,4854.600098,129.129257,82.107483,82.107521,81.893227,81.892654
727.242981,2.300000,2972.113525,4863.000000,129.162582,82.067383,82.067398,81.896675,81.896118
727.851257,2.400000,2970.714844,4858.800293,129.195908,82.075050,82.075058,81.900208,81.899658
727.851257,2.400000,2973.511719,4859.399902,129.229233,82.146118,82.146111,81.905075,81.904541
729.676086,2.300000,2974.910156,4855.799805,129.262558,81.966621,81.966629,81.906296,81.905769
729.676086,2.400000,2974.910156,4860.600098,129.295883,82.054718,82.054710,81.909233,81.908722
730.284363,2.300000,2976.308594,4863.000000,129.329208,81.961823,81.961823,81.910278,81.909775
730.284363,2.300000,2974.910156,4858.800293,129.362534,81.925224,81.925247,81.910568,81.910080
730.892578,2.300000,2977.706787,4861.799805,129.395859,81.954636,81.954651,81.911446,81.910965
731.500977,2.300000,2979.105225,4860.600098,129.429184,81.947479,81.947487,81.912155,81.911690
729.676086,2.200000,2979.105225,4863.000000,129.495834,81.988159,81.988159,81.915138,81.913200
729.676086,2.099999,2977.706787,4862.399902,129.529160,81.865974,81.865990,81.914162,81.912262
731.500977,2.099999,2979.105225,4856.400391,129.562485,81.773125,81.773140,81.911369,81.909508
731.500977,2.099999,2979.105225,4861.799805,129.595810,81.774658,81.774658,81.908661,81.906837
731.500977,1.999999,2979.105225,4855.799805,129.629135,81.686455,81.686440,81.904266,81.902473
730.892578,1.999999,2979.105225,4860.600098,129.662460,81.729904,81.729958,81.900810,81.899055
731.500977,1.999999,2980.503174,4863.000000,129.695786,81.723824,81.723846,81.897308,81.895584
731.500977,1.999999,2980.503174,4863.000000,129.729111,81.723824,81.723846,81.893875,81.892181
730.892578,1.999999,2979.105225,4860.600098,129.762436,81.729904,81.729958,81.890625,81.888969
730.892578,2.099999,2979.105225,4859.399902,129.795761,81.816093,81.816101,81.889153,81.887527
729.676086,1.999999,2977.706787,4860.000000,129.829086,81.778709,81.778717,81.886963,81.885376
730.284363,2.099999,2977.706787,4858.800293,129.862411,81.822723,81.822708,81.885689,81.884132
730.284363,2.099999,2977.706787,4862.399902,129.895737,81.823761,81.823738,81.884460,81.882935
730.284363,2.200000,2977.706787,4863.599609,129.929062,81.910713,81.910744,81.884987,81.883484
729.676086,2.200000,2977.706787,4858.800293,129.962387,81.951576,81.951584,81.886299,81.884834
729.676086,2.200000,2973.511719,4862.399902,129.995712,81.846451,81.846451,81.885513,81.884071
730.284363,2.200000,2976.308594,4860.600098,130.029037,81.874481,81.874481,81.885292,81.883881
730.284363,2.200000,2976.308594,4864.800293,130.062363,81.875694,81.875702,81.885101,81.883720
729.676086,2.200000,2977.706787,4858.200195,130.095688,81.951401,81.951393,81.886414,81.885063
730.284363,2.200000,2976.308594,4856.400391,130.129013,81.873283,81.873291,81.886154,81.884827
729.067810,2.099999,2974.910156,4855.799805,130.162338,81.835587,81.835609,81.885155,81.883850
729.067810,2.099999,2974.910156,4855.199707,130.195663,81.835419,81.835442,81.884171,81.882889
729.067810,2.099999,2974.910156,4855.799805,130.228989,81.835587,81.835609,81.883209,81.881950
728.459595,2.099999,2976.308594,4858.200195,130.262314,81.913979,81.913963,81.883820,81.882584
727.851257,1.999999,2973.511719,4861.799805,130.295639,81.799919,81.799942,81.882156,81.880951
727.242981,1.999999,2973.511719,4863.000000,130.328964,81.842644,81.842636,81.881378,81.880196
727.851257,1.999999,2973.511719,4858.800293,130.362289,81.799057,81.799057,81.879745,81.878586
728.459595,1.999999,2973.511719,4860.600098,130.395615,81.757240,81.757240,81.877319,81.876183
728.459595,1.999999,2973.511719,4861.199707,130.428940,81.757408,81.757423,81.874947,81.873833
727.851257,1.999999,2974.910156,4864.200195,130.462265,81.836021,81.836029,81.874176,81.873085
726.026367,1.999999,2973.511719,4864.200195,130.495590,81.927933,81.927933,81.875237,81.874168
726.026367,1.899999,2972.113525,4864.200195,130.528915,81.805832,81.805847,81.873863,81.872818
725.418213,1.899999,2970.714844,4860.600098,130.562241,81.811829,81.811813,81.872635,81.871613
725.418213,1.899999,2972.113525,4859.399902,130.595566,81.846947,81.846947,81.872124,81.871124
726.026367,1.899999,2972.113525,4861.799805,130.628891,81.805130,81.805145,81.870804,81.869820
726.634705,1.899999,2970.714844,4858.800293,130.662216,81.726364,81.726372,81.867943,81.866982
726.634705,1.899999,2970.714844,4856.400391,130.695541,81.725685,81.725693,81.865120,81.864182
726.026367,1.899999,2970.714844,4858.200195,130.728867,81.768646,81.768654,81.863213,81.862289
726.026367,1.899999,2970.714844,4860.000000,130.762192,81.769165,81.769196,81.861351,81.860443
726.026367,1.999999,2970.714844,4864.200195,130.795517,81.857040,81.857033,81.861267,81.860374
726.026367,1.999999,2970.714844,4865.399902,130.828842,81.857391,81.857384,81.861191,81.860313
726.634705,1.999999,2973.511719,4857.000000,130.912155,81.883362,81.883377,81.862267,81.860771
726.026367,1.999999,2973.511719,4861.199707,130.945480,81.927063,81.927063,81.863556,81.862083
726.026367,1.999999,2972.113525,4858.200195,130.978806,81.890762,81.890778,81.864090,81.862648
727.242981,1.999999,2976.308594,4861.199707,131.012131,81.912956,81.912956,81.865059,81.863647
726.634705,1.999999,2976.308594,4855.799805,131.045456,81.953880,81.953903,81.866821,81.865433
726.026367,1.899999,2974.910156,4865.399902,131.078781,81.877045,81.877052,81.867020,81.865662
727.242981,1.899999,2973.511719,4863.599609,131.112106,81.756203,81.756195,81.864830,81.863495
727.242981,1.899999,2976.308594,4858.800293,131.145432,81.825638,81.825630,81.864052,81.862747
727.242981,1.899999,2974.910156,4857.000000,131.178757,81.789719,81.789726,81.862579,81.861298
727.242981,1.899999,2976.308594,4859.399902,131.212082,81.825813,81.825798,81.861847,81.860596
728.459595,1.800001,2979.105225,4858.800293,131.312057,81.725166,81.725189,81.853889,81.857918
727.851257,1.800001,2977.706787,4861.199707,131.345383,81.732780,81.732803,81.851494,81.855438
727.851257,1.800001,2977.706787,4858.200195,131.378708,81.731926,81.731941,81.849121,81.852989
727.851257,1.800001,2977.706787,4859.399902,131.445358,81.732269,81.732292,81.844543,81.850601
727.851257,1.800001,2977.706787,4852.799805,131.478683,81.730415,81.730446,81.842285,81.848221
727.242981,1.800001,2977.706787,4860.000000,131.512009,81.774796,81.774773,81.840950,81.846764
728.459595,1.800001,2977.706787,4861.799805,131.545334,81.690651,81.690674,81.837967,81.843674
727.851257,1.800001,2976.308594,4861.799805,131.578659,81.697578,81.697586,81.835190,81.840782
727.242981,1.800001,2977.706787,4861.799805,131.611984,81.775314,81.775307,81.834007,81.839485
726.634705,1.800001,2977.706787,4862.399902,131.628647,81.817894,81.817917,81.833847,81.839058
726.634705,1.800001,2976.308594,4857.600098,131.661972,81.781128,81.781136,81.832802,81.837914
726.634705,1.800001,2977.706787,4858.200195,131.695297,81.816696,81.816704,81.832481,81.837494
726.026367,1.800001,2976.308594,4860.000000,131.728622,81.824272,81.824272,81.832321,81.837234
727.242981,1.800001,2976.308594,4858.800293,131.761948,81.739067,81.739037,81.829559,81.835289
727.242981,1.800001,2974.910156,4861.199707,131.795273,81.704353,81.704338,81.827087,81.832695
727.242981,1.899999,2976.308594,4860.600098,131.828598,81.826157,81.826149,81.827065,81.832565
726.634705,1.899999,2976.308594,4859.399902,131.861923,81.868240,81.868233,81.827881,81.833275
725.418213,1.899999,2974.910156,4856.400391,131.895248,81.916977,81.917000,81.829643,81.834930
726.026367,1.899999,2973.511719,4860.600098,131.928574,81.840218,81.840248,81.829857,81.835037
725.418213,1.899999,2974.910156,4858.200195,131.961899,81.917488,81.917496,81.831589,81.836670
725.418213,1.899999,2973.511719,4858.800293,131.995224,81.882217,81.882233,81.832588,81.837570
724.809875,1.899999,2973.511719,4861.799805,132.028549,81.925667,81.925667,81.834435,81.839317
724.809875,1.899999,2973.511719,4860.600098,132.061874,81.925316,81.925316,81.836235,81.841019
724.809875,1.899999,2972.113525,4863.599609,132.111862,81.890732,81.890732,81.837311,81.842003
725.418213,1.999999,2973.511719,4859.399902,132.145187,81.969093,81.969086,81.839920,81.844521
726.026367,1.899999,2972.113525,4858.800293,132.178513,81.804268,81.804306,81.839218,81.843727
727.242981,1.899999,2972.113525,4853.399902,132.211838,81.717880,81.717896,81.836815,81.841232
727.851257,1.999999,2973.511719,4857.600098,132.245163,81.798714,81.798706,81.836060,81.840393
727.851257,1.999999,2972.113525,4857.600098,132.278488,81.763306,81.763298,81.834618,81.838867
728.459595,1.999999,2973.511719,4861.799805,132.311813,81.757584,81.757591,81.833092,81.837257
727.851257,1.999999,2973.511719,4863.000000,132.345139,81.800262,81.800270,81.832443,81.836525
727.851257,1.999999,2973.511719,4855.799805,132.378464,81.798203,81.798210,81.831764,81.835770
728.459595,1.999999,2973.511719,4858.800293,132.411789,81.756721,81.756744,81.830276,81.834206
728.459595,1.999999,2974.910156,4858.800293,132.445114,81.792122,81.792137,81.829521,81.833374
727.242981,1.999999,2974.910156,4857.600098,132.478439,81.876511,81.876518,81.830452,81.834229
727.242981,1.999999,2974.910156,4859.399902,132.511765,81.877029,81.877029,81.831375,81.835075
727.242981,1.999999,2974.910156,4861.199707,132.545090,81.877541,81.877548,81.832291,81.835915
727.851257,1.999999,2973.511719,4859.399902,132.578415,81.799225,81.799240,81.831635,81.835190
726.634705,1.899999,2973.511719,4860.600098,132.611740,81.797745,81.797768,81.830963,81.834450
726.026367,1.999999,2973.511719,4857.600098,132.645065,81.926033,81.926041,81.832848,81.836266
726.634705,1.999999,2973.511719,4859.399902,132.678391,81.884048,81.884087,81.833862,81.837212
726.634705,1.999999,2973.511719,4858.200195,132.711716,81.883705,81.883736,81.834846,81.838135
724.809875,1.999999,2972.113525,4860.600098,132.745041,81.976593,81.976593,81.837654,81.840874
724.809875,2.099999,2973.511719,4860.600098,132.778366,82.098831,82.098846,81.842827,81.845985
724.809875,2.099999,2972.113525,4855.199707,132.811691,82.061829,82.061813,81.847160,81.850258
724.809875,2.099999,2972.113525,4861.199707,132.845016,82.063538,82.063522,81.851448,81.854485
724.809875,2.099999,2972.113525,4859.399902,132.878342,82.063019,82.063011,81.855637,81.858612
724.809875,2.099999,2972.113525,4859.399902,132.911667,82.063019,82.063011,81.859741,81.862656
724.201599,2.099999,2970.714844,4862.399902,132.944992,82.071083,82.071068,81.863930,81.866783
724.809875,2.099999,2972.113525,4861.799805,132.978317,82.063713,82.063690,81.867882,81.870682
725.418213,2.099999,2972.113525,4860.000000,133.011642,82.020561,82.020569,81.870911,81.873650
726.026367,2.099999,2973.511719,4857.000000,133.044968,82.012589,82.012619,81.873711,81.876404
726.026367,2.099999,2973.511719,4854.000000,133.078293,82.011742,82.011749,81.876450,81.879082
