Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
726.026367,2.099999,2973.511719,4855.799805,133.111618,82.012245,82.012268,81.879135,81.881721
727.242981,2.099999,2974.910156,4860.600098,133.144943,81.964050,81.964050,81.880814,81.883354
727.851257,2.099999,2976.308594,4863.000000,133.178268,81.957733,81.957718,81.882339,81.884827
727.242981,1.999999,2976.308594,4860.000000,133.211594,81.912613,81.912605,81.882942,81.885376
727.851257,1.999999,2977.706787,4861.199707,133.244919,81.905945,81.905945,81.883392,81.885780
727.851257,1.999999,2979.105225,4855.799805,133.278244,81.939804,81.939819,81.884514,81.886848
728.459595,1.899999,2977.706787,4856.400391,133.311569,81.775642,81.775658,81.882355,81.884644
729.067810,1.899999,2979.105225,4859.399902,133.344894,81.769592,81.769608,81.880127,81.882362
727.851257,1.800001,2977.706787,4858.800293,133.378220,81.732101,81.732124,81.877190,81.879387
728.459595,1.800001,2977.706787,4860.600098,133.411545,81.690308,81.690323,81.873489,81.875641
728.459595,1.800001,2979.105225,4856.400391,133.444870,81.724487,81.724518,81.870544,81.872650
729.067810,1.800001,2979.105225,4860.000000,133.478195,81.683258,81.683296,81.866829,81.868904
728.459595,1.800001,2979.105225,4859.399902,133.511520,81.725334,81.725334,81.864029,81.866058
729.067810,1.899999,2979.105225,4859.399902,133.544846,81.769592,81.769608,81.862160,81.864151
729.067810,1.899999,2977.706787,4861.799805,133.578171,81.734909,81.734932,81.859642,81.861595
727.242981,1.899999,2977.706787,4857.600098,133.611496,81.860695,81.860687,81.859665,81.861580
727.242981,1.899999,2979.105225,4861.199707,133.644821,81.897118,81.897102,81.860405,81.862282
727.851257,1.899999,2977.706787,4860.600098,133.678146,81.819168,81.819183,81.859589,81.861427
727.851257,1.899999,2977.706787,4860.600098,133.711472,81.819168,81.819183,81.858788,81.860588
727.242981,1.899999,2976.308594,4857.600098,133.744797,81.825302,81.825279,81.858124,81.859886
727.242981,1.899999,2980.503174,4859.399902,133.778122,81.931976,81.931976,81.859589,81.861313
728.459595,1.899999,2979.105225,4852.200195,133.811447,81.809845,81.809868,81.858604,81.860291
728.459595,1.899999,2979.105225,4858.200195,133.844772,81.811523,81.811554,81.857666,81.859329
727.851257,1.899999,2980.503174,4860.600098,133.878098,81.889915,81.889931,81.858307,81.859932
729.067810,1.800001,2979.105225,4860.000000,133.911423,81.683258,81.683296,81.854843,81.856438
729.067810,1.800001,2980.503174,4859.399902,133.944748,81.718430,81.718452,81.852142,81.853706
729.067810,1.800001,2979.105225,4860.600098,133.978073,81.683426,81.683456,81.848801,81.850334
730.284363,1.700001,2979.105225,4860.600098,134.011398,81.512695,81.512711,81.842140,81.843651
730.284363,1.700001,2980.503174,4861.199707,134.044724,81.548180,81.548195,81.836327,81.837799
730.892578,1.800001,2980.503174,4854.600098,134.078049,81.590630,81.590652,81.829063,81.832909
730.892578,1.700001,2980.503174,4857.000000,134.111374,81.504929,81.504951,81.822647,81.826416
732.109192,1.700001,2981.901855,4866.000000,134.144699,81.458824,81.458832,81.815437,81.819138
732.109192,1.700001,2981.901855,4857.600098,134.178024,81.456421,81.456429,81.808327,81.811958
730.892578,1.700001,2981.901855,4863.599609,134.211349,81.542122,81.542137,81.803062,81.806618
730.284363,1.700001,2981.901855,4861.199707,134.244675,81.583511,81.583511,81.798714,81.802200
729.676086,1.700001,2980.503174,4862.399902,134.278000,81.590645,81.590652,81.794594,81.798012
730.284363,1.700001,2981.901855,4863.000000,134.311325,81.584023,81.584023,81.790421,81.793777
729.067810,1.700001,2981.901855,4857.600098,134.344650,81.666809,81.666817,81.787971,81.791260
730.284363,1.700001,2981.901855,4859.399902,134.377975,81.582993,81.583023,81.783913,81.787140
730.284363,1.700001,2981.901855,4860.600098,134.427963,81.583336,81.583344,81.779945,81.783104
729.676086,1.700001,2980.503174,4854.600098,134.461288,81.588440,81.588440,81.776154,81.779251
729.676086,1.700001,2980.503174,4860.000000,134.494614,81.589958,81.589981,81.772469,81.775505
729.676086,1.700001,2980.503174,4859.399902,134.527939,81.589790,81.589790,81.768845,81.771828
729.676086,1.700001,2980.503174,4861.199707,134.561264,81.590302,81.590309,81.765312,81.768234
728.459595,1.700001,2980.503174,4858.200195,134.594589,81.673859,81.673866,81.763504,81.766365
727.242981,1.700001,2979.105225,4863.000000,134.627914,81.724503,81.724518,81.762726,81.765533
726.634705,1.800001,2979.105225,4858.200195,134.661240,81.852089,81.852097,81.764496,81.767250
726.634705,1.800001,2977.706787,4862.399902,134.694565,81.817894,81.817917,81.765556,81.768257
727.851257,1.800001,2977.706787,4860.000000,134.727890,81.732437,81.732452,81.764900,81.767548
727.242981,1.899999,2977.706787,4860.000000,134.761215,81.861374,81.861389,81.766808,81.769409
727.242981,1.999999,2977.706787,4857.000000,134.794540,81.947159,81.947159,81.770386,81.772926
727.242981,1.999999,2977.706787,4861.799805,134.827866,81.948532,81.948540,81.773911,81.776405
727.242981,1.999999,2977.706787,4859.399902,134.861191,81.947845,81.947838,81.777351,81.779800
726.634705,1.999999,2977.706787,4858.800293,134.894516,81.990135,81.990189,81.781570,81.783966
727.242981,2.099999,2976.308594,4858.200195,134.927841,81.998779,81.998779,81.785866,81.788223
727.242981,2.099999,2976.308594,4858.200195,134.961166,81.998779,81.998779,81.790085,81.792389
726.634705,2.099999,2976.308594,4860.000000,134.994492,82.041786,82.041794,81.795067,81.797325
727.242981,2.099999,2976.308594,4860.600098,135.027817,81.999466,81.999458,81.799118,81.801331
726.634705,2.099999,2976.308594,4859.399902,135.061142,82.041611,82.041603,81.803917,81.806091
726.634705,2.099999,2976.308594,4858.200195,135.094467,82.041267,82.041275,81.808617,81.810745
727.242981,2.200000,2976.308594,4860.600098,135.127792,82.086205,82.086189,81.814117,81.816200
726.634705,2.200000,2974.910156,4862.399902,135.161118,82.093803,82.093826,81.819649,81.821701
726.634705,2.200000,2976.308594,4862.399902,135.194443,82.129242,82.129234,81.825783,81.827789
726.026367,2.200000,2976.308594,4860.000000,135.227768,82.171127,82.171135,81.832619,81.834587
725.418213,2.300000,2976.308594,4857.600098,135.261093,82.299934,82.299950,81.841873,81.843803
725.418213,2.300000,2974.910156,4864.200195,135.294418,82.266380,82.266403,81.850281,81.852173
725.418213,2.300000,2974.910156,4855.799805,135.327744,82.263962,82.263977,81.858475,81.860329
726.026367,2.400000,2976.308594,4861.199707,135.394394,82.345222,82.345245,81.877556,81.869934
726.026367,2.400000,2974.910156,4856.400391,135.427719,82.308380,82.308411,81.886086,81.878616
726.026367,2.400000,2973.511719,4861.199707,135.461044,82.274300,82.274315,81.893776,81.886452
727.242981,2.400000,2974.910156,4860.000000,135.494370,82.224228,82.224236,81.900322,81.893143
727.851257,2.400000,2973.511719,4858.200195,135.527695,82.145767,82.145782,81.905182,81.898148
727.851257,2.400000,2974.910156,4862.399902,135.561020,82.182419,82.182426,81.910667,81.903778
728.459595,2.500000,2977.706787,4857.000000,135.594345,82.296089,82.296089,81.918297,81.911545
727.242981,2.500000,2976.308594,4860.000000,135.627670,82.346573,82.346558,81.926781,81.920158
727.242981,2.500000,2974.910156,4859.399902,135.660995,82.310951,82.310951,81.934387,81.927895
727.242981,2.400000,2974.910156,4864.800293,135.694321,82.225624,82.225601,81.940155,81.933792
727.851257,2.400000,2974.910156,4858.800293,135.727646,82.181381,82.181396,81.944931,81.938698
727.242981,2.500000,2974.910156,4861.199707,135.760971,82.311470,82.311470,81.952187,81.946075
727.851257,2.400000,2976.308594,4861.799805,135.794296,82.217674,82.217667,81.957443,81.951454
727.242981,2.400000,2976.308594,4864.200195,135.827621,82.260895,82.260887,81.963455,81.957581
728.459595,2.400000,2976.308594,4863.599609,135.860947,82.175735,82.175735,81.967659,81.961899
729.676086,2.400000,2979.105225,4861.799805,135.944260,82.161247,82.161270,81.977097,81.965843
728.459595,2.400000,2976.308594,4858.200195,135.977585,82.174179,82.174187,81.981003,81.969971
727.242981,2.400000,2977.706787,4861.199707,136.010910,82.295448,82.295433,81.987228,81.976418
727.242981,2.300000,2977.706787,4858.800293,136.044235,82.207901,82.207893,81.991600,81.981003
727.851257,2.300000,2976.308594,4859.399902,136.077560,82.130165,82.130180,81.994339,81.983955
727.851257,2.300000,2976.308594,4861.799805,136.110886,82.130859,82.130859,81.997047,81.986862
727.851257,2.300000,2976.308594,4861.799805,136.144211,82.130859,82.130859,81.999695,81.989716
727.242981,2.300000,2977.706787,4861.799805,136.177536,82.208763,82.208778,82.003838,81.994057
727.851257,2.200000,2976.308594,4861.799805,136.210861,82.044098,82.044090,82.004631,81.995049
728.459595,2.300000,2977.706787,4860.000000,136.244186,82.123306,82.123299,82.006981,81.997589
727.851257,2.200000,2977.706787,4860.600098,136.277512,82.079155,82.079163,82.008408,81.999207
727.242981,2.200000,2977.706787,4857.000000,136.310837,82.120590,82.120583,82.010635,82.001610
727.242981,2.200000,2976.308594,4864.800293,136.344162,82.087425,82.087410,82.012154,82.003311
727.851257,2.200000,2976.308594,4860.000000,136.377487,82.043579,82.043571,82.012772,82.004105
727.851257,2.200000,2974.910156,4864.800293,136.410812,82.009552,82.009560,82.012711,82.004211
727.851257,2.200000,2977.706787,4861.199707,136.444138,82.079323,82.079330,82.014030,82.005699
728.459595,2.200000,2976.308594,4856.400391,136.477463,82.000145,82.000160,82.013756,82.005592
728.459595,2.099999,2977.706787,4858.800293,136.510788,81.949532,81.949547,82.012482,82.004486
729.676086,2.099999,2977.706787,4859.399902,136.544113,81.865112,81.865128,82.009567,82.001724
730.284363,2.099999,2976.308594,4859.399902,136.577438,81.787537,81.787544,82.005173,81.997482
729.676086,2.099999,2977.706787,4861.799805,136.610764,81.865799,81.865829,82.002411,81.994873
729.676086,1.999999,2977.706787,4857.600098,136.644089,81.778023,81.778038,81.997963,81.990578
729.067810,1.999999,2977.706787,4861.199707,136.677414,81.821297,81.821304,81.994469,81.987228
728.459595,1.999999,2976.308594,4858.800293,136.710739,81.827522,81.827507,81.991165,81.984062
729.067810,1.899999,2977.706787,4858.200195,136.744064,81.733887,81.733902,81.986069,81.979111
729.067810,1.899999,2977.706787,4861.799805,136.777390,81.734909,81.734932,81.981094,81.974274
729.067810,1.899999,2976.308594,4860.000000,136.810715,81.699028,81.699028,81.975510,81.968826
729.676086,1.899999,2977.706787,4859.399902,136.844040,81.692009,81.692032,81.969894,81.963348
729.676086,1.899999,2979.105225,4861.799805,136.877365,81.728050,81.728065,81.965103,81.958687
730.284363,1.899999,2979.105225,4860.600098,136.910690,81.685539,81.685555,81.959572,81.953278
729.676086,1.899999,2979.105225,4863.599609,136.944016,81.728577,81.728607,81.954994,81.948830
729.067810,1.899999,2980.503174,4858.200195,136.977341,81.804596,81.804604,81.952019,81.945976
729.067810,1.899999,2980.503174,4857.600098,137.010666,81.804428,81.804443,81.949097,81.943176
729.067810,1.899999,2979.105225,4860.600098,137.043991,81.769936,81.769958,81.945549,81.939743
729.067810,1.899999,2979.105225,4855.799805,137.077316,81.768570,81.768585,81.942047,81.936356
727.851257,1.899999,2979.105225,4863.599609,137.110641,81.855415,81.855446,81.940331,81.934753
727.242981,1.800001,2979.105225,4858.200195,137.143967,81.809669,81.809662,81.937744,81.932274
726.634705,1.899999,2977.706787,4856.400391,137.177292,81.902794,81.902817,81.937050,81.931694
726.634705,1.899999,2977.706787,4863.000000,137.210617,81.904678,81.904709,81.936409,81.931160
724.201599,1.899999,2977.706787,4858.800293,137.243942,82.073799,82.073799,81.939133,81.933983
722.984985,1.899999,2974.910156,4859.399902,137.277267,82.088539,82.088547,81.942085,81.937042
723.593323,1.899999,2974.910156,4860.600098,137.310593,82.046120,82.046127,81.944145,81.939201
724.201599,1.999999,2973.511719,4860.600098,137.343918,82.054710,82.054718,81.946335,81.941490
724.809875,1.999999,2973.511719,4857.000000,137.377243,82.011017,82.011017,81.947617,81.942863
726.026367,2.099999,2974.910156,4860.600098,137.410568,82.049065,82.049080,81.949623,81.944969
727.242981,2.099999,2974.910156,4860.000000,137.443893,81.963875,81.963867,81.949905,81.945343
726.634705,2.099999,2974.910156,4867.200195,137.477219,82.008453,82.008453,81.951065,81.946594
727.851257,2.200000,2976.308594,4861.199707,137.510544,82.043922,82.043900,81.952904,81.948524
727.242981,2.200000,2974.910156,4858.200195,137.543869,82.050095,82.050095,81.954834,81.950539
727.851257,2.099999,2974.910156,4861.199707,137.577194,81.921799,81.921822,81.953857,81.949966
728.459595,2.200000,2976.308594,4858.200195,137.610519,82.000656,82.000648,81.954781,81.950974
728.459595,2.099999,2976.308594,4866.000000,137.643845,81.916229,81.916214,81.954018,81.950287
727.851257,2.099999,2977.706787,4857.600098,137.677170,81.991577,81.991592,81.954765,81.951103
728.459595,2.099999,2977.706787,4859.399902,137.710495,81.949707,81.949707,81.954659,81.951073
728.459595,2.099999,2977.706787,4865.399902,137.743820,81.951439,81.951439,81.954597,81.951080
727.851257,2.099999,2976.308594,4863.599609,137.777145,81.957909,81.957909,81.954666,81.951218
729.676086,2.099999,2977.706787,4858.200195,137.810471,81.864769,81.864799,81.952881,81.949509
728.459595,2.099999,2976.308594,4857.600098,137.843796,81.913803,81.913773,81.952110,81.948799
728.459595,2.099999,2977.706787,4858.200195,137.877121,81.949364,81.949356,81.952057,81.948807
729.067810,2.099999,2977.706787,4861.199707,137.927109,81.907898,81.907913,81.951180,81.947998
727.851257,2.099999,2976.308594,4862.399902,137.960434,81.957558,81.957558,81.951309,81.948189
727.242981,2.099999,2976.308594,4858.800293,137.993759,81.998955,81.998940,81.952248,81.949196
727.242981,2.099999,2976.308594,4861.199707,138.027084,81.999641,81.999619,81.953186,81.950195
727.242981,2.099999,2974.910156,4855.199707,138.060410,81.962509,81.962509,81.953377,81.950439
726.634705,2.200000,2976.308594,4860.000000,138.093735,82.128548,82.128555,81.956841,81.953964
727.242981,2.200000,2976.308594,4858.200195,138.127060,82.085518,82.085510,81.959389,81.956566
727.242981,2.200000,2974.910156,4857.000000,138.160385,82.049751,82.049744,81.961182,81.958412
727.242981,2.200000,2974.910156,4857.000000,138.193710,82.049751,82.049744,81.962936,81.960220
727.851257,2.300000,2974.910156,4860.000000,138.227036,82.094917,82.094933,81.965546,81.962891
727.851257,2.300000,2973.511719,4856.400391,138.260361,82.058456,82.058472,81.967384,81.964783
727.851257,2.300000,2974.910156,4860.600098,138.293686,82.095085,82.095093,81.969917,81.967361
727.242981,2.300000,2973.511719,4857.600098,138.327011,82.101265,82.101280,81.972519,81.970016
727.242981,2.300000,2973.511719,4860.600098,138.360336,82.102127,82.102127,81.975082,81.972633
727.851257,2.400000,2973.511719,4862.399902,138.393661,82.146980,82.146980,81.978485,81.976082
727.242981,2.400000,2973.511719,4860.000000,138.426987,82.188782,82.188782,81.982651,81.980293
727.851257,2.400000,2973.511719,4861.799805,138.460312,82.146812,82.146820,81.985901,81.983589
727.242981,2.400000,2973.511719,4857.600098,138.493637,82.188095,82.188095,81.989906,81.987640
727.242981,2.400000,2972.113525,4861.199707,138.526962,82.153687,82.153656,81.993149,81.990929
727.851257,2.400000,2974.910156,4859.399902,138.560287,82.181549,82.181580,81.996880,81.994705
729.067810,2.400000,2973.511719,4857.600098,138.593613,82.060776,82.060791,81.998146,81.996017
727.851257,2.400000,2974.910156,4858.800293,138.626938,82.181381,82.181396,82.001770,81.999687
727.242981,2.400000,2973.511719,4857.000000,138.660263,82.187920,82.187912,82.005455,82.003418
727.851257,2.400000,2973.511719,4858.800293,138.693588,82.145943,82.145950,82.008240,82.006241
727.242981,2.400000,2972.113525,4863.599609,138.726913,82.154381,82.154366,82.011131,82.009171
727.242981,2.400000,2973.511719,4860.000000,138.760239,82.188782,82.188782,82.014648,82.012726
728.459595,2.300000,2973.511719,4860.000000,138.793564,82.017067,82.017075,82.014702,82.012810
729.067810,2.300000,2974.910156,4858.800293,138.826889,82.009789,82.009796,82.014603,82.012749
728.459595,2.300000,2974.910156,4864.200195,138.860214,82.053711,82.053696,82.015373,82.013557
727.851257,2.300000,2973.511719,4861.799805,138.893539,82.060005,82.060036,82.016258,82.014481
726.634705,2.200000,2973.511719,4861.799805,138.926865,82.058189,82.058212,82.017090,82.015350
727.242981,2.200000,2974.910156,4857.600098,138.960190,82.049919,82.049927,82.017738,82.016037
727.242981,2.200000,2974.910156,4863.599609,138.993515,82.051651,82.051643,82.018410,82.016739
726.026367,2.099999,2972.113525,4857.000000,139.026840,81.977142,81.977127,82.017593,82.015953
725.418213,2.099999,2969.316895,4861.799805,139.060165,81.950150,81.950150,82.016258,82.014648
726.026367,2.099999,2972.113525,4857.000000,139.093491,81.977142,81.977127,82.015488,82.013908
725.418213,2.099999,2972.113525,4860.000000,139.126816,82.020561,82.020569,82.015587,82.014038
725.418213,2.099999,2972.113525,4861.799805,139.160141,82.021080,82.021088,82.015694,82.014175
725.418213,2.099999,2969.316895,4861.799805,139.193466,81.950150,81.950150,82.014397,82.012909
725.418213,1.999999,2969.316895,4864.200195,139.226791,81.864113,81.864098,82.011421,82.009964
726.634705,1.999999,2970.714844,4856.400391,139.260117,81.812317,81.812347,82.007477,82.006050
727.242981,1.999999,2969.316895,4860.000000,139.293442,81.735497,81.735489,82.002090,82.000694
728.459595,1.999999,2973.511719,4855.799805,139.343430,81.755875,81.755890,81.994812,81.995850
729.067810,1.999999,2972.113525,4858.200195,139.376755,81.678894,81.678902,81.988564,81.989571
729.067810,1.899999,2973.511719,4857.000000,139.410080,81.627411,81.627419,81.981407,81.982399
729.067810,1.800001,2972.113525,4864.800293,139.443405,81.507797,81.507820,81.972031,81.973000
729.676086,1.800001,2974.910156,4863.599609,139.476730,81.536034,81.536034,81.963394,81.964348
730.892578,1.700001,2973.511719,4856.400391,139.510056,81.328117,81.328140,81.950821,81.951752
730.892578,1.700001,2977.706787,4860.000000,139.543381,81.435143,81.435150,81.940605,81.941521
729.676086,1.600001,2977.706787,4863.000000,139.576706,81.433784,81.433800,81.930573,81.931465
728.459595,1.600001,2976.308594,4858.200195,139.610031,81.481377,81.481361,81.921677,81.922554
728.459595,1.600001,2977.706787,4860.600098,139.643356,81.517410,81.517426,81.913673,81.914536
728.459595,1.600001,2977.706787,4861.199707,139.676682,81.517586,81.517563,81.905830,81.906677
728.459595,1.600001,2976.308594,4857.600098,139.710007,81.481201,81.481201,81.897423,81.898254
728.459595,1.700001,2977.706787,4861.199707,139.743332,81.604004,81.604027,81.891609,81.892426
727.851257,1.700001,2979.105225,4857.000000,139.776657,81.680458,81.680466,81.887428,81.888229
728.459595,1.700001,2977.706787,4858.800293,139.809982,81.603317,81.603333,81.881805,81.882591
726.634705,1.800001,2979.105225,4858.800293,139.843307,81.852264,81.852280,81.881218,81.881989
726.634705,1.800001,2976.308594,4857.600098,139.876633,81.781128,81.781136,81.879234,81.879990
727.242981,1.800001,2977.706787,4860.000000,139.909958,81.774796,81.774773,81.877167,81.877907
727.242981,1.899999,2977.706787,4861.199707,139.943283,81.861717,81.861717,81.876862,81.877586
726.634705,1.899999,2977.706787,4863.000000,139.976608,81.904678,81.904709,81.877411,81.878120
726.634705,1.899999,2977.706787,4864.200195,140.009933,81.905029,81.905060,81.877960,81.878654
726.026367,1.999999,2977.706787,4860.000000,140.043259,82.033012,82.033020,81.881027,81.881714
726.026367,1.999999,2977.706787,4859.399902,140.076584,82.032837,82.032860,81.884033,81.884705
727.242981,1.999999,2979.105225,4859.399902,140.143234,81.983246,81.983246,81.887924,81.886658
727.851257,1.999999,2979.105225,4861.199707,140.176559,81.941338,81.941338,81.888985,81.887741
727.851257,1.999999,2977.706787,4862.399902,140.209885,81.906296,81.906296,81.889328,81.888107
727.242981,1.999999,2977.706787,4854.600098,140.243210,81.946487,81.946480,81.890457,81.889259
727.242981,2.099999,2977.706787,4860.600098,140.276535,82.034874,82.034874,81.893318,81.892143
727.242981,2.099999,2977.706787,4861.799805,140.309860,82.035225,82.035225,81.896126,81.894974
726.634705,2.099999,2977.706787,4860.000000,140.343185,82.077202,82.077194,81.899712,81.898582
727.242981,2.099999,2976.308594,4858.800293,140.376511,81.998955,81.998940,81.901680,81.900566
727.851257,2.099999,2977.706787,4857.000000,140.409836,81.991409,81.991425,81.903458,81.902367
727.242981,2.099999,2976.308594,4857.600098,140.443161,81.998611,81.998589,81.905342,81.904274
727.242981,2.099999,2976.308594,4861.199707,140.476486,81.999641,81.999619,81.907204,81.906158
727.242981,2.099999,2977.706787,4855.799805,140.509811,82.033508,82.033508,81.909706,81.908684
727.242981,2.200000,2974.910156,4856.400391,140.543137,82.049576,82.049576,81.912476,81.911476
727.242981,2.200000,2974.910156,4860.600098,140.576462,82.050781,82.050774,81.915215,81.914238
727.851257,2.099999,2976.308594,4859.399902,140.609787,81.956696,81.956688,81.916039,81.915077
727.242981,2.200000,2976.308594,4863.000000,140.643112,82.086899,82.086868,81.919418,81.918480
726.634705,2.200000,2976.308594,4858.200195,140.676437,82.128036,82.128044,81.923553,81.922630
727.851257,2.200000,2974.910156,4859.399902,140.709763,82.007988,82.008011,81.925224,81.924324
728.459595,2.200000,2976.308594,4857.000000,140.726425,82.000313,82.000298,81.925972,81.925827
727.242981,2.200000,2974.910156,4862.399902,140.759750,82.051300,82.051292,81.928452,81.928314
727.851257,2.200000,2974.910156,4860.000000,140.793076,82.008156,82.008171,81.930031,81.929893
727.851257,2.200000,2976.308594,4859.399902,140.826401,82.043404,82.043411,81.932274,81.932144
727.851257,2.200000,2976.308594,4854.600098,140.876389,82.042038,82.042030,81.935516,81.934319
728.459595,2.200000,2976.308594,4861.799805,140.909714,82.001686,82.001678,81.936829,81.935654
727.851257,2.099999,2976.308594,4859.399902,140.943039,81.956696,81.956688,81.937225,81.936073
726.634705,2.099999,2973.511719,4860.000000,140.976364,81.970917,81.970932,81.937889,81.936760
726.026367,2.099999,2974.910156,4860.600098,141.009689,82.049065,82.049080,81.940094,81.938988
726.026367,1.999999,2974.910156,4861.799805,141.043015,81.962677,81.962700,81.940536,81.939461
726.026367,1.999999,2973.511719,4856.400391,141.076340,81.925690,81.925713,81.940247,81.939186
726.026367,1.999999,2972.113525,4861.799805,141.109665,81.891800,81.891808,81.939285,81.938248
726.634705,1.999999,2974.910156,4859.399902,141.142990,81.919479,81.919502,81.938896,81.937874
726.634705,1.999999,2974.910156,4864.800293,141.176315,81.921036,81.921074,81.938538,81.937538
726.026367,1.999999,2973.511719,4857.600098,141.209641,81.926033,81.926041,81.938293,81.937309
726.634705,1.999999,2973.511719,4857.600098,141.242966,81.883530,81.883568,81.937210,81.936249
725.418213,1.999999,2973.511719,4861.799805,141.276291,81.969780,81.969765,81.937851,81.936913
725.418213,1.999999,2972.113525,4861.799805,141.309616,81.934334,81.934319,81.937782,81.936859
725.418213,1.999999,2973.511719,4863.599609,141.326279,81.970306,81.970306,81.938110,81.937523
726.026367,2.099999,2973.511719,4861.199707,141.359604,82.013794,82.013794,81.939606,81.939034
726.026367,2.099999,2972.113525,4858.800293,141.392929,81.977654,81.977669,81.940361,81.939796
726.026367,2.099999,2972.113525,4859.399902,141.442917,81.977829,81.977829,81.941467,81.940552
727.242981,2.200000,2973.511719,4857.600098,141.476242,82.014488,82.014473,81.942909,81.942017
726.026367,2.200000,2973.511719,4858.800293,141.509567,82.099884,82.099907,81.946022,81.945145
727.242981,2.200000,2974.910156,4860.000000,141.542892,82.050606,82.050606,81.948090,81.947235
726.634705,2.200000,2973.511719,4861.199707,141.576218,82.058014,82.058022,81.950272,81.949432
726.026367,2.200000,2974.910156,4860.600098,141.609543,82.135849,82.135864,81.953941,81.953125
726.026367,2.200000,2973.511719,4865.399902,141.642868,82.101799,82.101799,81.956871,81.956070
725.418213,2.200000,2973.511719,4864.200195,141.676193,82.144051,82.144051,81.960579,81.959793
727.242981,2.200000,2974.910156,4858.200195,141.709518,82.050095,82.050095,81.962349,81.961578
726.634705,2.300000,2974.910156,4861.799805,141.742844,82.180443,82.180473,81.966667,81.965912
726.634705,2.200000,2974.910156,4858.800293,141.776169,82.092766,82.092796,81.969162,81.968422
727.851257,2.300000,2977.706787,4858.200195,141.809494,82.165237,82.165245,81.973045,81.972321
727.851257,2.300000,2976.308594,4857.600098,141.842819,82.129654,82.129639,81.976151,81.975433
727.242981,2.300000,2976.308594,4862.399902,141.876144,82.173523,82.173523,81.980057,81.979355
727.242981,2.200000,2977.706787,4859.399902,141.909470,82.121277,82.121262,81.982857,81.982162
727.242981,2.200000,2976.308594,4860.000000,141.942795,82.086037,82.086021,81.984894,81.984222
727.242981,2.200000,2976.308594,4864.200195,141.976120,82.087250,82.087219,81.986923,81.986259
726.634705,2.200000,2979.105225,4860.000000,142.009445,82.199402,82.199417,81.991127,81.990479
727.851257,2.200000,2979.105225,4861.199707,142.042770,82.114731,82.114754,81.993576,81.992943
729.067810,2.200000,2977.706787,4856.400391,142.076096,81.993187,81.993210,81.993568,81.992950
729.067810,2.099999,2979.105225,4858.200195,142.109421,81.942421,81.942436,81.992554,81.991951
729.067810,2.099999,2979.105225,4862.399902,142.142746,81.943626,81.943649,81.991585,81.990997
727.851257,2.099999,2979.105225,4861.199707,142.176071,82.028008,82.028023,81.992310,81.991730
728.459595,1.999999,2979.105225,4861.799805,142.209396,81.899139,81.899139,81.990463,81.989899
728.459595,1.999999,2979.105225,4864.200195,142.242722,81.899841,81.899841,81.988670,81.988113
728.459595,1.999999,2977.706787,4860.600098,142.276047,81.863419,81.863419,81.986191,81.985641
728.459595,1.999999,2980.503174,4859.399902,142.309372,81.933815,81.933815,81.985153,81.984612
728.459595,1.999999,2979.105225,4860.600098,142.342697,81.898796,81.898811,81.983444,81.982910
729.067810,1.999999,2979.105225,4858.800293,142.376022,81.855980,81.856003,81.980919,81.980400
729.676086,1.999999,2981.901855,4859.399902,142.409348,81.884598,81.884605,81.979012,81.978500
729.676086,1.999999,2981.901855,4858.200195,142.442673,81.884262,81.884277,81.977135,81.976631
729.067810,1.999999,2980.503174,4864.200195,142.475998,81.892883,81.892906,81.975464,81.974976
727.851257,1.999999,2980.503174,4860.600098,142.509323,81.976540,81.976570,81.975487,81.975006
727.242981,1.899999,2977.706787,4858.800293,142.542648,81.861038,81.861038,81.973221,81.972748
727.851257,1.999999,2977.706787,4858.800293,142.575974,81.905258,81.905273,81.971878,81.971413
727.851257,1.899999,2979.105225,4858.800293,142.609299,81.854034,81.854057,81.969543,81.969086
727.851257,1.899999,2980.503174,4857.600098,142.642624,81.889061,81.889069,81.967949,81.967499
727.851257,1.999999,2980.503174,4861.799805,142.675949,81.976883,81.976891,81.968124,81.967682
727.851257,1.999999,2979.105225,4860.600098,142.709274,81.941170,81.941170,81.967590,81.967155
727.242981,1.999999,2979.105225,4863.599609,142.742599,81.984451,81.984459,81.967926,81.967499
728.459595,1.999999,2979.105225,4860.600098,142.775925,81.898796,81.898811,81.966560,81.966141
729.067810,1.999999,2979.105225,4858.800293,142.809250,81.855980,81.856003,81.964371,81.963959
729.067810,2.099999,2979.105225,4860.000000,142.842575,81.942932,81.942970,81.963943,81.963547
728.459595,2.099999,2979.105225,4861.199707,142.875900,81.985611,81.985603,81.964371,81.963982
729.067810,2.200000,2979.105225,4857.600098,142.909225,82.028915,82.028915,81.965652,81.965271
729.067810,2.200000,2977.706787,4855.799805,142.942551,81.993019,81.993019,81.966194,81.965820
729.067810,2.200000,2979.105225,4858.800293,142.975876,82.029259,82.029266,81.967438,81.967079
729.676086,2.200000,2979.105225,4852.799805,143.009201,81.985260,81.985283,81.967796,81.967438
729.676086,2.300000,2979.105225,4862.399902,143.042526,82.074677,82.074669,81.969910,81.969559
729.676086,2.300000,2979.105225,4860.000000,143.075851,82.073982,82.073990,81.971970,81.971626
729.067810,2.300000,2977.706787,4856.400391,143.109177,82.079903,82.079903,81.974106,81.973770
728.459595,2.300000,2979.105225,4860.000000,143.142502,82.158707,82.158699,81.977760,81.977432
728.459595,2.300000,2979.105225,4861.199707,143.175827,82.159058,82.159050,81.981354,81.981026
728.459595,2.300000,2979.105225,4862.399902,143.209152,82.159401,82.159401,81.984879,81.984558
729.067810,2.300000,2977.706787,4860.000000,143.242477,82.080925,82.080933,81.986778,81.986465
729.676086,2.300000,2977.706787,4863.000000,143.275803,82.039467,82.039482,81.987823,81.987518
729.067810,2.300000,2977.706787,4862.399902,143.309128,82.081619,82.081612,81.989685,81.989380
729.067810,2.400000,2977.706787,4858.200195,143.342453,82.167175,82.167213,81.993195,81.992905
728.459595,2.400000,2979.105225,4862.399902,143.375778,82.246208,82.246208,81.998207,81.997917
728.459595,2.400000,2977.706787,4863.000000,143.409103,82.210968,82.210960,82.002419,82.002136
727.242981,2.400000,2977.706787,4864.200195,143.425766,82.296318,82.296326,82.005341,82.007965
726.634705,2.300000,2977.706787,4860.600098,143.459091,82.250977,82.250999,82.010208,82.012779
727.242981,2.300000,2977.706787,4858.800293,143.492416,82.207901,82.207893,82.014122,82.016640
728.459595,2.300000,2977.706787,4863.000000,143.525742,82.124176,82.124168,82.017372,82.018768
727.851257,2.300000,2977.706787,4855.199707,143.559067,82.164383,82.164406,82.020287,82.021652
726.026367,2.200000,2979.105225,4858.200195,143.592392,82.241478,82.241493,82.024666,82.026009
726.634705,2.200000,2977.706787,4858.200195,143.625717,82.163460,82.163467,82.027412,82.028732
726.634705,2.200000,2976.308594,4860.600098,143.659042,82.128723,82.128746,82.029419,82.030716
726.026367,2.099999,2977.706787,4862.399902,143.692368,82.120453,82.120461,82.031219,82.032494
726.634705,2.099999,2979.105225,4860.000000,143.725693,82.112617,82.112648,82.032837,82.034081
727.242981,2.099999,2977.706787,4855.799805,143.759018,82.033508,82.033508,82.032845,82.034073
727.851257,2.099999,2977.706787,4860.000000,143.792343,81.992264,81.992271,82.032043,82.033249
727.851257,1.999999,2977.706787,4858.800293,143.825668,81.905258,81.905273,82.029533,82.030716
728.459595,1.999999,2977.706787,4854.000000,143.875656,81.861549,81.861549,82.026207,82.027367
727.851257,1.999999,2977.706787,4860.000000,143.908981,81.905602,81.905594,82.023819,82.024956
727.851257,1.999999,2977.706787,4860.000000,143.942307,81.905602,81.905594,82.021477,82.022591
728.459595,1.999999,2976.308594,4857.600098,143.975632,81.827179,81.827179,82.017632,82.018723
727.851257,1.999999,2977.706787,4860.000000,144.008957,81.905602,81.905594,82.015411,82.016479
728.459595,1.999999,2976.308594,4858.200195,144.042282,81.827347,81.827339,82.011688,82.012733
727.242981,1.999999,2976.308594,4861.799805,144.075607,81.913132,81.913116,82.009735,82.010757
727.242981,1.999999,2979.105225,4857.000000,144.108932,81.982559,81.982544,82.009201,82.010201
726.634705,1.999999,2976.308594,4863.000000,144.142258,81.955933,81.955963,82.008141,82.009125
727.851257,1.999999,2976.308594,4862.399902,144.175583,81.870903,81.870880,82.005424,82.006386
726.634705,1.999999,2976.308594,4857.000000,144.208908,81.954216,81.954231,82.004410,82.005356
726.026367,1.999999,2976.308594,4857.600098,144.242233,81.996902,81.996902,82.004265,82.005188
725.418213,1.999999,2974.910156,4861.799805,144.275558,82.005226,82.005249,82.004280,82.005188
724.809875,1.999999,2974.910156,4862.399902,144.308884,82.048027,82.048027,82.005150,82.006035
724.201599,1.899999,2973.511719,4862.399902,144.342209,81.968475,81.968475,82.004425,82.005295
724.201599,1.999999,2972.113525,4857.600098,144.375534,82.018387,82.018387,82.004700,82.005554
725.418213,1.999999,2973.511719,4862.399902,144.408859,81.969955,81.969955,82.004013,82.004852
726.026367,1.999999,2972.113525,4862.399902,144.442184,81.891975,81.891968,82.001793,82.002617
726.026367,1.999999,2972.113525,4861.199707,144.475510,81.891624,81.891640,81.999611,82.000420
726.634705,1.999999,2972.113525,4861.799805,144.508835,81.849312,81.849342,81.996635,81.997429
726.026367,1.999999,2973.511719,4855.799805,144.542160,81.925522,81.925522,81.995224,81.996002
726.026367,2.099999,2973.511719,4858.200195,144.575485,82.012932,82.012947,81.995575,81.996338
725.418213,1.999999,2972.113525,4857.600098,144.608810,81.933128,81.933121,81.994339,81.995087
726.634705,2.099999,2973.511719,4859.399902,144.642136,81.970749,81.970772,81.993874,81.994606
726.634705,2.099999,2973.511719,4857.600098,144.692123,81.970230,81.970238,81.992950,81.994125
726.026367,2.099999,2972.113525,4855.799805,144.725449,81.976799,81.976807,81.992630,81.993782
726.634705,1.999999,2972.113525,4860.000000,144.758774,81.848793,81.848824,81.989777,81.990913
726.026367,1.999999,2972.113525,4861.199707,144.792099,81.891624,81.891640,81.987839,81.988945
726.634705,1.999999,2972.113525,4858.800293,144.825424,81.848442,81.848473,81.985077,81.986160
726.634705,1.999999,2973.511719,4861.199707,144.858749,81.884567,81.884598,81.983086,81.984146
725.418213,1.999999,2970.714844,4862.399902,144.892075,81.899040,81.899033,81.981422,81.982460
726.026367,1.999999,2970.714844,4864.200195,144.925400,81.857040,81.857033,81.978958,81.979973
727.242981,1.899999,2973.511719,4861.199707,144.975388,81.755508,81.755516,81.974533,81.975525
727.242981,1.899999,2973.511719,4864.800293,145.008713,81.756554,81.756546,81.970215,81.971191
727.851257,1.999999,2976.308594,4863.000000,145.042038,81.871078,81.871063,81.968254,81.969208
726.634705,1.999999,2973.511719,4861.799805,145.075363,81.884735,81.884766,81.966599,81.967537
726.026367,1.999999,2973.511719,4859.399902,145.108688,81.926544,81.926552,81.965805,81.966728
726.026367,1.999999,2973.511719,4862.399902,145.142014,81.927414,81.927422,81.965050,81.965950
725.418213,1.999999,2974.910156,4862.399902,145.175339,82.005402,82.005386,81.965843,81.966728
726.026367,1.899999,2973.511719,4855.799805,145.208664,81.838852,81.838867,81.963333,81.964195
726.634705,1.899999,2974.910156,4866.000000,145.241989,81.834732,81.834740,81.960785,81.961632
726.026367,1.899999,2974.910156,4861.799805,145.275314,81.875992,81.876022,81.959106,81.959938
727.242981,1.899999,2974.910156,4860.600098,145.308640,81.790749,81.790756,81.955772,81.956589
727.851257,1.899999,2974.910156,4861.799805,145.341965,81.748726,81.748734,81.951675,81.952477
727.851257,1.899999,2974.910156,4860.600098,145.375290,81.748383,81.748405,81.947647,81.948433
729.067810,1.899999,2976.308594,4861.199707,145.408615,81.699371,81.699379,81.942734,81.943504
729.067810,1.800001,2976.308594,4852.799805,145.441940,81.610512,81.610519,81.936150,81.936913
729.676086,1.800001,2977.706787,4857.600098,145.475266,81.605026,81.605034,81.929596,81.930344
729.676086,1.700001,2979.105225,4862.399902,145.508591,81.555321,81.555336,81.922188,81.922920
729.676086,1.700001,2979.105225,4859.399902,145.541916,81.554466,81.554474,81.914902,81.915627
729.067810,1.700001,2977.706787,4861.799805,145.575241,81.561966,81.561989,81.907913,81.908623
727.851257,1.700001,2976.308594,4864.200195,145.608566,81.611771,81.611786,81.902054,81.902748
728.459595,1.600001,2977.706787,4861.199707,145.641891,81.517586,81.517563,81.894440,81.895119
728.459595,1.600001,2979.105225,4860.000000,145.675217,81.552597,81.552612,81.887672,81.888336
727.851257,1.600001,2976.308594,4859.399902,145.708542,81.523949,81.523949,81.880470,81.881119
727.851257,1.600001,2977.706787,4865.399902,145.741867,81.561043,81.561035,81.874138,81.874779
728.459595,1.600001,2977.706787,4858.800293,145.775192,81.516899,81.516891,81.867065,81.867691
729.067810,1.600001,2977.706787,4865.399902,145.808517,81.476608,81.476631,81.859337,81.859947
729.676086,1.600001,2979.105225,4863.599609,145.841843,81.469292,81.469299,81.851616,81.852211
729.067810,1.600001,2979.105225,4859.399902,145.875168,81.510231,81.510239,81.844856,81.845436
728.459595,1.700001,2977.706787,4860.600098,145.908493,81.603836,81.603844,81.840080,81.840652
728.459595,1.700001,2977.706787,4858.200195,145.941818,81.603149,81.603142,81.835388,81.835953
727.242981,1.700001,2977.706787,4865.399902,145.975143,81.689819,81.689804,81.832504,81.833061
727.242981,1.700001,2980.503174,4854.600098,146.008469,81.757484,81.757507,81.831024,81.831566
728.459595,1.700001,2977.706787,4857.600098,146.041794,81.602982,81.602982,81.826508,81.827042
727.851257,1.800001,2977.706787,4864.800293,146.075119,81.733826,81.733856,81.824669,81.825195
726.634705,1.800001,2977.706787,4863.599609,146.108444,81.818245,81.818268,81.824547,81.825058
727.242981,1.800001,2977.706787,4859.399902,146.141769,81.774620,81.774628,81.823555,81.824059
726.634705,1.800001,2976.308594,4855.799805,146.175095,81.780617,81.780617,81.822708,81.823196
726.026367,1.800001,2977.706787,4860.600098,146.208420,81.859848,81.859863,81.823441,81.823921
727.242981,1.800001,2977.706787,4863.599609,146.241745,81.775833,81.775818,81.822495,81.822968
727.851257,1.899999,2976.308594,4859.399902,146.275070,81.783440,81.783447,81.821724,81.822182
727.851257,1.899999,2976.308594,4862.399902,146.308395,81.784302,81.784286,81.820984,81.821434
726.634705,1.899999,2976.308594,4861.799805,146.341721,81.868927,81.868935,81.821930,81.822372
727.242981,1.899999,2976.308594,4859.399902,146.375046,81.825813,81.825798,81.822006,81.822441
727.242981,1.999999,2976.308594,4857.600098,146.408371,81.911926,81.911926,81.823792,81.824211
727.242981,1.999999,2976.308594,4860.000000,146.441696,81.912613,81.912605,81.825546,81.825958
727.242981,1.999999,2977.706787,4858.800293,146.475021,81.947670,81.947670,81.827965,81.828369
727.242981,1.999999,2977.706787,4863.599609,146.508347,81.949051,81.949051,81.830360,81.830757
727.851257,1.999999,2976.308594,4862.399902,146.541672,81.870903,81.870880,81.831169,81.831551
727.242981,1.999999,2976.308594,4859.399902,146.574997,81.912437,81.912415,81.832779,81.833153
727.851257,1.999999,2977.706787,4863.599609,146.608322,81.906639,81.906647,81.834236,81.834610
727.851257,1.999999,2979.105225,4860.000000,146.641647,81.940994,81.940987,81.836349,81.836716
727.851257,1.999999,2979.105225,4862.399902,146.674973,81.941689,81.941666,81.838440,81.838791
727.851257,1.999999,2979.105225,4856.400391,146.708298,81.939972,81.939980,81.840446,81.840797
727.242981,1.999999,2977.706787,4863.599609,146.741623,81.949051,81.949051,81.842598,81.842941
727.242981,1.999999,2977.706787,4861.199707,146.774948,81.948357,81.948349,81.844696,81.845032
726.634705,1.999999,2974.910156,4860.600098,146.808273,81.919823,81.919830,81.846184,81.846512
726.634705,1.999999,2977.706787,4861.199707,146.841599,81.990829,81.990868,81.849045,81.849373
727.242981,1.999999,2977.706787,4859.399902,146.858261,81.947845,81.947838,81.850029,81.851326
728.459595,1.999999,2977.706787,4856.400391,146.891586,81.862221,81.862228,81.850273,81.851540
728.459595,1.999999,2976.308594,4863.000000,146.924911,81.828728,81.828720,81.849846,81.851089
727.851257,1.999999,2976.308594,4862.399902,146.958237,81.870903,81.870880,81.850258,81.851479
727.851257,1.999999,2977.706787,4860.600098,146.991562,81.905777,81.905762,81.851898,81.852554
727.851257,1.999999,2976.308594,4856.400391,147.024887,81.869186,81.869194,81.852242,81.852882
726.634705,1.999999,2976.308594,4853.399902,147.058212,81.953201,81.953224,81.854240,81.854866
727.851257,1.999999,2977.706787,4861.199707,147.091537,81.905945,81.905945,81.855263,81.855881
727.851257,1.999999,2974.910156,4863.599609,147.124863,81.835846,81.835838,81.854881,81.855484
729.067810,1.999999,2976.308594,4857.600098,147.158188,81.784889,81.784897,81.853493,81.854088
727.851257,1.999999,2977.706787,4858.800293,147.191513,81.905258,81.905273,81.854523,81.855103
727.242981,1.999999,2976.308594,4857.600098,147.224838,81.911926,81.911926,81.855659,81.856224
726.634705,1.999999,2976.308594,4863.599609,147.258163,81.956108,81.956123,81.857643,81.858200
727.851257,1.999999,2976.308594,4861.799805,147.291489,81.870728,81.870712,81.857903,81.858444
727.851257,1.999999,2974.910156,4858.200195,147.324814,81.834290,81.834297,81.857437,81.857964
727.851257,1.999999,2976.308594,4859.399902,147.374802,81.870041,81.870033,81.857689,81.858200
728.459595,1.999999,2976.308594,4860.000000,147.408127,81.827858,81.827858,81.857094,81.857597
728.459595,1.999999,2976.308594,4857.000000,147.441452,81.827011,81.826988,81.856499,81.856995
728.459595,1.999999,2977.706787,4860.600098,147.474777,81.863419,81.863419,81.856636,81.857124
727.242981,1.999999,2976.308594,4858.800293,147.508102,81.912270,81.912254,81.857742,81.858215
727.242981,1.999999,2976.308594,4857.600098,147.541428,81.911926,81.911926,81.858810,81.859276
727.242981,1.999999,2974.910156,4863.000000,147.574753,81.878067,81.878059,81.859192,81.859650
726.026367,1.999999,2974.910156,4861.799805,147.608078,81.962677,81.962700,81.861244,81.861687
725.418213,1.999999,2974.910156,4864.800293,147.641403,82.006104,82.006119,81.864113,81.864548
725.418213,1.899999,2973.511719,4861.199707,147.674728,81.882904,81.882912,81.864487,81.864914
726.026367,1.999999,2974.910156,4860.000000,147.708054,81.962158,81.962158,81.867371,81.866837
727.242981,1.999999,2970.714844,4720.199707,147.741379,81.741997,81.741982,81.864891,81.864365
733.933960,1.999999,2959.528320,4518.000000,147.774704,80.992134,80.992111,81.847603,81.847092
743.058105,1.999999,2946.943359,4315.799805,147.808029,80.091049,80.091026,81.812820,81.812317
750.357483,1.999999,2934.358154,4106.400391,147.841354,79.363731,79.363724,81.764328,81.763832
757.656799,1.999999,2924.570068,3956.400146,147.874680,78.713226,78.713211,81.703911,81.703423
766.172668,1.999999,2909.188232,3751.799805,147.908005,77.903954,77.903946,81.628670,81.628189
770.430542,1.999999,2900.798096,3659.400146,147.941330,77.486389,77.486389,81.546646,81.546173
771.647156,1.999999,2899.399902,3660.000000,147.974655,77.371445,77.371452,81.463974,81.463509
772.255432,1.999999,2898.001465,3658.800049,148.007980,77.297394,77.297379,81.381470,81.381012
770.430542,2.099999,2898.001465,3659.400146,148.041306,77.499916,77.499924,81.304611,81.304161
767.389160,2.099999,2896.603271,3657.599854,148.074631,77.663063,77.663048,81.232498,81.232063
763.739563,2.099999,2895.204834,3660.000000,148.107956,77.863640,77.863640,81.165794,81.165367
759.481567,2.099999,2892.408203,3660.599854,148.141281,78.071533,78.071564,81.104523,81.104103
755.223694,2.200000,2891.009766,3660.599854,148.174606,78.403847,78.403839,81.051048,81.050636
751.574036,2.300000,2888.213135,3661.199951,148.207932,78.661293,78.661301,81.003723,81.003326
748.532654,2.400000,2882.620117,3666.600098,148.241257,78.802849,78.802856,80.960144,80.959755
744.883057,2.500000,2881.221680,3661.199951,148.274582,79.105209,79.105209,80.923416,80.923035
742.449890,2.500000,2877.026367,3661.799805,148.307907,79.161873,79.161888,80.888535,80.888161
740.625061,2.600000,2875.628174,3658.800049,148.341232,79.339798,79.339828,80.857864,80.857498
737.583679,2.700000,2872.831543,3662.400146,148.374557,79.560013,79.560005,80.832169,80.831802
735.758850,2.800000,2870.034668,3658.200195,148.407883,79.704117,79.704102,80.809830,80.809471
733.933960,2.800000,2867.238525,3657.599854,148.441208,79.758629,79.758629,80.789017,80.788666
733.933960,2.900001,2864.441650,3661.199951,148.474533,79.769081,79.769066,80.768822,80.768478
733.933960,2.900001,2865.839844,3659.400146,148.507858,79.807289,79.807281,80.749779,80.749443
733.325745,2.900001,2863.042969,3661.799805,148.541183,79.774376,79.774361,80.730469,80.730133
732.109192,2.900001,2861.645020,3661.199951,148.574509,79.823341,79.823357,80.712502,80.712181
731.500977,2.900001,2861.645020,3659.400146,148.607834,79.867584,79.867584,80.695770,80.695457
729.676086,2.900001,2858.848145,3660.000000,148.641159,79.921806,79.921776,80.680450,80.680138
729.676086,2.900001,2858.848145,3661.199951,148.674484,79.920692,79.920685,80.665405,80.665100
727.851257,2.900001,2857.449707,3657.599854,148.707809,80.015877,80.015892,80.652542,80.652245
727.242981,3.000001,2856.051270,3658.200195,148.741135,80.108734,80.108719,80.641777,80.641479
725.418213,3.000001,2856.051270,3661.799805,148.774460,80.234604,80.234612,80.633713,80.633423
724.201599,3.099999,2854.653076,3655.800049,148.807785,80.377304,80.377312,80.628632,80.628349
723.593323,3.099999,2853.254883,3658.800049,148.841110,80.381004,80.380997,80.623734,80.623451
723.593323,3.199999,2854.653076,3656.399902,148.874435,80.507530,80.507523,80.621429,80.621155
723.593323,3.299999,2853.254883,3661.799805,148.907761,80.553101,80.553108,80.620079,80.619804
721.768494,3.399999,2853.254883,3663.600098,148.957748,80.769485,80.769470,80.623032,80.622765
722.376770,3.500000,2851.856689,3658.800049,148.991074,80.781281,80.781281,80.626167,80.625900
723.593323,3.600000,2851.856689,3657.599854,149.024399,80.783035,80.783081,80.629272,80.629013
723.593323,3.700000,2851.856689,3659.400146,149.057724,80.869026,80.869041,80.634018,80.633766
724.809875,3.800000,2851.856689,3663.000000,149.091049,80.866402,80.866432,80.638626,80.638374
726.026367,3.800000,2851.856689,3658.800049,149.124374,80.783653,80.783676,80.641495,80.641251
726.634705,4.000000,2853.254883,3661.799805,149.157700,80.949722,80.949753,80.647598,80.647362
727.242981,4.000000,2853.254883,3658.800049,149.191025,80.909271,80.909256,80.652779,80.652550
727.851257,4.100000,2853.254883,3661.799805,149.224350,80.950928,80.950928,80.658684,80.658455
728.459595,4.200001,2853.254883,3661.799805,149.257675,80.995461,80.995453,80.665352,80.665131
727.851257,4.200001,2853.254883,3661.199951,149.291000,81.039261,81.039268,80.672752,80.672539
727.242981,4.300001,2853.254883,3658.800049,149.324326,81.172668,81.172646,80.682655,80.682442
727.851257,4.400001,2851.856689,3661.199951,149.357651,81.178131,81.178139,80.692467,80.692261
729.067810,4.400001,2853.254883,3655.199951,149.390976,81.134117,81.134117,80.701210,80.701012
730.284363,4.499999,2854.653076,3656.399902,149.424301,81.171288,81.171265,80.710518,80.710320
730.284363,4.599999,2853.254883,3655.800049,149.457626,81.222939,81.222946,80.720665,80.720467
730.284363,4.699999,2853.254883,3657.000000,149.490952,81.309731,81.309715,80.732330,80.732132
730.284363,4.800000,2853.254883,3661.799805,149.524277,81.393173,81.393166,80.745415,80.745224
731.500977,4.800000,2851.856689,3661.799805,149.557602,81.270103,81.270126,80.755806,80.755615
732.717468,4.900000,2851.856689,3658.800049,149.590927,81.274803,81.274811,80.766083,80.765900
733.325745,5.000000,2853.254883,3658.800049,149.624252,81.356552,81.356575,80.777771,80.777596
733.933960,5.000000,2853.254883,3659.400146,149.657578,81.313049,81.313065,80.788376,80.788200
735.150574,5.100000,2851.856689,3660.000000,149.690903,81.277931,81.277946,80.798065,80.797897
736.367126,5.200000,2853.254883,3662.400146,149.724228,81.314812,81.314804,80.808296,80.808136
736.975342,5.200000,2851.856689,3659.400146,149.757553,81.238167,81.238190,80.816811,80.816650
737.583679,5.300001,2853.254883,3661.199951,149.790878,81.318466,81.318474,80.826744,80.826584
738.800293,5.400001,2854.653076,3660.599854,149.824203,81.358421,81.358406,80.842461,80.837112
739.408508,5.400001,2854.653076,3658.800049,149.857529,81.317535,81.317535,80.851868,80.846626
739.408508,5.500001,2854.653076,3660.599854,149.890854,81.403801,81.403816,80.862793,80.857658
740.625061,5.500001,2856.051270,3656.399902,149.924179,81.359367,81.359352,80.872627,80.867592
741.841675,5.599999,2856.051270,3660.000000,149.957504,81.359116,81.359116,80.882263,80.877327
