Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
750.965820,1.999999,2928.764893,3660.000000,166.936691,79.490479,79.490486,79.892319,79.903870
750.965820,2.099999,2930.163330,3658.800049,166.970016,79.613518,79.613533,79.886795,79.898117
750.357483,2.099999,2930.163330,3658.800049,167.003342,79.654701,79.654709,79.882202,79.893295
749.749207,2.200000,2931.561768,3660.599854,167.036667,79.816376,79.816360,79.880898,79.891769
749.749207,2.200000,2931.561768,3658.200195,167.069992,79.818550,79.818520,79.879662,79.890320
750.965820,2.200000,2931.561768,3656.399902,167.103317,79.737701,79.737686,79.876854,79.887299
750.965820,2.300000,2932.959961,3661.199951,167.136642,79.855431,79.855446,79.876427,79.886665
750.357483,2.300000,2932.959961,3656.399902,167.169968,79.901024,79.901031,79.876915,79.886948
749.749207,2.300000,2932.959961,3661.199951,167.203293,79.937965,79.937958,79.878120,79.887955
749.140869,2.300000,2932.959961,3660.000000,167.236618,79.980400,79.980385,79.880150,79.889786
749.749207,2.300000,2931.561768,3661.199951,167.269943,79.902016,79.901978,79.880585,79.890030
747.924438,2.300000,2932.959961,3655.199951,167.303268,80.067635,80.067657,79.884285,79.893547
747.316101,2.300000,2931.561768,3661.799805,167.336594,80.067116,80.067101,79.887909,79.896980
747.316101,2.300000,2931.561768,3661.199951,167.369919,80.067665,80.067642,79.891464,79.900360
746.707825,2.400000,2930.163330,3657.000000,167.403244,80.163406,80.163383,79.896851,79.905571
747.924438,2.400000,2931.561768,3658.800049,167.436569,80.114670,80.114632,79.901161,79.909714
747.924438,2.400000,2931.561768,3658.800049,167.469894,80.114670,80.114632,79.905388,79.913773
747.316101,2.400000,2931.561768,3658.800049,167.503220,80.156197,80.156181,79.910355,79.918571
747.316101,2.400000,2931.561768,3657.599854,167.536545,80.157295,80.157249,79.915245,79.923294
747.316101,2.500000,2932.959961,3661.199951,167.569870,80.276382,80.276367,79.922401,79.930283
746.099487,2.500000,2930.163330,3660.000000,167.603195,80.288704,80.288696,79.929649,79.937378
746.099487,2.600000,2931.561768,3658.200195,167.636520,80.412888,80.412865,79.939217,79.946793
747.316101,2.600000,2931.561768,3662.400146,167.669846,80.325722,80.325691,79.946877,79.954292
747.316101,2.700000,2932.959961,3663.000000,167.703171,80.447662,80.447655,79.956787,79.964058
746.707825,2.800000,2930.163330,3661.799805,167.736496,80.504929,80.504898,79.967644,79.974770
745.491272,2.800000,2930.163330,3658.200195,167.786484,80.591751,80.591736,79.980003,79.986984
745.491272,2.900001,2931.561768,3658.800049,167.819809,80.713928,80.713898,79.994537,80.001381
746.707825,3.000001,2930.163330,3659.400146,167.853134,80.680412,80.680397,80.008118,80.014824
747.924438,3.000001,2931.561768,3659.400146,167.886459,80.633057,80.633034,80.020493,80.027069
748.532654,3.099999,2931.561768,3657.599854,167.919785,80.679733,80.679703,80.033546,80.039993
748.532654,3.099999,2931.561768,3663.000000,167.953110,80.674759,80.674751,80.046242,80.052559
747.924438,3.199999,2931.561768,3660.000000,167.986435,80.805885,80.805862,80.061279,80.067474
747.316101,3.299999,2931.561768,3661.799805,168.019760,80.932747,80.932701,80.078537,80.084610
746.707825,3.299999,2930.163330,3657.000000,168.053085,80.942940,80.942924,80.095657,80.101608
746.707825,3.299999,2931.561768,3662.400146,168.069748,80.973999,80.973991,80.104393,80.118881
745.491272,3.399999,2930.163330,3656.399902,168.103073,81.114212,81.114204,80.124390,80.138588
745.491272,3.399999,2930.163330,3659.400146,168.136398,81.111404,81.111374,80.143936,80.157852
745.491272,3.500000,2930.163330,3657.000000,168.169724,81.200630,81.200638,80.175163,80.178497
746.099487,3.500000,2928.764893,3660.599854,168.203049,81.119194,81.119186,80.193855,80.197121
746.099487,3.600000,2928.764893,3657.599854,168.236374,81.208992,81.208977,80.213959,80.217155
746.099487,3.600000,2928.764893,3658.200195,168.269699,81.208427,81.208412,80.233650,80.236786
746.099487,3.600000,2930.163330,3658.800049,168.303024,81.243980,81.243996,80.253654,80.256729
746.707825,3.700000,2928.764893,3659.400146,168.336349,81.252396,81.252373,80.273430,80.276443
746.707825,3.700000,2928.764893,3662.400146,168.369675,81.249603,81.249573,80.292763,80.295715
747.316101,3.700000,2928.764893,3659.400146,168.403000,81.210495,81.210464,80.310936,80.313828
747.316101,3.800000,2928.764893,3655.800049,168.436325,81.300903,81.300896,80.330536,80.333374
746.707825,3.800000,2928.764893,3662.400146,168.469650,81.336670,81.336655,80.350464,80.353241
747.924438,3.800000,2928.764893,3657.000000,168.502975,81.257904,81.257896,80.368431,80.371155
747.316101,3.900000,2927.366699,3658.200195,168.536301,81.349648,81.349640,80.387856,80.390533
747.924438,3.900000,2928.764893,3660.599854,168.569626,81.341621,81.341568,80.406746,80.409363
748.532654,3.900000,2927.366699,3660.000000,168.602951,81.264236,81.264229,80.423721,80.426292
748.532654,3.900000,2930.163330,3659.400146,168.636276,81.336990,81.336960,80.441811,80.444328
748.532654,3.900000,2930.163330,3660.000000,168.669601,81.336426,81.336418,80.459526,80.461990
749.140869,3.900000,2930.163330,3657.599854,168.702927,81.296860,81.296844,80.476105,80.478523
749.749207,3.900000,2930.163330,3657.599854,168.736252,81.255104,81.255096,80.491531,80.493904
749.140869,3.900000,2930.163330,3660.599854,168.769577,81.294075,81.294037,80.507416,80.509750
749.140869,3.900000,2931.561768,3657.000000,168.802902,81.333504,81.333473,80.523773,80.526062
749.140869,3.900000,2930.163330,3658.800049,168.836227,81.295746,81.295738,80.539063,80.541306
749.140869,4.000000,2928.764893,3660.000000,168.869553,81.345612,81.345558,80.555031,80.557228
748.532654,4.000000,2931.561768,3660.000000,168.902878,81.459625,81.459587,80.572945,80.575096
749.140869,4.000000,2930.163330,3660.000000,168.936203,81.381706,81.381691,80.588959,80.591064
749.749207,4.000000,2931.561768,3657.599854,168.969528,81.378235,81.378227,80.604591,80.606651
750.357483,4.100000,2931.561768,3657.599854,169.002853,81.423584,81.423553,80.620804,80.622826
750.357483,4.100000,2931.561768,3655.800049,169.036179,81.425262,81.425255,80.636734,80.638718
750.965820,4.100000,2931.561768,3660.599854,169.069504,81.379082,81.379082,80.651436,80.653381
751.574036,4.200001,2931.561768,3658.800049,169.102829,81.426186,81.426170,80.666779,80.668686
751.574036,4.200001,2931.561768,3660.000000,169.136154,81.425072,81.425041,80.681793,80.683662
752.790588,4.300001,2931.561768,3658.800049,169.169479,81.430061,81.430046,80.696609,80.698441
752.182312,4.300001,2932.959961,3657.000000,169.202805,81.509384,81.509399,80.712700,80.714500
751.574036,4.300001,2931.561768,3660.599854,169.236130,81.511650,81.511627,80.728523,80.730286
752.182312,4.300001,2931.561768,3656.399902,169.269455,81.473892,81.473869,80.743279,80.745010
752.182312,4.300001,2931.561768,3660.000000,169.302780,81.470551,81.470543,80.757683,80.759377
752.790588,4.400001,2932.959961,3660.000000,169.336105,81.552132,81.552139,80.773415,80.775078
753.398865,4.400001,2931.561768,3661.199951,169.369431,81.473404,81.473381,80.787277,80.788902
753.398865,4.400001,2931.561768,3663.600098,169.402756,81.471191,81.471153,80.800819,80.802414
754.007202,4.400001,2934.358154,3660.000000,169.436081,81.505028,81.505005,80.814758,80.816330
754.615417,4.400001,2932.959961,3663.000000,169.469406,81.424774,81.424767,80.826843,80.828377
755.223694,4.300001,2932.959961,3661.199951,169.502731,81.297981,81.297966,80.836166,80.837677
756.440186,4.300001,2932.959961,3657.599854,169.536057,81.218636,81.218643,80.843742,80.845222
756.440186,4.300001,2934.358154,3660.000000,169.569382,81.252411,81.252388,80.851837,80.853287
756.440186,4.200001,2932.959961,3658.800049,169.602707,81.130608,81.130630,80.857353,80.858780
756.440186,4.200001,2932.959961,3660.000000,169.636032,81.129517,81.129517,80.862747,80.864143
755.831970,4.200001,2934.358154,3663.000000,169.669357,81.204010,81.203979,80.869499,80.870872
755.223694,4.200001,2932.959961,3658.200195,169.702682,81.213745,81.213745,80.876320,80.877663
755.223694,4.100000,2932.959961,3660.000000,169.736008,81.125168,81.125160,80.881248,80.882561
755.831970,4.100000,2931.561768,3657.000000,169.769333,81.050644,81.050621,80.884598,80.885887
756.440186,4.100000,2934.358154,3657.599854,169.802658,81.080788,81.080765,80.888489,80.889748
757.048584,4.100000,2934.358154,3660.000000,169.835983,81.037392,81.037384,80.891434,80.892670
757.656799,4.100000,2932.959961,3660.000000,169.869308,80.960312,80.960289,80.892799,80.894005
757.048584,4.100000,2932.959961,3656.399902,169.902634,81.004723,81.004723,80.895012,80.896194
756.440186,4.100000,2931.561768,3661.799805,169.935959,81.005035,81.005005,80.897194,80.898346
757.048584,4.100000,2931.561768,3658.800049,169.969284,80.966576,80.966576,80.898567,80.899696
757.656799,4.100000,2931.561768,3661.199951,170.002609,80.923279,80.923256,80.899055,80.900162
757.656799,4.100000,2931.561768,3658.200195,170.035934,80.925995,80.925957,80.899590,80.900673
757.656799,4.100000,2932.959961,3655.800049,170.069260,80.964127,80.964119,80.900864,80.901932
757.656799,4.000000,2932.959961,3663.600098,170.102585,80.870285,80.870262,80.900261,80.901306
757.048584,4.000000,2934.358154,3660.599854,170.135910,80.950043,80.950058,80.901245,80.902275
757.656799,4.000000,2932.959961,3660.599854,170.185898,80.872993,80.872986,80.900688,80.901695
758.873352,3.900000,2931.561768,3660.000000,170.219223,80.668892,80.668861,80.896095,80.897087
758.265076,3.800000,2932.959961,3660.000000,170.252548,80.659149,80.659149,80.891403,80.892372
758.265076,3.700000,2934.358154,3658.800049,170.285873,80.609543,80.609520,80.885826,80.886772
757.048584,3.600000,2932.959961,3661.799805,170.319199,80.566353,80.566376,80.879501,80.880424
756.440186,3.500000,2932.959961,3659.400146,170.352524,80.523026,80.523041,80.872437,80.873344
755.223694,3.399999,2932.959961,3662.400146,170.385849,80.515961,80.515968,80.865379,80.866264
755.223694,3.299999,2932.959961,3661.199951,170.419174,80.430534,80.430519,80.856773,80.857635
755.223694,3.199999,2932.959961,3656.399902,170.452499,80.348412,80.348419,80.846703,80.847549
755.223694,3.199999,2932.959961,3664.199951,170.469162,80.341370,80.341385,80.841675,80.837524
756.440186,3.099999,2934.358154,3660.000000,170.502487,80.212624,80.212616,80.829224,80.825150
756.440186,3.000001,2932.959961,3664.199951,170.535812,80.086662,80.086670,80.814514,80.810524
755.831970,2.900001,2934.358154,3654.000000,170.569138,80.086388,80.086372,80.800102,80.796188
755.831970,2.900001,2934.358154,3663.000000,170.602463,80.078293,80.078285,80.778763,80.781975
755.223694,2.800000,2934.358154,3656.399902,170.635788,80.038948,80.038940,80.764114,80.767265
755.831970,2.700000,2934.358154,3658.800049,170.669113,79.909630,79.909607,80.747200,80.750282
755.223694,2.700000,2934.358154,3657.599854,170.702438,79.951653,79.951637,80.731445,80.734467
755.223694,2.700000,2934.358154,3657.000000,170.735764,79.952187,79.952194,80.716011,80.718979
756.440186,2.600000,2934.358154,3660.000000,170.769089,79.781548,79.781540,80.697510,80.700417
756.440186,2.700000,2935.756592,3661.199951,170.802414,79.902458,79.902458,80.681770,80.684616
755.223694,2.600000,2935.756592,3656.399902,170.835739,79.902443,79.902443,80.666336,80.669128
754.615417,2.600000,2934.358154,3662.400146,170.869064,79.902138,79.902115,80.651199,80.653938
755.223694,2.600000,2935.756592,3655.800049,170.902390,79.902985,79.902977,80.636391,80.639069
755.831970,2.700000,2935.756592,3663.600098,170.935715,79.941200,79.941193,80.622620,80.625252
755.831970,2.700000,2934.358154,3656.399902,170.969040,79.911781,79.911751,80.608543,80.611122
755.831970,2.700000,2935.756592,3660.000000,171.002365,79.944427,79.944397,80.595398,80.597923
755.223694,2.700000,2934.358154,3657.000000,171.035690,79.952187,79.952194,80.582657,80.585136
755.223694,2.700000,2935.756592,3658.800049,171.069016,79.986458,79.986465,80.570854,80.573280
754.615417,2.800000,2934.358154,3656.399902,171.102341,80.079971,80.079964,80.561134,80.563515
755.831970,2.800000,2934.358154,3661.199951,171.135666,79.993668,79.993629,80.549896,80.552231
757.048584,2.800000,2935.756592,3659.400146,171.168991,79.949356,79.949333,80.538002,80.540291
757.048584,2.900001,2935.756592,3657.599854,171.202316,80.037170,80.037163,80.528091,80.530327
757.656799,2.900001,2935.756592,3657.599854,171.235641,79.996323,79.996315,80.517555,80.519753
758.873352,2.900001,2935.756592,3662.400146,171.268967,79.910500,79.910492,80.505539,80.507690
758.265076,2.900001,2935.756592,3661.799805,171.302292,79.951775,79.951775,80.494576,80.496681
756.440186,2.800000,2935.756592,3660.599854,171.335617,79.989166,79.989166,80.484566,80.486633
756.440186,2.800000,2934.358154,3655.800049,171.368942,79.957596,79.957596,80.474129,80.476158
755.831970,2.800000,2934.358154,3659.400146,171.402267,79.995277,79.995277,80.464645,80.466637
755.831970,2.700000,2935.756592,3660.000000,171.435593,79.944427,79.944397,80.454346,80.456299
757.656799,2.700000,2934.358154,3661.799805,171.468918,79.784431,79.784424,80.441086,80.442993
756.440186,2.700000,2935.756592,3664.199951,171.502243,79.899780,79.899765,80.430367,80.432236
755.831970,2.700000,2934.358154,3658.200195,171.535568,79.910164,79.910126,80.420067,80.421898
755.831970,2.700000,2934.358154,3658.800049,171.568893,79.909630,79.909607,80.409958,80.411751
757.048584,2.800000,2934.358154,3660.599854,171.602219,79.912422,79.912399,80.400101,80.401863
756.440186,2.800000,2934.358154,3658.800049,171.635544,79.954903,79.954918,80.391289,80.393013
757.048584,2.800000,2932.959961,3660.599854,171.668869,79.876556,79.876549,80.381096,80.382790
757.656799,2.900001,2934.358154,3660.000000,171.702194,79.958313,79.958313,80.372726,80.374382
758.873352,2.900001,2934.358154,3662.400146,171.735519,79.874657,79.874657,80.362862,80.364487
758.873352,3.000001,2934.358154,3662.400146,171.768845,79.960815,79.960808,80.354904,80.356491
757.656799,3.099999,2934.358154,3662.400146,171.802170,80.128647,80.128624,80.350418,80.351982
757.656799,3.099999,2934.358154,3658.200195,171.835495,80.132408,80.132385,80.346107,80.347633
757.048584,3.199999,2935.756592,3662.400146,171.868820,80.291748,80.291748,80.345024,80.346527
757.048584,3.199999,2934.358154,3658.800049,171.902145,80.259094,80.259094,80.343323,80.344795
756.440186,3.299999,2932.959961,3660.599854,171.935471,80.348961,80.348953,80.343437,80.344879
756.440186,3.299999,2932.959961,3657.599854,171.968796,80.351669,80.351669,80.343597,80.345016
755.223694,3.299999,2932.959961,3660.000000,172.002121,80.431618,80.431625,80.345345,80.346733
755.831970,3.399999,2932.959961,3661.199951,172.035446,80.475937,80.475937,80.347931,80.349289
756.440186,3.399999,2931.561768,3658.800049,172.068771,80.401131,80.401100,80.348984,80.350311
757.656799,3.500000,2932.959961,3661.199951,172.102097,80.439384,80.439392,80.350777,80.352074
757.048584,3.500000,2932.959961,3661.799805,172.135422,80.479813,80.479820,80.353325,80.354607
757.048584,3.500000,2932.959961,3660.000000,172.168747,80.481438,80.481445,80.355865,80.357117
756.440186,3.500000,2931.561768,3663.000000,172.202072,80.483849,80.483833,80.358398,80.359627
757.048584,3.500000,2932.959961,3658.800049,172.235397,80.482521,80.482544,80.360855,80.362061
758.265076,3.500000,2935.756592,3659.400146,172.285385,80.471855,80.471848,80.363052,80.364235
757.656799,3.399999,2934.358154,3658.800049,172.318710,80.390976,80.390961,80.363609,80.364761
757.048584,3.399999,2934.358154,3660.000000,172.352036,80.430855,80.430847,80.364937,80.366074
757.048584,3.399999,2934.358154,3657.599854,172.385361,80.433022,80.433022,80.366287,80.367401
757.656799,3.299999,2934.358154,3657.000000,172.418686,80.306175,80.306152,80.365097,80.366188
757.656799,3.299999,2934.358154,3656.399902,172.452011,80.306717,80.306694,80.363937,80.365013
757.048584,3.299999,2932.959961,3658.200195,172.485336,80.310135,80.310135,80.362877,80.363930
756.440186,3.199999,2935.756592,3661.799805,172.518661,80.333267,80.333267,80.362289,80.363319
755.223694,3.199999,2931.561768,3658.800049,172.551987,80.310318,80.310303,80.361259,80.362267
756.440186,3.199999,2932.959961,3660.000000,172.568649,80.263092,80.263077,80.360283,80.360306
757.048584,3.099999,2934.358154,3660.599854,172.601974,80.171135,80.171104,80.356537,80.356560
757.048584,3.099999,2932.959961,3658.800049,172.635300,80.136871,80.136871,80.352188,80.352211
755.831970,3.099999,2934.358154,3657.599854,172.668625,80.255775,80.255753,80.350281,80.350304
755.223694,3.000001,2934.358154,3658.800049,172.701950,80.209373,80.209351,80.347488,80.347511
754.615417,3.000001,2932.959961,3660.000000,172.735275,80.213448,80.213448,80.343529,80.344856
754.615417,3.000001,2932.959961,3661.199951,172.768600,80.212364,80.212349,80.340927,80.342232
755.831970,3.000001,2932.959961,3663.000000,172.801926,80.128685,80.128677,80.336731,80.338005
755.223694,3.000001,2934.358154,3657.000000,172.835251,80.210999,80.210983,80.334236,80.335487
755.831970,3.000001,2932.959961,3657.599854,172.868576,80.133537,80.133507,80.330261,80.331490
755.831970,2.900001,2934.358154,3658.200195,172.901901,80.082603,80.082603,80.325363,80.326561
756.440186,2.900001,2934.358154,3664.800049,172.935226,80.035751,80.035728,80.319626,80.320801
756.440186,2.900001,2932.959961,3660.599854,172.968552,80.003624,80.003647,80.313370,80.314522
755.831970,2.900001,2934.358154,3660.599854,173.001877,80.080444,80.080437,80.308754,80.309883
756.440186,2.900001,2934.358154,3659.400146,173.035202,80.040581,80.040573,80.303444,80.304550
755.831970,2.800000,2934.358154,3655.800049,173.068527,79.998520,79.998497,80.297409,80.298492
755.831970,2.800000,2935.756592,3660.599854,173.101852,80.030083,80.030060,80.292114,80.293175
754.615417,2.800000,2934.358154,3655.800049,173.135178,80.080513,80.080498,80.287926,80.288963
755.223694,2.700000,2934.358154,3661.199951,173.168503,79.948418,79.948402,80.281204,80.282219
754.007202,2.700000,2932.959961,3660.000000,173.201828,79.995621,79.995598,80.275543,80.276543
752.790588,2.600000,2932.959961,3661.799805,173.235153,79.989960,79.989967,80.269890,80.270866
752.790588,2.600000,2932.959961,3661.199951,173.268478,79.990501,79.990479,80.264359,80.265312
752.790588,2.600000,2934.358154,3660.000000,173.301804,80.027496,80.027481,80.259666,80.260605
752.790588,2.600000,2932.959961,3663.600098,173.335129,79.988342,79.988327,80.254295,80.255211
752.182312,2.600000,2932.959961,3658.200195,173.368454,80.034378,80.034393,80.249939,80.250839
751.574036,2.600000,2931.561768,3662.400146,173.401779,80.035851,80.035843,80.245705,80.246582
752.182312,2.600000,2931.561768,3660.599854,173.435104,79.996269,79.996254,80.240761,80.241623
753.398865,2.500000,2932.959961,3661.799805,173.468430,79.862671,79.862656,80.233276,80.234116
752.790588,2.500000,2931.561768,3659.400146,173.501755,79.869995,79.869980,80.226082,80.226906
754.007202,2.500000,2931.561768,3659.400146,173.535080,79.787888,79.787849,80.217407,80.218208
752.182312,2.500000,2931.561768,3660.000000,173.568405,79.910583,79.910576,80.211334,80.212120
754.007202,2.500000,2932.959961,3659.400146,173.601730,79.823784,79.823761,80.203659,80.204430
754.007202,2.500000,2932.959961,3664.199951,173.635056,79.819481,79.819466,80.196053,80.196808
753.398865,2.400000,2932.959961,3657.599854,173.668381,79.780312,79.780334,80.187820,80.188560
752.790588,2.400000,2932.959961,3661.799805,173.701706,79.817596,79.817604,80.180489,80.181213
753.398865,2.400000,2932.959961,3659.400146,173.735031,79.778694,79.778702,80.172531,80.173241
753.398865,2.400000,2931.561768,3656.399902,173.768356,79.745491,79.745483,80.164078,80.164772
753.398865,2.400000,2932.959961,3663.000000,173.801682,79.775459,79.775467,80.156380,80.157066
754.615417,2.400000,2934.358154,3656.399902,173.835007,79.735291,79.735275,80.148041,80.148712
755.223694,2.400000,2935.756592,3659.400146,173.868332,79.727547,79.727539,80.139717,80.140373
753.398865,2.400000,2934.358154,3661.799805,173.901657,79.812431,79.812447,80.133232,80.133881
752.790588,2.400000,2931.561768,3660.599854,173.934982,79.782761,79.782730,80.126297,80.126930
752.182312,2.400000,2932.959961,3661.799805,173.968307,79.858704,79.858719,80.120995,80.121620
751.574036,2.400000,2932.959961,3658.800049,174.001633,79.902573,79.902557,80.116669,80.117279
750.965820,2.400000,2932.959961,3657.599854,174.034958,79.944878,79.944878,80.113266,80.113869
752.182312,2.400000,2932.959961,3658.200195,174.068283,79.861954,79.861961,80.108292,80.108879
751.574036,2.500000,2932.959961,3661.199951,174.101608,79.986610,79.986603,80.105881,80.106461
752.182312,2.500000,2932.959961,3657.000000,174.134933,79.949226,79.949234,80.102783,80.103348
752.790588,2.500000,2932.959961,3660.599854,174.168259,79.904831,79.904846,80.098862,80.099419
752.182312,2.600000,2932.959961,3663.000000,174.201584,80.030037,80.030052,80.097496,80.098045
751.574036,2.600000,2932.959961,3660.599854,174.234909,80.073418,80.073418,80.097023,80.097557
751.574036,2.700000,2934.358154,3662.400146,174.284897,80.194038,80.194023,80.099892,80.099464
752.182312,2.700000,2932.959961,3661.799805,174.318222,80.117401,80.117432,80.100235,80.099823
752.182312,2.700000,2931.561768,3662.400146,174.351547,80.080925,80.080917,80.099854,80.099449
752.790588,2.800000,2934.358154,3664.199951,174.384872,80.196289,80.196259,80.101761,80.101364
752.182312,2.800000,2932.959961,3656.399902,174.418198,80.208641,80.208664,80.103882,80.103485
752.182312,2.800000,2932.959961,3659.400146,174.451523,80.205917,80.205933,80.105904,80.105515
752.790588,2.800000,2934.358154,3660.000000,174.484848,80.200089,80.200066,80.107765,80.107384
752.790588,2.800000,2932.959961,3658.200195,174.518173,80.165787,80.165779,80.108917,80.108543
752.790588,2.800000,2932.959961,3660.000000,174.551498,80.164154,80.164154,80.110008,80.109642
751.574036,2.800000,2932.959961,3661.199951,174.584824,80.245544,80.245537,80.112694,80.112335
750.965820,2.800000,2932.959961,3660.000000,174.618149,80.287949,80.287956,80.116165,80.115814
750.965820,2.900001,2931.561768,3657.599854,174.651474,80.340614,80.340607,80.120605,80.120262
752.182312,2.900001,2931.561768,3660.599854,174.684799,80.255264,80.255241,80.123276,80.122932
752.182312,2.900001,2932.959961,3659.400146,174.718124,80.292305,80.292305,80.126617,80.126289
752.790588,2.900001,2932.959961,3663.000000,174.751450,80.247803,80.247803,80.129021,80.128693
753.398865,3.000001,2932.959961,3658.200195,174.784775,80.297348,80.297348,80.132355,80.132034
752.790588,3.000001,2932.959961,3663.000000,174.818100,80.334213,80.334206,80.136353,80.136040
753.398865,3.099999,2931.561768,3658.800049,174.868088,80.347298,80.347267,80.140526,80.140221
752.790588,3.099999,2934.358154,3660.000000,174.901413,80.459343,80.459328,80.146843,80.146538
754.007202,3.199999,2932.959961,3657.599854,174.934738,80.429604,80.429588,80.152435,80.152145
754.007202,3.199999,2934.358154,3658.200195,174.968063,80.464996,80.464966,80.158630,80.158340
754.007202,3.299999,2932.959961,3657.000000,175.001389,80.516670,80.516670,80.165718,80.165436
754.615417,3.299999,2934.358154,3658.800049,175.034714,80.509781,80.509766,80.172531,80.172256
754.615417,3.399999,2932.959961,3660.599854,175.068039,80.558746,80.558746,80.180176,80.179909
755.223694,3.399999,2932.959961,3663.000000,175.101364,80.515419,80.515427,80.186813,80.186554
754.615417,3.500000,2934.358154,3664.199951,175.134689,80.678017,80.678001,80.196541,80.196289
754.615417,3.500000,2934.358154,3661.799805,175.168015,80.680199,80.680183,80.206116,80.205872
754.007202,3.500000,2934.358154,3663.600098,175.184677,80.719803,80.719795,80.211227,80.216049
754.007202,3.600000,2934.358154,3657.599854,175.218002,80.811943,80.811920,80.223129,80.227852
754.007202,3.600000,2932.959961,3660.599854,175.251328,80.773239,80.773224,80.234016,80.238647
753.398865,3.600000,2935.756592,3654.600098,175.284653,80.892014,80.891998,80.253464,80.251587
754.007202,3.700000,2934.358154,3660.000000,175.317978,80.896477,80.896461,80.266197,80.264359
754.615417,3.700000,2931.561768,3658.800049,175.351303,80.784348,80.784309,80.276459,80.274651
754.615417,3.700000,2934.358154,3652.800049,175.384628,80.861778,80.861763,80.288048,80.286278
754.007202,3.700000,2934.358154,3660.000000,175.417953,80.896477,80.896461,80.300095,80.298363
754.615417,3.700000,2934.358154,3660.000000,175.451279,80.855179,80.855141,80.311089,80.309387
754.007202,3.700000,2932.959961,3657.599854,175.484604,80.862701,80.862701,80.322006,80.320343
755.831970,3.700000,2935.756592,3660.599854,175.517929,80.808128,80.808098,80.331635,80.330002
756.440186,3.700000,2935.756592,3657.000000,175.551254,80.770248,80.770233,80.340324,80.338722
756.440186,3.600000,2935.756592,3657.599854,175.584579,80.683075,80.683044,80.347107,80.345543
755.223694,3.600000,2934.358154,3659.400146,175.617905,80.727806,80.727791,80.354645,80.353111
755.223694,3.600000,2934.358154,3662.400146,175.651230,80.725075,80.725067,80.361984,80.360474
755.223694,3.500000,2935.756592,3660.000000,175.684555,80.676575,80.676559,80.368210,80.366730
755.831970,3.399999,2935.756592,3659.400146,175.717880,80.549408,80.549385,80.371796,80.370346
755.831970,3.399999,2934.358154,3663.000000,175.751205,80.510231,80.510208,80.374542,80.373116
754.615417,3.399999,2934.358154,3657.599854,175.784531,80.597420,80.597412,80.378952,80.377556
754.007202,3.399999,2934.358154,3663.000000,175.817856,80.633728,80.633690,80.383995,80.382629
754.615417,3.399999,2932.959961,3655.800049,175.851181,80.563118,80.563103,80.387543,80.386200
754.615417,3.299999,2932.959961,3661.199951,175.884506,80.471664,80.471664,80.389214,80.387894
754.615417,3.299999,2932.959961,3658.800049,175.917831,80.473846,80.473854,80.390884,80.389595
754.007202,3.299999,2934.358154,3656.399902,175.951157,80.553162,80.553139,80.394096,80.392830
753.398865,3.299999,2931.561768,3660.599854,175.984482,80.518677,80.518654,80.396568,80.395325
752.182312,3.299999,2930.163330,3658.200195,176.017807,80.567497,80.567490,80.399948,80.398735
752.182312,3.399999,2931.561768,3661.199951,176.051132,80.687386,80.687370,80.405640,80.404449
752.182312,3.399999,2930.163330,3661.199951,176.084457,80.651390,80.651390,80.410507,80.409340
752.790588,3.399999,2930.163330,3662.400146,176.117783,80.608948,80.608940,80.414436,80.413292
752.182312,3.399999,2928.764893,3661.799805,176.151108,80.614838,80.614822,80.418404,80.417282
752.182312,3.500000,2928.764893,3661.799805,176.184433,80.701515,80.701515,80.424011,80.422913
754.007202,3.500000,2930.163330,3660.000000,176.217758,80.615181,80.615158,80.427795,80.426720
755.223694,3.500000,2930.163330,3664.800049,176.284409,80.528458,80.528473,80.431747,80.428734
755.223694,3.600000,2930.163330,3660.000000,176.317734,80.619400,80.619400,80.435463,80.432510
755.831970,3.500000,2931.561768,3657.599854,176.351059,80.529800,80.529778,80.437325,80.434433
755.831970,3.600000,2930.163330,3659.400146,176.384384,80.578796,80.578789,80.440132,80.437294
755.223694,3.600000,2931.561768,3655.800049,176.417709,80.659180,80.659180,80.444466,80.441689
755.831970,3.600000,2931.561768,3658.200195,176.451035,80.615845,80.615822,80.447861,80.445137
755.831970,3.600000,2931.561768,3663.000000,176.484360,80.611496,80.611465,80.451103,80.448433
755.831970,3.600000,2932.959961,3657.599854,176.517685,80.652328,80.652321,80.455086,80.452469
755.831970,3.600000,2931.561768,3660.599854,176.551010,80.613670,80.613625,80.458229,80.455658
755.831970,3.600000,2932.959961,3659.400146,176.584335,80.650696,80.650681,80.462036,80.459518
755.831970,3.600000,2932.959961,3658.800049,176.617661,80.651237,80.651230,80.465782,80.463318
756.440186,3.600000,2935.756592,3661.799805,176.650986,80.679260,80.679260,80.470009,80.467590
755.831970,3.600000,2934.358154,3660.599854,176.700974,80.685539,80.685524,80.474281,80.471909
755.831970,3.600000,2934.358154,3659.400146,176.734299,80.686630,80.686623,80.478485,80.476158
756.440186,3.500000,2934.358154,3660.000000,176.767624,80.558395,80.558380,80.480064,80.477783
756.440186,3.500000,2934.358154,3660.000000,176.800949,80.558395,80.558380,80.481613,80.479378
754.615417,3.399999,2934.358154,3661.199951,176.834274,80.594147,80.594109,80.483841,80.481651
752.790588,3.399999,2932.959961,3662.400146,176.867599,80.680901,80.680923,80.487747,80.485596
752.182312,3.299999,2932.959961,3655.199951,176.900925,80.642212,80.642250,80.490807,80.488701
753.398865,3.199999,2932.959961,3661.199951,176.934250,80.467552,80.467537,80.490341,80.488281
754.615417,3.199999,2934.358154,3659.400146,176.967575,80.422737,80.422707,80.489006,80.486984
755.223694,3.199999,2935.756592,3661.799805,177.000900,80.415359,80.415344,80.487549,80.485565
756.440186,3.099999,2935.756592,3660.599854,177.034225,80.247978,80.247955,80.482803,80.480858
755.223694,3.099999,2934.358154,3655.199951,177.067551,80.299004,80.298981,80.479164,80.477257
754.615417,3.099999,2934.358154,3663.000000,177.100876,80.333038,80.333015,80.476273,80.474403
753.398865,3.000001,2934.358154,3657.599854,177.134201,80.333832,80.333817,80.473450,80.471619
754.007202,3.000001,2934.358154,3658.200195,177.167526,80.292107,80.292068,80.469856,80.468063
754.615417,3.000001,2934.358154,3657.000000,177.200851,80.252075,80.252052,80.463425,80.463783
754.007202,2.900001,2935.756592,3661.799805,177.234177,80.238396,80.238373,80.458969,80.459320
752.790588,2.900001,2934.358154,3658.200195,177.267502,80.288086,80.288048,80.455582,80.455925
752.790588,2.800000,2934.358154,3660.599854,177.300827,80.199539,80.199509,80.450516,80.450844
752.790588,2.800000,2934.358154,3658.800049,177.334152,80.201172,80.201134,80.445580,80.445900
752.790588,2.800000,2934.358154,3660.000000,177.367477,80.200089,80.200066,80.440712,80.441032
754.007202,2.800000,2935.756592,3663.000000,177.400803,80.150993,80.150963,80.434982,80.435287
754.615417,2.800000,2934.358154,3656.399902,177.434128,80.079971,80.079964,80.427948,80.428253
754.615417,2.800000,2934.358154,3660.000000,177.467453,80.076721,80.076706,80.420998,80.421295
754.007202,2.800000,2935.756592,3662.400146,177.500778,80.151535,80.151527,80.415657,80.415955
754.007202,2.900001,2935.756592,3660.599854,177.534103,80.239479,80.239464,80.412170,80.412460
752.790588,2.800000,2934.358154,3658.200195,177.567429,80.201721,80.201698,80.408005,80.408287
752.790588,2.900001,2934.358154,3656.399902,177.600754,80.289726,80.289711,80.405663,80.405937
752.790588,2.900001,2932.959961,3658.800049,177.634079,80.251610,80.251617,80.402611,80.402878
752.790588,2.900001,2934.358154,3659.400146,177.667404,80.286995,80.286980,80.400322,80.400581
753.398865,2.900001,2932.959961,3660.599854,177.700729,80.208786,80.208809,80.396530,80.396782
754.007202,2.900001,2934.358154,3660.599854,177.734055,80.203568,80.203545,80.392708,80.392952
754.007202,2.900001,2931.561768,3660.000000,177.767380,80.132263,80.132233,80.387550,80.387787
753.398865,2.900001,2932.959961,3660.000000,177.800705,80.209328,80.209343,80.384018,80.384254
752.790588,2.800000,2934.358154,3659.400146,177.834030,80.200630,80.200600,80.380386,80.380615
753.398865,2.800000,2932.959961,3658.800049,177.867355,80.124077,80.124084,80.375313,80.375534
752.182312,2.700000,2931.561768,3659.400146,177.900681,80.083641,80.083618,80.369537,80.369751
752.182312,2.700000,2932.959961,3662.400146,177.934006,80.116859,80.116875,80.364532,80.364746
752.182312,2.700000,2931.561768,3661.199951,177.967331,80.082008,80.082008,80.358940,80.359146
754.007202,2.700000,2930.163330,3659.400146,178.000656,79.924324,79.924316,80.350334,80.350533
754.007202,2.700000,2931.561768,3655.199951,178.033981,79.964035,79.964012,80.342690,80.342880
754.007202,2.700000,2931.561768,3658.800049,178.067307,79.960785,79.960770,80.335121,80.335312
754.007202,2.800000,2931.561768,3659.400146,178.100632,80.046501,80.046501,80.329407,80.329590
753.398865,2.800000,2932.959961,3658.200195,178.133957,80.124619,80.124619,80.325356,80.325531
754.007202,2.800000,2930.163330,3660.000000,178.167282,80.010033,80.010033,80.319107,80.319283
753.398865,2.800000,2931.561768,3661.199951,178.200607,80.085983,80.085953,80.314491,80.314659
753.398865,2.800000,2931.561768,3660.599854,178.233932,80.086525,80.086510,80.309982,80.310143
754.007202,2.900001,2930.163330,3656.399902,178.267258,80.099579,80.099564,80.305817,80.305969
753.398865,2.900001,2930.163330,3658.800049,178.300583,80.138535,80.138535,80.302498,80.302650
753.398865,3.000001,2931.561768,3661.199951,178.333908,80.258690,80.258690,80.301636,80.301781
752.790588,3.000001,2930.163330,3657.000000,178.367233,80.267746,80.267723,80.300964,80.301109
752.182312,3.099999,2930.163330,3660.599854,178.400558,80.392197,80.392197,80.302773,80.302910
752.790588,3.099999,2928.764893,3663.000000,178.433884,80.312782,80.312752,80.302971,80.303108
752.182312,3.199999,2930.163330,3660.599854,178.467209,80.478729,80.478737,80.306450,80.306587
750.965820,3.299999,2927.366699,3662.400146,178.500534,80.574432,80.574448,80.311752,80.311890
750.965820,3.299999,2927.366699,3654.000000,178.533859,80.582123,80.582138,80.317108,80.317238
752.790588,3.399999,2927.366699,3660.000000,178.567184,80.539146,80.539162,80.321503,80.321632
753.398865,3.500000,2928.764893,3657.000000,178.600510,80.623207,80.623146,80.327477,80.327606
754.007202,3.500000,2928.764893,3664.199951,178.633835,80.575394,80.575371,80.332390,80.332512
752.790588,3.500000,2927.366699,3658.800049,178.667160,80.626877,80.626892,80.338219,80.338341
753.398865,3.500000,2928.764893,3658.200195,178.700485,80.622108,80.622070,80.343842,80.343956
754.007202,3.600000,2928.764893,3662.400146,178.733810,80.663673,80.663628,80.350174,80.350288
754.007202,3.600000,2928.764893,3661.199951,178.767136,80.664757,80.664703,80.356400,80.356514
753.398865,3.600000,2930.163330,3657.000000,178.800461,80.745880,80.745850,80.364113,80.364220
753.398865,3.600000,2930.163330,3659.400146,178.833786,80.743690,80.743690,80.371628,80.371735
753.398865,3.600000,2928.764893,3657.599854,178.867111,80.709335,80.709282,80.378319,80.378418
754.007202,3.600000,2927.366699,3662.400146,178.900436,80.627686,80.627670,80.383255,80.383354
753.398865,3.600000,2928.764893,3662.400146,178.933762,80.704964,80.704926,80.389626,80.389725
754.615417,3.600000,2930.163330,3660.000000,178.967087,80.660599,80.660583,80.394989,80.395088
755.831970,3.600000,2931.561768,3658.200195,179.017075,80.615845,80.615822,80.399368,80.399460
755.223694,3.600000,2931.561768,3662.400146,179.050400,80.653191,80.653175,80.404388,80.404480
754.615417,3.600000,2931.561768,3661.199951,179.083725,80.695480,80.695435,80.410156,80.410240
754.007202,3.600000,2931.561768,3661.799805,179.117050,80.736183,80.736137,80.416611,80.416695
754.615417,3.600000,2932.959961,3658.200195,179.150375,80.734169,80.734177,80.422897,80.422981
754.615417,3.600000,2932.959961,3660.599854,179.183701,80.731979,80.731972,80.429016,80.429100
754.615417,3.600000,2932.959961,3663.600098,179.217026,80.729256,80.729256,80.434967,80.435043
755.223694,3.600000,2932.959961,3659.400146,179.250351,80.691856,80.691849,80.440048,80.440132
754.615417,3.500000,2934.358154,3657.000000,179.283676,80.684563,80.684555,80.444893,80.444969
754.007202,3.500000,2934.358154,3660.000000,179.317001,80.723076,80.723076,80.450401,80.450478
754.615417,3.500000,2934.358154,3660.599854,179.350327,80.681290,80.681259,80.454971,80.455048
755.223694,3.500000,2935.756592,3658.200195,179.383652,80.678207,80.678223,80.459396,80.459465
755.223694,3.500000,2934.358154,3658.800049,179.400314,80.641724,80.641701,80.461205,80.463074
754.615417,3.500000,2935.756592,3658.200195,179.433640,80.719421,80.719414,80.466324,80.468147
755.223694,3.500000,2934.358154,3654.600098,179.466965,80.645554,80.645546,80.469872,80.471657
755.831970,3.500000,2934.358154,3660.000000,179.500290,80.599487,80.599472,80.472435,80.474190
755.831970,3.600000,2934.358154,3661.199951,179.533615,80.684998,80.684959,80.478722,80.478363
754.615417,3.600000,2934.358154,3661.799805,179.566940,80.766838,80.766800,80.484421,80.484077
755.831970,3.600000,2934.358154,3657.000000,179.600266,80.688812,80.688782,80.488472,80.488129
755.831970,3.600000,2934.358154,3660.599854,179.633591,80.685539,80.685524,80.492371,80.492035
754.615417,3.600000,2934.358154,3660.599854,179.666916,80.767937,80.767906,80.497826,80.497498
755.223694,3.700000,2932.959961,3663.600098,179.700241,80.774712,80.774696,80.503311,80.502983
754.615417,3.700000,2934.358154,3659.400146,179.733566,80.855728,80.855705,80.510292,80.509964
755.223694,3.700000,2932.959961,3657.599854,179.766891,80.780167,80.780167,80.515633,80.515312
755.223694,3.700000,2934.358154,3661.799805,179.800217,80.812294,80.812271,80.521507,80.521194
755.831970,3.700000,2934.358154,3660.599854,179.833542,80.772186,80.772179,80.526474,80.526161
754.615417,3.700000,2934.358154,3663.000000,179.866867,80.852448,80.852417,80.532928,80.532623
755.223694,3.700000,2934.358154,3661.799805,179.900192,80.812294,80.812271,80.538460,80.538162
755.223694,3.700000,2932.959961,3655.199951,179.933517,80.782356,80.782349,80.543289,80.542999
755.831970,3.700000,2932.959961,3661.799805,179.966843,80.735161,80.735161,80.547089,80.546806
755.831970,3.700000,2932.959961,3656.399902,180.000168,80.740067,80.740074,80.550911,80.550636
755.831970,3.700000,2931.561768,3662.400146,180.033493,80.698669,80.698654,80.553833,80.553566
755.831970,3.700000,2934.358154,3660.599854,180.066818,80.772186,80.772179,80.558159,80.557892
755.831970,3.700000,2932.959961,3660.599854,180.100143,80.736252,80.736267,80.561684,80.561424
757.048584,3.700000,2931.561768,3658.200195,180.133469,80.620262,80.620277,80.562843,80.562592
755.831970,3.700000,2931.561768,3658.200195,180.166794,80.702477,80.702454,80.565613,80.565361
755.223694,3.700000,2931.561768,3657.000000,180.200119,80.744759,80.744705,80.569160,80.568909
755.223694,3.700000,2931.561768,3660.000000,180.233444,80.742027,80.742012,80.572578,80.572334
754.615417,3.700000,2930.163330,3660.599854,180.266769,80.746727,80.746719,80.576027,80.575790
755.831970,3.700000,2931.561768,3657.599854,180.300095,80.703026,80.703011,80.578545,80.578308
755.831970,3.700000,2931.561768,3660.599854,180.333420,80.700302,80.700294,80.580956,80.580727
755.831970,3.700000,2931.561768,3654.600098,180.366745,80.705757,80.705757,80.583427,80.583206
756.440186,3.700000,2930.163330,3665.399902,180.400070,80.618904,80.618889,80.584129,80.583916
757.048584,3.700000,2932.959961,3658.800049,180.433395,80.655655,80.655678,80.585541,80.585335
755.831970,3.700000,2931.561768,3662.400146,180.466721,80.698669,80.698654,80.587784,80.587578
755.223694,3.700000,2930.163330,3663.000000,180.500046,80.703331,80.703323,80.590073,80.589867
755.831970,3.700000,2931.561768,3658.800049,180.533371,80.701935,80.701912,80.592285,80.592087
755.223694,3.700000,2930.163330,3660.599854,180.566696,80.705513,80.705498,80.594528,80.594330
755.223694,3.700000,2931.561768,3658.800049,180.600021,80.743118,80.743088,80.597473,80.597275
754.615417,3.700000,2931.561768,3658.200195,180.633347,80.784897,80.784866,80.601181,80.600990
754.615417,3.700000,2931.561768,3659.400146,180.666672,80.783798,80.783768,80.604797,80.604607
754.615417,3.700000,2930.163330,3659.400146,180.699997,80.747826,80.747803,80.607628,80.607445
754.007202,3.700000,2932.959961,3665.399902,180.733322,80.855591,80.855583,80.612541,80.612358
754.615417,3.700000,2931.561768,3661.799805,180.766647,80.781616,80.781609,80.615891,80.615707
754.615417,3.600000,2931.561768,3655.800049,180.799973,80.700394,80.700386,80.617561,80.617386
755.223694,3.600000,2932.959961,3657.599854,180.833298,80.693497,80.693497,80.619064,80.618896
757.048584,3.500000,2934.358154,3660.000000,180.866623,80.517349,80.517342,80.617050,80.616882
757.048584,3.500000,2935.756592,3657.000000,180.899948,80.555969,80.555962,80.615845,80.615677
756.440186,3.399999,2935.756592,3657.599854,180.933273,80.509964,80.509964,80.613747,80.613586
757.048584,3.299999,2937.155029,3660.000000,180.966599,80.416199,80.416206,80.609833,80.609680
757.048584,3.299999,2935.756592,3661.799805,180.999924,80.378685,80.378677,80.605255,80.605103
756.440186,3.199999,2935.756592,3659.400146,181.033249,80.335434,80.335396,80.599915,80.599762
755.223694,3.199999,2938.553223,3658.200195,181.083237,80.490433,80.490425,80.596680,80.597595
755.831970,3.099999,2935.756592,3662.400146,181.116562,80.287354,80.287338,80.590553,80.591454
754.615417,3.099999,2937.155029,3663.600098,181.149887,80.404327,80.404289,80.586868,80.587746
754.615417,3.099999,2935.756592,3662.400146,181.183212,80.369499,80.369469,80.582558,80.583420
755.223694,3.000001,2937.155029,3660.000000,181.216537,80.280090,80.280090,80.576569,80.577415
757.048584,3.000001,2937.155029,3660.000000,181.249863,80.157135,80.157135,80.568268,80.569092
756.440186,3.000001,2935.756592,3661.199951,181.283188,80.161118,80.161079,80.560204,80.561012
755.223694,3.000001,2937.155029,3657.599854,181.316513,80.282265,80.282257,80.554703,80.555496
754.615417,3.000001,2935.756592,3661.199951,181.349838,80.284187,80.284187,80.549347,80.550125
754.615417,3.000001,2935.756592,3660.000000,181.383163,80.285271,80.285263,80.544113,80.544884
755.223694,3.000001,2935.756592,3661.199951,181.416489,80.243111,80.243103,80.535217,80.538910
755.223694,2.900001,2935.756592,3660.000000,181.466476,80.157875,80.157867,80.527748,80.531364
754.615417,3.000001,2935.756592,3658.800049,181.499802,80.286362,80.286331,80.522964,80.526512
755.223694,3.000001,2935.756592,3658.800049,181.533127,80.245277,80.245255,80.517471,80.520943
755.831970,3.000001,2934.358154,3656.399902,181.566452,80.170517,80.170479,80.510597,80.514000
756.440186,3.099999,2935.756592,3658.200195,181.599777,80.250137,80.250153,80.505440,80.508774
755.831970,3.099999,2935.756592,3658.800049,181.633102,80.290596,80.290588,80.501190,80.504456
757.048584,3.199999,2935.756592,3660.599854,181.666428,80.293365,80.293358,80.497070,80.500275
756.440186,3.299999,2935.756592,3665.399902,181.699753,80.416451,80.416443,80.495476,80.498611
757.048584,3.399999,2934.358154,3661.799805,181.733078,80.429230,80.429230,80.494164,80.497238
756.440186,3.399999,2934.358154,3664.199951,181.766403,80.468094,80.468102,80.493645,80.496658
757.048584,3.500000,2934.358154,3660.000000,181.799728,80.517349,80.517342,80.494118,80.497070
757.048584,3.600000,2934.358154,3658.800049,181.833054,80.604980,80.604973,80.496315,80.499207
757.656799,3.600000,2932.959961,3660.599854,181.866379,80.526436,80.526436,80.496910,80.499748
757.656799,3.700000,2934.358154,3658.200195,181.899704,80.651077,80.651077,80.499962,80.502747
757.656799,3.800000,2934.358154,3661.799805,181.933029,80.734444,80.734444,80.504608,80.507332
758.265076,3.800000,2934.358154,3657.000000,181.966354,80.697769,80.697731,80.508430,80.511101
757.656799,3.900000,2934.358154,3660.000000,181.999680,80.822746,80.822762,80.514656,80.517273
757.656799,3.900000,2934.358154,3658.800049,182.033005,80.823837,80.823837,80.520775,80.523346
758.265076,4.000000,2932.959961,3660.599854,182.066330,80.831940,80.831940,80.526939,80.529457
757.656799,4.000000,2934.358154,3658.800049,182.099655,80.910561,80.910530,80.534531,80.537003
757.048584,4.100000,2932.959961,3660.599854,182.132980,81.000900,81.000916,80.543770,80.546188
757.048584,4.100000,2932.959961,3657.599854,182.166306,81.003632,81.003639,80.552872,80.555244
757.048584,4.100000,2932.959961,3657.599854,182.199631,81.003632,81.003639,80.561798,80.564125
756.440186,4.100000,2930.163330,3658.200195,182.232956,80.972336,80.972336,80.569931,80.572205
755.831970,4.200001,2931.561768,3660.599854,182.266281,81.134247,81.134224,80.581100,80.583336
755.223694,4.200001,2931.561768,3661.199951,182.299606,81.175011,81.174988,80.592865,80.595055
755.831970,4.200001,2931.561768,3655.800049,182.332932,81.138641,81.138626,80.603668,80.605820
757.048584,4.300001,2931.561768,3657.599854,182.366257,81.141411,81.141403,80.614319,80.616425
756.440186,4.300001,2931.561768,3659.400146,182.399582,81.181015,81.180992,80.625542,80.627602
757.048584,4.300001,2931.561768,3658.200195,182.432907,81.140862,81.140831,80.635742,80.637764
757.048584,4.200001,2930.163330,3661.199951,182.466232,81.015266,81.015274,80.643257,80.645241
757.048584,4.200001,2931.561768,3659.400146,182.499557,81.052872,81.052887,80.651367,80.653313
757.048584,4.200001,2932.959961,3660.000000,182.532883,81.088295,81.088318,80.660019,80.661926
758.265076,4.100000,2932.959961,3660.599854,182.566208,80.918678,80.918694,80.665146,80.667007
757.656799,4.100000,2932.959961,3660.000000,182.599533,80.960312,80.960289,80.670990,80.672813
757.656799,4.000000,2932.959961,3657.000000,182.632858,80.876266,80.876282,80.675049,80.676842
757.656799,4.000000,2932.959961,3655.199951,182.666183,80.877899,80.877892,80.679070,80.680824
758.265076,4.000000,2932.959961,3663.000000,182.699509,80.829773,80.829781,80.682053,80.683777
758.265076,3.900000,2934.358154,3661.799805,182.732834,80.780075,80.780083,80.683990,80.685684
758.265076,3.900000,2935.756592,3662.400146,182.766159,80.815453,80.815460,80.686600,80.688255
758.265076,3.900000,2935.756592,3658.200195,182.799484,80.819252,80.819237,80.689224,80.690849
757.048584,3.800000,2934.358154,3657.599854,182.832809,80.779320,80.779305,80.691010,80.692604
757.656799,3.800000,2935.756592,3659.400146,182.866135,80.772537,80.772507,80.692619,80.694183
757.656799,3.800000,2935.756592,3659.400146,182.899460,80.772537,80.772507,80.694206,80.695732
757.656799,3.800000,2935.756592,3663.000000,182.932785,80.769279,80.769264,80.695694,80.697189
757.656799,3.800000,2935.756592,3660.000000,182.966110,80.771996,80.771988,80.697205,80.698669
758.873352,3.700000,2937.155029,3656.399902,182.999435,80.642555,80.642525,80.696121,80.697556
757.656799,3.700000,2937.155029,3661.799805,183.032761,80.719643,80.719643,80.696587,80.697990
758.265076,3.700000,2937.155029,3655.199951,183.066086,80.684608,80.684601,80.696350,80.697723
757.656799,3.700000,2937.155029,3658.200195,183.099411,80.722900,80.722878,80.696877,80.698219
757.048584,3.700000,2937.155029,3659.400146,183.132736,80.762871,80.762894,80.698181,80.699501
757.656799,3.700000,2937.155029,3656.399902,183.166061,80.724533,80.724533,80.698700,80.699997
758.265076,3.600000,2938.553223,3665.399902,183.199387,80.624718,80.624710,80.697235,80.698509
755.831970,3.600000,2937.155029,3662.400146,183.232712,80.755768,80.755745,80.698395,80.699646
755.831970,3.600000,2938.553223,3661.199951,183.266037,80.792770,80.792747,80.700264,80.701492
755.223694,3.600000,2937.155029,3662.400146,183.299362,80.796951,80.796944,80.702179,80.703384
755.223694,3.600000,2937.155029,3658.800049,183.332687,80.800232,80.800232,80.704124,80.705299
756.440186,3.500000,2937.155029,3656.399902,183.366013,80.633499,80.633499,80.702721,80.703880
756.440186,3.500000,2937.155029,3658.800049,183.399338,80.631317,80.631317,80.701309,80.702446
756.440186,3.500000,2938.553223,3659.400146,183.432663,80.666672,80.666664,80.700623,80.701736
756.440186,3.500000,2935.756592,3657.599854,183.465988,80.596497,80.596474,80.698563,80.699654
755.831970,3.399999,2935.756592,3661.199951,183.499313,80.547775,80.547752,80.695580,80.696648
755.831970,3.299999,2937.155029,3658.200195,183.532639,80.499901,80.499901,80.691704,80.692749
757.048584,3.299999,2938.553223,3665.399902,183.565964,80.447212,80.447212,80.686859,80.687889
757.048584,3.199999,2938.553223,3661.199951,183.599289,80.364578,80.364571,80.680481,80.681488
757.048584,3.199999,2937.155029,3657.599854,183.632614,80.331955,80.331978,80.673576,80.674568
756.440186,3.099999,2937.155029,3663.600098,183.665939,80.281166,80.281166,80.665810,80.666779
