Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
755.831970,3.000001,2937.155029,3659.400146,183.699265,80.239601,80.239586,80.657364,80.658318
755.831970,3.000001,2935.756592,3660.000000,183.732590,80.203171,80.203140,80.648376,80.649307
754.615417,2.900001,2937.155029,3660.599854,183.765915,80.234283,80.234268,80.640175,80.641090
754.615417,2.900001,2935.756592,3657.000000,183.782578,80.201637,80.201622,80.635811,80.632385
754.615417,2.800000,2935.756592,3659.400146,183.815903,80.113167,80.113159,80.625465,80.622101
754.615417,2.800000,2935.756592,3656.399902,183.849228,80.115875,80.115852,80.615372,80.612076
755.223694,2.700000,2935.756592,3663.000000,183.882553,79.982681,79.982697,80.602844,80.599617
755.223694,2.700000,2935.756592,3656.399902,183.915878,79.988617,79.988609,80.584694,80.587517
754.615417,2.700000,2935.756592,3658.800049,183.965866,80.027458,80.027451,80.573654,80.576424
755.223694,2.600000,2935.756592,3656.399902,183.999191,79.902443,79.902443,80.560364,80.563080
756.440186,2.600000,2934.358154,3661.199951,184.032516,79.780479,79.780495,80.544922,80.547585
755.223694,2.500000,2935.756592,3661.799805,184.065842,79.811470,79.811455,80.530396,80.533005
755.223694,2.500000,2935.756592,3658.800049,184.099167,79.814163,79.814133,80.516220,80.518768
755.223694,2.500000,2935.756592,3660.000000,184.132492,79.813087,79.813065,80.502296,80.504791
754.007202,2.500000,2934.358154,3665.399902,184.165817,79.854301,79.854271,80.489464,80.491913
753.398865,2.500000,2932.959961,3660.000000,184.199142,79.864288,79.864288,80.477081,80.479485
752.790588,2.500000,2932.959961,3661.199951,184.232468,79.904289,79.904282,80.465744,80.468094
753.398865,2.500000,2932.959961,3663.600098,184.265793,79.861053,79.861053,80.453766,80.456070
752.790588,2.600000,2932.959961,3658.800049,184.299118,79.992668,79.992668,80.444641,80.446892
754.007202,2.600000,2932.959961,3661.799805,184.332443,79.907791,79.907799,80.434006,80.436218
754.007202,2.600000,2934.358154,3661.199951,184.365768,79.944229,79.944229,80.424309,80.426476
752.790588,2.700000,2932.959961,3657.599854,184.399094,80.080017,80.080025,80.417488,80.419617
750.965820,2.700000,2930.163330,3661.199951,184.432419,80.128548,80.128563,80.411774,80.413857
750.357483,2.700000,2931.561768,3660.000000,184.465744,80.206947,80.206947,80.407715,80.409760
750.965820,2.700000,2931.561768,3658.200195,184.499069,80.167244,80.167252,80.402954,80.404961
751.574036,2.800000,2930.163330,3656.399902,184.532394,80.177986,80.177986,80.398499,80.400467
751.574036,2.800000,2928.764893,3663.000000,184.565720,80.136024,80.135994,80.393303,80.395233
751.574036,2.800000,2930.163330,3661.199951,184.599045,80.173630,80.173615,80.388954,80.390846
752.182312,2.800000,2931.561768,3660.000000,184.632370,80.169426,80.169426,80.384605,80.386459
751.574036,2.900001,2928.764893,3658.200195,184.665695,80.226776,80.226746,80.381477,80.383293
752.182312,2.800000,2928.764893,3658.800049,184.699020,80.098587,80.098579,80.375877,80.377655
751.574036,2.800000,2930.163330,3661.199951,184.732346,80.173630,80.173615,80.371872,80.373611
752.790588,2.800000,2930.163330,3657.599854,184.765671,80.094444,80.094406,80.366379,80.368080
754.007202,2.800000,2930.163330,3659.400146,184.798996,80.010574,80.010559,80.359337,80.361000
752.182312,2.800000,2930.163330,3660.000000,184.832321,80.133469,80.133469,80.354858,80.356491
752.182312,2.800000,2928.764893,3657.599854,184.865646,80.099678,80.099670,80.349808,80.351402
752.182312,2.800000,2928.764893,3663.000000,184.898972,80.094795,80.094795,80.344757,80.346321
753.398865,2.700000,2930.163330,3658.800049,184.932297,79.965935,79.965942,80.337257,80.338791
752.790588,2.700000,2928.764893,3659.400146,184.965622,79.970566,79.970528,80.329994,80.331497
752.790588,2.700000,2928.764893,3660.000000,184.998947,79.970024,79.969994,80.322868,80.324341
752.790588,2.700000,2930.163330,3658.200195,185.032272,80.007599,80.007576,80.316628,80.318069
752.182312,2.700000,2928.764893,3654.600098,185.065598,80.016075,80.016075,80.310677,80.312088
753.398865,2.700000,2930.163330,3660.000000,185.098923,79.964851,79.964851,80.303825,80.305214
752.790588,2.700000,2930.163330,3660.000000,185.132248,80.005974,80.005966,80.297928,80.299286
753.398865,2.700000,2931.561768,3657.000000,185.165573,80.003494,80.003494,80.292099,80.293427
753.398865,2.700000,2930.163330,3660.599854,185.198898,79.964317,79.964317,80.285606,80.286911
754.007202,2.700000,2931.561768,3657.000000,185.232224,79.962410,79.962379,80.279205,80.280487
752.182312,2.700000,2934.358154,3661.799805,185.265549,80.153336,80.153351,80.276718,80.277969
754.007202,2.700000,2934.358154,3656.399902,185.298874,80.034775,80.034752,80.271927,80.273155
754.007202,2.700000,2932.959961,3658.200195,185.332199,79.997238,79.997238,80.266487,80.267693
754.615417,2.600000,2934.358154,3662.400146,185.365524,79.902138,79.902115,80.259270,80.260452
753.398865,2.600000,2935.756592,3661.199951,185.398849,80.021202,80.021210,80.254555,80.255714
753.398865,2.600000,2934.358154,3661.199951,185.432175,79.985298,79.985313,80.249222,80.250359
752.790588,2.500000,2934.358154,3663.000000,185.465500,79.938583,79.938568,80.243073,80.244186
753.398865,2.600000,2934.358154,3659.400146,185.498825,79.986923,79.986916,80.237999,80.239090
752.182312,2.600000,2934.358154,3659.400146,185.532150,80.069214,80.069221,80.234657,80.235725
753.398865,2.600000,2934.358154,3658.800049,185.565475,79.987465,79.987457,80.229767,80.230812
754.007202,2.600000,2935.756592,3660.000000,185.598801,79.981201,79.981209,80.224846,80.225868
753.398865,2.600000,2935.756592,3657.599854,185.632126,80.024460,80.024445,80.220879,80.221878
753.398865,2.600000,2934.358154,3660.000000,185.665451,79.986382,79.986359,80.216232,80.217216
752.790588,2.600000,2935.756592,3659.400146,185.698776,80.063957,80.063934,80.213219,80.214180
753.398865,2.600000,2932.959961,3660.599854,185.732101,79.949928,79.949936,80.208000,80.208946
753.398865,2.600000,2932.959961,3661.199951,185.765427,79.949394,79.949394,80.202881,80.203804
754.007202,2.700000,2934.358154,3661.199951,185.798752,80.030441,80.030418,80.199471,80.200371
754.615417,2.700000,2934.358154,3659.400146,185.832077,79.991020,79.990997,80.195343,80.196228
755.223694,2.800000,2934.358154,3659.400146,185.865402,80.036247,80.036240,80.192192,80.193062
755.831970,2.800000,2934.358154,3655.199951,185.898727,79.999062,79.999031,80.188370,80.189217
755.223694,2.900001,2934.358154,3661.199951,185.932053,80.120895,80.120888,80.187027,80.187866
753.398865,3.000001,2935.756592,3660.000000,185.965378,80.367584,80.367577,80.190605,80.191422
754.007202,3.099999,2935.756592,3660.000000,185.998703,80.412819,80.412788,80.195007,80.195808
754.007202,3.199999,2934.358154,3660.000000,186.032028,80.463364,80.463326,80.200317,80.201103
753.398865,3.199999,2932.959961,3658.800049,186.065353,80.469734,80.469719,80.205650,80.206421
754.007202,3.299999,2932.959961,3662.400146,186.098679,80.511765,80.511757,80.211716,80.212463
754.007202,3.399999,2932.959961,3660.599854,186.132004,80.599960,80.599930,80.219406,80.220139
755.831970,3.399999,2931.561768,3660.599854,186.165329,80.440552,80.440529,80.223785,80.224503
755.831970,3.500000,2931.561768,3656.399902,186.198654,80.530891,80.530884,80.229866,80.230568
755.831970,3.500000,2932.959961,3661.799805,186.231979,80.561935,80.561958,80.236435,80.237129
755.223694,3.500000,2932.959961,3658.800049,186.265305,80.605789,80.605804,80.243752,80.244431
754.615417,3.399999,2931.561768,3660.000000,186.298630,80.523346,80.523315,80.249290,80.249954
754.615417,3.399999,2931.561768,3657.000000,186.331955,80.526070,80.526054,80.254768,80.255424
754.615417,3.399999,2932.959961,3656.399902,186.365280,80.562569,80.562561,80.260864,80.261505
755.223694,3.399999,2930.163330,3662.400146,186.398605,80.444077,80.444069,80.264488,80.265121
755.831970,3.399999,2931.561768,3661.199951,186.431931,80.440010,80.439972,80.267967,80.268585
754.615417,3.399999,2931.561768,3660.599854,186.465256,80.522804,80.522781,80.273010,80.273621
754.007202,3.500000,2931.561768,3660.599854,186.498581,80.650612,80.650597,80.280487,80.281082
754.007202,3.500000,2931.561768,3658.800049,186.548569,80.652252,80.652214,80.291481,80.288429
755.223694,3.500000,2930.163330,3662.400146,186.581894,80.530624,80.530647,80.296211,80.293228
755.223694,3.600000,2932.959961,3659.400146,186.615219,80.691856,80.691849,80.304047,80.301125
755.831970,3.600000,2931.561768,3660.599854,186.648544,80.613670,80.613625,80.310181,80.307312
754.615417,3.700000,2930.163330,3661.799805,186.681870,80.745644,80.745613,80.318802,80.315994
754.615417,3.700000,2930.163330,3657.599854,186.715195,80.749466,80.749451,80.327332,80.324577
754.007202,3.700000,2931.561768,3657.000000,186.748520,80.827278,80.827225,80.337227,80.334534
753.398865,3.700000,2931.561768,3660.599854,186.781845,80.865326,80.865280,80.347687,80.345039
754.007202,3.700000,2930.163330,3662.400146,186.815170,80.786362,80.786339,80.356369,80.353775
754.615417,3.700000,2931.561768,3658.800049,186.848495,80.784348,80.784309,80.364845,80.362297
754.615417,3.700000,2931.561768,3661.799805,186.881821,80.781616,80.781609,80.373100,80.370598
755.223694,3.700000,2932.959961,3661.199951,186.915146,80.776894,80.776901,80.381096,80.378647
756.440186,3.700000,2932.959961,3658.800049,186.948471,80.696747,80.696747,80.387344,80.384949
756.440186,3.700000,2932.959961,3660.599854,186.981796,80.695114,80.695107,80.393440,80.391090
755.831970,3.700000,2934.358154,3659.400146,187.015121,80.773277,80.773254,80.400963,80.398659
754.615417,3.700000,2934.358154,3661.199951,187.048447,80.854088,80.854065,80.409935,80.407677
754.007202,3.700000,2934.358154,3656.399902,187.081772,80.899780,80.899750,80.419632,80.417419
754.615417,3.600000,2934.358154,3657.599854,187.115097,80.770668,80.770653,80.426582,80.424416
754.615417,3.600000,2934.358154,3655.800049,187.148422,80.772316,80.772293,80.433426,80.431305
754.615417,3.600000,2935.756592,3656.399902,187.181747,80.807724,80.807724,80.440842,80.438759
754.615417,3.600000,2934.358154,3658.800049,187.215073,80.769577,80.769554,80.447350,80.445313
755.223694,3.600000,2934.358154,3657.599854,187.248398,80.729439,80.729424,80.452934,80.450935
755.223694,3.600000,2934.358154,3663.000000,187.281723,80.724533,80.724533,80.458313,80.456352
755.223694,3.600000,2935.756592,3654.600098,187.315048,80.768127,80.768120,80.464447,80.462524
755.831970,3.600000,2935.756592,3660.599854,187.348373,80.721474,80.721474,80.469536,80.467651
756.440186,3.600000,2935.756592,3661.199951,187.381699,80.679810,80.679794,80.473701,80.471855
756.440186,3.600000,2937.155029,3662.400146,187.415024,80.714638,80.714630,80.478470,80.476662
757.048584,3.600000,2935.756592,3658.800049,187.448349,80.640892,80.640915,80.481689,80.479912
756.440186,3.500000,2935.756592,3661.799805,187.481674,80.592690,80.592682,80.483887,80.482147
756.440186,3.500000,2935.756592,3660.000000,187.514999,80.594315,80.594322,80.486076,80.484367
756.440186,3.500000,2937.155029,3660.599854,187.548325,80.629684,80.629677,80.488914,80.487244
756.440186,3.500000,2937.155029,3660.000000,187.581650,80.630226,80.630241,80.491714,80.490074
757.048584,3.500000,2937.155029,3658.200195,187.614975,80.590790,80.590790,80.493675,80.492065
756.440186,3.500000,2937.155029,3658.800049,187.648300,80.631317,80.631317,80.496399,80.494820
757.656799,3.399999,2937.155029,3663.600098,187.681625,80.458435,80.458435,80.495651,80.494102
757.048584,3.399999,2935.756592,3660.599854,187.714951,80.466217,80.466187,80.495071,80.493553
756.440186,3.399999,2937.155029,3660.599854,187.748276,80.543152,80.543159,80.496017,80.494537
755.831970,3.399999,2937.155029,3659.400146,187.781601,80.585320,80.585312,80.497787,80.496338
756.440186,3.399999,2938.553223,3660.000000,187.814926,80.579590,80.579582,80.499405,80.497986
755.223694,3.399999,2937.155029,3658.800049,187.848251,80.627007,80.627007,80.501938,80.500542
756.440186,3.299999,2935.756592,3660.000000,187.881577,80.421318,80.421326,80.500336,80.498970
757.656799,3.299999,2938.553223,3655.800049,187.914902,80.414902,80.414879,80.498650,80.497307
757.048584,3.399999,2938.553223,3660.599854,187.948227,80.537994,80.537971,80.499428,80.498116
757.048584,3.399999,2938.553223,3661.799805,187.981552,80.536911,80.536896,80.500168,80.498886
756.440186,3.399999,2937.155029,3661.799805,188.014877,80.542068,80.542084,80.500999,80.499741
757.048584,3.399999,2938.553223,3659.400146,188.048203,80.539078,80.539070,80.501755,80.500519
756.440186,3.399999,2938.553223,3661.199951,188.081528,80.578499,80.578491,80.503273,80.502060
756.440186,3.500000,2937.155029,3657.000000,188.114853,80.632950,80.632957,80.505836,80.504654
757.048584,3.500000,2937.155029,3659.400146,188.148178,80.589699,80.589706,80.507500,80.506340
757.048584,3.500000,2937.155029,3657.599854,188.181503,80.591331,80.591347,80.509163,80.508026
756.440186,3.600000,2937.155029,3660.000000,188.214828,80.716812,80.716805,80.513275,80.512161
755.831970,3.600000,2935.756592,3660.000000,188.248154,80.722023,80.721992,80.517403,80.516319
756.440186,3.600000,2935.756592,3660.000000,188.281479,80.680893,80.680893,80.520645,80.519577
755.831970,3.700000,2935.756592,3660.599854,188.314804,80.808128,80.808098,80.526337,80.525291
755.223694,3.700000,2935.756592,3660.000000,188.348129,80.849884,80.849876,80.532745,80.531715
754.007202,3.700000,2934.358154,3659.400146,188.381454,80.897026,80.897026,80.539955,80.538948
754.007202,3.700000,2932.959961,3655.800049,188.414780,80.864357,80.864342,80.546379,80.545395
754.007202,3.700000,2934.358154,3661.199951,188.448105,80.895386,80.895386,80.553291,80.552322
752.182312,3.600000,2934.358154,3657.000000,188.481430,80.936653,80.936661,80.560883,80.559937
751.574036,3.600000,2931.561768,3661.199951,188.514755,80.902275,80.902237,80.567642,80.566711
752.182312,3.600000,2931.561768,3661.199951,188.548080,80.860809,80.860794,80.573448,80.572533
752.790588,3.600000,2931.561768,3660.000000,188.581406,80.820496,80.820465,80.578339,80.577438
754.007202,3.500000,2931.561768,3657.000000,188.614731,80.653893,80.653854,80.579834,80.578949
755.223694,3.500000,2931.561768,3658.200195,188.648056,80.570389,80.570381,80.579643,80.578781
755.831970,3.500000,2931.561768,3660.000000,188.681381,80.527626,80.527603,80.578613,80.577766
754.615417,3.399999,2931.561768,3660.000000,188.714706,80.523346,80.523315,80.577522,80.576691
755.831970,3.399999,2932.959961,3661.799805,188.748032,80.475395,80.475380,80.575500,80.574684
757.048584,3.399999,2931.561768,3660.599854,188.781357,80.358498,80.358475,80.571205,80.570404
756.440186,3.299999,2931.561768,3661.199951,188.798019,80.312515,80.312500,80.568626,80.565300
755.831970,3.299999,2931.561768,3660.599854,188.831345,80.354073,80.354034,80.564377,80.561119
754.615417,3.199999,2931.561768,3657.599854,188.864670,80.352509,80.352486,80.560188,80.556992
755.223694,3.199999,2930.163330,3662.400146,188.914658,80.271133,80.271141,80.551643,80.551331
757.048584,3.199999,2930.163330,3661.199951,188.947983,80.149246,80.149254,80.543671,80.543365
756.440186,3.199999,2930.163330,3658.200195,188.981308,80.192886,80.192871,80.536728,80.536423
756.440186,3.199999,2931.561768,3659.400146,189.014633,80.227730,80.227692,80.530609,80.530312
755.223694,3.199999,2930.163330,3660.599854,189.047958,80.272751,80.272751,80.525505,80.525215
754.007202,3.099999,2928.764893,3658.200195,189.081284,80.234749,80.234726,80.519745,80.519463
754.007202,3.199999,2928.764893,3660.599854,189.114609,80.319023,80.318993,80.515770,80.515495
754.007202,3.199999,2928.764893,3661.199951,189.147934,80.318481,80.318436,80.511864,80.511597
753.398865,3.199999,2928.764893,3660.599854,189.181259,80.360214,80.360161,80.508865,80.508598
752.790588,3.199999,2927.366699,3659.400146,189.214584,80.366554,80.366554,80.506042,80.505783
754.007202,3.299999,2928.764893,3660.000000,189.247910,80.406059,80.406006,80.504066,80.503807
753.398865,3.299999,2927.366699,3660.599854,189.281235,80.410751,80.410751,80.502220,80.501961
753.398865,3.399999,2927.366699,3658.200195,189.314560,80.499496,80.499512,80.502167,80.501915
753.398865,3.500000,2928.764893,3659.400146,189.347885,80.621017,80.620987,80.504517,80.504272
754.007202,3.500000,2927.366699,3660.599854,189.381210,80.542679,80.542656,80.505272,80.505035
755.831970,3.600000,2927.366699,3657.599854,189.414536,80.508507,80.508484,80.505333,80.505104
756.440186,3.700000,2928.764893,3660.599854,189.447861,80.587273,80.587257,80.506958,80.506729
755.831970,3.700000,2930.163330,3659.400146,189.481186,80.665428,80.665428,80.510094,80.509872
756.440186,3.800000,2928.764893,3657.000000,189.514511,80.677177,80.677124,80.513405,80.513184
755.831970,3.800000,2930.163330,3657.599854,189.547836,80.753746,80.753746,80.518166,80.517944
755.831970,3.900000,2930.163330,3661.199951,189.581161,80.837204,80.837189,80.524483,80.524269
757.048584,3.900000,2931.561768,3665.399902,189.614487,80.787079,80.787079,80.529678,80.529472
757.048584,4.000000,2932.959961,3660.599854,189.647812,80.914101,80.914116,80.537292,80.537086
757.048584,4.000000,2934.358154,3657.599854,189.681137,80.952774,80.952782,80.545517,80.545319
757.656799,4.000000,2932.959961,3660.000000,189.714462,80.873543,80.873550,80.552017,80.551819
757.656799,4.000000,2931.561768,3660.000000,189.747787,80.837601,80.837585,80.557671,80.557480
758.265076,4.000000,2932.959961,3661.199951,189.781113,80.831398,80.831383,80.563087,80.562904
757.656799,4.000000,2935.756592,3660.599854,189.814438,80.944862,80.944817,80.570648,80.570465
757.048584,4.000000,2934.358154,3661.799805,189.847763,80.948952,80.948952,80.578140,80.577957
757.048584,4.000000,2934.358154,3658.200195,189.881088,80.952225,80.952217,80.585548,80.585365
757.048584,4.000000,2935.756592,3660.000000,189.914413,80.986534,80.986526,80.593491,80.593307
757.048584,3.900000,2935.756592,3658.800049,189.947739,80.900864,80.900871,80.599571,80.599396
757.048584,3.900000,2934.358154,3662.400146,189.981064,80.861664,80.861671,80.604767,80.604591
756.440186,3.800000,2934.358154,3660.000000,190.014389,80.818268,80.818222,80.608994,80.608818
756.440186,3.800000,2935.756592,3661.199951,190.047714,80.853111,80.853088,80.613823,80.613655
757.048584,3.800000,2932.959961,3661.199951,190.081039,80.740120,80.740135,80.616325,80.616158
756.440186,3.800000,2934.358154,3660.000000,190.114365,80.818268,80.818222,80.620323,80.620155
755.831970,3.700000,2934.358154,3658.800049,190.147690,80.773827,80.773819,80.623367,80.623199
755.831970,3.700000,2934.358154,3662.400146,190.181015,80.770554,80.770531,80.626282,80.626114
755.831970,3.700000,2932.959961,3660.000000,190.214340,80.736794,80.736786,80.628471,80.628304
757.048584,3.700000,2932.959961,3661.199951,190.247665,80.653481,80.653496,80.628960,80.628799
757.048584,3.700000,2934.358154,3658.200195,190.280991,80.692123,80.692131,80.630211,80.630051
757.656799,3.700000,2934.358154,3657.000000,190.314316,80.652168,80.652130,80.630646,80.630486
757.048584,3.700000,2934.358154,3661.199951,190.347641,80.689407,80.689384,80.631813,80.631653
755.831970,3.700000,2934.358154,3660.000000,190.380966,80.772736,80.772713,80.634605,80.634445
755.223694,3.600000,2934.358154,3663.000000,190.414291,80.724533,80.724533,80.636383,80.636230
755.831970,3.600000,2934.358154,3658.800049,190.447617,80.687172,80.687164,80.637390,80.637238
755.831970,3.600000,2934.358154,3656.399902,190.480942,80.689362,80.689316,80.638420,80.638268
755.223694,3.600000,2934.358154,3658.800049,190.514267,80.728348,80.728325,80.640198,80.640053
755.223694,3.600000,2932.959961,3660.599854,190.547592,80.690765,80.690742,80.641197,80.641060
754.007202,3.600000,2932.959961,3653.399902,190.580917,80.779831,80.779816,80.643944,80.643806
753.398865,3.600000,2932.959961,3661.799805,190.614243,80.813469,80.813461,80.647301,80.647163
753.398865,3.600000,2931.561768,3658.200195,190.647568,80.780777,80.780739,80.649948,80.649811
755.223694,3.500000,2931.561768,3657.000000,190.680893,80.571480,80.571457,80.648392,80.648262
755.223694,3.500000,2931.561768,3659.400146,190.714218,80.569298,80.569305,80.646828,80.646698
755.223694,3.500000,2931.561768,3657.599854,190.747543,80.570930,80.570923,80.645325,80.645195
754.615417,3.500000,2932.959961,3657.599854,190.780869,80.648071,80.648079,80.645378,80.645248
754.615417,3.500000,2932.959961,3660.000000,190.814194,80.645882,80.645882,80.645386,80.645264
755.223694,3.500000,2932.959961,3661.199951,190.847519,80.603607,80.603630,80.644562,80.644440
755.831970,3.399999,2931.561768,3660.000000,190.880844,80.441093,80.441063,80.640533,80.640411
755.831970,3.399999,2931.561768,3663.000000,190.914169,80.438385,80.438347,80.636528,80.636414
755.831970,3.299999,2931.561768,3661.199951,190.947495,80.353531,80.353493,80.630920,80.630814
755.831970,3.299999,2931.561768,3660.599854,190.980820,80.354073,80.354034,80.625443,80.625336
755.831970,3.299999,2932.959961,3664.199951,191.014145,80.386749,80.386742,80.620712,80.620613
755.831970,3.299999,2931.561768,3665.399902,191.047470,80.349754,80.349724,80.615349,80.615250
755.223694,3.299999,2931.561768,3657.000000,191.080795,80.398399,80.398376,80.611053,80.610954
755.831970,3.299999,2931.561768,3655.800049,191.114120,80.358406,80.358383,80.606049,80.605949
756.440186,3.299999,2932.959961,3659.400146,191.147446,80.350044,80.350052,80.600983,80.600883
756.440186,3.299999,2932.959961,3659.400146,191.180771,80.350044,80.350052,80.596016,80.595917
755.831970,3.299999,2932.959961,3658.200195,191.214096,80.392159,80.392143,80.591980,80.591881
756.440186,3.299999,2934.358154,3660.000000,191.314072,80.385406,80.385391,80.579948,80.587791
757.048584,3.299999,2932.959961,3657.000000,191.347397,80.311218,80.311234,80.574623,80.582314
756.440186,3.199999,2932.959961,3655.800049,191.380722,80.266876,80.266884,80.568535,80.576065
756.440186,3.199999,2932.959961,3657.000000,191.414047,80.265793,80.265785,80.562538,80.569923
755.223694,3.199999,2932.959961,3661.799805,191.447372,80.343529,80.343559,80.558205,80.565437
754.615417,3.099999,2931.561768,3654.600098,191.480698,80.268791,80.268745,80.552467,80.559563
754.615417,3.099999,2932.959961,3664.800049,191.514023,80.295502,80.295486,80.547379,80.554337
754.615417,3.099999,2932.959961,3661.199951,191.547348,80.298744,80.298752,80.542458,80.549278
754.615417,3.099999,2932.959961,3657.599854,191.580673,80.302002,80.302002,80.537697,80.544380
754.615417,3.099999,2931.561768,3661.799805,191.613998,80.262276,80.262245,80.532242,80.538795
755.831970,3.199999,2932.959961,3658.800049,191.647324,80.305176,80.305183,80.527748,80.534172
755.831970,3.199999,2931.561768,3658.200195,191.680649,80.269806,80.269775,80.522636,80.528938
755.223694,3.199999,2934.358154,3662.400146,191.713974,80.378906,80.378891,80.519791,80.525970
755.223694,3.199999,2932.959961,3661.799805,191.747299,80.343529,80.343559,80.516304,80.522362
754.615417,3.199999,2932.959961,3661.799805,191.780624,80.384636,80.384636,80.513695,80.519638
754.615417,3.299999,2931.561768,3658.200195,191.797287,80.438446,80.438423,80.512947,80.518028
754.615417,3.299999,2932.959961,3660.599854,191.830612,80.472214,80.472221,80.512138,80.517120
754.007202,3.299999,2932.959961,3658.800049,191.863937,80.515030,80.515030,80.512199,80.517082
755.223694,3.299999,2931.561768,3662.400146,191.913925,80.393524,80.393494,80.509850,80.514633
755.223694,3.299999,2931.561768,3661.199951,191.947250,80.394600,80.394569,80.506439,80.512253
755.223694,3.299999,2932.959961,3657.000000,191.980576,80.434334,80.434341,80.505013,80.510712
755.831970,3.299999,2932.959961,3661.799805,192.013901,80.388908,80.388916,80.502716,80.508301
755.831970,3.399999,2932.959961,3658.200195,192.047226,80.478653,80.478661,80.502235,80.507713
755.831970,3.399999,2932.959961,3658.800049,192.080551,80.478104,80.478088,80.501762,80.507126
755.831970,3.399999,2934.358154,3660.000000,192.113876,80.512939,80.512932,80.501984,80.507240
755.831970,3.399999,2931.561768,3658.800049,192.147202,80.442177,80.442139,80.500801,80.505951
755.831970,3.399999,2934.358154,3660.599854,192.180527,80.512398,80.512390,80.501030,80.506081
755.223694,3.399999,2932.959961,3660.000000,192.213852,80.518135,80.518143,80.501366,80.506317
755.831970,3.399999,2932.959961,3659.400146,192.247177,80.477562,80.477554,80.500893,80.505745
756.440186,3.399999,2934.358154,3652.199951,192.280502,80.478951,80.478928,80.500458,80.505211
756.440186,3.399999,2934.358154,3660.000000,192.313828,80.471878,80.471870,80.499893,80.504547
756.440186,3.500000,2932.959961,3657.000000,192.347153,80.525192,80.525215,80.500397,80.504959
757.048584,3.500000,2934.358154,3660.599854,192.380478,80.516808,80.516785,80.500717,80.505196
757.048584,3.500000,2934.358154,3657.599854,192.413803,80.519516,80.519508,80.501091,80.505478
757.048584,3.600000,2935.756592,3658.800049,192.447128,80.640892,80.640915,80.503860,80.508163
757.048584,3.600000,2934.358154,3662.400146,192.480453,80.601723,80.601746,80.505798,80.510017
757.048584,3.600000,2932.959961,3658.800049,192.513779,80.569061,80.569077,80.507050,80.511185
756.440186,3.600000,2935.756592,3661.199951,192.547104,80.679810,80.679794,80.510475,80.514526
757.656799,3.600000,2937.155029,3658.800049,192.597092,80.635773,80.635765,80.514175,80.516930
757.656799,3.700000,2938.553223,3659.400146,192.630417,80.757706,80.757698,80.518997,80.521698
758.265076,3.700000,2938.553223,3660.000000,192.663742,80.716148,80.716125,80.522903,80.525551
758.265076,3.700000,2938.553223,3663.000000,192.697067,80.713432,80.713440,80.526672,80.529274
757.048584,3.700000,2938.553223,3657.599854,192.730392,80.800415,80.800407,80.532097,80.534645
757.656799,3.700000,2939.951660,3658.800049,192.763718,80.794151,80.794159,80.537285,80.539787
757.656799,3.700000,2939.951660,3663.000000,192.797043,80.790337,80.790359,80.542297,80.544746
758.265076,3.700000,2939.951660,3660.599854,192.830368,80.751488,80.751488,80.546440,80.548843
759.481567,3.700000,2939.951660,3659.400146,192.863693,80.670670,80.670677,80.548897,80.551254
757.656799,3.700000,2938.553223,3662.400146,192.897018,80.754990,80.754982,80.552979,80.555290
756.440186,3.700000,2939.951660,3661.799805,192.930344,80.873634,80.873650,80.559326,80.561592
755.831970,3.700000,2938.553223,3662.400146,192.963669,80.878342,80.878319,80.565643,80.567863
755.831970,3.700000,2938.553223,3661.199951,192.996994,80.879440,80.879425,80.571861,80.574036
755.223694,3.600000,2938.553223,3660.599854,193.030319,80.834518,80.834503,80.577057,80.579193
755.223694,3.600000,2938.553223,3658.800049,193.063644,80.836159,80.836143,80.582191,80.584282
756.440186,3.500000,2938.553223,3658.200195,193.096970,80.667763,80.667763,80.583885,80.585938
755.831970,3.500000,2937.155029,3657.000000,193.130295,80.674065,80.674065,80.585670,80.587685
755.223694,3.399999,2937.155029,3656.399902,193.163620,80.629196,80.629211,80.586533,80.588509
756.440186,3.399999,2938.553223,3659.400146,193.196945,80.580132,80.580101,80.586403,80.588341
757.048584,3.299999,2938.553223,3661.199951,193.230270,80.450989,80.450989,80.583725,80.585625
756.440186,3.199999,2937.155029,3658.200195,193.263596,80.372414,80.372406,80.579536,80.581406
755.831970,3.199999,2937.155029,3656.399902,193.296921,80.415077,80.415062,80.576286,80.578110
755.223694,3.099999,2938.553223,3658.800049,193.330246,80.403450,80.403465,80.572861,80.574654
755.223694,3.000001,2935.756592,3656.399902,193.363571,80.247452,80.247452,80.566414,80.568176
755.223694,3.000001,2935.756592,3661.199951,193.396896,80.243111,80.243103,80.560013,80.561737
755.223694,2.900001,2935.756592,3660.000000,193.430222,80.157875,80.157867,80.552055,80.553741
754.615417,2.800000,2935.756592,3666.600098,193.463547,80.106689,80.106674,80.543236,80.544891
755.831970,2.700000,2935.756592,3663.000000,193.496872,79.941742,79.941719,80.531326,80.532951
756.440186,2.700000,2934.358154,3663.000000,193.530197,79.864983,79.864990,80.518127,80.519722
754.615417,2.600000,2935.756592,3658.800049,193.563522,79.941261,79.941238,80.506706,80.508270
753.398865,2.600000,2934.358154,3658.200195,193.596848,79.988007,79.987984,80.496437,80.497971
754.007202,2.500000,2934.358154,3664.199951,193.630173,79.855370,79.855362,80.483742,80.485245
753.398865,2.500000,2934.358154,3661.799805,193.663498,79.898567,79.898560,80.472153,80.473625
754.615417,2.400000,2932.959961,3660.000000,193.696823,79.696182,79.696182,80.456787,80.458229
754.615417,2.400000,2934.358154,3660.599854,193.730148,79.731522,79.731506,80.442429,80.443840
755.223694,2.400000,2934.358154,3660.599854,193.763474,79.690613,79.690590,80.427544,80.428925
754.615417,2.400000,2932.959961,3659.400146,193.796799,79.696724,79.696716,80.413071,80.414429
755.223694,2.500000,2934.358154,3659.400146,193.830124,79.777748,79.777725,80.400490,80.401825
754.615417,2.400000,2934.358154,3658.200195,193.863449,79.733673,79.733650,80.387283,80.388596
753.398865,2.500000,2932.959961,3663.000000,193.896774,79.861595,79.861588,80.376877,80.378159
752.790588,2.500000,2934.358154,3662.400146,193.930099,79.939117,79.939079,80.368210,80.369461
753.398865,2.400000,2932.959961,3663.600098,193.963425,79.774925,79.774933,80.356461,80.357689
753.398865,2.500000,2934.358154,3661.799805,193.996750,79.898567,79.898560,80.347389,80.348595
754.007202,2.500000,2932.959961,3662.400146,194.030075,79.821098,79.821091,80.336975,80.338150
754.007202,2.500000,2934.358154,3664.199951,194.063400,79.855370,79.855362,80.327438,80.328590
753.398865,2.500000,2937.155029,3660.599854,194.096725,79.971443,79.971443,80.320389,80.321518
752.790588,2.500000,2934.358154,3659.400146,194.130051,79.941826,79.941811,80.312889,80.314003
752.182312,2.500000,2932.959961,3664.199951,194.163376,79.942726,79.942734,80.305557,80.306648
752.790588,2.500000,2934.358154,3661.199951,194.196701,79.940201,79.940170,80.298325,80.299393
752.790588,2.500000,2932.959961,3662.400146,194.230026,79.903214,79.903191,80.290504,80.291550
752.790588,2.500000,2934.358154,3661.199951,194.263351,79.940201,79.940170,80.283562,80.284592
753.398865,2.500000,2932.959961,3658.800049,194.296677,79.865364,79.865356,80.275284,80.276291
754.007202,2.500000,2932.959961,3659.400146,194.330002,79.823784,79.823761,80.266342,80.267334
754.615417,2.500000,2934.358154,3660.000000,194.363327,79.818153,79.818115,80.257469,80.258438
754.007202,2.500000,2934.358154,3660.599854,194.396652,79.858604,79.858574,80.249573,80.250519
754.007202,2.500000,2932.959961,3658.800049,194.429977,79.824326,79.824303,80.241150,80.242081
754.007202,2.500000,2932.959961,3661.799805,194.463303,79.821632,79.821625,80.232841,80.233757
753.398865,2.500000,2932.959961,3661.799805,194.496628,79.862671,79.862656,80.225517,80.226410
752.790588,2.500000,2932.959961,3663.000000,194.529953,79.902672,79.902679,80.219124,80.220001
752.790588,2.600000,2932.959961,3660.000000,194.563278,79.991585,79.991570,80.214615,80.215477
751.574036,2.600000,2931.561768,3661.799805,194.596603,80.036392,80.036385,80.211090,80.211929
751.574036,2.700000,2931.561768,3658.800049,194.629929,80.125412,80.125389,80.209389,80.210213
751.574036,2.800000,2931.561768,3660.000000,194.663254,80.210686,80.210655,80.209419,80.210220
751.574036,2.900001,2931.561768,3665.399902,194.696579,80.292191,80.292160,80.211052,80.211845
750.965820,3.000001,2931.561768,3657.599854,194.729904,80.427101,80.427094,80.215332,80.216110
751.574036,3.099999,2931.561768,3658.200195,194.763229,80.471703,80.471687,80.220406,80.221169
751.574036,3.199999,2931.561768,3661.199951,194.796555,80.555519,80.555504,80.227043,80.227791
752.182312,3.299999,2932.959961,3660.000000,194.846542,80.637817,80.637848,80.239182,80.235909
751.574036,3.500000,2932.959961,3657.599854,194.879868,80.854813,80.854782,80.251373,80.248161
752.790588,3.500000,2932.959961,3660.000000,194.913193,80.769760,80.769768,80.261642,80.258492
752.790588,3.600000,2932.959961,3657.000000,194.946518,80.859238,80.859230,80.273476,80.270386
753.398865,3.700000,2934.358154,3660.599854,194.979843,80.937286,80.937279,80.286621,80.283592
754.615417,3.800000,2934.358154,3660.000000,195.013168,80.941933,80.941925,80.299591,80.296631
755.223694,3.900000,2935.756592,3661.199951,195.046494,81.022301,81.022301,80.313904,80.310997
755.223694,4.000000,2934.358154,3664.199951,195.079819,81.070435,81.070419,80.328888,80.326035
755.831970,4.000000,2935.756592,3657.000000,195.113144,81.071693,81.071678,80.343590,80.340797
756.440186,4.100000,2937.155029,3658.800049,195.146469,81.151604,81.151588,80.359596,80.356850
754.615417,4.100000,2937.155029,3658.800049,195.179794,81.275574,81.275581,80.377731,80.375038
755.831970,4.200001,2937.155029,3661.799805,195.213120,81.277046,81.277039,80.395538,80.392899
755.831970,4.200001,2938.553223,3659.400146,195.246445,81.315201,81.315178,80.413750,80.411163
757.656799,4.300001,2938.553223,3658.800049,195.279770,81.278893,81.278885,80.430878,80.428345
757.656799,4.300001,2939.951660,3660.599854,195.313095,81.313179,81.313210,80.448349,80.445869
757.656799,4.300001,2938.553223,3660.599854,195.346420,81.277245,81.277237,80.464767,80.462334
757.048584,4.300001,2938.553223,3661.199951,195.379745,81.317917,81.317909,80.481659,80.479279
757.048584,4.300001,2939.951660,3660.599854,195.413071,81.354408,81.354431,80.498940,80.496605
757.656799,4.200001,2939.951660,3660.599854,195.446396,81.226273,81.226280,80.513344,80.511055
756.440186,4.200001,2939.951660,3658.200195,195.479721,81.310951,81.310966,80.529137,80.526894
757.048584,4.100000,2939.951660,3661.799805,195.513046,81.179497,81.179520,80.542015,80.539818
757.048584,4.100000,2939.951660,3660.599854,195.546371,81.180595,81.180603,80.554657,80.552505
756.440186,4.000000,2939.951660,3661.199951,195.579697,81.134438,81.134438,80.566139,80.564026
756.440186,4.000000,2938.553223,3661.199951,195.613022,81.098503,81.098473,80.576683,80.574608
755.831970,3.900000,2939.951660,3661.199951,195.646347,81.088860,81.088875,80.586823,80.584793
755.831970,3.900000,2938.553223,3660.599854,195.679672,81.053474,81.053452,80.596062,80.594070
757.048584,3.900000,2938.553223,3656.399902,195.712997,80.974899,80.974892,80.603561,80.601608
755.831970,3.900000,2938.553223,3657.599854,195.746323,81.056221,81.056190,80.612526,80.610611
755.223694,3.800000,2937.155029,3655.199951,195.779648,80.976959,80.976944,80.619743,80.617867
755.831970,3.800000,2938.553223,3661.199951,195.796310,80.966156,80.966118,80.623192,80.624763
755.223694,3.800000,2937.155029,3659.400146,195.829636,80.973114,80.973099,80.630119,80.631660
755.223694,3.800000,2937.155029,3658.200195,195.879623,80.974213,80.974197,80.636932,80.638443
755.223694,3.800000,2937.155029,3658.200195,195.912949,80.974213,80.974197,80.643608,80.645088
755.223694,3.800000,2937.155029,3659.400146,195.946274,80.973114,80.973099,80.653351,80.651581
755.831970,3.800000,2937.155029,3658.800049,195.979599,80.932419,80.932396,80.658875,80.657143
755.831970,3.800000,2935.756592,3660.599854,196.012924,80.894836,80.894814,80.663544,80.661850
755.223694,3.700000,2935.756592,3660.000000,196.046249,80.849884,80.849876,80.667236,80.665573
755.831970,3.800000,2935.756592,3660.599854,196.079575,80.894836,80.894814,80.671745,80.670113
755.223694,3.800000,2935.756592,3658.200195,196.112900,80.938263,80.938240,80.677025,80.675423
754.615417,3.700000,2935.756592,3662.400146,196.146225,80.888954,80.888916,80.681221,80.679649
754.007202,3.700000,2935.756592,3658.200195,196.179550,80.934097,80.934059,80.686226,80.684685
753.398865,3.700000,2935.756592,3661.199951,196.212875,80.972717,80.972717,80.691895,80.690392
754.007202,3.700000,2934.358154,3657.599854,196.246201,80.898674,80.898666,80.695992,80.694519
755.223694,3.700000,2934.358154,3664.199951,196.279526,80.810112,80.810089,80.698250,80.696808
755.831970,3.600000,2935.756592,3657.000000,196.312851,80.724747,80.724739,80.698776,80.697357
757.656799,3.600000,2935.756592,3660.000000,196.346176,80.598785,80.598793,80.696800,80.695404
757.048584,3.600000,2935.756592,3659.400146,196.379501,80.640350,80.640350,80.695679,80.694313
756.440186,3.600000,2937.155029,3657.599854,196.412827,80.718994,80.718987,80.696144,80.694801
755.831970,3.500000,2935.756592,3661.199951,196.446152,80.634331,80.634308,80.694916,80.693604
754.615417,3.500000,2935.756592,3660.000000,196.479477,80.717781,80.717773,80.695366,80.694084
754.615417,3.500000,2935.756592,3657.599854,196.512802,80.719971,80.719948,80.695854,80.694595
754.007202,3.399999,2935.756592,3660.000000,196.546127,80.672401,80.672371,80.695389,80.694153
754.615417,3.299999,2935.756592,3661.199951,196.579453,80.543533,80.543510,80.692383,80.691170
754.615417,3.299999,2934.358154,3660.000000,196.612778,80.508690,80.508690,80.688751,80.687553
755.223694,3.299999,2935.756592,3656.399902,196.646103,80.506737,80.506714,80.685143,80.683975
755.831970,3.199999,2937.155029,3660.000000,196.679428,80.411812,80.411819,80.679733,80.678589
755.831970,3.199999,2935.756592,3660.599854,196.712753,80.375374,80.375359,80.673706,80.672585
755.223694,3.099999,2937.155029,3658.800049,196.746078,80.367561,80.367577,80.667641,80.666542
755.223694,3.099999,2935.756592,3657.000000,196.779404,80.333282,80.333298,80.661018,80.659943
754.007202,3.000001,2934.358154,3658.800049,196.812729,80.291565,80.291557,80.653709,80.652649
753.398865,3.000001,2935.756592,3660.599854,196.846054,80.367035,80.367043,80.648033,80.646996
752.790588,3.000001,2934.358154,3660.599854,196.879379,80.372330,80.372276,80.642570,80.641556
752.182312,2.900001,2932.959961,3661.799805,196.912704,80.290123,80.290131,80.635590,80.634598
753.398865,2.900001,2934.358154,3663.000000,196.946030,80.242546,80.242523,80.627808,80.626831
754.615417,2.900001,2934.358154,3660.599854,196.979355,80.162476,80.162453,80.618591,80.617638
754.615417,3.000001,2934.358154,3661.799805,197.012680,80.247734,80.247726,80.611252,80.610313
754.615417,3.000001,2935.756592,3660.599854,197.046005,80.284729,80.284721,80.604782,80.603867
754.615417,3.000001,2934.358154,3664.199951,197.079330,80.245567,80.245560,80.597672,80.596771
754.615417,3.000001,2937.155029,3660.599854,197.112656,80.320633,80.320625,80.592186,80.591301
754.615417,3.000001,2937.155029,3659.400146,197.145981,80.321724,80.321724,80.586830,80.585960
753.398865,3.000001,2937.155029,3661.199951,197.179306,80.402420,80.402428,80.583176,80.582329
754.007202,2.900001,2937.155029,3660.599854,197.212631,80.275391,80.275375,80.577087,80.576248
754.615417,3.000001,2938.553223,3658.800049,197.245956,80.358162,80.358154,80.572746,80.571930
755.223694,3.000001,2938.553223,3657.599854,197.279282,80.318153,80.318130,80.567711,80.566902
754.615417,3.000001,2938.553223,3661.799805,197.312607,80.355446,80.355415,80.563507,80.562714
754.007202,3.099999,2939.951660,3660.599854,197.345932,80.520020,80.520042,80.562645,80.561867
754.007202,3.099999,2938.553223,3661.799805,197.379257,80.483017,80.483002,80.561066,80.560303
754.615417,3.099999,2939.951660,3658.800049,197.412582,80.480476,80.480492,80.559471,80.558723
754.007202,3.099999,2939.951660,3659.400146,197.445908,80.521111,80.521111,80.558716,80.557976
755.223694,3.099999,2939.951660,3657.599854,197.479233,80.440430,80.440468,80.556374,80.555649
754.615417,3.199999,2939.951660,3659.400146,197.512558,80.566399,80.566399,80.556572,80.555862
754.007202,3.199999,2939.951660,3655.199951,197.545883,80.611443,80.611450,80.557655,80.556961
754.007202,3.199999,2939.951660,3660.599854,197.579208,80.606514,80.606491,80.558624,80.557945
754.007202,3.199999,2939.951660,3657.000000,197.612534,80.609802,80.609818,80.559639,80.558975
755.223694,3.299999,2941.350098,3664.199951,197.645859,80.643280,80.643265,80.561295,80.560646
755.223694,3.299999,2941.350098,3658.800049,197.679184,80.648186,80.648178,80.563011,80.562378
755.223694,3.299999,2939.951660,3663.000000,197.712509,80.608467,80.608490,80.563911,80.563293
754.615417,3.299999,2938.553223,3659.400146,197.745834,80.617012,80.616989,80.564964,80.564354
754.615417,3.399999,2939.951660,3660.000000,197.779160,80.738945,80.738968,80.568413,80.567810
754.007202,3.399999,2939.951660,3658.200195,197.812485,80.781853,80.781830,80.572639,80.572044
754.615417,3.500000,2939.951660,3659.400146,197.845810,80.826118,80.826126,80.577652,80.577072
754.615417,3.500000,2939.951660,3658.200195,197.879135,80.827217,80.827232,80.582596,80.582024
755.223694,3.500000,2939.951660,3661.199951,197.912460,80.783241,80.783287,80.586571,80.586006
754.007202,3.500000,2939.951660,3655.800049,197.945786,80.870712,80.870697,80.592194,80.591644
754.615417,3.500000,2939.951660,3658.800049,197.979111,80.826668,80.826668,80.596840,80.596298
754.007202,3.500000,2938.553223,3660.599854,198.012436,80.830368,80.830338,80.601463,80.600929
753.398865,3.500000,2939.951660,3658.800049,198.045761,80.909302,80.909302,80.607559,80.607033
753.398865,3.500000,2938.553223,3661.799805,198.079086,80.870605,80.870583,80.612770,80.612251
754.007202,3.500000,2938.553223,3660.000000,198.112411,80.830917,80.830894,80.617088,80.616577
754.615417,3.500000,2937.155029,3657.000000,198.145737,80.756454,80.756447,80.619850,80.619347
755.223694,3.500000,2938.553223,3661.799805,198.179062,80.746780,80.746780,80.622360,80.621872
755.831970,3.500000,2937.155029,3657.000000,198.212387,80.674065,80.674065,80.623383,80.622902
756.440186,3.500000,2938.553223,3658.200195,198.229050,80.667763,80.667763,80.623825,80.623787
754.615417,3.500000,2937.155029,3661.199951,198.279037,80.752625,80.752625,80.626373,80.626335
754.615417,3.399999,2938.553223,3660.000000,198.312363,80.703026,80.703018,80.627892,80.627853
754.615417,3.399999,2935.756592,3660.599854,198.345688,80.630630,80.630630,80.627975,80.627907
754.615417,3.399999,2937.155029,3660.000000,198.379013,80.667107,80.667114,80.628754,80.628685
755.223694,3.399999,2937.155029,3659.400146,198.412338,80.626465,80.626472,80.628708,80.628639
755.223694,3.399999,2937.155029,3659.400146,198.445663,80.626465,80.626472,80.628662,80.628593
755.223694,3.399999,2938.553223,3661.799805,198.478989,80.660194,80.660179,80.629288,80.629219
755.223694,3.399999,2937.155029,3663.600098,198.512314,80.622650,80.622665,80.629150,80.629089
755.831970,3.399999,2937.155029,3658.200195,198.545639,80.586411,80.586388,80.628304,80.628242
755.223694,3.399999,2937.155029,3657.000000,198.578964,80.628647,80.628647,80.628311,80.628250
755.223694,3.399999,2937.155029,3660.000000,198.612289,80.625916,80.625931,80.628265,80.628204
755.831970,3.500000,2937.155029,3658.800049,198.645615,80.672424,80.672424,80.629143,80.629082
755.223694,3.500000,2935.756592,3661.199951,198.678940,80.675484,80.675484,80.630058,80.629997
755.831970,3.500000,2935.756592,3661.199951,198.712265,80.634331,80.634308,80.630142,80.630081
755.831970,3.600000,2935.756592,3658.800049,198.745590,80.723114,80.723091,80.631981,80.631920
755.831970,3.600000,2935.756592,3657.000000,198.778915,80.724747,80.724739,80.633820,80.633759
756.440186,3.600000,2935.756592,3663.600098,198.812241,80.677635,80.677612,80.634689,80.634628
755.223694,3.600000,2937.155029,3661.199951,198.845566,80.798042,80.798027,80.637924,80.637863
755.223694,3.600000,2934.358154,3661.799805,198.878891,80.725624,80.725609,80.639656,80.639603
755.223694,3.700000,2934.358154,3658.200195,198.912216,80.815575,80.815559,80.643143,80.643089
755.831970,3.700000,2935.756592,3660.000000,198.945541,80.808678,80.808655,80.646423,80.646370
755.223694,3.700000,2935.756592,3658.800049,198.978867,80.850975,80.850952,80.650475,80.650421
755.831970,3.700000,2935.756592,3662.400146,199.012192,80.806496,80.806480,80.653557,80.653511
755.223694,3.700000,2934.358154,3661.799805,199.045517,80.812294,80.812271,80.656700,80.656654
755.223694,3.700000,2935.756592,3661.799805,199.078842,80.848244,80.848228,80.660500,80.660446
754.615417,3.700000,2934.358154,3658.800049,199.112167,80.856277,80.856247,80.664375,80.664322
754.615417,3.700000,2934.358154,3658.800049,199.145493,80.856277,80.856247,80.668175,80.668121
754.007202,3.600000,2934.358154,3657.599854,199.178818,80.811943,80.811920,80.671021,80.670967
754.007202,3.600000,2932.959961,3658.200195,199.212143,80.775436,80.775421,80.673088,80.673035
755.223694,3.600000,2934.358154,3662.400146,199.245468,80.725075,80.725067,80.674118,80.674065
755.223694,3.600000,2934.358154,3657.599854,199.278793,80.729439,80.729424,80.675209,80.675163
754.615417,3.600000,2932.959961,3661.199951,199.312119,80.731438,80.731438,80.676323,80.676277
755.831970,3.600000,2934.358154,3660.000000,199.345444,80.686089,80.686058,80.676521,80.676468
755.223694,3.600000,2934.358154,3657.000000,199.378769,80.729988,80.729973,80.677574,80.677528
754.615417,3.600000,2934.358154,3661.199951,199.412094,80.767387,80.767372,80.679359,80.679306
754.615417,3.600000,2932.959961,3660.599854,199.445419,80.731979,80.731972,80.680397,80.680351
755.223694,3.600000,2932.959961,3659.400146,199.478745,80.691856,80.691849,80.680626,80.680580
756.440186,3.600000,2934.358154,3661.199951,199.512070,80.643883,80.643860,80.679901,80.679855
756.440186,3.600000,2935.756592,3660.599854,199.545395,80.680351,80.680336,80.679909,80.679863
756.440186,3.600000,2934.358154,3660.000000,199.578720,80.644966,80.644958,80.679214,80.679169
755.831970,3.600000,2934.358154,3662.400146,199.612045,80.683907,80.683907,80.679306,80.679260
756.440186,3.600000,2935.756592,3660.000000,199.645370,80.680893,80.680893,80.679337,80.679291
755.831970,3.500000,2935.756592,3660.599854,199.678696,80.634872,80.634872,80.678459,80.678413
755.831970,3.500000,2934.358154,3659.400146,199.712021,80.600029,80.600037,80.676903,80.676865
755.831970,3.500000,2935.756592,3659.400146,199.745346,80.635963,80.635971,80.676094,80.676056
756.440186,3.500000,2935.756592,3657.000000,199.778671,80.597038,80.597031,80.674530,80.674492
755.831970,3.399999,2935.756592,3653.399902,199.811996,80.554863,80.554840,80.672157,80.672119
755.831970,3.399999,2935.756592,3660.000000,199.845322,80.548866,80.548851,80.669716,80.669678
755.831970,3.299999,2935.756592,3661.199951,199.878647,80.461281,80.461250,80.665588,80.665550
755.831970,3.299999,2935.756592,3663.000000,199.911972,80.459656,80.459633,80.661514,80.661476
756.440186,3.299999,2937.155029,3660.599854,199.945297,80.456673,80.456680,80.657455,80.657417
755.831970,3.299999,2935.756592,3655.800049,199.978622,80.466171,80.466164,80.653671,80.653633
757.048584,3.299999,2937.155029,3657.599854,200.011948,80.418365,80.418381,80.649010,80.648972
756.440186,3.299999,2938.553223,3661.199951,200.045273,80.492012,80.491989,80.645905,80.645866
755.831970,3.399999,2937.155029,3659.400146,200.078598,80.585320,80.585312,80.644699,80.644669
755.223694,3.399999,2937.155029,3658.800049,200.111923,80.627007,80.627007,80.644348,80.644318
754.615417,3.399999,2938.553223,3660.599854,200.145248,80.702484,80.702454,80.645500,80.645470
754.615417,3.399999,2939.951660,3660.000000,200.178574,80.738945,80.738968,80.647354,80.647324
754.615417,3.500000,2938.553223,3658.200195,200.211899,80.791290,80.791298,80.650200,80.650177
754.615417,3.500000,2938.553223,3659.400146,200.245224,80.790192,80.790161,80.652977,80.652946
754.615417,3.500000,2938.553223,3660.599854,200.278549,80.789101,80.789085,80.655670,80.655640
753.398865,3.500000,2939.951660,3657.599854,200.328537,80.910400,80.910408,80.663200,80.660683
754.007202,3.600000,2939.951660,3658.800049,200.361862,80.954659,80.954651,80.668968,80.666504
754.007202,3.600000,2939.951660,3657.599854,200.395187,80.955757,80.955757,80.674652,80.672234
754.615417,3.600000,2939.951660,3660.000000,200.428513,80.912247,80.912254,80.679352,80.676987
754.007202,3.600000,2938.553223,3661.199951,200.461838,80.916519,80.916473,80.684052,80.681732
