Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
752.790588,3.600000,2938.553223,3658.800049,200.495163,81.001488,81.001465,80.690338,80.688065
753.398865,3.600000,2938.553223,3661.199951,200.528488,80.957870,80.957863,80.695633,80.693405
753.398865,3.700000,2939.951660,3658.200195,200.561813,81.083366,81.083374,80.703308,80.701126
754.615417,3.700000,2939.951660,3661.199951,200.595139,80.997879,80.997864,80.709145,80.707001
754.007202,3.600000,2939.951660,3659.400146,200.628464,80.954109,80.954086,80.713997,80.711891
754.007202,3.700000,2938.553223,3658.800049,200.661789,81.005463,81.005432,80.719765,80.717705
754.007202,3.700000,2939.951660,3661.199951,200.695114,81.039207,81.039215,80.726089,80.724068
754.007202,3.700000,2939.951660,3662.400146,200.728439,81.038109,81.038116,80.732269,80.730286
755.223694,3.700000,2938.553223,3658.200195,200.761765,80.923401,80.923370,80.736053,80.734108
755.223694,3.600000,2939.951660,3661.799805,200.795090,80.869347,80.869339,80.738693,80.736786
754.615417,3.700000,2939.951660,3661.199951,200.828415,80.997879,80.997864,80.743828,80.741959
754.615417,3.600000,2939.951660,3658.800049,200.861740,80.913345,80.913338,80.747185,80.745354
754.615417,3.600000,2939.951660,3657.000000,200.895065,80.915001,80.915024,80.750504,80.748711
755.223694,3.600000,2938.553223,3659.400146,200.928391,80.835609,80.835587,80.752190,80.750427
755.223694,3.600000,2939.951660,3663.600098,200.961716,80.867706,80.867699,80.754478,80.752747
755.223694,3.600000,2939.951660,3661.199951,200.995041,80.869888,80.869904,80.756760,80.755066
755.831970,3.600000,2939.951660,3663.000000,201.028366,80.827049,80.827042,80.758156,80.756493
755.223694,3.600000,2941.350098,3658.800049,201.061691,80.908005,80.907982,80.761124,80.759491
755.223694,3.600000,2939.951660,3659.400146,201.095016,80.871536,80.871544,80.763306,80.761711
754.615417,3.600000,2938.553223,3662.400146,201.128342,80.874123,80.874100,80.765503,80.763939
754.007202,3.500000,2939.951660,3663.000000,201.161667,80.864113,80.864113,80.767456,80.765923
754.615417,3.500000,2939.951660,3658.800049,201.194992,80.826668,80.826668,80.768631,80.767128
753.398865,3.500000,2939.951660,3661.199951,201.228317,80.907097,80.907104,80.771370,80.769897
753.398865,3.500000,2939.951660,3660.599854,201.261642,80.907646,80.907639,80.774071,80.772621
753.398865,3.500000,2938.553223,3658.200195,201.294968,80.873901,80.873894,80.776047,80.774628
753.398865,3.500000,2939.951660,3660.000000,201.328293,80.908195,80.908203,80.778664,80.777275
752.790588,3.500000,2939.951660,3661.199951,201.361618,80.948486,80.948486,80.782028,80.780663
752.182312,3.500000,2938.553223,3663.000000,201.394943,80.952316,80.952316,80.785400,80.784065
754.007202,3.500000,2939.951660,3660.599854,201.494919,80.866302,80.866310,80.790108,80.785690
754.007202,3.500000,2937.155029,3660.599854,201.528244,80.794434,80.794418,80.790192,80.785866
753.398865,3.500000,2939.951660,3657.599854,201.561569,80.910400,80.910408,80.792572,80.788330
754.615417,3.399999,2938.553223,3658.800049,201.594894,80.704124,80.704094,80.790825,80.786659
755.831970,3.399999,2938.553223,3657.599854,201.628220,80.622864,80.622841,80.787498,80.783417
755.831970,3.399999,2939.951660,3660.599854,201.661545,80.656036,80.656036,80.784897,80.780891
755.831970,3.399999,2939.951660,3658.800049,201.694870,80.657677,80.657669,80.782372,80.778450
756.440186,3.399999,2939.951660,3661.199951,201.728195,80.614395,80.614395,80.779045,80.775200
756.440186,3.399999,2939.951660,3660.000000,201.761520,80.615479,80.615501,80.775810,80.772041
756.440186,3.299999,2938.553223,3663.000000,201.794846,80.490387,80.490379,80.770157,80.766464
756.440186,3.299999,2939.951660,3657.599854,201.828171,80.531166,80.531158,80.765427,80.761803
755.831970,3.299999,2939.951660,3657.599854,201.861496,80.572243,80.572243,80.761597,80.758049
754.615417,3.299999,2938.553223,3658.200195,201.894821,80.618103,80.618088,80.758759,80.755280
754.615417,3.299999,2938.553223,3664.199951,201.928146,80.612648,80.612633,80.755867,80.752457
754.615417,3.199999,2938.553223,3662.400146,201.961472,80.527771,80.527725,80.751350,80.748009
754.007202,3.199999,2938.553223,3657.000000,201.994797,80.573883,80.573860,80.747833,80.744560
754.007202,3.199999,2937.155029,3663.000000,202.028122,80.532501,80.532471,80.743568,80.740364
752.790588,3.199999,2937.155029,3658.200195,202.061447,80.619415,80.619408,80.741112,80.737968
752.790588,3.199999,2937.155029,3657.599854,202.094772,80.619965,80.619949,80.738716,80.735634
753.398865,3.199999,2937.155029,3660.000000,202.128098,80.576469,80.576462,80.735504,80.732483
754.615417,3.299999,2935.756592,3660.000000,202.161423,80.544624,80.544609,80.731720,80.728760
754.615417,3.299999,2935.756592,3664.800049,202.194748,80.540268,80.540260,80.727928,80.725029
753.398865,3.299999,2937.155029,3662.400146,202.228073,80.660843,80.660835,80.726601,80.723755
752.790588,3.299999,2935.756592,3663.600098,202.261398,80.665115,80.665100,80.725388,80.722595
752.790588,3.299999,2937.155029,3658.800049,202.294724,80.705452,80.705452,80.724991,80.722260
753.398865,3.299999,2935.756592,3660.599854,202.328049,80.626541,80.626534,80.723038,80.720367
753.398865,3.299999,2937.155029,3660.000000,202.361374,80.663033,80.663040,80.721268,80.719231
756.440186,3.299999,2927.366699,3468.000000,202.394699,80.394157,80.394165,80.714790,80.712791
760.698181,3.299999,2913.383301,3270.000000,202.428024,79.966354,79.966331,80.699966,80.698013
767.997559,3.299999,2903.594971,3078.000000,202.461349,79.456329,79.456337,80.675346,80.673424
775.905090,3.299999,2889.611572,2859.000000,202.494675,78.850792,78.850807,80.639214,80.637337
781.379639,3.299999,2877.026367,2708.399902,202.528000,78.362793,78.362801,80.594139,80.592300
786.245789,3.399999,2865.839844,2499.000000,202.561325,78.128586,78.128616,80.545319,80.543518
786.854065,3.399999,2860.246582,2457.599854,202.594650,77.999092,77.999100,80.494896,80.493134
784.421021,3.399999,2864.441650,2463.600098,202.627975,78.266258,78.266228,80.450768,80.449036
779.554688,3.399999,2865.839844,2456.399902,202.661301,78.644859,78.644844,80.415009,80.413307
773.471924,3.500000,2864.441650,2456.399902,202.694626,79.112762,79.112755,80.389221,80.387558
766.780945,3.500000,2861.645020,2461.799805,202.727951,79.494759,79.494759,80.371513,80.369881
758.873352,3.500000,2861.645020,2461.199951,202.761276,80.053925,80.053932,80.365227,80.363625
752.182312,3.600000,2858.848145,2460.599854,202.794601,80.547302,80.547302,80.368828,80.367264
745.491272,3.600000,2857.449707,2466.000000,202.827927,80.986908,80.986931,80.381065,80.379532
738.191956,3.700000,2853.254883,2461.799805,202.861252,81.507347,81.507355,80.403366,80.401863
732.109192,3.700000,2850.458008,2460.000000,202.894577,81.889351,81.889343,80.432793,80.431320
726.634705,3.800000,2847.661377,2459.400146,202.927902,82.318642,82.318642,80.470139,80.468689
720.552002,3.900000,2844.864746,2454.000000,202.961227,82.808907,82.808907,80.516449,80.515030
712.036072,3.900000,2840.669678,2462.400146,202.994553,83.343246,83.343246,80.572418,80.571030
706.561523,4.000000,2836.474609,2458.200195,203.027878,83.759979,83.759972,80.635536,80.634178
701.695374,4.100000,2833.678223,2458.200195,203.061203,84.164574,84.164566,80.705421,80.704086
696.829163,4.200001,2829.482910,2455.800049,203.094528,84.539230,84.539215,80.781334,80.780029
691.354614,4.300001,2823.889648,2458.800049,203.127853,84.919228,84.919212,80.903625,80.861992
688.313293,4.400001,2822.491211,2453.399902,203.161179,85.235916,85.235870,80.989410,80.948601
684.055420,4.499999,2818.296631,2462.400146,203.194504,85.550087,85.550087,81.079720,81.039719
679.797424,4.599999,2811.304688,2456.399902,203.227829,85.817772,85.817757,81.173538,81.134331
676.756042,4.699999,2809.906494,2463.000000,203.261154,86.118721,86.118729,81.271461,81.233032
673.714661,4.800000,2805.711182,2461.799805,203.294479,86.357452,86.357445,81.372169,81.334503
671.281555,4.900000,2801.516357,2458.800049,203.344467,86.548706,86.548676,81.474670,81.437752
670.064941,5.000000,2795.922852,2460.599854,203.377792,86.584435,86.584419,81.575851,81.539665
670.064941,5.200000,2793.126221,2455.800049,203.411118,86.701538,86.701515,81.677345,81.641876
671.281555,5.300001,2787.533203,2455.199951,203.444443,86.528999,86.529007,81.773415,81.738647
673.106323,5.400001,2784.736328,2461.199951,203.477768,86.371086,86.371071,81.864456,81.830376
674.931274,5.599999,2779.143066,2458.200195,203.511093,86.245209,86.245224,81.951202,81.917793
678.580872,5.599999,2776.346436,2462.400146,203.544418,85.842049,85.842003,82.028244,81.995499
681.014038,5.799999,2773.549805,2463.000000,203.577744,85.739418,85.739388,82.101730,82.069633
686.488403,5.900000,2769.354736,2458.200195,203.611069,85.258232,85.258240,82.164230,82.132774
690.746399,6.000000,2767.956055,2454.600098,203.644394,84.961838,84.961838,82.219627,82.188797
695.612610,6.100000,2767.956055,2463.000000,203.677719,84.636070,84.636070,82.267479,82.237259
698.653992,6.200000,2769.354736,2457.000000,203.711044,84.530190,84.530182,82.312286,82.282661
702.911926,6.300000,2770.752930,2460.000000,203.744370,84.310272,84.310280,82.351845,82.322807
707.778137,6.400000,2769.354736,2464.800049,203.777695,83.962265,83.962280,82.383736,82.355270
713.252625,6.500000,2772.151123,2458.800049,203.811020,83.708275,83.708260,82.409966,82.382065
718.727112,6.600000,2773.549805,2467.800049,203.844345,83.392822,83.392792,82.429428,82.402077
724.201599,6.700001,2776.346436,2464.800049,203.877670,83.142532,83.142509,82.443542,82.416740
728.459595,6.800001,2777.744385,2454.000000,203.910995,82.963837,82.963821,82.453850,82.427574
733.325745,6.900001,2779.143066,2458.800049,203.944321,82.714653,82.714676,82.459015,82.433258
737.583679,6.999999,2780.541260,2461.799805,203.977646,82.517792,82.517776,82.460175,82.434929
742.449890,7.099999,2783.337891,2454.600098,204.010971,82.334007,82.334023,82.457680,82.432930
746.707825,7.099999,2786.134521,2461.799805,204.044296,82.083923,82.083900,82.450279,82.426018
750.357483,7.199999,2788.931396,2457.599854,204.077621,81.989952,81.989944,82.441162,82.417381
755.831970,7.199999,2790.329590,2457.599854,204.110947,81.629410,81.629395,82.425087,82.401779
759.481567,7.300000,2793.126221,2464.800049,204.144272,81.521187,81.521172,82.407188,82.384338
763.739563,7.300000,2795.922852,2466.000000,204.177597,81.290955,81.290955,82.385086,82.362686
768.605774,7.400000,2797.321533,2457.599854,204.210922,81.086296,81.086304,82.359367,82.337410
772.255432,7.400000,2800.118164,2461.799805,204.244247,80.899048,80.899071,82.330452,82.308929
776.513306,7.500000,2801.516357,2454.600098,204.277573,80.739685,80.739700,82.298950,82.277855
780.771301,7.500000,2802.914795,2463.000000,204.310898,80.469582,80.469597,82.262726,82.242050
785.637451,7.500000,2805.711182,2462.400146,204.344223,80.211884,80.211861,82.222122,82.201851
789.287170,7.600000,2807.109863,2458.800049,204.377548,80.094940,80.094917,82.180000,82.160133
792.328552,7.600000,2811.304688,2455.800049,204.410873,80.006577,80.006592,82.136963,82.117493
795.978149,7.600000,2814.101074,2472.000000,204.444199,79.812447,79.812462,82.090935,82.071854
800.236145,7.600000,2818.296631,2454.600098,204.477524,79.665718,79.665695,82.042908,82.024208
802.669250,7.600000,2822.491211,2462.400146,204.510849,79.605377,79.605385,81.994644,81.976311
805.710632,7.600000,2826.686279,2458.200195,204.544174,79.522537,79.522522,81.945694,81.927719
809.360291,7.600000,2829.482910,2458.800049,204.577499,79.356224,79.356186,81.894417,81.876801
811.793396,7.600000,2836.474609,2458.200195,204.610825,79.384621,79.384605,81.844719,81.827454
814.834839,7.600000,2840.669678,2461.199951,204.644150,79.293900,79.293915,81.794212,81.777283
816.051270,7.600000,2844.864746,2454.600098,204.677475,79.335869,79.335838,81.745537,81.728935
818.484436,7.600000,2850.458008,2463.600098,204.710800,79.314293,79.314255,81.697395,81.681122
820.309265,7.600000,2856.051270,2460.599854,204.744125,79.349106,79.349106,81.650894,81.634941
822.134033,7.600000,2858.848145,2458.800049,204.777451,79.308151,79.308128,81.604500,81.588867
823.350647,7.600000,2864.441650,2460.000000,204.810776,79.376450,79.376427,81.560387,81.545059
826.392029,7.600000,2865.839844,2455.199951,204.844101,79.224998,79.225006,81.514137,81.499123
828.825134,7.600000,2871.433105,2457.599854,204.877426,79.214127,79.214119,81.468597,81.453880
831.258240,7.600000,2875.628174,2459.400146,204.910751,79.167526,79.167511,81.423035,81.408607
835.516113,7.500000,2879.823242,2458.200195,204.944077,78.922874,78.922874,81.373528,81.359390
837.341003,7.500000,2884.018066,2459.400146,204.977402,78.916649,78.916649,81.324875,81.311020
839.165833,7.400000,2888.213135,2469.000000,205.010727,78.812088,78.812119,81.275124,81.261536
840.990723,7.300000,2891.009766,2457.000000,205.044052,78.700333,78.700317,81.224136,81.210823
842.815491,7.199999,2892.408203,2464.800049,205.077377,78.525749,78.525742,81.170708,81.157654
843.423706,7.099999,2895.204834,2453.399902,205.110703,78.489410,78.489380,81.117615,81.104820
845.248596,6.999999,2896.603271,2455.800049,205.144028,78.322655,78.322639,81.062271,81.049728
845.856873,6.900001,2899.399902,2463.000000,205.177353,78.261719,78.261696,81.006813,80.994522
847.073486,6.800001,2900.798096,2460.000000,205.210678,78.140327,78.140297,80.950050,80.938004
847.681702,6.600000,2902.196533,2461.799805,205.244003,77.963730,77.963715,80.890923,80.879112
848.289978,6.500000,2903.594971,2461.199951,205.277328,77.877014,77.876999,80.831238,80.819664
849.506470,6.200000,2906.391602,2457.000000,205.310654,77.621422,77.621422,80.767685,80.756332
850.723083,6.100000,2906.391602,2463.000000,205.343979,77.452835,77.452843,80.702042,80.690918
851.331421,5.900000,2909.188232,2455.199951,205.377304,77.326118,77.326118,80.635193,80.624290
852.547852,5.699999,2909.188232,2460.599854,205.393967,77.072845,77.072884,80.599747,80.553970
853.156189,5.400001,2911.984863,2461.799805,205.427292,76.849091,76.849083,80.525482,80.480606
853.764404,5.100000,2911.984863,2460.599854,205.460617,76.556412,76.556412,80.446892,80.402901
854.372864,4.800000,2913.383301,2463.600098,205.493942,76.295120,76.295082,80.364677,80.321564
854.372864,4.599999,2916.179932,2452.800049,205.527267,76.210167,76.210167,80.241898,80.240150
855.589233,4.300001,2916.179932,2465.399902,205.560593,75.864700,75.864693,80.155220,80.153511
855.589233,4.200001,2917.578369,2451.600098,205.593918,75.832924,75.832924,80.069633,80.067955
854.372864,4.000000,2918.976563,2467.199951,205.627243,75.679337,75.679321,79.982697,79.981056
854.981018,3.900000,2920.375000,2463.600098,205.660568,74.885178,74.885139,79.881760,79.880150
854.372864,3.700000,2920.375000,2461.199951,205.693893,73.731506,73.731483,79.759979,79.758400
854.372864,3.600000,2920.375000,2459.400146,205.743881,73.078568,73.078545,79.627678,79.626129
854.372864,3.500000,2920.375000,2457.599854,205.777206,72.429832,72.429802,79.485153,79.483635
853.156189,3.399999,2921.773193,2455.800049,205.810532,72.139755,72.139748,79.339699,79.338219
852.547852,3.299999,2923.171631,2468.399902,205.843857,71.674591,71.674568,79.187920,79.186470
851.331421,3.199999,2923.171631,2459.400146,205.877182,71.358696,71.358704,79.032890,79.031471
851.331421,3.199999,2924.570068,2464.800049,205.910507,71.387268,71.387253,78.881500,78.880104
850.114807,3.099999,2924.570068,2463.000000,205.943832,71.064201,71.064186,78.726707,78.725342
849.506470,3.099999,2924.570068,2455.199951,205.977158,71.231598,71.231560,78.578293,78.576958
848.289978,3.000001,2925.968262,2461.199951,206.010483,70.934502,70.934479,78.426933,78.425629
848.289978,3.000001,2928.764893,2460.000000,206.043808,71.003792,71.003754,78.279945,78.278664
846.465088,2.900001,2925.968262,2454.000000,206.077133,70.776558,70.776527,78.131371,78.130112
845.248596,2.900001,2927.366699,2467.199951,206.110458,71.116745,71.116730,77.992470,77.991234
842.815491,2.800000,2927.366699,2455.800049,206.143784,71.124847,71.124832,77.856483,77.855270
839.165833,2.800000,2925.968262,2464.199951,206.177109,72.058594,72.058578,77.741676,77.740486
836.732727,2.800000,2927.366699,2461.199951,206.210434,72.759026,72.759041,77.643013,77.641846
833.691345,2.700000,2923.171631,2461.199951,206.243759,72.827316,72.827309,77.547661,77.546509
830.649963,2.700000,2924.570068,2454.000000,206.277084,73.718178,73.718163,77.471832,77.470703
827.000366,2.700000,2924.570068,2461.199951,206.310410,74.746307,74.746284,77.417862,77.416756
822.742371,2.700000,2923.171631,2458.800049,206.343735,75.951233,75.951225,77.388817,77.387733
817.876221,2.700000,2923.171631,2464.199951,206.377060,77.014549,77.014519,77.381409,77.380341
813.618225,2.800000,2921.773193,2461.799805,206.410385,77.339973,77.339989,77.380585,77.379539
808.143738,2.800000,2918.976563,2461.199951,206.443710,77.621338,77.621338,77.385353,77.384331
802.669250,2.800000,2918.976563,2463.600098,206.477036,77.975143,77.975128,77.397034,77.396027
797.194763,2.900001,2917.578369,2463.600098,206.510361,78.385887,78.385880,77.416611,77.415627
791.720276,2.900001,2916.179932,2451.600098,206.543686,78.731720,78.731728,77.442657,77.441689
786.245789,3.000001,2916.179932,2461.799805,206.577011,79.172295,79.172310,77.476906,77.475960
779.554688,3.099999,2913.383301,2463.000000,206.610336,79.639931,79.639915,77.519737,77.518806
772.863708,3.199999,2910.586670,2464.199951,206.643661,80.113770,80.113792,77.571098,77.570190
764.956177,3.299999,2906.391602,2465.399902,206.676987,80.642532,80.642525,77.631920,77.631027
758.873352,3.399999,2906.391602,2455.800049,206.710312,81.179733,81.179726,77.702171,77.701294
754.007202,3.500000,2903.594971,2460.000000,206.743637,81.537018,81.536987,77.778107,77.777245
748.532654,3.600000,2899.399902,2460.599854,206.776962,81.910767,81.910789,77.859940,77.859093
742.449890,3.700000,2896.603271,2457.000000,206.810287,82.379463,82.379478,77.949432,77.948601
736.975342,3.900000,2893.806396,2463.600098,206.843613,82.880714,82.880714,78.047073,78.046265
733.325745,4.000000,2891.009766,2455.800049,206.876938,83.184090,83.184097,78.148796,78.148003
727.242981,4.100000,2886.814697,2461.799805,206.910263,83.613914,83.613899,78.257011,78.256233
723.593323,4.200001,2884.018066,2458.800049,206.943588,83.915298,83.915276,78.369057,78.368286
718.118835,4.300001,2879.823242,2455.199951,206.976913,84.325111,84.325119,78.486992,78.486237
715.685730,4.400001,2877.026367,2461.199951,207.010239,84.519783,84.519753,78.606445,78.605705
710.819519,4.599999,2872.831543,2466.000000,207.043564,84.964622,84.964622,78.732346,78.731621
708.994690,4.699999,2870.034668,2460.000000,207.076889,85.136398,85.136383,78.859154,78.858444
706.561523,4.800000,2865.839844,2463.000000,207.110214,85.302078,85.302086,78.986732,78.986038
704.736755,5.000000,2863.042969,2457.000000,207.143539,85.567680,85.567680,79.117050,79.116364
704.736755,5.100000,2858.848145,2453.399902,207.176865,85.549522,85.549522,79.244415,79.243752
703.520142,5.100000,2857.449707,2464.199951,207.210190,85.588799,85.588814,79.370049,79.369392
702.911926,5.300001,2854.653076,2457.000000,207.243515,85.758644,85.758652,79.496552,79.495911
702.911926,5.400001,2851.856689,2459.400146,207.276840,85.768028,85.768028,79.620735,79.620110
702.911926,5.599999,2850.458008,2458.800049,207.310165,85.914886,85.914894,79.745361,79.744751
704.736755,5.599999,2850.458008,2463.600098,207.343491,85.756508,85.756531,79.864395,79.863792
704.736755,5.799999,2849.059570,2461.799805,207.376816,85.905663,85.905678,79.984016,79.983429
706.561523,5.900000,2846.263428,2467.199951,207.410141,85.760742,85.760727,80.098404,80.097824
708.994690,6.000000,2846.263428,2454.600098,207.443466,85.679840,85.679802,80.208923,80.208351
712.036072,6.000000,2847.661377,2461.199951,207.476791,85.461266,85.461281,80.312927,80.312363
715.077454,6.200000,2846.263428,2457.599854,207.510117,85.369675,85.369644,80.413055,80.412506
718.118835,6.300000,2847.661377,2456.399902,207.543442,85.260841,85.260849,80.509048,80.508507
721.160217,6.400000,2849.059570,2460.599854,207.576767,85.143333,85.143341,80.600815,80.600281
725.418213,6.400000,2849.059570,2463.600098,207.610092,84.803825,84.803825,80.684044,80.683517
729.067810,6.500000,2850.458008,2460.599854,207.643417,84.655762,84.655762,80.762688,80.762177
733.933960,6.600000,2850.458008,2460.000000,207.676743,84.373131,84.373108,80.834175,80.833679
738.191956,6.700001,2851.856689,2460.599854,207.710068,84.176773,84.176788,80.900368,80.899879
741.233337,6.700001,2853.254883,2460.599854,207.743393,83.984886,83.984909,80.961441,80.960968
745.491272,6.800001,2854.653076,2460.000000,207.776718,83.795067,83.795044,81.017555,81.017090
749.140869,6.900001,2856.051270,2457.000000,207.810043,83.656998,83.656975,81.069817,81.069366
752.182312,6.900001,2856.051270,2458.800049,207.843369,83.428581,83.428574,81.139526,81.116081
757.656799,6.999999,2858.848145,2465.399902,207.876694,83.182213,83.182205,81.179977,81.156990
760.698181,7.099999,2860.246582,2456.399902,207.910019,83.104057,83.104042,81.218079,81.195541
763.739563,7.199999,2860.246582,2463.600098,207.943344,82.961937,82.961929,81.252609,81.230515
766.172668,7.199999,2863.042969,2466.600098,207.976669,82.857773,82.857750,81.284393,81.262733
770.430542,7.199999,2864.441650,2454.600098,208.026657,82.610672,82.610672,81.310654,81.289421
774.080261,7.300000,2864.441650,2459.400146,208.059982,82.433418,82.433426,81.332886,81.312073
776.513306,7.300000,2867.238525,2460.000000,208.093307,82.336327,82.336327,81.352753,81.332352
781.379639,7.400000,2870.034668,2455.800049,208.126633,82.166695,82.166679,81.368874,81.348869
784.421021,7.400000,2870.034668,2459.400146,208.159958,81.949333,81.949303,81.380363,81.360756
788.678833,7.400000,2872.831543,2464.800049,208.193283,81.721954,81.721970,81.387131,81.367905
792.328552,7.500000,2874.229980,2459.400146,208.226608,81.606544,81.606560,81.391472,81.372627
795.978149,7.500000,2875.628174,2463.600098,208.259933,81.388954,81.388962,81.391426,81.372948
798.411316,7.500000,2877.026367,2461.799805,208.293259,81.264305,81.264305,81.388908,81.370796
800.236145,7.500000,2879.823242,2453.399902,208.326584,81.228592,81.228584,81.385735,81.367981
802.669250,7.600000,2879.823242,2460.599854,208.359909,81.142776,81.142776,81.380920,81.363525
804.494141,7.600000,2884.018066,2462.400146,208.393234,81.129623,81.129623,81.375946,81.358894
806.927124,7.600000,2884.018066,2455.199951,208.426559,80.977997,80.978020,81.368065,81.351349
809.360291,7.600000,2885.416504,2457.599854,208.459885,80.849945,80.849915,81.357811,81.341423
811.793396,7.600000,2886.814697,2460.000000,208.493210,80.722610,80.722610,81.345230,81.329170
813.618225,7.600000,2888.213135,2458.800049,208.526535,80.641243,80.641251,81.331291,81.315552
814.834839,7.600000,2891.009766,2466.600098,208.559860,80.624016,80.624023,81.317284,81.301857
817.876221,7.600000,2891.009766,2452.800049,208.593185,80.444984,80.444969,81.300011,81.284889
819.092651,7.600000,2893.806396,2457.599854,208.626511,80.432648,80.432678,81.282837,81.268013
821.525818,7.600000,2895.204834,2458.200195,208.659836,80.310516,80.310516,81.263580,81.249054
823.958984,7.600000,2896.603271,2458.800049,208.693161,80.189034,80.189034,81.242310,81.228065
825.175415,7.600000,2898.001465,2463.600098,208.726486,80.140564,80.140564,81.220490,81.206528
827.608582,7.600000,2900.798096,2464.800049,208.759811,80.056007,80.055992,81.197433,81.183746
828.825134,7.600000,2902.196533,2458.800049,208.793137,80.023262,80.023247,81.174179,81.160767
830.041748,7.600000,2903.594971,2461.199951,208.826462,79.978767,79.978790,81.150513,81.137360
831.258240,7.600000,2903.594971,2455.800049,208.859787,79.908661,79.908653,81.125923,81.113029
833.691345,7.500000,2907.789795,2455.800049,208.893112,79.776291,79.776306,81.099197,81.086563
834.907898,7.500000,2910.586670,2464.199951,208.926437,79.760658,79.760658,81.072693,81.060310
834.907898,7.400000,2910.586670,2455.199951,208.959763,79.685783,79.685791,81.045227,81.033096
837.341003,7.400000,2913.383301,2460.599854,208.993088,79.597572,79.597580,81.016563,81.004669
839.165833,7.199999,2913.383301,2465.399902,209.026413,79.301552,79.301552,80.982605,80.970947
840.382385,7.199999,2916.179932,2458.800049,209.059738,79.307281,79.307274,80.949432,80.938004
841.598877,7.099999,2917.578369,2462.400146,209.093063,79.175529,79.175552,80.914307,80.903107
841.598877,6.900001,2918.976563,2456.399902,209.126389,79.046188,79.046196,80.877312,80.866341
841.598877,6.800001,2920.375000,2455.199951,209.159714,78.997345,78.997330,80.840088,80.829330
843.423706,6.700001,2921.773193,2463.600098,209.193039,78.821609,78.821609,80.800117,80.789574
843.423706,6.500000,2923.171631,2457.599854,209.226364,78.692604,78.692581,80.758385,80.748047
844.640320,6.400000,2923.171631,2461.199951,209.259689,78.525444,78.525444,80.714172,80.704033
845.248596,6.200000,2924.570068,2461.199951,209.293015,78.350929,78.350906,80.667374,80.657440
846.465088,6.100000,2924.570068,2454.000000,209.326340,78.198830,78.198814,80.618500,80.608757
848.289978,5.799999,2927.366699,2464.800049,209.359665,77.885490,77.885498,80.564377,80.554832
849.506470,5.599999,2930.163330,2450.399902,209.392990,77.729904,77.729889,80.508255,80.498894
850.723083,5.400001,2930.163330,2457.000000,209.426315,77.474510,77.474503,80.448181,80.439003
851.939636,5.200000,2932.959961,2463.000000,209.459641,77.292824,77.292816,80.385704,80.376701
852.547852,4.900000,2931.561768,2458.800049,209.492966,76.967697,76.967682,80.318016,80.309196
853.156189,4.699999,2935.756592,2463.600098,209.526291,76.861488,76.861488,80.249573,80.240929
853.156189,4.499999,2935.756592,2466.000000,209.559616,76.687218,76.687202,80.179039,80.170563
853.156189,4.300001,2935.756592,2451.600098,209.592941,76.534782,76.534775,80.106873,80.098572
852.547852,4.000000,2937.155029,2463.000000,209.626266,76.336807,76.336807,80.032227,80.024086
851.331421,3.900000,2935.756592,2463.000000,209.659592,76.289139,76.289131,79.958107,79.950127
849.506470,3.800000,2937.155029,2455.199951,209.692917,76.171967,76.171951,79.883133,79.875313
848.289978,3.600000,2937.155029,2460.000000,209.726242,75.156326,75.156334,79.789536,79.781868
848.289978,3.500000,2934.358154,2400.000000,209.759567,74.488838,74.488815,79.684578,79.677055
848.289978,3.299999,2938.553223,2460.000000,209.792892,73.197014,73.196983,79.556114,79.548744
847.073486,3.199999,2937.155029,2461.799805,209.826218,72.830818,72.830803,79.422943,79.415718
846.465088,3.099999,2935.756592,2400.599854,209.859543,72.372032,72.372025,79.283325,79.276245
845.856873,3.099999,2937.155029,2458.800049,209.892868,72.505310,72.505295,79.149117,79.142174
844.640320,3.000001,2935.756592,2412.599854,209.926193,72.193321,72.193306,79.011375,79.004578
842.207214,2.900001,2937.155029,2463.000000,209.959518,72.170906,72.170906,78.875931,78.869263
840.382385,2.900001,2935.756592,2434.199951,209.992844,72.662292,72.662315,78.752892,78.746353
837.949341,2.800000,2935.756592,2399.400146,210.026169,72.703819,72.703819,78.633110,78.626701
834.299622,2.800000,2935.756592,2455.800049,210.059494,73.647011,73.646988,78.534378,78.528099
830.649963,2.700000,2935.756592,2461.799805,210.092819,73.989632,73.989639,78.444389,78.438232
828.825134,2.600000,2932.959961,2434.199951,210.126144,73.791527,73.791527,78.352257,78.346222
825.175415,2.600000,2932.959961,2417.400146,210.159470,74.854813,74.854813,78.282997,78.277084
822.134033,2.600000,2930.163330,2395.800049,210.192795,75.697868,75.697853,78.231812,78.226013
819.092651,2.500000,2931.561768,2435.399902,210.226120,75.882271,75.882248,78.185287,78.179604
816.659607,2.500000,2930.163330,2468.399902,210.242783,76.526894,76.526863,78.168785,78.146873
813.618225,2.400000,2928.764893,2397.000000,210.276108,76.799240,76.799194,78.141670,78.120186
809.968506,2.400000,2924.570068,2395.800049,210.309433,77.398018,77.398018,78.126945,78.105888
803.885803,2.400000,2928.764893,2465.399902,210.342758,77.804413,77.804375,78.120552,78.099915
799.019531,2.400000,2924.570068,2427.599854,210.376083,78.069138,78.069115,78.119034,78.099304
794.761658,2.400000,2923.171631,2404.199951,210.409409,78.349640,78.349632,78.123604,78.104263
790.503784,2.500000,2921.773193,2407.800049,210.442734,78.679390,78.679359,78.134605,78.115654
783.812683,2.500000,2921.773193,2457.000000,210.476059,79.057213,79.057220,78.152878,78.134300
779.554688,2.500000,2917.578369,2396.399902,210.509384,79.330322,79.330315,78.176193,78.157982
761.914795,2.800000,2911.984863,2395.800049,210.626022,80.680565,80.680550,78.322037,78.207932
757.048584,2.900001,2906.391602,2406.000000,210.659348,80.950600,80.950630,78.374084,78.262238
752.182312,3.099999,2903.594971,2402.400146,210.692673,81.410896,81.410881,78.434219,78.324585
747.316101,3.199999,2903.594971,2404.800049,210.725998,81.852165,81.852150,78.501900,78.394432
743.058105,3.299999,2898.001465,2404.199951,210.759323,82.105736,82.105721,78.573257,78.467918
740.016724,3.500000,2898.001465,2406.600098,210.792648,82.507408,82.507408,78.651161,78.547905
734.542297,3.600000,2895.204834,2397.599854,210.825974,82.949532,82.949532,78.736275,78.635063
730.284363,3.800000,2891.009766,2409.600098,210.859299,83.318207,83.318199,78.827003,78.727798
726.634705,3.900000,2888.213135,2429.400146,210.892624,83.576790,83.576790,78.921051,78.823814
723.593323,4.000000,2885.416504,2401.799805,210.925949,83.876488,83.876495,79.019180,78.923866
721.768494,4.100000,2882.620117,2396.399902,210.942612,84.042572,84.042549,79.069160,79.025223
717.510620,4.200001,2879.823242,2413.800049,210.975937,84.358772,84.358757,79.173904,79.130836
713.252625,4.400001,2878.424805,2405.399902,211.009262,84.856628,84.856644,79.286430,79.244217
710.819519,4.499999,2874.229980,2397.599854,211.042587,85.041481,85.041473,79.400383,79.359009
708.994690,4.699999,2871.433105,2404.800049,211.075912,85.280548,85.280548,79.574173,79.476265
706.561523,4.800000,2868.636475,2397.599854,211.109238,85.505608,85.505608,79.691620,79.595657
703.520142,5.000000,2867.238525,2399.400146,211.142563,85.896019,85.896019,79.814476,79.720413
702.303711,5.100000,2863.042969,2412.000000,211.175888,85.946190,85.946182,79.935890,79.843689
700.478760,5.200000,2861.645020,2407.800049,211.225876,86.158195,86.158218,80.059105,79.968727
700.478760,5.300001,2863.042969,2464.800049,211.259201,86.178406,86.178368,80.180275,80.091682
700.478760,5.500001,2861.645020,2468.399902,211.292526,86.317474,86.317490,80.301796,80.214958
702.303711,5.599999,2856.051270,2392.199951,211.325851,86.251701,86.251656,80.419617,80.334496
701.695374,5.699999,2857.449707,2463.000000,211.359177,86.295471,86.295471,80.535965,80.452530
704.128479,5.799999,2854.653076,2401.199951,211.392502,86.230003,86.230019,80.648712,80.566933
707.778137,6.000000,2854.653076,2415.000000,211.425827,86.089767,86.089775,80.756454,80.676292
709.602905,6.000000,2853.254883,2430.000000,211.459152,85.873360,85.873375,80.857773,80.779205
712.644287,6.100000,2854.653076,2449.199951,211.492477,85.722633,85.722641,80.954102,80.877090
715.077454,6.200000,2856.051270,2422.800049,211.525803,85.708565,85.708527,81.048248,80.972763
719.335388,6.400000,2854.653076,2442.000000,211.559128,85.477982,85.478004,81.135963,81.061974
722.984985,6.400000,2857.449707,2459.400146,211.592453,85.235054,85.235062,81.217133,81.144608
727.851257,6.500000,2858.848145,2458.800049,211.625778,84.985878,84.985878,81.291756,81.220673
732.109192,6.600000,2858.848145,2454.000000,211.659103,84.756111,84.756104,81.360359,81.290680
738.191956,6.700001,2858.848145,2423.399902,211.692429,84.435555,84.435547,81.421249,81.352951
744.883057,6.700001,2858.848145,2458.200195,211.725754,83.868179,83.868164,81.469704,81.402756
749.140869,6.800001,2861.645020,2455.800049,211.759079,83.721710,83.721710,81.514297,81.448677
753.398865,6.900001,2865.839844,2460.000000,211.792404,83.604347,83.604340,81.555679,81.491364
757.656799,6.999999,2867.238525,2465.399902,211.825729,83.410942,83.410950,81.592415,81.529373
761.306458,6.999999,2868.636475,2460.599854,211.859055,83.191116,83.191124,81.624077,81.562279
766.780945,7.099999,2867.238525,2412.599854,211.892380,82.927193,82.927193,81.649879,81.589302
771.647156,7.199999,2871.433105,2463.600098,211.925705,82.698738,82.698700,81.670647,81.611267
776.513306,7.199999,2875.628174,2454.600098,211.959030,82.482025,82.482025,81.686714,81.628510
780.771301,7.199999,2877.026367,2458.800049,211.992355,82.214058,82.214058,81.697151,81.640106
784.421021,7.300000,2878.424805,2460.599854,212.025681,82.083870,82.083862,81.704811,81.648895
788.678833,7.400000,2881.221680,2453.399902,212.059006,81.964905,81.964897,81.709961,81.655151
791.720276,7.400000,2882.620117,2460.000000,212.092331,81.783081,81.783081,81.711411,81.657684
795.369934,7.400000,2885.416504,2464.800049,212.125656,81.601334,81.601311,81.709229,81.656570
800.236145,7.400000,2886.814697,2459.400146,212.158981,81.317390,81.317383,81.701469,81.649857
802.669250,7.500000,2888.213135,2456.399902,212.192307,81.284119,81.284103,81.693207,81.642616
805.710632,7.500000,2889.611572,2459.400146,212.225632,81.113174,81.113159,81.681725,81.632133
807.535522,7.500000,2892.408203,2450.399902,212.258957,81.079308,81.079308,81.669792,81.621185
809.968506,7.600000,2892.408203,2461.799805,212.292282,80.989090,80.989090,81.656311,81.608665
812.401672,7.600000,2895.204834,2457.000000,212.325607,80.909424,80.909409,81.641525,81.594818
814.834839,7.600000,2896.603271,2455.199951,212.358932,80.788826,80.788818,81.624641,81.578857
817.267883,7.600000,2898.001465,2464.800049,212.392258,80.652229,80.652237,81.605385,81.560509
820.309265,7.600000,2899.399902,2459.400146,212.425583,80.498596,80.498589,81.583473,81.539482
822.134033,7.600000,2902.196533,2461.799805,212.458908,80.450371,80.450371,81.561035,81.517914
823.350647,7.600000,2902.196533,2460.599854,212.492233,80.373260,80.373245,81.537514,81.495247
825.175415,7.600000,2903.594971,2454.000000,212.525558,80.301628,80.301643,81.513039,81.471611
827.000366,7.600000,2904.993164,2463.000000,212.558884,80.208008,80.208000,81.487198,81.446587
829.433411,7.600000,2904.993164,2464.199951,212.592209,80.050201,80.050209,81.458748,81.418938
830.041748,7.700000,2906.391602,2460.000000,212.625534,80.141632,80.141647,81.432663,81.393646
833.083130,7.700000,2907.789795,2461.799805,212.658859,79.981659,79.981667,81.403931,81.365685
834.299622,7.600000,2909.188232,2460.599854,212.692184,79.855110,79.855118,81.373260,81.335770
836.124512,7.600000,2909.188232,2458.200195,212.725510,79.742752,79.742775,81.340981,81.304230
836.732727,7.600000,2911.984863,2460.599854,212.758835,79.774178,79.774155,81.309952,81.273933
837.341003,7.600000,2911.984863,2453.399902,212.792160,79.745728,79.745720,81.278976,81.243675
838.557495,7.600000,2913.383301,2463.000000,212.825485,79.692207,79.692192,81.247559,81.212952
839.774109,7.500000,2913.383301,2464.199951,212.858810,79.526627,79.526611,81.213486,81.179558
840.382385,7.400000,2914.781494,2458.200195,212.892136,79.445946,79.445930,81.178482,81.145233
842.207214,7.400000,2914.781494,2463.000000,212.925461,79.324959,79.324982,81.141777,81.109192
842.815491,7.300000,2917.578369,2463.000000,212.958786,79.272774,79.272743,81.104774,81.072830
844.032104,7.199999,2917.578369,2451.600098,212.992111,79.125290,79.125259,81.065575,81.034264
847.073486,7.099999,2916.179932,2461.799805,213.025436,78.799034,78.799011,81.020699,80.990005
849.506470,6.999999,2918.976563,2460.000000,213.058762,78.637001,78.636971,80.973495,80.943413
849.506470,6.800001,2918.976563,2458.200195,213.092087,78.466019,78.466011,80.923843,80.894356
849.506470,6.700001,2918.976563,2463.600098,213.125412,78.372215,78.372185,80.873314,80.844414
850.723083,6.600000,2920.375000,2461.799805,213.158737,78.249542,78.249535,80.821365,80.793030
851.331421,6.400000,2920.375000,2457.599854,213.192062,78.044838,78.044800,80.766388,80.738609
850.723083,6.300000,2920.375000,2463.000000,213.225388,77.988632,77.988625,80.711380,80.684158
853.156189,6.100000,2921.773193,2455.800049,213.258713,77.712875,77.712883,80.652008,80.625320
853.156189,6.000000,2923.171631,2462.400146,213.292038,77.654297,77.654282,80.592651,80.566490
853.156189,5.799999,2923.171631,2461.199951,213.325363,77.483612,77.483620,80.531082,80.505447
854.372864,5.599999,2924.570068,2461.799805,213.358688,77.272957,77.272942,80.466568,80.441437
854.981018,5.400001,2924.570068,2462.400146,213.392014,77.063469,77.063446,80.399185,80.374550
854.981018,5.100000,2924.570068,2459.400146,213.425339,76.809990,76.809967,80.293106,80.303963
855.589233,5.000000,2927.366699,2458.800049,213.458664,76.760529,76.760559,80.223160,80.233795
855.589233,4.699999,2925.968262,2466.000000,213.491989,76.458435,76.458412,80.148613,80.159035
854.981018,4.599999,2925.968262,2464.199951,213.525314,76.411957,76.411911,80.074623,80.084839
854.981018,4.400001,2927.366699,2461.199951,213.558640,76.280983,76.280960,79.999504,80.009514
854.981018,4.200001,2928.764893,2455.800049,213.608627,76.153191,76.153175,79.923340,79.933151
855.589233,4.000000,2928.764893,2460.000000,213.641953,75.604324,75.604294,79.837814,79.847435
855.589233,3.900000,2930.163330,2458.200195,213.675278,74.975197,74.975204,79.741531,79.750961
855.589233,3.800000,2928.764893,2460.000000,213.708603,74.274963,74.274940,79.633286,79.642532
856.197571,3.700000,2925.968262,2397.599854,213.741928,73.455536,73.455498,79.510956,79.520020
854.372864,3.500000,2928.764893,2461.799805,213.775253,72.633362,72.633347,79.374771,79.383652
853.764404,3.500000,2928.764893,2410.199951,213.808578,72.852570,72.852570,79.245621,79.254326
851.939636,3.399999,2928.764893,2463.000000,213.841904,72.627426,72.627403,79.114578,79.123100
849.506470,3.299999,2930.163330,2462.400146,213.875229,72.659309,72.659279,78.986755,78.995110
847.073486,3.199999,2931.561768,2461.199951,213.908554,72.693001,72.692963,78.862129,78.870316
844.640320,3.199999,2931.561768,2459.400146,213.941879,73.353485,73.353477,78.753052,78.761078
842.815491,3.099999,2930.163330,2460.000000,213.975204,73.153679,73.153641,78.642174,78.650040
842.207214,3.000001,2931.561768,2455.199951,214.008530,72.698959,72.698959,78.524490,78.532204
840.990723,3.000001,2930.163330,2463.000000,214.041855,72.986382,72.986351,78.414825,78.422386
838.557495,2.900001,2928.764893,2457.000000,214.075180,72.961464,72.961433,78.306847,78.314255
834.907898,2.900001,2928.764893,2461.799805,214.108505,73.966545,73.966515,78.220901,78.228165
831.866516,2.800000,2927.366699,2463.600098,214.141830,74.109283,74.109299,78.139488,78.146606
829.433411,2.800000,2928.764893,2460.000000,214.175156,74.840141,74.840111,78.074158,78.081131
827.000366,2.800000,2923.171631,2401.199951,214.208481,75.473900,75.473862,78.022667,78.029503
824.567200,2.800000,2923.171631,2457.000000,214.241806,76.111931,76.111954,77.984833,77.991531
819.700989,2.800000,2925.968262,2458.200195,214.275131,77.065376,77.065353,77.966621,77.973190
814.834839,2.800000,2924.570068,2464.199951,214.308456,77.331558,77.331558,77.954048,77.960487
810.576843,2.900001,2924.570068,2457.599854,214.341782,77.701439,77.701424,77.949043,77.955360
805.102356,2.900001,2923.171631,2459.400146,214.375107,78.018410,78.018394,77.950424,77.956612
801.452759,3.000001,2918.976563,2418.000000,214.408432,78.294563,78.294548,77.957237,77.963303
797.194763,3.000001,2917.578369,2394.000000,214.441757,78.575485,78.575478,77.969475,77.975426
793.545166,3.099999,2914.781494,2403.000000,214.475082,78.819031,78.819061,77.986298,77.992134
786.854065,3.199999,2914.781494,2460.599854,214.508408,79.270241,79.270233,78.011726,78.017441
782.596069,3.299999,2911.984863,2395.800049,214.541733,79.673164,79.673172,78.044624,78.050224
777.121643,3.399999,2910.586670,2404.800049,214.575058,80.087204,80.087189,78.085068,78.090561
771.038940,3.500000,2906.391602,2420.399902,214.608383,80.462593,80.462624,78.132149,78.137527
763.739563,3.600000,2907.789795,2457.000000,214.641708,81.044716,81.044724,78.189819,78.195091
758.265076,3.700000,2906.391602,2461.199951,214.675034,81.480354,81.480362,78.254974,78.260147
755.223694,3.800000,2899.399902,2433.600098,214.708359,81.646393,81.646400,78.322128,78.327202
750.357483,4.000000,2895.204834,2409.000000,214.741684,82.107681,82.107689,78.397087,78.402061
745.491272,4.100000,2893.806396,2417.400146,214.775009,82.503990,82.503983,78.478409,78.483284
741.233337,4.200001,2892.408203,2425.199951,214.808334,82.859566,82.859573,78.565163,78.569939
737.583679,4.300001,2889.611572,2455.800049,214.841660,83.093887,83.093880,78.654839,78.659515
732.717468,4.499999,2884.018066,2405.399902,214.874985,83.580246,83.580254,78.752365,78.756950
728.459595,4.599999,2881.221680,2457.599854,214.908310,83.826965,83.826958,78.852852,78.857346
726.026367,4.699999,2879.823242,2437.199951,214.941635,84.104210,84.104233,78.956833,78.961243
720.552002,4.800000,2878.424805,2466.000000,214.974960,84.530884,84.530884,79.067207,79.071526
718.727112,5.000000,2872.831543,2412.000000,215.008286,84.802742,84.802757,79.180779,79.185013
715.077454,5.100000,2871.433105,2419.800049,215.041611,85.130867,85.130867,79.298599,79.302750
713.860901,5.200000,2868.636475,2450.399902,215.074936,85.184319,85.184341,79.415146,79.419212
710.819519,5.300001,2867.238525,2455.800049,215.108261,85.470909,85.470917,79.535057,79.539047
708.386475,5.500001,2865.839844,2465.399902,215.141586,85.794235,85.794243,79.658997,79.662910
707.778137,5.599999,2861.645020,2451.600098,215.174911,85.845177,85.845200,79.781494,79.785332
707.778137,5.699999,2860.246582,2461.199951,215.208237,85.880005,85.879982,79.902252,79.906013
710.819519,5.799999,2856.051270,2417.400146,215.241562,85.692520,85.692513,80.016907,80.020592
713.252625,6.000000,2856.051270,2457.599854,215.274887,85.604668,85.604660,80.127548,80.131165
715.685730,6.000000,2857.449707,2464.800049,215.308212,85.435455,85.435478,80.232651,80.236198
718.118835,6.100000,2857.449707,2459.400146,215.341537,85.343933,85.343941,80.333862,80.337341
721.768494,6.200000,2858.848145,2454.600098,215.374863,85.194931,85.194908,80.430122,80.433525
724.809875,6.300000,2860.246582,2460.599854,215.408188,85.075493,85.075478,80.522102,80.525444
727.851257,6.400000,2861.645020,2456.399902,215.441513,84.976112,84.976128,80.610298,80.613571
731.500977,6.500000,2860.246582,2460.599854,215.474838,84.738373,84.738365,80.692039,80.695244
735.150574,6.600000,2860.246582,2466.000000,215.508163,84.539375,84.539391,80.768227,80.771362
738.800293,6.700001,2861.645020,2459.400146,215.541489,84.402290,84.402283,80.840179,80.843262
743.058105,6.800001,2863.042969,2462.400146,215.574814,84.204056,84.204033,80.906792,80.909813
746.099487,6.800001,2864.441650,2457.599854,215.608139,84.022263,84.022270,80.968483,80.971443
749.749207,6.900001,2864.441650,2464.199951,215.641464,83.829185,83.829170,81.025131,81.028030
753.398865,6.999999,2867.238525,2460.000000,215.674789,83.733040,83.733009,81.078751,81.081596
757.048584,6.999999,2868.636475,2453.399902,215.708115,83.513885,83.513893,81.126968,81.129761
757.656799,7.099999,2870.034668,2462.400146,215.724777,83.582542,83.582542,81.151398,81.178329
761.914795,7.099999,2870.034668,2460.599854,215.758102,83.275124,83.275093,81.193451,81.219849
764.956177,7.199999,2870.034668,2465.399902,215.791428,83.137177,83.137161,81.231941,81.257813
769.214050,7.199999,2871.433105,2461.799805,215.824753,82.875229,82.875221,81.280510,81.289841
773.471924,7.300000,2874.229980,2456.399902,215.858078,82.746170,82.746162,81.309532,81.318680
777.121643,7.300000,2874.229980,2460.599854,215.891403,82.481308,82.481300,81.332733,81.341698
780.771301,7.300000,2875.628174,2454.600098,215.924728,82.272461,82.272469,81.351341,81.360130
785.029236,7.400000,2877.026367,2466.000000,215.974716,82.084808,82.084801,81.365868,81.374481
788.070618,7.400000,2879.823242,2461.799805,216.008041,81.956177,81.956200,81.377556,81.386002
791.720276,7.400000,2879.823242,2455.199951,216.041367,81.715599,81.715591,81.384247,81.392525
795.369934,7.500000,2882.620117,2457.599854,216.074692,81.626503,81.626480,81.389046,81.397156
797.194763,7.500000,2882.620117,2457.000000,216.108017,81.503441,81.503418,81.391312,81.399261
800.844421,7.500000,2885.416504,2454.000000,216.141342,81.335960,81.335953,81.390213,81.398010
803.885803,7.500000,2886.814697,2463.000000,216.174667,81.155365,81.155350,81.385567,81.393204
806.927124,7.500000,2888.213135,2459.400146,216.207993,80.994881,80.994888,81.377831,81.385315
808.143738,7.500000,2888.213135,2462.400146,216.241318,80.909508,80.909515,81.368553,81.375893
810.576843,7.600000,2892.408203,2462.400146,216.274643,80.947906,80.947906,81.360222,81.367416
812.401672,7.600000,2892.408203,2461.799805,216.307968,80.828201,80.828194,81.349693,81.356743
814.834839,7.600000,2893.806396,2456.399902,216.341293,80.712997,80.713013,81.337082,81.343994
816.659607,7.600000,2895.204834,2463.000000,216.374619,80.620705,80.620697,81.322899,81.329674
818.484436,7.600000,2896.603271,2456.399902,216.407944,80.547997,80.547966,81.307556,81.314194
819.700989,7.600000,2898.001465,2460.000000,216.441269,80.500397,80.500397,81.291573,81.298080
820.917603,7.600000,2900.798096,2460.599854,216.474594,80.494202,80.494194,81.275780,81.282166
822.742371,7.600000,2900.798096,2455.800049,216.507919,80.382690,80.382652,81.258095,81.264351
823.958984,7.600000,2902.196533,2464.800049,216.541245,80.327888,80.327888,81.239677,81.245811
826.392029,7.600000,2904.993164,2462.400146,216.574570,80.248001,80.248001,81.220039,81.226051
827.608582,7.600000,2904.993164,2454.000000,216.607895,80.181709,80.181709,81.199478,81.205376
828.216858,7.600000,2904.993164,2461.199951,216.641220,80.132416,80.132416,81.178352,81.184128
829.433411,7.600000,2906.391602,2457.000000,216.674545,80.097137,80.097160,81.156944,81.162605
831.258240,7.600000,2907.789795,2464.199951,216.707870,80.007004,80.007011,81.134171,81.139725
831.866516,7.500000,2909.188232,2463.600098,216.741196,79.918167,79.918175,81.110092,81.115540
832.474731,7.500000,2909.188232,2459.400146,216.774521,79.885315,79.885300,81.085838,81.091179
833.691345,7.500000,2909.188232,2461.199951,216.807846,79.805405,79.805405,81.060486,81.065720
834.907898,7.400000,2910.586670,2462.400146,216.841171,79.675743,79.675758,81.033066,81.038193
835.516113,7.300000,2910.586670,2456.399902,216.874496,79.558212,79.558205,81.003860,81.008888
836.124512,7.300000,2910.586670,2461.799805,216.907822,79.512238,79.512245,80.974327,80.979256
837.949341,7.199999,2911.984863,2457.000000,216.941147,79.353081,79.353073,80.942223,80.947052
838.557495,7.099999,2911.984863,2459.400146,216.974472,79.224335,79.224312,80.908211,80.912941
839.774109,6.999999,2913.383301,2463.000000,217.007797,79.092468,79.092438,80.872253,80.876892
840.382385,6.900001,2911.984863,2458.800049,217.041122,78.936569,78.936554,80.833923,80.838470
842.207214,6.800001,2911.984863,2466.600098,217.074448,78.725090,78.725067,80.792168,80.796623
842.815491,6.700001,2910.586670,2463.000000,217.107773,78.568787,78.568802,80.748138,80.752510
844.032104,6.600000,2913.383301,2453.399902,217.141098,78.492226,78.492195,80.703468,80.707756
845.248596,6.400000,2909.188232,2460.599854,217.174423,78.124596,78.124603,80.652405,80.656609
845.856873,6.300000,2906.391602,2463.600098,217.207748,77.923660,77.923691,80.598373,80.602493
845.856873,6.200000,2904.993164,2464.800049,217.241074,77.799210,77.799202,80.542946,80.546982
845.248596,6.100000,2904.993164,2458.800049,217.274399,77.758247,77.758270,80.487808,80.491760
845.248596,5.900000,2902.196533,2458.800049,217.307724,77.512680,77.512680,80.428894,80.432770
