Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
845.856873,5.799999,2900.798096,2460.000000,217.341049,77.350952,77.350906,80.367943,80.371742
846.465088,5.699999,2900.798096,2462.400146,217.374374,77.224251,77.224243,80.305695,80.309418
847.073486,5.500001,2898.001465,2454.000000,217.407700,76.952805,76.952782,80.239304,80.242950
847.073486,5.400001,2898.001465,2461.799805,217.441025,76.856689,76.856689,80.172325,80.175896
847.681702,5.200000,2898.001465,2462.400146,217.474350,76.646851,76.646851,80.102516,80.106018
848.289978,5.100000,2896.603271,2457.599854,217.507675,76.493645,76.493629,80.031052,80.034485
847.681702,4.900000,2896.603271,2464.800049,217.541000,76.349976,76.349960,79.958168,79.961525
849.506470,4.800000,2895.204834,2458.800049,217.574326,76.124466,76.124443,79.882256,79.885544
848.898254,4.599999,2893.806396,2454.600098,217.607651,75.959183,75.959183,79.804573,79.807800
848.898254,4.499999,2893.806396,2455.800049,217.640976,75.872108,75.872101,79.726700,79.729866
848.289978,4.300001,2893.806396,2461.199951,217.674301,75.731247,75.731262,79.647591,79.650688
847.681702,4.100000,2893.806396,2455.199951,217.707626,75.604927,75.604942,79.567535,79.570580
847.681702,4.000000,2892.408203,2466.000000,217.740952,75.469597,75.469589,79.486389,79.489372
847.681702,3.900000,2892.408203,2458.200195,217.774277,75.394104,75.394096,79.405357,79.408279
846.465088,3.800000,2893.806396,2460.000000,217.807602,75.416763,75.416756,79.326378,79.329239
845.248596,3.700000,2893.806396,2460.000000,217.840927,75.405464,75.405434,79.248741,79.251541
843.423706,3.600000,2893.806396,2456.399902,217.874252,75.406487,75.406479,79.172661,79.175407
842.207214,3.500000,2893.806396,2460.000000,217.907578,75.069458,75.069466,79.091408,79.094101
840.990723,3.399999,2892.408203,2457.599854,217.940903,74.704475,74.704445,79.004539,79.007179
841.598877,3.299999,2892.408203,2458.200195,217.974228,73.865158,73.865166,78.902779,78.905357
839.165833,3.299999,2891.009766,2463.000000,218.007553,74.500977,74.500992,78.815613,78.818146
837.949341,3.199999,2892.408203,2457.000000,218.040878,74.213364,74.213364,78.724487,78.726967
835.516113,3.199999,2891.009766,2461.199951,218.074203,74.857643,74.857635,78.647919,78.650352
833.083130,3.099999,2891.009766,2462.400146,218.107529,74.869667,74.869652,78.573105,78.575493
831.258240,3.099999,2891.009766,2458.800049,218.140854,75.396996,75.396965,78.510208,78.512550
828.825134,3.199999,2889.611572,2463.000000,218.157516,75.877266,75.877266,78.484009,78.460365
826.392029,3.099999,2889.611572,2458.200195,218.190842,75.950165,75.950165,78.433838,78.410660
823.958984,3.099999,2889.611572,2457.000000,218.224167,76.104553,76.104546,78.387718,78.364998
821.525818,3.099999,2889.611572,2463.600098,218.257492,76.249153,76.249153,78.345367,78.323105
818.484436,3.199999,2886.814697,2457.599854,218.290817,76.462425,76.462418,78.289719,78.286263
815.443054,3.099999,2886.814697,2464.199951,218.324142,76.561279,76.561287,78.255493,78.252106
812.401672,3.199999,2885.416504,2455.199951,218.357468,76.817673,76.817657,78.227020,78.223701
809.360291,3.199999,2885.416504,2459.400146,218.390793,77.007820,77.007813,78.202881,78.199623
804.494141,3.199999,2882.620117,2462.400146,218.440781,77.245537,77.245514,78.183922,78.180733
802.669250,3.299999,2882.620117,2461.199951,218.474106,77.452774,77.452759,78.169449,78.166321
799.019531,3.399999,2881.221680,2460.599854,218.507431,77.742798,77.742805,78.161003,78.157936
795.369934,3.399999,2881.221680,2457.000000,218.540756,77.989311,77.989296,78.157600,78.154594
792.328552,3.500000,2877.026367,2453.399902,218.574081,78.172462,78.172493,78.157890,78.154945
788.070618,3.600000,2877.026367,2462.400146,218.607407,78.531723,78.531708,78.165298,78.162407
783.812683,3.700000,2872.831543,2456.399902,218.640732,78.803932,78.803925,78.177940,78.175110
779.554688,3.800000,2871.433105,2460.000000,218.674057,79.138962,79.138962,78.196968,78.194199
776.513306,3.900000,2871.433105,2460.599854,218.707382,79.434700,79.434685,78.221481,78.218765
772.255432,4.000000,2870.034668,2453.399902,218.740707,79.791107,79.791107,78.252563,78.249901
767.997559,4.100000,2867.238525,2461.799805,218.774033,80.088470,80.088440,78.288918,78.286308
764.347839,4.200001,2865.839844,2457.000000,218.807358,80.403877,80.403877,78.330795,78.328239
760.698181,4.300001,2861.645020,2454.600098,218.840683,80.642159,80.642159,78.376564,78.374062
758.265076,4.400001,2860.246582,2460.000000,218.874008,80.858261,80.858246,78.425705,78.423248
754.615417,4.599999,2857.449707,2461.799805,218.907333,81.220001,81.219994,78.481033,78.478630
752.182312,4.699999,2857.449707,2458.800049,218.940659,81.490486,81.490517,78.540627,78.538269
749.140869,4.800000,2854.653076,2462.400146,218.973984,81.719612,81.719597,78.603569,78.601265
747.316101,4.900000,2851.856689,2455.800049,219.007309,81.877701,81.877701,78.668404,78.666145
744.883057,5.100000,2849.059570,2452.199951,219.040634,82.166115,82.166138,78.737663,78.735451
743.058105,5.100000,2847.661377,2460.000000,219.073959,82.249947,82.249962,78.807213,78.805046
741.841675,5.200000,2847.661377,2455.199951,219.107285,82.438499,82.438545,78.879120,78.876991
740.625061,5.400001,2844.864746,2467.199951,219.140610,82.612183,82.612152,78.953033,78.950951
739.408508,5.500001,2842.067871,2457.000000,219.173935,82.734062,82.734062,79.027908,79.025864
738.800293,5.599999,2840.669678,2457.000000,219.207260,82.831528,82.831551,79.103226,79.101219
738.191956,5.699999,2839.271484,2460.599854,219.240585,82.922943,82.922943,79.178856,79.176895
738.191956,5.799999,2839.271484,2458.200195,219.273911,83.017487,83.017456,79.254868,79.252945
738.800293,5.900000,2839.271484,2460.000000,219.307236,83.059021,83.058990,79.330193,79.328308
738.191956,6.000000,2836.474609,2466.000000,219.340561,83.107925,83.107918,79.404999,79.403152
738.800293,6.000000,2835.076172,2457.599854,219.373886,83.038048,83.038040,79.476936,79.475128
740.016724,6.100000,2836.474609,2463.600098,219.407211,83.065269,83.065224,79.547989,79.546219
740.625061,6.200000,2835.076172,2461.199951,219.440536,83.075684,83.075691,79.617844,79.616104
741.841675,6.300000,2835.076172,2456.399902,219.473862,83.083176,83.083176,79.686462,79.684753
743.666443,6.400000,2836.474609,2458.800049,219.507187,83.071533,83.071526,79.753494,79.751816
744.883057,6.400000,2835.076172,2460.000000,219.540512,82.940292,82.940315,79.816597,79.814949
747.924438,6.500000,2836.474609,2452.199951,219.573837,82.856430,82.856430,79.876785,79.875175
749.749207,6.500000,2835.076172,2467.199951,219.607162,82.658005,82.658020,79.931862,79.930283
752.790588,6.600000,2836.474609,2457.000000,219.640488,82.579987,82.579971,79.984299,79.982750
755.223694,6.700001,2836.474609,2461.199951,219.673813,82.485138,82.485100,80.033813,80.032303
757.656799,6.700001,2837.873047,2466.600098,219.707138,82.337440,82.337463,80.079430,80.077950
758.873352,6.800001,2839.271484,2459.400146,219.740463,82.389160,82.389145,80.125168,80.123711
763.131287,6.800001,2837.873047,2451.000000,219.773788,82.057442,82.057434,80.163429,80.162003
764.956177,6.900001,2839.271484,2462.400146,219.807114,82.035942,82.035904,80.200508,80.199112
767.389160,6.900001,2840.669678,2459.400146,219.840439,81.905083,81.905090,80.234261,80.232895
771.038940,6.999999,2842.067871,2463.600098,219.873764,81.766769,81.766769,80.264603,80.263268
774.080261,6.999999,2843.466553,2460.599854,219.907089,81.594940,81.594940,80.290947,80.289635
777.121643,7.099999,2844.864746,2461.199951,219.940414,81.507843,81.507797,80.315041,80.313759
779.554688,7.099999,2846.263428,2461.799805,219.973740,81.374954,81.374939,80.336029,80.334770
782.596069,7.099999,2846.263428,2460.599854,220.007065,81.165733,81.165733,80.352463,80.351227
785.029236,7.199999,2847.661377,2452.800049,220.040390,81.136414,81.136421,80.367981,80.366776
786.245789,7.199999,2849.059570,2466.600098,220.073715,81.069199,81.069206,80.381866,80.380684
788.678833,7.199999,2850.458008,2461.799805,220.107040,80.947311,80.947289,80.393066,80.391907
791.720276,7.300000,2851.856689,2464.800049,220.140366,80.861580,80.861572,80.402344,80.401207
794.153381,7.300000,2853.254883,2456.399902,220.173691,80.746521,80.746521,80.409157,80.408043
795.978149,7.300000,2856.051270,2460.599854,220.207016,80.691757,80.691757,80.414749,80.413658
798.411316,7.300000,2856.051270,2457.000000,220.240341,80.533112,80.533096,80.417099,80.416023
800.844421,7.300000,2857.449707,2458.200195,220.273666,80.405510,80.405510,80.416870,80.415817
802.669250,7.400000,2857.449707,2462.400146,220.306992,80.365730,80.365730,80.415855,80.414825
804.494141,7.400000,2858.848145,2461.199951,220.340317,80.283279,80.283272,80.413231,80.412224
807.535522,7.400000,2860.246582,2460.000000,220.373642,80.120613,80.120583,80.407433,80.406448
809.360291,7.400000,2863.042969,2463.600098,220.406967,80.069420,80.069397,80.400742,80.399773
810.576843,7.400000,2864.441650,2458.800049,220.440292,80.033470,80.033470,80.393471,80.392517
812.401672,7.500000,2864.441650,2461.799805,220.473618,79.997299,79.997307,80.385628,80.384689
813.618225,7.400000,2863.042969,2466.000000,220.506943,79.786392,79.786385,80.373756,80.372841
816.051270,7.500000,2865.839844,2458.800049,220.540268,79.800079,79.800095,80.362396,80.361496
816.659607,7.400000,2868.636475,2459.400146,220.556931,79.745941,79.745964,80.356262,80.349304
819.092651,7.400000,2868.636475,2460.599854,220.590256,79.586212,79.586227,80.341019,80.334198
820.309265,7.500000,2870.034668,2454.000000,220.623581,79.641594,79.641571,80.327171,80.320480
821.525818,7.500000,2870.034668,2463.600098,220.656906,79.549423,79.549408,80.304184,80.305214
823.350647,7.500000,2871.433105,2459.400146,220.690231,79.474716,79.474716,80.287758,80.288773
827.608582,7.500000,2877.026367,2459.400146,220.806870,79.349449,79.349464,80.233116,80.270172
827.608582,7.400000,2875.628174,2464.199951,220.840195,79.218369,79.218399,80.213020,80.249344
830.041748,7.400000,2875.628174,2460.599854,220.873520,79.068314,79.068329,80.190353,80.225960
830.649963,7.400000,2877.026367,2463.600098,220.906845,79.062408,79.062416,80.168022,80.202919
831.258240,7.300000,2877.026367,2457.000000,220.940170,78.945496,78.945480,80.143814,80.178017
831.258240,7.300000,2877.026367,2454.600098,220.973495,78.948784,78.948769,80.120148,80.153679
831.258240,7.199999,2878.424805,2461.799805,221.006821,78.888466,78.888466,80.095757,80.128624
831.258240,7.199999,2878.424805,2454.000000,221.040146,78.899147,78.899139,80.072067,80.104279
832.474731,7.099999,2878.424805,2454.000000,221.073471,78.734856,78.734856,80.045586,80.077164
833.083130,6.999999,2878.424805,2460.599854,221.106796,78.600281,78.600273,80.016968,80.047920
834.299622,6.999999,2879.823242,2454.000000,221.140121,78.569305,78.569313,79.988304,80.018639
834.907898,6.900001,2879.823242,2467.800049,221.173447,78.425323,78.425308,79.957352,79.987091
836.732727,6.800001,2881.221680,2452.800049,221.206772,78.280739,78.280746,79.924156,79.953300
836.732727,6.700001,2881.221680,2455.800049,221.240097,78.189812,78.189819,79.889809,79.918381
836.732727,6.600000,2879.823242,2466.000000,221.273422,78.052620,78.052620,79.853432,79.881439
836.732727,6.500000,2881.221680,2454.000000,221.306747,78.018578,78.018578,79.817101,79.844551
836.732727,6.400000,2881.221680,2460.599854,221.340073,77.923012,77.923035,79.779594,79.806503
836.732727,6.300000,2881.221680,2460.000000,221.373398,77.837112,77.837112,79.741135,79.767509
837.341003,6.200000,2881.221680,2458.800049,221.406723,77.714088,77.714111,79.700996,79.726852
837.949341,6.000000,2882.620117,2466.600098,221.440048,77.529404,77.529404,79.657990,79.683342
837.341003,6.000000,2881.221680,2464.199951,221.473373,77.533813,77.533829,79.615929,79.640778
838.557495,5.900000,2882.620117,2453.399902,221.506699,77.422539,77.422539,79.572502,79.596855
839.774109,5.799999,2881.221680,2458.800049,221.540024,77.216866,77.216835,79.525856,79.549728
841.598877,5.699999,2882.620117,2461.199951,221.573349,77.051109,77.051147,79.476852,79.500252
842.207214,5.599999,2881.221680,2455.800049,221.606674,76.897804,76.897812,79.425781,79.448723
842.207214,5.500001,2882.620117,2462.400146,221.639999,76.839653,76.839653,79.374573,79.397057
842.815491,5.400001,2884.018066,2458.200195,221.673325,76.758064,76.758057,79.322762,79.344803
843.423706,5.300001,2882.620117,2464.800049,221.706650,76.589577,76.589584,79.268646,79.290245
844.032104,5.200000,2882.620117,2461.199951,221.739975,76.470894,76.470879,79.213242,79.234421
844.032104,5.200000,2882.620117,2455.800049,221.773300,76.477837,76.477829,79.159081,79.179840
844.032104,5.100000,2884.018066,2455.800049,221.806625,76.428413,76.428413,79.105011,79.125359
843.423706,5.000000,2884.018066,2462.400146,221.839951,76.371376,76.371376,79.050880,79.070824
844.032104,5.000000,2882.620117,2461.199951,221.873276,76.299110,76.299103,78.996391,79.015938
844.640320,4.900000,2884.018066,2463.600098,221.906601,76.209457,76.209450,78.941208,78.960365
844.640320,4.800000,2882.620117,2461.199951,221.939926,76.090286,76.090286,78.884750,78.903534
844.640320,4.699999,2882.620117,2460.000000,221.973251,76.006096,76.006081,78.827751,78.846161
844.640320,4.699999,2882.620117,2462.400146,222.006577,76.003036,76.003044,78.771820,78.789864
844.640320,4.699999,2882.620117,2460.000000,222.039902,76.006096,76.006081,78.717056,78.734741
844.032104,4.599999,2882.620117,2452.199951,222.073227,75.967545,75.967552,78.635796,78.679947
844.032104,4.499999,2881.221680,2460.599854,222.106552,75.834702,75.834717,78.580330,78.623604
843.423706,4.499999,2879.823242,2457.599854,222.139877,75.839218,75.839203,78.526047,78.568466
842.815491,4.499999,2882.620117,2464.800049,222.173203,75.940285,75.940285,78.474846,78.516426
841.598877,4.400001,2882.620117,2461.199951,222.206528,75.933807,75.933823,78.424530,78.465286
840.990723,4.400001,2881.221680,2464.800049,222.239853,75.930016,75.930008,78.375137,78.415085
840.990723,4.400001,2881.221680,2461.199951,222.273178,75.934624,75.934624,78.326813,78.365967
840.990723,4.300001,2881.221680,2460.000000,222.306503,75.850510,75.850525,78.277779,78.316154
839.774109,4.300001,2881.221680,2451.000000,222.339828,75.936829,75.936821,78.231422,78.269043
839.165833,4.300001,2881.221680,2461.799805,222.373154,75.960381,75.960411,78.186455,78.223328
837.341003,4.200001,2881.221680,2458.800049,222.406479,75.991066,75.991096,78.142982,78.179123
836.732727,4.200001,2881.221680,2463.000000,222.439804,76.023209,76.023232,78.101006,78.136436
834.907898,4.200001,2881.221680,2464.800049,222.473129,76.133812,76.133827,78.062057,78.096779
833.691345,4.200001,2881.221680,2458.200195,222.506454,76.217911,76.217903,78.025536,78.059578
830.649963,4.200001,2879.823242,2453.399902,222.539780,76.377075,76.377075,77.992897,78.026260
829.433411,4.200001,2879.823242,2462.400146,222.573105,76.441269,76.441269,77.962173,77.994873
827.608582,4.200001,2879.823242,2457.000000,222.606430,76.562820,76.562828,77.934464,77.966515
827.000366,4.200001,2878.424805,2455.199951,222.639755,76.566719,76.566704,77.907379,77.938797
823.958984,4.100000,2879.823242,2461.199951,222.673080,76.701012,76.701012,77.883492,77.914284
822.742371,4.200001,2878.424805,2459.400146,222.706406,76.829750,76.829750,77.862625,77.892807
820.917603,4.100000,2877.026367,2469.000000,222.739731,76.809540,76.809547,77.841774,77.871361
818.484436,4.200001,2878.424805,2459.400146,222.773056,77.100418,77.100410,77.827095,77.856094
816.051270,4.200001,2877.026367,2459.400146,222.806381,77.219170,77.219170,77.815056,77.843483
815.443054,4.200001,2875.628174,2460.000000,222.856369,77.220474,77.220490,77.803284,77.831146
813.618225,4.200001,2875.628174,2463.600098,222.889694,77.332741,77.332733,77.793968,77.821274
811.793396,4.200001,2874.229980,2457.599854,222.923019,77.421745,77.421730,77.786598,77.813362
809.968506,4.300001,2872.831543,2464.800049,222.956345,77.579376,77.579384,77.782494,77.808731
808.143738,4.300001,2871.433105,2459.400146,222.989670,77.668335,77.668343,77.780235,77.805954
806.927124,4.400001,2872.831543,2459.400146,223.022995,77.871315,77.871307,77.782036,77.807251
805.102356,4.400001,2870.034668,2458.800049,223.056320,77.917221,77.917206,77.784714,77.809425
803.277527,4.400001,2870.034668,2466.000000,223.089645,78.026535,78.026482,77.789505,77.813721
801.452759,4.499999,2868.636475,2454.600098,223.122971,78.212624,78.212624,77.797882,77.821617
800.236145,4.599999,2868.636475,2460.599854,223.156296,78.371368,78.371361,77.809235,77.832504
799.019531,4.599999,2867.238525,2454.600098,223.189621,78.423317,78.423317,77.821396,77.844200
797.194763,4.699999,2865.839844,2462.400146,223.222946,78.583084,78.583099,77.836479,77.858833
794.153381,4.800000,2864.441650,2464.199951,223.256271,78.833275,78.833282,77.856216,77.878128
792.328552,4.900000,2863.042969,2461.799805,223.289597,79.009216,79.009216,77.879044,77.900528
791.112000,4.900000,2861.645020,2460.599854,223.322922,79.055405,79.055428,77.902344,77.923393
789.895447,5.000000,2860.246582,2464.800049,223.356247,79.181404,79.181389,77.927666,77.948303
788.678833,5.100000,2860.246582,2451.600098,223.389572,79.370979,79.370964,77.956245,77.976471
786.854065,5.200000,2860.246582,2463.000000,223.422897,79.565544,79.565529,77.988113,78.007935
784.421021,5.300001,2857.449707,2459.400146,223.456223,79.749695,79.749702,78.022995,78.042427
781.987854,5.300001,2856.051270,2460.000000,223.489548,79.877792,79.877777,78.059723,78.078766
780.771301,5.500001,2857.449707,2464.800049,223.522873,80.168129,80.168152,78.101471,78.120140
778.946472,5.500001,2854.653076,2456.399902,223.556198,80.231659,80.231682,78.143654,78.161949
777.729919,5.599999,2854.653076,2458.800049,223.589523,80.400604,80.400604,78.188339,78.206276
777.729919,5.699999,2854.653076,2461.799805,223.622849,80.484482,80.484459,78.233810,78.251389
777.729919,5.799999,2853.254883,2454.600098,223.656174,80.546494,80.546494,78.279602,78.296837
776.513306,5.900000,2850.458008,2463.600098,223.689499,80.630272,80.630264,78.326149,78.343040
775.296814,5.900000,2851.856689,2460.000000,223.722824,80.758354,80.758385,78.374313,78.390869
775.296814,6.000000,2851.856689,2458.200195,223.756149,80.849922,80.849953,78.423332,78.439560
775.296814,6.100000,2850.458008,2464.800049,223.789474,80.890656,80.890648,78.472191,78.488098
775.296814,6.200000,2850.458008,2455.800049,223.822800,80.993576,80.993591,78.522118,78.537712
775.905090,6.200000,2851.856689,2455.199951,223.856125,80.989807,80.989830,78.570976,78.586266
775.905090,6.300000,2850.458008,2463.600098,223.889450,81.027786,81.027786,78.619629,78.634613
777.729919,6.400000,2851.856689,2458.200195,223.922775,81.035629,81.035637,78.667465,78.682159
777.121643,6.400000,2850.458008,2466.600098,223.956100,81.027153,81.027130,78.714188,78.728592
777.729919,6.500000,2850.458008,2461.199951,223.989426,81.082100,81.082085,78.761078,78.775192
778.946472,6.500000,2851.856689,2456.399902,224.022751,81.042671,81.042694,78.806259,78.820091
778.946472,6.600000,2851.856689,2458.800049,224.056076,81.127853,81.127869,78.852226,78.865791
779.554688,6.600000,2851.856689,2460.000000,224.089401,81.083710,81.083710,78.896416,78.909706
781.379639,6.700001,2854.653076,2458.200195,224.122726,81.124222,81.124237,78.940529,78.953560
781.987854,6.700001,2851.856689,2467.199951,224.156052,80.992813,80.992813,78.981163,78.993942
782.596069,6.800001,2853.254883,2461.199951,224.189377,81.086578,81.086601,79.022858,79.035378
783.204407,6.800001,2854.653076,2462.400146,224.222702,81.080368,81.080376,79.063599,79.075874
783.204407,6.800001,2853.254883,2458.200195,224.256027,81.049171,81.049171,79.102913,79.114944
782.596069,6.800001,2854.653076,2458.200195,224.289352,81.128906,81.128929,79.143028,79.154823
783.204407,6.900001,2854.653076,2463.600098,224.322678,81.167404,81.167435,79.183121,79.194679
783.812683,6.900001,2854.653076,2461.799805,224.356003,81.128174,81.128189,79.221634,79.232964
783.204407,6.999999,2856.051270,2460.000000,224.389328,81.299614,81.299591,79.262779,79.273888
784.421021,6.999999,2854.653076,2467.800049,224.422653,81.165848,81.165848,79.300461,79.311348
786.245789,6.999999,2857.449707,2460.000000,224.455978,81.127472,81.127510,79.336639,79.347313
787.462402,6.999999,2856.051270,2463.000000,224.489304,81.001694,81.001709,79.369606,79.380074
788.678833,7.099999,2856.051270,2455.800049,224.522629,81.018143,81.018135,79.402252,79.412506
789.895447,7.099999,2857.449707,2460.000000,224.555954,80.966110,80.966141,79.448471,79.443268
791.112000,7.099999,2858.848145,2464.800049,224.589279,80.913361,80.913345,79.477478,79.472374
792.328552,7.199999,2858.848145,2461.199951,224.622604,80.924683,80.924683,79.506134,79.501129
793.545166,7.199999,2860.246582,2461.799805,224.655930,80.878609,80.878609,79.533310,79.528404
794.761658,7.199999,2860.246582,2465.399902,224.689255,80.790703,80.790688,79.558212,79.553398
794.761658,7.199999,2860.246582,2451.600098,224.722580,80.811493,80.811470,79.583023,79.578308
795.978149,7.099999,2860.246582,2461.199951,224.755905,80.626198,80.626190,79.603683,79.599060
796.586548,7.199999,2861.645020,2458.800049,224.789230,80.714699,80.714729,79.625679,79.621155
797.803040,7.199999,2861.645020,2460.000000,224.822556,80.630875,80.630867,79.645584,79.641151
798.411316,7.199999,2861.645020,2459.400146,224.855881,80.590828,80.590843,79.664307,79.659958
800.236145,7.300000,2864.441650,2466.000000,224.889206,80.621681,80.621666,79.683258,79.679001
800.844421,7.300000,2863.042969,2459.400146,224.922531,80.553322,80.553284,79.700485,79.696312
801.452759,7.300000,2864.441650,2462.400146,224.955856,80.545509,80.545509,79.717224,79.713127
802.669250,7.300000,2864.441650,2461.199951,224.989182,80.465958,80.465942,79.732048,79.728035
803.885803,7.300000,2864.441650,2453.399902,225.022507,80.396309,80.396301,79.745201,79.741264
805.102356,7.300000,2865.839844,2462.400146,225.055832,80.339401,80.339409,79.756966,79.753105
807.535522,7.300000,2867.238525,2457.599854,225.089157,80.222313,80.222298,79.766182,79.762398
809.360291,7.300000,2867.238525,2460.000000,225.122482,80.098244,80.098206,79.772758,79.769051
810.576843,7.300000,2867.238525,2463.600098,225.155807,80.012894,80.012901,79.777512,79.773880
811.185120,7.300000,2868.636475,2458.200195,225.189133,80.017883,80.017899,79.782272,79.778709
811.185120,7.300000,2871.433105,2463.600098,225.239120,80.084427,80.084427,79.788254,79.784760
812.401672,7.300000,2870.034668,2465.399902,225.272446,79.964775,79.964745,79.791748,79.788322
813.618225,7.300000,2870.034668,2454.600098,225.305771,79.900597,79.900574,79.793907,79.790543
814.834839,7.300000,2871.433105,2461.799805,225.339096,79.847839,79.847839,79.794975,79.791679
816.051270,7.300000,2870.034668,2455.800049,225.372421,79.739944,79.739937,79.793884,79.790657
816.659607,7.300000,2872.831543,2461.799805,225.405746,79.765961,79.765968,79.793327,79.790169
818.484436,7.400000,2872.831543,2467.199951,225.439072,79.727493,79.727486,79.792030,79.788925
819.092651,7.300000,2874.229980,2458.200195,225.472397,79.650070,79.650078,79.789215,79.786179
820.309265,7.300000,2874.229980,2460.599854,225.505722,79.567894,79.567894,79.784836,79.781853
820.309265,7.300000,2874.229980,2457.000000,225.539047,79.572975,79.572975,79.780640,79.777718
820.917603,7.400000,2875.628174,2457.000000,225.572372,79.658379,79.658386,79.778221,79.775352
821.525818,7.300000,2874.229980,2464.800049,225.605698,79.483391,79.483368,79.772377,79.769569
821.525818,7.300000,2874.229980,2460.000000,225.639023,79.490143,79.490135,79.766792,79.764038
822.134033,7.300000,2875.628174,2467.199951,225.672348,79.477783,79.477783,79.761070,79.758369
822.134033,7.300000,2874.229980,2462.400146,225.705673,79.447548,79.447563,79.754860,79.752213
823.350647,7.199999,2874.229980,2458.200195,225.738998,79.287521,79.287506,79.745605,79.743011
823.958984,7.199999,2874.229980,2455.800049,225.772324,79.251785,79.251762,79.735825,79.733284
823.958984,7.199999,2874.229980,2460.599854,225.805649,79.245087,79.245102,79.726112,79.723618
826.392029,7.199999,2875.628174,2451.000000,225.838974,79.139465,79.139473,79.714493,79.712051
826.392029,7.199999,2875.628174,2467.800049,225.872299,79.116173,79.116158,79.702644,79.700249
827.000366,7.099999,2874.229980,2458.200195,225.905624,78.966293,78.966286,79.688065,79.685715
827.000366,7.099999,2874.229980,2452.199951,225.938950,78.974586,78.974579,79.673935,79.671631
828.216858,7.099999,2875.628174,2463.000000,225.972275,78.919029,78.919022,79.658989,79.656731
828.825134,6.999999,2875.628174,2460.599854,226.005600,78.796333,78.796333,79.641907,79.639694
829.433411,6.999999,2875.628174,2457.000000,226.038925,78.762619,78.762611,79.624496,79.622330
828.825134,6.900001,2875.628174,2466.600098,226.072250,78.700890,78.700890,79.606209,79.604080
829.433411,6.900001,2875.628174,2455.199951,226.105576,78.677872,78.677879,79.587830,79.585739
830.041748,6.800001,2875.628174,2471.399902,226.138901,78.530045,78.530075,79.566879,79.564835
831.258240,6.800001,2875.628174,2460.599854,226.172226,78.467758,78.467751,79.545113,79.543114
831.258240,6.800001,2875.628174,2457.000000,226.205551,78.472649,78.472641,79.523880,79.521919
831.866516,6.700001,2875.628174,2459.400146,226.238876,78.343918,78.343925,79.500519,79.498596
832.474731,6.600000,2875.628174,2460.000000,226.272202,78.217781,78.217751,79.475113,79.473236
832.474731,6.600000,2877.026367,2452.800049,226.305527,78.264290,78.264297,79.451141,79.449295
831.866516,6.500000,2877.026367,2460.599854,226.338852,78.205170,78.205162,79.426468,79.424660
833.083130,6.400000,2877.026367,2458.200195,226.372177,78.044907,78.044907,79.399109,79.397339
833.083130,6.400000,2877.026367,2465.399902,226.405502,78.035225,78.035210,79.372101,79.370369
833.083130,6.300000,2877.026367,2459.400146,226.438828,77.956490,77.956482,79.344070,79.342369
834.299622,6.200000,2878.424805,2457.000000,226.472153,77.833336,77.833344,79.314156,79.312485
833.691345,6.200000,2877.026367,2460.000000,226.505478,77.830742,77.830734,79.284782,79.283142
833.083130,6.100000,2877.026367,2457.000000,226.538803,77.786240,77.786232,79.255112,79.253502
832.474731,6.100000,2878.424805,2457.000000,226.572128,77.861221,77.861221,79.227509,79.225929
833.083130,6.000000,2878.424805,2463.600098,226.605453,77.727478,77.727470,79.197807,79.196259
833.083130,5.900000,2879.823242,2458.800049,226.638779,77.683998,77.683990,79.167831,79.166313
834.299622,5.900000,2879.823242,2460.000000,226.672104,77.606148,77.606133,79.136909,79.135422
834.907898,5.799999,2881.221680,2467.199951,226.705429,77.508667,77.508682,79.104668,79.103210
834.907898,5.699999,2879.823242,2456.399902,226.738754,77.399864,77.399857,79.070908,79.069481
835.516113,5.699999,2881.221680,2454.000000,226.772079,77.401741,77.401749,79.037857,79.036461
836.124512,5.599999,2881.221680,2462.400146,226.805405,77.266258,77.266266,79.002777,79.001411
836.124512,5.500001,2882.620117,2456.399902,226.838730,77.224487,77.224487,78.967567,78.966225
836.124512,5.400001,2881.221680,2460.000000,226.872055,77.096779,77.096802,78.930519,78.929207
835.516113,5.300001,2881.221680,2461.799805,226.905380,77.046028,77.046036,78.893204,78.891914
837.341003,5.300001,2881.221680,2460.599854,226.938705,76.934128,76.934158,78.835304,78.853149
837.341003,5.200000,2881.221680,2466.000000,226.972031,76.840889,76.840889,78.795815,78.813301
837.341003,5.200000,2882.620117,2453.399902,227.005356,76.894012,76.894012,78.758156,78.775299
836.732727,5.100000,2882.620117,2455.199951,227.038681,76.843277,76.843285,78.720238,78.737045
836.732727,5.000000,2882.620117,2455.800049,227.072006,76.756378,76.756386,78.681351,78.697823
836.732727,5.000000,2882.620117,2466.000000,227.105331,76.743019,76.743027,78.642967,78.659119
836.732727,5.000000,2881.221680,2460.000000,227.138657,76.714272,76.714287,78.604782,78.620605
837.341003,4.900000,2882.620117,2464.800049,227.171982,76.620834,76.620850,78.565498,78.581009
838.557495,4.900000,2882.620117,2460.000000,227.205307,76.551788,76.551781,78.525620,78.540825
837.949341,4.800000,2882.620117,2462.400146,227.238632,76.500320,76.500298,78.485519,78.500420
837.341003,4.699999,2882.620117,2460.599854,227.271957,76.454376,76.454376,78.445297,78.459908
837.341003,4.699999,2882.620117,2460.000000,227.305283,76.455154,76.455154,78.405891,78.420212
836.124512,4.699999,2882.620117,2455.199951,227.338608,76.536819,76.536827,78.368881,78.382919
834.907898,4.699999,2881.221680,2461.199951,227.371933,76.567924,76.567917,78.333221,78.346977
834.299622,4.599999,2881.221680,2458.800049,227.405258,76.522903,76.522888,78.297371,78.310860
834.299622,4.599999,2881.221680,2464.199951,227.438583,76.515823,76.515839,78.262093,78.275314
833.083130,4.599999,2879.823242,2464.199951,227.471909,76.554916,76.554893,78.228294,78.241249
833.083130,4.499999,2879.823242,2459.400146,227.505234,76.475227,76.475235,78.193581,78.206276
831.866516,4.599999,2879.823242,2460.599854,227.538559,76.635536,76.635536,78.162727,78.175171
831.258240,4.499999,2879.823242,2454.000000,227.588547,76.596207,76.596191,78.131706,78.143906
830.649963,4.499999,2877.026367,2457.599854,227.621872,76.556122,76.556137,78.100510,78.112465
830.041748,4.499999,2877.026367,2467.800049,227.655197,76.580704,76.580727,78.070412,78.082138
830.041748,4.499999,2875.628174,2463.000000,227.688522,76.550354,76.550354,78.040314,78.051804
830.649963,4.400001,2875.628174,2464.800049,227.721848,76.423958,76.423958,78.008308,78.019569
831.258240,4.499999,2877.026367,2458.800049,227.755173,76.516525,76.516525,77.978767,77.989807
831.258240,4.400001,2875.628174,2460.599854,227.788498,76.391502,76.391487,77.947342,77.958160
830.649963,4.400001,2878.424805,2451.600098,227.821823,76.514702,76.514717,77.918976,77.929581
829.433411,4.499999,2875.628174,2463.600098,227.855148,76.587646,76.587639,77.892609,77.903008
828.216858,4.400001,2875.628174,2457.000000,227.888474,76.586586,76.586578,77.866753,77.876938
827.000366,4.400001,2875.628174,2461.199951,227.921799,76.657433,76.657410,77.842804,77.852791
827.608582,4.400001,2875.628174,2462.400146,227.955124,76.617615,76.617638,77.818542,77.828331
827.000366,4.400001,2877.026367,2455.800049,227.988449,76.701347,76.701309,77.796417,77.806015
826.392029,4.400001,2877.026367,2467.199951,228.021774,76.724434,76.724434,77.775192,77.784599
825.783752,4.400001,2875.628174,2459.400146,228.055099,76.736412,76.736420,77.754623,77.763847
825.175415,4.400001,2877.026367,2458.800049,228.088425,76.812325,76.812332,77.735970,77.745003
825.175415,4.499999,2877.026367,2458.200195,228.121750,76.899323,76.899323,77.719398,77.728256
824.567200,4.499999,2877.026367,2457.000000,228.155075,76.939362,76.939384,77.703957,77.712639
824.567200,4.499999,2877.026367,2457.599854,228.188400,76.938560,76.938583,77.688797,77.697311
823.350647,4.499999,2875.628174,2465.399902,228.221725,76.968262,76.968246,77.674530,77.682877
822.134033,4.499999,2875.628174,2460.599854,228.255051,77.051849,77.051872,77.662201,77.670380
821.525818,4.599999,2877.026367,2461.199951,228.288376,77.212822,77.212814,77.653305,77.661316
822.134033,4.599999,2877.026367,2461.799805,228.321701,77.173363,77.173355,77.643799,77.651657
821.525818,4.599999,2877.026367,2457.000000,228.355026,77.218521,77.218506,77.635376,77.643082
820.917603,4.599999,2877.026367,2460.599854,228.388351,77.252327,77.252327,77.627792,77.635345
820.309265,4.699999,2877.026367,2460.000000,228.421677,77.378342,77.378319,77.622856,77.630257
818.484436,4.699999,2875.628174,2458.800049,228.455002,77.459671,77.459686,77.619621,77.626877
817.876221,4.699999,2875.628174,2464.800049,228.488327,77.490364,77.490364,77.617065,77.624176
816.659607,4.699999,2875.628174,2455.199951,228.521652,77.581558,77.581535,77.616356,77.623329
816.659607,4.800000,2877.026367,2459.400146,228.554977,77.699280,77.699287,77.618004,77.624832
816.659607,4.800000,2875.628174,2460.599854,228.588303,77.660736,77.660751,77.618851,77.625542
814.834839,4.800000,2874.229980,2460.000000,228.621628,77.741997,77.741982,77.621284,77.627846
813.618225,4.900000,2874.229980,2460.599854,228.654953,77.906387,77.906395,77.626930,77.633362
813.009888,4.900000,2874.229980,2462.400146,228.688278,77.943192,77.943169,77.633194,77.639496
813.009888,5.000000,2872.831543,2463.600098,228.721603,77.991379,77.991394,77.640289,77.646461
812.401672,5.000000,2871.433105,2464.199951,228.754929,77.992912,77.992882,77.647270,77.653320
812.401672,5.100000,2872.831543,2455.199951,228.788254,78.129395,78.129395,77.656815,77.662750
813.009888,5.200000,2872.831543,2452.800049,228.821579,78.180298,78.180313,77.667183,77.672997
811.793396,5.200000,2872.831543,2461.799805,228.854904,78.246552,78.246582,77.678650,77.684357
812.401672,5.300001,2872.831543,2458.800049,228.888229,78.298309,78.298294,77.690926,77.696510
811.185120,5.300001,2872.831543,2453.399902,228.921555,78.384941,78.384956,77.704666,77.710144
810.576843,5.400001,2872.831543,2464.199951,228.954880,78.496384,78.496399,77.720345,77.725716
810.576843,5.500001,2871.433105,2461.199951,228.988205,78.550735,78.550735,77.736786,77.742050
809.968506,5.500001,2871.433105,2461.199951,229.021530,78.590385,78.590408,77.753685,77.758850
809.360291,5.599999,2871.433105,2463.000000,229.054855,78.714767,78.714745,77.772720,77.777779
808.752014,5.699999,2871.433105,2452.800049,229.088181,78.856400,78.856392,77.794174,77.799133
809.360291,5.699999,2871.433105,2462.400146,229.121506,78.802917,78.802872,77.814148,77.819008
809.360291,5.799999,2871.433105,2462.400146,229.154831,78.890259,78.890236,77.835457,77.840218
809.968506,5.900000,2870.034668,2458.800049,229.188156,78.905907,78.905899,77.856659,77.861320
809.968506,6.000000,2870.034668,2466.600098,229.221481,78.982208,78.982208,77.878944,77.883514
810.576843,6.000000,2871.433105,2465.399902,229.254807,78.981255,78.981239,77.900772,77.905251
809.968506,6.000000,2870.034668,2458.800049,229.288132,78.993324,78.993317,77.933060,77.926796
809.360291,6.100000,2871.433105,2457.000000,229.321457,79.160324,79.160301,77.957359,77.951218
809.360291,6.200000,2870.034668,2452.800049,229.354782,79.216759,79.216766,77.982300,77.976280
808.752014,6.200000,2870.034668,2466.000000,229.388107,79.237732,79.237724,78.007156,78.001259
808.752014,6.200000,2871.433105,2467.800049,229.421432,79.272278,79.272270,78.032211,78.026428
807.535522,6.300000,2871.433105,2458.200195,229.454758,79.453690,79.453705,78.060356,78.054688
806.927124,6.400000,2870.034668,2467.199951,229.488083,79.531319,79.531319,78.089485,78.083923
806.927124,6.400000,2870.034668,2458.800049,229.521408,79.543472,79.543472,78.118279,78.112823
807.535522,6.400000,2870.034668,2455.199951,229.554733,79.508575,79.508560,78.145805,78.140457
808.752014,6.500000,2870.034668,2462.400146,229.588058,79.505867,79.505859,78.172737,78.167496
808.143738,6.500000,2870.034668,2457.599854,229.621384,79.552811,79.552788,78.200066,78.194923
808.143738,6.600000,2870.034668,2463.600098,229.654709,79.631927,79.631912,78.228416,78.223381
808.752014,6.600000,2870.034668,2466.000000,229.688034,79.588432,79.588432,78.255348,78.250412
808.752014,6.600000,2871.433105,2463.000000,229.721359,79.629921,79.629921,78.282562,78.277725
808.752014,6.700001,2870.034668,2460.599854,229.754684,79.684036,79.684029,78.310318,78.305573
807.535522,6.700001,2871.433105,2464.199951,229.788010,79.796165,79.796165,78.339737,78.335091
808.143738,6.700001,2871.433105,2457.000000,229.821335,79.766495,79.766495,78.367989,78.363434
809.360291,6.800001,2871.433105,2457.599854,229.854660,79.773361,79.773338,78.395821,78.391350
808.752014,6.800001,2871.433105,2452.800049,229.887985,79.820381,79.820381,78.424026,78.419647
808.752014,6.800001,2870.034668,2457.599854,229.937973,79.776237,79.776222,78.450798,78.446510
808.752014,6.800001,2871.433105,2459.400146,229.971298,79.810814,79.810806,78.477730,78.473526
808.752014,6.800001,2868.636475,2461.199951,230.004623,79.733849,79.733879,78.502602,78.498482
809.360291,6.900001,2870.034668,2458.200195,230.037949,79.823212,79.823189,78.528755,78.524712
809.360291,6.900001,2870.034668,2463.600098,230.071274,79.815399,79.815369,78.554230,78.550270
809.968506,6.900001,2870.034668,2454.000000,230.104599,79.789261,79.789230,78.578690,78.574806
809.968506,6.900001,2871.433105,2461.199951,230.137924,79.816032,79.816040,78.603188,78.599380
811.185120,6.999999,2870.034668,2461.199951,230.171249,79.786827,79.786835,78.626625,78.622894
811.185120,6.999999,2870.034668,2464.800049,230.204575,79.781647,79.781654,78.649498,78.645836
811.185120,6.999999,2871.433105,2458.800049,230.237900,79.827446,79.827454,78.672821,78.669235
811.185120,6.999999,2868.636475,2466.600098,230.271225,79.741905,79.741936,78.693993,78.690475
811.793396,6.999999,2870.034668,2457.599854,230.304550,79.752106,79.752106,78.714943,78.711494
812.401672,6.999999,2870.034668,2461.799805,230.337875,79.706215,79.706192,78.734573,78.731194
812.401672,6.999999,2870.034668,2457.599854,230.371201,79.712242,79.712227,78.753929,78.750618
813.009888,6.999999,2870.034668,2453.399902,230.404526,79.678452,79.678413,78.772240,78.768990
813.618225,7.099999,2871.433105,2466.000000,230.437851,79.745575,79.745560,78.791512,78.788330
813.618225,6.999999,2868.636475,2466.000000,230.471176,79.583534,79.583527,78.807190,78.804077
814.226501,7.099999,2868.636475,2456.399902,230.504501,79.645325,79.645325,78.823792,78.820732
814.834839,7.099999,2871.433105,2469.600098,230.537827,79.661003,79.660995,78.840370,78.837372
816.051270,7.099999,2870.034668,2455.800049,230.571152,79.564316,79.564308,78.854706,78.851768
816.051270,7.099999,2870.034668,2461.799805,230.604477,79.555786,79.555771,78.868584,78.865707
816.051270,7.099999,2870.034668,2455.199951,230.637802,79.565170,79.565155,78.882378,78.879555
817.267883,7.099999,2871.433105,2457.000000,230.671127,79.520592,79.520599,78.895012,78.892250
816.659607,6.999999,2870.034668,2464.199951,230.704453,79.425125,79.425102,78.905510,78.902802
816.659607,6.999999,2870.034668,2461.799805,230.737778,79.428528,79.428505,78.915871,78.913208
817.267883,6.999999,2870.034668,2455.199951,230.771103,79.398376,79.398338,78.925423,78.922813
817.267883,6.999999,2870.034668,2463.600098,230.804428,79.386490,79.386467,78.934555,78.931992
817.267883,6.999999,2870.034668,2454.600098,230.837753,79.399223,79.399216,78.943756,78.941246
818.484436,6.999999,2870.034668,2458.200195,230.871078,79.315269,79.315247,78.951111,78.948654
820.917603,6.900001,2871.433105,2459.400146,230.971054,79.105911,79.105904,78.961578,78.951767
820.917603,6.900001,2871.433105,2460.599854,231.004379,79.104233,79.104225,78.964401,78.954788
821.525818,6.900001,2871.433105,2463.000000,231.037704,79.061722,79.061714,78.966331,78.956909
820.917603,6.900001,2872.831543,2455.199951,231.071030,79.148788,79.148804,78.969940,78.960709
821.525818,6.800001,2871.433105,2460.000000,231.104355,78.978477,78.978470,78.970108,78.961060
821.525818,6.900001,2871.433105,2463.600098,231.137680,79.060883,79.060860,78.971909,78.963036
822.134033,6.800001,2871.433105,2455.199951,231.171005,78.946068,78.946060,78.971397,78.962700
823.350647,6.800001,2871.433105,2464.800049,231.204330,78.854660,78.854652,78.969086,78.960564
823.350647,6.700001,2872.831543,2459.400146,231.237656,78.811775,78.811768,78.965973,78.957619
823.958984,6.700001,2874.229980,2460.000000,231.270981,78.808914,78.808929,78.962860,78.954674
823.958984,6.700001,2872.831543,2462.400146,231.304306,78.768661,78.768692,78.959015,78.950989
823.350647,6.700001,2872.831543,2454.000000,231.354294,78.819260,78.819283,78.956245,78.948380
822.742371,6.600000,2872.831543,2463.000000,231.387619,78.758492,78.758492,78.952332,78.944618
822.742371,6.600000,2874.229980,2462.400146,231.420944,78.796257,78.796249,78.949242,78.941681
822.134033,6.500000,2871.433105,2454.000000,231.454269,78.685768,78.685768,78.944023,78.936615
821.525818,6.500000,2872.831543,2462.400146,231.487595,78.750107,78.750084,78.940186,78.932922
820.917603,6.400000,2871.433105,2465.399902,231.520920,78.660805,78.660812,78.934654,78.927536
820.917603,6.400000,2870.034668,2452.800049,231.554245,78.641319,78.641296,78.928841,78.921867
820.917603,6.400000,2870.034668,2463.000000,231.587570,78.627167,78.627151,78.922867,78.916031
820.917603,6.300000,2871.433105,2450.399902,231.620895,78.594414,78.594398,78.916367,78.909660
821.525818,6.300000,2872.831543,2466.000000,231.654221,78.570694,78.570709,78.909523,78.902946
822.134033,6.200000,2871.433105,2465.399902,231.687546,78.408508,78.408493,78.899597,78.893158
822.742371,6.200000,2872.831543,2461.799805,231.720871,78.411476,78.411484,78.889938,78.883621
822.742371,6.200000,2872.831543,2459.400146,231.754196,78.414780,78.414780,78.880524,78.874336
823.958984,6.100000,2872.831543,2461.199951,231.787521,78.247559,78.247581,78.867996,78.861923
824.567200,6.100000,2872.831543,2455.199951,231.820847,78.217003,78.217026,78.855103,78.849152
824.567200,6.000000,2871.433105,2458.800049,231.854172,78.088242,78.088242,78.839920,78.834084
825.175415,6.000000,2872.831543,2454.000000,231.887497,78.092972,78.092987,78.825127,78.819412
825.175415,6.000000,2874.229980,2466.600098,231.920822,78.112633,78.112640,78.811020,78.805420
825.175415,5.900000,2872.831543,2465.399902,231.954147,77.990547,77.990570,78.794769,78.789284
825.175415,5.900000,2874.229980,2461.199951,231.987473,78.033134,78.033150,78.779694,78.774315
825.175415,5.799999,2874.229980,2459.400146,232.020798,77.948753,77.948761,78.763237,78.757965
824.567200,5.799999,2874.229980,2461.199951,232.054123,77.984978,77.984993,78.747826,78.742661
824.567200,5.799999,2875.628174,2450.399902,232.087448,78.036598,78.036591,78.733742,78.728676
824.567200,5.699999,2875.628174,2464.800049,232.120773,77.930107,77.930099,78.717827,78.712860
825.175415,5.699999,2877.026367,2456.399902,232.154099,77.939728,77.939720,78.702423,78.697548
824.567200,5.699999,2877.026367,2464.199951,232.187424,77.967758,77.967751,78.687874,78.683098
825.175415,5.599999,2877.026367,2462.400146,232.220749,77.844803,77.844803,78.671181,78.666496
825.175415,5.599999,2877.026367,2452.199951,232.254074,77.858696,77.858688,78.655090,78.650497
825.783752,5.599999,2877.026367,2459.400146,232.287399,77.810265,77.810272,78.638367,78.633858
825.783752,5.599999,2878.424805,2460.599854,232.320724,77.845451,77.845451,78.622665,78.618248
826.392029,5.500001,2879.823242,2458.200195,232.354050,77.760254,77.760239,78.605583,78.601257
826.392029,5.500001,2879.823242,2468.399902,232.387375,77.746414,77.746407,78.588577,78.584328
825.783752,5.500001,2881.221680,2458.200195,232.420700,77.835625,77.835609,78.573662,78.569504
825.175415,5.500001,2879.823242,2461.799805,232.454025,77.832535,77.832550,78.558990,78.554909
825.783752,5.500001,2879.823242,2461.199951,232.487350,77.794746,77.794731,78.543854,78.539856
825.783752,5.400001,2879.823242,2458.800049,232.520676,77.711365,77.711349,78.527374,78.523453
825.175415,5.400001,2879.823242,2455.199951,232.554001,77.754860,77.754852,78.512077,78.508232
825.175415,5.400001,2879.823242,2457.000000,232.587326,77.752411,77.752419,78.497032,78.493263
824.567200,5.400001,2879.823242,2454.600098,232.620651,77.794319,77.794289,78.483116,78.479424
825.175415,5.400001,2879.823242,2457.599854,232.653976,77.751587,77.751610,78.468636,78.465012
825.175415,5.300001,2879.823242,2462.400146,232.687302,77.658440,77.658470,78.452591,78.449043
825.175415,5.300001,2878.424805,2463.600098,232.720627,77.620026,77.620041,78.436104,78.432625
826.392029,5.300001,2879.823242,2455.800049,232.753952,77.590302,77.590302,78.419357,78.415947
826.392029,5.300001,2881.221680,2463.000000,232.787277,77.617317,77.617310,78.403473,78.400131
826.392029,5.300001,2879.823242,2457.000000,232.820602,77.588676,77.588676,78.387337,78.384064
827.000366,5.300001,2879.823242,2460.599854,232.853928,77.545311,77.545303,78.370667,78.367455
827.000366,5.300001,2879.823242,2457.000000,232.887253,77.550179,77.550171,78.354424,78.351273
827.608582,5.300001,2879.823242,2463.600098,232.920578,77.502831,77.502846,78.337555,78.334473
826.392029,5.300001,2878.424805,2462.400146,232.953903,77.544586,77.544586,78.321854,78.318832
825.783752,5.300001,2878.424805,2462.400146,232.987228,77.583099,77.583084,78.307228,78.304260
825.175415,5.300001,2878.424805,2452.800049,233.020554,77.634689,77.634705,78.293907,78.291000
825.175415,5.200000,2877.026367,2458.200195,233.053879,77.503983,77.503983,78.278267,78.275414
825.175415,5.200000,2877.026367,2453.399902,233.087204,77.510490,77.510506,78.263069,78.260269
825.783752,5.200000,2878.424805,2459.400146,233.120529,77.500610,77.500610,78.240532,78.245224
825.175415,5.200000,2875.628174,2461.199951,233.153854,77.463127,77.463135,78.225136,78.229736
826.392029,5.200000,2877.026367,2463.600098,233.187180,77.419670,77.419655,78.209190,78.213699
825.783752,5.200000,2877.026367,2467.199951,233.220505,77.453285,77.453262,78.194221,78.198639
825.783752,5.200000,2877.026367,2464.800049,233.253830,77.456528,77.456505,78.179611,78.183945
825.175415,5.200000,2875.628174,2452.800049,233.287155,77.474495,77.474495,78.165649,78.169899
824.567200,5.200000,2875.628174,2462.400146,233.320480,77.500053,77.500061,78.152473,78.156639
824.567200,5.200000,2874.229980,2457.599854,233.353806,77.469742,77.469749,78.138954,78.143036
824.567200,5.200000,2875.628174,2464.199951,233.387131,77.497620,77.497620,78.126251,78.130257
825.175415,5.200000,2874.229980,2459.400146,233.420456,77.428757,77.428757,78.112442,78.116364
825.175415,5.200000,2875.628174,2458.200195,233.453781,77.467186,77.467216,78.099663,78.103508
824.567200,5.200000,2877.026367,2460.000000,233.487106,77.540115,77.540123,78.088585,78.092354
825.175415,5.200000,2878.424805,2460.000000,233.520432,77.538345,77.538353,78.077690,78.081383
825.783752,5.200000,2877.026367,2449.800049,233.553757,77.476814,77.476807,78.065788,78.069412
825.175415,5.200000,2878.424805,2463.000000,233.587082,77.534279,77.534271,78.055267,78.058815
825.783752,5.200000,2879.823242,2459.400146,233.620407,77.537392,77.537384,78.045013,78.048492
825.783752,5.200000,2878.424805,2460.599854,233.653732,77.498993,77.498985,78.034203,78.037613
825.175415,5.200000,2878.424805,2464.800049,233.687057,77.531837,77.531860,78.024254,78.027596
824.567200,5.200000,2878.424805,2455.800049,233.737045,77.582626,77.582626,78.015511,78.018784
824.567200,5.200000,2878.424805,2464.800049,233.770370,77.570404,77.570396,78.006691,78.009903
823.958984,5.200000,2878.424805,2462.400146,233.803696,77.612267,77.612267,77.998886,78.002029
823.958984,5.200000,2878.424805,2454.000000,233.837021,77.623703,77.623703,77.991455,77.994537
824.567200,5.200000,2878.424805,2458.800049,233.870346,77.578545,77.578537,77.983276,77.986298
825.175415,5.200000,2878.424805,2463.000000,233.903671,77.534279,77.534271,77.974388,77.977348
823.350647,5.200000,2878.424805,2461.799805,233.936996,77.651749,77.651733,77.968002,77.970901
822.134033,5.200000,2878.424805,2462.400146,233.970322,77.728378,77.728371,77.963257,77.966103
822.134033,5.200000,2878.424805,2457.599854,234.003647,77.734947,77.734947,77.958733,77.961525
822.742371,5.200000,2878.424805,2463.000000,234.036972,77.688812,77.688812,77.953392,77.956123
822.742371,5.200000,2878.424805,2454.000000,234.070297,77.701103,77.701111,77.948395,77.951073
821.525818,5.300001,2877.026367,2458.800049,234.103622,77.821938,77.821938,77.945892,77.948517
820.917603,5.200000,2875.628174,2452.800049,234.136948,77.745438,77.745445,77.941917,77.944496
820.309265,5.300001,2875.628174,2457.000000,234.170273,77.865288,77.865295,77.940399,77.942924
819.700989,5.300001,2874.229980,2462.400146,234.203598,77.859901,77.859894,77.938812,77.941284
