Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
819.092651,5.300001,2874.229980,2462.400146,234.236923,77.898865,77.898849,77.938019,77.940445
819.092651,5.300001,2872.831543,2454.600098,234.270248,77.872696,77.872711,77.936722,77.939102
819.092651,5.300001,2874.229980,2461.799805,234.303574,77.899689,77.899704,77.935989,77.938324
819.092651,5.300001,2874.229980,2458.800049,234.336899,77.903824,77.903831,77.935356,77.937637
819.700989,5.300001,2872.831543,2456.399902,234.370224,77.831253,77.831261,77.933296,77.935532
820.917603,5.300001,2874.229980,2458.200195,234.403549,77.787872,77.787872,77.930412,77.932610
821.525818,5.300001,2874.229980,2460.000000,234.436874,77.746582,77.746567,77.926773,77.928925
821.525818,5.300001,2872.831543,2457.599854,234.470200,77.712982,77.712997,77.922539,77.924652
821.525818,5.300001,2874.229980,2461.799805,234.503525,77.744118,77.744118,77.919006,77.921074
819.700989,5.300001,2872.831543,2458.200195,234.536850,77.828773,77.828789,77.917221,77.919243
819.700989,5.300001,2874.229980,2466.600098,234.570175,77.854126,77.854149,77.915970,77.917953
819.092651,5.300001,2874.229980,2464.199951,234.603500,77.896385,77.896378,77.915581,77.917526
819.092651,5.300001,2874.229980,2463.600098,234.636826,77.897209,77.897217,77.915222,77.917122
820.309265,5.300001,2874.229980,2460.000000,234.670151,77.824287,77.824287,77.913422,77.915283
820.309265,5.300001,2875.628174,2467.800049,234.703476,77.850449,77.850471,77.912170,77.914001
820.309265,5.300001,2875.628174,2452.800049,234.736801,77.871063,77.871063,77.911354,77.913155
819.700989,5.300001,2875.628174,2460.599854,234.770126,77.899261,77.899269,77.911118,77.912880
818.484436,5.400001,2874.229980,2455.199951,234.803452,78.034637,78.034637,77.913567,77.915291
818.484436,5.400001,2875.628174,2455.800049,234.836777,78.070724,78.070709,77.916679,77.918365
817.876221,5.400001,2874.229980,2461.799805,234.870102,78.064575,78.064568,77.919601,77.921257
817.876221,5.400001,2874.229980,2464.800049,234.903427,78.060417,78.060425,77.922394,77.924011
817.876221,5.400001,2875.628174,2458.200195,234.936752,78.106483,78.106476,77.926041,77.927628
819.092651,5.400001,2875.628174,2462.400146,234.970078,78.022568,78.022568,77.927948,77.929504
819.092651,5.500001,2875.628174,2453.399902,235.003403,78.121880,78.121887,77.931786,77.933311
819.092651,5.500001,2875.628174,2461.199951,235.036728,78.111084,78.111092,77.935341,77.936829
820.309265,5.500001,2875.628174,2458.800049,235.070053,78.036407,78.036430,77.937340,77.938805
820.309265,5.500001,2875.628174,2460.599854,235.103378,78.033928,78.033958,77.939255,77.940689
820.309265,5.599999,2877.026367,2466.600098,235.136703,78.149399,78.149406,77.943413,77.944824
820.917603,5.599999,2877.026367,2459.400146,235.170029,78.120377,78.120384,77.946922,77.948303
821.525818,5.599999,2877.026367,2455.800049,235.203354,78.086426,78.086426,77.949684,77.951035
820.917603,5.599999,2877.026367,2459.400146,235.236679,78.120377,78.120384,77.953064,77.954391
820.309265,5.599999,2875.628174,2455.199951,235.270004,78.128250,78.128281,77.956528,77.957832
819.700989,5.599999,2877.026367,2460.000000,235.303329,78.197510,78.197517,77.961304,77.962578
819.700989,5.599999,2877.026367,2459.400146,235.336655,78.198341,78.198357,77.965996,77.967247
819.700989,5.599999,2875.628174,2459.400146,235.369980,78.161446,78.161446,77.969864,77.971092
819.700989,5.699999,2875.628174,2463.600098,235.403305,78.242569,78.242561,77.975266,77.976471
819.092651,5.599999,2874.229980,2456.399902,235.436630,78.167725,78.167732,77.979080,77.980255
819.700989,5.699999,2875.628174,2464.800049,235.453293,78.240906,78.240929,77.981682,77.985420
820.309265,5.699999,2877.026367,2457.000000,235.486618,78.249588,78.249611,77.986984,77.990654
820.309265,5.699999,2877.026367,2455.800049,235.519943,78.251251,78.251266,77.992218,77.995811
820.309265,5.699999,2875.628174,2463.000000,235.553268,78.204391,78.204399,77.996422,77.999939
820.309265,5.699999,2875.628174,2457.599854,235.586594,78.211853,78.211876,78.002785,78.004135
819.700989,5.699999,2875.628174,2457.599854,235.619919,78.250877,78.250877,78.007698,78.009018
819.700989,5.699999,2875.628174,2462.400146,235.653244,78.244225,78.244217,78.012383,78.013672
820.309265,5.699999,2875.628174,2455.800049,235.686569,78.214348,78.214363,78.016380,78.017647
820.917603,5.699999,2875.628174,2457.000000,235.719894,78.173706,78.173721,78.019501,78.020737
820.917603,5.699999,2877.026367,2461.199951,235.753220,78.204796,78.204796,78.023170,78.024384
820.917603,5.799999,2875.628174,2452.800049,235.786545,78.266457,78.266441,78.027985,78.029175
820.309265,5.699999,2875.628174,2460.599854,235.819870,78.207710,78.207718,78.031540,78.032707
820.309265,5.799999,2875.628174,2460.599854,235.853195,78.294670,78.294678,78.036751,78.037895
819.700989,5.799999,2874.229980,2458.200195,235.886520,78.300110,78.300110,78.041969,78.043091
819.092651,5.799999,2875.628174,2462.400146,235.919846,78.370285,78.370308,78.048470,78.049568
819.092651,5.799999,2875.628174,2458.200195,235.953171,78.376122,78.376122,78.054955,78.056038
820.309265,5.799999,2875.628174,2453.399902,235.986496,78.304642,78.304649,78.059898,78.060959
819.092651,5.799999,2875.628174,2460.599854,236.019821,78.372787,78.372810,78.066093,78.067131
819.700989,5.799999,2875.628174,2452.800049,236.053146,78.344528,78.344528,78.071609,78.072624
819.092651,5.799999,2875.628174,2462.400146,236.086472,78.370285,78.370308,78.077522,78.078522
819.092651,5.799999,2875.628174,2461.799805,236.119797,78.371117,78.371117,78.083336,78.084312
818.484436,5.900000,2874.229980,2462.400146,236.153122,78.459534,78.459503,78.090790,78.091743
818.484436,5.799999,2875.628174,2457.000000,236.203110,78.416916,78.416916,78.097244,78.098183
819.092651,5.799999,2875.628174,2454.600098,236.236435,78.381126,78.381149,78.102867,78.103783
819.700989,5.799999,2875.628174,2455.800049,236.269760,78.340363,78.340370,78.107567,78.108467
820.309265,5.799999,2875.628174,2463.000000,236.303085,78.291351,78.291344,78.111206,78.112091
820.917603,5.799999,2875.628174,2462.400146,236.336411,78.253189,78.253189,78.114021,78.114883
821.525818,5.799999,2877.026367,2467.800049,236.369736,78.243683,78.243683,78.116585,78.117432
820.917603,5.799999,2875.628174,2461.199951,236.403061,78.254845,78.254845,78.119324,78.120155
821.525818,5.799999,2877.026367,2456.399902,236.436386,78.259415,78.259415,78.122101,78.122910
822.134033,5.799999,2877.026367,2459.400146,236.469711,78.216362,78.216362,78.123962,78.124763
822.742371,5.799999,2878.424805,2459.400146,236.503036,78.214355,78.214371,78.125755,78.126541
822.742371,5.799999,2878.424805,2457.599854,236.536362,78.216835,78.216843,78.127556,78.128326
822.742371,5.799999,2878.424805,2464.199951,236.569687,78.207748,78.207771,78.129143,78.129898
821.525818,5.799999,2878.424805,2458.800049,236.603012,78.292992,78.292992,78.132393,78.133125
820.917603,5.799999,2877.026367,2464.800049,236.636337,78.286758,78.286774,78.135445,78.136169
821.525818,5.799999,2877.026367,2455.800049,236.669662,78.260246,78.260239,78.137917,78.138626
821.525818,5.799999,2877.026367,2456.399902,236.702988,78.259415,78.259415,78.140327,78.141014
822.134033,5.799999,2877.026367,2462.400146,236.736313,78.212227,78.212234,78.141747,78.142426
821.525818,5.799999,2877.026367,2463.000000,236.769638,78.250305,78.250320,78.143898,78.144562
822.134033,5.799999,2877.026367,2460.599854,236.802963,78.214706,78.214737,78.145302,78.145950
821.525818,5.699999,2877.026367,2463.000000,236.836288,78.163383,78.163399,78.145660,78.146294
822.134033,5.799999,2875.628174,2458.800049,236.869614,78.180313,78.180321,78.146347,78.146965
821.525818,5.799999,2877.026367,2458.800049,236.902939,78.256104,78.256096,78.148514,78.149124
822.742371,5.799999,2877.026367,2457.599854,236.936264,78.179962,78.179977,78.149139,78.149734
822.742371,5.799999,2875.628174,2454.000000,236.969589,78.148041,78.148056,78.149117,78.149704
821.525818,5.799999,2875.628174,2453.399902,237.002914,78.226669,78.226669,78.150658,78.151230
821.525818,5.799999,2874.229980,2464.199951,237.036240,78.174881,78.174873,78.151131,78.151695
822.134033,5.799999,2874.229980,2455.199951,237.069565,78.148376,78.148384,78.151077,78.151627
822.134033,5.799999,2875.628174,2464.800049,237.102890,78.172050,78.172066,78.151497,78.152031
821.525818,5.799999,2875.628174,2460.000000,237.136215,78.217560,78.217560,78.152802,78.153328
821.525818,5.799999,2874.229980,2461.799805,237.169540,78.178185,78.178192,78.153305,78.153824
821.525818,5.799999,2872.831543,2462.400146,237.202866,78.140457,78.140480,78.153053,78.153557
822.134033,5.799999,2874.229980,2459.400146,237.236191,78.142601,78.142601,78.152847,78.153343
822.134033,5.900000,2874.229980,2455.800049,237.269516,78.234497,78.234497,78.154457,78.154953
822.742371,5.900000,2872.831543,2464.199951,237.302841,78.147171,78.147179,78.154320,78.154800
822.134033,5.900000,2872.831543,2458.200195,237.336166,78.194283,78.194298,78.155106,78.155586
821.525818,5.900000,2872.831543,2465.399902,237.369492,78.223274,78.223289,78.156456,78.156929
821.525818,5.900000,2871.433105,2459.400146,237.402817,78.194618,78.194626,78.157211,78.157677
820.917603,5.900000,2871.433105,2456.399902,237.436142,78.237701,78.237686,78.158806,78.159264
820.917603,6.000000,2871.433105,2464.199951,237.469467,78.313950,78.313957,78.161880,78.162323
820.309265,6.000000,2871.433105,2464.199951,237.502792,78.352959,78.352943,78.165665,78.166100
820.309265,6.000000,2872.831543,2458.200195,237.536118,78.398201,78.398216,78.170265,78.170692
819.700989,6.000000,2872.831543,2461.799805,237.569443,78.432274,78.432281,78.175453,78.175873
819.092651,6.000000,2872.831543,2459.400146,237.602768,78.474716,78.474716,78.181381,78.181793
819.092651,6.000000,2872.831543,2464.199951,237.636093,78.468048,78.468048,78.187057,78.187462
819.700989,6.000000,2871.433105,2464.800049,237.669418,78.391167,78.391182,78.191101,78.191498
819.092651,6.000000,2872.831543,2455.800049,237.702744,78.479721,78.479729,78.196815,78.197205
818.484436,6.000000,2872.831543,2461.199951,237.736069,78.511360,78.511360,78.203041,78.203423
817.876221,6.000000,2872.831543,2463.000000,237.769394,78.548035,78.548012,78.209877,78.210243
818.484436,6.000000,2872.831543,2460.000000,237.802719,78.513031,78.513023,78.215874,78.216240
818.484436,6.000000,2872.831543,2462.400146,237.819382,78.509689,78.509697,78.218803,78.222054
817.876221,6.000000,2874.229980,2456.399902,237.852707,78.594223,78.594208,78.226234,78.229424
819.092651,5.900000,2874.229980,2463.000000,237.886032,78.419571,78.419548,78.230064,78.233185
820.309265,5.900000,2877.026367,2464.800049,237.919357,78.412766,78.412781,78.235458,78.236740
820.917603,5.900000,2877.026367,2455.199951,237.952682,78.387047,78.387032,78.238464,78.239716
821.525818,5.900000,2875.628174,2455.199951,237.986008,78.311157,78.311172,78.239906,78.241127
821.525818,5.799999,2877.026367,2457.000000,238.019333,78.258591,78.258575,78.240273,78.241470
820.917603,5.799999,2877.026367,2460.000000,238.052658,78.293396,78.293404,78.241325,78.242500
820.309265,5.799999,2877.026367,2464.800049,238.085983,78.325752,78.325760,78.242996,78.244148
819.700989,5.799999,2877.026367,2460.000000,238.119308,78.371445,78.371445,78.245537,78.246666
820.309265,5.699999,2877.026367,2454.600098,238.152634,78.252907,78.252930,78.245689,78.246788
819.700989,5.699999,2874.229980,2461.799805,238.185959,78.208153,78.208168,78.244942,78.246025
819.700989,5.699999,2875.628174,2453.399902,238.219284,78.256699,78.256714,78.245178,78.246239
820.917603,5.699999,2877.026367,2461.799805,238.252609,78.203964,78.203949,78.244362,78.245399
821.525818,5.699999,2877.026367,2461.199951,238.285934,78.165863,78.165871,78.242805,78.243828
821.525818,5.699999,2877.026367,2455.800049,238.319260,78.173309,78.173309,78.241432,78.242432
821.525818,5.699999,2875.628174,2469.600098,238.352585,78.117432,78.117432,78.238976,78.239960
822.134033,5.699999,2875.628174,2456.399902,238.385910,78.096710,78.096733,78.236160,78.237122
822.134033,5.699999,2874.229980,2458.800049,238.419235,78.056534,78.056549,78.232597,78.233543
822.134033,5.699999,2877.026367,2458.800049,238.452560,78.130280,78.130287,78.230576,78.231499
821.525818,5.799999,2875.628174,2455.800049,238.485886,78.223351,78.223358,78.230431,78.231339
821.525818,5.799999,2875.628174,2464.199951,238.535873,78.211769,78.211777,78.230064,78.230949
822.134033,5.799999,2875.628174,2462.400146,238.569199,78.175354,78.175354,78.228981,78.229851
821.525818,5.799999,2875.628174,2458.800049,238.602524,78.219215,78.219223,78.228783,78.229637
821.525818,5.799999,2874.229980,2463.600098,238.635849,78.175713,78.175697,78.227737,78.228569
821.525818,5.799999,2875.628174,2456.399902,238.669174,78.222527,78.222534,78.227631,78.228447
821.525818,5.799999,2875.628174,2455.800049,238.702499,78.223351,78.223358,78.227547,78.228348
820.917603,5.799999,2875.628174,2467.199951,238.735825,78.246559,78.246552,78.227921,78.228706
820.309265,5.799999,2872.831543,2454.000000,238.769150,78.229958,78.229965,78.227966,78.228729
819.092651,5.900000,2872.831543,2461.199951,238.802475,78.385124,78.385147,78.231071,78.231827
819.092651,5.900000,2872.831543,2467.800049,238.835800,78.375969,78.375999,78.233948,78.234680
819.700989,5.900000,2871.433105,2460.599854,238.869125,78.309929,78.309929,78.235451,78.236168
819.700989,5.900000,2872.831543,2458.800049,238.902451,78.349365,78.349380,78.237701,78.238411
819.092651,5.900000,2872.831543,2463.600098,238.935776,78.381798,78.381821,78.240555,78.241249
819.092651,5.900000,2871.433105,2455.199951,238.969101,78.356499,78.356476,78.242851,78.243530
819.092651,5.900000,2871.433105,2463.600098,239.002426,78.344849,78.344849,78.244873,78.245537
819.092651,6.000000,2871.433105,2460.599854,239.035751,78.436089,78.436081,78.248657,78.249313
819.092651,6.000000,2871.433105,2465.399902,239.069077,78.429428,78.429405,78.252235,78.252876
818.484436,6.000000,2870.034668,2463.600098,239.102402,78.434074,78.434052,78.255836,78.256462
818.484436,6.000000,2872.831543,2458.200195,239.135727,78.515533,78.515526,78.260979,78.261589
817.876221,6.000000,2871.433105,2456.399902,239.169052,78.520256,78.520248,78.266113,78.266708
817.876221,6.000000,2870.034668,2457.599854,239.202377,78.481590,78.481560,78.270386,78.270966
818.484436,6.000000,2870.034668,2454.000000,239.235703,78.447418,78.447403,78.273888,78.274460
818.484436,6.000000,2871.433105,2459.400146,239.269028,78.476891,78.476891,78.277908,78.278465
819.092651,5.900000,2870.034668,2463.600098,239.302353,78.307892,78.307854,78.278503,78.279045
819.092651,5.900000,2870.034668,2460.599854,239.335678,78.312042,78.312050,78.279167,78.279701
820.309265,5.900000,2870.034668,2460.000000,239.369003,78.234779,78.234772,78.278290,78.278809
821.525818,5.900000,2871.433105,2463.600098,239.402328,78.188843,78.188850,78.276512,78.277031
819.700989,5.900000,2871.433105,2453.399902,239.435654,78.319901,78.319893,78.277374,78.277878
819.700989,5.900000,2871.433105,2457.000000,239.468979,78.314911,78.314934,78.278114,78.278610
819.092651,5.900000,2871.433105,2463.600098,239.502304,78.344849,78.344849,78.279442,78.279922
819.092651,5.900000,2872.831543,2464.800049,239.535629,78.380135,78.380135,78.281433,78.281906
819.700989,5.900000,2871.433105,2460.000000,239.568954,78.310760,78.310745,78.282013,78.282478
819.700989,5.900000,2871.433105,2461.799805,239.602280,78.308266,78.308266,78.282532,78.282990
819.092651,5.900000,2872.831543,2457.000000,239.635605,78.390961,78.390968,78.284683,78.285126
818.484436,5.900000,2871.433105,2458.200195,239.668930,78.391449,78.391434,78.286797,78.287231
818.484436,5.900000,2872.831543,2451.000000,239.702255,78.438438,78.438438,78.289795,78.290222
818.484436,5.900000,2872.831543,2462.400146,239.735580,78.422577,78.422577,78.292427,78.292847
818.484436,5.900000,2872.831543,2463.000000,239.768906,78.421745,78.421730,78.294991,78.295403
818.484436,5.900000,2872.831543,2460.599854,239.802231,78.425079,78.425102,78.297562,78.297974
818.484436,5.900000,2872.831543,2460.000000,239.835556,78.425919,78.425926,78.300102,78.300507
817.876221,5.900000,2874.229980,2464.199951,239.868881,78.496193,78.496201,78.303986,78.304382
817.876221,5.900000,2874.229980,2456.399902,239.902206,78.507072,78.507080,78.308006,78.308395
817.876221,6.000000,2875.628174,2463.000000,239.935532,78.621956,78.621941,78.314224,78.314606
817.267883,6.000000,2874.229980,2456.399902,239.968857,78.633484,78.633484,78.320549,78.320923
818.484436,6.000000,2875.628174,2461.199951,240.002182,78.585266,78.585266,78.325790,78.326157
818.484436,6.000000,2877.026367,2462.400146,240.035507,78.620529,78.620522,78.331627,78.331985
818.484436,6.000000,2875.628174,2457.000000,240.068832,78.591133,78.591118,78.336761,78.337120
819.092651,6.000000,2878.424805,2461.199951,240.102158,78.619972,78.619972,78.342369,78.342720
819.092651,6.000000,2877.026367,2463.000000,240.135483,78.580528,78.580521,78.347084,78.347427
819.092651,6.000000,2877.026367,2456.399902,240.168808,78.589737,78.589722,78.351891,78.352226
819.092651,6.100000,2877.026367,2458.800049,240.202133,78.673546,78.673561,78.358261,78.358589
819.092651,6.100000,2878.424805,2455.199951,240.235458,78.715523,78.715553,78.365334,78.365654
819.092651,6.100000,2875.628174,2454.000000,240.268784,78.643303,78.643326,78.370842,78.371155
819.700989,6.100000,2877.026367,2464.199951,240.302109,78.626854,78.626862,78.375908,78.376221
819.700989,6.100000,2877.026367,2464.199951,240.335434,78.626854,78.626862,78.380875,78.381187
818.484436,6.200000,2877.026367,2460.000000,240.368759,78.798294,78.798294,78.389145,78.389450
818.484436,6.200000,2875.628174,2462.400146,240.402084,78.757980,78.757965,78.396446,78.396744
818.484436,6.200000,2875.628174,2456.399902,240.435410,78.766380,78.766380,78.403770,78.404060
817.876221,6.200000,2874.229980,2457.000000,240.468735,78.767822,78.767799,78.410980,78.411263
818.484436,6.200000,2874.229980,2459.400146,240.502060,78.725212,78.725204,78.417206,78.417480
817.267883,6.200000,2872.831543,2453.399902,240.535385,78.775177,78.775192,78.424294,78.424561
817.267883,6.200000,2874.229980,2461.799805,240.568710,78.800385,78.800407,78.431740,78.431999
817.267883,6.200000,2872.831543,2461.199951,240.585373,78.764236,78.764259,78.435043,78.438576
817.267883,6.200000,2872.831543,2459.400146,240.618698,78.766762,78.766792,78.441612,78.445076
817.876221,6.200000,2872.831543,2467.800049,240.652023,78.715729,78.715714,78.447044,78.450432
818.484436,6.200000,2872.831543,2455.800049,240.685349,78.693260,78.693268,78.451920,78.455238
819.092651,6.300000,2871.433105,2458.800049,240.718674,78.700134,78.700127,78.459251,78.460091
819.092651,6.200000,2872.831543,2458.800049,240.751999,78.649879,78.649887,78.463028,78.463852
820.309265,6.300000,2872.831543,2455.199951,240.785324,78.663811,78.663834,78.467003,78.467812
820.309265,6.200000,2872.831543,2463.000000,240.818649,78.565781,78.565796,78.468964,78.469749
820.309265,6.200000,2872.831543,2463.600098,240.851974,78.564941,78.564949,78.470863,78.471634
820.309265,6.200000,2872.831543,2456.399902,240.885300,78.574944,78.574982,78.472923,78.473679
819.092651,6.200000,2872.831543,2463.000000,240.918625,78.644028,78.644028,78.476311,78.477051
819.700989,6.200000,2872.831543,2455.800049,240.951950,78.614899,78.614937,78.479057,78.479782
820.309265,6.200000,2872.831543,2455.800049,240.985275,78.575783,78.575798,78.480972,78.481682
819.700989,6.200000,2872.831543,2461.799805,241.018600,78.606544,78.606567,78.483459,78.484154
819.700989,6.200000,2874.229980,2455.199951,241.051926,78.652702,78.652718,78.486809,78.487488
820.309265,6.200000,2875.628174,2463.000000,241.151901,78.639656,78.639664,78.494263,78.490501
819.700989,6.200000,2875.628174,2460.000000,241.185226,78.682953,78.682991,78.498001,78.494316
819.092651,6.200000,2875.628174,2461.799805,241.218552,78.719612,78.719612,78.502388,78.498779
819.700989,6.200000,2875.628174,2451.000000,241.251877,78.695518,78.695549,78.506210,78.502678
820.309265,6.100000,2875.628174,2462.400146,241.285202,78.553345,78.553337,78.507141,78.503677
820.917603,6.100000,2877.026367,2458.200195,241.318527,78.557030,78.557030,78.508133,78.504730
820.309265,6.100000,2877.026367,2455.800049,241.351852,78.599449,78.599449,78.509941,78.506607
819.700989,6.100000,2877.026367,2460.000000,241.385178,78.632713,78.632721,78.512375,78.509102
819.092651,6.100000,2877.026367,2460.000000,241.418503,78.671867,78.671890,78.515526,78.512329
819.092651,6.000000,2877.026367,2461.199951,241.451828,78.583038,78.583046,78.516869,78.513733
819.092651,6.000000,2878.424805,2464.800049,241.485153,78.614944,78.614937,78.518806,78.515739
818.484436,6.000000,2878.424805,2463.000000,241.518478,78.656631,78.656624,78.521538,78.518532
819.092651,6.000000,2878.424805,2455.199951,241.551804,78.628349,78.628349,78.523651,78.520706
819.092651,6.000000,2877.026367,2459.400146,241.585129,78.585548,78.585533,78.524879,78.521988
818.484436,5.900000,2877.026367,2458.800049,241.618454,78.538429,78.538399,78.525146,78.522316
818.484436,5.900000,2878.424805,2457.000000,241.651779,78.577881,78.577881,78.526192,78.523415
818.484436,5.900000,2878.424805,2465.399902,241.685104,78.566147,78.566139,78.526985,78.524261
819.092651,5.900000,2878.424805,2462.400146,241.718430,78.531181,78.531174,78.527061,78.524399
818.484436,5.900000,2877.026367,2461.199951,241.751755,78.535080,78.535057,78.527222,78.524612
819.092651,5.799999,2877.026367,2460.599854,241.785080,78.409706,78.409721,78.524895,78.522339
819.092651,5.799999,2878.424805,2452.199951,241.818405,78.458328,78.458313,78.523575,78.521072
820.309265,5.799999,2878.424805,2460.599854,241.835068,78.368477,78.368469,78.522034,78.518051
819.700989,5.799999,2878.424805,2457.599854,241.868393,78.411697,78.411705,78.519852,78.515945
820.309265,5.799999,2878.424805,2460.599854,241.901718,78.368477,78.368469,78.516853,78.513023
819.700989,5.799999,2879.823242,2461.199951,241.935043,78.443596,78.443596,78.515404,78.511650
819.700989,5.799999,2877.026367,2458.800049,241.968369,78.373116,78.373123,78.511200,78.508904
820.309265,5.699999,2877.026367,2462.400146,242.001694,78.242111,78.242142,78.505867,78.503624
820.309265,5.699999,2877.026367,2454.600098,242.035019,78.252907,78.252930,78.500862,78.498657
819.700989,5.699999,2877.026367,2464.800049,242.068344,78.277802,78.277802,78.496445,78.494286
819.700989,5.699999,2875.628174,2460.599854,242.101669,78.246719,78.246742,78.491501,78.489388
819.700989,5.699999,2875.628174,2464.800049,242.134995,78.240906,78.240929,78.486534,78.484467
819.700989,5.699999,2877.026367,2465.399902,242.168320,78.276970,78.276993,78.482384,78.480362
819.700989,5.699999,2874.229980,2461.799805,242.201645,78.208153,78.208168,78.476959,78.474976
819.092651,5.699999,2875.628174,2451.600098,242.234970,78.298271,78.298279,78.473419,78.471474
818.484436,5.699999,2875.628174,2455.199951,242.268295,78.332382,78.332382,78.470627,78.468719
819.092651,5.699999,2875.628174,2452.800049,242.301620,78.296608,78.296616,78.467178,78.465309
818.484436,5.699999,2875.628174,2458.800049,242.334946,78.327377,78.327385,78.464409,78.462578
817.876221,5.699999,2874.229980,2465.399902,242.368271,78.320404,78.320381,78.461563,78.459763
817.876221,5.699999,2872.831543,2460.000000,242.401596,78.290962,78.290955,78.458183,78.456421
817.876221,5.799999,2874.229980,2464.800049,242.434921,78.408272,78.408279,78.457191,78.455467
818.484436,5.799999,2874.229980,2458.800049,242.468246,78.377472,78.377457,78.455612,78.453926
818.484436,5.799999,2872.831543,2460.000000,242.501572,78.338852,78.338852,78.453300,78.451645
818.484436,5.799999,2872.831543,2462.400146,242.534897,78.335518,78.335518,78.450974,78.449348
818.484436,5.799999,2874.229980,2451.600098,242.568222,78.387489,78.387466,78.449715,78.448120
817.876221,5.799999,2872.831543,2465.399902,242.601547,78.370491,78.370499,78.448143,78.446587
817.876221,5.799999,2872.831543,2466.600098,242.634872,78.368820,78.368843,78.446571,78.445045
817.267883,5.799999,2872.831543,2461.799805,242.668198,78.414688,78.414688,78.445946,78.444443
817.876221,5.799999,2872.831543,2458.200195,242.701523,78.380501,78.380516,78.444649,78.443176
817.876221,5.900000,2872.831543,2455.199951,242.734848,78.471771,78.471794,78.445183,78.443741
817.876221,5.900000,2874.229980,2455.800049,242.768173,78.507912,78.507904,78.446426,78.445015
818.484436,5.900000,2871.433105,2463.600098,242.801498,78.383949,78.383926,78.445190,78.443802
819.092651,5.900000,2872.831543,2460.599854,242.834824,78.385956,78.385956,78.444016,78.442657
818.484436,5.900000,2872.831543,2467.800049,242.868149,78.415077,78.415062,78.443443,78.442108
819.092651,5.900000,2872.831543,2462.400146,242.901474,78.383461,78.383484,78.442253,78.440948
818.484436,6.000000,2872.831543,2457.599854,242.934799,78.516373,78.516403,78.443726,78.442444
818.484436,6.000000,2872.831543,2463.600098,242.968124,78.508018,78.508018,78.444992,78.443741
819.092651,6.000000,2872.831543,2454.000000,243.018112,78.482224,78.482231,78.445732,78.444504
820.309265,6.000000,2872.831543,2457.000000,243.051437,78.399864,78.399879,78.444824,78.443619
819.700989,6.000000,2872.831543,2462.400146,243.084763,78.431442,78.431473,78.444557,78.443375
819.700989,6.000000,2872.831543,2462.400146,243.118088,78.431442,78.431473,78.444298,78.443138
819.092651,6.000000,2872.831543,2463.000000,243.151413,78.469711,78.469711,78.444801,78.443665
819.092651,6.000000,2871.433105,2457.599854,243.184738,78.440254,78.440216,78.444710,78.443596
819.700989,6.000000,2871.433105,2454.600098,243.218063,78.405304,78.405319,78.443932,78.442841
819.700989,6.000000,2872.831543,2463.000000,243.251389,78.430611,78.430649,78.443672,78.442596
819.092651,6.000000,2871.433105,2461.199951,243.284714,78.435257,78.435257,78.443504,78.442451
819.700989,6.000000,2874.229980,2455.800049,243.318039,78.477554,78.477570,78.444176,78.443146
820.309265,6.000000,2872.831543,2454.000000,243.351364,78.404022,78.404045,78.443382,78.442375
820.917603,6.000000,2872.831543,2465.399902,243.384689,78.349228,78.349243,78.441521,78.440529
820.309265,6.000000,2874.229980,2455.800049,243.418015,78.438469,78.438446,78.441460,78.440491
820.309265,6.000000,2874.229980,2455.800049,243.451340,78.438469,78.438446,78.441399,78.440453
820.309265,6.000000,2874.229980,2464.800049,243.484665,78.425995,78.426010,78.441093,78.440170
820.309265,6.000000,2875.628174,2456.399902,243.517990,78.474571,78.474579,78.441757,78.440849
820.917603,6.000000,2875.628174,2455.199951,243.551315,78.437180,78.437187,78.441666,78.440773
820.309265,6.000000,2877.026367,2462.400146,243.584641,78.503151,78.503159,78.442879,78.442009
820.309265,6.000000,2877.026367,2454.600098,243.617966,78.513992,78.514008,78.444290,78.443436
820.917603,6.000000,2878.424805,2462.400146,243.651291,78.501015,78.501022,78.445412,78.444572
820.917603,6.100000,2877.026367,2466.600098,243.684616,78.545364,78.545380,78.447395,78.446571
820.917603,6.100000,2879.823242,2457.599854,243.717941,78.631691,78.631683,78.451042,78.450233
820.917603,6.100000,2879.823242,2465.399902,243.751266,78.620834,78.620834,78.454407,78.453613
820.917603,6.100000,2879.823242,2457.000000,243.784592,78.632523,78.632530,78.457932,78.457153
819.700989,6.100000,2879.823242,2455.199951,243.817917,78.713272,78.713287,78.462990,78.462227
820.309265,6.100000,2881.221680,2461.799805,243.851242,78.701828,78.701843,78.467720,78.466972
820.917603,6.200000,2881.221680,2451.600098,243.884567,78.764137,78.764145,78.473587,78.472855
820.917603,6.200000,2881.221680,2461.199951,243.917892,78.750732,78.750732,78.479073,78.478355
820.917603,6.200000,2882.620117,2462.400146,243.951218,78.785950,78.785934,78.485153,78.484444
820.917603,6.200000,2884.018066,2461.199951,243.984543,78.824501,78.824486,78.491867,78.491180
820.309265,6.200000,2884.018066,2461.799805,244.017868,78.862801,78.862823,78.499214,78.498543
819.700989,6.200000,2882.620117,2464.199951,244.051193,78.861717,78.861740,78.506393,78.505737
820.309265,6.200000,2884.018066,2453.399902,244.084518,78.874573,78.874596,78.513687,78.513039
821.525818,6.200000,2885.416504,2461.799805,244.117844,78.821457,78.821465,78.519775,78.519142
822.134033,6.100000,2884.018066,2457.000000,244.151169,78.665100,78.665100,78.522659,78.522034
822.134033,6.200000,2885.416504,2461.799805,244.184494,78.782410,78.782410,78.527802,78.527191
822.134033,6.200000,2885.416504,2461.199951,244.217819,78.783249,78.783249,78.532860,78.532265
823.350647,6.200000,2885.416504,2460.000000,244.251144,78.706940,78.706924,78.536301,78.535721
823.350647,6.200000,2886.814697,2456.399902,244.284470,78.748787,78.748795,78.540512,78.539940
823.350647,6.200000,2886.814697,2462.400146,244.317795,78.740433,78.740448,78.544472,78.543907
822.134033,6.200000,2886.814697,2452.800049,244.351120,78.831833,78.831848,78.552963,78.549606
823.350647,6.200000,2888.213135,2454.600098,244.384445,78.788132,78.788155,78.557617,78.554329
822.134033,6.100000,2886.814697,2464.800049,244.417770,78.727936,78.727951,78.560989,78.557770
822.742371,6.100000,2888.213135,2460.000000,244.451096,78.732468,78.732491,78.564384,78.561226
822.742371,6.100000,2888.213135,2460.599854,244.484421,78.731628,78.731644,78.567703,78.564598
823.350647,6.100000,2888.213135,2466.600098,244.517746,78.684326,78.684319,78.570007,78.566971
823.958984,6.000000,2888.213135,2457.000000,244.551071,78.571709,78.571709,78.570045,78.567062
824.567200,6.000000,2888.213135,2464.800049,244.584396,78.522057,78.522064,78.569092,78.566170
824.567200,6.000000,2888.213135,2458.200195,244.617722,78.531189,78.531219,78.568344,78.565475
823.350647,6.000000,2888.213135,2462.400146,244.651047,78.603111,78.603104,78.569031,78.566223
822.742371,5.900000,2888.213135,2467.800049,244.684372,78.547523,78.547546,78.568604,78.565857
823.350647,6.000000,2889.611572,2458.200195,244.717697,78.645767,78.645752,78.570129,78.567436
823.958984,5.900000,2889.611572,2456.399902,244.751022,78.522354,78.522362,78.569183,78.566544
824.567200,5.900000,2889.611572,2460.599854,244.784348,78.477692,78.477699,78.567375,78.564781
825.175415,5.900000,2889.611572,2453.399902,244.817673,78.448853,78.448860,78.565025,78.562485
825.175415,5.900000,2889.611572,2455.199951,244.850998,78.446365,78.446388,78.562675,78.560188
824.567200,5.900000,2889.611572,2455.199951,244.884323,78.485168,78.485168,78.561142,78.558701
824.567200,5.900000,2889.611572,2459.400146,244.917648,78.479355,78.479347,78.559525,78.557129
824.567200,5.799999,2891.009766,2466.600098,244.950974,78.419243,78.419250,78.556747,78.554398
825.175415,5.900000,2889.611572,2457.599854,244.984299,78.443047,78.443062,78.554497,78.552193
825.783752,5.799999,2891.009766,2455.800049,245.017624,78.356636,78.356613,78.550575,78.548317
824.567200,5.799999,2891.009766,2461.199951,245.050949,78.426712,78.426720,78.548126,78.545906
824.567200,5.900000,2889.611572,2454.000000,245.084274,78.486832,78.486832,78.546913,78.544739
823.958984,5.900000,2891.009766,2462.400146,245.117599,78.550812,78.550819,78.546989,78.544861
823.958984,5.900000,2891.009766,2461.199951,245.150925,78.552483,78.552505,78.547096,78.545013
822.742371,5.900000,2889.611572,2455.800049,245.184250,78.601021,78.601036,78.548164,78.546120
823.350647,5.900000,2889.611572,2464.800049,245.217575,78.549583,78.549583,78.548195,78.546188
822.742371,5.900000,2889.611572,2466.000000,245.250900,78.586830,78.586838,78.548958,78.546997
823.958984,5.900000,2889.611572,2457.000000,245.284225,78.521523,78.521523,78.548416,78.546494
823.958984,5.900000,2891.009766,2458.800049,245.317551,78.555809,78.555832,78.548561,78.546677
824.567200,5.900000,2891.009766,2457.000000,245.350876,78.519455,78.519463,78.547981,78.546135
823.958984,5.900000,2888.213135,2456.399902,245.384201,78.485550,78.485580,78.546745,78.544937
823.958984,5.900000,2889.611572,2465.399902,245.417526,78.509880,78.509895,78.546021,78.544243
823.350647,5.900000,2889.611572,2462.400146,245.450851,78.552917,78.552917,78.546158,78.544418
823.958984,5.900000,2891.009766,2461.799805,245.500839,78.551651,78.551659,78.546265,78.544563
823.958984,5.900000,2889.611572,2464.800049,245.534164,78.510712,78.510704,78.545563,78.543892
824.567200,5.900000,2891.009766,2460.000000,245.567490,78.515297,78.515266,78.544960,78.543327
823.958984,5.900000,2891.009766,2456.399902,245.600815,78.559143,78.559166,78.545242,78.543640
822.742371,5.900000,2889.611572,2461.799805,245.634140,78.592674,78.592667,78.546181,78.544609
822.742371,5.900000,2889.611572,2455.800049,245.667465,78.601021,78.601036,78.547264,78.545723
822.134033,5.900000,2889.611572,2461.799805,245.700790,78.631638,78.631645,78.548935,78.547424
821.525818,5.900000,2889.611572,2461.799805,245.734116,78.670647,78.670647,78.551346,78.549866
821.525818,5.799999,2889.611572,2463.000000,245.767441,78.581947,78.581947,78.551956,78.550499
820.917603,5.799999,2889.611572,2459.400146,245.800766,78.625999,78.625992,78.553421,78.551994
820.309265,5.799999,2889.611572,2455.800049,245.834091,78.670120,78.670113,78.555733,78.554337
820.309265,5.799999,2891.009766,2452.800049,245.867416,78.711166,78.711166,78.558807,78.557442
820.917603,5.799999,2889.611572,2467.199951,245.900742,78.615105,78.615105,78.559921,78.558586
821.525818,5.699999,2889.611572,2459.400146,245.934067,78.499977,78.499969,78.558739,78.557426
822.134033,5.699999,2889.611572,2466.600098,245.967392,78.451004,78.451004,78.556602,78.555321
822.742371,5.699999,2891.009766,2463.000000,246.000717,78.453873,78.453865,78.554565,78.553314
823.350647,5.699999,2891.009766,2457.000000,246.034042,78.423302,78.423271,78.551971,78.550735
823.350647,5.599999,2889.611572,2461.799805,246.067368,78.292999,78.292976,78.546837,78.545631
823.350647,5.599999,2889.611572,2461.799805,246.100693,78.292999,78.292976,78.541817,78.540627
822.742371,5.599999,2889.611572,2455.800049,246.134018,78.340172,78.340172,78.537819,78.536659
822.742371,5.599999,2891.009766,2464.800049,246.167343,78.364479,78.364479,78.534386,78.533249
822.742371,5.599999,2891.009766,2458.200195,246.200668,78.373634,78.373642,78.531204,78.530090
822.134033,5.500001,2891.009766,2462.400146,246.233994,78.319855,78.319862,78.527023,78.525925
821.525818,5.500001,2889.611572,2458.800049,246.267319,78.326988,78.326965,78.523064,78.521988
820.917603,5.500001,2891.009766,2457.599854,246.300644,78.404427,78.404449,78.520714,78.519661
820.309265,5.500001,2891.009766,2454.000000,246.333969,78.448486,78.448486,78.519279,78.518250
819.700989,5.500001,2891.009766,2460.000000,246.367294,78.479179,78.479202,78.518486,78.517479
820.917603,5.500001,2891.009766,2454.600098,246.400620,78.408607,78.408615,78.516312,78.515320
820.309265,5.400001,2891.009766,2465.399902,246.433945,78.345703,78.345688,78.512932,78.511963
819.092651,5.500001,2891.009766,2464.800049,246.467270,78.511574,78.511597,78.512909,78.511955
819.092651,5.500001,2891.009766,2461.799805,246.500595,78.515770,78.515785,78.512962,78.512032
818.484436,5.500001,2889.611572,2469.600098,246.533920,78.507164,78.507164,78.512848,78.511932
818.484436,5.500001,2889.611572,2458.800049,246.567245,78.522285,78.522293,78.513031,78.512138
817.876221,5.500001,2889.611572,2461.799805,246.600571,78.557259,78.557251,78.513908,78.513031
817.876221,5.500001,2889.611572,2461.199951,246.633896,78.558098,78.558113,78.514786,78.513924
817.267883,5.500001,2888.213135,2454.000000,246.667221,78.570587,78.570587,78.515892,78.515045
817.267883,5.500001,2888.213135,2461.199951,246.700546,78.560471,78.560486,78.516769,78.515945
816.659607,5.500001,2886.814697,2459.400146,246.733871,78.565384,78.565376,78.517738,78.516922
816.659607,5.599999,2886.814697,2457.599854,246.767197,78.654968,78.654961,78.520454,78.519653
817.876221,5.500001,2888.213135,2457.599854,246.800522,78.526291,78.526306,78.520569,78.519783
817.876221,5.599999,2886.814697,2454.600098,246.833847,78.580643,78.580643,78.522346,78.520988
817.876221,5.599999,2885.416504,2456.399902,246.867172,78.541237,78.541237,78.522720,78.521393
816.659607,5.500001,2885.416504,2460.000000,246.900497,78.527657,78.527626,78.522812,78.521515
816.051270,5.599999,2884.018066,2461.799805,246.933823,78.614571,78.614586,78.524635,78.523361
816.051270,5.599999,2884.018066,2466.600098,246.967148,78.607819,78.607803,78.526283,78.525032
815.443054,5.599999,2884.018066,2463.000000,247.000473,78.652222,78.652229,78.528770,78.527550
816.051270,5.599999,2884.018066,2457.599854,247.033798,78.620483,78.620499,78.530586,78.529388
816.659607,5.599999,2884.018066,2458.800049,247.067123,78.579475,78.579475,78.531555,78.530380
816.051270,5.599999,2884.018066,2458.800049,247.100449,78.618790,78.618790,78.533287,78.532127
814.226501,5.599999,2882.620117,2452.800049,247.133774,78.708542,78.708542,78.536758,78.535622
814.226501,5.599999,2884.018066,2463.600098,247.167099,78.730202,78.730202,78.540588,78.539474
813.618225,5.599999,2882.620117,2460.000000,247.200424,78.737831,78.737846,78.544495,78.543404
813.618225,5.599999,2881.221680,2457.599854,247.233749,78.704262,78.704285,78.547653,78.546593
813.618225,5.599999,2881.221680,2461.799805,247.267075,78.698326,78.698334,78.550636,78.549599
814.226501,5.599999,2882.620117,2454.600098,247.300400,78.705994,78.705986,78.553719,78.552696
814.226501,5.599999,2881.221680,2459.400146,247.333725,78.662247,78.662262,78.555862,78.554863
814.226501,5.599999,2881.221680,2460.599854,247.367050,78.660553,78.660561,78.557938,78.556953
814.226501,5.599999,2882.620117,2459.400146,247.400375,78.699203,78.699203,78.560738,78.559769
813.618225,5.500001,2882.620117,2457.599854,247.433701,78.654083,78.654076,78.562584,78.561638
813.009888,5.599999,2882.620117,2465.399902,247.467026,78.769699,78.769691,78.566681,78.565758
813.618225,5.599999,2882.620117,2456.399902,247.500351,78.742935,78.742920,78.570175,78.569267
813.618225,5.599999,2884.018066,2467.199951,247.533676,78.764580,78.764587,78.574020,78.573135
813.618225,5.599999,2884.018066,2457.000000,247.567001,78.779030,78.779037,78.578079,78.577209
812.401672,5.599999,2885.416504,2458.200195,247.600327,78.893417,78.893402,78.584328,78.583473
813.618225,5.599999,2884.018066,2465.399902,247.633652,78.767128,78.767128,78.587944,78.587112
812.401672,5.599999,2884.018066,2458.800049,247.666977,78.855591,78.855591,78.593246,78.592430
812.401672,5.599999,2884.018066,2455.199951,247.700302,78.860718,78.860710,78.598541,78.597740
812.401672,5.599999,2884.018066,2465.399902,247.733627,78.846207,78.846199,78.603447,78.602661
812.401672,5.699999,2885.416504,2463.000000,247.766953,78.973831,78.973808,78.610779,78.610008
812.401672,5.699999,2885.416504,2460.599854,247.800278,78.977249,78.977242,78.618034,78.617279
813.009888,5.699999,2885.416504,2461.799805,247.833603,78.935944,78.935913,78.624329,78.623589
813.009888,5.699999,2885.416504,2455.800049,247.866928,78.944489,78.944458,78.630669,78.629944
813.618225,5.699999,2885.416504,2450.399902,247.916916,78.912590,78.912598,78.636253,78.635544
814.226501,5.699999,2885.416504,2464.800049,247.950241,78.852608,78.852608,78.640541,78.639839
813.618225,5.799999,2886.814697,2461.799805,247.983566,79.020576,79.020576,78.648064,78.647377
814.226501,5.799999,2888.213135,2463.600098,248.016891,79.015411,79.015411,78.655334,78.654663
813.618225,5.799999,2886.814697,2462.400146,248.050217,79.019722,79.019737,78.662552,78.661896
813.009888,5.799999,2886.814697,2458.200195,248.083542,79.065315,79.065323,78.670525,78.669884
813.009888,5.799999,2886.814697,2459.400146,248.116867,79.063599,79.063614,78.678314,78.677681
813.618225,5.799999,2885.416504,2454.600098,248.150192,78.993881,78.993881,78.684563,78.683945
813.618225,5.799999,2886.814697,2453.399902,248.183517,79.032555,79.032578,78.691452,78.690849
814.226501,5.900000,2886.814697,2461.199951,248.216843,79.069176,79.069191,78.698929,78.698341
813.618225,5.900000,2888.213135,2457.599854,248.250168,79.150841,79.150864,78.707878,78.707298
813.009888,5.900000,2886.814697,2463.000000,248.283493,79.145790,79.145775,78.716553,78.715981
813.009888,6.000000,2886.814697,2465.399902,248.316818,79.229736,79.229744,78.726715,78.726151
811.793396,6.000000,2886.814697,2455.199951,248.350143,79.323776,79.323761,78.738533,78.737984
812.401672,6.000000,2888.213135,2462.400146,248.383469,79.310684,79.310684,78.749863,78.749321
813.618225,6.000000,2886.814697,2460.599854,248.416794,79.196960,79.196976,78.758720,78.758186
813.618225,6.000000,2888.213135,2456.399902,248.450119,79.239929,79.239944,78.768242,78.767723
813.009888,6.100000,2889.611572,2464.199951,248.483444,79.392822,79.392807,78.780617,78.780098
813.009888,6.100000,2888.213135,2461.799805,248.516769,79.359299,79.359306,78.792068,78.791565
811.793396,6.100000,2888.213135,2460.000000,248.550095,79.441360,79.441383,78.804932,78.804436
811.793396,6.100000,2888.213135,2465.399902,248.583420,79.433586,79.433601,78.817375,78.816895
812.401672,6.100000,2889.611572,2455.800049,248.616745,79.444626,79.444611,78.829796,78.829323
811.793396,6.100000,2888.213135,2463.600098,248.650070,79.436180,79.436188,78.841805,78.841339
812.401672,6.100000,2888.213135,2458.800049,248.683395,79.403320,79.403320,78.852921,78.852470
813.009888,6.200000,2888.213135,2461.199951,248.716721,79.447647,79.447655,78.864700,78.864258
813.618225,6.200000,2888.213135,2463.600098,248.750046,79.404503,79.404495,78.875389,78.874954
813.009888,6.200000,2889.611572,2458.800049,248.783371,79.488075,79.488052,78.887520,78.887093
813.009888,6.200000,2886.814697,2454.600098,248.816696,79.420135,79.420135,78.898064,78.897644
812.401672,6.200000,2888.213135,2464.199951,248.850021,79.483063,79.483070,78.909653,78.909233
812.401672,6.200000,2888.213135,2455.800049,248.883347,79.495155,79.495140,78.921242,78.920837
813.009888,6.200000,2888.213135,2463.000000,248.916672,79.445061,79.445068,78.931618,78.931221
813.618225,6.300000,2886.814697,2461.799805,248.949997,79.457619,79.457611,78.942032,78.941643
813.618225,6.300000,2888.213135,2461.199951,248.983322,79.495461,79.495468,78.952988,78.952606
813.009888,6.300000,2888.213135,2462.400146,249.016647,79.533455,79.533463,78.964485,78.964111
813.009888,6.300000,2889.611572,2455.199951,249.049973,79.580818,79.580818,78.976692,78.976326
813.009888,6.300000,2888.213135,2454.600098,249.083298,79.544685,79.544678,78.987938,78.987579
812.401672,6.300000,2888.213135,2465.399902,249.116623,79.568893,79.568886,78.999443,78.999092
811.793396,6.300000,2886.814697,2458.200195,249.149948,79.582069,79.582092,79.010979,79.010635
811.185120,6.300000,2888.213135,2465.399902,249.183273,79.648537,79.648567,79.023598,79.023270
811.793396,6.300000,2886.814697,2461.799805,249.216599,79.576874,79.576866,79.034554,79.034233
812.401672,6.300000,2886.814697,2452.800049,249.249924,79.550049,79.550041,79.049789,79.044449
813.009888,6.300000,2886.814697,2464.800049,249.283249,79.493019,79.493019,79.058571,79.053329
813.009888,6.300000,2886.814697,2460.000000,249.316574,79.499916,79.499916,79.067307,79.062172
813.009888,6.200000,2888.213135,2461.199951,249.349899,79.447647,79.447655,79.074837,79.069801
813.618225,6.200000,2886.814697,2465.399902,249.383224,79.364960,79.364960,79.080582,79.075645
813.009888,6.200000,2888.213135,2458.800049,249.416550,79.451096,79.451088,79.087921,79.083076
813.618225,6.200000,2888.213135,2460.000000,249.449875,79.409668,79.409683,79.094292,79.089546
813.618225,6.200000,2886.814697,2458.800049,249.483200,79.374413,79.374405,79.099838,79.095184
813.618225,6.200000,2886.814697,2456.399902,249.516525,79.377853,79.377861,79.105347,79.100784
811.793396,6.200000,2885.416504,2466.000000,249.549850,79.446259,79.446243,79.112091,79.107628
811.793396,6.200000,2886.814697,2457.599854,249.583176,79.495354,79.495346,79.119682,79.115303
811.793396,6.200000,2886.814697,2455.199951,249.616501,79.498810,79.498802,79.127190,79.122894
811.793396,6.200000,2888.213135,2466.000000,249.649826,79.520248,79.520271,79.134972,79.130760
811.185120,6.200000,2886.814697,2460.599854,249.683151,79.530853,79.530861,79.142815,79.138680
811.793396,6.100000,2886.814697,2460.599854,249.716476,79.403496,79.403519,79.147972,79.143921
811.185120,6.200000,2885.416504,2461.799805,249.749802,79.492111,79.492096,79.154785,79.150818
811.793396,6.200000,2886.814697,2454.600098,249.783127,79.499680,79.499672,79.161613,79.157722
811.793396,6.100000,2885.416504,2464.199951,249.816452,79.361328,79.361328,79.165573,79.161751
810.576843,6.100000,2885.416504,2460.000000,249.849777,79.446991,79.446999,79.171143,79.167397
810.576843,6.100000,2885.416504,2457.599854,249.883102,79.450455,79.450455,79.176674,79.173004
811.793396,6.100000,2886.814697,2460.599854,249.916428,79.403496,79.403519,79.181168,79.177567
813.009888,6.100000,2885.416504,2455.800049,249.949753,79.293938,79.293922,79.183403,79.179871
813.009888,6.100000,2885.416504,2461.199951,249.983078,79.286201,79.286194,79.185432,79.181976
813.009888,6.100000,2886.814697,2461.799805,250.016403,79.322319,79.322327,79.188148,79.184753
813.618225,6.100000,2886.814697,2456.399902,250.049728,79.290382,79.290398,79.190170,79.186844
814.226501,6.100000,2885.416504,2462.400146,250.083054,79.205223,79.205215,79.190468,79.187210
815.443054,6.100000,2886.814697,2463.000000,250.116379,79.162239,79.162239,79.189911,79.186714
814.834839,6.100000,2886.814697,2459.400146,250.149704,79.206886,79.206894,79.190247,79.187111
814.834839,6.100000,2886.814697,2467.800049,250.183029,79.194923,79.194931,79.190338,79.187263
814.834839,6.000000,2886.814697,2452.800049,250.216354,79.128922,79.128914,79.189125,79.186111
815.443054,6.000000,2888.213135,2457.599854,250.249680,79.119514,79.119522,79.187744,79.184792
814.226501,6.000000,2886.814697,2463.000000,250.283005,79.153946,79.153938,79.187073,79.184181
813.618225,6.000000,2886.814697,2457.599854,250.316330,79.201248,79.201263,79.187355,79.184517
813.009888,6.000000,2886.814697,2463.000000,250.366318,79.233170,79.233154,79.188263,79.185478
813.009888,6.000000,2886.814697,2463.600098,250.399643,79.232315,79.232307,79.189133,79.186409
814.226501,6.000000,2886.814697,2454.000000,250.432968,79.166786,79.166779,79.188690,79.186020
814.226501,6.000000,2886.814697,2462.400146,250.466293,79.154800,79.154800,79.188019,79.185402
814.226501,6.000000,2886.814697,2457.599854,250.499619,79.161644,79.161652,79.187500,79.184929
813.009888,6.000000,2885.416504,2458.200195,250.532944,79.203064,79.203033,79.187805,79.185287
813.618225,6.000000,2888.213135,2462.400146,250.566269,79.231354,79.231361,79.188667,79.186203
813.618225,6.000000,2886.814697,2461.799805,250.599594,79.195244,79.195259,79.188797,79.186386
814.834839,6.000000,2886.814697,2461.199951,250.632919,79.116959,79.116966,79.187378,79.185013
815.443054,6.000000,2886.814697,2460.000000,250.666245,79.079163,79.079147,79.185234,79.182915
816.051270,6.000000,2886.814697,2458.800049,250.699570,79.041412,79.041405,79.182388,79.180115
816.051270,6.000000,2886.814697,2462.400146,250.732895,79.036301,79.036316,79.179497,79.177269
814.834839,6.000000,2888.213135,2452.800049,250.766220,79.165878,79.165886,79.179222,79.177040
814.834839,6.000000,2888.213135,2456.399902,250.799545,79.160744,79.160759,79.178856,79.176720
815.443054,6.000000,2885.416504,2459.400146,250.832870,79.043083,79.043083,79.176170,79.174072
814.834839,6.000000,2886.814697,2463.600098,250.866196,79.113541,79.113533,79.174927,79.172874
815.443054,5.900000,2886.814697,2460.000000,250.899521,78.991875,78.991898,79.171303,79.169289
816.659607,6.000000,2888.213135,2461.199951,250.932846,79.035507,79.035500,79.168617,79.166641
817.267883,6.000000,2886.814697,2457.000000,250.966171,78.965157,78.965149,79.164589,79.162651
