Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
816.659607,6.000000,2888.213135,2458.200195,250.999496,79.039757,79.039764,79.162117,79.160217
816.659607,6.000000,2888.213135,2458.200195,251.032822,79.039757,79.039764,79.159691,79.157829
817.267883,5.900000,2886.814697,2460.000000,251.066147,78.873688,78.873688,79.154030,79.152206
817.876221,5.900000,2886.814697,2459.400146,251.099472,78.835228,78.835220,79.147713,79.145927
817.876221,5.900000,2888.213135,2467.199951,251.132797,78.861130,78.861137,79.142044,79.140289
817.267883,5.900000,2886.814697,2456.399902,251.166122,78.878777,78.878769,79.136826,79.135109
817.876221,5.900000,2886.814697,2460.599854,251.199448,78.833534,78.833534,79.130821,79.129135
817.876221,5.799999,2886.814697,2458.200195,251.232773,78.749763,78.749748,79.123276,79.121620
819.092651,5.799999,2888.213135,2463.000000,251.316086,78.701469,78.701477,79.098709,79.113304
819.092651,5.799999,2886.814697,2460.599854,251.349411,78.667961,78.667969,79.090187,79.104485
819.700989,5.799999,2886.814697,2465.399902,251.382736,78.622101,78.622116,79.080917,79.094933
819.092651,5.799999,2889.611572,2455.199951,251.416061,78.749283,78.749283,79.074348,79.088089
819.700989,5.799999,2888.213135,2459.400146,251.449387,78.667351,78.667374,79.066292,79.079758
820.309265,5.799999,2889.611572,2458.200195,251.482712,78.666763,78.666748,79.058380,79.071579
820.309265,5.799999,2888.213135,2452.800049,251.516037,78.637466,78.637474,79.050041,79.062981
820.309265,5.799999,2889.611572,2460.599854,251.549362,78.663399,78.663414,79.042389,79.055069
820.917603,5.799999,2889.611572,2461.199951,251.582687,78.623482,78.623482,79.034096,79.046524
820.309265,5.799999,2889.611572,2458.800049,251.616013,78.665924,78.665916,79.026802,79.038986
821.525818,5.799999,2889.611572,2462.400146,251.649338,78.582779,78.582756,79.018013,79.029953
821.525818,5.799999,2889.611572,2457.000000,251.682663,78.590309,78.590294,79.009544,79.021248
820.309265,5.799999,2888.213135,2460.000000,251.732651,78.627396,78.627396,79.001976,79.013451
820.309265,5.699999,2888.213135,2459.400146,251.765976,78.541214,78.541229,78.992851,79.004097
820.309265,5.699999,2889.611572,2455.800049,251.799301,78.583084,78.583084,78.984734,78.995758
820.309265,5.799999,2888.213135,2460.000000,251.832626,78.627396,78.627396,78.977661,78.988464
820.309265,5.699999,2889.611572,2466.000000,251.865952,78.568832,78.568840,78.969566,78.980156
820.917603,5.699999,2888.213135,2461.199951,251.899277,78.499649,78.499657,78.960258,78.970642
820.309265,5.799999,2888.213135,2461.799805,251.932602,78.624878,78.624893,78.953621,78.963799
820.309265,5.699999,2888.213135,2458.200195,251.965927,78.542885,78.542900,78.945488,78.955467
820.917603,5.699999,2888.213135,2453.399902,251.999252,78.510521,78.510544,78.936874,78.946655
821.525818,5.699999,2889.611572,2454.000000,252.032578,78.507500,78.507500,78.928368,78.937958
820.917603,5.699999,2889.611572,2460.599854,252.065903,78.537315,78.537323,78.920631,78.930023
820.917603,5.699999,2889.611572,2457.000000,252.099228,78.542336,78.542336,78.913139,78.922348
821.525818,5.699999,2888.213135,2457.599854,252.132553,78.465660,78.465683,78.904274,78.913307
820.917603,5.699999,2888.213135,2460.000000,252.165878,78.501320,78.501343,78.896301,78.905151
820.917603,5.699999,2888.213135,2458.800049,252.199203,78.502998,78.503014,78.888512,78.897186
820.917603,5.699999,2888.213135,2464.800049,252.232529,78.494637,78.494652,78.880707,78.889214
820.309265,5.699999,2888.213135,2457.599854,252.265854,78.543724,78.543747,78.874039,78.882370
820.309265,5.699999,2888.213135,2454.000000,252.299179,78.548752,78.548782,78.867599,78.875763
820.309265,5.599999,2886.814697,2458.800049,252.332504,78.418236,78.418221,78.858696,78.866699
820.309265,5.599999,2886.814697,2457.599854,252.365829,78.419907,78.419907,78.850014,78.857849
819.700989,5.599999,2888.213135,2466.000000,252.399155,78.484093,78.484085,78.842766,78.850449
819.700989,5.599999,2886.814697,2463.000000,252.432480,78.451439,78.451462,78.835014,78.842545
819.700989,5.599999,2888.213135,2457.000000,252.465805,78.496658,78.496674,78.828316,78.835693
819.092651,5.599999,2885.416504,2462.400146,252.499130,78.454529,78.454529,78.820915,78.828148
819.092651,5.599999,2886.814697,2456.399902,252.532455,78.499763,78.499763,78.814552,78.821648
819.092651,5.599999,2885.416504,2454.600098,252.565781,78.465416,78.465408,78.807640,78.814590
819.092651,5.599999,2885.416504,2464.199951,252.599106,78.452019,78.452034,78.800598,78.807411
818.484436,5.599999,2885.416504,2457.000000,252.632431,78.501213,78.501221,78.794670,78.801346
819.092651,5.599999,2885.416504,2462.400146,252.665756,78.454529,78.454529,78.787933,78.794479
819.092651,5.599999,2884.018066,2467.199951,252.699081,78.410973,78.410988,78.780472,78.786888
820.309265,5.599999,2885.416504,2454.000000,252.732407,78.388077,78.388054,78.772705,78.778992
820.917603,5.599999,2884.018066,2463.600098,252.765732,78.298874,78.298897,78.763321,78.769485
820.917603,5.599999,2885.416504,2457.599854,252.799057,78.344048,78.344048,78.755020,78.761063
820.917603,5.500001,2885.416504,2463.600098,252.832382,78.248833,78.248848,78.744995,78.750923
820.917603,5.500001,2886.814697,2464.199951,252.865707,78.284821,78.284828,78.735886,78.741692
820.309265,5.599999,2885.416504,2457.000000,252.899033,78.383896,78.383888,78.728912,78.734604
820.309265,5.500001,2885.416504,2457.000000,252.932358,78.296982,78.296997,78.720360,78.725937
820.309265,5.500001,2884.018066,2459.400146,252.949020,78.256798,78.256805,78.715744,78.716644
820.309265,5.500001,2884.018066,2457.599854,252.982346,78.259300,78.259323,78.706711,78.707588
820.309265,5.500001,2885.416504,2457.000000,253.015671,78.296982,78.296997,78.698593,78.699455
820.917603,5.500001,2884.018066,2455.199951,253.048996,78.223633,78.223640,78.689194,78.690033
822.134033,5.500001,2885.416504,2461.799805,253.082321,78.173500,78.173515,78.678978,78.679802
821.525818,5.500001,2886.814697,2467.800049,253.115646,78.240898,78.240891,78.666031,78.671112
820.917603,5.500001,2886.814697,2458.800049,253.148972,78.292313,78.292328,78.658630,78.663612
821.525818,5.500001,2885.416504,2457.599854,253.182297,78.218208,78.218193,78.649910,78.654793
820.917603,5.500001,2884.018066,2456.399902,253.215622,78.221970,78.221992,78.641434,78.646225
820.309265,5.500001,2885.416504,2458.200195,253.248947,78.295311,78.295341,78.634583,78.639275
820.309265,5.500001,2886.814697,2461.199951,253.282272,78.327980,78.327988,78.628510,78.633110
820.309265,5.500001,2884.018066,2456.399902,253.315598,78.260963,78.260986,78.621231,78.625740
820.309265,5.500001,2884.018066,2457.000000,253.348923,78.260132,78.260132,78.614082,78.618500
820.309265,5.500001,2885.416504,2461.199951,253.382248,78.291145,78.291145,78.607689,78.612015
820.309265,5.500001,2884.018066,2455.800049,253.415573,78.261795,78.261810,78.600838,78.605080
819.092651,5.500001,2885.416504,2462.400146,253.448898,78.367577,78.367577,78.596222,78.600380
820.309265,5.500001,2885.416504,2465.399902,253.482224,78.285316,78.285324,78.590065,78.594139
820.309265,5.500001,2886.814697,2457.599854,253.515549,78.332985,78.333000,78.584976,78.588966
820.917603,5.500001,2886.814697,2463.600098,253.548874,78.285652,78.285660,78.579048,78.582962
820.917603,5.500001,2886.814697,2457.000000,253.582199,78.294807,78.294815,78.573418,78.577255
821.525818,5.500001,2888.213135,2456.399902,253.615524,78.293503,78.293480,78.567879,78.571632
821.525818,5.500001,2888.213135,2467.199951,253.648849,78.278534,78.278526,78.562149,78.565826
820.309265,5.500001,2888.213135,2458.200195,253.682175,78.368980,78.369019,78.558319,78.561928
820.917603,5.500001,2888.213135,2455.199951,253.715500,78.334145,78.334167,78.553886,78.557419
820.917603,5.500001,2888.213135,2458.200195,253.748825,78.329971,78.330002,78.549446,78.552917
821.525818,5.500001,2889.611572,2456.399902,253.782150,78.330322,78.330315,78.545113,78.548508
821.525818,5.500001,2889.611572,2460.000000,253.815475,78.325317,78.325310,78.540756,78.544090
820.917603,5.500001,2891.009766,2463.000000,253.848801,78.396912,78.396912,78.537910,78.541176
822.134033,5.500001,2891.009766,2458.200195,253.882126,78.325676,78.325684,78.533707,78.536911
822.742371,5.500001,2891.009766,2461.799805,253.915451,78.281792,78.281784,78.528717,78.531860
822.742371,5.500001,2892.408203,2464.199951,253.948776,78.315239,78.315254,78.524490,78.527573
822.742371,5.500001,2892.408203,2455.199951,253.982101,78.327721,78.327728,78.520592,78.523613
822.742371,5.500001,2892.408203,2460.599854,254.015427,78.320229,78.320244,78.516624,78.519585
822.134033,5.500001,2891.009766,2458.800049,254.048752,78.324844,78.324875,78.512833,78.515732
822.742371,5.500001,2892.408203,2457.000000,254.098740,78.325218,78.325241,78.509117,78.511963
822.134033,5.500001,2892.408203,2464.800049,254.132065,78.353302,78.353325,78.506027,78.508820
823.958984,5.500001,2892.408203,2464.800049,254.165390,78.236755,78.236755,78.500694,78.503433
823.350647,5.500001,2892.408203,2457.000000,254.198715,78.286354,78.286362,78.496452,78.499138
822.742371,5.500001,2892.408203,2461.199951,254.232040,78.319397,78.319412,78.492950,78.495583
822.742371,5.500001,2891.009766,2455.800049,254.265366,78.290108,78.290108,78.488930,78.491516
821.525818,5.500001,2891.009766,2456.399902,254.298691,78.367119,78.367111,78.486519,78.489052
822.134033,5.500001,2892.408203,2461.799805,254.332016,78.357468,78.357460,78.483963,78.486443
822.742371,5.500001,2892.408203,2454.000000,254.365341,78.329384,78.329376,78.480904,78.483330
822.742371,5.500001,2892.408203,2461.799805,254.398666,78.318565,78.318565,78.477692,78.480064
822.742371,5.500001,2892.408203,2452.199951,254.431992,78.331879,78.331886,78.474800,78.477127
822.742371,5.500001,2892.408203,2458.200195,254.465317,78.323555,78.323570,78.471809,78.474083
822.742371,5.500001,2892.408203,2458.800049,254.498642,78.322723,78.322739,78.468857,78.471085
822.742371,5.500001,2892.408203,2461.799805,254.531967,78.318565,78.318565,78.465881,78.468063
823.350647,5.500001,2893.806396,2458.800049,254.565292,78.320618,78.320602,78.463005,78.465141
822.742371,5.500001,2892.408203,2462.400146,254.598618,78.317734,78.317757,78.460129,78.462219
822.742371,5.500001,2892.408203,2455.199951,254.631943,78.327721,78.327728,78.457504,78.459557
821.525818,5.500001,2892.408203,2463.000000,254.665268,78.394730,78.394722,78.456261,78.458275
821.525818,5.500001,2891.009766,2467.199951,254.698593,78.352112,78.352104,78.454201,78.456169
821.525818,5.500001,2891.009766,2462.400146,254.731918,78.358780,78.358757,78.452309,78.454239
821.525818,5.500001,2892.408203,2458.200195,254.765244,78.401405,78.401398,78.451302,78.453194
821.525818,5.500001,2891.009766,2455.800049,254.798569,78.367950,78.367943,78.449654,78.451508
822.134033,5.500001,2892.408203,2459.400146,254.831894,78.360794,78.360809,78.447891,78.449715
822.742371,5.500001,2892.408203,2462.400146,254.865219,78.317734,78.317757,78.445313,78.447105
823.350647,5.500001,2892.408203,2460.000000,254.898544,78.282204,78.282181,78.442085,78.443840
822.742371,5.500001,2892.408203,2465.399902,254.931870,78.313576,78.313576,78.439537,78.441261
823.350647,5.500001,2892.408203,2464.800049,254.965195,78.275566,78.275558,78.436295,78.437981
822.742371,5.500001,2892.408203,2461.799805,254.998520,78.318565,78.318565,78.433960,78.435616
821.525818,5.400001,2891.009766,2456.399902,255.031845,78.280266,78.280251,78.430916,78.432541
821.525818,5.400001,2891.009766,2460.000000,255.065170,78.275261,78.275230,78.427834,78.429428
822.134033,5.400001,2891.009766,2463.600098,255.098495,78.231369,78.231377,78.423943,78.425507
822.742371,5.400001,2891.009766,2464.800049,255.131821,78.190849,78.190834,78.419327,78.420860
822.134033,5.400001,2891.009766,2461.199951,255.165146,78.234695,78.234695,78.415672,78.417175
822.742371,5.400001,2891.009766,2458.800049,255.198471,78.199142,78.199150,78.411385,78.412857
822.134033,5.300001,2891.009766,2458.800049,255.231796,78.151237,78.151260,78.406235,78.407677
822.134033,5.300001,2891.009766,2458.800049,255.265121,78.151237,78.151260,78.401184,78.402596
821.525818,5.300001,2891.009766,2458.800049,255.298447,78.190125,78.190132,78.397003,78.398392
821.525818,5.300001,2891.009766,2462.400146,255.331772,78.185135,78.185143,78.392815,78.394173
821.525818,5.300001,2892.408203,2457.599854,255.365097,78.228577,78.228577,78.389557,78.390892
822.134033,5.300001,2891.009766,2467.800049,255.398422,78.138794,78.138809,78.384590,78.385902
821.525818,5.300001,2892.408203,2461.199951,255.431747,78.223579,78.223564,78.379837,78.382690
820.917603,5.300001,2891.009766,2458.200195,255.465073,78.229897,78.229912,78.376869,78.379662
820.309265,5.300001,2891.009766,2457.000000,255.498398,78.270546,78.270561,78.374763,78.377502
821.525818,5.200000,2891.009766,2460.599854,255.531723,78.100883,78.100883,78.369339,78.372025
820.917603,5.200000,2889.611572,2457.000000,255.565048,78.107994,78.108009,78.364159,78.366798
820.917603,5.200000,2891.009766,2463.600098,255.598373,78.135628,78.135635,78.359634,78.362221
820.309265,5.200000,2891.009766,2458.800049,255.631699,78.181244,78.181267,78.356102,78.358635
820.917603,5.200000,2889.611572,2462.400146,255.665024,78.100510,78.100533,78.351044,78.353523
820.309265,5.200000,2889.611572,2460.599854,255.698349,78.141953,78.141968,78.346901,78.349335
819.700989,5.200000,2889.611572,2460.000000,255.731674,78.181778,78.181763,78.343636,78.346016
820.917603,5.200000,2888.213135,2453.399902,255.764999,78.076180,78.076210,78.338341,78.340675
820.917603,5.200000,2888.213135,2463.600098,255.798325,78.062065,78.062088,78.332870,78.335159
820.309265,5.100000,2889.611572,2455.800049,255.831650,78.061867,78.061852,78.327499,78.329750
820.309265,5.100000,2888.213135,2464.800049,255.864975,78.012604,78.012604,78.321266,78.323471
820.917603,5.100000,2888.213135,2458.800049,255.898300,77.981987,77.982018,78.314545,78.316711
820.917603,5.100000,2888.213135,2462.400146,255.931625,77.977013,77.977028,78.307861,78.309982
820.309265,5.100000,2888.213135,2457.000000,255.964951,78.023399,78.023399,78.302231,78.304306
820.917603,5.100000,2886.814697,2455.800049,255.998276,77.949326,77.949341,78.295242,78.297279
820.917603,5.100000,2886.814697,2460.599854,256.031616,77.942703,77.942711,78.288261,78.290260
822.134033,5.100000,2886.814697,2461.199951,256.064941,77.864204,77.864220,78.279869,78.281822
820.309265,5.100000,2885.416504,2453.399902,256.098267,77.954758,77.954742,78.273430,78.275345
819.092651,5.100000,2886.814697,2469.000000,256.131592,78.047913,78.047935,78.268959,78.270844
818.484436,5.100000,2884.018066,2455.800049,256.164917,78.031578,78.031548,78.264259,78.266106
818.484436,5.100000,2885.416504,2458.800049,256.198242,78.064262,78.064255,78.260300,78.262108
818.484436,5.100000,2884.018066,2463.600098,256.231567,78.020752,78.020744,78.255562,78.257332
818.484436,5.100000,2884.018066,2457.599854,256.264893,78.029076,78.029060,78.251076,78.252815
817.267883,5.100000,2884.018066,2458.200195,256.298218,78.106430,78.106445,78.248207,78.249916
817.876221,5.100000,2884.018066,2466.000000,256.331543,78.056473,78.056473,78.244415,78.246086
816.659607,5.100000,2882.620117,2454.000000,256.364868,78.114571,78.114563,78.241844,78.243484
817.267883,5.100000,2884.018066,2460.000000,256.414856,78.103920,78.103912,78.239113,78.240723
817.267883,5.100000,2884.018066,2457.599854,256.448181,78.107262,78.107262,78.236504,78.238083
817.876221,5.100000,2884.018066,2456.399902,256.481506,78.069817,78.069794,78.233200,78.234749
817.267883,5.100000,2884.018066,2459.400146,256.514832,78.104759,78.104774,78.230659,78.232178
817.876221,5.100000,2884.018066,2463.600098,256.548157,78.059807,78.059799,78.227272,78.228767
817.876221,5.200000,2885.416504,2455.800049,256.581482,78.194328,78.194336,78.226624,78.228088
819.092651,5.100000,2885.416504,2464.800049,256.614807,78.016914,78.016914,78.222466,78.223907
820.309265,5.100000,2885.416504,2455.800049,256.648132,77.951439,77.951439,78.217102,78.218513
820.917603,5.100000,2885.416504,2461.199951,256.681458,77.905075,77.905083,78.210922,78.212311
821.525818,5.200000,2886.814697,2460.000000,256.714783,77.991356,77.991341,78.206573,78.207932
821.525818,5.200000,2888.213135,2460.000000,256.748108,78.028152,78.028137,78.203041,78.204369
820.309265,5.200000,2888.213135,2466.000000,256.781433,78.097672,78.097687,78.200958,78.202255
819.092651,5.200000,2889.611572,2464.199951,256.814758,78.214966,78.214996,78.201233,78.202507
819.092651,5.200000,2889.611572,2462.400146,256.848083,78.217476,78.217484,78.201553,78.202805
819.092651,5.100000,2888.213135,2466.000000,256.881409,78.088882,78.088890,78.199326,78.200546
819.092651,5.200000,2889.611572,2464.199951,256.914734,78.214966,78.214996,78.199631,78.200836
820.309265,5.100000,2891.009766,2453.399902,256.948059,78.101990,78.101974,78.197701,78.198875
819.700989,5.200000,2889.611572,2460.599854,256.981384,78.180946,78.180946,78.197365,78.198517
819.700989,5.200000,2891.009766,2453.399902,257.014709,78.227768,78.227776,78.197968,78.199097
817.876221,5.200000,2889.611572,2456.399902,257.048035,78.304039,78.304016,78.200073,78.201172
817.876221,5.200000,2889.611572,2464.800049,257.081360,78.292297,78.292305,78.201897,78.202980
816.659607,5.200000,2889.611572,2461.799805,257.114685,78.374863,78.374870,78.205322,78.206383
816.659607,5.300001,2889.611572,2461.199951,257.148010,78.462624,78.462631,78.210419,78.211456
817.267883,5.200000,2888.213135,2465.399902,257.181335,78.293777,78.293793,78.212067,78.213089
816.659607,5.300001,2889.611572,2457.599854,257.214661,78.467682,78.467682,78.217133,78.218132
816.659607,5.300001,2889.611572,2461.799805,257.247986,78.461777,78.461784,78.221970,78.222954
816.051270,5.300001,2888.213135,2458.800049,257.281311,78.468407,78.468407,78.226852,78.227814
816.051270,5.300001,2885.416504,2459.400146,257.314636,78.393799,78.393814,78.230156,78.231102
815.443054,5.400001,2888.213135,2464.199951,257.347961,78.587112,78.587120,78.237228,78.238152
814.834839,5.400001,2888.213135,2464.800049,257.381287,78.625626,78.625641,78.244919,78.245827
814.226501,5.400001,2886.814697,2457.599854,257.414612,78.638313,78.638336,78.252708,78.253601
814.226501,5.500001,2886.814697,2465.399902,257.447937,78.714371,78.714378,78.261848,78.262726
813.618225,5.500001,2886.814697,2452.199951,257.481262,78.772568,78.772583,78.271965,78.272820
813.618225,5.500001,2886.814697,2462.400146,257.514587,78.758095,78.758095,78.281586,78.282425
813.009888,5.599999,2885.416504,2462.400146,257.547913,78.847862,78.847832,78.292801,78.293617
813.618225,5.599999,2885.416504,2450.399902,257.581238,78.825363,78.825371,78.303345,78.304146
813.009888,5.599999,2885.416504,2463.000000,257.614563,78.847008,78.846992,78.314110,78.314896
812.401672,5.599999,2885.416504,2461.199951,257.647888,78.889145,78.889137,78.325500,78.326263
812.401672,5.599999,2882.620117,2464.800049,257.664551,78.810104,78.810089,78.330322,78.335846
813.618225,5.699999,2884.018066,2463.600098,257.697876,78.856873,78.856895,78.340744,78.346161
814.226501,5.699999,2884.018066,2455.800049,257.731201,78.828423,78.828407,78.350403,78.355713
814.226501,5.699999,2884.018066,2463.600098,257.764526,78.817368,78.817368,78.359650,78.364853
813.618225,5.699999,2882.620117,2454.000000,257.797852,78.833542,78.833549,78.373657,78.374130
812.401672,5.699999,2884.018066,2461.199951,257.831177,78.939423,78.939423,78.384857,78.385323
812.401672,5.699999,2882.620117,2462.400146,257.864502,78.900749,78.900742,78.395073,78.395531
811.793396,5.799999,2882.620117,2460.000000,257.897827,79.031113,79.031097,78.407669,78.408119
811.185120,5.799999,2879.823242,2462.400146,257.931152,78.993355,78.993362,78.419266,78.419708
810.576843,5.799999,2882.620117,2460.000000,257.964478,79.110565,79.110565,78.432953,78.433388
811.185120,5.799999,2881.221680,2456.399902,257.997803,79.038948,79.038956,78.444954,78.445381
810.576843,5.799999,2881.221680,2462.400146,258.031128,79.070107,79.070137,78.457329,78.457748
812.401672,5.699999,2881.221680,2457.599854,258.064453,78.870590,78.870598,78.465515,78.465927
813.009888,5.799999,2882.620117,2460.000000,258.097778,78.951843,78.951851,78.475143,78.475548
813.618225,5.799999,2882.620117,2462.400146,258.131104,78.908867,78.908867,78.483734,78.484131
813.618225,5.799999,2882.620117,2460.000000,258.164429,78.912270,78.912270,78.492218,78.492607
813.618225,5.799999,2881.221680,2453.399902,258.197754,78.884659,78.884674,78.499992,78.500374
813.618225,5.799999,2882.620117,2458.800049,258.231079,78.913979,78.913979,78.508186,78.508560
813.009888,5.799999,2882.620117,2455.800049,258.264404,78.957825,78.957825,78.517090,78.517456
813.618225,5.799999,2881.221680,2461.799805,258.297729,78.872742,78.872742,78.524132,78.524490
814.226501,5.799999,2882.620117,2458.800049,258.331055,78.874451,78.874435,78.531067,78.531418
814.226501,5.799999,2882.620117,2463.000000,258.364380,78.868500,78.868484,78.537750,78.538094
813.618225,5.799999,2884.018066,2463.600098,258.397705,78.944115,78.944130,78.545799,78.546135
813.618225,5.799999,2882.620117,2466.000000,258.431030,78.903755,78.903763,78.552887,78.553215
813.009888,5.799999,2882.620117,2454.000000,258.464355,78.960381,78.960403,78.560951,78.561279
813.009888,5.799999,2884.018066,2461.199951,258.497681,78.987099,78.987129,78.569397,78.569710
813.618225,5.799999,2882.620117,2457.000000,258.531006,78.916534,78.916534,78.576263,78.576576
813.009888,5.799999,2882.620117,2458.200195,258.564331,78.954407,78.954407,78.583755,78.584061
811.793396,5.799999,2882.620117,2459.400146,258.597656,79.031967,79.031967,78.592628,78.592926
812.401672,5.799999,2885.416504,2456.399902,258.630981,79.070557,79.070511,78.602097,78.602386
813.009888,5.900000,2884.018066,2457.000000,258.664307,79.080414,79.080414,78.611565,78.611855
813.009888,5.900000,2884.018066,2463.600098,258.697632,79.070999,79.071007,78.620659,78.620949
811.793396,5.900000,2885.416504,2449.800049,258.730957,79.207092,79.207077,78.632271,78.632553
812.401672,5.900000,2885.416504,2461.199951,258.780945,79.151047,79.151039,78.642548,78.642822
811.185120,6.000000,2885.416504,2457.599854,258.814270,79.323112,79.323097,78.656021,78.656296
811.185120,6.000000,2885.416504,2455.800049,258.847595,79.325699,79.325684,78.669281,78.669548
810.576843,6.000000,2885.416504,2466.600098,258.880920,79.349968,79.349976,78.682762,78.683022
810.576843,6.000000,2885.416504,2457.599854,258.914246,79.362930,79.362930,78.696228,78.696487
811.185120,6.000000,2885.416504,2457.000000,258.947571,79.323975,79.323967,78.708664,78.708916
810.576843,6.000000,2885.416504,2463.600098,258.980896,79.354286,79.354301,78.721443,78.721695
810.576843,6.100000,2886.814697,2457.000000,259.014221,79.488342,79.488358,78.736633,78.736877
811.793396,6.100000,2886.814697,2460.000000,259.047546,79.404366,79.404366,78.749855,78.750092
812.401672,6.100000,2886.814697,2461.199951,259.080872,79.362885,79.362892,78.761993,78.762222
813.009888,6.100000,2885.416504,2458.800049,259.114197,79.289635,79.289619,78.772438,78.772667
813.009888,6.200000,2886.814697,2467.199951,259.147522,79.402054,79.402039,78.784904,78.785126
812.401672,6.200000,2886.814697,2468.399902,259.180847,79.440041,79.440018,78.797882,78.798096
813.009888,6.200000,2886.814697,2461.799805,259.214172,79.409798,79.409790,78.809998,78.810211
813.009888,6.200000,2885.416504,2462.400146,259.247498,79.371956,79.371933,78.821121,78.821335
812.401672,6.200000,2885.416504,2460.599854,259.280823,79.414253,79.414246,78.832870,78.833076
813.009888,6.300000,2886.814697,2455.199951,259.314148,79.506821,79.506828,78.846214,78.846420
813.009888,6.300000,2885.416504,2461.799805,259.347473,79.460342,79.460335,78.858376,78.858574
813.618225,6.300000,2886.814697,2461.199951,259.380798,79.458481,79.458481,78.870255,78.870453
813.618225,6.300000,2885.416504,2457.599854,259.414124,79.426659,79.426628,78.881271,78.881462
813.009888,6.300000,2886.814697,2461.199951,259.447449,79.498192,79.498199,78.893486,78.893677
813.009888,6.300000,2885.416504,2464.800049,259.480774,79.456032,79.456001,78.904633,78.904808
813.009888,6.300000,2886.814697,2456.399902,259.514099,79.505096,79.505089,78.916519,78.916695
814.226501,6.300000,2885.416504,2463.600098,259.547424,79.378410,79.378418,78.925667,78.925835
813.618225,6.300000,2885.416504,2463.600098,259.580750,79.418060,79.418030,78.935417,78.935577
813.618225,6.300000,2885.416504,2461.799805,259.614075,79.420639,79.420631,78.945023,78.945183
814.226501,6.300000,2885.416504,2464.800049,259.647400,79.376694,79.376701,78.953568,78.953728
813.618225,6.300000,2885.416504,2463.000000,259.680725,79.418915,79.418900,78.962784,78.962936
812.401672,6.400000,2884.018066,2460.000000,259.714050,79.553246,79.553230,78.974480,78.974625
812.401672,6.400000,2884.018066,2467.199951,259.747375,79.542885,79.542862,78.985733,78.985878
813.009888,6.300000,2884.018066,2456.399902,259.780701,79.431084,79.431091,78.994553,78.994698
813.618225,6.400000,2885.416504,2454.600098,259.814026,79.518524,79.518517,79.004929,79.005074
813.618225,6.300000,2884.018066,2456.399902,259.847351,79.391373,79.391357,79.012581,79.012726
814.226501,6.400000,2884.018066,2455.800049,259.880676,79.440102,79.440102,79.021042,79.021187
813.618225,6.400000,2884.018066,2463.000000,259.914001,79.469460,79.469467,79.029922,79.030060
813.009888,6.300000,2884.018066,2459.400146,259.947327,79.426773,79.426788,79.037781,79.037918
813.009888,6.400000,2884.018066,2460.000000,259.980652,79.513481,79.513458,79.047203,79.047333
813.618225,6.300000,2882.620117,2463.600098,260.013977,79.344078,79.344063,79.053078,79.053207
813.618225,6.300000,2882.620117,2455.800049,260.047302,79.355232,79.355232,79.059059,79.059189
813.618225,6.300000,2882.620117,2455.199951,260.080627,79.356094,79.356087,79.064941,79.065071
813.618225,6.300000,2882.620117,2462.400146,260.113953,79.345795,79.345779,79.070503,79.070633
814.226501,6.300000,2881.221680,2457.599854,260.147278,79.276009,79.276001,79.074577,79.074699
815.443054,6.300000,2882.620117,2466.600098,260.180603,79.221062,79.221062,79.077477,79.077599
815.443054,6.300000,2882.620117,2458.200195,260.213928,79.233002,79.233025,79.080551,79.080673
816.051270,6.300000,2882.620117,2458.800049,260.247253,79.192650,79.192642,79.082771,79.082893
816.051270,6.300000,2881.221680,2461.199951,260.280579,79.152267,79.152275,79.084152,79.084267
816.659607,6.300000,2881.221680,2452.800049,260.313904,79.124710,79.124718,79.084953,79.085068
816.659607,6.300000,2882.620117,2452.199951,260.347229,79.162544,79.162529,79.086487,79.086601
816.659607,6.300000,2882.620117,2464.800049,260.380554,79.144684,79.144691,79.087639,79.087753
816.659607,6.300000,2884.018066,2460.599854,260.413879,79.187576,79.187576,79.089622,79.089729
817.876221,6.300000,2884.018066,2463.000000,260.447205,79.105385,79.105377,79.089935,79.090042
817.876221,6.200000,2882.620117,2458.800049,260.480530,78.987061,78.987061,79.087898,79.088005
817.876221,6.200000,2884.018066,2457.599854,260.513855,79.025681,79.025665,79.086662,79.086769
817.876221,6.200000,2885.416504,2460.599854,260.547180,79.058372,79.058350,79.086105,79.086205
817.876221,6.200000,2886.814697,2454.600098,260.580505,79.103775,79.103760,79.086456,79.086555
818.484436,6.200000,2885.416504,2460.000000,260.613831,79.019905,79.019890,79.085136,79.085236
818.484436,6.200000,2885.416504,2469.000000,260.647156,79.007217,79.007210,79.083595,79.083687
819.092651,6.200000,2886.814697,2457.000000,260.680481,79.021759,79.021782,79.082367,79.082458
819.092651,6.200000,2886.814697,2457.599854,260.713806,79.020912,79.020912,79.081154,79.081238
819.700989,6.100000,2886.814697,2460.000000,260.747131,78.891052,78.891083,79.077385,79.077469
819.700989,6.200000,2888.213135,2455.199951,260.780457,79.021935,79.021973,79.076286,79.076370
819.092651,6.100000,2888.213135,2460.599854,260.813782,78.966324,78.966354,79.074112,79.074188
820.309265,6.100000,2889.611572,2458.800049,260.847107,78.927307,78.927322,79.071205,79.071281
820.917603,6.100000,2889.611572,2457.599854,260.880432,78.889839,78.889832,79.067612,79.067688
820.917603,6.100000,2891.009766,2458.200195,260.913757,78.925835,78.925835,79.064804,79.064880
820.309265,6.000000,2889.611572,2467.800049,260.947083,78.827507,78.827507,79.057793,79.060181
821.525818,6.000000,2891.009766,2456.399902,260.980408,78.802109,78.802132,79.052727,79.055069
820.917603,6.000000,2891.009766,2462.400146,261.013733,78.832787,78.832794,79.048378,79.050667
821.525818,6.000000,2891.009766,2457.000000,261.047058,78.801270,78.801262,79.043480,79.045731
821.525818,6.000000,2889.611572,2460.599854,261.080383,78.759399,78.759392,79.037857,79.040062
821.525818,6.000000,2891.009766,2460.000000,261.113708,78.797066,78.797066,79.033089,79.035248
821.525818,6.000000,2891.009766,2461.199951,261.147034,78.795387,78.795380,79.028381,79.030495
821.525818,6.000000,2891.009766,2460.000000,261.180359,78.797066,78.797066,79.023804,79.025871
821.525818,5.900000,2891.009766,2464.199951,261.213684,78.704109,78.704102,79.017471,79.019501
821.525818,5.900000,2889.611572,2456.399902,261.247009,78.678185,78.678207,79.010750,79.012741
820.917603,5.900000,2889.611572,2460.000000,261.280334,78.712212,78.712212,79.004845,79.006790
821.525818,5.900000,2889.611572,2456.399902,261.313660,78.678185,78.678207,78.998375,79.000282
821.525818,5.900000,2889.611572,2457.599854,261.346985,78.676514,78.676506,78.991997,78.993874
821.525818,5.900000,2889.611572,2466.000000,261.380310,78.664787,78.664787,78.985519,78.987358
822.134033,5.900000,2889.611572,2457.000000,261.430298,78.638329,78.638336,78.978645,78.980446
822.742371,5.900000,2889.611572,2458.200195,261.446960,78.597679,78.597679,78.971100,78.972870
823.350647,5.900000,2888.213135,2466.600098,261.480286,78.510292,78.510262,78.961975,78.963707
822.742371,5.900000,2889.611572,2458.800049,261.513611,78.596848,78.596870,78.954750,78.956444
822.742371,5.900000,2888.213135,2464.199951,261.546936,78.552521,78.552536,78.946785,78.948448
822.742371,5.799999,2888.213135,2454.600098,261.580261,78.478874,78.478889,78.937515,78.939148
822.134033,5.900000,2888.213135,2461.799805,261.613586,78.594818,78.594818,78.930733,78.932327
822.134033,5.799999,2888.213135,2461.199951,261.646912,78.508652,78.508659,78.922371,78.923935
822.134033,5.799999,2888.213135,2457.599854,261.680237,78.513657,78.513672,78.914284,78.915810
823.350647,5.799999,2886.814697,2460.000000,261.713562,78.395676,78.395653,78.904015,78.905510
823.350647,5.799999,2885.416504,2469.000000,261.746887,78.346436,78.346397,78.892975,78.894440
822.742371,5.799999,2886.814697,2460.000000,261.780212,78.434563,78.434563,78.883896,78.885330
821.525818,5.799999,2886.814697,2461.799805,261.830200,78.509964,78.509956,78.876488,78.877899
820.917603,5.799999,2886.814697,2455.199951,261.863525,78.558174,78.558167,78.870186,78.871567
820.917603,5.799999,2886.814697,2456.399902,261.896851,78.556503,78.556488,78.863976,78.865326
821.525818,5.799999,2888.213135,2464.800049,261.930176,78.542618,78.542625,78.857613,78.858932
820.917603,5.699999,2886.814697,2460.599854,261.963501,78.463654,78.463654,78.849808,78.851105
821.525818,5.699999,2886.814697,2457.000000,261.996826,78.429665,78.429649,78.841492,78.842758
820.917603,5.699999,2886.814697,2461.799805,262.030151,78.461983,78.461998,78.833977,78.835220
821.525818,5.699999,2886.814697,2463.600098,262.063477,78.420494,78.420486,78.825790,78.827011
820.917603,5.699999,2888.213135,2458.200195,262.096802,78.503830,78.503830,78.819412,78.820610
820.309265,5.699999,2886.814697,2463.600098,262.130127,78.498512,78.498528,78.813057,78.814232
819.700989,5.699999,2886.814697,2457.599854,262.163452,78.545967,78.545967,78.807770,78.808922
819.092651,5.599999,2888.213135,2460.599854,262.196777,78.530746,78.530785,78.802284,78.803413
819.092651,5.699999,2888.213135,2457.000000,262.230103,78.622810,78.622818,78.798729,78.799835
819.092651,5.699999,2888.213135,2458.800049,262.263428,78.620285,78.620293,78.795197,78.796280
819.092651,5.599999,2889.611572,2458.200195,262.296753,78.570961,78.570961,78.790756,78.791817
819.092651,5.599999,2888.213135,2456.399902,262.330078,78.536629,78.536629,78.785728,78.786766
819.092651,5.599999,2888.213135,2455.199951,262.363403,78.538307,78.538338,78.780830,78.781845
819.700989,5.599999,2888.213135,2463.000000,262.396729,78.488281,78.488281,78.775032,78.776031
819.092651,5.599999,2891.009766,2460.599854,262.430054,78.604431,78.604446,78.771652,78.772636
819.092651,5.599999,2889.611572,2459.400146,262.463379,78.569275,78.569305,78.767647,78.768608
819.092651,5.599999,2889.611572,2464.199951,262.496704,78.562553,78.562569,78.763588,78.764526
819.092651,5.500001,2889.611572,2454.600098,262.530029,78.489014,78.489021,78.758148,78.759071
818.484436,5.500001,2889.611572,2461.199951,262.563354,78.518921,78.518913,78.753410,78.754318
819.700989,5.500001,2888.213135,2459.400146,262.596680,78.406364,78.406395,78.746544,78.747429
820.917603,5.500001,2889.611572,2457.000000,262.630005,78.368462,78.368446,78.739052,78.739922
820.917603,5.500001,2889.611572,2463.000000,262.663330,78.360115,78.360115,78.731552,78.732399
821.525818,5.500001,2889.611572,2457.000000,262.696655,78.329483,78.329491,78.723587,78.724419
821.525818,5.400001,2889.611572,2460.000000,262.729980,78.238480,78.238472,78.709251,78.714798
821.525818,5.400001,2891.009766,2457.000000,262.763306,78.279427,78.279411,78.700745,78.706177
822.134033,5.400001,2889.611572,2453.399902,262.796631,78.208717,78.208740,78.691002,78.696327
822.134033,5.400001,2891.009766,2457.000000,262.829956,78.240509,78.240532,78.682076,78.687302
823.350647,5.300001,2889.611572,2465.399902,262.863281,78.027733,78.027733,78.669121,78.674240
822.742371,5.300001,2891.009766,2451.600098,262.896606,78.122337,78.122353,78.658295,78.663315
822.742371,5.300001,2891.009766,2457.000000,262.929932,78.114868,78.114883,78.647537,78.652458
822.742371,5.300001,2889.611572,2460.000000,262.963257,78.073959,78.073975,78.636177,78.641006
822.134033,5.300001,2889.611572,2454.600098,262.996582,78.120270,78.120262,78.625961,78.630692
822.134033,5.300001,2889.611572,2466.000000,263.029907,78.104515,78.104546,78.615639,78.620270
823.350647,5.300001,2889.611572,2463.600098,263.063232,78.030212,78.030190,78.604042,78.608589
823.958984,5.300001,2889.611572,2455.800049,263.096558,78.002182,78.002190,78.592125,78.596581
822.742371,5.300001,2889.611572,2462.400146,263.129883,78.070648,78.070648,78.581802,78.586166
822.134033,5.200000,2889.611572,2459.400146,263.163208,78.026909,78.026901,78.570816,78.575089
822.134033,5.300001,2889.611572,2465.399902,263.196533,78.105347,78.105362,78.561592,78.565788
820.917603,5.300001,2891.009766,2461.199951,263.229858,78.225731,78.225746,78.554947,78.559052
820.917603,5.300001,2891.009766,2458.200195,263.263184,78.229897,78.229912,78.548508,78.552536
820.917603,5.300001,2889.611572,2458.800049,263.296509,78.192268,78.192284,78.541458,78.545403
819.700989,5.300001,2891.009766,2460.000000,263.329834,78.305397,78.305382,78.536781,78.540649
819.700989,5.300001,2889.611572,2454.600098,263.363159,78.276108,78.276115,78.531616,78.535408
818.484436,5.300001,2889.611572,2458.200195,263.396484,78.349258,78.349251,78.528008,78.531723
817.876221,5.300001,2889.611572,2459.400146,263.429810,78.386726,78.386719,78.525208,78.528854
817.267883,5.300001,2889.611572,2462.400146,263.463135,78.421715,78.421715,78.523163,78.526733
816.659607,5.400001,2888.213135,2465.399902,263.496460,78.506821,78.506836,78.522835,78.526337
817.267883,5.400001,2889.611572,2459.400146,263.529785,78.512871,78.512878,78.522636,78.526070
817.267883,5.400001,2888.213135,2461.799805,263.563110,78.472641,78.472649,78.521652,78.525009
816.051270,5.400001,2888.213135,2463.000000,263.596436,78.549477,78.549484,78.522202,78.525497
815.443054,5.400001,2888.213135,2457.000000,263.629761,78.597267,78.597267,78.523689,78.526917
815.443054,5.400001,2886.814697,2455.199951,263.663086,78.562904,78.562935,78.524460,78.527626
814.834839,5.500001,2886.814697,2462.400146,263.696411,78.679184,78.679199,78.527527,78.530624
814.834839,5.400001,2886.814697,2454.600098,263.729736,78.603127,78.603111,78.529022,78.532059
816.051270,5.400001,2885.416504,2457.599854,263.763062,78.483299,78.483284,78.528122,78.531090
816.659607,5.400001,2886.814697,2458.200195,263.796387,78.480057,78.480064,78.527168,78.530083
816.659607,5.500001,2886.814697,2459.400146,263.829712,78.565384,78.565376,78.527924,78.530785
817.267883,5.400001,2886.814697,2458.800049,263.863037,78.439980,78.439995,78.526184,78.528984
817.876221,5.400001,2889.611572,2461.799805,263.896362,78.470291,78.470284,78.525078,78.527824
818.484436,5.400001,2889.611572,2460.599854,263.929688,78.432808,78.432793,78.523247,78.525940
817.876221,5.400001,2886.814697,2465.399902,263.963013,78.391548,78.391548,78.520638,78.523277
817.876221,5.400001,2888.213135,2456.399902,263.996338,78.441002,78.441002,78.519066,78.521645
816.659607,5.400001,2886.814697,2463.000000,264.029663,78.473320,78.473328,78.518158,78.520691
817.876221,5.400001,2888.213135,2456.399902,264.062988,78.441002,78.441002,78.516632,78.519112
816.659607,5.400001,2886.814697,2461.199951,264.112976,78.475845,78.475845,78.515823,78.518257
816.051270,5.300001,2886.814697,2464.199951,264.146301,78.423943,78.423958,78.514000,78.516388
816.051270,5.400001,2888.213135,2460.000000,264.179626,78.553703,78.553703,78.514786,78.517128
815.443054,5.400001,2885.416504,2460.000000,264.212952,78.519241,78.519257,78.514877,78.517174
815.443054,5.300001,2886.814697,2464.199951,264.246277,78.463226,78.463226,78.513855,78.516106
816.051270,5.300001,2885.416504,2456.399902,264.279602,78.398010,78.398018,78.511559,78.513771
814.834839,5.300001,2885.416504,2465.399902,264.312927,78.463982,78.463966,78.510620,78.512787
814.226501,5.300001,2885.416504,2459.400146,264.346252,78.511810,78.511787,78.510643,78.512764
813.618225,5.300001,2885.416504,2462.400146,264.379578,78.547005,78.546997,78.511360,78.513443
813.009888,5.300001,2885.416504,2461.199951,264.412903,78.588173,78.588173,78.512886,78.514923
813.009888,5.300001,2885.416504,2462.400146,264.446228,78.586472,78.586494,78.514343,78.516342
813.618225,5.300001,2885.416504,2461.199951,264.479553,78.548698,78.548706,78.515022,78.516983
814.226501,5.400001,2884.018066,2464.199951,264.512878,78.555153,78.555176,78.515816,78.517738
814.226501,5.400001,2884.018066,2456.399902,264.546204,78.566162,78.566170,78.516815,78.518700
814.834839,5.400001,2885.416504,2462.400146,264.579529,78.555214,78.555214,78.517570,78.519424
815.443054,5.400001,2886.814697,2457.000000,264.612854,78.560364,78.560364,78.518417,78.520233
815.443054,5.400001,2885.416504,2455.199951,264.646179,78.526001,78.526001,78.518570,78.520348
814.834839,5.400001,2885.416504,2466.000000,264.679504,78.550140,78.550125,78.519196,78.520935
814.834839,5.400001,2886.814697,2463.600098,264.712830,78.590424,78.590416,78.520607,78.522308
814.226501,5.400001,2885.416504,2456.399902,264.746155,78.603096,78.603096,78.522240,78.523911
814.834839,5.400001,2885.416504,2464.800049,264.779480,78.551834,78.551804,78.522827,78.524460
814.834839,5.500001,2886.814697,2453.399902,264.812805,78.691910,78.691902,78.526176,78.527779
815.443054,5.500001,2885.416504,2463.000000,264.846130,78.602058,78.602066,78.527679,78.529251
815.443054,5.500001,2886.814697,2460.000000,264.879456,78.643188,78.643188,78.529961,78.531509
815.443054,5.400001,2886.814697,2461.199951,264.896118,78.554443,78.554436,78.530205,78.531967
815.443054,5.500001,2886.814697,2464.800049,264.929443,78.636421,78.636429,78.532310,78.534035
815.443054,5.500001,2886.814697,2459.400146,264.962769,78.644035,78.644035,78.534523,78.536209
814.834839,5.500001,2886.814697,2460.000000,264.996094,78.682579,78.682587,78.538895,78.539108
814.834839,5.500001,2886.814697,2459.400146,265.029419,78.683426,78.683434,78.541763,78.541969
815.443054,5.500001,2886.814697,2458.200195,265.062744,78.645729,78.645737,78.543816,78.544022
815.443054,5.500001,2886.814697,2461.199951,265.096069,78.641495,78.641510,78.545753,78.545952
814.834839,5.500001,2888.213135,2463.600098,265.129395,78.714394,78.714417,78.549095,78.549286
814.226501,5.500001,2888.213135,2465.399902,265.162720,78.751282,78.751289,78.553093,78.553284
814.834839,5.500001,2888.213135,2464.199951,265.196045,78.713547,78.713577,78.556274,78.556458
815.443054,5.500001,2886.814697,2457.000000,265.229370,78.647423,78.647446,78.558075,78.558258
815.443054,5.599999,2886.814697,2459.400146,265.262695,78.731133,78.731148,78.561508,78.561684
815.443054,5.599999,2886.814697,2457.000000,265.296021,78.734528,78.734543,78.564934,78.565109
816.051270,5.599999,2886.814697,2453.399902,265.329346,78.700233,78.700218,78.567612,78.567787
816.051270,5.599999,2886.814697,2466.600098,265.362671,78.681618,78.681633,78.569870,78.570038
816.659607,5.599999,2886.814697,2457.000000,265.395996,78.655815,78.655800,78.571571,78.571739
814.834839,5.599999,2886.814697,2469.000000,265.429321,78.756966,78.756973,78.575241,78.575409
814.834839,5.599999,2888.213135,2468.399902,265.462646,78.794716,78.794754,78.579590,78.579750
814.226501,5.599999,2886.814697,2456.399902,265.495972,78.814262,78.814270,78.584236,78.584396
814.226501,5.599999,2885.416504,2457.599854,265.529297,78.775635,78.775627,78.588020,78.588181
814.834839,5.599999,2888.213135,2461.199951,265.562622,78.804916,78.804939,78.592316,78.592476
814.834839,5.599999,2886.814697,2457.599854,265.595947,78.773094,78.773102,78.595894,78.596054
814.834839,5.599999,2888.213135,2466.000000,265.629272,78.798119,78.798119,78.599899,78.600052
814.226501,5.599999,2886.814697,2463.000000,265.662598,78.804909,78.804893,78.603958,78.604111
814.226501,5.699999,2886.814697,2457.000000,265.695923,78.900612,78.900604,78.609833,78.609985
814.226501,5.699999,2886.814697,2461.199951,265.729248,78.894646,78.894630,78.615471,78.615623
814.226501,5.699999,2886.814697,2465.399902,265.762573,78.888687,78.888672,78.620888,78.621033
813.618225,5.699999,2885.416504,2457.000000,265.795898,78.903198,78.903206,78.626472,78.626617
813.618225,5.699999,2885.416504,2458.800049,265.829224,78.900642,78.900658,78.631905,78.632042
813.009888,5.699999,2886.814697,2458.200195,265.862549,78.978020,78.978004,78.638756,78.638893
813.618225,5.699999,2888.213135,2457.000000,265.895874,78.977097,78.977112,78.645454,78.645592
813.618225,5.699999,2885.416504,2464.199951,265.929199,78.892967,78.892975,78.650360,78.650490
813.618225,5.799999,2886.814697,2458.200195,265.962524,79.025711,79.025734,78.657791,78.657921
813.618225,5.799999,2886.814697,2461.199951,265.995850,79.021431,79.021446,78.664993,78.665115
813.618225,5.799999,2886.814697,2464.199951,266.029175,79.017159,79.017181,78.671967,78.672089
813.618225,5.799999,2886.814697,2457.000000,266.062500,79.027420,79.027443,78.679001,78.679123
813.009888,5.799999,2886.814697,2460.599854,266.095825,79.061890,79.061882,78.686584,78.686699
812.401672,5.900000,2886.814697,2463.000000,266.129150,79.185448,79.185432,78.696465,78.696571
812.401672,5.900000,2888.213135,2458.800049,266.162476,79.228432,79.228424,78.706993,78.707100
811.793396,5.900000,2886.814697,2469.000000,266.195801,79.216545,79.216537,78.717087,78.717186
813.009888,5.900000,2886.814697,2458.200195,266.229126,79.152649,79.152641,78.725708,78.725807
813.009888,5.900000,2886.814697,2455.800049,266.262451,79.156082,79.156090,78.734230,78.734329
813.009888,5.900000,2885.416504,2462.400146,266.295776,79.109688,79.109665,78.741669,78.741760
813.618225,5.900000,2886.814697,2454.600098,266.329102,79.118164,79.118179,78.749123,78.749214
814.226501,5.900000,2886.814697,2456.399902,266.362427,79.076012,79.076019,78.755592,78.755684
814.226501,6.000000,2886.814697,2463.600098,266.395752,79.153091,79.153107,78.763466,78.763550
814.834839,5.900000,2886.814697,2460.599854,266.445740,79.030502,79.030487,78.768753,78.768837
814.226501,5.900000,2886.814697,2466.600098,266.479065,79.061493,79.061485,78.774551,78.774635
813.009888,5.900000,2886.814697,2459.400146,266.512390,79.150940,79.150955,78.782005,78.782089
813.009888,5.900000,2888.213135,2456.399902,266.545715,79.192200,79.192215,78.790123,78.790207
813.009888,5.900000,2886.814697,2459.400146,266.579041,79.150940,79.150955,78.797272,78.797348
813.618225,5.900000,2886.814697,2456.399902,266.612366,79.115593,79.115593,78.803574,78.803650
814.226501,5.900000,2886.814697,2464.199951,266.645691,79.064903,79.064903,78.808746,78.808823
814.226501,5.900000,2888.213135,2462.400146,266.679016,79.104408,79.104416,78.814606,78.814674
813.618225,6.000000,2886.814697,2458.200195,266.712341,79.200394,79.200394,78.822243,78.822311
813.009888,6.000000,2886.814697,2461.199951,266.745667,79.235748,79.235733,78.830429,78.830498
811.793396,6.000000,2886.814697,2458.200195,266.778992,79.319466,79.319466,78.840111,78.840179
811.185120,6.000000,2886.814697,2452.199951,266.812317,79.367889,79.367897,78.850563,78.850632
811.793396,6.000000,2885.416504,2461.799805,266.845642,79.277306,79.277298,78.859016,78.859077
813.009888,6.000000,2886.814697,2460.000000,266.878967,79.237465,79.237442,78.866508,78.866570
812.401672,6.000000,2886.814697,2461.199951,266.912292,79.275429,79.275414,78.874603,78.874664
812.401672,6.000000,2886.814697,2466.600098,266.945618,79.267685,79.267670,78.882385,78.882446
811.793396,6.000000,2885.416504,2458.800049,266.978943,79.281609,79.281593,78.890297,78.890350
812.401672,6.100000,2885.416504,2461.199951,267.012268,79.325897,79.325897,78.898918,78.898972
812.401672,6.100000,2885.416504,2457.599854,267.045593,79.331062,79.331062,78.907478,78.907524
811.185120,6.100000,2886.814697,2457.599854,267.078918,79.447624,79.447639,78.918175,78.918221
811.185120,6.100000,2886.814697,2463.000000,267.112244,79.439842,79.439857,78.928505,78.928551
811.185120,6.200000,2885.416504,2457.599854,267.145569,79.498161,79.498169,78.939781,78.939827
811.793396,6.200000,2886.814697,2457.599854,267.178894,79.495354,79.495346,78.950783,78.950829
811.793396,6.200000,2886.814697,2466.000000,267.212219,79.483253,79.483261,78.961327,78.961372
812.401672,6.200000,2885.416504,2456.399902,267.245544,79.420288,79.420265,78.970413,78.970459
813.009888,6.200000,2885.416504,2462.400146,267.278870,79.371956,79.371933,78.978363,78.978409
812.401672,6.200000,2885.416504,2460.599854,267.312195,79.414253,79.414246,78.987000,78.987038
813.618225,6.200000,2886.814697,2458.800049,267.345520,79.374413,79.374405,78.994667,78.994705
814.226501,6.200000,2886.814697,2461.199951,267.378845,79.331329,79.331345,79.001335,79.001373
814.834839,6.200000,2886.814697,2470.800049,267.412170,79.278046,79.278046,79.009514,79.006851
815.443054,6.200000,2886.814697,2460.599854,267.445496,79.253044,79.253075,79.014336,79.011726
815.443054,6.200000,2886.814697,2467.199951,267.478821,79.243645,79.243668,79.018875,79.016319
814.834839,6.200000,2885.416504,2459.400146,267.512146,79.257339,79.257317,79.023598,79.021088
813.618225,6.200000,2885.416504,2460.599854,267.545471,79.334854,79.334846,79.029762,79.027298
813.009888,6.100000,2885.416504,2458.800049,267.578796,79.289635,79.289619,79.034904,79.032494
813.009888,6.100000,2885.416504,2460.599854,267.612122,79.287064,79.287041,79.039902,79.037537
813.618225,6.100000,2884.018066,2458.800049,267.645447,79.212990,79.213005,79.043327,79.041008
813.618225,6.100000,2884.018066,2462.400146,267.678772,79.207848,79.207840,79.046585,79.044312
814.834839,6.100000,2884.018066,2460.599854,267.712097,79.131264,79.131271,79.048264,79.046036
813.618225,6.100000,2884.018066,2457.000000,267.745422,79.215561,79.215561,79.051575,79.049393
