Ps,ST,Pd,CompSpeed,WORK_MINUTES,T_dis_es,t_dis_old,T_dis_delay,t_dis
814.226501,6.100000,2884.018066,2458.800049,267.778748,79.173386,79.173370,79.053986,79.051849
814.226501,6.100000,2884.018066,2453.399902,267.812073,79.181084,79.181076,79.056503,79.054405
814.834839,6.100000,2882.620117,2464.199951,267.845398,79.089188,79.089180,79.057152,79.055092
814.226501,6.100000,2884.018066,2462.400146,267.878723,79.168251,79.168236,79.059349,79.057335
814.226501,6.100000,2884.018066,2454.000000,267.912048,79.180229,79.180206,79.061745,79.059769
814.226501,6.200000,2882.620117,2461.799805,267.945374,79.219551,79.219536,79.064865,79.062935
814.834839,6.200000,2882.620117,2457.000000,267.978699,79.186813,79.186821,79.067284,79.065392
814.834839,6.200000,2882.620117,2457.599854,268.012024,79.185959,79.185951,79.069633,79.067780
814.226501,6.200000,2884.018066,2458.800049,268.045349,79.260811,79.260826,79.073418,79.071602
813.618225,6.200000,2881.221680,2457.000000,268.078674,79.229012,79.229004,79.076500,79.074722
814.226501,6.200000,2881.221680,2466.000000,268.112000,79.176582,79.176582,79.078484,79.076736
814.834839,6.200000,2881.221680,2467.199951,268.145325,79.135330,79.135338,79.079605,79.077896
813.009888,6.200000,2881.221680,2457.599854,268.178650,79.267815,79.267815,79.083336,79.081657
812.401672,6.300000,2881.221680,2461.199951,268.211975,79.389885,79.389877,79.089401,79.087761
812.401672,6.300000,2882.620117,2452.800049,268.245300,79.438980,79.438950,79.096329,79.094711
811.793396,6.400000,2881.221680,2457.599854,268.278625,79.522430,79.522423,79.104767,79.103180
813.009888,6.400000,2881.221680,2460.000000,268.311951,79.439445,79.439438,79.111389,79.109840
812.401672,6.400000,2882.620117,2466.600098,268.345276,79.506744,79.506721,79.119217,79.117699
811.793396,6.400000,2884.018066,2464.800049,268.378601,79.586136,79.586105,79.128464,79.126976
811.185120,6.400000,2884.018066,2464.199951,268.411926,79.626839,79.626846,79.138336,79.136871
811.793396,6.400000,2884.018066,2459.400146,268.445251,79.593918,79.593903,79.147354,79.145920
811.185120,6.500000,2884.018066,2459.400146,268.478577,79.721458,79.721466,79.158722,79.157318
810.576843,6.500000,2882.620117,2455.199951,268.511902,79.730415,79.730408,79.170044,79.168663
809.968506,6.500000,2885.416504,2467.800049,268.545227,79.826233,79.826248,79.183037,79.181686
810.576843,6.500000,2884.018066,2457.000000,268.578552,79.764862,79.764870,79.194557,79.193237
811.793396,6.500000,2884.018066,2455.800049,268.611877,79.686783,79.686760,79.204300,79.203011
811.185120,6.500000,2882.620117,2464.800049,268.645203,79.676620,79.676620,79.213654,79.212387
811.793396,6.500000,2882.620117,2454.000000,268.678528,79.652336,79.652328,79.222343,79.221100
814.226501,6.500000,2885.416504,2455.800049,268.728516,79.564697,79.564697,79.232460,79.227905
816.051270,6.500000,2884.018066,2457.000000,268.761841,79.407135,79.407143,79.235916,79.231453
815.443054,6.500000,2881.221680,2461.799805,268.795166,79.365868,79.365875,79.238495,79.234116
815.443054,6.500000,2884.018066,2462.400146,268.828491,79.438988,79.438995,79.242462,79.238174
816.659607,6.500000,2885.416504,2459.400146,268.861816,79.401161,79.401154,79.245605,79.241402
817.267883,6.500000,2885.416504,2459.400146,268.895142,79.361679,79.361679,79.247902,79.243782
817.876221,6.500000,2885.416504,2457.599854,268.928467,79.324799,79.324768,79.249428,79.245384
819.092651,6.500000,2885.416504,2461.199951,268.961792,79.240974,79.240974,79.249260,79.245300
819.092651,6.400000,2885.416504,2462.400146,268.995117,79.151886,79.151886,79.247330,79.243454
819.700989,6.400000,2885.416504,2455.199951,269.028442,79.122765,79.122772,79.244865,79.241066
819.700989,6.400000,2885.416504,2457.000000,269.061768,79.120224,79.120216,79.242393,79.238670
820.917603,6.400000,2886.814697,2463.600098,269.095093,79.069397,79.069382,79.238968,79.235321
820.917603,6.400000,2885.416504,2458.800049,269.128418,79.039253,79.039246,79.235016,79.231438
820.917603,6.300000,2886.814697,2460.599854,269.161743,78.986328,78.986320,79.230095,79.226585
820.917603,6.300000,2885.416504,2460.599854,269.195068,78.949455,78.949448,79.224533,79.221100
820.309265,6.300000,2886.814697,2451.600098,269.228394,79.038170,79.038177,79.220840,79.217476
819.092651,6.300000,2885.416504,2464.199951,269.261719,79.062012,79.062004,79.217697,79.214394
819.092651,6.200000,2885.416504,2461.199951,269.295044,78.978943,78.978958,79.212975,79.209732
819.700989,6.200000,2885.416504,2455.199951,269.345032,78.948151,78.948166,79.207726,79.204552
819.092651,6.200000,2885.416504,2466.600098,269.378357,78.971344,78.971344,79.203049,79.199936
819.092651,6.100000,2884.018066,2463.600098,269.411682,78.851425,78.851448,79.196083,79.193039
819.092651,6.100000,2884.018066,2460.000000,269.445007,78.856483,78.856506,79.189362,79.186378
819.700989,6.100000,2885.416504,2460.599854,269.478333,78.853333,78.853355,79.182709,79.179787
820.309265,6.100000,2885.416504,2452.199951,269.511658,78.825943,78.825966,79.175644,79.172783
820.309265,6.000000,2882.620117,2462.400146,269.544983,78.650757,78.650734,79.165245,79.162445
820.917603,6.000000,2884.018066,2457.000000,269.578308,78.656067,78.656082,79.155167,79.152420
820.309265,6.000000,2885.416504,2460.000000,269.611633,78.727859,78.727859,79.146706,79.144012
820.309265,6.000000,2884.018066,2465.399902,269.644958,78.683434,78.683449,79.137527,79.134895
820.917603,5.900000,2885.416504,2464.800049,269.678284,78.594978,78.594971,79.126785,79.124207
820.917603,5.900000,2885.416504,2456.399902,269.711609,78.606697,78.606689,79.116486,79.113960
821.525818,5.799999,2885.416504,2462.400146,269.744934,78.472298,78.472298,79.103737,79.101257
820.917603,5.799999,2885.416504,2451.000000,269.778259,78.527176,78.527161,79.092316,79.089890
822.134033,5.799999,2886.814697,2469.000000,269.811584,78.461006,78.461014,79.079819,79.077438
822.134033,5.699999,2886.814697,2455.800049,269.844910,78.392372,78.392387,79.066200,79.063873
822.742371,5.699999,2886.814697,2456.399902,269.878235,78.352615,78.352623,79.052071,79.049789
822.742371,5.699999,2886.814697,2463.600098,269.911560,78.342651,78.342659,79.038025,79.035789
823.350647,5.599999,2886.814697,2458.200195,269.944885,78.224396,78.224388,79.021912,79.019722
823.958984,5.599999,2888.213135,2460.000000,269.978210,78.219894,78.219894,79.006035,79.003883
823.958984,5.599999,2889.611572,2460.599854,270.011536,78.255844,78.255836,78.991180,78.989075
823.958984,5.599999,2889.611572,2467.199951,270.044861,78.246735,78.246719,78.976440,78.974373
824.567200,5.599999,2891.009766,2460.599854,270.078186,78.253830,78.253822,78.962128,78.960106
825.175415,5.500001,2891.009766,2452.199951,270.111511,78.139885,78.139900,78.945847,78.943863
824.567200,5.500001,2891.009766,2455.800049,270.144836,78.173660,78.173668,78.930557,78.928612
825.175415,5.500001,2892.408203,2461.199951,270.178162,78.164246,78.164268,78.915382,78.913475
825.175415,5.500001,2892.408203,2452.800049,270.211487,78.175812,78.175819,78.900742,78.898865
824.567200,5.500001,2891.009766,2466.600098,270.244812,78.158783,78.158806,78.886047,78.884209
825.175415,5.500001,2893.806396,2463.000000,270.278137,78.198494,78.198494,78.872437,78.870628
824.567200,5.500001,2893.806396,2458.800049,270.311462,78.243011,78.243019,78.859970,78.858200
824.567200,5.400001,2891.009766,2469.600098,270.344788,78.067940,78.067924,78.836563,78.842552
823.350647,5.400001,2892.408203,2451.600098,270.378113,78.207031,78.207024,78.824097,78.829971
822.742371,5.400001,2892.408203,2452.800049,270.411438,78.244225,78.244232,78.812614,78.818375
822.742371,5.400001,2892.408203,2462.400146,270.444763,78.230927,78.230949,78.801094,78.806740
822.742371,5.400001,2892.408203,2457.000000,270.478088,78.238403,78.238403,78.789955,78.795486
822.134033,5.400001,2891.009766,2465.399902,270.511414,78.228874,78.228889,78.778847,78.784264
821.525818,5.400001,2889.611572,2460.599854,270.544739,78.237648,78.237633,78.768127,78.773438
822.742371,5.400001,2891.009766,2460.000000,270.578064,78.197479,78.197479,78.756828,78.762032
822.742371,5.400001,2892.408203,2460.599854,270.611389,78.233421,78.233437,78.746460,78.751564
822.134033,5.400001,2891.009766,2462.400146,270.644714,78.233032,78.233025,78.736298,78.741295
822.742371,5.400001,2889.611572,2455.199951,270.678040,78.167343,78.167351,78.725029,78.729927
823.350647,5.400001,2891.009766,2458.200195,270.711365,78.161140,78.161125,78.713867,78.718666
822.742371,5.400001,2891.009766,2460.000000,270.744690,78.197479,78.197479,78.703636,78.708344
822.134033,5.300001,2889.611572,2460.000000,270.778015,78.112808,78.112816,78.691940,78.696548
822.134033,5.300001,2889.611572,2466.600098,270.811340,78.103691,78.103714,78.680290,78.684807
822.134033,5.300001,2889.611572,2455.800049,270.844666,78.118614,78.118622,78.669174,78.673599
821.525818,5.300001,2889.611572,2463.000000,270.877991,78.147530,78.147537,78.658844,78.663185
821.525818,5.300001,2888.213135,2459.400146,270.911316,78.115723,78.115715,78.648087,78.652344
821.525818,5.300001,2888.213135,2454.000000,270.944641,78.123192,78.123192,78.637695,78.641869
822.134033,5.300001,2888.213135,2458.800049,270.977966,78.077675,78.077713,78.626602,78.630699
821.525818,5.300001,2889.611572,2463.000000,271.011292,78.147530,78.147537,78.617119,78.621132
822.134033,5.300001,2888.213135,2459.400146,271.044617,78.076851,78.076859,78.606422,78.610352
821.525818,5.300001,2888.213135,2457.599854,271.077942,78.118210,78.118225,78.596756,78.600609
820.309265,5.300001,2888.213135,2459.400146,271.111267,78.193596,78.193619,78.588768,78.592552
819.700989,5.300001,2886.814697,2459.400146,271.144592,78.195778,78.195778,78.580986,78.584694
820.917603,5.300001,2886.814697,2453.399902,271.177917,78.126129,78.126144,78.571983,78.575615
820.917603,5.200000,2888.213135,2458.800049,271.211243,78.068703,78.068726,78.562012,78.565575
820.917603,5.200000,2885.416504,2457.000000,271.244568,77.997574,77.997597,78.550842,78.554329
820.917603,5.200000,2885.416504,2468.399902,271.277893,77.981842,77.981842,78.539574,78.542992
820.309265,5.200000,2885.416504,2461.799805,271.311218,78.029869,78.029877,78.529480,78.532829
820.917603,5.200000,2885.416504,2461.199951,271.344543,77.991776,77.991783,78.518829,78.522118
822.134033,5.200000,2886.814697,2460.000000,271.377869,77.952515,77.952522,78.507622,78.510841
822.134033,5.200000,2885.416504,2451.000000,271.411194,77.928116,77.928116,78.496140,78.499306
823.350647,5.200000,2886.814697,2453.399902,271.444519,77.884018,77.884003,78.484024,78.487122
823.350647,5.200000,2886.814697,2461.799805,271.477844,77.872482,77.872475,78.471916,78.474953
822.742371,5.200000,2886.814697,2458.800049,271.511169,77.915359,77.915352,78.460892,78.463875
822.134033,5.200000,2886.814697,2466.600098,271.544495,77.943428,77.943420,78.450645,78.453568
822.742371,5.100000,2891.009766,2451.600098,271.661133,77.948929,77.948929,78.416725,78.443573
822.134033,5.100000,2889.611572,2466.000000,271.694458,77.931137,77.931152,78.407112,78.433426
822.742371,5.100000,2889.611572,2456.399902,271.727783,77.905556,77.905556,78.397179,78.422974
822.134033,5.100000,2891.009766,2463.600098,271.761108,77.971199,77.971207,78.388748,78.414024
822.134033,5.100000,2889.611572,2464.199951,271.794434,77.933617,77.933632,78.379730,78.404510
822.134033,5.100000,2891.009766,2463.000000,271.827759,77.972023,77.972015,78.371658,78.395950
822.134033,5.200000,2891.009766,2461.799805,271.861084,78.060356,78.060356,78.365494,78.389305
822.742371,5.100000,2892.408203,2468.399902,271.894409,77.962532,77.962547,78.357513,78.380852
823.350647,5.100000,2892.408203,2461.799805,271.927734,77.932854,77.932861,78.349106,78.371979
822.134033,5.200000,2891.009766,2457.000000,271.961060,78.066994,78.066994,78.343521,78.365936
821.525818,5.100000,2891.009766,2462.400146,271.994385,78.011688,78.011673,78.336952,78.358925
820.309265,5.200000,2891.009766,2452.199951,272.027710,78.190422,78.190437,78.334045,78.355591
820.917603,5.200000,2891.009766,2457.000000,272.061035,78.144783,78.144783,78.330299,78.351418
820.917603,5.200000,2891.009766,2462.400146,272.094360,78.137291,78.137283,78.326477,78.347176
822.134033,5.200000,2891.009766,2458.800049,272.127686,78.064507,78.064491,78.321289,78.341576
822.134033,5.200000,2891.009766,2460.599854,272.161011,78.062019,78.062035,78.316154,78.336037
822.742371,5.200000,2891.009766,2458.800049,272.194336,78.025673,78.025658,78.310410,78.329887
823.958984,5.300001,2891.009766,2458.800049,272.244324,78.034805,78.034798,78.304947,78.324043
823.958984,5.300001,2892.408203,2461.799805,272.277649,78.067421,78.067436,78.300247,78.318962
823.958984,5.300001,2891.009766,2456.399902,272.310974,78.038109,78.038116,78.295052,78.313400
823.350647,5.300001,2892.408203,2456.399902,272.344299,78.113647,78.113640,78.291466,78.309448
822.742371,5.300001,2892.408203,2466.600098,272.377625,78.138367,78.138382,78.288429,78.306061
822.742371,5.400001,2891.009766,2457.000000,272.410950,78.201630,78.201630,78.286713,78.303993
822.742371,5.400001,2891.009766,2463.600098,272.444275,78.192505,78.192505,78.284843,78.301788
822.742371,5.400001,2889.611572,2460.000000,272.477600,78.160713,78.160736,78.282387,78.298996
822.134033,5.400001,2892.408203,2454.000000,272.510925,78.281456,78.281479,78.282372,78.298653
822.134033,5.400001,2892.408203,2461.799805,272.544250,78.270638,78.270653,78.282135,78.298096
822.134033,5.400001,2892.408203,2457.000000,272.577576,78.277290,78.277290,78.282043,78.297684
822.134033,5.400001,2891.009766,2455.800049,272.610901,78.242172,78.242180,78.281250,78.296585
820.917603,5.400001,2891.009766,2464.199951,272.644226,78.308380,78.308380,78.281792,78.296822
819.700989,5.400001,2891.009766,2464.800049,272.677551,78.385567,78.385551,78.283844,78.298576
819.700989,5.500001,2889.611572,2461.799805,272.710876,78.439842,78.439850,78.286934,78.301376
819.700989,5.400001,2891.009766,2466.600098,272.744202,78.383057,78.383064,78.288834,78.302994
819.700989,5.500001,2891.009766,2453.399902,272.777527,78.488403,78.488419,78.292786,78.306664
818.484436,5.500001,2891.009766,2457.000000,272.810852,78.561646,78.561661,78.298111,78.311714
817.876221,5.500001,2888.213135,2461.199951,272.844177,78.521240,78.521263,78.302528,78.315865
818.484436,5.500001,2889.611572,2464.800049,272.877502,78.513878,78.513885,78.306717,78.319786
817.267883,5.500001,2888.213135,2458.800049,272.910828,78.563843,78.563850,78.311806,78.324615
817.267883,5.599999,2888.213135,2464.199951,272.944153,78.643280,78.643311,78.318375,78.330925
816.659607,5.599999,2888.213135,2460.000000,272.977478,78.688477,78.688469,78.325699,78.338005
817.267883,5.599999,2888.213135,2461.199951,273.010803,78.647499,78.647537,78.332069,78.344131
816.051270,5.599999,2886.814697,2455.199951,273.044128,78.697693,78.697701,78.339310,78.351135
816.051270,5.599999,2886.814697,2460.000000,273.077454,78.690918,78.690903,78.346275,78.357864
816.051270,5.599999,2888.213135,2458.200195,273.094116,78.730362,78.730370,78.350098,78.365242
816.051270,5.599999,2886.814697,2456.399902,273.127441,78.695999,78.695999,78.356941,78.371788
815.443054,5.599999,2886.814697,2466.000000,273.160767,78.721809,78.721809,78.364166,78.378716
816.051270,5.599999,2886.814697,2465.399902,273.194092,78.683304,78.683311,78.373604,78.384750
816.051270,5.599999,2886.814697,2456.399902,273.227417,78.695999,78.695999,78.379982,78.390915
815.443054,5.599999,2886.814697,2458.800049,273.260742,78.731979,78.731972,78.386955,78.397667
816.051270,5.599999,2888.213135,2454.600098,273.294067,78.735443,78.735458,78.393852,78.404358
815.443054,5.599999,2886.814697,2462.400146,273.327393,78.726898,78.726898,78.400452,78.410744
814.226501,5.599999,2885.416504,2458.200195,273.360718,78.774780,78.774788,78.407860,78.417953
814.226501,5.599999,2885.416504,2458.800049,273.394043,78.773933,78.773918,78.415108,78.425003
814.226501,5.599999,2886.814697,2465.399902,273.427368,78.801506,78.801521,78.422760,78.432457
814.226501,5.599999,2886.814697,2457.599854,273.460693,78.812561,78.812561,78.430481,78.439987
814.834839,5.599999,2888.213135,2459.400146,273.494019,78.807465,78.807487,78.437943,78.447266
814.226501,5.599999,2885.416504,2462.400146,273.527344,78.768829,78.768822,78.444496,78.453636
814.226501,5.599999,2886.814697,2464.800049,273.560669,78.802353,78.802368,78.451584,78.460541
813.618225,5.599999,2884.018066,2463.600098,273.593994,78.769676,78.769684,78.457886,78.466660
814.226501,5.599999,2886.814697,2458.800049,273.627319,78.810860,78.810852,78.464874,78.473473
814.226501,5.599999,2888.213135,2461.799805,273.660645,78.843529,78.843552,78.472366,78.480804
814.226501,5.599999,2886.814697,2462.400146,273.693970,78.805756,78.805763,78.478973,78.487236
813.618225,5.599999,2886.814697,2458.800049,273.727295,78.850365,78.850380,78.486328,78.494431
814.226501,5.599999,2885.416504,2454.600098,273.760620,78.779884,78.779884,78.492142,78.500084
814.226501,5.599999,2886.814697,2459.400146,273.793945,78.810013,78.810013,78.498436,78.506218
814.226501,5.599999,2885.416504,2459.400146,273.827271,78.773079,78.773079,78.503868,78.511505
814.226501,5.699999,2886.814697,2467.199951,273.860596,78.886131,78.886116,78.511444,78.518921
814.226501,5.599999,2885.416504,2458.200195,273.893921,78.774780,78.774788,78.516655,78.523987
814.226501,5.699999,2885.416504,2456.399902,273.927246,78.864525,78.864517,78.523544,78.530731
813.618225,5.699999,2886.814697,2459.400146,273.960571,78.936729,78.936729,78.531723,78.538773
813.009888,5.699999,2885.416504,2457.599854,273.993896,78.941917,78.941902,78.539848,78.546753
813.618225,5.699999,2886.814697,2461.199951,274.027222,78.934174,78.934181,78.547653,78.554428
813.618225,5.699999,2885.416504,2464.199951,274.060547,78.892967,78.892975,78.554497,78.561134
814.226501,5.799999,2886.814697,2460.000000,274.093872,78.983597,78.983604,78.562988,78.569496
813.618225,5.799999,2885.416504,2460.000000,274.127197,78.986191,78.986198,78.571373,78.577751
813.618225,5.799999,2885.416504,2460.599854,274.160522,78.985336,78.985329,78.579567,78.585823
813.009888,5.799999,2885.416504,2457.000000,274.193848,79.030060,79.030060,78.588486,78.594620
813.618225,5.900000,2886.814697,2458.800049,274.227173,79.112167,79.112175,78.598854,78.604866
813.009888,5.900000,2885.416504,2458.200195,274.260498,79.115685,79.115669,78.609093,78.614983
813.009888,5.900000,2885.416504,2460.000000,274.293823,79.113113,79.113091,78.619072,78.624847
813.009888,6.000000,2885.416504,2463.000000,274.327148,79.196205,79.196182,78.630501,78.636162
813.009888,6.000000,2885.416504,2458.200195,274.360474,79.203064,79.203033,78.641838,78.647385
811.793396,6.000000,2884.018066,2463.600098,274.393799,79.237724,79.237732,78.653633,78.659073
812.401672,6.000000,2885.416504,2463.000000,274.427124,79.235870,79.235855,78.665169,78.670494
812.401672,6.000000,2884.018066,2458.200195,274.460449,79.205742,79.205750,78.675873,78.681091
812.401672,6.100000,2885.416504,2464.199951,274.493774,79.321594,79.321594,78.688652,78.693771
811.793396,6.100000,2885.416504,2458.800049,274.527100,79.369087,79.369080,78.702126,78.707146
811.793396,6.100000,2885.416504,2462.400146,274.560425,79.363914,79.363914,78.715233,78.720154
811.793396,6.100000,2885.416504,2457.000000,274.593750,79.371674,79.371666,78.728233,78.733055
811.793396,6.200000,2885.416504,2457.000000,274.643738,79.459206,79.459206,78.742706,78.747437
811.185120,6.100000,2884.018066,2461.799805,274.677063,79.367546,79.367569,78.755081,78.759712
811.793396,6.200000,2884.018066,2460.599854,274.710388,79.417007,79.417000,78.768188,78.772728
811.185120,6.200000,2884.018066,2457.599854,274.743713,79.461128,79.461136,78.781906,78.786362
811.793396,6.200000,2884.018066,2464.199951,274.777039,79.411835,79.411842,78.794380,78.798744
811.185120,6.200000,2884.018066,2463.000000,274.810364,79.453354,79.453346,78.807426,78.811707
811.793396,6.200000,2884.018066,2457.599854,274.843689,79.421318,79.421326,78.819588,78.823776
811.793396,6.200000,2884.018066,2457.000000,274.877014,79.422180,79.422195,78.831520,78.835625
813.618225,6.200000,2884.018066,2455.199951,274.910339,79.305588,79.305603,78.840904,78.844933
813.618225,6.200000,2884.018066,2459.400146,274.943665,79.299576,79.299591,78.849983,78.853935
813.009888,6.200000,2882.620117,2463.000000,274.976990,79.297112,79.297089,78.858841,78.862709
813.618225,6.200000,2884.018066,2457.000000,275.010315,79.303009,79.303024,78.867638,78.871429
814.226501,6.200000,2884.018066,2457.599854,275.043640,79.262520,79.262512,78.875458,78.879173
813.618225,6.200000,2884.018066,2463.600098,275.076965,79.293579,79.293571,78.883736,78.887383
813.009888,6.200000,2882.620117,2458.200195,275.110291,79.303978,79.303947,78.892052,78.895630
812.401672,6.200000,2882.620117,2464.199951,275.143616,79.335083,79.335060,78.900826,78.904327
813.618225,6.200000,2882.620117,2455.800049,275.176941,79.267738,79.267731,78.908096,78.911522
814.226501,6.200000,2881.221680,2463.600098,275.210266,79.180000,79.179993,78.913475,78.916840
814.834839,6.200000,2879.823242,2463.600098,275.243591,79.103455,79.103447,78.917236,78.920532
814.834839,6.200000,2882.620117,2460.599854,275.276917,79.181694,79.181679,78.922478,78.925705
814.834839,6.200000,2881.221680,2461.199951,275.310242,79.143852,79.143860,78.926857,78.930023
814.834839,6.200000,2881.221680,2465.399902,275.343567,79.137886,79.137901,78.931038,78.934143
814.834839,6.200000,2879.823242,2459.400146,275.376892,79.109413,79.109413,78.934570,78.937614
814.834839,6.200000,2881.221680,2460.000000,275.410217,79.145561,79.145554,78.938751,78.941734
814.834839,6.200000,2881.221680,2455.199951,275.443542,79.152382,79.152390,78.942978,78.945908
816.051270,6.200000,2881.221680,2457.000000,275.476868,79.070831,79.070847,78.945511,78.948380
816.051270,6.200000,2882.620117,2458.800049,275.510193,79.105247,79.105232,78.948669,78.951485
816.051270,6.200000,2884.018066,2458.200195,275.526855,79.143051,79.143051,78.950607,78.955276
816.659607,6.200000,2884.018066,2464.199951,275.560181,79.095100,79.095100,78.953468,78.958046
817.267883,6.200000,2884.018066,2462.400146,275.593506,79.058258,79.058258,78.955544,78.960030
817.876221,6.200000,2885.416504,2460.599854,275.626831,79.058372,79.058350,78.957581,78.961975
817.267883,6.200000,2885.416504,2462.400146,275.660156,79.095192,79.095177,78.961647,78.964615
816.051270,6.200000,2885.416504,2451.000000,275.693481,79.190254,79.190247,78.966171,78.969086
816.659607,6.200000,2885.416504,2460.599854,275.726807,79.137146,79.137131,78.969559,78.972412
816.659607,6.200000,2886.814697,2458.800049,275.760132,79.176636,79.176628,78.973656,78.976456
816.659607,6.200000,2886.814697,2460.599854,275.793457,79.174080,79.174049,78.977631,78.980370
816.659607,6.200000,2885.416504,2460.000000,275.826782,79.137993,79.138000,78.980804,78.983490
817.267883,6.200000,2886.814697,2455.800049,275.860107,79.141464,79.141487,78.983986,78.986618
817.267883,6.200000,2886.814697,2453.399902,275.893433,79.144867,79.144882,78.987167,78.989754
816.659607,6.200000,2886.814697,2460.000000,275.926758,79.174927,79.174919,78.990891,78.993423
817.267883,6.200000,2886.814697,2460.599854,275.960083,79.134659,79.134682,78.993736,78.996223
817.267883,6.200000,2888.213135,2463.600098,275.993408,79.167328,79.167336,78.997169,78.999611
817.876221,6.200000,2886.814697,2464.800049,276.026733,79.089348,79.089348,78.999001,79.001389
818.484436,6.200000,2888.213135,2461.199951,276.060059,79.092018,79.092018,79.000839,79.003181
818.484436,6.200000,2886.814697,2461.199951,276.093384,79.055115,79.055115,79.001915,79.004211
817.876221,6.200000,2888.213135,2461.799805,276.126709,79.130501,79.130493,79.004463,79.006714
817.267883,6.200000,2888.213135,2454.600098,276.160034,79.180099,79.180115,79.007935,79.010147
817.876221,6.200000,2888.213135,2461.799805,276.193359,79.130501,79.130493,79.010368,79.012527
817.267883,6.200000,2886.814697,2459.400146,276.226685,79.136360,79.136368,79.012863,79.014977
817.876221,6.100000,2886.814697,2457.599854,276.260010,79.012230,79.012222,79.012848,79.014923
818.484436,6.200000,2888.213135,2458.800049,276.293335,79.095413,79.095413,79.014481,79.016518
818.484436,6.100000,2886.814697,2464.800049,276.326660,78.962769,78.962738,79.013458,79.015450
817.876221,6.100000,2886.814697,2457.000000,276.359985,79.013077,79.013062,79.013451,79.015404
817.876221,6.100000,2886.814697,2462.400146,276.393311,79.005447,79.005424,79.013290,79.015205
819.700989,6.100000,2886.814697,2456.399902,276.426636,78.896118,78.896126,79.010971,79.012848
820.309265,6.100000,2886.814697,2457.000000,276.459961,78.856094,78.856102,79.007904,79.009743
819.092651,6.100000,2886.814697,2459.400146,276.493286,78.931122,78.931122,79.006386,79.008186
818.484436,6.000000,2886.814697,2457.599854,276.526611,78.885689,78.885674,79.003998,79.005760
817.876221,6.000000,2886.814697,2463.000000,276.559937,78.917351,78.917336,79.002281,79.004013
818.484436,6.000000,2885.416504,2467.800049,276.593262,78.834450,78.834427,78.998955,79.000656
819.092651,6.000000,2885.416504,2457.000000,276.626587,78.810402,78.810379,78.995224,78.996887
819.092651,6.000000,2885.416504,2463.000000,276.659912,78.801979,78.801964,78.991394,78.993027
819.092651,6.000000,2884.018066,2456.399902,276.693237,78.774338,78.774338,78.987099,78.988693
819.092651,6.000000,2884.018066,2459.400146,276.726563,78.770134,78.770134,78.982803,78.984367
818.484436,6.000000,2885.416504,2458.800049,276.759888,78.847099,78.847107,78.980118,78.981651
817.267883,6.000000,2885.416504,2455.800049,276.793213,78.929939,78.929947,78.979118,78.980629
817.267883,6.000000,2885.416504,2458.800049,276.826538,78.925697,78.925682,78.978065,78.979538
816.051270,5.900000,2884.018066,2464.199951,276.859863,78.872650,78.872658,78.975975,78.977425
817.267883,5.900000,2885.416504,2455.199951,276.893188,78.843559,78.843552,78.973351,78.974777
817.267883,5.900000,2884.018066,2460.599854,276.926514,78.799026,78.799049,78.969902,78.971298
816.051270,5.900000,2884.018066,2462.400146,276.976501,78.875191,78.875183,78.968025,78.969398
816.051270,5.900000,2886.814697,2461.799805,277.009827,78.949890,78.949890,78.967667,78.969009
816.051270,5.900000,2885.416504,2465.399902,277.043152,78.907883,78.907867,78.966484,78.967796
816.051270,5.900000,2885.416504,2458.200195,277.076477,78.918060,78.918053,78.965523,78.966812
817.267883,5.900000,2886.814697,2457.000000,277.109802,78.877922,78.877930,78.963791,78.965050
817.267883,5.900000,2885.416504,2464.199951,277.143127,78.830872,78.830872,78.961159,78.962395
815.443054,5.900000,2885.416504,2455.199951,277.176453,78.961746,78.961769,78.961166,78.962379
816.051270,5.900000,2888.213135,2463.600098,277.209778,78.984253,78.984253,78.961624,78.962814
816.659607,6.000000,2886.814697,2460.599854,277.243103,78.999435,78.999458,78.962372,78.963539
817.267883,5.900000,2886.814697,2459.400146,277.276428,78.874535,78.874542,78.960632,78.961777
815.443054,5.900000,2886.814697,2466.000000,277.309753,78.983360,78.983368,78.961082,78.962204
814.834839,6.000000,2886.814697,2456.399902,277.343079,79.123795,79.123779,78.964310,78.965401
815.443054,6.000000,2888.213135,2454.000000,277.376404,79.124641,79.124657,78.967484,78.968552
816.051270,6.000000,2886.814697,2463.000000,277.409729,79.035454,79.035431,78.968826,78.969879
814.834839,5.900000,2886.814697,2457.000000,277.443054,79.035614,79.035614,78.970154,78.971184
814.834839,6.000000,2886.814697,2464.800049,277.476379,79.111839,79.111824,78.972954,78.973969
814.226501,6.000000,2888.213135,2460.599854,277.509705,79.194321,79.194321,78.977341,78.978333
813.618225,6.000000,2886.814697,2458.800049,277.543030,79.199532,79.199532,78.981743,78.982712
814.226501,6.000000,2885.416504,2460.000000,277.576355,79.121269,79.121254,78.984505,78.985458
814.834839,6.000000,2888.213135,2454.000000,277.609680,79.164169,79.164177,78.988060,78.988998
814.226501,6.000000,2886.814697,2454.600098,277.643005,79.165924,79.165939,78.991585,78.992500
814.834839,6.000000,2888.213135,2463.600098,277.676331,79.150482,79.150482,78.994728,78.995628
814.834839,6.000000,2888.213135,2459.400146,277.709656,79.156471,79.156464,78.997932,78.998810
814.226501,6.000000,2886.814697,2461.799805,277.742981,79.155655,79.155670,79.001053,79.001915
814.834839,6.000000,2886.814697,2460.000000,277.776306,79.118668,79.118675,79.003380,79.004227
814.834839,6.000000,2886.814697,2460.000000,277.809631,79.118668,79.118675,79.005669,79.006493
814.834839,6.000000,2886.814697,2462.400146,277.842957,79.115250,79.115242,79.007835,79.008644
814.834839,6.000000,2886.814697,2459.400146,277.859619,79.119522,79.119514,79.008949,79.010841
815.443054,5.900000,2885.416504,2460.000000,277.892944,78.954941,78.954956,79.007881,79.009735
815.443054,5.900000,2886.814697,2460.599854,277.926270,78.991020,78.991028,79.007545,79.009361
814.226501,5.900000,2885.416504,2455.800049,277.959595,79.039909,79.039902,79.008499,79.009964
814.834839,5.900000,2886.814697,2468.399902,277.992920,79.019417,79.019432,79.008720,79.010155
815.443054,5.900000,2885.416504,2460.000000,278.026245,78.954941,78.954956,79.007652,79.009064
815.443054,5.900000,2886.814697,2463.000000,278.059570,78.987617,78.987625,79.007256,79.008636
815.443054,5.900000,2885.416504,2457.599854,278.092896,78.958344,78.958351,79.006287,79.007637
814.834839,5.900000,2885.416504,2461.799805,278.126221,78.991859,78.991844,79.006004,79.007324
814.834839,5.900000,2885.416504,2465.399902,278.159546,78.986748,78.986763,79.005623,79.006920
816.051270,5.799999,2885.416504,2460.599854,278.192871,78.827454,78.827461,79.002090,79.003365
816.051270,5.900000,2885.416504,2458.200195,278.226196,78.918060,78.918053,79.000427,79.001678
815.443054,5.799999,2884.018066,2460.599854,278.259521,78.829918,78.829933,78.997055,78.998276
814.834839,5.799999,2885.416504,2458.200195,278.292847,78.909706,78.909691,78.995323,78.996521
814.834839,5.799999,2885.416504,2461.799805,278.326172,78.904602,78.904587,78.993523,78.994698
814.226501,5.799999,2884.018066,2457.000000,278.359497,78.913956,78.913956,78.991951,78.993095
814.834839,5.799999,2882.620117,2461.199951,278.392822,78.831566,78.831558,78.988777,78.989899
813.618225,5.799999,2884.018066,2464.199951,278.426147,78.943260,78.943260,78.987877,78.988976
813.618225,5.799999,2884.018066,2466.600098,278.459473,78.939850,78.939842,78.986923,78.987999
813.618225,5.799999,2884.018066,2462.400146,278.492798,78.945816,78.945816,78.986107,78.987167
813.618225,5.799999,2884.018066,2463.000000,278.526123,78.944969,78.944969,78.985291,78.986328
813.009888,5.799999,2882.620117,2455.199951,278.559448,78.958679,78.958694,78.984764,78.985779
812.401672,5.799999,2882.620117,2456.399902,278.592773,78.996590,78.996574,78.985001,78.985992
813.009888,5.799999,2882.620117,2458.800049,278.626099,78.953552,78.953537,78.984375,78.985352
813.009888,5.799999,2881.221680,2456.399902,278.659424,78.919975,78.919968,78.983101,78.984055
813.618225,5.799999,2882.620117,2461.199951,278.692749,78.910568,78.910561,78.981667,78.982597
813.618225,5.799999,2881.221680,2464.199951,278.726074,78.869339,78.869347,78.979439,78.980354
814.226501,5.799999,2881.221680,2457.599854,278.759399,78.839180,78.839180,78.976662,78.977562
814.834839,5.799999,2882.620117,2465.399902,278.792725,78.825630,78.825638,78.973671,78.974556
814.226501,5.799999,2882.620117,2456.399902,278.826050,78.877853,78.877853,78.971779,78.972641
816.051270,5.799999,2882.620117,2462.400146,278.859375,78.751068,78.751091,78.967407,78.968254
816.051270,5.799999,2881.221680,2458.800049,278.892700,78.719200,78.719231,78.962494,78.963326
816.659607,5.900000,2882.620117,2458.200195,278.926025,78.804817,78.804825,78.959366,78.960190
816.659607,5.799999,2884.018066,2462.400146,278.959351,78.748634,78.748634,78.955200,78.956001
816.659607,5.799999,2882.620117,2461.799805,278.992676,78.712570,78.712555,78.950394,78.951180
815.443054,5.799999,2884.018066,2448.600098,279.026001,78.846901,78.846909,78.948341,78.949112
815.443054,5.799999,2884.018066,2460.599854,279.059326,78.829918,78.829933,78.945999,78.946754
815.443054,5.799999,2882.620117,2458.800049,279.092651,78.795532,78.795532,78.943016,78.943764
815.443054,5.799999,2884.018066,2458.200195,279.142639,78.833313,78.833305,78.940849,78.941574
