,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 16:00:27.539,2765.91357421875,847.9389038085938,3663.600082397461,15.500000953674316,3600,0.8,80.80000305175781,9.935604095458984,96,1172,3,0,0,12.718202590942383,406.74481201171875,1157,1,0.4009655441,12.317237046842383,3434.0998046875,668.1862304687502
2023-03-29 16:00:32.246,2763.11669921875,847.33056640625,3658.7999725341797,15.500000953674316,3600,0.8,80.5999984741211,9.956482887268066,96,1172,3,0,0,12.709349632263184,406.828125,1161,1,0.4009655441,12.308384088163184,3436.84638671875,673.7296875000002
2023-03-29 16:00:44.570,2758.921630859375,844.8975219726562,3656.399917602539,15.500000953674316,3600,0.8,80.0999984741211,10.040306091308594,96,1177,3,0,0,12.665081977844238,407.028076171875,1174,1,0.4026858799,12.262396097944238,3426.409375,667.4877441406252
2023-03-29 16:00:50.619,2754.726318359375,844.8975219726562,3661.2000274658203,15.500000953674316,3600,0.8,79.80000305175781,10.040306091308594,96,1150,3,0,0,12.647375106811523,407.1280517578125,1180,1,0.39340006930000004,12.253975037511523,3418.7189453125,663.9926269531252
2023-03-29 16:01:01.518,2754.726318359375,844.2891845703125,3660.599899291992,15.500000953674316,3600,0.8,79.5999984741211,10.061461448669434,96,1168,3,0,0,12.656228065490723,407.31134033203125,1191,1,0.3995892713,12.256638794190723,3420.36689453125,665.6405761718752
2023-03-29 16:01:04.280,2751.929931640625,844.2891845703125,3655.800018310547,15.500000953674316,3600,0.8,79.5,10.061461448669434,96,1174,3,0,0,12.638522148132324,407.361328125,1193,1,0.4016577061,12.236864442032324,3419.817578125,667.8876464843752
2023-03-29 16:01:07.050,2749.133056640625,844.2891845703125,3660.599899291992,15.500000953674316,3600,0.8,79.5,10.061461448669434,96,1158,3,0,0,12.638522148132324,407.41131591796875,1196,1,0.3961526149,12.242369533232324,3415.97236328125,666.8393066406252
2023-03-29 16:01:15.105,2746.33642578125,843.0726318359375,3662.4000549316406,15.500000953674316,3600,0.8,79.30000305175781,10.103768348693848,96,1148,3,0,0,12.620814323425293,407.54461669921875,1204,1,0.3927079073,12.228106416125293,3410.47919921875,664.1427734375002
2023-03-29 16:01:20.389,2746.33642578125,843.6808471679688,3656.399917602539,15.500000953674316,3600,0.8,79.10000610351562,10.08261775970459,96,1171,3,0,0,12.620814323425293,407.6279296875,1210,1,0.4006254963,12.220188827125293,3414.3244140625,667.9879882812502
2023-03-29 16:01:23.159,2744.9384765625,843.0726318359375,3662.4000549316406,15.500000953674316,3600,0.8,79.0,10.103768348693848,96,1171,3,0,0,12.611961364746094,407.67791748046875,1212,1,0.4006254963,12.211335868446094,3405.5353515625,660.5968750000002
2023-03-29 16:01:25.942,2744.9384765625,844.8975219726562,3663.600082397461,15.500000953674316,3600,0.8,79.0,10.040306091308594,96,1166,3,0,0,12.620814323425293,407.7279052734375,1215,1,0.3989051605,12.221909162925293,3406.633984375,661.6955078125002
2023-03-29 16:01:34.018,2739.3447265625,844.2891845703125,3661.2000274658203,15.500000953674316,3600,0.8,78.80000305175781,10.061461448669434,96,1157,3,0,0,12.58540153503418,407.8612060546875,1223,1,0.3958045159,12.18959701913418,3399.49287109375,660.1481445312502
2023-03-29 16:01:36.778,2735.149658203125,841.247802734375,3660.599899291992,15.500000953674316,3600,0.8,78.80000305175781,10.167227745056152,96,1171,3,0,0,12.58540153503418,407.89453125,1226,1,0.4006254963,12.18477603873418,3400.0421875,664.8925292968752
2023-03-29 16:01:38.778,2733.751220703125,841.247802734375,3660.0,15.500000953674316,3600,0.8,78.9000015258789,10.167227745056152,96,1172,3,0,0,12.594254493713379,407.94451904296875,1228,1,0.4009655441,12.193288949613379,3403.3380859375,669.5868652343752
2023-03-29 16:01:43.464,2733.751220703125,841.8561401367188,3655.1998901367188,15.500000953674316,3600,0.8,78.5999984741211,10.146073341369629,96,1171,3,0,0,12.567693710327148,408.01116943359375,1233,1,0.4006254963,12.167068214027148,3400.0421875,666.2909667968752
2023-03-29 16:01:56.174,2733.751220703125,841.8561401367188,3663.600082397461,15.500000953674316,3600,0.8,78.5,10.146073341369629,96,1178,3,0,0,12.55884075164795,408.227783203125,1245,1,0.40303397890000003,12.15580677274795,3387.9572265625,654.2060058593752
2023-03-29 16:02:00.717,2730.954833984375,841.8561401367188,3658.7999725341797,15.500000953674316,3600,0.8,78.39999389648438,10.146073341369629,96,1173,3,0,0,12.567693710327148,408.29443359375,1250,1,0.4013096071,12.166384103227148,3396.19697265625,665.2421386718752
2023-03-29 16:02:03.506,2729.556640625,840.03125,3661.2000274658203,15.600001335144043,3600,0.8,78.30000305175781,10.309535026550293,96,1174,3,0,0,12.55884075164795,408.34442138671875,1253,1,0.4016577061,12.15718304554795,3391.80244140625,662.2458007812502
2023-03-29 16:02:05.538,2728.157958984375,840.03125,3661.2000274658203,15.600001335144043,3600,0.8,78.39999389648438,10.309535026550293,96,1175,3,0,0,12.55884075164795,408.37774658203125,1255,1,0.4020017691,12.15683898254795,3391.80244140625,663.6444824218752
2023-03-29 16:02:08.289,2728.157958984375,841.8561401367188,3660.599899291992,15.600001335144043,3600,0.8,78.19999694824219,10.246073722839355,96,1172,3,0,0,12.55884075164795,408.427734375,1257,1,0.4009655441,12.15787520754795,3391.80244140625,663.6444824218752
2023-03-29 16:02:11.014,2728.157958984375,843.0726318359375,3659.400100708008,15.600001335144043,3600,0.8,78.19999694824219,10.203768730163574,96,1176,3,0,0,12.54998779296875,408.47772216796875,1260,1,0.40234181690000004,12.14764597606875,3389.055859375,660.8979003906252
2023-03-29 16:02:13.750,2726.759765625,842.46435546875,3657.5999450683594,15.600001335144043,3600,0.8,78.19999694824219,10.224923133850098,96,1171,3,0,0,12.54998779296875,408.51104736328125,1263,1,0.4006254963,12.14936229666875,3391.80244140625,665.0426757812502
2023-03-29 16:02:16.528,2726.759765625,841.247802734375,3658.7999725341797,15.600001335144043,3600,0.8,78.19999694824219,10.267228126525879,96,1175,3,0,0,12.541133880615234,408.56103515625,1266,1,0.4020017691,12.139132111515234,3387.9572265625,661.1974609375002
2023-03-29 16:02:19.297,2725.361328125,840.6394653320312,3657.5999450683594,15.600001335144043,3600,0.8,78.0999984741211,10.288384437561035,96,1158,3,0,0,12.541133880615234,408.61102294921875,1269,1,0.3961526149,12.144981265715234,3391.253125,665.8917968750002
2023-03-29 16:02:23.860,2728.157958984375,841.247802734375,3657.000045776367,15.600001335144043,3600,0.8,78.0,10.267228126525879,96,1174,3,0,0,12.541133880615234,408.6943359375,1273,1,0.4016577061,12.139476174515234,3390.1544921875,661.9965332031252
2023-03-29 16:02:28.538,2730.954833984375,843.6808471679688,3652.800064086914,15.600001335144043,3600,0.8,77.80000305175781,10.182618141174316,96,1170,3,0,0,12.54998779296875,408.760986328125,1278,1,0.4002814333,12.14970635966875,3396.19697265625,665.2421386718752
2023-03-29 16:02:34.987,2730.954833984375,842.46435546875,3662.4000549316406,15.600001335144043,3600,0.8,77.9000015258789,10.224923133850098,96,1168,3,0,0,12.567693710327148,408.87762451171875,1284,1,0.3995892713,12.168104439027148,3392.3517578125,661.3969238281252
2023-03-29 16:02:40.686,2732.353271484375,842.46435546875,3659.400100708008,15.600001335144043,3600,0.8,77.80000305175781,10.224923133850098,96,1167,3,0,0,12.567693710327148,408.9609375,1290,1,0.39924922350000003,12.168444486827148,3395.64765625,663.2943847656252
2023-03-29 16:02:45.214,2730.954833984375,844.2891845703125,3657.000045776367,15.600001335144043,3600,0.8,77.69999694824219,10.161460876464844,96,1175,3,0,0,12.54998779296875,409.04425048828125,1294,1,0.4020017691,12.14798602386875,3390.70380859375,659.7489746093752
2023-03-29 16:02:47.209,2729.556640625,843.0726318359375,3665.4000091552734,15.600001335144043,3600,0.8,77.80000305175781,10.203768730163574,96,1172,3,0,0,12.55884075164795,409.07757568359375,1296,1,0.4009655441,12.15787520754795,3385.7599609375,656.2033203125002
2023-03-29 16:02:49.226,2729.556640625,843.0726318359375,3662.999954223633,15.600001335144043,3600,0.8,77.69999694824219,10.203768730163574,96,1173,3,0,0,12.567693710327148,409.11090087890625,1298,1,0.4013096071,12.166384103227148,3391.253125,661.6964843750002
2023-03-29 16:03:02.532,2736.548095703125,843.6808471679688,3659.400100708008,15.500000953674316,3600,0.8,77.5,10.08261775970459,96,1159,3,0,0,12.567693710327148,409.3275146484375,1312,1,0.3964966779,12.171197032427148,3395.64765625,659.0995605468752
2023-03-29 16:03:05.270,2737.946533203125,843.6808471679688,3658.2000732421875,15.600001335144043,3600,0.8,77.5,10.182618141174316,96,1175,3,0,0,12.576547622680664,409.37750244140625,1314,1,0.4020017691,12.174545853580664,3398.39423828125,660.4477050781252
2023-03-29 16:03:12.681,2740.742919921875,843.0726318359375,3657.000045776367,15.500000953674316,3600,0.8,77.4000015258789,10.103768348693848,96,1166,3,0,0,12.594254493713379,409.494140625,1322,1,0.3989051605,12.195349333213379,3406.08466796875,665.3417480468752
2023-03-29 16:03:26.925,2744.9384765625,847.33056640625,3663.600082397461,15.500000953674316,3600,0.8,77.30000305175781,9.956482887268066,96,1172,3,0,0,12.603107452392578,409.74407958984375,1336,1,0.4009655441,12.202141908292578,3398.9435546875,654.0050781250002
2023-03-29 16:03:30.701,2746.33642578125,847.33056640625,3660.599899291992,15.500000953674316,3600,0.8,77.30000305175781,9.956482887268066,96,1174,3,0,0,12.620814323425293,409.7940673828125,1340,1,0.4016577061,12.219156617325293,3407.18330078125,660.8468750000002
2023-03-29 16:03:33.470,2746.33642578125,847.9389038085938,3664.199981689453,15.500000953674316,3600,0.8,77.19999694824219,9.935604095458984,96,1174,3,0,0,12.603107452392578,409.84405517578125,1343,1,0.4016577061,12.201449746292578,3397.844921875,651.5084960937502
2023-03-29 16:03:38.193,2750.53173828125,849.7636108398438,3658.7999725341797,15.500000953674316,3600,0.8,77.19999694824219,9.87298583984375,96,1172,3,0,0,12.620814323425293,409.9273681640625,1347,1,0.4009655441,12.219848779325293,3408.28193359375,657.7501953125002
2023-03-29 16:03:49.876,2749.133056640625,843.6808471679688,3660.599899291992,15.500000953674316,3600,0.8,77.0999984741211,10.08261775970459,96,1176,3,0,0,12.603107452392578,410.1273193359375,1359,1,0.40234181690000004,12.200765635492578,3403.88740234375,654.7543457031252
2023-03-29 16:03:51.909,2749.133056640625,846.7222290039062,3664.199981689453,15.500000953674316,3600,0.8,77.0999984741211,9.977357864379883,96,1175,3,0,0,12.629668235778809,410.16064453125,1361,1,0.4020017691,12.227666466678809,3406.633984375,657.5009277343752
2023-03-29 16:03:54.694,2750.53173828125,846.7222290039062,3661.7999267578125,15.500000953674316,3600,0.8,77.0999984741211,9.977357864379883,96,1152,3,0,0,12.620814323425293,410.1939697265625,1364,1,0.3940841801,12.226730143325293,3408.83125,658.2995117187502
2023-03-29 16:04:01.926,2751.929931640625,846.7222290039062,3658.7999725341797,15.500000953674316,3600,0.8,77.0,9.977357864379883,96,1167,3,0,0,12.629668235778809,410.3272705078125,1371,1,0.39924922350000003,12.230419012278809,3413.22578125,661.2958496093752
2023-03-29 16:04:12.667,2751.929931640625,846.7222290039062,3655.800018310547,15.40000057220459,3600,0.8,76.9000015258789,9.877357482910156,96,1170,3,0,0,12.620814323425293,410.493896484375,1382,1,0.4002814333,12.220532890125293,3413.22578125,661.2958496093752
2023-03-29 16:04:15.388,2751.929931640625,844.8975219726562,3666.6000366210938,15.40000057220459,3600,0.8,76.9000015258789,9.940306663513184,96,1163,3,0,0,12.629668235778809,410.54388427734375,1385,1,0.3978729507,12.231795285078809,3406.633984375,654.7040527343752
2023-03-29 16:04:18.136,2751.929931640625,845.5057373046875,3658.7999725341797,15.40000057220459,3600,0.8,76.80000305175781,9.919156074523926,96,1174,3,0,0,12.620814323425293,410.5938720703125,1387,1,0.4016577061,12.219156617325293,3410.47919921875,658.5492675781252
2023-03-29 16:04:20.878,2750.53173828125,846.114013671875,3660.599899291992,15.40000057220459,3600,0.8,76.9000015258789,9.89823055267334,96,1164,3,0,0,12.620814323425293,410.64385986328125,1390,1,0.3982129985,12.222601324925293,3408.83125,658.2995117187502
2023-03-29 16:04:28.063,2751.929931640625,843.0726318359375,3662.4000549316406,15.40000057220459,3600,0.8,76.80000305175781,10.003767967224121,96,1146,3,0,0,12.611961364746094,410.760498046875,1397,1,0.3920237965,12.219937568246094,3408.28193359375,656.3520019531252
2023-03-29 16:04:38.100,2750.53173828125,843.6808471679688,3658.2000732421875,15.40000057220459,3600,0.8,76.80000305175781,9.982617378234863,96,1171,3,0,0,12.611961364746094,410.9271240234375,1407,1,0.4006254963,12.211335868446094,3409.38056640625,658.8488281250002
2023-03-29 16:04:56.200,2740.742919921875,843.6808471679688,3662.999954223633,15.40000057220459,3600,0.8,76.60000610351562,9.982617378234863,96,1178,3,0,0,12.594254493713379,411.22705078125,1425,1,0.40303397890000003,12.191220514813379,3398.39423828125,657.6513183593752
2023-03-29 16:05:05.943,2737.946533203125,841.247802734375,3659.400100708008,15.40000057220459,3600,0.8,76.60000610351562,10.067227363586426,96,1170,3,0,0,12.567693710327148,411.3936767578125,1435,1,0.4002814333,12.167412277027148,3396.19697265625,658.2504394531252
2023-03-29 16:05:16.890,2732.353271484375,840.03125,3660.0,15.500000953674316,3600,0.8,76.5,10.209534645080566,96,1173,3,0,0,12.55884075164795,411.57696533203125,1446,1,0.4013096071,12.15753114454795,3392.90107421875,660.5478027343752
2023-03-29 16:05:22.577,2730.954833984375,839.4229125976562,3660.599899291992,15.500000953674316,3600,0.8,76.60000610351562,10.230690002441406,96,1173,3,0,0,12.532279968261719,411.6602783203125,1452,1,0.4013096071,12.130970361161719,3384.661328125,653.7064941406252
2023-03-29 16:05:25.346,2728.157958984375,838.8147583007812,3659.400100708008,15.500000953674316,3600,0.8,76.60000610351562,10.251837730407715,96,1154,3,0,0,12.54998779296875,411.71026611328125,1455,1,0.3947763421,12.15521145086875,3393.450390625,665.2924316406252
2023-03-29 16:05:30.915,2728.157958984375,840.03125,3657.5999450683594,15.500000953674316,3600,0.8,76.5,10.209534645080566,96,1171,3,0,0,12.541133880615234,411.81024169921875,1460,1,0.4006254963,12.140508384315234,3390.1544921875,661.9965332031252
2023-03-29 16:05:38.038,2723.96337890625,840.6394653320312,3660.0,15.500000953674316,3600,0.8,76.5,10.188385009765625,96,1176,3,0,0,12.52342700958252,411.9268798828125,1467,1,0.40234181690000004,12.12108519268252,3381.3654296875,657.4020507812502
2023-03-29 16:05:44.527,2723.96337890625,837.5980834960938,3659.400100708008,15.500000953674316,3600,0.8,76.5,10.294149398803711,96,1175,3,0,0,12.52342700958252,412.02685546875,1474,1,0.4020017691,12.12142524048252,3384.11201171875,660.1486328125002
2023-03-29 16:05:47.273,2722.564697265625,835.7733764648438,3662.999954223633,15.500000953674316,3600,0.8,76.5,10.3576021194458,96,1154,3,0,0,12.505720138549805,412.07684326171875,1476,1,0.3947763421,12.110943796449805,3378.06953125,655.5048339843752
2023-03-29 16:05:49.303,2721.166259765625,835.1650390625,3658.7999725341797,15.600001335144043,3600,0.8,76.5,10.478759765625,96,1172,3,0,0,12.514573097229004,412.11016845703125,1479,1,0.4009655441,12.113607553129004,3383.5626953125,662.3964355468752
2023-03-29 16:05:53.828,2722.564697265625,836.9898681640625,3659.400100708008,15.600001335144043,3600,0.8,76.30000305175781,10.415299415588379,96,1164,3,0,0,12.505720138549805,412.1934814453125,1483,1,0.3982129985,12.107507140049805,3380.266796875,657.7020996093752
2023-03-29 16:05:58.508,2723.96337890625,838.8147583007812,3658.2000732421875,15.600001335144043,3600,0.8,76.5,10.351838111877441,96,1165,3,0,0,12.514573097229004,412.2601318359375,1488,1,0.39855706150000003,12.116016035729004,3383.01337890625,659.0500000000002
2023-03-29 16:06:05.694,2721.166259765625,840.03125,3657.5999450683594,15.600001335144043,3600,0.8,76.4000015258789,10.309535026550293,96,1172,3,0,0,12.52342700958252,412.37677001953125,1495,1,0.4009655441,12.12246146548252,3384.661328125,663.4950683593752
2023-03-29 16:06:14.751,2718.36962890625,837.5980834960938,3660.0,15.600001335144043,3600,0.8,76.4000015258789,10.394149780273438,96,1183,3,0,0,12.496866226196289,412.5267333984375,1504,1,0.40475431470000006,12.09211191149629,3374.22431640625,655.8546875000002
2023-03-29 16:06:16.751,2715.572998046875,836.9898681640625,3661.7999267578125,15.600001335144043,3600,0.8,76.5,10.415299415588379,96,1171,3,0,0,12.514573097229004,412.56005859375,1506,1,0.4006254963,12.113947600929004,3379.71748046875,664.1444824218752
2023-03-29 16:06:21.422,2718.36962890625,837.5980834960938,3661.2000274658203,15.600001335144043,3600,0.8,76.4000015258789,10.394149780273438,96,1171,3,0,0,12.505720138549805,412.64337158203125,1511,1,0.4006254963,12.105094642249805,3376.9708984375,658.6012695312502
2023-03-29 16:06:25.950,2719.767822265625,838.2064208984375,3661.7999267578125,15.600001335144043,3600,0.8,76.4000015258789,10.372992515563965,96,1150,3,0,0,12.505720138549805,412.7266845703125,1515,1,0.39340006930000004,12.112320069249805,3378.06953125,658.3017089843752
2023-03-29 16:06:32.998,2721.166259765625,838.8147583007812,3660.599899291992,15.600001335144043,3600,0.8,76.4000015258789,10.351838111877441,96,1178,3,0,0,12.52342700958252,412.84332275390625,1522,1,0.40303397890000003,12.12039303068252,3381.91474609375,660.7484863281252
2023-03-29 16:06:36.966,2723.96337890625,839.4229125976562,3660.599899291992,15.600001335144043,3600,0.8,76.4000015258789,10.330689430236816,96,1166,3,0,0,12.514573097229004,412.90997314453125,1526,1,0.3989051605,12.115667936729004,3379.71748046875,655.7541015625002
2023-03-29 16:06:39.703,2726.759765625,840.6394653320312,3662.999954223633,15.600001335144043,3600,0.8,76.4000015258789,10.288384437561035,96,1166,3,0,0,12.52342700958252,412.94329833984375,1529,1,0.3989051605,12.12452184908252,3379.71748046875,652.9577148437502
2023-03-29 16:06:42.434,2726.759765625,839.4229125976562,3656.399917602539,15.600001335144043,3600,0.8,76.4000015258789,10.330689430236816,96,1173,3,0,0,12.52342700958252,412.9932861328125,1532,1,0.4013096071,12.12211740248252,3386.30927734375,659.5495117187502
2023-03-29 16:06:46.905,2729.556640625,841.8561401367188,3658.2000732421875,15.600001335144043,3600,0.8,76.4000015258789,10.246073722839355,96,1168,3,0,0,12.54998779296875,413.07659912109375,1536,1,0.3995892713,12.15039852166875,3391.80244140625,662.2458007812502
2023-03-29 16:06:52.219,2730.954833984375,844.8975219726562,3660.0,15.600001335144043,3600,0.8,76.30000305175781,10.14030647277832,96,1163,3,0,0,12.54998779296875,413.159912109375,1541,1,0.3978729507,12.15211484226875,3389.055859375,658.1010253906252
2023-03-29 16:06:55.718,2730.954833984375,842.46435546875,3661.2000274658203,15.600001335144043,3600,0.8,76.4000015258789,10.224923133850098,96,1164,3,0,0,12.532279968261719,413.20989990234375,1545,1,0.3982129985,12.134066969761719,3383.5626953125,652.6078613281252
2023-03-29 16:07:04.941,2733.751220703125,840.6394653320312,3663.600082397461,15.600001335144043,3600,0.8,76.30000305175781,10.288384437561035,96,1168,3,0,0,12.567693710327148,413.37652587890625,1554,1,0.3995892713,12.168104439027148,3392.3517578125,658.6005371093752
2023-03-29 16:07:10.395,2735.149658203125,841.8561401367188,3658.2000732421875,15.600001335144043,3600,0.8,76.4000015258789,10.246073722839355,96,1161,3,0,0,12.55884075164795,413.4598388671875,1560,1,0.39718078870000006,12.16165996294795,3395.09833984375,659.9486816406252
2023-03-29 16:07:25.814,2740.742919921875,843.0726318359375,3661.7999267578125,15.600001335144043,3600,0.8,76.30000305175781,10.203768730163574,96,1172,3,0,0,12.576547622680664,413.7264404296875,1575,1,0.4009655441,12.175582078580664,3395.09833984375,654.3554199218752
2023-03-29 16:07:31.333,2742.1416015625,844.2891845703125,3659.400100708008,15.600001335144043,3600,0.8,76.30000305175781,10.161460876464844,96,1145,3,0,0,12.58540153503418,413.80975341796875,1581,1,0.39167569750000003,12.19372583753418,3402.239453125,660.0978515625002
2023-03-29 16:07:41.371,2747.734619140625,844.8975219726562,3659.400100708008,15.500000953674316,3600,0.8,76.30000305175781,10.040306091308594,96,1174,3,0,0,12.594254493713379,413.97637939453125,1591,1,0.4016577061,12.192596787613379,3401.69013671875,653.9555175781252
2023-03-29 16:07:47.836,2749.133056640625,846.7222290039062,3660.0,15.500000953674316,3600,0.8,76.4000015258789,9.977357864379883,96,1173,3,0,0,12.603107452392578,414.093017578125,1597,1,0.4013096071,12.201797845292578,3403.3380859375,654.2050292968752
2023-03-29 16:07:50.748,2749.133056640625,846.114013671875,3660.0,15.500000953674316,3600,0.8,76.30000305175781,9.99822998046875,96,1153,3,0,0,12.620814323425293,414.1263427734375,1600,1,0.3944282431,12.226386080325293,3411.028515625,661.8954589843752
2023-03-29 16:07:54.510,2749.133056640625,844.8975219726562,3660.0,15.500000953674316,3600,0.8,76.4000015258789,10.040306091308594,96,1162,3,0,0,12.594254493713379,414.1929931640625,1604,1,0.39752888770000006,12.196725606013379,3402.239453125,653.1063964843752
2023-03-29 16:07:59.024,2747.734619140625,846.7222290039062,3659.400100708008,15.40000057220459,3600,0.8,76.30000305175781,9.877357482910156,96,1174,3,0,0,12.611961364746094,414.27630615234375,1608,1,0.4016577061,12.210303658646094,3406.08466796875,658.3500488281252
2023-03-29 16:08:03.569,2744.9384765625,846.7222290039062,3657.5999450683594,15.40000057220459,3600,0.8,76.0999984741211,9.877357482910156,96,1174,3,0,0,12.603107452392578,414.34295654296875,1613,1,0.4016577061,12.201449746292578,3405.5353515625,660.5968750000002
2023-03-29 16:08:11.859,2742.1416015625,843.0726318359375,3664.199981689453,15.40000057220459,3600,0.8,76.30000305175781,10.003767967224121,96,1175,3,0,0,12.594254493713379,414.492919921875,1621,1,0.4020017691,12.192252724613379,3397.844921875,655.7033203125002
2023-03-29 16:08:14.644,2743.539794921875,846.114013671875,3661.2000274658203,15.40000057220459,3600,0.8,76.19999694824219,9.89823055267334,96,1175,3,0,0,12.567693710327148,414.5262451171875,1624,1,0.4020017691,12.165691941227148,3391.253125,647.7133300781252
2023-03-29 16:08:21.878,2742.1416015625,841.8561401367188,3662.4000549316406,15.40000057220459,3600,0.8,76.0999984741211,10.046072959899902,96,1169,3,0,0,12.576547622680664,414.6595458984375,1631,1,0.3999333343,12.176614288380664,3395.64765625,653.5060546875002
2023-03-29 16:08:28.359,2742.1416015625,839.4229125976562,3665.4000091552734,15.500000953674316,3600,0.8,76.30000305175781,10.230690002441406,96,1179,3,0,0,12.58540153503418,414.759521484375,1638,1,0.4033780419,12.18202349313418,3395.64765625,653.5060546875002
2023-03-29 16:08:32.297,2740.742919921875,842.46435546875,3658.2000732421875,15.500000953674316,3600,0.8,76.19999694824219,10.124922752380371,96,1175,3,0,0,12.576547622680664,414.826171875,1642,1,0.4020017691,12.174545853580664,3398.9435546875,658.2006347656252
2023-03-29 16:08:36.053,2740.742919921875,840.03125,3660.599899291992,15.40000057220459,3600,0.8,76.19999694824219,10.109535217285156,96,1177,3,0,0,12.567693710327148,414.892822265625,1645,1,0.4026858799,12.165007830427149,3394.5490234375,653.8061035156252
2023-03-29 16:08:43.900,2737.946533203125,841.247802734375,3660.0,15.500000953674316,3600,0.8,76.30000305175781,10.167227745056152,96,1166,3,0,0,12.55884075164795,415.026123046875,1653,1,0.3989051605,12.15993559114795,3393.450390625,655.5038574218752
2023-03-29 16:08:50.504,2736.548095703125,840.6394653320312,3657.5999450683594,15.500000953674316,3600,0.8,76.30000305175781,10.188385009765625,96,1151,3,0,0,12.55884075164795,415.1260986328125,1660,1,0.39374413230000005,12.165096619347949,3397.844921875,661.2968261718752
2023-03-29 16:08:56.976,2735.149658203125,840.6394653320312,3659.400100708008,15.500000953674316,3600,0.8,76.30000305175781,10.188385009765625,96,1172,3,0,0,12.54998779296875,415.24273681640625,1666,1,0.4009655441,12.14902224886875,3390.70380859375,655.5541503906252
2023-03-29 16:08:59.567,2735.149658203125,839.4229125976562,3659.400100708008,15.500000953674316,3600,0.8,76.0999984741211,10.230690002441406,96,1175,3,0,0,12.54998779296875,415.27606201171875,1669,1,0.4020017691,12.14798602386875,3391.253125,656.1034667968752
2023-03-29 16:09:01.570,2730.954833984375,837.5980834960938,3663.600082397461,15.500000953674316,3600,0.8,76.30000305175781,10.294149398803711,96,1173,3,0,0,12.55884075164795,415.30938720703125,1671,1,0.4013096071,12.15753114454795,3390.70380859375,659.7489746093752
2023-03-29 16:09:06.913,2728.157958984375,837.5980834960938,3660.599899291992,15.500000953674316,3600,0.8,76.0999984741211,10.294149398803711,96,1173,3,0,0,12.505720138549805,415.40936279296875,1676,1,0.4013096071,12.104410531449805,3377.52021484375,649.3622558593752
2023-03-29 16:09:11.426,2728.157958984375,838.8147583007812,3657.5999450683594,15.500000953674316,3600,0.8,76.0999984741211,10.251837730407715,96,1173,3,0,0,12.52342700958252,415.47601318359375,1681,1,0.4013096071,12.12211740248252,3385.21064453125,657.0526855468752
2023-03-29 16:09:14.357,2726.759765625,837.5980834960938,3658.7999725341797,15.500000953674316,3600,0.8,76.19999694824219,10.294149398803711,96,1173,3,0,0,12.532279968261719,415.5260009765625,1684,1,0.4013096071,12.130970361161719,3387.40791015625,660.6481445312502
2023-03-29 16:09:18.864,2726.759765625,838.8147583007812,3657.5999450683594,15.500000953674316,3600,0.8,76.4000015258789,10.251837730407715,96,1171,3,0,0,12.52342700958252,415.60931396484375,1688,1,0.4006254963,12.12280151328252,3385.7599609375,659.0001953125002
2023-03-29 16:09:25.350,2726.759765625,837.5980834960938,3660.599899291992,15.500000953674316,3600,0.8,76.19999694824219,10.294149398803711,96,1155,3,0,0,12.52342700958252,415.70928955078125,1695,1,0.3951204051,12.12830660448252,3384.661328125,657.9015625000002
2023-03-29 16:09:28.136,2725.361328125,838.2064208984375,3661.7999267578125,15.500000953674316,3600,0.8,76.19999694824219,10.272992134094238,96,1166,3,0,0,12.52342700958252,415.75927734375,1697,1,0.3989051605,12.12452184908252,3381.91474609375,656.5534179687502
2023-03-29 16:09:32.667,2726.759765625,838.2064208984375,3659.400100708008,15.600001335144043,3600,0.8,76.19999694824219,10.372992515563965,96,1172,3,0,0,12.52342700958252,415.825927734375,1702,1,0.4009655441,12.12246146548252,3384.11201171875,657.3522460937502
2023-03-29 16:09:44.351,2723.96337890625,837.5980834960938,3664.8001098632812,15.500000953674316,3600,0.8,76.19999694824219,10.294149398803711,96,1159,3,0,0,12.52342700958252,416.02587890625,1714,1,0.3964966779,12.12693033168252,3380.266796875,656.3034179687502
2023-03-29 16:09:49.433,2721.166259765625,835.7733764648438,3664.199981689453,15.500000953674316,3600,0.8,76.19999694824219,10.3576021194458,96,1157,3,0,0,12.505720138549805,416.10919189453125,1719,1,0.3958045159,12.109915622649805,3376.42158203125,655.2553222656252
2023-03-29 16:09:52.384,2722.564697265625,837.5980834960938,3662.999954223633,15.500000953674316,3600,0.8,76.19999694824219,10.294149398803711,96,1170,3,0,0,12.505720138549805,416.1591796875,1722,1,0.4002814333,12.105438705249805,3375.32294921875,652.7582519531252
2023-03-29 16:09:57.694,2722.564697265625,838.8147583007812,3661.2000274658203,15.500000953674316,3600,0.8,76.0999984741211,10.251837730407715,96,1160,3,0,0,12.505720138549805,416.24249267578125,1727,1,0.3968367257,12.108883412849805,3377.52021484375,654.9555175781252
2023-03-29 16:10:00.481,2721.166259765625,838.2064208984375,3660.599899291992,15.500000953674316,3600,0.8,76.19999694824219,10.272992134094238,96,1176,3,0,0,12.505720138549805,416.29248046875,1730,1,0.40234181690000004,12.103378321649805,3376.9708984375,655.8046386718752
2023-03-29 16:10:06.924,2718.36962890625,838.8147583007812,3655.800018310547,15.500000953674316,3600,0.8,76.19999694824219,10.251837730407715,96,1173,3,0,0,12.505720138549805,416.40911865234375,1736,1,0.4013096071,12.104410531449805,3381.91474609375,663.5451171875002
2023-03-29 16:10:12.260,2721.166259765625,835.7733764648438,3657.000045776367,15.500000953674316,3600,0.8,76.19999694824219,10.3576021194458,96,1176,3,0,0,12.514573097229004,416.492431640625,1741,1,0.40234181690000004,12.112231280329004,3384.661328125,663.4950683593752
2023-03-29 16:10:17.702,2719.767822265625,836.9898681640625,3658.2000732421875,15.500000953674316,3600,0.8,76.19999694824219,10.315299987792969,96,1169,3,0,0,12.514573097229004,416.57574462890625,1747,1,0.3999333343,12.114639762929004,3383.5626953125,663.7948730468752
2023-03-29 16:10:31.771,2723.96337890625,838.8147583007812,3656.399917602539,15.600001335144043,3600,0.8,76.30000305175781,10.351838111877441,96,1151,3,0,0,12.514573097229004,416.82568359375,1761,1,0.39374413230000005,12.120828964929004,3386.30927734375,662.3458984375002
2023-03-29 16:10:36.637,2726.759765625,839.4229125976562,3661.7999267578125,15.600001335144043,3600,0.8,76.30000305175781,10.330689430236816,96,1172,3,0,0,12.532279968261719,416.892333984375,1766,1,0.4009655441,12.131314424161719,3383.5626953125,656.8029296875002
2023-03-29 16:10:42.157,2728.157958984375,841.247802734375,3655.800018310547,15.600001335144043,3600,0.8,76.19999694824219,10.267228126525879,96,1172,3,0,0,12.532279968261719,416.9923095703125,1771,1,0.4009655441,12.131314424161719,3388.50654296875,660.3485839843752
2023-03-29 16:10:51.097,2729.556640625,841.247802734375,3662.999954223633,15.500000953674316,3600,0.8,76.19999694824219,10.167227745056152,96,1175,3,0,0,12.52342700958252,417.14227294921875,1780,1,0.4020017691,12.12142524048252,3378.06953125,648.5128906250002
2023-03-29 16:10:54.624,2730.954833984375,840.03125,3658.2000732421875,15.600001335144043,3600,0.8,76.30000305175781,10.309535026550293,96,1168,3,0,0,12.54998779296875,417.1922607421875,1784,1,0.3995892713,12.15039852166875,3392.90107421875,661.9462402343752
2023-03-29 16:11:04.450,2735.149658203125,841.8561401367188,3661.7999267578125,15.500000953674316,3600,0.8,76.19999694824219,10.146073341369629,96,1150,3,0,0,12.567693710327148,417.35888671875,1794,1,0.39340006930000004,12.174293641027148,3395.64765625,660.4979980468752
2023-03-29 16:11:09.135,2739.3447265625,842.46435546875,3661.7999267578125,15.500000953674316,3600,0.8,76.30000305175781,10.124922752380371,96,1171,3,0,0,12.576547622680664,417.44219970703125,1798,1,0.4006254963,12.175922126380664,3395.64765625,656.3029296875002
2023-03-29 16:11:11.135,2736.548095703125,843.6808471679688,3660.599899291992,15.500000953674316,3600,0.8,76.30000305175781,10.08261775970459,96,1171,3,0,0,12.576547622680664,417.47552490234375,1800,1,0.4006254963,12.175922126380664,3396.19697265625,659.6488769531252
2023-03-29 16:11:18.040,2740.742919921875,844.8975219726562,3662.999954223633,15.500000953674316,3600,0.8,76.19999694824219,10.040306091308594,96,1177,3,0,0,12.576547622680664,417.5921630859375,1807,1,0.4026858799,12.173861742780664,3392.3517578125,651.6088378906252
2023-03-29 16:11:21.635,2744.9384765625,845.5057373046875,3657.000045776367,15.500000953674316,3600,0.8,76.19999694824219,10.019156455993652,96,1166,3,0,0,12.567693710327148,417.64215087890625,1811,1,0.3989051605,12.168788549827148,3396.7462890625,651.8078125000002
2023-03-29 16:11:28.773,2742.1416015625,843.6808471679688,3659.400100708008,15.500000953674316,3600,0.8,76.30000305175781,10.08261775970459,96,1177,3,0,0,12.58540153503418,417.77545166015625,1818,1,0.4026858799,12.18271565513418,3399.49287109375,657.3512695312502
2023-03-29 16:11:33.277,2743.539794921875,843.6808471679688,3662.4000549316406,15.500000953674316,3600,0.8,76.30000305175781,10.08261775970459,96,1174,3,0,0,12.576547622680664,417.84210205078125,1822,1,0.4016577061,12.174889916580664,3393.99970703125,650.4599121093752
2023-03-29 16:11:42.231,2746.33642578125,845.5057373046875,3660.0,15.500000953674316,3600,0.8,76.19999694824219,10.019156455993652,96,1174,3,0,0,12.594254493713379,417.9920654296875,1831,1,0.4016577061,12.192596787613379,3401.1408203125,654.8043945312502
2023-03-29 16:11:48.685,2747.734619140625,844.8975219726562,3663.600082397461,15.500000953674316,3600,0.8,76.0999984741211,10.040306091308594,96,1175,3,0,0,12.611961364746094,418.092041015625,1838,1,0.4020017691,12.209959595646094,3402.78876953125,655.0541503906252
2023-03-29 16:11:52.497,2746.33642578125,845.5057373046875,3658.2000732421875,15.500000953674316,3600,0.8,76.0999984741211,10.019156455993652,96,1178,3,0,0,12.594254493713379,418.15869140625,1842,1,0.40303397890000003,12.191220514813379,3402.239453125,655.9030273437502
2023-03-29 16:11:59.877,2747.734619140625,844.8975219726562,3658.7999725341797,15.500000953674316,3600,0.8,76.19999694824219,10.040306091308594,96,1178,3,0,0,12.58540153503418,418.2919921875,1849,1,0.40303397890000003,12.18236755613418,3399.49287109375,651.7582519531252
2023-03-29 16:12:03.669,2746.33642578125,841.8561401367188,3663.600082397461,15.500000953674316,3600,0.8,76.19999694824219,10.146073341369629,96,1146,3,0,0,12.58540153503418,418.34197998046875,1853,1,0.3920237965,12.19337773853418,3399.49287109375,653.1564453125002
2023-03-29 16:12:07.425,2746.33642578125,840.6394653320312,3657.000045776367,15.500000953674316,3600,0.8,76.0999984741211,10.188385009765625,96,1177,3,0,0,12.594254493713379,418.40863037109375,1857,1,0.4026858799,12.191568613813379,3406.633984375,660.2975585937502
2023-03-29 16:12:12.550,2747.734619140625,841.247802734375,3664.199981689453,15.500000953674316,3600,0.8,76.19999694824219,10.167227745056152,96,1173,3,0,0,12.594254493713379,418.491943359375,1862,1,0.4013096071,12.192944886613379,3398.9435546875,651.2089355468752
2023-03-29 16:12:22.762,2744.9384765625,840.6394653320312,3660.599899291992,15.500000953674316,3600,0.8,76.19999694824219,10.188385009765625,96,1177,3,0,0,12.58540153503418,418.67523193359375,1872,1,0.4026858799,12.18271565513418,3400.0421875,655.1037109375002
2023-03-29 16:12:26.314,2743.539794921875,840.6394653320312,3659.400100708008,15.500000953674316,3600,0.8,76.19999694824219,10.188385009765625,96,1174,3,0,0,12.58540153503418,418.7252197265625,1876,1,0.4016577061,12.18374382893418,3401.1408203125,657.6010253906252
2023-03-29 16:12:31.639,2743.539794921875,841.8561401367188,3661.7999267578125,15.500000953674316,3600,0.8,76.19999694824219,10.146073341369629,96,1172,3,0,0,12.576547622680664,418.80853271484375,1881,1,0.4009655441,12.175582078580664,3395.64765625,652.1078613281252
2023-03-29 16:12:40.479,2742.1416015625,841.8561401367188,3658.7999725341797,15.500000953674316,3600,0.8,76.0999984741211,10.146073341369629,96,1156,3,0,0,12.576547622680664,418.95849609375,1890,1,0.39546045290000004,12.181087169780664,3400.59150390625,658.4499023437502
2023-03-29 16:12:44.270,2740.742919921875,841.247802734375,3658.7999725341797,15.500000953674316,3600,0.8,76.19999694824219,10.167227745056152,96,1149,3,0,0,12.567693710327148,419.025146484375,1893,1,0.3930519703,12.174641740027148,3398.9435546875,658.2006347656252
2023-03-29 16:12:51.666,2737.946533203125,841.8561401367188,3662.4000549316406,15.500000953674316,3600,0.8,76.30000305175781,10.146073341369629,96,1169,3,0,0,12.55884075164795,419.14178466796875,1901,1,0.3999333343,12.15890741734795,3390.1544921875,652.2079589843752
2023-03-29 16:12:54.434,2735.149658203125,840.03125,3660.599899291992,15.500000953674316,3600,0.8,76.0,10.209534645080566,96,1176,3,0,0,12.55884075164795,419.1917724609375,1904,1,0.40234181690000004,12.15649893474795,3392.3517578125,657.2020996093752
2023-03-29 16:12:57.043,2733.751220703125,840.03125,3663.600082397461,15.500000953674316,3600,0.8,76.19999694824219,10.209534645080566,96,1175,3,0,0,12.54998779296875,419.24176025390625,1906,1,0.4020017691,12.14798602386875,3386.30927734375,652.5580566406252
2023-03-29 16:12:59.843,2732.353271484375,840.6394653320312,3663.600082397461,15.500000953674316,3600,0.8,76.19999694824219,10.188385009765625,96,1170,3,0,0,12.54998779296875,419.291748046875,1909,1,0.4002814333,12.14970635966875,3386.85859375,654.5053222656252
2023-03-29 16:13:06.929,2730.954833984375,839.4229125976562,3660.0,15.500000953674316,3600,0.8,76.19999694824219,10.230690002441406,96,1177,3,0,0,12.54998779296875,419.40838623046875,1916,1,0.4026858799,12.14730191306875,3390.1544921875,659.1996582031252
2023-03-29 16:13:18.040,2726.759765625,837.5980834960938,3661.2000274658203,15.600001335144043,3600,0.8,76.0999984741211,10.394149780273438,96,1171,3,0,0,12.532279968261719,419.5916748046875,1927,1,0.4006254963,12.131654471961719,3385.21064453125,658.4508789062502
2023-03-29 16:13:20.650,2728.157958984375,839.4229125976562,3664.8001098632812,15.600001335144043,3600,0.8,76.0,10.330689430236816,96,1169,3,0,0,12.52342700958252,419.625,1930,1,0.3999333343,12.12349367528252,3378.06953125,649.9115722656252
2023-03-29 16:13:22.664,2726.759765625,835.7733764648438,3658.7999725341797,15.600001335144043,3600,0.8,76.0999984741211,10.457602500915527,96,1178,3,0,0,12.541133880615234,419.6583251953125,1932,1,0.40303397890000003,12.138099901715234,3390.70380859375,663.9440429687502
2023-03-29 16:13:25.269,2726.759765625,838.8147583007812,3662.999954223633,15.600001335144043,3600,0.8,76.19999694824219,10.351838111877441,96,1172,3,0,0,12.532279968261719,419.70831298828125,1934,1,0.4009655441,12.131314424161719,3382.4640625,655.7042968750002
2023-03-29 16:13:31.719,2723.96337890625,836.9898681640625,3660.599899291992,15.600001335144043,3600,0.8,76.0,10.415299415588379,96,1169,3,0,0,12.52342700958252,419.80828857421875,1941,1,0.3999333343,12.12349367528252,3383.5626953125,659.5993164062502
2023-03-29 16:13:38.815,2722.564697265625,836.3815307617188,3660.0,15.600001335144043,3600,0.8,76.0999984741211,10.436456680297852,96,1173,3,0,0,12.505720138549805,419.94158935546875,1948,1,0.4013096071,12.104410531449805,3378.61884765625,656.0541503906252
2023-03-29 16:13:43.311,2722.564697265625,837.5980834960938,3662.4000549316406,15.600001335144043,3600,0.8,76.19999694824219,10.394149780273438,96,1159,3,0,0,12.52342700958252,420.00823974609375,1953,1,0.3964966779,12.12693033168252,3382.4640625,659.8993652343752
2023-03-29 16:13:46.111,2721.166259765625,837.5980834960938,3659.400100708008,15.600001335144043,3600,0.8,76.19999694824219,10.394149780273438,96,1167,3,0,0,12.514573097229004,420.0582275390625,1955,1,0.39924922350000003,12.115323873729004,3381.91474609375,660.7484863281252
2023-03-29 16:14:04.080,2721.166259765625,838.8147583007812,3661.7999267578125,15.600001335144043,3600,0.8,76.0999984741211,10.351838111877441,96,1172,3,0,0,12.48801326751709,420.358154296875,1973,1,0.4009655441,12.08704772341709,3370.3791015625,649.2128417968752
2023-03-29 16:14:06.815,2721.166259765625,838.8147583007812,3662.4000549316406,15.600001335144043,3600,0.8,76.19999694824219,10.351838111877441,96,1165,3,0,0,12.496866226196289,420.40814208984375,1976,1,0.39855706150000003,12.098309164696289,3373.12568359375,651.9594238281252
2023-03-29 16:14:08.839,2718.36962890625,836.9898681640625,3657.5999450683594,15.600001335144043,3600,0.8,76.19999694824219,10.415299415588379,96,1173,3,0,0,12.505720138549805,420.44146728515625,1978,1,0.4013096071,12.104410531449805,3380.81611328125,662.4464843750002
2023-03-29 16:14:23.081,2722.564697265625,840.03125,3658.2000732421875,15.600001335144043,3600,0.8,76.30000305175781,10.309535026550293,96,1168,3,0,0,12.505720138549805,420.67474365234375,1992,1,0.3995892713,12.106130867249805,3379.1681640625,656.6034667968752
2023-03-29 16:14:28.524,2722.564697265625,841.247802734375,3657.5999450683594,15.600001335144043,3600,0.8,76.30000305175781,10.267228126525879,96,1163,3,0,0,12.52342700958252,420.758056640625,1998,1,0.3978729507,12.12555405888252,3385.21064453125,662.6459472656252
2023-03-29 16:14:31.257,2723.96337890625,840.03125,3660.0,15.600001335144043,3600,0.8,76.0999984741211,10.309535026550293,96,1170,3,0,0,12.505720138549805,420.80804443359375,2000,1,0.4002814333,12.105438705249805,3376.9708984375,653.0075195312502
2023-03-29 16:14:36.784,2725.361328125,841.247802734375,3661.2000274658203,15.600001335144043,3600,0.8,76.30000305175781,10.267228126525879,96,1177,3,0,0,12.52342700958252,420.891357421875,2006,1,0.4026858799,12.12074112968252,3379.71748046875,654.3561523437502
2023-03-29 16:14:42.317,2730.954833984375,841.247802734375,3660.599899291992,15.600001335144043,3600,0.8,76.0999984741211,10.267228126525879,96,1173,3,0,0,12.532279968261719,420.9913330078125,2012,1,0.4013096071,12.130970361161719,3383.5626953125,652.6078613281252
2023-03-29 16:14:48.780,2730.954833984375,842.46435546875,3661.7999267578125,15.600001335144043,3600,0.8,76.19999694824219,10.224923133850098,96,1168,3,0,0,12.54998779296875,421.09130859375,2018,1,0.3995892713,12.15039852166875,3387.9572265625,657.0023925781252
2023-03-29 16:14:55.826,2735.149658203125,843.6808471679688,3660.0,15.600001335144043,3600,0.8,76.0999984741211,10.182618141174316,96,1174,3,0,0,12.54998779296875,421.224609375,2025,1,0.4016577061,12.14833008686875,3388.50654296875,653.3568847656252
2023-03-29 16:14:58.629,2733.751220703125,844.2891845703125,3663.600082397461,15.600001335144043,3600,0.8,76.0999984741211,10.161460876464844,96,1162,3,0,0,12.54998779296875,421.2579345703125,2028,1,0.39752888770000006,12.15245890526875,3385.7599609375,652.0087402343752
2023-03-29 16:15:05.063,2739.3447265625,844.2891845703125,3660.0,15.600001335144043,3600,0.8,76.0,10.161460876464844,96,1173,3,0,0,12.567693710327148,421.37457275390625,2034,1,0.4013096071,12.166384103227148,3393.450390625,654.1056640625002
2023-03-29 16:15:17.781,2742.1416015625,843.6808471679688,3657.5999450683594,15.600001335144043,3600,0.8,76.0999984741211,10.182618141174316,96,1169,3,0,0,12.567693710327148,421.57452392578125,2047,1,0.3999333343,12.167760376027148,3396.7462890625,654.6046875000002
2023-03-29 16:15:20.540,2743.539794921875,842.46435546875,3662.4000549316406,15.600001335144043,3600,0.8,76.19999694824219,10.224923133850098,96,1171,3,0,0,12.58540153503418,421.62451171875,2050,1,0.4006254963,12.18477603873418,3397.844921875,654.3051269531252
2023-03-29 16:15:23.308,2742.1416015625,844.8975219726562,3662.4000549316406,15.600001335144043,3600,0.8,76.0999984741211,10.14030647277832,96,1174,3,0,0,12.567693710327148,421.67449951171875,2053,1,0.4016577061,12.166036004227148,3390.70380859375,648.5622070312502
2023-03-29 16:15:30.173,2746.33642578125,844.2891845703125,3659.400100708008,15.500000953674316,3600,0.8,76.19999694824219,10.061461448669434,96,1153,3,0,0,12.576547622680664,421.7911376953125,2059,1,0.3944282431,12.182119379580664,3398.9435546875,652.6071289062502
2023-03-29 16:15:32.942,2746.33642578125,844.2891845703125,3658.2000732421875,15.600001335144043,3600,0.8,76.19999694824219,10.161460876464844,96,1173,3,0,0,12.620814323425293,421.84112548828125,2062,1,0.4013096071,12.219504716325293,3411.57783203125,665.2414062500002
2023-03-29 16:15:34.941,2746.33642578125,843.6808471679688,3657.5999450683594,15.600001335144043,3600,0.8,76.0999984741211,10.182618141174316,96,1169,3,0,0,12.603107452392578,421.87445068359375,2064,1,0.3999333343,12.203174118092578,3407.7326171875,661.3961914062502
2023-03-29 16:15:43.932,2747.734619140625,846.114013671875,3662.4000549316406,15.500000953674316,3600,0.8,76.0999984741211,9.99822998046875,96,1176,3,0,0,12.576547622680664,422.0244140625,2073,1,0.40234181690000004,12.174205805780664,3392.3517578125,644.6171386718752
2023-03-29 16:15:50.979,2746.33642578125,846.114013671875,3658.7999725341797,15.500000953674316,3600,0.8,76.19999694824219,9.99822998046875,96,1174,3,0,0,12.594254493713379,422.14105224609375,2080,1,0.4016577061,12.192596787613379,3401.69013671875,655.3537109375002
2023-03-29 16:15:53.567,2744.9384765625,843.6808471679688,3662.4000549316406,15.40000057220459,3600,0.8,76.19999694824219,9.982617378234863,96,1175,3,0,0,12.594254493713379,422.17437744140625,2083,1,0.4020017691,12.192252724613379,3399.49287109375,654.5543945312502
2023-03-29 16:15:56.294,2744.9384765625,844.2891845703125,3664.8001098632812,15.500000953674316,3600,0.8,76.19999694824219,10.061461448669434,96,1171,3,0,0,12.594254493713379,422.224365234375,2086,1,0.4006254963,12.193628997413379,3396.7462890625,651.8078125000002
2023-03-29 16:15:59.077,2743.539794921875,843.0726318359375,3660.599899291992,15.500000953674316,3600,0.8,76.19999694824219,10.103768348693848,96,1156,3,0,0,12.58540153503418,422.27435302734375,2088,1,0.39546045290000004,12.18994108213418,3400.59150390625,657.0517089843752
2023-03-29 16:16:01.816,2744.9384765625,840.6394653320312,3658.2000732421875,15.40000057220459,3600,0.8,76.0999984741211,10.088384628295898,96,1169,3,0,0,12.603107452392578,422.3243408203125,2091,1,0.3999333343,12.203174118092578,3408.83125,663.8927734375002
2023-03-29 16:16:04.536,2744.9384765625,841.8561401367188,3661.2000274658203,15.40000057220459,3600,0.8,76.19999694824219,10.046072959899902,96,1175,3,0,0,12.58540153503418,422.357666015625,2094,1,0.4020017691,12.18339976593418,3398.9435546875,654.0050781250002
2023-03-29 16:16:07.338,2742.1416015625,843.6808471679688,3657.5999450683594,15.40000057220459,3600,0.8,76.19999694824219,9.982617378234863,96,1174,3,0,0,12.58540153503418,422.40765380859375,2097,1,0.4016577061,12.18374382893418,3401.69013671875,659.5485351562502
2023-03-29 16:16:11.882,2743.539794921875,841.8561401367188,3662.4000549316406,15.40000057220459,3600,0.8,76.19999694824219,10.046072959899902,96,1165,3,0,0,12.594254493713379,422.490966796875,2101,1,0.39855706150000003,12.195697432213379,3401.1408203125,657.6010253906252
2023-03-29 16:16:14.620,2743.539794921875,841.247802734375,3655.1998901367188,15.40000057220459,3600,0.8,76.19999694824219,10.067227363586426,96,1173,3,0,0,12.58540153503418,422.5242919921875,2104,1,0.4013096071,12.18409192793418,3405.5353515625,661.9955566406252
2023-03-29 16:16:17.367,2744.9384765625,841.247802734375,3659.400100708008,15.500000953674316,3600,0.8,76.19999694824219,10.167227745056152,96,1172,3,0,0,12.58540153503418,422.57427978515625,2107,1,0.4009655441,12.18443599093418,3401.1408203125,656.2023437500002
2023-03-29 16:16:20.137,2743.539794921875,844.2891845703125,3663.600082397461,15.500000953674316,3600,0.8,76.30000305175781,10.061461448669434,96,1176,3,0,0,12.603107452392578,422.624267578125,2109,1,0.40234181690000004,12.200765635492578,3400.0421875,656.5023925781252
2023-03-29 16:16:22.894,2743.539794921875,843.0726318359375,3657.000045776367,15.40000057220459,3600,0.8,76.30000305175781,10.003767967224121,96,1174,3,0,0,12.576547622680664,422.67425537109375,2112,1,0.4016577061,12.174889916580664,3400.0421875,656.5023925781252
2023-03-29 16:16:25.662,2743.539794921875,841.247802734375,3659.400100708008,15.500000953674316,3600,0.8,76.19999694824219,10.167227745056152,96,1153,3,0,0,12.576547622680664,422.70758056640625,2115,1,0.3944282431,12.182119379580664,3400.59150390625,657.0517089843752
2023-03-29 16:16:30.320,2742.1416015625,841.247802734375,3657.000045776367,15.500000953674316,3600,0.8,76.30000305175781,10.167227745056152,96,1175,3,0,0,12.576547622680664,422.7908935546875,2120,1,0.4020017691,12.174545853580664,3400.59150390625,658.4499023437502
2023-03-29 16:16:33.089,2740.742919921875,842.46435546875,3655.800018310547,15.500000953674316,3600,0.8,76.19999694824219,10.124922752380371,96,1175,3,0,0,12.576547622680664,422.84088134765625,2122,1,0.4020017691,12.174545853580664,3401.1408203125,660.3979003906252
2023-03-29 16:16:35.681,2740.742919921875,840.6394653320312,3660.0,15.500000953674316,3600,0.8,76.0999984741211,10.188385009765625,96,1174,3,0,0,12.567693710327148,422.87420654296875,2125,1,0.4016577061,12.166036004227148,3395.64765625,654.9047363281252
2023-03-29 16:16:40.387,2740.742919921875,840.6394653320312,3657.000045776367,15.500000953674316,3600,0.8,76.19999694824219,10.188385009765625,96,1176,3,0,0,12.576547622680664,422.95751953125,2130,1,0.40234181690000004,12.174205805780664,3401.1408203125,660.3979003906252
2023-03-29 16:16:49.399,2733.751220703125,841.8561401367188,3658.2000732421875,15.500000953674316,3600,0.8,76.19999694824219,10.146073341369629,96,1172,3,0,0,12.54998779296875,423.10748291015625,2139,1,0.4009655441,12.14902224886875,3391.253125,657.5019042968752
