,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 16:16:52.310,2732.353271484375,837.5980834960938,3658.7999725341797,15.500000953674316,3600,0.8,76.0999984741211,10.294149398803711,96,1169,3,0,0,12.532279968261719,423.157470703125,2142,1,0.3999333343,12.132346633961719,3387.9572265625,655.6039550781252
2023-03-29 16:16:56.055,2732.353271484375,837.5980834960938,3662.999954223633,15.500000953674316,3600,0.8,76.19999694824219,10.294149398803711,96,1155,3,0,0,12.54998779296875,423.22412109375,2145,1,0.3951204051,12.15486738786875,3390.70380859375,658.3505371093752
2023-03-29 16:17:01.372,2730.954833984375,838.2064208984375,3662.999954223633,15.500000953674316,3600,0.8,76.0,10.272992134094238,96,1173,3,0,0,12.541133880615234,423.30743408203125,2151,1,0.4013096071,12.139824273515234,3385.7599609375,654.8051269531252
2023-03-29 16:17:12.106,2728.157958984375,838.2064208984375,3655.1998901367188,15.500000953674316,3600,0.8,76.19999694824219,10.272992134094238,96,1151,3,0,0,12.52342700958252,423.49072265625,2161,1,0.39374413230000005,12.12968287728252,3390.70380859375,662.5458496093752
2023-03-29 16:17:16.605,2728.157958984375,838.2064208984375,3658.7999725341797,15.500000953674316,3600,0.8,76.19999694824219,10.272992134094238,96,1161,3,0,0,12.532279968261719,423.557373046875,2166,1,0.39718078870000006,12.135099179561719,3388.50654296875,660.3485839843752
2023-03-29 16:17:20.401,2728.157958984375,836.9898681640625,3661.2000274658203,15.500000953674316,3600,0.8,76.19999694824219,10.315299987792969,96,1168,3,0,0,12.532279968261719,423.6240234375,2170,1,0.3995892713,12.132690696961719,3385.7599609375,657.6020019531252
2023-03-29 16:17:25.666,2726.759765625,837.5980834960938,3660.0,15.500000953674316,3600,0.8,76.0999984741211,10.294149398803711,96,1155,3,0,0,12.52342700958252,423.70733642578125,2175,1,0.3951204051,12.12830660448252,3385.21064453125,658.4508789062502
2023-03-29 16:17:27.699,2725.361328125,838.8147583007812,3662.4000549316406,15.500000953674316,3600,0.8,76.30000305175781,10.251837730407715,96,1173,3,0,0,12.514573097229004,423.74066162109375,2177,1,0.4013096071,12.113263490129004,3377.52021484375,652.1588867187502
2023-03-29 16:17:30.612,2723.96337890625,837.5980834960938,3660.0,15.500000953674316,3600,0.8,76.19999694824219,10.294149398803711,96,1155,3,0,0,12.52342700958252,423.7906494140625,2180,1,0.3951204051,12.12830660448252,3385.21064453125,661.2472656250002
2023-03-29 16:17:35.924,2721.166259765625,836.9898681640625,3664.199981689453,15.600001335144043,3600,0.8,76.30000305175781,10.415299415588379,96,1173,3,0,0,12.496866226196289,423.890625,2185,1,0.4013096071,12.095556619096289,3371.477734375,650.3114746093752
2023-03-29 16:17:41.224,2721.166259765625,836.3815307617188,3660.599899291992,15.600001335144043,3600,0.8,76.19999694824219,10.436456680297852,96,1176,3,0,0,12.514573097229004,423.97393798828125,2190,1,0.40234181690000004,12.112231280329004,3380.266796875,659.1005371093752
2023-03-29 16:17:44.007,2718.36962890625,836.9898681640625,3662.999954223633,15.600001335144043,3600,0.8,76.19999694824219,10.415299415588379,96,1176,3,0,0,12.514573097229004,424.02392578125,2193,1,0.40234181690000004,12.112231280329004,3377.52021484375,659.1505859375002
2023-03-29 16:17:46.583,2718.36962890625,837.5980834960938,3661.2000274658203,15.600001335144043,3600,0.8,76.0999984741211,10.394149780273438,96,1173,3,0,0,12.496866226196289,424.0572509765625,2196,1,0.4013096071,12.095556619096289,3374.22431640625,655.8546875000002
2023-03-29 16:17:53.850,2719.767822265625,838.2064208984375,3660.0,15.600001335144043,3600,0.8,76.19999694824219,10.372992515563965,96,1150,3,0,0,12.496866226196289,424.1905517578125,2203,1,0.39340006930000004,12.103466156896289,3377.52021484375,657.7523925781252
2023-03-29 16:17:56.589,2718.36962890625,839.4229125976562,3661.7999267578125,15.600001335144043,3600,0.8,76.0999984741211,10.330689430236816,96,1174,3,0,0,12.479159355163574,424.223876953125,2206,1,0.4016577061,12.077501649063574,3367.083203125,648.7135742187502
2023-03-29 16:17:59.339,2718.36962890625,836.9898681640625,3657.000045776367,15.600001335144043,3600,0.8,76.0999984741211,10.415299415588379,96,1175,3,0,0,12.514573097229004,424.27386474609375,2209,1,0.4020017691,12.112571328129004,3384.11201171875,665.7423828125002
2023-03-29 16:18:03.885,2721.166259765625,838.8147583007812,3661.2000274658203,15.600001335144043,3600,0.8,76.0999984741211,10.351838111877441,96,1156,3,0,0,12.514573097229004,424.357177734375,2213,1,0.39546045290000004,12.119112644329004,3380.81611328125,659.6498535156252
2023-03-29 16:18:07.481,2721.166259765625,836.9898681640625,3659.400100708008,15.600001335144043,3600,0.8,76.19999694824219,10.415299415588379,96,1148,3,0,0,12.505720138549805,424.40716552734375,2217,1,0.3927079073,12.113012231249805,3381.3654296875,660.1991699218752
2023-03-29 16:18:14.481,2721.166259765625,839.4229125976562,3661.2000274658203,15.600001335144043,3600,0.8,76.0999984741211,10.330689430236816,96,1175,3,0,0,12.52342700958252,424.5238037109375,2224,1,0.4020017691,12.12142524048252,3381.3654296875,660.1991699218752
2023-03-29 16:18:17.409,2723.96337890625,838.8147583007812,3660.599899291992,15.600001335144043,3600,0.8,76.0999984741211,10.351838111877441,96,1154,3,0,0,12.514573097229004,424.57379150390625,2227,1,0.3947763421,12.119796755129004,3381.3654296875,657.4020507812502
2023-03-29 16:18:24.436,2725.361328125,838.8147583007812,3662.999954223633,15.600001335144043,3600,0.8,76.0999984741211,10.351838111877441,96,1174,3,0,0,12.52342700958252,424.6904296875,2234,1,0.4016577061,12.12176930348252,3379.71748046875,654.3561523437502
2023-03-29 16:18:29.750,2726.759765625,838.8147583007812,3654.5999908447266,15.600001335144043,3600,0.8,76.19999694824219,10.351838111877441,96,1174,3,0,0,12.532279968261719,424.77374267578125,2239,1,0.4016577061,12.130622262161719,3391.253125,664.4933593750002
2023-03-29 16:18:32.496,2729.556640625,841.247802734375,3658.2000732421875,15.600001335144043,3600,0.8,76.19999694824219,10.267228126525879,96,1169,3,0,0,12.532279968261719,424.82373046875,2242,1,0.3999333343,12.132346633961719,3386.30927734375,656.7526367187502
2023-03-29 16:18:35.239,2730.954833984375,841.247802734375,3659.400100708008,15.600001335144043,3600,0.8,76.0,10.267228126525879,96,1164,3,0,0,12.532279968261719,424.87371826171875,2244,1,0.3982129985,12.134066969761719,3385.7599609375,654.8051269531252
2023-03-29 16:18:37.978,2730.954833984375,840.03125,3658.2000732421875,15.600001335144043,3600,0.8,76.19999694824219,10.309535026550293,96,1169,3,0,0,12.541133880615234,424.9237060546875,2247,1,0.3999333343,12.141200546315234,3390.1544921875,659.1996582031252
2023-03-29 16:18:41.770,2732.353271484375,841.247802734375,3660.0,15.600001335144043,3600,0.8,76.19999694824219,10.267228126525879,96,1179,3,0,0,12.541133880615234,424.97369384765625,2251,1,0.4033780419,12.137755838715234,3386.30927734375,653.9560058593752
2023-03-29 16:18:46.474,2735.149658203125,841.247802734375,3655.800018310547,15.600001335144043,3600,0.8,76.30000305175781,10.267228126525879,96,1180,3,0,0,12.567693710327148,425.0570068359375,2256,1,0.4037180897,12.163975620627149,3398.9435546875,663.7938964843752
2023-03-29 16:18:49.224,2735.149658203125,843.0726318359375,3656.399917602539,15.600001335144043,3600,0.8,76.30000305175781,10.203768730163574,96,1176,3,0,0,12.55884075164795,425.10699462890625,2258,1,0.40234181690000004,12.15649893474795,3394.5490234375,659.3993652343752
2023-03-29 16:18:51.997,2736.548095703125,842.46435546875,3659.400100708008,15.600001335144043,3600,0.8,76.0999984741211,10.224923133850098,96,1175,3,0,0,12.58540153503418,425.156982421875,2261,1,0.4020017691,12.18339976593418,3400.0421875,663.4940917968752
2023-03-29 16:18:59.216,2739.3447265625,843.6808471679688,3661.2000274658203,15.600001335144043,3600,0.8,76.19999694824219,10.182618141174316,96,1176,3,0,0,12.55884075164795,425.27362060546875,2268,1,0.40234181690000004,12.15649893474795,3389.60517578125,650.2604492187502
2023-03-29 16:19:08.991,2742.1416015625,843.6808471679688,3663.600082397461,15.500000953674316,3600,0.8,76.4000015258789,10.08261775970459,96,1155,3,0,0,12.576547622680664,425.44024658203125,2278,1,0.3951204051,12.181427217580664,3394.5490234375,652.4074218750002
2023-03-29 16:19:11.907,2743.539794921875,844.8975219726562,3662.999954223633,15.500000953674316,3600,0.8,76.19999694824219,10.040306091308594,96,1175,3,0,0,12.58540153503418,425.490234375,2281,1,0.4020017691,12.18339976593418,3395.09833984375,651.5585449218752
2023-03-29 16:19:20.887,2746.33642578125,844.8975219726562,3654.5999908447266,15.500000953674316,3600,0.8,76.19999694824219,10.040306091308594,96,1172,3,0,0,12.603107452392578,425.64019775390625,2290,1,0.4009655441,12.202141908292578,3409.9298828125,663.5934570312502
2023-03-29 16:19:23.654,2747.734619140625,845.5057373046875,3658.7999725341797,15.500000953674316,3600,0.8,76.19999694824219,10.019156455993652,96,1155,3,0,0,12.594254493713379,425.67352294921875,2293,1,0.3951204051,12.199134088613379,3403.88740234375,656.1527832031252
2023-03-29 16:19:39.563,2750.53173828125,846.114013671875,3656.399917602539,15.40000057220459,3600,0.8,76.19999694824219,9.89823055267334,96,1156,3,0,0,12.629668235778809,425.94012451171875,2309,1,0.39546045290000004,12.234207782878809,3417.07099609375,666.5392578125002
2023-03-29 16:19:48.572,2750.53173828125,843.6808471679688,3665.9999084472656,15.40000057220459,3600,0.8,76.19999694824219,9.982617378234863,96,1165,3,0,0,12.603107452392578,426.090087890625,2318,1,0.39855706150000003,12.204550390892578,3399.49287109375,648.9611328125002
2023-03-29 16:20:01.827,2750.53173828125,843.6808471679688,3660.599899291992,15.40000057220459,3600,0.8,76.19999694824219,9.982617378234863,96,1164,3,0,0,12.594254493713379,426.3233642578125,2331,1,0.3982129985,12.196041495213379,3402.239453125,651.7077148437502
2023-03-29 16:20:04.579,2749.133056640625,845.5057373046875,3662.999954223633,15.40000057220459,3600,0.8,76.30000305175781,9.919156074523926,96,1158,3,0,0,12.603107452392578,426.356689453125,2334,1,0.3961526149,12.206954837492578,3402.239453125,653.1063964843752
2023-03-29 16:20:07.344,2746.33642578125,843.0726318359375,3664.199981689453,15.40000057220459,3600,0.8,76.19999694824219,10.003767967224121,96,1170,3,0,0,12.603107452392578,426.40667724609375,2337,1,0.4002814333,12.202826019092578,3401.1408203125,654.8043945312502
2023-03-29 16:20:10.134,2746.33642578125,842.46435546875,3659.400100708008,15.40000057220459,3600,0.8,76.4000015258789,10.024922370910645,96,1153,3,0,0,12.603107452392578,426.4566650390625,2339,1,0.3944282431,12.208679209292578,3408.28193359375,661.9455078125002
2023-03-29 16:20:17.364,2744.9384765625,841.247802734375,3661.2000274658203,15.40000057220459,3600,0.8,76.4000015258789,10.067227363586426,96,1171,3,0,0,12.576547622680664,426.57330322265625,2347,1,0.4006254963,12.175922126380664,3396.7462890625,651.8078125000002
2023-03-29 16:20:20.090,2742.1416015625,839.4229125976562,3662.4000549316406,15.40000057220459,3600,0.8,76.30000305175781,10.13068962097168,96,1174,3,0,0,12.58540153503418,426.623291015625,2349,1,0.4016577061,12.18374382893418,3398.9435546875,656.8019531250002
2023-03-29 16:20:27.147,2739.3447265625,840.6394653320312,3661.7999267578125,15.40000057220459,3600,0.8,76.0999984741211,10.088384628295898,96,1177,3,0,0,12.576547622680664,426.73992919921875,2356,1,0.4026858799,12.173861742780664,3395.64765625,656.3029296875002
2023-03-29 16:20:31.708,2739.3447265625,840.03125,3661.7999267578125,15.40000057220459,3600,0.8,76.4000015258789,10.109535217285156,96,1171,3,0,0,12.54998779296875,426.80657958984375,2361,1,0.4006254963,12.14936229666875,3388.50654296875,649.1618164062502
2023-03-29 16:20:34.508,2736.548095703125,839.4229125976562,3662.4000549316406,15.500000953674316,3600,0.8,76.30000305175781,10.230690002441406,96,1171,3,0,0,12.55884075164795,426.8565673828125,2364,1,0.4006254963,12.15821525534795,3391.253125,654.7050292968752
2023-03-29 16:20:39.035,2735.149658203125,838.8147583007812,3655.1998901367188,15.500000953674316,3600,0.8,76.30000305175781,10.251837730407715,96,1175,3,0,0,12.55884075164795,426.93988037109375,2368,1,0.4020017691,12.15683898254795,3398.39423828125,663.2445800781252
2023-03-29 16:20:47.978,2733.751220703125,838.8147583007812,3660.599899291992,15.500000953674316,3600,0.8,76.30000305175781,10.251837730407715,96,1170,3,0,0,12.52342700958252,427.08984375,2377,1,0.4002814333,12.12314557628252,3382.4640625,648.7128417968752
2023-03-29 16:20:49.024,2729.556640625,836.9898681640625,3658.7999725341797,15.500000953674316,3600,0.8,76.19999694824219,10.315299987792969,96,1178,3,0,0,12.54998779296875,427.10650634765625,2378,1,0.40303397890000003,12.14695381406875,3392.90107421875,663.3444335937502
2023-03-29 16:20:52.930,2729.556640625,838.8147583007812,3665.9999084472656,15.500000953674316,3600,0.8,76.19999694824219,10.251837730407715,96,1160,3,0,0,12.541133880615234,427.17315673828125,2382,1,0.3968367257,12.144297154915234,3383.5626953125,654.0060546875002
2023-03-29 16:21:13.624,2722.564697265625,836.9898681640625,3657.5999450683594,15.600001335144043,3600,0.8,76.30000305175781,10.415299415588379,96,1174,3,0,0,12.505720138549805,427.50640869140625,2403,1,0.4016577061,12.104062432449805,3380.81611328125,658.2514160156252
2023-03-29 16:21:22.627,2722.564697265625,836.9898681640625,3660.0,15.600001335144043,3600,0.8,76.19999694824219,10.415299415588379,96,1174,3,0,0,12.52342700958252,427.6563720703125,2412,1,0.4016577061,12.12176930348252,3383.5626953125,660.9979980468752
2023-03-29 16:21:25.388,2722.564697265625,837.5980834960938,3660.0,15.600001335144043,3600,0.8,76.19999694824219,10.394149780273438,96,1175,3,0,0,12.514573097229004,427.70635986328125,2415,1,0.4020017691,12.112571328129004,3380.81611328125,658.2514160156252
2023-03-29 16:21:29.144,2723.96337890625,836.9898681640625,3660.599899291992,15.600001335144043,3600,0.8,76.19999694824219,10.415299415588379,96,1171,3,0,0,12.52342700958252,427.77301025390625,2418,1,0.4006254963,12.12280151328252,3383.5626953125,659.5993164062502
2023-03-29 16:21:33.639,2723.96337890625,836.9898681640625,3658.2000732421875,15.600001335144043,3600,0.8,76.19999694824219,10.415299415588379,96,1164,3,0,0,12.514573097229004,427.83966064453125,2423,1,0.3982129985,12.116360098729004,3384.11201171875,660.1486328125002
2023-03-29 16:21:42.625,2725.361328125,838.8147583007812,3658.2000732421875,15.600001335144043,3600,0.8,76.30000305175781,10.351838111877441,96,1172,3,0,0,12.541133880615234,427.9896240234375,2432,1,0.4009655441,12.140168336515234,3390.1544921875,664.7931640625002
2023-03-29 16:21:45.216,2725.361328125,839.4229125976562,3658.2000732421875,15.600001335144043,3600,0.8,76.19999694824219,10.330689430236816,96,1171,3,0,0,12.514573097229004,428.03961181640625,2434,1,0.4006254963,12.113947600929004,3381.91474609375,656.5534179687502
2023-03-29 16:21:49.747,2725.361328125,840.03125,3664.8001098632812,15.600001335144043,3600,0.8,76.0999984741211,10.309535026550293,96,1172,3,0,0,12.532279968261719,428.10626220703125,2439,1,0.4009655441,12.131314424161719,3380.266796875,654.9054687500002
2023-03-29 16:21:54.836,2722.564697265625,840.03125,3658.2000732421875,15.600001335144043,3600,0.8,76.19999694824219,10.309535026550293,96,1176,3,0,0,12.514573097229004,428.20623779296875,2444,1,0.40234181690000004,12.112231280329004,3380.81611328125,658.2514160156252
2023-03-29 16:22:00.725,2722.564697265625,839.4229125976562,3662.4000549316406,15.600001335144043,3600,0.8,76.19999694824219,10.330689430236816,96,1176,3,0,0,12.52342700958252,428.28955078125,2450,1,0.40234181690000004,12.12108519268252,3379.71748046875,657.1527832031252
2023-03-29 16:22:04.261,2722.564697265625,839.4229125976562,3660.599899291992,15.600001335144043,3600,0.8,76.0999984741211,10.330689430236816,96,1179,3,0,0,12.532279968261719,428.356201171875,2453,1,0.4033780419,12.128901926361719,3384.11201171875,661.5473144531252
2023-03-29 16:22:09.557,2725.361328125,838.2064208984375,3662.4000549316406,15.600001335144043,3600,0.8,76.19999694824219,10.372992515563965,96,1168,3,0,0,12.505720138549805,428.43951416015625,2459,1,0.3995892713,12.106130867249805,3375.872265625,650.5109375000002
2023-03-29 16:22:16.585,2725.361328125,840.6394653320312,3660.0,15.600001335144043,3600,0.8,76.30000305175781,10.288384437561035,96,1165,3,0,0,12.532279968261719,428.55615234375,2466,1,0.39855706150000003,12.133722906761719,3385.21064453125,659.8493164062502
2023-03-29 16:22:22.140,2728.157958984375,840.6394653320312,3663.600082397461,15.600001335144043,3600,0.8,76.19999694824219,10.288384437561035,96,1168,3,0,0,12.541133880615234,428.6561279296875,2471,1,0.3995892713,12.141544609315234,3384.11201171875,655.9540527343752
2023-03-29 16:22:24.877,2728.157958984375,839.4229125976562,3658.7999725341797,15.600001335144043,3600,0.8,76.19999694824219,10.330689430236816,96,1174,3,0,0,12.54998779296875,428.70611572265625,2474,1,0.4016577061,12.14833008686875,3391.80244140625,663.6444824218752
2023-03-29 16:22:33.930,2729.556640625,842.46435546875,3655.1998901367188,15.600001335144043,3600,0.8,76.30000305175781,10.224923133850098,96,1171,3,0,0,12.541133880615234,428.8560791015625,2483,1,0.4006254963,12.140508384315234,3391.253125,661.6964843750002
2023-03-29 16:22:39.667,2732.353271484375,841.8561401367188,3662.999954223633,15.600001335144043,3600,0.8,76.30000305175781,10.246073722839355,96,1154,3,0,0,12.54998779296875,428.93939208984375,2489,1,0.3947763421,12.15521145086875,3388.50654296875,656.1532714843752
2023-03-29 16:22:42.465,2732.353271484375,841.8561401367188,3662.999954223633,15.600001335144043,3600,0.8,76.30000305175781,10.246073722839355,96,1164,3,0,0,12.541133880615234,428.9893798828125,2492,1,0.3982129985,12.142920882115234,3384.661328125,652.3080566406252
2023-03-29 16:22:49.652,2737.946533203125,843.0726318359375,3656.399917602539,15.600001335144043,3600,0.8,76.19999694824219,10.203768730163574,96,1176,3,0,0,12.567693710327148,429.10601806640625,2499,1,0.40234181690000004,12.165351893427149,3397.844921875,659.8983886718752
2023-03-29 16:22:56.895,2739.3447265625,844.2891845703125,3660.0,15.600001335144043,3600,0.8,76.19999694824219,10.161460876464844,96,1177,3,0,0,12.576547622680664,429.23931884765625,2506,1,0.4026858799,12.173861742780664,3395.64765625,656.3029296875002
2023-03-29 16:22:59.687,2739.3447265625,843.6808471679688,3659.400100708008,15.500000953674316,3600,0.8,76.30000305175781,10.08261775970459,96,1173,3,0,0,12.576547622680664,429.27264404296875,2509,1,0.4013096071,12.175238015580664,3397.29560546875,657.9508789062502
2023-03-29 16:23:04.355,2742.1416015625,843.6808471679688,3664.199981689453,15.500000953674316,3600,0.8,76.19999694824219,10.08261775970459,96,1153,3,0,0,12.58540153503418,429.35595703125,2514,1,0.3944282431,12.19097329193418,3396.7462890625,654.6046875000002
2023-03-29 16:23:24.029,2747.734619140625,843.6808471679688,3659.400100708008,15.40000057220459,3600,0.8,76.19999694824219,9.982617378234863,96,1176,3,0,0,12.603107452392578,429.689208984375,2533,1,0.40234181690000004,12.200765635492578,3404.98603515625,657.2514160156252
2023-03-29 16:23:26.625,2749.133056640625,844.2891845703125,3666.6000366210938,15.40000057220459,3600,0.8,76.19999694824219,9.961461067199707,96,1174,3,0,0,12.594254493713379,429.7225341796875,2536,1,0.4016577061,12.192596787613379,3394.5490234375,645.4159667968752
2023-03-29 16:23:33.661,2750.53173828125,845.5057373046875,3660.0,15.40000057220459,3600,0.8,76.0999984741211,9.919156074523926,96,1175,3,0,0,12.594254493713379,429.83917236328125,2543,1,0.4020017691,12.192252724613379,3400.59150390625,650.0597656250002
2023-03-29 16:23:39.197,2751.929931640625,843.0726318359375,3657.5999450683594,15.40000057220459,3600,0.8,76.0999984741211,10.003767967224121,96,1171,3,0,0,12.611961364746094,429.93914794921875,2548,1,0.4006254963,12.211335868446094,3410.47919921875,658.5492675781252
2023-03-29 16:23:41.220,2750.53173828125,844.2891845703125,3661.7999267578125,15.40000057220459,3600,0.8,76.4000015258789,9.961461067199707,96,1173,3,0,0,12.620814323425293,429.97247314453125,2550,1,0.4013096071,12.219504716325293,3407.7326171875,657.2008789062502
2023-03-29 16:23:43.806,2750.53173828125,844.8975219726562,3661.7999267578125,15.40000057220459,3600,0.8,76.30000305175781,9.940306663513184,96,1174,3,0,0,12.611961364746094,430.0224609375,2553,1,0.4016577061,12.210303658646094,3404.98603515625,654.4542968750002
2023-03-29 16:23:47.398,2749.133056640625,844.8975219726562,3662.999954223633,15.40000057220459,3600,0.8,76.4000015258789,9.940306663513184,96,1174,3,0,0,12.620814323425293,430.07244873046875,2557,1,0.4016577061,12.219156617325293,3406.08466796875,656.9516113281252
2023-03-29 16:23:53.111,2749.133056640625,843.6808471679688,3658.2000732421875,15.40000057220459,3600,0.8,76.30000305175781,9.982617378234863,96,1175,3,0,0,12.603107452392578,430.17242431640625,2562,1,0.4020017691,12.201105683292578,3406.633984375,657.5009277343752
2023-03-29 16:23:55.874,2749.133056640625,843.6808471679688,3656.399917602539,15.40000057220459,3600,0.8,76.4000015258789,9.982617378234863,96,1174,3,0,0,12.603107452392578,430.222412109375,2565,1,0.4016577061,12.201449746292578,3408.28193359375,659.1488769531252
2023-03-29 16:24:00.586,2747.734619140625,842.46435546875,3658.2000732421875,15.40000057220459,3600,0.8,76.30000305175781,10.024922370910645,96,1168,3,0,0,12.603107452392578,430.2890625,2570,1,0.3995892713,12.203518181092578,3407.7326171875,659.9979980468752
2023-03-29 16:24:04.331,2747.734619140625,843.6808471679688,3661.7999267578125,15.40000057220459,3600,0.8,76.4000015258789,9.982617378234863,96,1176,3,0,0,12.620814323425293,430.355712890625,2574,1,0.40234181690000004,12.218472506525293,3407.7326171875,659.9979980468752
2023-03-29 16:24:07.100,2749.133056640625,843.6808471679688,3663.600082397461,15.40000057220459,3600,0.8,76.4000015258789,9.982617378234863,96,1163,3,0,0,12.58540153503418,430.40570068359375,2576,1,0.3978729507,12.18752858433418,3396.7462890625,647.6132324218752
2023-03-29 16:24:10.858,2747.734619140625,844.8975219726562,3659.400100708008,15.40000057220459,3600,0.8,76.30000305175781,9.940306663513184,96,1174,3,0,0,12.594254493713379,430.47235107421875,2580,1,0.4016577061,12.192596787613379,3401.69013671875,653.9555175781252
2023-03-29 16:24:21.563,2742.1416015625,842.46435546875,3658.7999725341797,15.40000057220459,3600,0.8,76.4000015258789,10.024922370910645,96,1164,3,0,0,12.594254493713379,430.63897705078125,2591,1,0.3982129985,12.196041495213379,3404.98603515625,662.8444335937502
2023-03-29 16:24:39.638,2735.149658203125,840.03125,3662.4000549316406,15.40000057220459,3600,0.8,76.30000305175781,10.109535217285156,96,1174,3,0,0,12.55884075164795,430.93890380859375,2609,1,0.4016577061,12.15718304554795,3390.70380859375,655.5541503906252
2023-03-29 16:24:44.327,2732.353271484375,838.2064208984375,3656.399917602539,15.40000057220459,3600,0.8,76.19999694824219,10.172992706298828,96,1168,3,0,0,12.54998779296875,431.022216796875,2614,1,0.3995892713,12.15039852166875,3395.64765625,663.2943847656252
2023-03-29 16:24:48.066,2729.556640625,838.8147583007812,3658.2000732421875,15.500000953674316,3600,0.8,76.30000305175781,10.251837730407715,96,1170,3,0,0,12.532279968261719,431.0888671875,2617,1,0.4002814333,12.131998534961719,3387.9572265625,658.4005859375002
2023-03-29 16:24:57.096,2725.361328125,838.2064208984375,3658.2000732421875,15.500000953674316,3600,0.8,76.19999694824219,10.272992134094238,96,1160,3,0,0,12.532279968261719,431.23883056640625,2626,1,0.3968367257,12.135443242561719,3389.055859375,663.6945312500002
2023-03-29 16:25:05.273,2721.166259765625,835.1650390625,3665.4000091552734,15.500000953674316,3600,0.8,76.19999694824219,10.378759384155273,96,1174,3,0,0,12.514573097229004,431.37213134765625,2634,1,0.4016577061,12.112915391129004,3376.42158203125,655.2553222656252
2023-03-29 16:25:10.577,2722.564697265625,835.1650390625,3661.7999267578125,15.500000953674316,3600,0.8,76.19999694824219,10.378759384155273,96,1170,3,0,0,12.514573097229004,431.4554443359375,2640,1,0.4002814333,12.114291663929004,3380.81611328125,658.2514160156252
2023-03-29 16:25:17.836,2723.96337890625,836.9898681640625,3661.7999267578125,15.600001335144043,3600,0.8,76.19999694824219,10.415299415588379,96,1160,3,0,0,12.505720138549805,431.5887451171875,2647,1,0.3968367257,12.108883412849805,3378.06953125,654.1061523437502
2023-03-29 16:25:20.420,2722.564697265625,835.7733764648438,3660.599899291992,15.600001335144043,3600,0.8,76.19999694824219,10.457602500915527,96,1172,3,0,0,12.514573097229004,431.6220703125,2650,1,0.4009655441,12.113607553129004,3381.3654296875,658.8007324218752
2023-03-29 16:25:24.960,2722.564697265625,836.3815307617188,3661.7999267578125,15.600001335144043,3600,0.8,76.19999694824219,10.436456680297852,96,1171,3,0,0,12.52342700958252,431.70538330078125,2654,1,0.4006254963,12.12280151328252,3382.4640625,659.8993652343752
2023-03-29 16:25:32.064,2722.564697265625,838.8147583007812,3660.599899291992,15.600001335144043,3600,0.8,76.19999694824219,10.351838111877441,96,1167,3,0,0,12.514573097229004,431.822021484375,2661,1,0.39924922350000003,12.115323873729004,3380.266796875,657.7020996093752
2023-03-29 16:25:37.768,2723.96337890625,837.5980834960938,3657.5999450683594,15.600001335144043,3600,0.8,76.19999694824219,10.394149780273438,96,1172,3,0,0,12.514573097229004,431.90533447265625,2667,1,0.4009655441,12.113607553129004,3383.5626953125,659.5993164062502
2023-03-29 16:25:52.028,2723.96337890625,840.03125,3660.0,15.600001335144043,3600,0.8,76.30000305175781,10.309535026550293,96,1173,3,0,0,12.514573097229004,432.1552734375,2681,1,0.4013096071,12.113263490129004,3379.71748046875,655.7541015625002
2023-03-29 16:25:56.719,2725.361328125,840.6394653320312,3656.399917602539,15.600001335144043,3600,0.8,76.0999984741211,10.288384437561035,96,1176,3,0,0,12.514573097229004,432.221923828125,2686,1,0.40234181690000004,12.112231280329004,3382.4640625,657.1027343750002
2023-03-29 16:25:59.456,2726.759765625,841.247802734375,3661.7999267578125,15.600001335144043,3600,0.8,76.19999694824219,10.267228126525879,96,1173,3,0,0,12.52342700958252,432.27191162109375,2689,1,0.4013096071,12.12211740248252,3379.71748046875,652.9577148437502
2023-03-29 16:26:13.117,2726.759765625,841.247802734375,3659.400100708008,15.600001335144043,3600,0.8,76.19999694824219,10.267228126525879,96,1167,3,0,0,12.52342700958252,432.50518798828125,2702,1,0.39924922350000003,12.12417778608252,3383.01337890625,656.2536132812502
2023-03-29 16:26:18.391,2728.157958984375,841.247802734375,3661.7999267578125,15.600001335144043,3600,0.8,76.19999694824219,10.267228126525879,96,1158,3,0,0,12.54998779296875,432.5885009765625,2708,1,0.3961526149,12.15383517806875,3389.60517578125,661.4472167968752
2023-03-29 16:26:21.383,2728.157958984375,841.247802734375,3662.4000549316406,15.600001335144043,3600,0.8,76.0999984741211,10.267228126525879,96,1156,3,0,0,12.541133880615234,432.63848876953125,2711,1,0.39546045290000004,12.145673427715234,3386.30927734375,658.1513183593752
2023-03-29 16:26:23.397,2726.759765625,840.03125,3657.000045776367,15.600001335144043,3600,0.8,76.30000305175781,10.309535026550293,96,1160,3,0,0,12.541133880615234,432.67181396484375,2713,1,0.3968367257,12.144297154915234,3392.3517578125,665.5919921875002
2023-03-29 16:26:28.035,2728.157958984375,840.03125,3658.7999725341797,15.600001335144043,3600,0.8,76.30000305175781,10.309535026550293,96,1161,3,0,0,12.532279968261719,432.755126953125,2717,1,0.39718078870000006,12.135099179561719,3387.40791015625,659.2499511718752
2023-03-29 16:26:30.613,2729.556640625,841.247802734375,3660.0,15.600001335144043,3600,0.8,76.19999694824219,10.267228126525879,96,1173,3,0,0,12.532279968261719,432.7884521484375,2720,1,0.4013096071,12.130970361161719,3384.11201171875,654.5553710937502
2023-03-29 16:26:50.304,2739.3447265625,841.247802734375,3661.7999267578125,15.600001335144043,3600,0.8,76.19999694824219,10.267228126525879,96,1173,3,0,0,12.54998779296875,433.1217041015625,2740,1,0.4013096071,12.14867818586875,3387.9572265625,648.6125000000002
2023-03-29 16:27:03.990,2743.539794921875,843.6808471679688,3661.7999267578125,15.500000953674316,3600,0.8,76.0999984741211,10.08261775970459,96,1171,3,0,0,12.594254493713379,433.35498046875,2753,1,0.4006254963,12.193628997413379,3400.0421875,656.5023925781252
2023-03-29 16:27:06.760,2744.9384765625,843.0726318359375,3654.5999908447266,15.500000953674316,3600,0.8,76.19999694824219,10.103768348693848,96,1153,3,0,0,12.58540153503418,433.3883056640625,2756,1,0.3944282431,12.19097329193418,3407.18330078125,662.2448242187502
2023-03-29 16:27:09.561,2746.33642578125,844.2891845703125,3658.2000732421875,15.500000953674316,3600,0.8,76.0999984741211,10.061461448669434,96,1173,3,0,0,12.58540153503418,433.43829345703125,2759,1,0.4013096071,12.18409192793418,3400.59150390625,654.2550781250002
2023-03-29 16:27:12.291,2746.33642578125,844.2891845703125,3666.6000366210938,15.500000953674316,3600,0.8,76.19999694824219,10.061461448669434,96,1178,3,0,0,12.603107452392578,433.48828125,2761,1,0.40303397890000003,12.200073473492578,3396.7462890625,650.4098632812502
2023-03-29 16:27:15.083,2746.33642578125,843.6808471679688,3655.1998901367188,15.500000953674316,3600,0.8,76.30000305175781,10.08261775970459,96,1177,3,0,0,12.603107452392578,433.53826904296875,2764,1,0.4026858799,12.200421572492578,3409.38056640625,663.0441406250002
2023-03-29 16:27:17.098,2746.33642578125,843.6808471679688,3660.0,15.500000953674316,3600,0.8,76.30000305175781,10.08261775970459,96,1151,3,0,0,12.603107452392578,433.57159423828125,2766,1,0.39374413230000005,12.209363320092578,3407.18330078125,660.8468750000002
2023-03-29 16:27:27.999,2750.53173828125,843.6808471679688,3657.000045776367,15.40000057220459,3600,0.8,76.19999694824219,9.982617378234863,96,1167,3,0,0,12.611961364746094,433.7548828125,2777,1,0.39924922350000003,12.212712141246094,3411.028515625,660.4967773437502
2023-03-29 16:27:29.998,2749.133056640625,843.0726318359375,3660.0,15.40000057220459,3600,0.8,76.19999694824219,10.003767967224121,96,1180,3,0,0,12.603107452392578,433.7882080078125,2779,1,0.4037180897,12.199389362692578,3404.43671875,655.3036621093752
2023-03-29 16:27:31.006,2747.734619140625,844.2891845703125,3656.399917602539,15.40000057220459,3600,0.8,76.4000015258789,9.961461067199707,96,1163,3,0,0,12.611961364746094,433.80487060546875,2780,1,0.3978729507,12.214088414046094,3412.1271484375,664.3925292968752
2023-03-29 16:27:35.533,2750.53173828125,844.2891845703125,3656.399917602539,15.40000057220459,3600,0.8,76.19999694824219,9.961461067199707,96,1161,3,0,0,12.611961364746094,433.87152099609375,2785,1,0.39718078870000006,12.214780576046094,3412.1271484375,661.5954101562502
2023-03-29 16:27:40.098,2750.53173828125,845.5057373046875,3659.400100708008,15.40000057220459,3600,0.8,76.4000015258789,9.919156074523926,96,1176,3,0,0,12.603107452392578,433.954833984375,2789,1,0.40234181690000004,12.200765635492578,3403.88740234375,653.3556640625002
2023-03-29 16:27:42.828,2749.133056640625,844.2891845703125,3657.5999450683594,15.40000057220459,3600,0.8,76.4000015258789,9.961461067199707,96,1175,3,0,0,12.620814323425293,434.00482177734375,2792,1,0.4020017691,12.218812554325293,3412.1271484375,662.9940917968752
2023-03-29 16:27:45.587,2749.133056640625,844.2891845703125,3657.5999450683594,15.40000057220459,3600,0.8,76.30000305175781,9.961461067199707,96,1154,3,0,0,12.603107452392578,434.03814697265625,2795,1,0.3947763421,12.208331110292578,3408.83125,659.6981933593752
2023-03-29 16:27:56.517,2749.133056640625,843.0726318359375,3660.599899291992,15.40000057220459,3600,0.8,76.30000305175781,10.003767967224121,96,1159,3,0,0,12.611961364746094,434.221435546875,2806,1,0.3964966779,12.215464686846094,3408.83125,659.6981933593752
2023-03-29 16:28:01.191,2746.33642578125,843.0726318359375,3661.2000274658203,15.40000057220459,3600,0.8,76.30000305175781,10.003767967224121,96,1174,3,0,0,12.594254493713379,434.30474853515625,2810,1,0.4016577061,12.192596787613379,3401.1408203125,654.8043945312502
2023-03-29 16:28:06.714,2744.9384765625,841.8561401367188,3663.600082397461,15.40000057220459,3600,0.8,76.4000015258789,10.046072959899902,96,1150,3,0,0,12.594254493713379,434.3880615234375,2816,1,0.39340006930000004,12.200854424413379,3401.69013671875,656.7516601562502
2023-03-29 16:28:18.269,2740.742919921875,840.6394653320312,3662.999954223633,15.40000057220459,3600,0.8,76.0999984741211,10.088384628295898,96,1167,3,0,0,12.576547622680664,434.5880126953125,2827,1,0.39924922350000003,12.177298399180664,3395.64765625,654.9047363281252
2023-03-29 16:28:29.363,2736.548095703125,840.6394653320312,3658.7999725341797,15.40000057220459,3600,0.8,76.0999984741211,10.088384628295898,96,1170,3,0,0,12.55884075164795,434.77130126953125,2839,1,0.4002814333,12.15855931834795,3394.5490234375,658.0009277343752
2023-03-29 16:28:36.607,2732.353271484375,836.9898681640625,3658.2000732421875,15.40000057220459,3600,0.8,76.19999694824219,10.215299606323242,96,1171,3,0,0,12.541133880615234,434.887939453125,2846,1,0.4006254963,12.140508384315234,3391.253125,658.8998535156252
2023-03-29 16:28:39.376,2730.954833984375,837.5980834960938,3658.2000732421875,15.40000057220459,3600,0.8,76.4000015258789,10.194149017333984,96,1173,3,0,0,12.54998779296875,434.93792724609375,2849,1,0.4013096071,12.14867818586875,3393.450390625,662.4955566406252
2023-03-29 16:28:43.879,2729.556640625,838.2064208984375,3661.2000274658203,15.500000953674316,3600,0.8,76.19999694824219,10.272992134094238,96,1168,3,0,0,12.541133880615234,435.021240234375,2853,1,0.3995892713,12.141544609315234,3387.9572265625,658.4005859375002
2023-03-29 16:28:49.177,2726.759765625,836.3815307617188,3664.8001098632812,15.500000953674316,3600,0.8,76.19999694824219,10.336456298828125,96,1175,3,0,0,12.52342700958252,435.10455322265625,2858,1,0.4020017691,12.12142524048252,3379.1681640625,652.4083984375002
2023-03-29 16:28:52.099,2723.96337890625,836.3815307617188,3658.2000732421875,15.500000953674316,3600,0.8,76.19999694824219,10.336456298828125,96,1180,3,0,0,12.514573097229004,435.154541015625,2861,1,0.4037180897,12.110855007529004,3382.4640625,658.5006835937502
2023-03-29 16:28:54.867,2721.166259765625,835.7733764648438,3655.1998901367188,15.500000953674316,3600,0.8,76.19999694824219,10.3576021194458,96,1171,3,0,0,12.505720138549805,435.20452880859375,2864,1,0.4006254963,12.105094642249805,3384.11201171875,662.9457519531252
2023-03-29 16:28:58.619,2721.166259765625,836.3815307617188,3660.599899291992,15.500000953674316,3600,0.8,76.30000305175781,10.336456298828125,96,1151,3,0,0,12.52342700958252,435.2545166015625,2868,1,0.39374413230000005,12.12968287728252,3385.7599609375,664.5937011718752
2023-03-29 16:29:07.743,2722.564697265625,836.3815307617188,3662.999954223633,15.600001335144043,3600,0.8,76.19999694824219,10.436456680297852,96,1177,3,0,0,12.514573097229004,435.40447998046875,2877,1,0.4026858799,12.111887217329004,3378.06953125,655.5048339843752
2023-03-29 16:29:14.954,2719.767822265625,837.5980834960938,3660.599899291992,15.600001335144043,3600,0.8,76.19999694824219,10.394149780273438,96,1173,3,0,0,12.514573097229004,435.53778076171875,2884,1,0.4013096071,12.113263490129004,3380.266796875,660.4989746093752
2023-03-29 16:29:22.141,2721.166259765625,835.7733764648438,3657.5999450683594,15.600001335144043,3600,0.8,76.0999984741211,10.457602500915527,96,1172,3,0,0,12.514573097229004,435.6544189453125,2891,1,0.4009655441,12.113607553129004,3384.661328125,663.4950683593752
2023-03-29 16:29:29.411,2721.166259765625,838.2064208984375,3656.399917602539,15.600001335144043,3600,0.8,76.0999984741211,10.372992515563965,96,1163,3,0,0,12.505720138549805,435.77105712890625,2899,1,0.3978729507,12.107847187849805,3382.4640625,661.2978027343752
2023-03-29 16:29:32.181,2721.166259765625,836.9898681640625,3660.0,15.600001335144043,3600,0.8,76.19999694824219,10.415299415588379,96,1155,3,0,0,12.496866226196289,435.821044921875,2901,1,0.3951204051,12.101745821096289,3377.52021484375,656.3539550781252
2023-03-29 16:29:39.544,2721.166259765625,837.5980834960938,3657.5999450683594,15.600001335144043,3600,0.8,76.0999984741211,10.394149780273438,96,1177,3,0,0,12.505720138549805,435.93768310546875,2909,1,0.4026858799,12.103034258649805,3380.266796875,659.1005371093752
2023-03-29 16:29:52.094,2722.564697265625,840.6394653320312,3662.4000549316406,15.600001335144043,3600,0.8,76.19999694824219,10.288384437561035,96,1176,3,0,0,12.505720138549805,436.154296875,2921,1,0.40234181690000004,12.103378321649805,3373.675,651.1103027343752
2023-03-29 16:29:54.847,2723.96337890625,839.4229125976562,3664.8001098632812,15.600001335144043,3600,0.8,76.19999694824219,10.330689430236816,96,1171,3,0,0,12.496866226196289,436.20428466796875,2924,1,0.4006254963,12.096240729896289,3369.82978515625,645.8664062500002
2023-03-29 16:29:57.585,2722.564697265625,840.6394653320312,3661.7999267578125,15.600001335144043,3600,0.8,76.19999694824219,10.288384437561035,96,1174,3,0,0,12.514573097229004,436.23760986328125,2927,1,0.4016577061,12.112915391129004,3376.9708984375,654.4062011718752
2023-03-29 16:30:00.336,2725.361328125,838.2064208984375,3658.2000732421875,15.600001335144043,3600,0.8,76.19999694824219,10.372992515563965,96,1171,3,0,0,12.532279968261719,436.28759765625,2930,1,0.4006254963,12.131654471961719,3387.9572265625,662.5958984375002
2023-03-29 16:30:03.107,2726.759765625,838.8147583007812,3661.2000274658203,15.600001335144043,3600,0.8,76.19999694824219,10.351838111877441,96,1164,3,0,0,12.52342700958252,436.33758544921875,2932,1,0.3982129985,12.12521401108252,3382.4640625,655.7042968750002
2023-03-29 16:30:05.826,2725.361328125,841.8561401367188,3661.2000274658203,15.600001335144043,3600,0.8,76.19999694824219,10.246073722839355,96,1173,3,0,0,12.52342700958252,436.3875732421875,2935,1,0.4013096071,12.12211740248252,3380.266796875,654.9054687500002
2023-03-29 16:30:11.331,2723.96337890625,840.03125,3657.000045776367,15.600001335144043,3600,0.8,76.19999694824219,10.309535026550293,96,1174,3,0,0,12.514573097229004,436.47088623046875,2941,1,0.4016577061,12.112915391129004,3382.4640625,658.5006835937502
2023-03-29 16:30:14.879,2725.361328125,843.6808471679688,3660.599899291992,15.600001335144043,3600,0.8,76.19999694824219,10.182618141174316,96,1160,3,0,0,12.52342700958252,436.53753662109375,2944,1,0.3968367257,12.12659028388252,3380.81611328125,655.4547851562502
2023-03-29 16:30:20.739,2725.361328125,838.8147583007812,3655.1998901367188,15.600001335144043,3600,0.8,76.0,10.351838111877441,96,1166,3,0,0,12.52342700958252,436.620849609375,2950,1,0.3989051605,12.12452184908252,3388.50654296875,663.1452148437502
2023-03-29 16:30:22.758,2725.361328125,841.247802734375,3657.5999450683594,15.600001335144043,3600,0.8,76.0999984741211,10.267228126525879,96,1173,3,0,0,12.532279968261719,436.6541748046875,2952,1,0.4013096071,12.130970361161719,3386.85859375,661.4972656250002
2023-03-29 16:30:32.518,2735.149658203125,842.46435546875,3660.0,15.600001335144043,3600,0.8,76.19999694824219,10.224923133850098,96,1176,3,0,0,12.567693710327148,436.82080078125,2962,1,0.40234181690000004,12.165351893427149,3393.99970703125,658.8500488281252
2023-03-29 16:30:39.706,2737.946533203125,841.8561401367188,3660.0,15.600001335144043,3600,0.8,76.0999984741211,10.246073722839355,96,1178,3,0,0,12.567693710327148,436.93743896484375,2969,1,0.40303397890000003,12.164659731427149,3394.5490234375,656.6024902343752
2023-03-29 16:30:47.135,2740.742919921875,844.2891845703125,3661.2000274658203,15.500000953674316,3600,0.8,76.19999694824219,10.061461448669434,96,1173,3,0,0,12.58540153503418,437.07073974609375,2976,1,0.4013096071,12.18409192793418,3397.844921875,657.1020019531252
2023-03-29 16:30:55.330,2744.9384765625,844.8975219726562,3661.2000274658203,15.500000953674316,3600,0.8,76.19999694824219,10.040306091308594,96,1176,3,0,0,12.594254493713379,437.20404052734375,2985,1,0.40234181690000004,12.191912676813379,3400.0421875,655.1037109375002
2023-03-29 16:31:04.725,2746.33642578125,844.8975219726562,3655.800018310547,15.40000057220459,3600,0.8,76.19999694824219,9.940306663513184,96,1176,3,0,0,12.603107452392578,437.35400390625,2994,1,0.40234181690000004,12.200765635492578,3408.28193359375,661.9455078125002
2023-03-29 16:31:09.410,2749.133056640625,845.5057373046875,3659.400100708008,15.40000057220459,3600,0.8,76.0999984741211,9.919156074523926,96,1162,3,0,0,12.603107452392578,437.43731689453125,2999,1,0.39752888770000006,12.205578564692578,3405.5353515625,656.4022949218752
2023-03-29 16:31:20.726,2751.929931640625,846.114013671875,3661.2000274658203,15.40000057220459,3600,0.8,76.30000305175781,9.89823055267334,96,1175,3,0,0,12.611961364746094,437.62060546875,3010,1,0.4020017691,12.209959595646094,3404.43671875,652.5067871093752
2023-03-29 16:31:34.012,2749.133056640625,844.2891845703125,3661.7999267578125,15.40000057220459,3600,0.8,76.30000305175781,9.961461067199707,96,1176,3,0,0,12.603107452392578,437.8538818359375,3023,1,0.40234181690000004,12.200765635492578,3402.239453125,653.1063964843752
2023-03-29 16:31:36.964,2747.734619140625,843.0726318359375,3659.400100708008,15.40000057220459,3600,0.8,76.19999694824219,10.003767967224121,96,1167,3,0,0,12.611961364746094,437.90386962890625,3026,1,0.39924922350000003,12.212712141246094,3408.83125,661.0966308593752
2023-03-29 16:31:43.429,2747.734619140625,845.5057373046875,3661.7999267578125,15.40000057220459,3600,0.8,76.19999694824219,9.919156074523926,96,1175,3,0,0,12.603107452392578,438.00384521484375,3033,1,0.4020017691,12.201105683292578,3401.69013671875,653.9555175781252
2023-03-29 16:31:53.848,2733.751220703125,859.49609375,3367.800064086914,15.40000057220459,3600,0.8,76.4000015258789,9.43899154663086,96,1170,3,0,0,11.691202163696289,438.17047119140625,3043,1,0.4002814333,11.290920730396289,3417.07099609375,683.3197753906252
2023-03-29 16:32:01.448,2677.818115234375,929.4479370117188,2607.000045776367,15.40000057220459,3600,0.8,76.19999694824219,7.11146879196167,91,1172,3,0,0,9.725735664367676,438.30377197265625,3051,1,0.4009655441,9.324770120267676,3586.809765625,908.9916503906252
2023-03-29 16:32:04.236,2645.656005859375,949.52099609375,2460.599899291992,15.40000057220459,3600,0.8,76.19999694824219,6.465331077575684,91,1175,3,0,0,9.19452953338623,438.33709716796875,3053,1,0.4020017691,8.79252776428623,3559.3439453125,913.6879394531252
2023-03-29 16:32:06.236,2630.2744140625,955.6036987304688,2465.4000091552734,15.40000057220459,3600,0.8,76.19999694824219,6.272250175476074,91,1099,3,0,0,8.698736190795898,438.37042236328125,3055,1,0.37585258590000004,8.322883604895898,3354.9982421875,724.7238281250002
2023-03-29 16:32:08.541,2617.689453125,960.469970703125,2460.0,15.40000057220459,3600,0.8,76.0999984741211,6.117780685424805,88,1093,3,0,0,8.672175407409668,438.42041015625,3058,1,0.3737841511,8.298391256309667,3350.6037109375,732.9142578125002
2023-03-29 16:32:12.366,2602.307861328125,961.6864624023438,2457.000045776367,15.0,3600,0.8,76.0,5.679164409637451,88,1088,3,0,0,8.645615577697754,438.47039794921875,3062,1,0.37206381530000004,8.273551762397753,3344.0119140625,741.7040527343752
2023-03-29 16:32:15.903,2588.324462890625,956.8203125,2454.5999908447266,14.30000114440918,3600,0.8,75.80000305175781,5.133630752563477,88,1092,3,0,0,8.627907752990723,438.53704833984375,3065,1,0.3734400881,8.254467664890722,3340.16669921875,751.8422363281252
2023-03-29 16:32:21.395,2574.341064453125,953.7789306640625,2460.0,13.299999237060547,3600,0.8,75.5999984741211,4.230170726776123,88,1091,3,0,0,8.610200881958008,438.620361328125,3071,1,0.3731000403,8.237100841658007,3326.98310546875,752.6420410156252
2023-03-29 16:32:23.428,2567.349365234375,951.9539794921875,2461.2000274658203,13.000000953674316,3600,0.8,75.4000015258789,3.98810076713562,88,1092,3,0,0,8.583641052246094,438.6536865234375,3073,1,0.3734400881,8.210200964146093,3314.89814453125,747.5487792968752
2023-03-29 16:32:25.444,2564.552734375,951.3458862304688,2462.999954223633,12.700000762939453,3600,0.8,75.30000305175781,3.707404613494873,88,1088,3,0,0,8.583641052246094,438.70367431640625,3075,1,0.37206381530000004,8.211577236946093,3313.2501953125,748.6974609375002
2023-03-29 16:32:29.350,2556.162841796875,951.9539794921875,2458.2000732421875,12.299999237060547,3600,0.8,75.0,3.288099527359009,88,1085,3,0,0,8.539373397827148,438.753662109375,3079,1,0.37103160550000003,8.168341792327148,3301.71455078125,745.5517089843752
2023-03-29 16:32:31.360,2551.967529296875,950.7376708984375,2461.2000274658203,12.09999942779541,3600,0.8,74.9000015258789,3.1267101764678955,88,1099,3,0,0,8.55708122253418,438.7869873046875,3081,1,0.37585258590000004,8.181228636634179,3303.3625,751.3949707031252
2023-03-29 16:32:35.144,2544.975830078125,950.7376708984375,2457.000045776367,11.80000114440918,3600,0.8,74.5999984741211,2.826711893081665,87,1086,3,0,0,8.512813568115234,438.8536376953125,3084,1,0.3713797045,8.141433863615234,3292.376171875,747.4003417968752
2023-03-29 16:32:37.913,2540.781005859375,950.1292114257812,2454.0000915527344,11.600000381469727,3600,0.8,74.30000305175781,2.646024465560913,87,1082,3,0,0,8.49510669708252,438.90362548828125,3087,1,0.3700034317,8.125103265382519,3289.62958984375,748.8485839843752
2023-03-29 16:32:39.926,2535.187744140625,948.9127197265625,2459.400100708008,11.600000381469727,3600,0.8,74.30000305175781,2.684809446334839,87,1099,3,0,0,8.49510669708252,438.93695068359375,3089,1,0.37585258590000004,8.119254111182519,3280.84052734375,745.6527832031252
2023-03-29 16:32:41.925,2530.99267578125,948.3045043945312,2461.7999267578125,11.40000057220459,3600,0.8,74.0,2.504363536834717,87,1095,3,0,0,8.468545913696289,438.97027587890625,3091,1,0.37447631310000007,8.094069600596288,3267.65693359375,736.6642578125002
2023-03-29 16:32:43.945,2526.797607421875,948.3045043945312,2450.9999084472656,11.40000057220459,3600,0.8,73.80000305175781,2.504363536834717,87,1096,3,0,0,8.468545913696289,439.00360107421875,3093,1,0.37481636090000003,8.093729552796288,3280.84052734375,754.0429199218752
2023-03-29 16:32:46.681,2525.3994140625,948.3045043945312,2454.0000915527344,11.300000190734863,3600,0.8,73.5999984741211,2.4043633937835693,87,1090,3,0,0,8.45969295501709,439.0535888671875,3096,1,0.3727559773,8.08693697771709,3274.798046875,749.3986328125002
2023-03-29 16:32:50.461,2519.805908203125,947.0878295898438,2467.800064086914,11.199999809265137,3600,0.8,73.0999984741211,2.3434786796569824,87,1094,3,0,0,8.45969295501709,439.1202392578125,3100,1,0.3741322501,8.08556070491709,3257.219921875,737.4140136718752
2023-03-29 16:32:56.175,2514.212646484375,947.0878295898438,2463.600082397461,11.09999942779541,3600,0.8,72.4000015258789,2.243478536605835,87,1096,3,0,0,8.450839042663574,439.20355224609375,3105,1,0.37481636090000003,8.076022681763574,3258.3185546875,744.1059082031252
2023-03-29 16:32:58.926,2512.814208984375,947.0878295898438,2457.5999450683594,11.0,3600,0.8,72.19999694824219,2.1434783935546875,86,1092,3,0,0,8.42427921295166,439.2535400390625,3108,1,0.3734400881,8.05083912485166,3255.57197265625,742.7577636718752
2023-03-29 16:33:02.700,2507.220947265625,945.8712768554688,2462.999954223633,10.899999618530273,3600,0.8,71.80000305175781,2.0825915336608887,86,1099,3,0,0,8.406571388244629,439.3201904296875,3112,1,0.37585258590000004,8.030718802344628,3241.28974609375,734.0687988281252
2023-03-29 16:33:05.441,2505.82275390625,945.8712768554688,2461.2000274658203,10.899999618530273,3600,0.8,71.60000610351562,2.0825915336608887,86,1090,3,0,0,8.43313217163086,439.37017822265625,3115,1,0.3727559773,8.060376194330859,3255.02265625,749.1999023437502
2023-03-29 16:33:10.867,2501.62744140625,945.2630004882812,2462.4000549316406,10.799999237060547,3600,0.8,70.89999389648438,2.002148151397705,85,1093,3,0,0,8.42427921295166,439.4534912109375,3120,1,0.3737841511,8.05049506185166,3250.07880859375,748.4513671875002
