,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 16:33:12.880,2500.229248046875,944.6548461914062,2458.2000732421875,10.799999237060547,3600,0.8,70.69999694824219,2.021698474884033,85,1086,3,0,0,8.388864517211914,439.48681640625,3122,1,0.3713797045,8.017484812711913,3241.8390625,741.6098144531252
2023-03-29 16:33:14.900,2498.830810546875,944.0465698242188,2459.400100708008,10.799999237060547,3600,0.8,70.5999984741211,2.04125714302063,85,1090,3,0,0,8.388864517211914,439.5201416015625,3124,1,0.3727559773,8.016108539911913,3239.641796875,740.8109863281252
2023-03-29 16:33:16.893,2498.830810546875,944.0465698242188,2464.199981689453,10.799999237060547,3600,0.8,70.30000305175781,2.04125714302063,85,1084,3,0,0,8.39771842956543,439.553466796875,3126,1,0.3706875425,8.027030887065429,3238.5431640625,739.7123535156252
2023-03-29 16:33:21.431,2496.0341796875,944.6548461914062,2458.2000732421875,10.69999885559082,3600,0.8,69.9000015258789,1.9216982126235962,84,1079,3,0,0,8.388864517211914,439.63677978515625,3131,1,0.36897122190000003,8.019893295311913,3242.9376953125,746.9035156250002
2023-03-29 16:33:26.951,2491.839111328125,944.0465698242188,2455.1998901367188,10.69999885559082,3600,0.8,69.4000015258789,1.9412569999694824,84,1086,3,0,0,8.371158599853516,439.7200927734375,3136,1,0.3713797045,7.999778895353516,3238.5431640625,746.7040527343752
2023-03-29 16:33:30.730,2491.839111328125,943.4383544921875,2460.599899291992,10.600001335144043,3600,0.8,69.0,1.8608136177062988,84,1095,3,0,0,8.388864517211914,439.7867431640625,3140,1,0.37447631310000007,8.014388204111913,3237.99384765625,746.1547363281252
2023-03-29 16:33:32.742,2491.839111328125,944.0465698242188,2458.2000732421875,10.69999885559082,3600,0.8,68.69999694824219,1.9412569999694824,83,1088,3,0,0,8.3623046875,439.820068359375,3142,1,0.37206381530000004,7.9902408722,3230.852734375,739.0136230468752
2023-03-29 16:33:39.052,2493.23779296875,944.6548461914062,2458.7999725341797,10.600001335144043,3600,0.8,68.30000305175781,1.8217002153396606,83,1095,3,0,0,8.3623046875,439.9200439453125,3148,1,0.37447631310000007,7.9878283744,3229.20478515625,735.9669921875002
2023-03-29 16:33:43.005,2490.441162109375,944.6548461914062,2457.000045776367,10.600001335144043,3600,0.8,67.80000305175781,1.8217002153396606,83,1091,3,0,0,8.3534517288208,439.9866943359375,3152,1,0.3731000403,7.980351688520801,3228.65546875,738.2143066406252
2023-03-29 16:33:47.551,2489.04248046875,944.0465698242188,2458.2000732421875,10.600001335144043,3600,0.8,67.4000015258789,1.8412590026855469,82,1086,3,0,0,8.3534517288208,440.07000732421875,3157,1,0.3713797045,7.982072024320801,3227.5568359375,738.5143554687502
2023-03-29 16:33:49.582,2486.245849609375,944.0465698242188,2465.4000091552734,10.600001335144043,3600,0.8,67.30000305175781,1.8412590026855469,82,1089,3,0,0,8.3534517288208,440.10333251953125,3159,1,0.3724078783,7.981043850520801,3218.7677734375,732.5219238281252
2023-03-29 16:33:51.597,2484.84765625,943.4383544921875,2461.7999267578125,10.600001335144043,3600,0.8,67.0999984741211,1.8608136177062988,82,1086,3,0,0,8.3623046875,440.13665771484375,3161,1,0.3713797045,7.990924983,3227.00751953125,742.1598632812502
2023-03-29 16:33:55.506,2484.84765625,943.4383544921875,2465.9999084472656,10.500000953674316,3600,0.8,66.80000305175781,1.7608133554458618,82,1096,3,0,0,8.3623046875,440.20330810546875,3165,1,0.37481636090000003,7.9874883266,3220.9650390625,736.1173828125002
2023-03-29 16:33:57.499,2483.44921875,942.8298950195312,2455.800018310547,10.500000953674316,3600,0.8,66.60000610351562,1.78037428855896,81,1089,3,0,0,8.344597816467285,440.23663330078125,3167,1,0.3724078783,7.972189938167285,3227.00751953125,743.5583007812502
2023-03-29 16:33:59.539,2482.05078125,942.8298950195312,2465.4000091552734,10.500000953674316,3600,0.8,66.4000015258789,1.78037428855896,81,1099,3,0,0,8.335744857788086,440.26995849609375,3169,1,0.37585258590000004,7.959892271888086,3210.52802734375,728.4772460937502
2023-03-29 16:34:01.549,2483.44921875,943.4383544921875,2455.1998901367188,10.500000953674316,3600,0.8,66.19999694824219,1.7608133554458618,81,1098,3,0,0,8.344597816467285,440.30328369140625,3171,1,0.37550852290000003,7.9690892935672855,3226.458203125,743.0089843750002
2023-03-29 16:34:04.277,2483.44921875,942.8298950195312,2458.7999725341797,10.500000953674316,3600,0.8,66.0,1.78037428855896,81,1091,3,0,0,8.318037033081055,440.33660888671875,3173,1,0.3731000403,7.944936992781055,3212.1759765625,728.7267578125002
2023-03-29 16:34:06.309,2483.44921875,942.2216186523438,2458.7999725341797,10.500000953674316,3600,0.8,65.80000305175781,1.7999310493469238,81,1092,3,0,0,8.3534517288208,440.36993408203125,3176,1,0.3734400881,7.980011640720801,3226.458203125,743.0089843750002
2023-03-29 16:34:08.302,2484.84765625,942.2216186523438,2461.2000274658203,10.500000953674316,3600,0.8,65.5999984741211,1.7999310493469238,81,1091,3,0,0,8.335744857788086,440.40325927734375,3178,1,0.3731000403,7.962644817488086,3216.5705078125,731.7228515625002
2023-03-29 16:34:11.063,2486.245849609375,942.2216186523438,2459.400100708008,10.500000953674316,3600,0.8,65.4000015258789,1.7999310493469238,81,1098,3,0,0,8.3623046875,440.4532470703125,3180,1,0.37550852290000003,7.9867961646,3228.65546875,742.4096191406252
2023-03-29 16:34:13.784,2484.84765625,942.2216186523438,2453.3999633789062,10.500000953674316,3600,0.8,65.19999694824219,1.7999310493469238,80,1095,3,0,0,8.335744857788086,440.50323486328125,3183,1,0.37447631310000007,7.961268544688086,3225.3595703125,740.5119140625002
2023-03-29 16:34:15.826,2484.84765625,942.2216186523438,2464.199981689453,10.500000953674316,3600,0.8,65.0,1.7999310493469238,80,1086,3,0,0,8.3534517288208,440.53656005859375,3185,1,0.3713797045,7.982072024320801,3220.9650390625,736.1173828125002
2023-03-29 16:34:18.602,2487.644287109375,941.6134643554688,2458.2000732421875,10.500000953674316,3600,0.8,64.80000305175781,1.8194833993911743,80,1093,3,0,0,8.344597816467285,440.5865478515625,3188,1,0.3737841511,7.970813665367285,3223.71162109375,736.0673339843752
2023-03-29 16:34:20.632,2487.644287109375,941.6134643554688,2467.800064086914,10.500000953674316,3600,0.8,64.5999984741211,1.8194833993911743,80,1095,3,0,0,8.3534517288208,440.619873046875,3190,1,0.37447631310000007,7.978975415720801,3215.471875,727.8275878906252
2023-03-29 16:34:26.091,2490.441162109375,941.6134643554688,2461.2000274658203,10.500000953674316,3600,0.8,64.30000305175781,1.8194833993911743,79,1082,3,0,0,8.3534517288208,440.70318603515625,3195,1,0.3700034317,7.983448297120801,3225.3595703125,734.9184082031252
2023-03-29 16:34:28.862,2491.839111328125,941.6134643554688,2461.7999267578125,10.500000953674316,3600,0.8,64.10000610351562,1.8194833993911743,79,1087,3,0,0,8.344597816467285,440.753173828125,3198,1,0.3717237675,7.972874048967285,3219.86640625,728.0272949218752
2023-03-29 16:34:33.342,2494.6357421875,941.6134643554688,2468.3999633789062,10.40000057220459,3600,0.8,63.79999923706055,1.7194832563400269,79,1094,3,0,0,8.3534517288208,440.81982421875,3203,1,0.3741322501,7.979319478720801,3214.92255859375,720.2868164062502
2023-03-29 16:34:35.356,2493.23779296875,940.39697265625,2455.800018310547,10.40000057220459,3600,0.8,63.70000076293945,1.7585945129394531,79,1096,3,0,0,8.3623046875,440.8531494140625,3205,1,0.37481636090000003,7.9874883266,3233.59931640625,740.3615234375002
2023-03-29 16:34:37.376,2494.6357421875,941.0051879882812,2454.5999908447266,10.40000057220459,3600,0.8,63.599998474121094,1.7390398979187012,78,1090,3,0,0,8.3534517288208,440.886474609375,3207,1,0.3727559773,7.980695751520801,3231.9513671875,737.3156250000002
2023-03-29 16:34:40.976,2494.6357421875,942.2216186523438,2460.599899291992,10.40000057220459,3600,0.8,63.39999771118164,1.6999307870864868,78,1088,3,0,0,8.3534517288208,440.953125,3210,1,0.37206381530000004,7.981387913520801,3224.81025390625,730.1745117187502
2023-03-29 16:34:45.540,2493.23779296875,942.2216186523438,2462.4000549316406,10.40000057220459,3600,0.8,63.10000228881836,1.6999307870864868,78,1091,3,0,0,8.344597816467285,441.03643798828125,3215,1,0.3731000403,7.971497776167285,3218.7677734375,725.5299804687502
2023-03-29 16:34:47.552,2494.6357421875,940.39697265625,2457.5999450683594,10.40000057220459,3600,0.8,62.999996185302734,1.7585945129394531,77,1098,3,0,0,8.344597816467285,441.06976318359375,3217,1,0.37550852290000003,7.9690892935672855,3224.2609375,729.6251953125002
2023-03-29 16:34:49.571,2493.23779296875,941.0051879882812,2464.199981689453,10.40000057220459,3600,0.8,62.900001525878906,1.7390398979187012,77,1084,3,0,0,8.335744857788086,441.10308837890625,3219,1,0.3706875425,7.965057315288086,3214.3732421875,721.1354492187502
2023-03-29 16:34:51.573,2491.839111328125,940.39697265625,2454.5999908447266,10.40000057220459,3600,0.8,62.79999542236328,1.7585945129394531,77,1086,3,0,0,8.344597816467285,441.13641357421875,3221,1,0.3713797045,7.973218111967285,3229.20478515625,737.3656738281252
2023-03-29 16:34:53.586,2491.839111328125,940.39697265625,2456.399917602539,10.40000057220459,3600,0.8,62.5,1.7585945129394531,77,1090,3,0,0,8.32689094543457,441.16973876953125,3223,1,0.3727559773,7.9541349681345705,3219.31708984375,727.4779785156252
2023-03-29 16:34:55.585,2494.6357421875,939.7886352539062,2457.5999450683594,10.40000057220459,3600,0.8,62.5,1.7781533002853394,77,1096,3,0,0,8.344597816467285,441.20306396484375,3225,1,0.37481636090000003,7.9697814555672855,3224.2609375,729.6251953125002
2023-03-29 16:34:57.605,2493.23779296875,939.7886352539062,2457.000045776367,10.40000057220459,3600,0.8,62.29999923706055,1.7781533002853394,76,1091,3,0,0,8.344597816467285,441.23638916015625,3227,1,0.3731000403,7.971497776167285,3225.3595703125,732.1217773437502
2023-03-29 16:34:59.617,2494.6357421875,939.7886352539062,2458.2000732421875,10.40000057220459,3600,0.8,62.29999923706055,1.7781533002853394,76,1090,3,0,0,8.344597816467285,441.26971435546875,3229,1,0.3727559773,7.971841839167285,3224.2609375,729.6251953125002
2023-03-29 16:35:03.383,2497.4326171875,940.39697265625,2458.7999725341797,10.40000057220459,3600,0.8,62.099998474121094,1.7585945129394531,76,1093,3,0,0,8.344597816467285,441.3197021484375,3233,1,0.3737841511,7.970813665367285,3223.1623046875,725.7296875000002
2023-03-29 16:35:07.130,2498.830810546875,939.18017578125,2460.599899291992,10.40000057220459,3600,0.8,61.89999771118164,1.7977142333984375,76,1085,3,0,0,8.3534517288208,441.3863525390625,3236,1,0.37103160550000003,7.982420123320801,3225.90888671875,727.0780761718752
2023-03-29 16:35:09.932,2498.830810546875,939.7886352539062,2454.0000915527344,10.40000057220459,3600,0.8,61.80000305175781,1.7781533002853394,76,1095,3,0,0,8.344597816467285,441.43634033203125,3239,1,0.37447631310000007,7.970121503367285,3228.65546875,729.8246582031252
2023-03-29 16:35:13.709,2497.4326171875,939.18017578125,2458.2000732421875,10.40000057220459,3600,0.8,61.60000228881836,1.7977142333984375,75,1100,3,0,0,8.335744857788086,441.50299072265625,3243,1,0.3761926337,7.959552224088086,3219.86640625,722.4337890625002
2023-03-29 16:35:16.462,2497.4326171875,939.7886352539062,2461.7999267578125,10.40000057220459,3600,0.8,61.5,1.7781533002853394,75,1093,3,0,0,8.335744857788086,441.552978515625,3246,1,0.3737841511,7.961960706688086,3216.02119140625,718.5885742187502
2023-03-29 16:35:22.574,2498.830810546875,937.9637451171875,2462.4000549316406,10.40000057220459,3600,0.8,61.20000076293945,1.8368233442306519,74,1091,3,0,0,8.32689094543457,441.6529541015625,3252,1,0.3731000403,7.9537909051345705,3212.1759765625,713.3451660156252
2023-03-29 16:35:29.075,2498.830810546875,937.3555297851562,2455.1998901367188,10.40000057220459,3600,0.8,60.89999771118164,1.8563779592514038,74,1094,3,0,0,8.344597816467285,441.7529296875,3258,1,0.3741322501,7.970465566367285,3227.5568359375,728.7260253906252
2023-03-29 16:35:31.068,2497.4326171875,936.7472534179688,2461.2000274658203,10.40000057220459,3600,0.8,60.89999771118164,1.8759346008300781,74,1100,3,0,0,8.344597816467285,441.7862548828125,3260,1,0.3761926337,7.9684051827672855,3219.86640625,722.4337890625002
2023-03-29 16:35:33.088,2497.4326171875,936.7472534179688,2452.800064086914,10.40000057220459,3600,0.8,60.69999694824219,1.8759346008300781,74,1094,3,0,0,8.32689094543457,441.819580078125,3262,1,0.3741322501,7.952758695334571,3223.71162109375,726.2790039062502
2023-03-29 16:35:35.109,2497.4326171875,935.5305786132812,2460.599899291992,10.40000057220459,3600,0.8,60.69999694824219,1.9150500297546387,74,1087,3,0,0,8.335744857788086,441.8529052734375,3264,1,0.3717237675,7.964021090288086,3218.7677734375,721.3351562500002
2023-03-29 16:35:37.109,2497.4326171875,935.5305786132812,2460.0,10.40000057220459,3600,0.8,60.60000228881836,1.9150500297546387,73,1085,3,0,0,8.32689094543457,441.88623046875,3266,1,0.37103160550000003,7.9558593399345705,3216.5705078125,719.1378906250002
2023-03-29 16:35:39.859,2496.0341796875,934.92236328125,2462.4000549316406,10.40000057220459,3600,0.8,60.499996185302734,1.9346046447753906,73,1095,3,0,0,8.32689094543457,441.93621826171875,3269,1,0.37447631310000007,7.952414632334571,3212.1759765625,716.1417968750002
2023-03-29 16:35:44.536,2494.6357421875,934.92236328125,2465.9999084472656,10.40000057220459,3600,0.8,60.29999542236328,1.9346046447753906,73,1088,3,0,0,8.32689094543457,442.01953125,3274,1,0.37206381530000004,7.9548271301345705,3208.880078125,714.2443359375002
2023-03-29 16:35:48.346,2494.6357421875,933.7058715820312,2462.4000549316406,10.300000190734863,3600,0.8,60.09999465942383,1.8737177848815918,72,1097,3,0,0,8.32689094543457,442.06951904296875,3278,1,0.37516042390000004,7.951730521534571,3212.1759765625,717.5402343750002
2023-03-29 16:35:51.113,2494.6357421875,934.3141479492188,2457.5999450683594,10.40000057220459,3600,0.8,60.09999465942383,1.9541592597961426,72,1085,3,0,0,8.344597816467285,442.1195068359375,3280,1,0.37103160550000003,7.973566210967285,3226.458203125,731.8224609375002
2023-03-29 16:35:53.913,2494.6357421875,933.7058715820312,2460.599899291992,10.300000190734863,3600,0.8,60.09999465942383,1.8737177848815918,72,1087,3,0,0,8.32689094543457,442.16949462890625,3283,1,0.3717237675,7.9551671779345705,3215.471875,720.8361328125002
2023-03-29 16:35:55.931,2493.23779296875,931.8809814453125,2465.4000091552734,10.300000190734863,3600,0.8,60.0,1.9323878288269043,72,1094,3,0,0,8.335744857788086,442.20281982421875,3285,1,0.3741322501,7.961612607688086,3212.72529296875,719.4875000000002
2023-03-29 16:36:00.478,2491.839111328125,931.2727661132812,2462.4000549316406,10.300000190734863,3600,0.8,59.90000534057617,1.9520272016525269,71,1093,3,0,0,8.32689094543457,442.2861328125,3290,1,0.3737841511,7.953106794334571,3213.274609375,721.4354980468752
2023-03-29 16:36:02.479,2490.441162109375,930.6644287109375,2461.2000274658203,10.40000057220459,3600,0.8,59.79999923706055,2.071842670440674,71,1097,3,0,0,8.309184074401855,442.3194580078125,3292,1,0.37516042390000004,7.934023650501856,3206.6828125,716.2416503906252
2023-03-29 16:36:05.231,2489.04248046875,928.8394775390625,2465.4000091552734,10.40000057220459,3600,0.8,59.79999923706055,2.131286144256592,71,1088,3,0,0,8.32689094543457,442.352783203125,3294,1,0.37206381530000004,7.9548271301345705,3210.52802734375,721.4855468750002
2023-03-29 16:36:08.016,2490.441162109375,928.2313842773438,2460.599899291992,10.500000953674316,3600,0.8,59.79999923706055,2.2510931491851807,71,1083,3,0,0,8.309184074401855,442.40277099609375,3297,1,0.3703474947,7.938836579701856,3209.9787109375,719.5375488281252
2023-03-29 16:36:10.029,2487.644287109375,927.0148315429688,2454.5999908447266,10.600001335144043,3600,0.8,59.90000534057617,2.390719413757324,71,1095,3,0,0,8.318037033081055,442.43609619140625,3299,1,0.37447631310000007,7.943560719981055,3219.86640625,732.2221191406252
2023-03-29 16:36:12.050,2486.245849609375,924.5816650390625,2464.8001098632812,10.69999885559082,3600,0.8,59.79999923706055,2.569972038269043,70,1090,3,0,0,8.30033016204834,442.46942138671875,3301,1,0.3727559773,7.92757418474834,3201.1896484375,714.9437988281252
2023-03-29 16:36:14.050,2486.245849609375,925.7982177734375,2467.800064086914,10.799999237060547,3600,0.8,59.79999923706055,2.6303460597991943,70,1086,3,0,0,8.30033016204834,442.50274658203125,3303,1,0.3713797045,7.92895045754834,3197.89375,711.6479003906252
2023-03-29 16:36:16.064,2484.84765625,926.406494140625,2460.599899291992,10.899999618530273,3600,0.8,59.79999923706055,2.710530996322632,70,1094,3,0,0,8.309184074401855,442.53607177734375,3305,1,0.3741322501,7.935051824301856,3208.880078125,724.0324218750002
2023-03-29 16:36:18.084,2482.05078125,925.7982177734375,2461.7999267578125,11.09999942779541,3600,0.8,59.79999923706055,2.9303464889526367,70,1089,3,0,0,8.309184074401855,442.56939697265625,3307,1,0.3724078783,7.936776196101856,3208.33076171875,726.2799804687502
2023-03-29 16:36:21.891,2483.44921875,928.2313842773438,2452.199935913086,11.300000190734863,3600,0.8,59.599998474121094,3.0510923862457275,70,1097,3,0,0,8.29147720336914,442.63604736328125,3311,1,0.37516042390000004,7.916316779469141,3211.07734375,727.6281250000002
2023-03-29 16:36:24.627,2483.44921875,926.406494140625,2457.5999450683594,11.5,3600,0.8,59.70000457763672,3.3105320930480957,70,1091,3,0,0,8.29147720336914,442.68603515625,3314,1,0.3731000403,7.918377163069141,3205.5841796875,722.1349609375002
2023-03-29 16:36:26.645,2483.44921875,925.7982177734375,2464.8001098632812,11.700000762939453,3600,0.8,59.70000457763672,3.5303475856781006,69,1089,3,0,0,8.309184074401855,442.7193603515625,3316,1,0.3724078783,7.936776196101856,3204.485546875,721.0363281250002
2023-03-29 16:36:29.224,2482.05078125,925.1900024414062,2462.999954223633,11.899998664855957,3600,0.8,59.599998474121094,3.750156879425049,69,1091,3,0,0,8.29147720336914,442.752685546875,3318,1,0.3731000403,7.918377163069141,3199.54169921875,717.4909179687502
2023-03-29 16:36:31.224,2480.652587890625,923.3651123046875,2460.599899291992,11.999999046325684,3600,0.8,59.70000457763672,3.9095964431762695,69,1092,3,0,0,8.29147720336914,442.7860107421875,3320,1,0.3734400881,7.918037115269141,3202.28828125,721.6356933593752
2023-03-29 16:36:33.239,2479.254150390625,920.9320678710938,2461.2000274658203,12.199999809265137,3600,0.8,59.70000457763672,4.188848972320557,69,1091,3,0,0,8.29147720336914,442.8193359375,3322,1,0.3731000403,7.918377163069141,3202.28828125,723.0341308593752
2023-03-29 16:36:35.242,2480.652587890625,923.3651123046875,2454.0000915527344,12.299999237060547,3600,0.8,59.70000457763672,4.209596633911133,69,1091,3,0,0,8.30033016204834,442.8526611328125,3324,1,0.3731000403,7.92723012174834,3214.3732421875,733.7206542968752
2023-03-29 16:36:43.494,2479.254150390625,923.9734497070312,2460.599899291992,12.800000190734863,3600,0.8,59.599998474121094,4.689784526824951,69,1093,3,0,0,8.29147720336914,443.00262451171875,3333,1,0.3737841511,7.917693052269141,3202.28828125,723.0341308593752
2023-03-29 16:36:45.494,2476.45751953125,923.3651123046875,2454.5999908447266,13.000000953674316,3600,0.8,59.599998474121094,4.909597873687744,69,1099,3,0,0,8.29147720336914,443.03594970703125,3335,1,0.37585258590000004,7.915624617469141,3208.880078125,732.4225585937502
2023-03-29 16:36:47.516,2476.45751953125,922.7568359375,2461.7999267578125,13.100001335144043,3600,0.8,59.599998474121094,5.029413223266602,69,1094,3,0,0,8.282623291015625,443.06927490234375,3337,1,0.3741322501,7.908491040915625,3197.34443359375,720.8869140625002
2023-03-29 16:36:50.111,2477.855712890625,919.7153930664062,2457.5999450683594,13.299999237060547,3600,0.8,59.70000457763672,5.328477382659912,69,1088,3,0,0,8.273770332336426,443.10260009765625,3339,1,0.37206381530000004,7.901706517036426,3200.091015625,722.2353027343752
2023-03-29 16:36:52.122,2473.660888671875,921.540283203125,2458.2000732421875,13.399999618530273,3600,0.8,59.70000457763672,5.369038105010986,69,1088,3,0,0,8.26491641998291,443.13592529296875,3341,1,0.37206381530000004,7.89285260468291,3195.696484375,722.0355957031252
2023-03-29 16:36:55.712,2473.660888671875,916.6740112304688,2465.9999084472656,13.5,3600,0.8,59.70000457763672,5.627542972564697,69,1094,3,0,0,8.282623291015625,443.20257568359375,3345,1,0.3741322501,7.908491040915625,3193.49921875,719.8383300781252
2023-03-29 16:36:58.481,2470.864013671875,922.1486206054688,2462.999954223633,13.699999809265137,3600,0.8,59.70000457763672,5.649223327636719,69,1094,3,0,0,8.26491641998291,443.2525634765625,3348,1,0.3741322501,7.89078416988291,3189.1046875,718.2406738281252
2023-03-29 16:37:00.515,2469.466064453125,920.9320678710938,2461.2000274658203,13.800000190734863,3600,0.8,59.79999923706055,5.788849830627441,69,1085,3,0,0,8.282623291015625,443.285888671875,3350,1,0.37103160550000003,7.911591685515625,3199.54169921875,730.0756347656252
2023-03-29 16:37:02.514,2468.0673828125,920.9320678710938,2458.2000732421875,13.90000057220459,3600,0.8,59.79999923706055,5.88884973526001,69,1087,3,0,0,8.256063461303711,443.3192138671875,3352,1,0.3717237675,7.884339693803711,3192.4005859375,724.3332031250002
2023-03-29 16:37:04.548,2468.0673828125,920.9320678710938,2464.8001098632812,14.0,3600,0.8,59.70000457763672,5.988850116729736,69,1085,3,0,0,8.247209548950195,443.3525390625,3354,1,0.37103160550000003,7.8761779434501955,3181.4142578125,713.3468750000002
2023-03-29 16:37:07.299,2469.466064453125,923.3651123046875,2464.199981689453,14.100000381469727,3600,0.8,60.0,6.0095977783203125,69,1086,3,0,0,8.256063461303711,443.3858642578125,3357,1,0.3713797045,7.884683756803711,3184.71015625,715.2440917968752
2023-03-29 16:37:12.791,2468.0673828125,920.9320678710938,2457.000045776367,14.399998664855957,3600,0.8,60.0,6.388848781585693,69,1089,3,0,0,8.247209548950195,443.48583984375,3362,1,0.3724078783,7.8748016706501955,3190.2033203125,722.1359375000002
2023-03-29 16:37:16.711,2468.0673828125,914.8493041992188,2461.7999267578125,14.499999046325684,3600,0.8,60.09999465942383,6.6869797706604,69,1092,3,0,0,8.256063461303711,443.552490234375,3366,1,0.3734400881,7.882623373203711,3188.0060546875,719.9386718750002
2023-03-29 16:37:23.018,2468.0673828125,919.107177734375,2458.2000732421875,14.699999809265137,3600,0.8,60.09999465942383,6.748288631439209,69,1088,3,0,0,8.256063461303711,443.6524658203125,3372,1,0.37206381530000004,7.883999646003711,3192.4005859375,724.3332031250002
2023-03-29 16:37:25.012,2466.66943359375,918.4989013671875,2461.7999267578125,14.799999237060547,3600,0.8,60.20000076293945,6.868103981018066,69,1087,3,0,0,8.256063461303711,443.685791015625,3374,1,0.3717237675,7.884339693803711,3188.0060546875,721.3366210937502
2023-03-29 16:37:32.143,2469.466064453125,922.1486206054688,2464.8001098632812,14.899999618530273,3600,0.8,60.400001525878906,6.8492231369018555,70,1087,3,0,0,8.256063461303711,443.80242919921875,3381,1,0.3717237675,7.884339693803711,3184.16083984375,714.6947753906252
2023-03-29 16:37:34.158,2466.66943359375,921.540283203125,2467.199935913086,15.0,3600,0.8,60.400001525878906,6.969038486480713,70,1091,3,0,0,8.247209548950195,443.83575439453125,3383,1,0.3731000403,7.8741095086501955,3177.0197265625,710.3502929687502
2023-03-29 16:37:36.169,2468.0673828125,918.4989013671875,2455.1998901367188,15.0,3600,0.8,60.499996185302734,7.068104267120361,70,1093,3,0,0,8.273770332336426,443.86907958984375,3385,1,0.3737841511,7.899986181236426,3202.28828125,734.2208984375002
2023-03-29 16:37:38.191,2468.0673828125,920.32373046875,2461.2000274658203,15.100000381469727,3600,0.8,60.499996185302734,7.108663082122803,69,1090,3,0,0,8.256063461303711,443.90240478515625,3387,1,0.3727559773,7.883307484003711,3188.0060546875,719.9386718750002
2023-03-29 16:37:41.084,2469.466064453125,923.9734497070312,2459.400100708008,15.100000381469727,3600,0.8,60.60000228881836,6.989784240722656,69,1091,3,0,0,8.247209548950195,443.952392578125,3390,1,0.3731000403,7.8741095086501955,3185.8087890625,716.3427246093752
2023-03-29 16:37:43.086,2468.0673828125,921.540283203125,2457.5999450683594,15.100000381469727,3600,0.8,60.60000228881836,7.0690388679504395,69,1100,3,0,0,8.256063461303711,443.9857177734375,3392,1,0.3761926337,7.879870827603711,3191.301953125,723.2345703125002
2023-03-29 16:37:45.842,2470.864013671875,925.7982177734375,2456.399917602539,15.100000381469727,3600,0.8,60.499996185302734,6.930346965789795,69,1089,3,0,0,8.273770332336426,444.03570556640625,3395,1,0.3724078783,7.901362454036426,3200.091015625,729.2270019531252
2023-03-29 16:37:49.604,2472.2626953125,925.7982177734375,2466.6000366210938,15.200000762939453,3600,0.8,60.80000305175781,7.0303473472595215,70,1090,3,0,0,8.256063461303711,444.10235595703125,3399,1,0.3727559773,7.883307484003711,3180.86494140625,708.6022460937502
2023-03-29 16:37:51.604,2470.864013671875,926.406494140625,2458.2000732421875,15.200000762939453,3600,0.8,60.80000305175781,7.010531902313232,70,1090,3,0,0,8.26491641998291,444.13568115234375,3401,1,0.3727559773,7.89216044268291,3194.5978515625,723.7338378906252
2023-03-29 16:37:54.335,2475.059326171875,927.0148315429688,2459.400100708008,15.200000762939453,3600,0.8,60.89999771118164,6.990718841552734,70,1101,3,0,0,8.26491641998291,444.16900634765625,3404,1,0.3765366967,7.8883797232829105,3191.301953125,716.2426269531252
2023-03-29 16:37:57.907,2475.059326171875,923.9734497070312,2456.399917602539,15.100000381469727,3600,0.8,60.89999771118164,6.989784240722656,70,1093,3,0,0,8.273770332336426,444.23565673828125,3407,1,0.3737841511,7.899986181236426,3200.091015625,725.0316894531252
2023-03-29 16:38:00.657,2475.059326171875,926.406494140625,2465.4000091552734,15.100000381469727,3600,0.8,61.0,6.910531997680664,70,1086,3,0,0,8.282623291015625,444.28564453125,3410,1,0.3713797045,7.911243586515625,3193.49921875,718.4398925781252
2023-03-29 16:38:02.678,2476.45751953125,926.406494140625,2457.000045776367,15.100000381469727,3600,0.8,61.099998474121094,6.910531997680664,70,1087,3,0,0,8.273770332336426,444.3189697265625,3412,1,0.3717237675,7.902046564836426,3200.091015625,723.6334960937502
2023-03-29 16:38:04.690,2475.059326171875,927.0148315429688,2458.7999725341797,15.100000381469727,3600,0.8,61.20000076293945,6.890718460083008,70,1093,3,0,0,8.26491641998291,444.352294921875,3414,1,0.3737841511,7.89113226888291,3193.49921875,718.4398925781252
2023-03-29 16:38:06.712,2475.059326171875,925.1900024414062,2455.800018310547,15.0,3600,0.8,61.099998474121094,6.850157737731934,70,1090,3,0,0,8.26491641998291,444.3856201171875,3416,1,0.3727559773,7.89216044268291,3197.89375,722.8344238281252
2023-03-29 16:38:10.507,2477.855712890625,927.0148315429688,2459.400100708008,15.0,3600,0.8,61.29999923706055,6.7907185554504395,70,1090,3,0,0,8.26491641998291,444.4522705078125,3420,1,0.3727559773,7.89216044268291,3192.94990234375,715.0941894531252
2023-03-29 16:38:13.421,2479.254150390625,928.8394775390625,2461.2000274658203,15.0,3600,0.8,61.20000076293945,6.731285572052002,70,1095,3,0,0,8.256063461303711,444.50225830078125,3423,1,0.37447631310000007,7.881587148203711,3186.35810546875,707.1039550781252
2023-03-29 16:38:17.246,2479.254150390625,927.0148315429688,2461.7999267578125,14.899999618530273,3600,0.8,61.29999923706055,6.690718173980713,70,1098,3,0,0,8.26491641998291,444.55224609375,3426,1,0.37550852290000003,7.8894078970829105,3189.1046875,709.8505371093752
2023-03-29 16:38:21.166,2480.652587890625,928.8394775390625,2452.800064086914,14.899999618530273,3600,0.8,61.5,6.631285190582275,70,1087,3,0,0,8.273770332336426,444.618896484375,3430,1,0.3717237675,7.902046564836426,3204.485546875,723.8329589843752
2023-03-29 16:38:23.983,2483.44921875,927.0148315429688,2457.5999450683594,14.799999237060547,3600,0.8,61.5,6.5907182693481445,70,1095,3,0,0,8.26491641998291,444.66888427734375,3433,1,0.37447631310000007,7.89044010688291,3194.5978515625,711.1486328125002
2023-03-29 16:38:30.482,2486.245849609375,923.9734497070312,2458.7999725341797,14.699999809265137,3600,0.8,61.60000228881836,6.589783668518066,70,1088,3,0,0,8.29147720336914,444.7855224609375,3440,1,0.37206381530000004,7.919413388069141,3205.5841796875,719.3383300781252
2023-03-29 16:38:33.234,2489.04248046875,928.2313842773438,2455.1998901367188,14.699999809265137,3600,0.8,61.80000305175781,6.451091766357422,70,1091,3,0,0,8.29147720336914,444.81884765625,3442,1,0.3731000403,7.918377163069141,3208.33076171875,719.2882812500002
2023-03-29 16:38:36.036,2487.644287109375,928.8394775390625,2452.199935913086,14.59999942779541,3600,0.8,61.80000305175781,6.331284999847412,70,1099,3,0,0,8.30033016204834,444.86883544921875,3445,1,0.37585258590000004,7.92447757614834,3214.3732421875,726.7289550781252
2023-03-29 16:38:38.048,2487.644287109375,927.0148315429688,2460.0,14.59999942779541,3600,0.8,61.80000305175781,6.39071798324585,70,1090,3,0,0,8.29147720336914,444.90216064453125,3447,1,0.3727559773,7.918721226069141,3202.83759765625,715.1933105468752
2023-03-29 16:38:40.069,2486.245849609375,928.8394775390625,2457.000045776367,14.499999046325684,3600,0.8,61.89999771118164,6.2312846183776855,70,1084,3,0,0,8.30033016204834,444.93548583984375,3449,1,0.3706875425,7.92964261954834,3210.52802734375,724.2821777343752
2023-03-29 16:38:42.069,2487.644287109375,930.6644287109375,2454.5999908447266,14.499999046325684,3600,0.8,61.89999771118164,6.171841144561768,70,1093,3,0,0,8.30033016204834,444.96881103515625,3451,1,0.3737841511,7.92654601094834,3212.1759765625,724.5316894531252
2023-03-29 16:38:45.623,2490.441162109375,930.05615234375,2459.400100708008,14.399998664855957,3600,0.8,62.000003814697266,6.091653823852539,70,1087,3,0,0,8.29147720336914,445.03546142578125,3455,1,0.3717237675,7.919753435869141,3203.3869140625,712.9457519531252
2023-03-29 16:38:48.373,2493.23779296875,933.0975341796875,2461.7999267578125,14.399998664855957,3600,0.8,61.89999771118164,5.99327278137207,70,1097,3,0,0,8.30033016204834,445.06878662109375,3458,1,0.37516042390000004,7.92516973814834,3202.28828125,709.0504882812502
2023-03-29 16:38:50.385,2491.839111328125,931.2727661132812,2460.599899291992,14.30000114440918,3600,0.8,62.000003814697266,5.952027797698975,70,1093,3,0,0,8.309184074401855,445.10211181640625,3460,1,0.3737841511,7.935399923301856,3208.33076171875,716.4916503906252
2023-03-29 16:38:54.921,2493.23779296875,931.8809814453125,2455.1998901367188,14.200000762939453,3600,0.8,62.000003814697266,5.832387924194336,70,1091,3,0,0,8.309184074401855,445.1854248046875,3464,1,0.3731000403,7.936084034101856,3214.92255859375,721.6847656250002
2023-03-29 16:38:56.932,2493.23779296875,931.8809814453125,2463.600082397461,14.200000762939453,3600,0.8,62.000003814697266,5.832387924194336,70,1095,3,0,0,8.309184074401855,445.21875,3466,1,0.37447631310000007,7.934707761301856,3204.485546875,711.2477539062502
2023-03-29 16:38:58.954,2491.839111328125,931.8809814453125,2461.2000274658203,14.100000381469727,3600,0.8,62.099998474121094,5.732388019561768,70,1098,3,0,0,8.309184074401855,445.2520751953125,3468,1,0.37550852290000003,7.933675551501856,3206.6828125,714.8437011718752
2023-03-29 16:39:00.985,2491.839111328125,931.8809814453125,2458.2000732421875,14.0,3600,0.8,62.099998474121094,5.632387638092041,70,1097,3,0,0,8.30033016204834,445.285400390625,3470,1,0.37516042390000004,7.92516973814834,3206.6828125,714.8437011718752
2023-03-29 16:39:02.998,2493.23779296875,932.4893188476562,2460.0,14.0,3600,0.8,62.20000457763672,5.612829208374023,70,1096,3,0,0,8.318037033081055,445.3187255859375,3472,1,0.37481636090000003,7.943220672181055,3212.1759765625,718.9381835937502
2023-03-29 16:39:04.012,2494.6357421875,931.8809814453125,2453.3999633789062,13.90000057220459,3600,0.8,62.20000457763672,5.532387733459473,70,1087,3,0,0,8.309184074401855,445.33538818359375,3473,1,0.3717237675,7.937460306901856,3217.669140625,723.0333984375002
2023-03-29 16:39:07.931,2497.4326171875,931.8809814453125,2458.7999725341797,13.800000190734863,3600,0.8,62.29999923706055,5.432387351989746,70,1096,3,0,0,8.309184074401855,445.40203857421875,3477,1,0.37481636090000003,7.934367713501856,3209.9787109375,712.5460937500002
2023-03-29 16:39:09.933,2496.0341796875,931.2727661132812,2458.2000732421875,13.800000190734863,3600,0.8,62.20000457763672,5.452026844024658,70,1094,3,0,0,8.318037033081055,445.43536376953125,3479,1,0.3741322501,7.943904782981055,3214.3732421875,718.3390625000002
2023-03-29 16:39:11.945,2496.0341796875,931.2727661132812,2464.199981689453,13.699999809265137,3600,0.8,62.29999923706055,5.352026462554932,70,1094,3,0,0,8.309184074401855,445.46868896484375,3481,1,0.3741322501,7.935051824301856,3203.3869140625,707.3527343750002
2023-03-29 16:39:13.966,2496.0341796875,931.2727661132812,2462.4000549316406,13.59999942779541,3600,0.8,62.29999923706055,5.252026557922363,70,1096,3,0,0,8.309184074401855,445.50201416015625,3483,1,0.37481636090000003,7.934367713501856,3205.5841796875,709.5500000000002
2023-03-29 16:39:15.984,2496.0341796875,931.2727661132812,2455.1998901367188,13.59999942779541,3600,0.8,62.29999923706055,5.252026557922363,70,1093,3,0,0,8.344597816467285,445.53533935546875,3485,1,0.3737841511,7.970813665367285,3228.65546875,732.6212890625002
2023-03-29 16:39:19.506,2498.830810546875,930.6644287109375,2460.0,13.5,3600,0.8,62.40000534057617,5.171841621398926,69,1089,3,0,0,8.318037033081055,445.60198974609375,3489,1,0.3724078783,7.945629154781055,3213.274609375,714.4437988281252
2023-03-29 16:39:22.462,2500.229248046875,929.4479370117188,2460.599899291992,13.399999618530273,3600,0.8,62.40000534057617,5.111467361450195,69,1088,3,0,0,8.32689094543457,445.6519775390625,3492,1,0.37206381530000004,7.9548271301345705,3216.5705078125,716.3412597656252
2023-03-29 16:39:24.482,2498.830810546875,928.8394775390625,2461.2000274658203,13.399999618530273,3600,0.8,62.5,5.131284713745117,69,1088,3,0,0,8.32689094543457,445.685302734375,3494,1,0.37206381530000004,7.9548271301345705,3215.471875,716.6410644531252
2023-03-29 16:39:26.482,2498.830810546875,926.406494140625,2462.999954223633,13.399999618530273,3600,0.8,62.40000534057617,5.210531234741211,69,1090,3,0,0,8.32689094543457,445.7186279296875,3496,1,0.3727559773,7.9541349681345705,3213.82392578125,714.9931152343752
2023-03-29 16:39:34.742,2498.830810546875,931.8809814453125,2452.199935913086,13.299999237060547,3600,0.8,62.5,4.93238639831543,69,1091,3,0,0,8.318037033081055,445.8519287109375,3504,1,0.3731000403,7.944936992781055,3222.063671875,723.2328613281252
2023-03-29 16:39:36.776,2494.6357421875,929.4479370117188,2463.600082397461,13.299999237060547,3600,0.8,62.5,5.011467456817627,69,1090,3,0,0,8.309184074401855,445.88525390625,3506,1,0.3727559773,7.936428097101856,3205.5841796875,710.9484375000002
2023-03-29 16:39:38.777,2494.6357421875,927.0148315429688,2462.999954223633,13.299999237060547,3600,0.8,62.5,5.090717792510986,69,1096,3,0,0,8.318037033081055,445.9185791015625,3508,1,0.37481636090000003,7.943220672181055,3208.880078125,714.2443359375002
2023-03-29 16:39:42.697,2496.0341796875,931.2727661132812,2464.8001098632812,13.299999237060547,3600,0.8,62.59999465942383,4.952025890350342,69,1095,3,0,0,8.309184074401855,445.9852294921875,3512,1,0.37447631310000007,7.934707761301856,3202.83759765625,706.8034179687502
2023-03-29 16:39:47.243,2496.0341796875,930.6644287109375,2458.7999725341797,13.299999237060547,3600,0.8,62.59999465942383,4.971841335296631,69,1092,3,0,0,8.309184074401855,446.0518798828125,3516,1,0.3734400881,7.935743986301856,3210.52802734375,714.4938476562502
2023-03-29 16:39:49.245,2494.6357421875,930.05615234375,2452.199935913086,13.19999885559082,3600,0.8,62.70000076293945,4.891654014587402,69,1099,3,0,0,8.30033016204834,446.085205078125,3518,1,0.37585258590000004,7.92447757614834,3214.3732421875,719.7375000000002
2023-03-29 16:39:51.258,2494.6357421875,931.2727661132812,2457.5999450683594,13.19999885559082,3600,0.8,62.59999465942383,4.852025985717773,69,1096,3,0,0,8.318037033081055,446.1185302734375,3520,1,0.37481636090000003,7.943220672181055,3214.92255859375,720.2868164062502
2023-03-29 16:39:54.029,2494.6357421875,929.4479370117188,2464.199981689453,13.19999885559082,3600,0.8,62.70000076293945,4.9114670753479,69,1092,3,0,0,8.318037033081055,446.16851806640625,3523,1,0.3734400881,7.944596944981055,3207.7814453125,713.1457031250002
2023-03-29 16:39:56.040,2494.6357421875,928.8394775390625,2465.9999084472656,13.19999885559082,3600,0.8,62.59999465942383,4.931284427642822,69,1092,3,0,0,8.318037033081055,446.20184326171875,3525,1,0.3734400881,7.944596944981055,3205.5841796875,710.9484375000002
2023-03-29 16:39:58.831,2494.6357421875,930.05615234375,2457.000045776367,13.100001335144043,3600,0.8,62.59999465942383,4.791656017303467,69,1090,3,0,0,8.318037033081055,446.2518310546875,3528,1,0.3727559773,7.945281055781055,3216.5705078125,721.9347656250002
2023-03-29 16:40:00.879,2494.6357421875,928.8394775390625,2454.5999908447266,13.100001335144043,3600,0.8,62.70000076293945,4.831286430358887,69,1088,3,0,0,8.318037033081055,446.28515625,3530,1,0.37206381530000004,7.945973217781055,3219.86640625,725.2306640625002
2023-03-29 16:40:02.881,2493.23779296875,928.8394775390625,2452.800064086914,13.100001335144043,3600,0.8,62.70000076293945,4.831286430358887,69,1095,3,0,0,8.318037033081055,446.3184814453125,3532,1,0.37447631310000007,7.943560719981055,3220.9650390625,727.7272460937502
2023-03-29 16:40:05.683,2493.23779296875,927.0148315429688,2460.0,13.100001335144043,3600,0.8,62.70000076293945,4.890719413757324,69,1091,3,0,0,8.309184074401855,446.36846923828125,3535,1,0.3731000403,7.936084034101856,3209.9787109375,716.7409179687502
2023-03-29 16:40:07.677,2491.839111328125,926.406494140625,2462.4000549316406,13.100001335144043,3600,0.8,62.70000076293945,4.910532474517822,69,1095,3,0,0,8.309184074401855,446.40179443359375,3537,1,0.37447631310000007,7.934707761301856,3206.6828125,714.8437011718752
2023-03-29 16:40:09.698,2489.04248046875,925.7982177734375,2458.2000732421875,13.100001335144043,3600,0.8,62.70000076293945,4.930347919464111,69,1092,3,0,0,8.30033016204834,446.43511962890625,3539,1,0.3734400881,7.92689007394834,3208.880078125,719.8375976562502
2023-03-29 16:40:13.476,2487.644287109375,925.1900024414062,2460.599899291992,13.100001335144043,3600,0.8,62.70000076293945,4.950159072875977,69,1093,3,0,0,8.29147720336914,446.50177001953125,3543,1,0.3737841511,7.917693052269141,3202.28828125,714.6439941406252
2023-03-29 16:40:16.083,2484.84765625,923.9734497070312,2460.0,13.100001335144043,3600,0.8,62.70000076293945,4.989785194396973,69,1088,3,0,0,8.282623291015625,446.53509521484375,3545,1,0.37206381530000004,7.910559475715625,3200.091015625,715.2433593750002
2023-03-29 16:40:23.963,2480.652587890625,925.1900024414062,2459.400100708008,13.19999885559082,3600,0.8,62.79999542236328,5.050157070159912,69,1090,3,0,0,8.282623291015625,446.66839599609375,3553,1,0.3727559773,7.909867313715625,3200.091015625,719.4384277343752
2023-03-29 16:40:26.907,2480.652587890625,921.540283203125,2452.800064086914,13.19999885559082,3600,0.8,62.70000076293945,5.169037818908691,69,1087,3,0,0,8.29147720336914,446.7183837890625,3556,1,0.3717237675,7.919753435869141,3213.274609375,732.6220214843752
2023-03-29 16:40:30.508,2480.652587890625,925.1900024414062,2461.7999267578125,13.299999237060547,3600,0.8,62.70000076293945,5.1501569747924805,69,1096,3,0,0,8.282623291015625,446.7850341796875,3560,1,0.37481636090000003,7.907806930115625,3196.7951171875,716.1425292968752
2023-03-29 16:40:35.150,2480.652587890625,924.5816650390625,2461.2000274658203,13.399999618530273,3600,0.8,62.70000076293945,5.269972324371338,69,1100,3,0,0,8.29147720336914,446.8516845703125,3564,1,0.3761926337,7.915284569669141,3200.64033203125,719.9877441406252
2023-03-29 16:40:37.163,2480.652587890625,923.3651123046875,2467.199935913086,13.5,3600,0.8,62.79999542236328,5.409596920013428,69,1090,3,0,0,8.282623291015625,446.885009765625,3566,1,0.3727559773,7.909867313715625,3191.301953125,710.6493652343752
2023-03-29 16:40:41.729,2479.254150390625,922.7568359375,2461.2000274658203,13.59999942779541,3600,0.8,62.79999542236328,5.529412269592285,69,1095,3,0,0,8.282623291015625,446.96832275390625,3571,1,0.37447631310000007,7.908146977915625,3197.89375,718.6395996093752
2023-03-29 16:40:47.403,2477.855712890625,923.3651123046875,2462.999954223633,13.800000190734863,3600,0.8,62.70000076293945,5.709597110748291,69,1087,3,0,0,8.26491641998291,447.06829833984375,3577,1,0.3717237675,7.89319265248291,3189.65400390625,711.7982910156252
2023-03-29 16:40:49.425,2475.059326171875,922.7568359375,2462.999954223633,13.800000190734863,3600,0.8,62.70000076293945,5.72941255569458,69,1098,3,0,0,8.26491641998291,447.10162353515625,3579,1,0.37550852290000003,7.8894078970829105,3188.0060546875,712.9467285156252
2023-03-29 16:40:53.173,2477.855712890625,924.5816650390625,2465.4000091552734,13.90000057220459,3600,0.8,62.79999542236328,5.769973278045654,69,1089,3,0,0,8.273770332336426,447.151611328125,3582,1,0.3724078783,7.901362454036426,3190.2033203125,712.3476074218752
2023-03-29 16:40:55.171,2477.855712890625,923.3651123046875,2455.800018310547,14.0,3600,0.8,62.70000076293945,5.909597396850586,69,1091,3,0,0,8.282623291015625,447.1849365234375,3584,1,0.3731000403,7.909523250715625,3205.03486328125,727.1791503906252
2023-03-29 16:41:03.399,2477.855712890625,923.9734497070312,2461.7999267578125,14.100000381469727,3600,0.8,62.79999542236328,5.9897847175598145,69,1101,3,0,0,8.273770332336426,447.3182373046875,3593,1,0.3765366967,7.897233635636426,3192.4005859375,714.5448730468752
2023-03-29 16:41:05.433,2475.059326171875,925.1900024414062,2460.599899291992,14.100000381469727,3600,0.8,62.900001525878906,5.950158596038818,69,1087,3,0,0,8.282623291015625,447.36822509765625,3595,1,0.3717237675,7.910899523515625,3198.9923828125,723.9330566406252
2023-03-29 16:41:08.201,2479.254150390625,925.7982177734375,2457.000045776367,14.200000762939453,3600,0.8,62.900001525878906,6.03034782409668,69,1086,3,0,0,8.282623291015625,447.40155029296875,3597,1,0.3713797045,7.911243586515625,3203.3869140625,724.1327636718752
2023-03-29 16:41:11.963,2477.855712890625,922.1486206054688,2455.800018310547,14.30000114440918,3600,0.8,62.900001525878906,6.2492241859436035,69,1091,3,0,0,8.282623291015625,447.46820068359375,3601,1,0.3731000403,7.909523250715625,3205.03486328125,727.1791503906252
2023-03-29 16:41:15.482,2479.254150390625,923.3651123046875,2460.0,14.30000114440918,3600,0.8,62.900001525878906,6.209598064422607,69,1089,3,0,0,8.273770332336426,447.53485107421875,3605,1,0.3724078783,7.901362454036426,3196.7951171875,717.5409667968752
2023-03-29 16:41:17.533,2479.254150390625,923.9734497070312,2462.4000549316406,14.30000114440918,3600,0.8,62.900001525878906,6.189785003662109,69,1094,3,0,0,8.273770332336426,447.56817626953125,3607,1,0.3741322501,7.899638082236426,3192.94990234375,713.6957519531252
2023-03-29 16:41:21.473,2479.254150390625,923.3651123046875,2454.0000915527344,14.399998664855957,3600,0.8,62.999996185302734,6.309596061706543,69,1096,3,0,0,8.29147720336914,447.63482666015625,3611,1,0.37481636090000003,7.916660842469141,3209.9787109375,730.7245605468752
2023-03-29 16:41:24.207,2479.254150390625,922.1486206054688,2462.999954223633,14.399998664855957,3600,0.8,62.999996185302734,6.349222183227539,69,1096,3,0,0,8.273770332336426,447.66815185546875,3613,1,0.37481636090000003,7.898953971436426,3192.4005859375,713.1464355468752
2023-03-29 16:41:27.982,2480.652587890625,926.406494140625,2465.4000091552734,14.399998664855957,3600,0.8,63.10000228881836,6.210530757904053,69,1093,3,0,0,8.282623291015625,447.73480224609375,3617,1,0.3737841511,7.908839139915625,3192.4005859375,711.7479980468752
2023-03-29 16:41:29.996,2479.254150390625,923.9734497070312,2455.1998901367188,14.399998664855957,3600,0.8,63.10000228881836,6.289783000946045,69,1095,3,0,0,8.273770332336426,447.76812744140625,3619,1,0.37447631310000007,7.899294019236426,3201.1896484375,721.9354980468752
2023-03-29 16:41:31.007,2477.855712890625,923.9734497070312,2464.199981689453,14.399998664855957,3600,0.8,63.10000228881836,6.289783000946045,69,1089,3,0,0,8.273770332336426,447.7847900390625,3620,1,0.3724078783,7.901362454036426,3191.301953125,713.4462402343752
2023-03-29 16:41:36.303,2479.254150390625,923.9734497070312,2457.5999450683594,14.399998664855957,3600,0.8,63.19999694824219,6.289783000946045,69,1099,3,0,0,8.282623291015625,447.86810302734375,3626,1,0.37585258590000004,7.906770705115625,3201.1896484375,721.9354980468752
2023-03-29 16:41:38.326,2479.254150390625,926.406494140625,2460.599899291992,14.399998664855957,3600,0.8,63.19999694824219,6.210530757904053,69,1096,3,0,0,8.273770332336426,447.90142822265625,3628,1,0.37481636090000003,7.898953971436426,3194.5978515625,715.3437011718752
2023-03-29 16:41:41.294,2479.254150390625,926.406494140625,2465.4000091552734,14.399998664855957,3600,0.8,63.19999694824219,6.210530757904053,69,1089,3,0,0,8.282623291015625,447.951416015625,3631,1,0.3724078783,7.910215412715625,3193.49921875,714.2450683593752
2023-03-29 16:41:43.296,2479.254150390625,923.3651123046875,2454.5999908447266,14.399998664855957,3600,0.8,63.19999694824219,6.309596061706543,69,1094,3,0,0,8.282623291015625,447.9847412109375,3633,1,0.3741322501,7.908491040915625,3205.5841796875,726.3300292968752
2023-03-29 16:41:46.856,2482.05078125,925.7982177734375,2456.399917602539,14.30000114440918,3600,0.8,63.30000305175781,6.130347728729248,69,1095,3,0,0,8.29147720336914,448.0513916015625,3636,1,0.37447631310000007,7.917000890269141,3206.6828125,724.6320312500002
2023-03-29 16:41:49.801,2482.05078125,926.406494140625,2457.5999450683594,14.30000114440918,3600,0.8,63.30000305175781,6.110532760620117,69,1088,3,0,0,8.273770332336426,448.10137939453125,3639,1,0.37206381530000004,7.901706517036426,3198.9923828125,716.9416015625002
2023-03-29 16:41:53.572,2479.254150390625,925.7982177734375,2462.4000549316406,14.200000762939453,3600,0.8,63.39999771118164,6.03034782409668,69,1086,3,0,0,8.273770332336426,448.16802978515625,3643,1,0.3713797045,7.902390627836426,3193.49921875,714.2450683593752
2023-03-29 16:41:55.867,2480.652587890625,922.1486206054688,2460.0,14.200000762939453,3600,0.8,63.39999771118164,6.149224281311035,69,1091,3,0,0,8.29147720336914,448.20135498046875,3645,1,0.3731000403,7.918377163069141,3203.3869140625,722.7343261718752
2023-03-29 16:41:59.419,2482.05078125,922.7568359375,2460.599899291992,14.200000762939453,3600,0.8,63.39999771118164,6.12941312789917,69,1088,3,0,0,8.282623291015625,448.2513427734375,3649,1,0.37206381530000004,7.910559475715625,3199.54169921875,717.4909179687502
2023-03-29 16:42:01.452,2482.05078125,926.406494140625,2457.5999450683594,14.100000381469727,3600,0.8,63.5,5.910531997680664,69,1093,3,0,0,8.29147720336914,448.28466796875,3651,1,0.3737841511,7.917693052269141,3205.5841796875,723.5333984375002
2023-03-29 16:42:04.397,2484.84765625,927.0148315429688,2458.2000732421875,14.100000381469727,3600,0.8,63.39999771118164,5.890718936920166,69,1100,3,0,0,8.29147720336914,448.33465576171875,3654,1,0.3761926337,7.915284569669141,3203.3869140625,718.5392578125002
2023-03-29 16:42:07.167,2486.245849609375,925.7982177734375,2456.399917602539,14.100000381469727,3600,0.8,63.5,5.930347442626953,69,1097,3,0,0,8.309184074401855,448.3846435546875,3656,1,0.37516042390000004,7.934023650501856,3213.274609375,727.0287597656252
2023-03-29 16:42:09.934,2487.644287109375,924.5816650390625,2455.1998901367188,14.100000381469727,3600,0.8,63.5,5.969973564147949,69,1089,3,0,0,8.30033016204834,448.43463134765625,3659,1,0.3724078783,7.92792228374834,3213.274609375,725.6303222656252
2023-03-29 16:42:12.718,2490.441162109375,925.1900024414062,2458.7999725341797,14.100000381469727,3600,0.8,63.5,5.950158596038818,69,1101,3,0,0,8.309184074401855,448.484619140625,3662,1,0.3765366967,7.932647377701856,3209.9787109375,719.5375488281252
2023-03-29 16:42:16.642,2491.839111328125,925.1900024414062,2458.2000732421875,14.0,3600,0.8,63.599998474121094,5.850158214569092,69,1101,3,0,0,8.29147720336914,448.55126953125,3666,1,0.3765366967,7.914940506669141,3203.93623046875,712.0971191406252
