,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 16:42:18.674,2490.441162109375,925.1900024414062,2462.999954223633,14.0,3600,0.8,63.5,5.850158214569092,69,1099,3,0,0,8.309184074401855,448.5845947265625,3668,1,0.37585258590000004,7.933331488501856,3205.5841796875,715.1430175781252
2023-03-29 16:42:22.432,2496.0341796875,926.406494140625,2457.000045776367,14.0,3600,0.8,63.5,5.810532093048096,69,1101,3,0,0,8.309184074401855,448.63458251953125,3672,1,0.3765366967,7.932647377701856,3212.1759765625,716.1417968750002
2023-03-29 16:42:28.936,2497.4326171875,925.7982177734375,2462.999954223633,13.90000057220459,3600,0.8,63.599998474121094,5.730347156524658,69,1108,3,0,0,8.318037033081055,448.751220703125,3678,1,0.37894517930000005,7.939091853781054,3207.7814453125,710.3488281250002
2023-03-29 16:42:32.856,2497.4326171875,928.2313842773438,2460.599899291992,14.0,3600,0.8,63.599998474121094,5.751092910766602,69,1089,3,0,0,8.30033016204834,448.81787109375,3682,1,0.3724078783,7.92792228374834,3205.5841796875,708.1515625000002
2023-03-29 16:42:35.619,2497.4326171875,929.4479370117188,2462.999954223633,13.90000057220459,3600,0.8,63.70000076293945,5.611468315124512,69,1093,3,0,0,8.309184074401855,448.86785888671875,3685,1,0.3737841511,7.935399923301856,3205.5841796875,708.1515625000002
2023-03-29 16:42:38.347,2498.830810546875,929.4479370117188,2454.5999908447266,13.90000057220459,3600,0.8,63.5,5.611468315124512,69,1092,3,0,0,8.335744857788086,448.90118408203125,3688,1,0.3734400881,7.962304769688086,3226.458203125,727.6273925781252
2023-03-29 16:42:41.098,2500.229248046875,927.623046875,2454.5999908447266,13.90000057220459,3600,0.8,63.599998474121094,5.670907974243164,69,1098,3,0,0,8.32689094543457,448.951171875,3690,1,0.37550852290000003,7.951382422534571,3222.61298828125,722.3837402343752
2023-03-29 16:42:43.142,2498.830810546875,927.0148315429688,2458.7999725341797,13.90000057220459,3600,0.8,63.70000076293945,5.690718650817871,69,1091,3,0,0,8.32689094543457,448.9844970703125,3692,1,0.3731000403,7.9537909051345705,3218.7677734375,719.9369628906252
2023-03-29 16:42:45.148,2498.830810546875,929.4479370117188,2461.7999267578125,13.90000057220459,3600,0.8,63.70000076293945,5.611468315124512,69,1103,3,0,0,8.335744857788086,449.017822265625,3694,1,0.3772288587,7.958515999088086,3216.5705078125,717.7396972656252
2023-03-29 16:42:47.163,2498.830810546875,930.05615234375,2455.800018310547,13.800000190734863,3600,0.8,63.70000076293945,5.491655349731445,69,1091,3,0,0,8.32689094543457,449.0511474609375,3696,1,0.3731000403,7.9537909051345705,3221.51435546875,722.6835449218752
2023-03-29 16:42:49.183,2500.229248046875,927.623046875,2464.8001098632812,13.800000190734863,3600,0.8,63.70000076293945,5.5709075927734375,69,1088,3,0,0,8.318037033081055,449.08447265625,3698,1,0.37206381530000004,7.945973217781055,3207.7814453125,707.5521972656252
2023-03-29 16:42:52.993,2501.62744140625,930.6644287109375,2457.000045776367,13.800000190734863,3600,0.8,63.79999923706055,5.471841812133789,69,1092,3,0,0,8.32689094543457,449.151123046875,3702,1,0.3734400881,7.953450857334571,3219.86640625,718.2389648437502
2023-03-29 16:42:56.770,2504.42431640625,931.2727661132812,2464.8001098632812,13.699999809265137,3600,0.8,63.79999923706055,5.352026462554932,69,1097,3,0,0,8.344597816467285,449.2177734375,3706,1,0.37516042390000004,7.9694373925672854,3216.5705078125,712.1461914062502
2023-03-29 16:42:58.770,2503.026123046875,928.8394775390625,2458.2000732421875,13.699999809265137,3600,0.8,63.70000076293945,5.431285381317139,69,1091,3,0,0,8.32689094543457,449.2510986328125,3708,1,0.3731000403,7.9537909051345705,3218.7677734375,715.7416503906252
2023-03-29 16:43:00.783,2503.026123046875,929.4479370117188,2460.599899291992,13.59999942779541,3600,0.8,63.900001525878906,5.311468124389648,69,1093,3,0,0,8.335744857788086,449.284423828125,3710,1,0.3737841511,7.961960706688086,3219.31708984375,716.2909667968752
2023-03-29 16:43:02.803,2504.42431640625,927.623046875,2467.199935913086,13.59999942779541,3600,0.8,63.79999923706055,5.370907306671143,69,1108,3,0,0,8.344597816467285,449.3177490234375,3712,1,0.37894517930000005,7.965652637167285,3213.274609375,708.8502929687502
2023-03-29 16:43:04.803,2503.026123046875,928.8394775390625,2458.7999725341797,13.5,3600,0.8,63.900001525878906,5.231285095214844,69,1094,3,0,0,8.335744857788086,449.35107421875,3714,1,0.3741322501,7.961612607688086,3221.51435546875,718.4882324218752
2023-03-29 16:43:06.822,2503.026123046875,927.0148315429688,2459.400100708008,13.5,3600,0.8,63.79999923706055,5.290718078613281,69,1091,3,0,0,8.335744857788086,449.3843994140625,3716,1,0.3731000403,7.962644817488086,3221.51435546875,718.4882324218752
2023-03-29 16:43:08.819,2503.026123046875,929.4479370117188,2454.5999908447266,13.5,3600,0.8,63.900001525878906,5.211467742919922,69,1102,3,0,0,8.335744857788086,449.417724609375,3718,1,0.3768847957,7.958860062088086,3225.3595703125,722.3334472656252
2023-03-29 16:43:10.832,2503.026123046875,930.05615234375,2460.599899291992,13.399999618530273,3600,0.8,63.79999923706055,5.091654300689697,69,1092,3,0,0,8.3623046875,449.4510498046875,3720,1,0.3734400881,7.9888645994,3229.7541015625,726.7279785156252
2023-03-29 16:43:13.607,2505.82275390625,928.8394775390625,2462.4000549316406,13.399999618530273,3600,0.8,63.79999923706055,5.131284713745117,69,1091,3,0,0,8.344597816467285,449.50103759765625,3723,1,0.3731000403,7.971497776167285,3220.9650390625,715.1422851562502
2023-03-29 16:43:15.654,2503.026123046875,926.406494140625,2463.600082397461,13.299999237060547,3600,0.8,63.900001525878906,5.110530853271484,69,1094,3,0,0,8.3534517288208,449.53436279296875,3725,1,0.3741322501,7.979319478720801,3223.1623046875,720.1361816406252
2023-03-29 16:43:19.416,2503.026123046875,930.05615234375,2460.599899291992,13.299999237060547,3600,0.8,63.79999923706055,4.991654396057129,69,1093,3,0,0,8.335744857788086,449.5843505859375,3729,1,0.3737841511,7.961960706688086,3218.7677734375,715.7416503906252
2023-03-29 16:43:21.417,2503.026123046875,927.0148315429688,2458.7999725341797,13.299999237060547,3600,0.8,64.0,5.090717792510986,69,1094,3,0,0,8.335744857788086,449.61767578125,3731,1,0.3741322501,7.961612607688086,3222.063671875,719.0375488281252
2023-03-29 16:43:23.430,2500.229248046875,927.0148315429688,2463.600082397461,13.19999885559082,3600,0.8,64.0,4.99071741104126,69,1097,3,0,0,8.335744857788086,449.6510009765625,3733,1,0.37516042390000004,7.960584433888086,3215.471875,715.2426269531252
2023-03-29 16:43:25.449,2501.62744140625,928.2313842773438,2461.7999267578125,13.19999885559082,3600,0.8,63.900001525878906,4.951091289520264,69,1092,3,0,0,8.335744857788086,449.684326171875,3735,1,0.3734400881,7.962304769688086,3218.21845703125,716.5910156250002
2023-03-29 16:43:27.448,2501.62744140625,927.623046875,2457.5999450683594,13.19999885559082,3600,0.8,63.900001525878906,4.970906734466553,69,1107,3,0,0,8.344597816467285,449.73431396484375,3737,1,0.3786051315,7.9659926849672855,3224.81025390625,723.1828125000002
2023-03-29 16:43:29.466,2498.830810546875,926.406494140625,2461.2000274658203,13.100001335144043,3600,0.8,63.79999923706055,4.910532474517822,69,1091,3,0,0,8.32689094543457,449.76763916015625,3739,1,0.3731000403,7.9537909051345705,3215.471875,716.6410644531252
2023-03-29 16:43:33.021,2500.229248046875,925.1900024414062,2457.5999450683594,13.100001335144043,3600,0.8,64.0,4.950159072875977,69,1096,3,0,0,8.335744857788086,449.817626953125,3742,1,0.37481636090000003,7.960928496888086,3223.1623046875,722.9330566406252
2023-03-29 16:43:35.932,2500.229248046875,925.7982177734375,2461.2000274658203,13.100001335144043,3600,0.8,64.0,4.930347919464111,69,1088,3,0,0,8.318037033081055,449.86761474609375,3745,1,0.37206381530000004,7.945973217781055,3212.72529296875,712.4960449218752
2023-03-29 16:43:37.933,2498.830810546875,927.623046875,2462.999954223633,13.100001335144043,3600,0.8,64.0,4.870908737182617,69,1089,3,0,0,8.32689094543457,449.90093994140625,3747,1,0.3724078783,7.9544830671345705,3213.274609375,714.4437988281252
2023-03-29 16:43:39.945,2498.830810546875,925.7982177734375,2464.8001098632812,13.100001335144043,3600,0.8,63.900001525878906,4.930347919464111,69,1092,3,0,0,8.335744857788086,449.93426513671875,3749,1,0.3734400881,7.962304769688086,3214.92255859375,716.0917480468752
2023-03-29 16:43:43.712,2500.229248046875,925.7982177734375,2457.5999450683594,13.100001335144043,3600,0.8,64.0,4.930347919464111,69,1103,3,0,0,8.32689094543457,450.00091552734375,3753,1,0.3772288587,7.949662086734571,3218.7677734375,718.5385253906252
2023-03-29 16:43:46.463,2501.62744140625,926.406494140625,2454.0000915527344,13.100001335144043,3600,0.8,63.900001525878906,4.910532474517822,69,1089,3,0,0,8.335744857788086,450.0509033203125,3756,1,0.3724078783,7.963336979488086,3228.65546875,727.0280273437502
2023-03-29 16:43:50.004,2498.830810546875,926.406494140625,2468.3999633789062,13.19999885559082,3600,0.8,63.900001525878906,5.010530471801758,69,1097,3,0,0,8.32689094543457,450.10089111328125,3759,1,0.37516042390000004,7.951730521534571,3206.13349609375,707.3026855468752
2023-03-29 16:43:52.037,2497.4326171875,925.1900024414062,2460.0,13.19999885559082,3600,0.8,63.900001525878906,5.050157070159912,69,1093,3,0,0,8.335744857788086,450.13421630859375,3761,1,0.3737841511,7.961960706688086,3220.9650390625,723.5324218750002
2023-03-29 16:43:54.068,2497.4326171875,924.5816650390625,2457.000045776367,13.19999885559082,3600,0.8,64.0,5.069972038269043,69,1094,3,0,0,8.335744857788086,450.16754150390625,3763,1,0.3741322501,7.961612607688086,3224.2609375,726.8283203125002
2023-03-29 16:43:56.818,2497.4326171875,926.406494140625,2453.3999633789062,13.19999885559082,3600,0.8,63.900001525878906,5.010530471801758,69,1090,3,0,0,8.318037033081055,450.217529296875,3766,1,0.3727559773,7.945281055781055,3222.063671875,724.6310546875002
2023-03-29 16:43:58.839,2496.0341796875,923.9734497070312,2461.7999267578125,13.19999885559082,3600,0.8,63.900001525878906,5.089783191680908,69,1088,3,0,0,8.32689094543457,450.2508544921875,3768,1,0.37206381530000004,7.9548271301345705,3216.02119140625,719.9870117187502
2023-03-29 16:44:03.384,2494.6357421875,926.406494140625,2461.7999267578125,13.299999237060547,3600,0.8,63.900001525878906,5.110530853271484,69,1094,3,0,0,8.30033016204834,450.3175048828125,3773,1,0.3741322501,7.92619791194834,3203.93623046875,709.3004882812502
2023-03-29 16:44:06.154,2493.23779296875,925.1900024414062,2462.999954223633,13.19999885559082,3600,0.8,64.0,5.050157070159912,69,1089,3,0,0,8.309184074401855,450.36749267578125,3775,1,0.3724078783,7.936776196101856,3206.6828125,713.4450195312502
2023-03-29 16:44:08.169,2491.839111328125,923.9734497070312,2458.2000732421875,13.19999885559082,3600,0.8,64.0,5.089783191680908,69,1088,3,0,0,8.309184074401855,450.40081787109375,3777,1,0.37206381530000004,7.937120259101856,3213.274609375,721.4354980468752
2023-03-29 16:44:10.971,2491.839111328125,922.1486206054688,2458.2000732421875,13.299999237060547,3600,0.8,64.0,5.249222755432129,69,1093,3,0,0,8.309184074401855,450.4508056640625,3780,1,0.3737841511,7.935399923301856,3212.72529296875,720.8861816406252
2023-03-29 16:44:13.885,2490.441162109375,922.1486206054688,2458.2000732421875,13.299999237060547,3600,0.8,64.0,5.249222755432129,69,1098,3,0,0,8.309184074401855,450.50079345703125,3783,1,0.37550852290000003,7.933675551501856,3212.1759765625,721.7348144531252
2023-03-29 16:44:16.636,2489.04248046875,922.7568359375,2462.999954223633,13.399999618530273,3600,0.8,64.0,5.32941198348999,69,1100,3,0,0,8.30033016204834,450.55078125,3786,1,0.3761926337,7.92413752834834,3202.28828125,713.2458007812502
2023-03-29 16:44:19.387,2490.441162109375,922.7568359375,2460.0,13.399999618530273,3600,0.8,64.0,5.32941198348999,69,1100,3,0,0,8.309184074401855,450.5841064453125,3789,1,0.3761926337,7.932991440701856,3209.42939453125,718.9882324218752
2023-03-29 16:44:21.407,2487.644287109375,921.540283203125,2463.600082397461,13.399999618530273,3600,0.8,63.900001525878906,5.369038105010986,69,1098,3,0,0,8.309184074401855,450.617431640625,3791,1,0.37550852290000003,7.933675551501856,3205.5841796875,717.9398925781252
2023-03-29 16:44:24.160,2487.644287109375,921.540283203125,2461.7999267578125,13.5,3600,0.8,64.10000610351562,5.469038009643555,69,1090,3,0,0,8.318037033081055,450.66741943359375,3793,1,0.3727559773,7.945281055781055,3212.1759765625,724.5316894531252
2023-03-29 16:44:26.157,2486.245849609375,920.32373046875,2455.800018310547,13.59999942779541,3600,0.8,64.0,5.6086626052856445,69,1090,3,0,0,8.29147720336914,450.70074462890625,3795,1,0.3727559773,7.918721226069141,3208.880078125,722.6342285156252
2023-03-29 16:44:29.922,2487.644287109375,922.1486206054688,2458.7999725341797,13.59999942779541,3600,0.8,64.0,5.549222946166992,69,1104,3,0,0,8.309184074401855,450.76739501953125,3799,1,0.3775689065,7.931615167901856,3210.52802734375,722.8837402343752
2023-03-29 16:44:34.468,2486.245849609375,922.7568359375,2468.3999633789062,13.699999809265137,3600,0.8,64.0,5.6294121742248535,69,1088,3,0,0,8.282623291015625,450.8507080078125,3804,1,0.37206381530000004,7.910559475715625,3190.2033203125,703.9574707031252
2023-03-29 16:44:37.381,2486.245849609375,921.540283203125,2457.000045776367,13.800000190734863,3600,0.8,63.900001525878906,5.769038677215576,69,1096,3,0,0,8.30033016204834,450.884033203125,3807,1,0.37481636090000003,7.92551380114834,3209.9787109375,723.7328613281252
2023-03-29 16:44:39.383,2484.84765625,921.540283203125,2457.000045776367,13.800000190734863,3600,0.8,64.0,5.769038677215576,69,1093,3,0,0,8.29147720336914,450.9173583984375,3809,1,0.3737841511,7.917693052269141,3207.23212890625,722.3844726562502
2023-03-29 16:44:43.208,2483.44921875,923.3651123046875,2459.400100708008,13.90000057220459,3600,0.8,64.0,5.809597492218018,69,1096,3,0,0,8.29147720336914,450.9840087890625,3812,1,0.37481636090000003,7.916660842469141,3203.3869140625,719.9376953125002
2023-03-29 16:44:45.209,2483.44921875,922.1486206054688,2457.000045776367,14.0,3600,0.8,64.0,5.94922399520874,69,1088,3,0,0,8.30033016204834,451.017333984375,3814,1,0.37206381530000004,7.92826634674834,3211.07734375,727.6281250000002
2023-03-29 16:44:47.222,2482.05078125,919.107177734375,2461.2000274658203,14.0,3600,0.8,64.0,6.0482892990112305,69,1093,3,0,0,8.282623291015625,451.0506591796875,3816,1,0.3737841511,7.908839139915625,3198.9923828125,716.9416015625002
2023-03-29 16:44:54.328,2480.652587890625,920.32373046875,2456.399917602539,14.100000381469727,3600,0.8,63.900001525878906,6.108663558959961,69,1087,3,0,0,8.282623291015625,451.16729736328125,3824,1,0.3717237675,7.910899523515625,3205.5841796875,724.9315917968752
2023-03-29 16:44:56.327,2479.254150390625,921.540283203125,2460.599899291992,14.200000762939453,3600,0.8,64.0,6.169039249420166,69,1089,3,0,0,8.29147720336914,451.20062255859375,3826,1,0.3724078783,7.919069325069141,3203.3869140625,724.1327636718752
2023-03-29 16:45:00.107,2479.254150390625,924.5816650390625,2463.600082397461,14.30000114440918,3600,0.8,64.10000610351562,6.169973850250244,69,1094,3,0,0,8.282623291015625,451.26727294921875,3829,1,0.3741322501,7.908491040915625,3194.5978515625,715.3437011718752
2023-03-29 16:45:02.127,2477.855712890625,922.1486206054688,2466.6000366210938,14.30000114440918,3600,0.8,64.10000610351562,6.2492241859436035,69,1101,3,0,0,8.273770332336426,451.30059814453125,3831,1,0.3765366967,7.897233635636426,3186.907421875,709.0517089843752
2023-03-29 16:45:04.122,2479.254150390625,919.7153930664062,2452.199935913086,14.30000114440918,3600,0.8,64.10000610351562,6.328478813171387,69,1088,3,0,0,8.282623291015625,451.33392333984375,3833,1,0.37206381530000004,7.910559475715625,3210.52802734375,731.2738769531252
2023-03-29 16:45:06.122,2477.855712890625,921.540283203125,2463.600082397461,14.30000114440918,3600,0.8,64.0,6.269039630889893,69,1099,3,0,0,8.273770332336426,451.36724853515625,3835,1,0.37585258590000004,7.897917746436426,3191.301953125,713.4462402343752
2023-03-29 16:45:08.144,2477.855712890625,920.32373046875,2466.6000366210938,14.399998664855957,3600,0.8,64.10000610351562,6.408661842346191,69,1092,3,0,0,8.282623291015625,451.40057373046875,3837,1,0.3734400881,7.909183202915625,3192.4005859375,714.5448730468752
2023-03-29 16:45:10.156,2479.254150390625,921.540283203125,2458.7999725341797,14.399998664855957,3600,0.8,64.10000610351562,6.369037628173828,69,1096,3,0,0,8.282623291015625,451.43389892578125,3839,1,0.37481636090000003,7.907806930115625,3201.1896484375,721.9354980468752
2023-03-29 16:45:12.915,2480.652587890625,920.9320678710938,2457.000045776367,14.399998664855957,3600,0.8,64.10000610351562,6.388848781585693,69,1100,3,0,0,8.29147720336914,451.48388671875,3842,1,0.3761926337,7.915284569669141,3206.13349609375,725.4809082031252
2023-03-29 16:45:16.693,2479.254150390625,922.7568359375,2462.4000549316406,14.499999046325684,3600,0.8,64.10000610351562,6.4294114112854,69,1093,3,0,0,8.273770332336426,451.550537109375,3846,1,0.3737841511,7.899986181236426,3193.49921875,714.2450683593752
2023-03-29 16:45:19.443,2480.652587890625,922.1486206054688,2464.8001098632812,14.499999046325684,3600,0.8,64.19999694824219,6.449222564697266,69,1101,3,0,0,8.282623291015625,451.60052490234375,3849,1,0.3765366967,7.906086594315625,3192.94990234375,712.2973144531252
2023-03-29 16:45:21.456,2477.855712890625,918.4989013671875,2461.2000274658203,14.499999046325684,3600,0.8,64.10000610351562,6.568103313446045,69,1096,3,0,0,8.273770332336426,451.63385009765625,3851,1,0.37481636090000003,7.898953971436426,3195.14716796875,717.2914550781252
2023-03-29 16:45:23.478,2477.855712890625,921.540283203125,2458.2000732421875,14.499999046325684,3600,0.8,64.10000610351562,6.469038009643555,69,1101,3,0,0,8.282623291015625,451.66717529296875,3853,1,0.3765366967,7.906086594315625,3201.1896484375,723.3339355468752
2023-03-29 16:45:25.480,2477.855712890625,920.9320678710938,2455.800018310547,14.499999046325684,3600,0.8,64.19999694824219,6.488848686218262,69,1098,3,0,0,8.273770332336426,451.70050048828125,3855,1,0.37550852290000003,7.898261809436426,3201.1896484375,723.3339355468752
2023-03-29 16:45:31.033,2479.254150390625,922.7568359375,2457.5999450683594,14.499999046325684,3600,0.8,64.19999694824219,6.4294114112854,69,1093,3,0,0,8.282623291015625,451.7838134765625,3860,1,0.3737841511,7.908839139915625,3202.28828125,723.0341308593752
2023-03-29 16:45:33.770,2479.254150390625,922.7568359375,2461.7999267578125,14.59999942779541,3600,0.8,64.10000610351562,6.529411792755127,69,1093,3,0,0,8.273770332336426,451.83380126953125,3863,1,0.3737841511,7.899986181236426,3194.04853515625,714.7943847656252
2023-03-29 16:45:36.540,2482.05078125,923.3651123046875,2456.399917602539,14.59999942779541,3600,0.8,64.19999694824219,6.509596347808838,69,1097,3,0,0,8.282623291015625,451.8837890625,3866,1,0.37516042390000004,7.907462867115625,3203.3869140625,721.3361328125002
2023-03-29 16:45:38.552,2480.652587890625,920.9320678710938,2458.7999725341797,14.59999942779541,3600,0.8,64.19999694824219,6.588849067687988,69,1090,3,0,0,8.282623291015625,451.9171142578125,3868,1,0.3727559773,7.909867313715625,3201.73896484375,721.0863769531252
2023-03-29 16:45:40.573,2479.254150390625,922.7568359375,2462.4000549316406,14.59999942779541,3600,0.8,64.19999694824219,6.529411792755127,69,1091,3,0,0,8.282623291015625,451.950439453125,3870,1,0.3731000403,7.909523250715625,3196.7951171875,717.5409667968752
2023-03-29 16:45:42.589,2482.05078125,922.1486206054688,2454.5999908447266,14.59999942779541,3600,0.8,64.30000305175781,6.549222946166992,69,1100,3,0,0,8.29147720336914,451.9837646484375,3872,1,0.3761926337,7.915284569669141,3208.880078125,726.8292968750002
2023-03-29 16:45:44.591,2480.652587890625,923.3651123046875,2460.0,14.59999942779541,3600,0.8,64.30000305175781,6.509596347808838,69,1091,3,0,0,8.282623291015625,452.01708984375,3874,1,0.3731000403,7.909523250715625,3200.091015625,719.4384277343752
2023-03-29 16:45:48.159,2483.44921875,920.9320678710938,2457.000045776367,14.59999942779541,3600,0.8,64.30000305175781,6.588849067687988,69,1092,3,0,0,8.29147720336914,452.06707763671875,3877,1,0.3734400881,7.918037115269141,3207.23212890625,723.7829101562502
2023-03-29 16:45:51.921,2484.84765625,923.9734497070312,2458.2000732421875,14.59999942779541,3600,0.8,64.30000305175781,6.48978328704834,69,1106,3,0,0,8.282623291015625,452.13372802734375,3881,1,0.3782610685,7.904362222515625,3200.091015625,715.2433593750002
2023-03-29 16:45:54.515,2484.84765625,923.9734497070312,2459.400100708008,14.499999046325684,3600,0.8,64.4000015258789,6.3897833824157715,69,1102,3,0,0,8.273770332336426,452.1837158203125,3884,1,0.3768847957,7.896885536636426,3195.696484375,710.8488281250002
2023-03-29 16:45:56.548,2482.05078125,923.3651123046875,2467.199935913086,14.499999046325684,3600,0.8,64.4000015258789,6.4095964431762695,69,1094,3,0,0,8.30033016204834,452.217041015625,3886,1,0.3741322501,7.92619791194834,3197.89375,715.8429687500002
2023-03-29 16:45:58.546,2484.84765625,922.7568359375,2457.000045776367,14.499999046325684,3600,0.8,64.30000305175781,6.4294114112854,69,1094,3,0,0,8.30033016204834,452.2503662109375,3888,1,0.3741322501,7.92619791194834,3209.9787109375,725.1310546875002
2023-03-29 16:46:02.291,2486.245849609375,922.1486206054688,2462.999954223633,14.499999046325684,3600,0.8,64.5,6.449222564697266,69,1088,3,0,0,8.30033016204834,452.30035400390625,3891,1,0.37206381530000004,7.92826634674834,3203.93623046875,717.6903808593752
2023-03-29 16:46:04.311,2484.84765625,921.540283203125,2461.7999267578125,14.499999046325684,3600,0.8,64.30000305175781,6.469038009643555,69,1101,3,0,0,8.29147720336914,452.33367919921875,3894,1,0.3765366967,7.914940506669141,3200.091015625,715.2433593750002
2023-03-29 16:46:12.569,2489.04248046875,924.5816650390625,2464.8001098632812,14.499999046325684,3600,0.8,64.4000015258789,6.369972229003906,69,1103,3,0,0,8.29147720336914,452.483642578125,3902,1,0.3772288587,7.914248344669141,3195.696484375,706.6540039062502
2023-03-29 16:46:14.612,2490.441162109375,923.3651123046875,2458.7999725341797,14.499999046325684,3600,0.8,64.4000015258789,6.4095964431762695,69,1103,3,0,0,8.29147720336914,452.5169677734375,3904,1,0.3772288587,7.914248344669141,3203.3869140625,712.9457519531252
2023-03-29 16:46:18.379,2491.839111328125,922.1486206054688,2461.7999267578125,14.499999046325684,3600,0.8,64.5999984741211,6.449222564697266,69,1098,3,0,0,8.30033016204834,452.56695556640625,3908,1,0.37550852290000003,7.92482163914834,3204.485546875,712.6464355468752
2023-03-29 16:46:20.390,2491.839111328125,923.9734497070312,2457.5999450683594,14.499999046325684,3600,0.8,64.5999984741211,6.3897833824157715,69,1096,3,0,0,8.30033016204834,452.60028076171875,3910,1,0.37481636090000003,7.92551380114834,3208.880078125,717.0409667968752
2023-03-29 16:46:22.412,2491.839111328125,922.1486206054688,2455.1998901367188,14.499999046325684,3600,0.8,64.5,6.449222564697266,69,1093,3,0,0,8.30033016204834,452.63360595703125,3912,1,0.3737841511,7.92654601094834,3212.72529296875,720.8861816406252
2023-03-29 16:46:25.180,2494.6357421875,926.406494140625,2454.5999908447266,14.499999046325684,3600,0.8,64.5,6.310530662536621,69,1090,3,0,0,8.318037033081055,452.68359375,3914,1,0.3727559773,7.945281055781055,3220.41572265625,725.7799804687502
2023-03-29 16:46:27.928,2496.0341796875,926.406494140625,2461.7999267578125,14.499999046325684,3600,0.8,64.5999984741211,6.310530662536621,69,1100,3,0,0,8.30033016204834,452.73358154296875,3917,1,0.3761926337,7.92413752834834,3203.3869140625,707.3527343750002
2023-03-29 16:46:35.041,2497.4326171875,926.406494140625,2465.9999084472656,14.499999046325684,3600,0.8,64.69999694824219,6.310530662536621,69,1097,3,0,0,8.318037033081055,452.8502197265625,3924,1,0.37516042390000004,7.942876609181055,3205.5841796875,708.1515625000002
2023-03-29 16:46:37.073,2496.0341796875,928.8394775390625,2458.7999725341797,14.399998664855957,3600,0.8,64.5999984741211,6.131284713745117,69,1090,3,0,0,8.309184074401855,452.883544921875,3926,1,0.3727559773,7.936428097101856,3211.07734375,715.0431640625002
2023-03-29 16:46:39.083,2497.4326171875,927.0148315429688,2454.5999908447266,14.399998664855957,3600,0.8,64.5999984741211,6.190717697143555,69,1105,3,0,0,8.335744857788086,452.9168701171875,3928,1,0.3779129695,7.957831888288086,3225.3595703125,727.9269531250002
2023-03-29 16:46:42.861,2500.229248046875,927.0148315429688,2458.2000732421875,14.399998664855957,3600,0.8,64.69999694824219,6.190717697143555,69,1102,3,0,0,8.318037033081055,452.9835205078125,3932,1,0.3768847957,7.941152237381055,3214.3732421875,714.1439941406252
2023-03-29 16:46:44.862,2500.229248046875,927.0148315429688,2453.3999633789062,14.399998664855957,3600,0.8,64.69999694824219,6.190717697143555,69,1086,3,0,0,8.309184074401855,453.016845703125,3934,1,0.3713797045,7.937804369901856,3218.7677734375,718.5385253906252
2023-03-29 16:46:48.646,2500.229248046875,923.9734497070312,2462.999954223633,14.30000114440918,3600,0.8,64.5999984741211,6.189785003662109,69,1101,3,0,0,8.318037033081055,453.08349609375,3938,1,0.3765366967,7.941500336381055,3208.880078125,708.6508300781252
2023-03-29 16:46:50.688,2498.830810546875,925.7982177734375,2458.7999725341797,14.200000762939453,3600,0.8,64.80000305175781,6.03034782409668,69,1089,3,0,0,8.32689094543457,453.1168212890625,3940,1,0.3724078783,7.9544830671345705,3218.7677734375,719.9369628906252
2023-03-29 16:46:53.591,2501.62744140625,925.1900024414062,2457.5999450683594,14.200000762939453,3600,0.8,64.5999984741211,6.050158500671387,69,1095,3,0,0,8.32689094543457,453.16680908203125,3943,1,0.37447631310000007,7.952414632334571,3219.86640625,718.2389648437502
2023-03-29 16:46:55.592,2500.229248046875,925.7982177734375,2464.199981689453,14.200000762939453,3600,0.8,64.69999694824219,6.03034782409668,69,1092,3,0,0,8.344597816467285,453.20013427734375,3945,1,0.3734400881,7.971157728367285,3219.31708984375,719.0878417968752
2023-03-29 16:47:00.154,2503.026123046875,926.406494140625,2462.999954223633,14.100000381469727,3600,0.8,64.5999984741211,5.910531997680664,69,1089,3,0,0,8.335744857788086,453.26678466796875,3949,1,0.3724078783,7.963336979488086,3217.669140625,714.6430175781252
2023-03-29 16:47:02.185,2501.62744140625,925.7982177734375,2459.400100708008,14.100000381469727,3600,0.8,64.69999694824219,5.930347442626953,69,1089,3,0,0,8.318037033081055,453.30010986328125,3951,1,0.3724078783,7.945629154781055,3214.3732421875,712.7458007812502
2023-03-29 16:47:04.186,2501.62744140625,927.0148315429688,2463.600082397461,14.100000381469727,3600,0.8,64.80000305175781,5.890718936920166,69,1092,3,0,0,8.335744857788086,453.33343505859375,3953,1,0.3734400881,7.962304769688086,3216.5705078125,714.9430664062502
2023-03-29 16:47:06.197,2501.62744140625,928.2313842773438,2464.199981689453,14.0,3600,0.8,64.5999984741211,5.751092910766602,69,1088,3,0,0,8.344597816467285,453.36676025390625,3955,1,0.37206381530000004,7.972534001167285,3219.31708984375,717.6896484375002
2023-03-29 16:47:09.773,2501.62744140625,928.2313842773438,2458.2000732421875,14.0,3600,0.8,64.69999694824219,5.751092910766602,69,1089,3,0,0,8.344597816467285,453.43341064453125,3959,1,0.3724078783,7.972189938167285,3226.458203125,724.8307617187502
2023-03-29 16:47:11.774,2503.026123046875,924.5816650390625,2462.4000549316406,14.0,3600,0.8,64.80000305175781,5.869973659515381,69,1095,3,0,0,8.344597816467285,453.46673583984375,3961,1,0.37447631310000007,7.970121503367285,3220.9650390625,717.9389160156252
2023-03-29 16:47:13.787,2501.62744140625,926.406494140625,2456.399917602539,14.0,3600,0.8,64.69999694824219,5.810532093048096,69,1089,3,0,0,8.32689094543457,453.50006103515625,3963,1,0.3724078783,7.9544830671345705,3222.063671875,720.4362304687502
2023-03-29 16:47:15.807,2500.229248046875,927.623046875,2461.7999267578125,14.0,3600,0.8,64.80000305175781,5.770907878875732,69,1095,3,0,0,8.344597816467285,453.53338623046875,3965,1,0.37447631310000007,7.970121503367285,3221.51435546875,721.2851074218752
2023-03-29 16:47:18.560,2503.026123046875,927.623046875,2454.5999908447266,14.0,3600,0.8,64.80000305175781,5.770907878875732,69,1099,3,0,0,8.335744857788086,453.5833740234375,3968,1,0.37585258590000004,7.959892271888086,3225.90888671875,722.8827636718752
2023-03-29 16:47:23.055,2501.62744140625,928.8394775390625,2453.3999633789062,13.90000057220459,3600,0.8,64.80000305175781,5.631285667419434,69,1097,3,0,0,8.318037033081055,453.6500244140625,3972,1,0.37516042390000004,7.942876609181055,3220.41572265625,718.7882812500002
2023-03-29 16:47:25.074,2500.229248046875,927.0148315429688,2460.599899291992,13.90000057220459,3600,0.8,64.80000305175781,5.690718650817871,69,1098,3,0,0,8.335744857788086,453.683349609375,3974,1,0.37550852290000003,7.960236334888086,3218.7677734375,718.5385253906252
2023-03-29 16:47:28.851,2500.229248046875,925.1900024414062,2462.999954223633,13.90000057220459,3600,0.8,64.80000305175781,5.750158309936523,69,1089,3,0,0,8.32689094543457,453.75,3978,1,0.3724078783,7.9544830671345705,3214.3732421875,714.1439941406252
2023-03-29 16:47:30.869,2497.4326171875,924.5816650390625,2464.199981689453,13.90000057220459,3600,0.8,64.69999694824219,5.769973278045654,69,1103,3,0,0,8.335744857788086,453.7833251953125,3980,1,0.3772288587,7.958515999088086,3214.3732421875,716.9406250000002
2023-03-29 16:47:34.759,2497.4326171875,925.7982177734375,2454.5999908447266,13.800000190734863,3600,0.8,64.80000305175781,5.630346775054932,69,1102,3,0,0,8.318037033081055,453.8499755859375,3984,1,0.3768847957,7.941152237381055,3218.7677734375,721.3351562500002
2023-03-29 16:47:36.792,2496.0341796875,926.406494140625,2463.600082397461,13.800000190734863,3600,0.8,64.80000305175781,5.610531806945801,69,1095,3,0,0,8.318037033081055,453.88330078125,3986,1,0.37447631310000007,7.943560719981055,3208.880078125,712.8458984375002
2023-03-29 16:47:38.792,2496.0341796875,925.7982177734375,2461.2000274658203,13.800000190734863,3600,0.8,64.80000305175781,5.630346775054932,69,1103,3,0,0,8.32689094543457,453.9166259765625,3988,1,0.3772288587,7.949662086734571,3214.3732421875,718.3390625000002
2023-03-29 16:47:40.805,2494.6357421875,923.9734497070312,2455.800018310547,13.800000190734863,3600,0.8,64.80000305175781,5.689784049987793,69,1102,3,0,0,8.32689094543457,453.949951171875,3990,1,0.3768847957,7.950006149734571,3220.9650390625,726.3292968750002
2023-03-29 16:47:42.825,2496.0341796875,923.3651123046875,2461.2000274658203,13.800000190734863,3600,0.8,64.80000305175781,5.709597110748291,69,1098,3,0,0,8.318037033081055,453.9832763671875,3992,1,0.37550852290000003,7.942528510181055,3211.62666015625,715.5924804687502
2023-03-29 16:47:44.826,2494.6357421875,922.7568359375,2462.4000549316406,13.800000190734863,3600,0.8,64.80000305175781,5.72941255569458,69,1093,3,0,0,8.32689094543457,454.0166015625,3994,1,0.3737841511,7.953106794334571,3214.3732421875,719.7375000000002
2023-03-29 16:47:47.607,2494.6357421875,923.9734497070312,2462.4000549316406,13.800000190734863,3600,0.8,64.80000305175781,5.689784049987793,69,1102,3,0,0,8.318037033081055,454.06658935546875,3997,1,0.3768847957,7.941152237381055,3209.9787109375,715.3429687500002
2023-03-29 16:47:49.625,2494.6357421875,924.5816650390625,2459.400100708008,13.800000190734863,3600,0.8,64.80000305175781,5.669973373413086,69,1089,3,0,0,8.318037033081055,454.09991455078125,3999,1,0.3724078783,7.945629154781055,3214.92255859375,720.2868164062502
2023-03-29 16:47:51.626,2491.839111328125,922.1486206054688,2461.7999267578125,13.800000190734863,3600,0.8,64.80000305175781,5.749223709106445,69,1096,3,0,0,8.309184074401855,454.13323974609375,4001,1,0.37481636090000003,7.934367713501856,3207.7814453125,715.9423339843752
2023-03-29 16:47:55.437,2491.839111328125,920.9320678710938,2462.4000549316406,13.800000190734863,3600,0.8,64.80000305175781,5.788849830627441,69,1100,3,0,0,8.30033016204834,454.1832275390625,4005,1,0.3761926337,7.92413752834834,3203.3869140625,711.5478027343752
2023-03-29 16:48:01.008,2490.441162109375,922.7568359375,2462.999954223633,13.90000057220459,3600,0.8,64.80000305175781,5.829412460327148,69,1090,3,0,0,8.318037033081055,454.283203125,4010,1,0.3727559773,7.945281055781055,3211.07734375,720.6361816406252
2023-03-29 16:48:03.792,2489.04248046875,919.107177734375,2461.7999267578125,13.90000057220459,3600,0.8,64.80000305175781,5.948289394378662,69,1109,3,0,0,8.30033016204834,454.33319091796875,4013,1,0.37928924230000005,7.921040919748339,3203.3869140625,714.3444335937502
2023-03-29 16:48:05.792,2486.245849609375,922.1486206054688,2460.0,14.0,3600,0.8,64.80000305175781,5.94922399520874,69,1100,3,0,0,8.29147720336914,454.36651611328125,4015,1,0.3761926337,7.915284569669141,3202.28828125,716.0424316406252
2023-03-29 16:48:07.805,2484.84765625,922.1486206054688,2460.0,14.0,3600,0.8,64.80000305175781,5.94922399520874,69,1090,3,0,0,8.30033016204834,454.39984130859375,4017,1,0.3727559773,7.92757418474834,3207.7814453125,722.9337890625002
2023-03-29 16:48:10.576,2484.84765625,921.540283203125,2466.6000366210938,14.0,3600,0.8,64.80000305175781,5.969038963317871,69,1094,3,0,0,8.318037033081055,454.4498291015625,4020,1,0.3741322501,7.943904782981055,3206.13349609375,721.2858398437502
2023-03-29 16:48:14.083,2483.44921875,917.8906860351562,2459.400100708008,14.100000381469727,3600,0.8,64.9000015258789,6.187915802001953,69,1093,3,0,0,8.309184074401855,454.49981689453125,4023,1,0.3737841511,7.935399923301856,3212.1759765625,728.7267578125002
2023-03-29 16:48:21.494,2483.44921875,922.1486206054688,2465.9999084472656,14.200000762939453,3600,0.8,64.80000305175781,6.149224281311035,69,1091,3,0,0,8.29147720336914,454.63311767578125,4031,1,0.3731000403,7.918377163069141,3196.7951171875,713.3458984375002
2023-03-29 16:48:24.278,2483.44921875,921.540283203125,2460.599899291992,14.30000114440918,3600,0.8,64.80000305175781,6.269039630889893,69,1089,3,0,0,8.29147720336914,454.66644287109375,4033,1,0.3724078783,7.919069325069141,3203.3869140625,719.9376953125002
2023-03-29 16:48:26.300,2482.05078125,921.540283203125,2450.9999084472656,14.30000114440918,3600,0.8,64.80000305175781,6.269039630889893,69,1090,3,0,0,8.282623291015625,454.69976806640625,4036,1,0.3727559773,7.909867313715625,3211.07734375,729.0265625000002
2023-03-29 16:48:28.305,2482.05078125,921.540283203125,2465.4000091552734,14.399998664855957,3600,0.8,64.80000305175781,6.369037628173828,69,1098,3,0,0,8.29147720336914,454.73309326171875,4038,1,0.37550852290000003,7.915968680469141,3196.24580078125,714.1950195312502
2023-03-29 16:48:30.311,2480.652587890625,922.1486206054688,2455.800018310547,14.399998664855957,3600,0.8,64.80000305175781,6.349222183227539,69,1094,3,0,0,8.29147720336914,454.76641845703125,4040,1,0.3741322501,7.917344953269141,3208.33076171875,727.6781738281252
2023-03-29 16:48:33.065,2480.652587890625,920.32373046875,2464.199981689453,14.499999046325684,3600,0.8,64.80000305175781,6.50866174697876,69,1087,3,0,0,8.282623291015625,454.81640625,4042,1,0.3717237675,7.910899523515625,3195.696484375,715.0438964843752
2023-03-29 16:48:36.613,2480.652587890625,923.3651123046875,2458.7999725341797,14.499999046325684,3600,0.8,64.9000015258789,6.4095964431762695,69,1092,3,0,0,8.282623291015625,454.883056640625,4046,1,0.3734400881,7.909183202915625,3201.1896484375,720.5370605468752
2023-03-29 16:48:38.634,2480.652587890625,919.7153930664062,2461.7999267578125,14.59999942779541,3600,0.8,64.69999694824219,6.628477096557617,69,1097,3,0,0,8.273770332336426,454.9163818359375,4048,1,0.37516042390000004,7.898609908436426,3194.04853515625,713.3959472656252
2023-03-29 16:48:40.654,2477.855712890625,920.9320678710938,2458.7999725341797,14.59999942779541,3600,0.8,64.69999694824219,6.588849067687988,69,1092,3,0,0,8.29147720336914,454.94970703125,4050,1,0.3734400881,7.918037115269141,3205.5841796875,727.7284667968752
2023-03-29 16:48:42.647,2479.254150390625,919.107177734375,2462.4000549316406,14.59999942779541,3600,0.8,64.80000305175781,6.648288249969482,69,1093,3,0,0,8.29147720336914,454.9830322265625,4052,1,0.3737841511,7.917693052269141,3201.1896484375,721.9354980468752
2023-03-29 16:48:46.558,2477.855712890625,919.7153930664062,2458.2000732421875,14.699999809265137,3600,0.8,64.80000305175781,6.728477478027344,69,1091,3,0,0,8.273770332336426,455.0496826171875,4056,1,0.3731000403,7.900670292036426,3198.9923828125,721.1366699218752
2023-03-29 16:48:50.350,2477.855712890625,919.107177734375,2457.5999450683594,14.699999809265137,3600,0.8,64.80000305175781,6.748288631439209,69,1093,3,0,0,8.282623291015625,455.09967041015625,4060,1,0.3737841511,7.908839139915625,3203.3869140625,725.5312011718752
2023-03-29 16:48:52.378,2477.855712890625,919.107177734375,2457.000045776367,14.699999809265137,3600,0.8,64.80000305175781,6.748288631439209,69,1100,3,0,0,8.282623291015625,455.13299560546875,4062,1,0.3761926337,7.906430657315625,3203.3869140625,725.5312011718752
2023-03-29 16:48:56.947,2476.45751953125,917.2823486328125,2464.199981689453,14.699999809265137,3600,0.8,64.80000305175781,6.807727813720703,69,1093,3,0,0,8.273770332336426,455.21630859375,4066,1,0.3737841511,7.899986181236426,3192.4005859375,715.9430664062502
2023-03-29 16:48:59.697,2477.855712890625,920.9320678710938,2461.7999267578125,14.799999237060547,3600,0.8,64.80000305175781,6.788849353790283,69,1088,3,0,0,8.282623291015625,455.26629638671875,4069,1,0.37206381530000004,7.910559475715625,3198.44306640625,720.5873535156252
2023-03-29 16:49:04.193,2476.45751953125,919.107177734375,2456.399917602539,14.799999237060547,3600,0.8,64.80000305175781,6.848288536071777,69,1096,3,0,0,8.26491641998291,455.33294677734375,4073,1,0.37481636090000003,7.8901000590829105,3196.7951171875,720.3375976562502
2023-03-29 16:49:06.213,2472.2626953125,920.32373046875,2455.800018310547,14.799999237060547,3600,0.8,64.9000015258789,6.808662414550781,69,1096,3,0,0,8.26491641998291,455.36627197265625,4075,1,0.37481636090000003,7.8901000590829105,3197.89375,725.6310546875002
2023-03-29 16:49:09.831,2473.660888671875,920.32373046875,2464.8001098632812,14.799999237060547,3600,0.8,64.9000015258789,6.808662414550781,69,1097,3,0,0,8.26491641998291,455.43292236328125,4079,1,0.37516042390000004,7.8897559960829104,3186.907421875,713.2465332031252
2023-03-29 16:49:13.365,2473.660888671875,919.107177734375,2456.399917602539,14.899999618530273,3600,0.8,64.9000015258789,6.948288917541504,69,1099,3,0,0,8.256063461303711,455.48291015625,4083,1,0.37585258590000004,7.880210875403711,3192.94990234375,719.2890136718752
2023-03-29 16:49:15.384,2472.2626953125,917.2823486328125,2458.2000732421875,14.899999618530273,3600,0.8,64.9000015258789,7.007728099822998,69,1094,3,0,0,8.26491641998291,455.5162353515625,4085,1,0.3741322501,7.89078416988291,3195.696484375,723.4337890625002
2023-03-29 16:49:17.396,2470.864013671875,918.4989013671875,2462.4000549316406,14.899999618530273,3600,0.8,64.9000015258789,6.968103885650635,69,1100,3,0,0,8.26491641998291,455.549560546875,4087,1,0.3761926337,7.8887237862829105,3189.1046875,718.2406738281252
2023-03-29 16:49:20.154,2473.660888671875,920.9320678710938,2457.000045776367,15.0,3600,0.8,64.9000015258789,6.988849639892578,69,1096,3,0,0,8.26491641998291,455.59954833984375,4089,1,0.37481636090000003,7.8901000590829105,3195.696484375,722.0355957031252
2023-03-29 16:49:25.468,2476.45751953125,923.9734497070312,2461.2000274658203,15.0,3600,0.8,64.9000015258789,6.88978385925293,69,1094,3,0,0,8.282623291015625,455.69952392578125,4095,1,0.3741322501,7.908491040915625,3197.89375,721.4362304687502
2023-03-29 16:49:31.513,2476.45751953125,922.1486206054688,2467.800064086914,15.0,3600,0.8,64.9000015258789,6.949223518371582,69,1093,3,0,0,8.273770332336426,455.79949951171875,4101,1,0.3737841511,7.899986181236426,3186.907421875,710.4499023437502
2023-03-29 16:49:33.535,2476.45751953125,919.7153930664062,2453.3999633789062,15.0,3600,0.8,65.0,7.028478145599365,69,1094,3,0,0,8.273770332336426,455.83282470703125,4103,1,0.3741322501,7.899638082236426,3204.485546875,728.0280273437502
2023-03-29 16:49:35.547,2476.45751953125,920.32373046875,2452.800064086914,15.0,3600,0.8,64.9000015258789,7.008662700653076,69,1092,3,0,0,8.26491641998291,455.86614990234375,4105,1,0.3734400881,7.89147633188291,3201.73896484375,725.2814453125002
2023-03-29 16:49:37.566,2477.855712890625,920.32373046875,2463.600082397461,15.0,3600,0.8,65.0,7.008662700653076,69,1099,3,0,0,8.29147720336914,455.89947509765625,4107,1,0.37585258590000004,7.915624617469141,3198.44306640625,720.5873535156252
2023-03-29 16:49:39.579,2477.855712890625,920.32373046875,2458.7999725341797,15.0,3600,0.8,64.9000015258789,7.008662700653076,69,1098,3,0,0,8.282623291015625,455.93280029296875,4109,1,0.37550852290000003,7.907114768115625,3201.1896484375,723.3339355468752
2023-03-29 16:49:41.587,2479.254150390625,920.9320678710938,2454.5999908447266,15.0,3600,0.8,65.0,6.988849639892578,69,1095,3,0,0,8.282623291015625,455.96612548828125,4111,1,0.37447631310000007,7.908146977915625,3206.13349609375,726.8793457031252
2023-03-29 16:49:45.505,2480.652587890625,922.7568359375,2464.199981689453,15.0,3600,0.8,65.0999984741211,6.929412364959717,69,1098,3,0,0,8.282623291015625,456.03277587890625,4115,1,0.37550852290000003,7.907114768115625,3194.04853515625,713.3959472656252
2023-03-29 16:49:47.539,2480.652587890625,922.7568359375,2458.7999725341797,15.0,3600,0.8,65.0,6.929412364959717,69,1090,3,0,0,8.282623291015625,456.06610107421875,4117,1,0.3727559773,7.909867313715625,3201.1896484375,720.5370605468752
2023-03-29 16:49:52.096,2483.44921875,919.107177734375,2455.1998901367188,15.0,3600,0.8,65.0999984741211,7.048288822174072,69,1097,3,0,0,8.30033016204834,456.13275146484375,4121,1,0.37516042390000004,7.92516973814834,3212.72529296875,729.2760742187502
2023-03-29 16:49:54.101,2483.44921875,922.1486206054688,2460.599899291992,15.0,3600,0.8,65.0999984741211,6.949223518371582,69,1089,3,0,0,8.282623291015625,456.16607666015625,4123,1,0.3724078783,7.910215412715625,3199.54169921875,716.0924804687502
2023-03-29 16:49:57.863,2483.44921875,923.3651123046875,2460.0,15.0,3600,0.8,65.0999984741211,6.909597396850586,69,1092,3,0,0,8.282623291015625,456.23272705078125,4127,1,0.3734400881,7.909183202915625,3200.091015625,716.6417968750002
2023-03-29 16:50:01.655,2484.84765625,923.9734497070312,2461.2000274658203,15.0,3600,0.8,65.0999984741211,6.88978385925293,69,1097,3,0,0,8.29147720336914,456.29937744140625,4131,1,0.37516042390000004,7.916316779469141,3201.1896484375,716.3419921875002
2023-03-29 16:50:03.671,2486.245849609375,924.5816650390625,2454.0000915527344,15.0,3600,0.8,65.0,6.869973182678223,69,1106,3,0,0,8.29147720336914,456.33270263671875,4133,1,0.3782610685,7.913216134869141,3208.33076171875,722.0849121093752
2023-03-29 16:50:07.256,2487.644287109375,925.1900024414062,2460.0,14.899999618530273,3600,0.8,65.0999984741211,6.750157833099365,69,1098,3,0,0,8.282623291015625,456.3826904296875,4136,1,0.37550852290000003,7.907114768115625,3198.44306640625,710.7987792968752
2023-03-29 16:50:11.820,2489.04248046875,925.1900024414062,2461.2000274658203,14.899999618530273,3600,0.8,65.0999984741211,6.750157833099365,69,1101,3,0,0,8.29147720336914,456.46600341796875,4141,1,0.3765366967,7.914940506669141,3200.091015625,711.0485351562502
2023-03-29 16:50:17.278,2490.441162109375,923.9734497070312,2460.599899291992,14.899999618530273,3600,0.8,65.0999984741211,6.789783954620361,69,1100,3,0,0,8.30033016204834,456.54931640625,4146,1,0.3761926337,7.92413752834834,3205.03486328125,714.5937011718752
2023-03-29 16:50:19.309,2491.839111328125,925.7982177734375,2461.7999267578125,14.799999237060547,3600,0.8,65.19999694824219,6.630346298217773,69,1094,3,0,0,8.30033016204834,456.5826416015625,4149,1,0.3741322501,7.92619791194834,3203.93623046875,712.0971191406252
2023-03-29 16:50:21.307,2491.839111328125,925.7982177734375,2455.800018310547,14.799999237060547,3600,0.8,65.19999694824219,6.630346298217773,69,1100,3,0,0,8.318037033081055,456.615966796875,4151,1,0.3761926337,7.941844399381055,3217.669140625,725.8300292968752
2023-03-29 16:50:24.204,2493.23779296875,926.406494140625,2450.4000091552734,14.799999237060547,3600,0.8,65.19999694824219,6.610531330108643,69,1101,3,0,0,8.309184074401855,456.66595458984375,4153,1,0.3765366967,7.932647377701856,3220.41572265625,727.1779296875002
2023-03-29 16:50:27.979,2494.6357421875,926.406494140625,2464.199981689453,14.799999237060547,3600,0.8,65.19999694824219,6.610531330108643,69,1104,3,0,0,8.32689094543457,456.73260498046875,4157,1,0.3775689065,7.949322038934571,3209.9787109375,715.3429687500002
2023-03-29 16:50:30.707,2496.0341796875,927.623046875,2461.7999267578125,14.699999809265137,3600,0.8,65.19999694824219,6.470907211303711,69,1093,3,0,0,8.32689094543457,456.7825927734375,4160,1,0.3737841511,7.953106794334571,3214.3732421875,718.3390625000002
2023-03-29 16:50:37.158,2497.4326171875,928.8394775390625,2455.1998901367188,14.59999942779541,3600,0.8,65.19999694824219,6.331284999847412,69,1102,3,0,0,8.32689094543457,456.882568359375,4166,1,0.3768847957,7.950006149734571,3220.9650390625,723.5324218750002
2023-03-29 16:50:39.190,2496.0341796875,927.623046875,2461.7999267578125,14.59999942779541,3600,0.8,65.30000305175781,6.370906829833984,69,1095,3,0,0,8.309184074401855,456.9158935546875,4168,1,0.37447631310000007,7.934707761301856,3207.23212890625,711.1979492187502
2023-03-29 16:50:41.204,2496.0341796875,927.623046875,2460.599899291992,14.499999046325684,3600,0.8,65.0999984741211,6.270906448364258,69,1093,3,0,0,8.32689094543457,456.94921875,4170,1,0.3737841511,7.953106794334571,3216.02119140625,719.9870117187502
2023-03-29 16:50:45.906,2498.830810546875,926.406494140625,2459.400100708008,14.499999046325684,3600,0.8,65.19999694824219,6.310530662536621,69,1100,3,0,0,8.318037033081055,457.03253173828125,4175,1,0.3761926337,7.941844399381055,3213.274609375,714.4437988281252
2023-03-29 16:50:47.929,2496.0341796875,925.1900024414062,2455.1998901367188,14.499999046325684,3600,0.8,65.30000305175781,6.350156784057617,69,1098,3,0,0,8.318037033081055,457.06585693359375,4177,1,0.37550852290000003,7.942528510181055,3218.7677734375,722.7335937500002
2023-03-29 16:50:49.940,2497.4326171875,928.8394775390625,2465.4000091552734,14.499999046325684,3600,0.8,65.30000305175781,6.2312846183776855,69,1097,3,0,0,8.335744857788086,457.09918212890625,4179,1,0.37516042390000004,7.960584433888086,3213.274609375,715.8419921875002
2023-03-29 16:50:51.943,2498.830810546875,927.0148315429688,2457.000045776367,14.399998664855957,3600,0.8,65.30000305175781,6.190717697143555,69,1086,3,0,0,8.32689094543457,457.13250732421875,4181,1,0.3713797045,7.9555112409345705,3221.51435546875,722.6835449218752
2023-03-29 16:50:55.482,2501.62744140625,926.406494140625,2462.4000549316406,14.399998664855957,3600,0.8,65.19999694824219,6.210530757904053,69,1106,3,0,0,8.32689094543457,457.19915771484375,4185,1,0.3782610685,7.948629876934571,3212.1759765625,710.5485351562502
2023-03-29 16:50:57.513,2501.62744140625,927.623046875,2465.4000091552734,14.30000114440918,3600,0.8,65.30000305175781,6.070908546447754,69,1089,3,0,0,8.335744857788086,457.23248291015625,4187,1,0.3724078783,7.963336979488086,3214.3732421875,712.7458007812502
2023-03-29 16:51:01.276,2501.62744140625,927.623046875,2455.800018310547,14.30000114440918,3600,0.8,65.30000305175781,6.070908546447754,69,1098,3,0,0,8.335744857788086,457.282470703125,4190,1,0.37550852290000003,7.960236334888086,3224.81025390625,723.1828125000002
2023-03-29 16:51:05.086,2501.62744140625,927.0148315429688,2464.8001098632812,14.200000762939453,3600,0.8,65.30000305175781,5.990719318389893,69,1091,3,0,0,8.335744857788086,457.34912109375,4194,1,0.3731000403,7.962644817488086,3214.92255859375,713.2951171875002
2023-03-29 16:51:07.098,2500.229248046875,928.2313842773438,2456.399917602539,14.200000762939453,3600,0.8,65.30000305175781,5.9510931968688965,69,1099,3,0,0,8.32689094543457,457.3824462890625,4196,1,0.37585258590000004,7.951038359534571,3219.86640625,719.6371582031252
