,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 16:51:10.913,2500.229248046875,928.8394775390625,2458.7999725341797,14.200000762939453,3600,0.8,65.4000015258789,5.931286334991455,69,1100,3,0,0,8.32689094543457,457.4490966796875,4200,1,0.3761926337,7.950698311734571,3216.5705078125,716.3412597656252
2023-03-29 16:51:14.427,2500.229248046875,928.2313842773438,2453.3999633789062,14.100000381469727,3600,0.8,65.30000305175781,5.85109281539917,69,1093,3,0,0,8.32689094543457,457.5157470703125,4204,1,0.3737841511,7.953106794334571,3224.2609375,724.0316894531252
2023-03-29 16:51:16.450,2497.4326171875,926.406494140625,2462.999954223633,14.100000381469727,3600,0.8,65.19999694824219,5.910531997680664,69,1097,3,0,0,8.335744857788086,457.549072265625,4206,1,0.37516042390000004,7.960584433888086,3216.5705078125,719.1378906250002
2023-03-29 16:51:18.483,2494.6357421875,928.2313842773438,2455.800018310547,14.100000381469727,3600,0.8,65.30000305175781,5.85109281539917,69,1100,3,0,0,8.32689094543457,457.5823974609375,4208,1,0.3761926337,7.950698311734571,3220.9650390625,726.3292968750002
2023-03-29 16:51:24.981,2494.6357421875,927.623046875,2458.7999725341797,14.0,3600,0.8,65.30000305175781,5.770907878875732,69,1095,3,0,0,8.318037033081055,457.682373046875,4214,1,0.37447631310000007,7.943560719981055,3214.3732421875,719.7375000000002
2023-03-29 16:51:26.982,2493.23779296875,921.540283203125,2458.2000732421875,14.0,3600,0.8,65.30000305175781,5.969038963317871,69,1100,3,0,0,8.318037033081055,457.7156982421875,4216,1,0.3761926337,7.941844399381055,3215.471875,722.2340820312502
2023-03-29 16:51:28.006,2493.23779296875,922.1486206054688,2464.199981689453,14.0,3600,0.8,65.19999694824219,5.94922399520874,69,1095,3,0,0,8.318037033081055,457.73236083984375,4217,1,0.37447631310000007,7.943560719981055,3208.880078125,715.6422851562502
2023-03-29 16:51:30.008,2493.23779296875,925.7982177734375,2463.600082397461,14.0,3600,0.8,65.30000305175781,5.830347061157227,69,1101,3,0,0,8.318037033081055,457.76568603515625,4219,1,0.3765366967,7.941500336381055,3207.7814453125,714.5436523437502
2023-03-29 16:51:32.040,2491.839111328125,926.406494140625,2458.7999725341797,14.0,3600,0.8,65.30000305175781,5.810532093048096,69,1103,3,0,0,8.309184074401855,457.79901123046875,4221,1,0.3772288587,7.931955215701856,3209.9787109375,718.1395996093752
2023-03-29 16:51:34.040,2493.23779296875,922.1486206054688,2462.4000549316406,14.0,3600,0.8,65.30000305175781,5.94922399520874,69,1098,3,0,0,8.318037033081055,457.83233642578125,4223,1,0.37550852290000003,7.942528510181055,3210.52802734375,717.2902343750002
2023-03-29 16:51:36.054,2491.839111328125,924.5816650390625,2457.5999450683594,14.0,3600,0.8,65.30000305175781,5.869973659515381,69,1099,3,0,0,8.309184074401855,457.86566162109375,4225,1,0.37585258590000004,7.933331488501856,3212.1759765625,720.3368652343752
2023-03-29 16:51:38.073,2491.839111328125,924.5816650390625,2455.800018310547,14.0,3600,0.8,65.0999984741211,5.869973659515381,69,1099,3,0,0,8.309184074401855,457.89898681640625,4227,1,0.37585258590000004,7.933331488501856,3214.3732421875,722.5341308593752
2023-03-29 16:51:41.829,2491.839111328125,923.9734497070312,2462.999954223633,14.100000381469727,3600,0.8,65.19999694824219,5.9897847175598145,69,1110,3,0,0,8.309184074401855,457.96563720703125,4231,1,0.37963734130000004,7.929546733101855,3204.485546875,712.6464355468752
2023-03-29 16:51:46.381,2491.839111328125,924.5816650390625,2457.5999450683594,14.100000381469727,3600,0.8,65.19999694824219,5.969973564147949,69,1091,3,0,0,8.30033016204834,458.03228759765625,4236,1,0.3731000403,7.92723012174834,3209.9787109375,718.1395996093752
2023-03-29 16:51:48.399,2490.441162109375,922.1486206054688,2460.0,14.100000381469727,3600,0.8,65.30000305175781,6.049223899841309,69,1092,3,0,0,8.30033016204834,458.06561279296875,4238,1,0.3734400881,7.92689007394834,3207.23212890625,716.7909667968752
2023-03-29 16:51:52.315,2490.441162109375,923.9734497070312,2458.7999725341797,14.100000381469727,3600,0.8,65.30000305175781,5.9897847175598145,69,1097,3,0,0,8.30033016204834,458.13226318359375,4242,1,0.37516042390000004,7.92516973814834,3207.7814453125,717.3402832031252
2023-03-29 16:51:55.082,2490.441162109375,923.9734497070312,2462.4000549316406,14.200000762939453,3600,0.8,65.30000305175781,6.089784622192383,69,1091,3,0,0,8.30033016204834,458.1822509765625,4244,1,0.3731000403,7.92723012174834,3203.93623046875,713.4950683593752
2023-03-29 16:51:57.853,2489.04248046875,923.3651123046875,2462.4000549316406,14.30000114440918,3600,0.8,65.30000305175781,6.209598064422607,69,1097,3,0,0,8.30033016204834,458.23223876953125,4247,1,0.37516042390000004,7.92516973814834,3203.3869140625,714.3444335937502
2023-03-29 16:52:03.950,2486.245849609375,922.7568359375,2455.1998901367188,14.30000114440918,3600,0.8,65.30000305175781,6.2294135093688965,69,1091,3,0,0,8.30033016204834,458.33221435546875,4253,1,0.3731000403,7.92723012174834,3213.274609375,727.0287597656252
2023-03-29 16:52:08.741,2486.245849609375,922.7568359375,2462.4000549316406,14.399998664855957,3600,0.8,65.19999694824219,6.329411506652832,69,1100,3,0,0,8.30033016204834,458.41552734375,4258,1,0.3761926337,7.92413752834834,3202.83759765625,716.5917480468752
2023-03-29 16:52:10.755,2483.44921875,921.540283203125,2461.2000274658203,14.399998664855957,3600,0.8,65.19999694824219,6.369037628173828,69,1099,3,0,0,8.29147720336914,458.4488525390625,4260,1,0.37585258590000004,7.915624617469141,3201.1896484375,717.7404296875002
2023-03-29 16:52:12.774,2482.05078125,920.9320678710938,2463.600082397461,14.399998664855957,3600,0.8,65.19999694824219,6.388848781585693,69,1098,3,0,0,8.282623291015625,458.482177734375,4262,1,0.37550852290000003,7.907114768115625,3194.5978515625,712.5470703125002
2023-03-29 16:52:14.776,2480.652587890625,920.32373046875,2458.7999725341797,14.499999046325684,3600,0.8,65.19999694824219,6.50866174697876,69,1091,3,0,0,8.273770332336426,458.5155029296875,4264,1,0.3731000403,7.900670292036426,3197.89375,717.2411621093752
2023-03-29 16:52:20.466,2479.254150390625,920.32373046875,2455.800018310547,14.499999046325684,3600,0.8,65.19999694824219,6.50866174697876,69,1094,3,0,0,8.30033016204834,458.615478515625,4270,1,0.3741322501,7.92619791194834,3212.1759765625,732.9218261718752
2023-03-29 16:52:22.490,2479.254150390625,916.6740112304688,2458.7999725341797,14.499999046325684,3600,0.8,65.0999984741211,6.627542495727539,69,1091,3,0,0,8.282623291015625,458.6488037109375,4272,1,0.3731000403,7.909523250715625,3202.28828125,723.0341308593752
2023-03-29 16:52:25.224,2476.45751953125,919.107177734375,2452.199935913086,14.59999942779541,3600,0.8,65.30000305175781,6.648288249969482,69,1093,3,0,0,8.273770332336426,458.68212890625,4274,1,0.3737841511,7.899986181236426,3206.13349609375,729.6759765625002
2023-03-29 16:52:27.260,2475.059326171875,917.8906860351562,2462.999954223633,14.59999942779541,3600,0.8,65.19999694824219,6.6879143714904785,69,1099,3,0,0,8.26491641998291,458.7154541015625,4276,1,0.37585258590000004,7.8890638340829105,3189.1046875,714.0453613281252
2023-03-29 16:52:29.997,2475.059326171875,917.8906860351562,2464.199981689453,14.699999809265137,3600,0.8,65.19999694824219,6.787914752960205,69,1094,3,0,0,8.273770332336426,458.76544189453125,4279,1,0.3741322501,7.899638082236426,3191.85126953125,716.7919433593752
2023-03-29 16:52:31.005,2475.059326171875,919.7153930664062,2454.0000915527344,14.699999809265137,3600,0.8,65.30000305175781,6.728477478027344,69,1092,3,0,0,8.273770332336426,458.7821044921875,4280,1,0.3734400881,7.900330244236426,3203.93623046875,728.8769042968752
2023-03-29 16:52:33.038,2475.059326171875,919.7153930664062,2461.2000274658203,14.699999809265137,3600,0.8,65.19999694824219,6.728477478027344,69,1098,3,0,0,8.273770332336426,458.8154296875,4282,1,0.37550852290000003,7.898261809436426,3194.5978515625,719.5385253906252
2023-03-29 16:52:35.050,2475.059326171875,921.540283203125,2458.2000732421875,14.699999809265137,3600,0.8,65.0999984741211,6.66903829574585,69,1096,3,0,0,8.282623291015625,458.8487548828125,4284,1,0.37481636090000003,7.907806930115625,3201.73896484375,726.6796386718752
2023-03-29 16:52:39.599,2476.45751953125,919.107177734375,2453.3999633789062,14.799999237060547,3600,0.8,65.19999694824219,6.848288536071777,69,1098,3,0,0,8.273770332336426,458.93206787109375,4289,1,0.37550852290000003,7.898261809436426,3203.93623046875,727.4787109375002
2023-03-29 16:52:41.611,2476.45751953125,919.107177734375,2460.599899291992,14.799999237060547,3600,0.8,65.0999984741211,6.848288536071777,69,1098,3,0,0,8.26491641998291,458.96539306640625,4291,1,0.37550852290000003,7.8894078970829105,3191.85126953125,715.3937500000002
2023-03-29 16:52:46.498,2476.45751953125,919.107177734375,2464.199981689453,14.799999237060547,3600,0.8,65.19999694824219,6.848288536071777,69,1101,3,0,0,8.273770332336426,459.0487060546875,4296,1,0.3765366967,7.897233635636426,3190.2033203125,713.7458007812502
2023-03-29 16:52:48.530,2473.660888671875,922.7568359375,2457.5999450683594,14.899999618530273,3600,0.8,65.19999694824219,6.829412460327148,69,1102,3,0,0,8.26491641998291,459.08203125,4298,1,0.3768847957,7.8880316242829105,3194.04853515625,720.3876464843752
2023-03-29 16:52:53.106,2470.864013671875,921.540283203125,2460.0,14.899999618530273,3600,0.8,65.30000305175781,6.8690385818481445,69,1102,3,0,0,8.273770332336426,459.148681640625,4302,1,0.3768847957,7.896885536636426,3195.14716796875,724.2831542968752
2023-03-29 16:52:56.005,2470.864013671875,917.8906860351562,2462.4000549316406,14.899999618530273,3600,0.8,65.30000305175781,6.9879150390625,69,1095,3,0,0,8.273770332336426,459.19866943359375,4305,1,0.37447631310000007,7.899294019236426,3193.49921875,722.6352050781252
2023-03-29 16:52:58.790,2470.864013671875,919.107177734375,2458.7999725341797,14.899999618530273,3600,0.8,65.30000305175781,6.948288917541504,69,1100,3,0,0,8.26491641998291,459.2486572265625,4308,1,0.3761926337,7.8887237862829105,3193.49921875,722.6352050781252
2023-03-29 16:53:02.711,2470.864013671875,919.7153930664062,2461.7999267578125,15.0,3600,0.8,65.19999694824219,7.028478145599365,69,1107,3,0,0,8.256063461303711,459.3153076171875,4312,1,0.3786051315,7.877458329803711,3185.25947265625,714.3954589843752
2023-03-29 16:53:04.713,2470.864013671875,921.540283203125,2454.0000915527344,15.0,3600,0.8,65.0999984741211,6.969038486480713,69,1096,3,0,0,8.256063461303711,459.3486328125,4314,1,0.37481636090000003,7.881247100403711,3195.696484375,724.8324707031252
2023-03-29 16:53:08.492,2473.660888671875,919.107177734375,2458.2000732421875,15.0,3600,0.8,65.30000305175781,7.048288822174072,69,1088,3,0,0,8.282623291015625,459.415283203125,4318,1,0.37206381530000004,7.910559475715625,3203.3869140625,729.7260253906252
2023-03-29 16:53:10.503,2473.660888671875,921.540283203125,2454.5999908447266,15.0,3600,0.8,65.30000305175781,6.969038486480713,69,1093,3,0,0,8.273770332336426,459.4486083984375,4320,1,0.3737841511,7.899986181236426,3202.83759765625,729.1767089843752
2023-03-29 16:53:14.999,2473.660888671875,919.7153930664062,2452.800064086914,15.0,3600,0.8,65.19999694824219,7.028478145599365,69,1096,3,0,0,8.273770332336426,459.5152587890625,4324,1,0.37481636090000003,7.898953971436426,3205.03486328125,731.3739746093752
2023-03-29 16:53:16.013,2473.660888671875,917.8906860351562,2457.5999450683594,15.0,3600,0.8,65.19999694824219,7.087915420532227,69,1091,3,0,0,8.282623291015625,459.53192138671875,4325,1,0.3731000403,7.909523250715625,3203.3869140625,729.7260253906252
2023-03-29 16:53:18.028,2472.2626953125,919.7153930664062,2460.599899291992,15.0,3600,0.8,65.19999694824219,7.028478145599365,70,1098,3,0,0,8.256063461303711,459.56524658203125,4327,1,0.37550852290000003,7.880554938403711,3188.0060546875,715.7433593750002
2023-03-29 16:53:20.041,2472.2626953125,920.32373046875,2464.199981689453,15.0,3600,0.8,65.30000305175781,7.008662700653076,70,1095,3,0,0,8.273770332336426,459.59857177734375,4329,1,0.37447631310000007,7.899294019236426,3191.301953125,719.0392578125002
2023-03-29 16:53:22.063,2473.660888671875,920.32373046875,2459.400100708008,15.0,3600,0.8,65.30000305175781,7.008662700653076,69,1097,3,0,0,8.26491641998291,459.63189697265625,4331,1,0.37516042390000004,7.8897559960829104,3193.49921875,719.8383300781252
2023-03-29 16:53:25.584,2475.059326171875,922.7568359375,2463.600082397461,15.100000381469727,3600,0.8,65.19999694824219,7.029412746429443,69,1104,3,0,0,8.282623291015625,459.69854736328125,4335,1,0.3775689065,7.905054384515625,3193.49921875,718.4398925781252
2023-03-29 16:53:27.634,2473.660888671875,919.7153930664062,2464.199981689453,15.100000381469727,3600,0.8,65.30000305175781,7.128478050231934,70,1093,3,0,0,8.26491641998291,459.73187255859375,4337,1,0.3737841511,7.89113226888291,3188.0060546875,714.3451660156252
2023-03-29 16:53:30.576,2475.059326171875,922.1486206054688,2460.599899291992,15.100000381469727,3600,0.8,65.30000305175781,7.04922342300415,70,1093,3,0,0,8.282623291015625,459.7818603515625,4340,1,0.3737841511,7.908839139915625,3198.9923828125,723.9330566406252
2023-03-29 16:53:32.595,2475.059326171875,921.540283203125,2456.399917602539,15.100000381469727,3600,0.8,65.30000305175781,7.0690388679504395,69,1103,3,0,0,8.273770332336426,459.815185546875,4342,1,0.3772288587,7.896541473636426,3198.9923828125,723.9330566406252
2023-03-29 16:53:34.608,2473.660888671875,922.1486206054688,2461.2000274658203,15.100000381469727,3600,0.8,65.30000305175781,7.04922342300415,69,1096,3,0,0,8.273770332336426,459.8485107421875,4344,1,0.37481636090000003,7.898953971436426,3194.5978515625,720.9369628906252
2023-03-29 16:53:37.380,2475.059326171875,922.1486206054688,2464.8001098632812,15.100000381469727,3600,0.8,65.30000305175781,7.04922342300415,70,1090,3,0,0,8.256063461303711,459.8818359375,4347,1,0.3727559773,7.883307484003711,3183.6115234375,708.5521972656252
2023-03-29 16:53:40.183,2475.059326171875,925.7982177734375,2460.0,15.100000381469727,3600,0.8,65.30000305175781,6.930346965789795,70,1098,3,0,0,8.26491641998291,459.93182373046875,4349,1,0.37550852290000003,7.8894078970829105,3191.301953125,716.2426269531252
2023-03-29 16:53:42.183,2475.059326171875,923.3651123046875,2464.199981689453,15.100000381469727,3600,0.8,65.30000305175781,7.009597301483154,70,1101,3,0,0,8.282623291015625,459.96514892578125,4351,1,0.3765366967,7.906086594315625,3193.49921875,718.4398925781252
2023-03-29 16:53:44.216,2473.660888671875,922.7568359375,2455.800018310547,15.100000381469727,3600,0.8,65.19999694824219,7.029412746429443,70,1098,3,0,0,8.273770332336426,459.99847412109375,4353,1,0.37550852290000003,7.898261809436426,3200.091015625,726.4301269531252
2023-03-29 16:53:53.253,2476.45751953125,925.7982177734375,2464.8001098632812,15.0,3600,0.8,65.4000015258789,6.830347061157227,70,1096,3,0,0,8.273770332336426,460.1484375,4362,1,0.37481636090000003,7.898953971436426,3189.1046875,712.6471679687502
2023-03-29 16:53:57.944,2483.44921875,922.7568359375,2462.999954223633,15.0,3600,0.8,65.30000305175781,6.929412364959717,70,1092,3,0,0,8.273770332336426,460.23175048828125,4367,1,0.3734400881,7.900330244236426,3192.4005859375,708.9513671875002
2023-03-29 16:54:03.455,2487.644287109375,924.5816650390625,2455.1998901367188,15.0,3600,0.8,65.4000015258789,6.869973182678223,70,1094,3,0,0,8.309184074401855,460.33172607421875,4373,1,0.3741322501,7.935051824301856,3215.471875,727.8275878906252
2023-03-29 16:54:08.723,2489.04248046875,925.1900024414062,2467.199935913086,14.899999618530273,3600,0.8,65.5,6.750157833099365,70,1095,3,0,0,8.29147720336914,460.4150390625,4378,1,0.37447631310000007,7.917000890269141,3193.49921875,704.4567382812502
2023-03-29 16:54:10.735,2489.04248046875,927.0148315429688,2462.4000549316406,14.899999618530273,3600,0.8,65.4000015258789,6.690718173980713,70,1090,3,0,0,8.29147720336914,460.4483642578125,4380,1,0.3727559773,7.918721226069141,3200.091015625,711.0485351562502
2023-03-29 16:54:16.420,2491.839111328125,927.0148315429688,2461.2000274658203,14.899999618530273,3600,0.8,65.4000015258789,6.690718173980713,70,1100,3,0,0,8.309184074401855,460.53167724609375,4386,1,0.3761926337,7.932991440701856,3207.23212890625,715.3930175781252
2023-03-29 16:54:19.172,2491.839111328125,925.1900024414062,2461.2000274658203,14.899999618530273,3600,0.8,65.4000015258789,6.750157833099365,70,1096,3,0,0,8.318037033081055,460.5816650390625,4388,1,0.37481636090000003,7.943220672181055,3211.62666015625,719.7875488281252
2023-03-29 16:54:21.927,2491.839111328125,923.9734497070312,2462.999954223633,14.799999237060547,3600,0.8,65.4000015258789,6.689783573150635,70,1100,3,0,0,8.309184074401855,460.63165283203125,4391,1,0.3761926337,7.932991440701856,3205.5841796875,713.7450683593752
2023-03-29 16:54:27.363,2490.441162109375,925.7982177734375,2459.400100708008,14.799999237060547,3600,0.8,65.4000015258789,6.630346298217773,70,1099,3,0,0,8.29147720336914,460.7149658203125,4397,1,0.37585258590000004,7.915624617469141,3202.28828125,711.8471191406252
2023-03-29 16:54:31.178,2490.441162109375,927.0148315429688,2458.7999725341797,14.799999237060547,3600,0.8,65.4000015258789,6.5907182693481445,70,1098,3,0,0,8.309184074401855,460.7816162109375,4400,1,0.37550852290000003,7.933675551501856,3210.52802734375,720.0868652343752
2023-03-29 16:54:34.091,2491.839111328125,927.0148315429688,2461.2000274658203,14.699999809265137,3600,0.8,65.5,6.490717887878418,70,1100,3,0,0,8.30033016204834,460.83160400390625,4403,1,0.3761926337,7.92413752834834,3203.3869140625,711.5478027343752
2023-03-29 16:54:39.340,2496.0341796875,928.2313842773438,2461.7999267578125,14.699999809265137,3600,0.8,65.5,6.451091766357422,70,1099,3,0,0,8.318037033081055,460.9149169921875,4409,1,0.37585258590000004,7.942184447181055,3209.9787109375,713.9445312500002
2023-03-29 16:54:42.285,2497.4326171875,927.0148315429688,2464.199981689453,14.699999809265137,3600,0.8,65.5,6.490717887878418,70,1102,3,0,0,8.318037033081055,460.96490478515625,4411,1,0.3768847957,7.941152237381055,3206.6828125,709.2501953125002
2023-03-29 16:54:44.318,2497.4326171875,930.05615234375,2457.5999450683594,14.699999809265137,3600,0.8,65.5,6.3916544914245605,70,1099,3,0,0,8.318037033081055,460.99822998046875,4414,1,0.37585258590000004,7.942184447181055,3214.3732421875,716.9406250000002
2023-03-29 16:54:49.649,2497.4326171875,927.623046875,2462.4000549316406,14.59999942779541,3600,0.8,65.5,6.370906829833984,70,1098,3,0,0,8.32689094543457,461.09820556640625,4419,1,0.37550852290000003,7.951382422534571,3213.274609375,715.8419921875002
2023-03-29 16:54:52.555,2498.830810546875,929.4479370117188,2459.400100708008,14.499999046325684,3600,0.8,65.5,6.211467266082764,70,1092,3,0,0,8.32689094543457,461.148193359375,4422,1,0.3734400881,7.953450857334571,3217.11982421875,718.2890136718752
2023-03-29 16:54:54.573,2498.830810546875,929.4479370117188,2452.800064086914,14.499999046325684,3600,0.8,65.4000015258789,6.211467266082764,70,1097,3,0,0,8.318037033081055,461.1815185546875,4424,1,0.37516042390000004,7.942876609181055,3220.9650390625,722.1342285156252
2023-03-29 16:54:57.331,2500.229248046875,929.4479370117188,2464.199981689453,14.499999046325684,3600,0.8,65.5,6.211467266082764,70,1096,3,0,0,8.309184074401855,461.21484375,4427,1,0.37481636090000003,7.934367713501856,3203.3869140625,703.1576660156252
2023-03-29 16:55:01.091,2501.62744140625,925.1900024414062,2458.2000732421875,14.399998664855957,3600,0.8,65.4000015258789,6.250156879425049,70,1094,3,0,0,8.335744857788086,461.281494140625,4430,1,0.3741322501,7.961612607688086,3223.1623046875,721.5348632812502
2023-03-29 16:55:03.863,2500.229248046875,927.0148315429688,2453.3999633789062,14.30000114440918,3600,0.8,65.5,6.090719223022461,70,1101,3,0,0,8.32689094543457,461.33148193359375,4433,1,0.3765366967,7.950354248734571,3223.71162109375,723.4823730468752
2023-03-29 16:55:07.801,2500.229248046875,927.0148315429688,2462.999954223633,14.200000762939453,3600,0.8,65.5,5.990719318389893,69,1106,3,0,0,8.318037033081055,461.39813232421875,4437,1,0.3782610685,7.939775964581055,3207.7814453125,707.5521972656252
2023-03-29 16:55:09.816,2497.4326171875,928.2313842773438,2452.199935913086,14.200000762939453,3600,0.8,65.5,5.9510931968688965,69,1098,3,0,0,8.32689094543457,461.43145751953125,4439,1,0.37550852290000003,7.951382422534571,3225.3595703125,727.9269531250002
2023-03-29 16:55:12.602,2498.830810546875,927.0148315429688,2456.399917602539,14.100000381469727,3600,0.8,65.5,5.890718936920166,70,1097,3,0,0,8.318037033081055,461.4814453125,4442,1,0.37516042390000004,7.942876609181055,3217.11982421875,718.2890136718752
2023-03-29 16:55:14.602,2497.4326171875,928.2313842773438,2463.600082397461,14.100000381469727,3600,0.8,65.5,5.85109281539917,70,1101,3,0,0,8.32689094543457,461.5147705078125,4444,1,0.3765366967,7.950354248734571,3211.07734375,713.6447265625002
2023-03-29 16:55:20.281,2498.830810546875,928.8394775390625,2462.4000549316406,14.0,3600,0.8,65.5999984741211,5.73128604888916,70,1102,3,0,0,8.318037033081055,461.59808349609375,4449,1,0.3768847957,7.941152237381055,3208.880078125,710.0492675781252
2023-03-29 16:55:25.086,2496.0341796875,925.1900024414062,2463.600082397461,13.90000057220459,3600,0.8,65.5,5.750158309936523,70,1104,3,0,0,8.32689094543457,461.681396484375,4454,1,0.3775689065,7.949322038934571,3211.07734375,715.0431640625002
2023-03-29 16:55:27.118,2493.23779296875,923.3651123046875,2460.599899291992,14.0,3600,0.8,65.5,5.909597396850586,69,1101,3,0,0,8.318037033081055,461.7147216796875,4456,1,0.3765366967,7.941500336381055,3212.1759765625,718.9381835937502
2023-03-29 16:55:32.834,2493.23779296875,926.406494140625,2457.000045776367,13.90000057220459,3600,0.8,65.5,5.710531711578369,70,1097,3,0,0,8.309184074401855,461.814697265625,4462,1,0.37516042390000004,7.934023650501856,3212.72529296875,719.4875000000002
2023-03-29 16:55:34.846,2490.441162109375,925.1900024414062,2463.600082397461,13.800000190734863,3600,0.8,65.4000015258789,5.650157928466797,70,1096,3,0,0,8.309184074401855,461.8480224609375,4464,1,0.37481636090000003,7.934367713501856,3205.5841796875,715.1430175781252
2023-03-29 16:55:36.867,2490.441162109375,925.1900024414062,2467.199935913086,13.800000190734863,3600,0.8,65.5,5.650157928466797,69,1091,3,0,0,8.318037033081055,461.88134765625,4466,1,0.3731000403,7.944936992781055,3205.03486328125,714.5937011718752
2023-03-29 16:55:39.620,2490.441162109375,928.2313842773438,2464.8001098632812,13.800000190734863,3600,0.8,65.4000015258789,5.551092147827148,69,1103,3,0,0,8.29147720336914,461.93133544921875,4469,1,0.3772288587,7.914248344669141,3195.14716796875,704.7060058593752
2023-03-29 16:55:41.622,2489.04248046875,925.1900024414062,2459.400100708008,13.800000190734863,3600,0.8,65.5,5.650157928466797,70,1103,3,0,0,8.30033016204834,461.96466064453125,4471,1,0.3772288587,7.92310130334834,3205.5841796875,716.5416992187502
2023-03-29 16:55:43.634,2489.04248046875,925.7982177734375,2460.0,13.90000057220459,3600,0.8,65.5,5.730347156524658,70,1100,3,0,0,8.309184074401855,461.99798583984375,4473,1,0.3761926337,7.932991440701856,3208.880078125,719.8375976562502
2023-03-29 16:55:46.242,2489.04248046875,923.9734497070312,2461.2000274658203,13.90000057220459,3600,0.8,65.5,5.7897844314575195,70,1094,3,0,0,8.32689094543457,462.03131103515625,4475,1,0.3741322501,7.952758695334571,3215.471875,726.4293945312502
2023-03-29 16:55:48.263,2487.644287109375,922.7568359375,2464.8001098632812,13.90000057220459,3600,0.8,65.4000015258789,5.829412460327148,69,1095,3,0,0,8.309184074401855,462.06463623046875,4477,1,0.37447631310000007,7.934707761301856,3204.485546875,716.8412597656252
2023-03-29 16:55:52.023,2487.644287109375,925.1900024414062,2457.5999450683594,13.800000190734863,3600,0.8,65.4000015258789,5.650157928466797,70,1096,3,0,0,8.30033016204834,462.13128662109375,4481,1,0.37481636090000003,7.92551380114834,3208.880078125,721.2357910156252
2023-03-29 16:55:55.780,2486.245849609375,922.7568359375,2462.999954223633,13.90000057220459,3600,0.8,65.30000305175781,5.829412460327148,70,1091,3,0,0,8.32689094543457,462.19793701171875,4485,1,0.3731000403,7.9537909051345705,3214.3732421875,728.1273925781252
2023-03-29 16:55:57.804,2484.84765625,923.9734497070312,2460.599899291992,13.90000057220459,3600,0.8,65.5,5.7897844314575195,69,1093,3,0,0,8.29147720336914,462.23126220703125,4487,1,0.3737841511,7.917693052269141,3202.28828125,717.4406250000002
2023-03-29 16:55:59.816,2482.05078125,922.7568359375,2461.7999267578125,13.90000057220459,3600,0.8,65.4000015258789,5.829412460327148,69,1104,3,0,0,8.282623291015625,462.26458740234375,4489,1,0.3775689065,7.905054384515625,3195.696484375,713.6457031250002
2023-03-29 16:56:01.822,2482.05078125,921.540283203125,2458.7999725341797,13.90000057220459,3600,0.8,65.4000015258789,5.869039058685303,69,1094,3,0,0,8.29147720336914,462.29791259765625,4491,1,0.3741322501,7.917344953269141,3204.485546875,722.4347656250002
2023-03-29 16:56:06.942,2477.855712890625,919.7153930664062,2463.600082397461,14.0,3600,0.8,65.30000305175781,6.028478622436523,70,1095,3,0,0,8.29147720336914,462.3812255859375,4496,1,0.37447631310000007,7.917000890269141,3198.9923828125,721.1366699218752
2023-03-29 16:56:10.751,2476.45751953125,920.9320678710938,2461.2000274658203,14.0,3600,0.8,65.19999694824219,5.988850116729736,70,1092,3,0,0,8.26491641998291,462.4478759765625,4500,1,0.3734400881,7.89147633188291,3191.301953125,714.8444335937502
2023-03-29 16:56:14.354,2476.45751953125,921.540283203125,2458.2000732421875,14.100000381469727,3600,0.8,65.19999694824219,6.069039344787598,70,1097,3,0,0,8.282623291015625,462.49786376953125,4504,1,0.37516042390000004,7.907462867115625,3201.1896484375,724.7321289062502
2023-03-29 16:56:16.943,2475.059326171875,921.540283203125,2457.5999450683594,14.100000381469727,3600,0.8,65.30000305175781,6.069039344787598,70,1103,3,0,0,8.282623291015625,462.5478515625,4506,1,0.3772288587,7.905394432315625,3201.1896484375,726.1303222656252
2023-03-29 16:56:19.508,2473.660888671875,919.107177734375,2462.999954223633,14.200000762939453,3600,0.8,65.30000305175781,6.248289585113525,70,1094,3,0,0,8.26491641998291,462.59783935546875,4509,1,0.3741322501,7.89078416988291,3189.1046875,715.4437988281252
2023-03-29 16:56:23.022,2473.660888671875,922.1486206054688,2459.400100708008,14.30000114440918,3600,0.8,65.19999694824219,6.2492241859436035,70,1101,3,0,0,8.26491641998291,462.6478271484375,4512,1,0.3765366967,7.8883797232829105,3192.4005859375,718.7396972656252
2023-03-29 16:56:25.094,2472.2626953125,918.4989013671875,2463.600082397461,14.30000114440918,3600,0.8,65.30000305175781,6.368104934692383,70,1101,3,0,0,8.273770332336426,462.68115234375,4514,1,0.3765366967,7.897233635636426,3191.301953125,719.0392578125002
2023-03-29 16:56:27.108,2472.2626953125,920.32373046875,2454.0000915527344,14.399998664855957,3600,0.8,65.19999694824219,6.408661842346191,70,1089,3,0,0,8.273770332336426,462.7144775390625,4516,1,0.3724078783,7.901362454036426,3204.485546875,732.2228515625002
2023-03-29 16:56:29.126,2470.864013671875,919.7153930664062,2454.0000915527344,14.399998664855957,3600,0.8,65.0999984741211,6.428476810455322,70,1099,3,0,0,8.273770332336426,462.747802734375,4518,1,0.37585258590000004,7.897917746436426,3203.3869140625,732.5229003906252
2023-03-29 16:56:32.005,2472.2626953125,920.32373046875,2460.599899291992,14.499999046325684,3600,0.8,65.30000305175781,6.50866174697876,70,1103,3,0,0,8.256063461303711,462.79779052734375,4521,1,0.3772288587,7.878834602603711,3186.907421875,714.6447265625002
2023-03-29 16:56:34.745,2472.2626953125,920.32373046875,2460.599899291992,14.499999046325684,3600,0.8,65.0999984741211,6.50866174697876,70,1106,3,0,0,8.26491641998291,462.8477783203125,4524,1,0.3782610685,7.8866553514829105,3190.2033203125,717.9406250000002
2023-03-29 16:56:36.746,2469.466064453125,918.4989013671875,2466.6000366210938,14.59999942779541,3600,0.8,65.19999694824219,6.6681036949157715,70,1090,3,0,0,8.26491641998291,462.881103515625,4526,1,0.3727559773,7.89216044268291,3185.8087890625,716.3427246093752
2023-03-29 16:56:39.482,2470.864013671875,919.107177734375,2457.000045776367,14.59999942779541,3600,0.8,65.19999694824219,6.648288249969482,70,1096,3,0,0,8.256063461303711,462.93109130859375,4529,1,0.37481636090000003,7.881247100403711,3192.4005859375,721.5365722656252
2023-03-29 16:56:43.276,2469.466064453125,920.9320678710938,2453.3999633789062,14.699999809265137,3600,0.8,65.0999984741211,6.688848972320557,70,1104,3,0,0,8.256063461303711,462.9810791015625,4532,1,0.3775689065,7.878494554803711,3195.696484375,726.2304199218752
2023-03-29 16:56:45.276,2468.0673828125,919.7153930664062,2454.5999908447266,14.699999809265137,3600,0.8,65.19999694824219,6.728477478027344,70,1098,3,0,0,8.256063461303711,463.014404296875,4534,1,0.37550852290000003,7.880554938403711,3195.696484375,727.6291015625002
2023-03-29 16:56:47.287,2469.466064453125,919.7153930664062,2464.8001098632812,14.799999237060547,3600,0.8,65.0999984741211,6.82847785949707,70,1089,3,0,0,8.256063461303711,463.0477294921875,4536,1,0.3724078783,7.883655583003711,3184.16083984375,714.6947753906252
2023-03-29 16:56:51.855,2469.466064453125,919.107177734375,2452.199935913086,14.899999618530273,3600,0.8,65.19999694824219,6.948288917541504,70,1093,3,0,0,8.26491641998291,463.13104248046875,4541,1,0.3737841511,7.89113226888291,3202.28828125,732.8222167968752
2023-03-29 16:56:56.401,2469.466064453125,919.107177734375,2457.5999450683594,14.899999618530273,3600,0.8,65.19999694824219,6.948288917541504,70,1101,3,0,0,8.256063461303711,463.19769287109375,4546,1,0.3765366967,7.879526764603711,3191.301953125,721.8358886718752
2023-03-29 16:57:01.105,2469.466064453125,916.6740112304688,2453.3999633789062,15.0,3600,0.8,65.19999694824219,7.1275434494018555,70,1100,3,0,0,8.273770332336426,463.281005859375,4550,1,0.3761926337,7.897577698636426,3204.485546875,735.0194824218752
2023-03-29 16:57:03.124,2465.270751953125,917.2823486328125,2466.6000366210938,15.0,3600,0.8,65.0999984741211,7.107728481292725,70,1098,3,0,0,8.256063461303711,463.3143310546875,4552,1,0.37550852290000003,7.880554938403711,3181.4142578125,716.1435058593752
2023-03-29 16:57:07.664,2466.66943359375,918.4989013671875,2455.800018310547,15.100000381469727,3600,0.8,65.19999694824219,7.16810417175293,70,1100,3,0,0,8.247209548950195,463.39764404296875,4557,1,0.3761926337,7.871016915250196,3190.2033203125,723.5338867187502
2023-03-29 16:57:10.631,2468.0673828125,917.8906860351562,2460.599899291992,15.100000381469727,3600,0.8,65.0999984741211,7.187915325164795,70,1106,3,0,0,8.247209548950195,463.4476318359375,4560,1,0.3782610685,7.868948480450196,3183.6115234375,715.5441406250002
2023-03-29 16:57:14.182,2468.0673828125,919.107177734375,2456.399917602539,15.100000381469727,3600,0.8,65.0,7.148289203643799,70,1101,3,0,0,8.26491641998291,463.49761962890625,4563,1,0.3765366967,7.8883797232829105,3196.7951171875,728.7277343750002
2023-03-29 16:57:16.952,2470.864013671875,921.540283203125,2459.400100708008,15.200000762939453,3600,0.8,65.19999694824219,7.169038772583008,70,1100,3,0,0,8.256063461303711,463.547607421875,4566,1,0.3761926337,7.879870827603711,3189.1046875,718.2406738281252
2023-03-29 16:57:19.703,2470.864013671875,923.3651123046875,2462.999954223633,15.200000762939453,3600,0.8,65.19999694824219,7.109597682952881,70,1094,3,0,0,8.26491641998291,463.59759521484375,4569,1,0.3741322501,7.89078416988291,3188.55537109375,717.6913574218752
2023-03-29 16:57:21.705,2469.466064453125,921.540283203125,2457.5999450683594,15.200000762939453,3600,0.8,65.19999694824219,7.169038772583008,70,1102,3,0,0,8.256063461303711,463.63092041015625,4571,1,0.3768847957,7.879178665603711,3190.75263671875,721.2865722656252
2023-03-29 16:57:25.464,2469.466064453125,924.5816650390625,2460.599899291992,15.200000762939453,3600,0.8,65.19999694824219,7.069973468780518,70,1099,3,0,0,8.256063461303711,463.69757080078125,4575,1,0.37585258590000004,7.880210875403711,3186.907421875,717.4413574218752
2023-03-29 16:57:30.969,2472.2626953125,924.5816650390625,2462.4000549316406,15.200000762939453,3600,0.8,65.30000305175781,7.069973468780518,70,1097,3,0,0,8.256063461303711,463.7808837890625,4580,1,0.37516042390000004,7.880903037403711,3185.25947265625,712.9967773437502
2023-03-29 16:57:32.989,2470.864013671875,925.1900024414062,2462.999954223633,15.200000762939453,3600,0.8,65.30000305175781,7.0501580238342285,70,1097,3,0,0,8.256063461303711,463.814208984375,4582,1,0.37516042390000004,7.880903037403711,3184.71015625,713.8461425781252
2023-03-29 16:57:40.602,2470.864013671875,925.1900024414062,2454.0000915527344,15.200000762939453,3600,0.8,65.30000305175781,7.0501580238342285,70,1099,3,0,0,8.273770332336426,463.947509765625,4590,1,0.37585258590000004,7.897917746436426,3202.28828125,731.4242675781252
2023-03-29 16:57:45.361,2473.660888671875,924.5816650390625,2463.600082397461,15.100000381469727,3600,0.8,65.30000305175781,6.969973087310791,70,1096,3,0,0,8.26491641998291,464.01416015625,4595,1,0.37481636090000003,7.8901000590829105,3187.45673828125,713.7958496093752
2023-03-29 16:57:47.373,2475.059326171875,924.5816650390625,2467.199935913086,15.100000381469727,3600,0.8,65.0999984741211,6.969973087310791,70,1099,3,0,0,8.273770332336426,464.0474853515625,4597,1,0.37585258590000004,7.897917746436426,3186.35810546875,711.2987792968752
2023-03-29 16:57:50.932,2476.45751953125,923.3651123046875,2458.7999725341797,15.100000381469727,3600,0.8,65.19999694824219,7.009597301483154,70,1098,3,0,0,8.282623291015625,464.1141357421875,4600,1,0.37550852290000003,7.907114768115625,3200.091015625,723.6334960937502
2023-03-29 16:57:52.964,2477.855712890625,924.5816650390625,2457.000045776367,15.100000381469727,3600,0.8,65.30000305175781,6.969973087310791,70,1093,3,0,0,8.273770332336426,464.1474609375,4602,1,0.3737841511,7.899986181236426,3198.9923828125,721.1366699218752
2023-03-29 16:57:55.718,2482.05078125,923.9734497070312,2457.000045776367,15.0,3600,0.8,65.30000305175781,6.88978385925293,70,1092,3,0,0,8.273770332336426,464.19744873046875,4605,1,0.3734400881,7.900330244236426,3199.54169921875,717.4909179687502
2023-03-29 16:57:59.250,2484.84765625,927.0148315429688,2457.000045776367,15.0,3600,0.8,65.30000305175781,6.7907185554504395,70,1101,3,0,0,8.282623291015625,464.2474365234375,4608,1,0.3765366967,7.906086594315625,3201.1896484375,716.3419921875002
2023-03-29 16:58:01.271,2484.84765625,926.406494140625,2460.0,15.0,3600,0.8,65.30000305175781,6.8105316162109375,70,1092,3,0,0,8.30033016204834,464.28076171875,4610,1,0.3734400881,7.92689007394834,3206.6828125,721.8351562500002
2023-03-29 16:58:05.049,2486.245849609375,927.623046875,2454.5999908447266,15.0,3600,0.8,65.4000015258789,6.770907402038574,70,1100,3,0,0,8.282623291015625,464.347412109375,4614,1,0.3761926337,7.906430657315625,3204.485546875,718.2396972656252
2023-03-29 16:58:07.061,2484.84765625,927.0148315429688,2456.399917602539,14.899999618530273,3600,0.8,65.4000015258789,6.690718173980713,70,1098,3,0,0,8.309184074401855,464.3807373046875,4616,1,0.37550852290000003,7.933675551501856,3213.274609375,728.4269531250002
2023-03-29 16:58:09.081,2483.44921875,926.406494140625,2460.599899291992,14.899999618530273,3600,0.8,65.30000305175781,6.710531234741211,70,1100,3,0,0,8.282623291015625,464.4140625,4618,1,0.3761926337,7.906430657315625,3197.34443359375,713.8952148437502
2023-03-29 16:58:11.083,2484.84765625,927.623046875,2460.599899291992,14.899999618530273,3600,0.8,65.4000015258789,6.670907497406006,70,1098,3,0,0,8.29147720336914,464.4473876953125,4620,1,0.37550852290000003,7.915968680469141,3201.1896484375,716.3419921875002
2023-03-29 16:58:13.096,2486.245849609375,926.406494140625,2458.7999725341797,14.899999618530273,3600,0.8,65.4000015258789,6.710531234741211,70,1098,3,0,0,8.30033016204834,464.480712890625,4622,1,0.37550852290000003,7.92482163914834,3206.6828125,720.4369628906252
2023-03-29 16:58:15.869,2490.441162109375,928.2313842773438,2459.400100708008,14.799999237060547,3600,0.8,65.4000015258789,6.551092147827148,70,1094,3,0,0,8.30033016204834,464.53070068359375,4625,1,0.3741322501,7.92619791194834,3206.6828125,716.2416503906252
2023-03-29 16:58:21.197,2493.23779296875,927.623046875,2462.999954223633,14.699999809265137,3600,0.8,65.4000015258789,6.470907211303711,70,1097,3,0,0,8.309184074401855,464.614013671875,4630,1,0.37516042390000004,7.934023650501856,3205.5841796875,712.3463867187502
2023-03-29 16:58:26.314,2494.6357421875,927.0148315429688,2456.399917602539,14.499999046325684,3600,0.8,65.4000015258789,6.290717601776123,70,1092,3,0,0,8.309184074401855,464.69732666015625,4636,1,0.3734400881,7.935743986301856,3214.3732421875,719.7375000000002
2023-03-29 16:58:28.354,2493.23779296875,929.4479370117188,2461.7999267578125,14.499999046325684,3600,0.8,65.5,6.211467266082764,70,1093,3,0,0,8.318037033081055,464.73065185546875,4638,1,0.3737841511,7.944252881981055,3210.52802734375,717.2902343750002
2023-03-29 16:58:32.290,2497.4326171875,930.05615234375,2455.800018310547,14.399998664855957,3600,0.8,65.4000015258789,6.091653823852539,70,1099,3,0,0,8.309184074401855,464.79730224609375,4641,1,0.37585258590000004,7.933331488501856,3213.274609375,715.8419921875002
2023-03-29 16:58:36.867,2496.0341796875,927.623046875,2455.1998901367188,14.30000114440918,3600,0.8,65.4000015258789,6.070908546447754,70,1097,3,0,0,8.318037033081055,464.880615234375,4646,1,0.37516042390000004,7.942876609181055,3218.7677734375,722.7335937500002
2023-03-29 16:58:38.885,2494.6357421875,928.8394775390625,2463.600082397461,14.200000762939453,3600,0.8,65.4000015258789,5.931286334991455,70,1101,3,0,0,8.318037033081055,464.9139404296875,4648,1,0.3765366967,7.941500336381055,3207.7814453125,713.1457031250002
2023-03-29 16:58:44.184,2497.4326171875,928.2313842773438,2461.7999267578125,14.100000381469727,3600,0.8,65.5,5.85109281539917,70,1102,3,0,0,8.32689094543457,464.99725341796875,4653,1,0.3768847957,7.950006149734571,3213.274609375,715.8419921875002
2023-03-29 16:58:47.798,2497.4326171875,926.406494140625,2462.999954223633,14.0,3600,0.8,65.4000015258789,5.810532093048096,70,1091,3,0,0,8.335744857788086,465.06390380859375,4657,1,0.3731000403,7.962644817488086,3217.11982421875,719.6872070312502
2023-03-29 16:58:49.818,2497.4326171875,927.623046875,2458.7999725341797,13.90000057220459,3600,0.8,65.5,5.670907974243164,70,1106,3,0,0,8.32689094543457,465.09722900390625,4659,1,0.3782610685,7.948629876934571,3216.5705078125,719.1378906250002
2023-03-29 16:58:51.813,2497.4326171875,927.0148315429688,2461.2000274658203,13.90000057220459,3600,0.8,65.4000015258789,5.690718650817871,70,1098,3,0,0,8.309184074401855,465.13055419921875,4661,1,0.37550852290000003,7.933675551501856,3207.7814453125,710.3488281250002
2023-03-29 16:58:55.397,2498.830810546875,928.8394775390625,2451.6000366210938,13.800000190734863,3600,0.8,65.4000015258789,5.531285762786865,70,1089,3,0,0,8.309184074401855,465.1805419921875,4665,1,0.3724078783,7.936776196101856,3219.86640625,721.0355957031252
2023-03-29 16:58:57.421,2494.6357421875,928.2313842773438,2469.5999908447266,13.800000190734863,3600,0.8,65.4000015258789,5.551092147827148,70,1097,3,0,0,8.32689094543457,465.23052978515625,4667,1,0.37516042390000004,7.951730521534571,3204.485546875,709.8498046875002
2023-03-29 16:58:59.433,2494.6357421875,925.1900024414062,2460.599899291992,13.699999809265137,3600,0.8,65.4000015258789,5.55015754699707,70,1102,3,0,0,8.32689094543457,465.26385498046875,4669,1,0.3768847957,7.950006149734571,3215.471875,720.8361328125002
2023-03-29 16:59:03.210,2497.4326171875,930.05615234375,2461.2000274658203,13.699999809265137,3600,0.8,65.5,5.391654968261719,70,1100,3,0,0,8.318037033081055,465.3138427734375,4672,1,0.3761926337,7.941844399381055,3209.9787109375,712.5460937500002
2023-03-29 16:59:05.231,2493.23779296875,928.2313842773438,2460.599899291992,13.59999942779541,3600,0.8,65.5,5.3510918617248535,70,1099,3,0,0,8.318037033081055,465.34716796875,4674,1,0.37585258590000004,7.942184447181055,3211.07734375,717.8395507812502
2023-03-29 16:59:07.232,2494.6357421875,928.2313842773438,2455.800018310547,13.59999942779541,3600,0.8,65.5,5.3510918617248535,70,1099,3,0,0,8.309184074401855,465.3804931640625,4676,1,0.37585258590000004,7.933331488501856,3213.274609375,718.6388671875002
2023-03-29 16:59:10.016,2493.23779296875,928.8394775390625,2458.2000732421875,13.59999942779541,3600,0.8,65.4000015258789,5.33128547668457,70,1094,3,0,0,8.318037033081055,465.43048095703125,4679,1,0.3741322501,7.943904782981055,3214.92255859375,721.6847656250002
2023-03-29 16:59:12.048,2491.839111328125,929.4479370117188,2462.999954223633,13.59999942779541,3600,0.8,65.30000305175781,5.311468124389648,70,1099,3,0,0,8.318037033081055,465.46380615234375,4681,1,0.37585258590000004,7.942184447181055,3208.33076171875,716.4916503906252
2023-03-29 16:59:14.050,2490.441162109375,927.0148315429688,2460.599899291992,13.5,3600,0.8,65.4000015258789,5.290718078613281,70,1095,3,0,0,8.318037033081055,465.49713134765625,4683,1,0.37447631310000007,7.943560719981055,3212.1759765625,721.7348144531252
2023-03-29 16:59:17.950,2491.839111328125,926.406494140625,2463.600082397461,13.5,3600,0.8,65.30000305175781,5.310531139373779,70,1096,3,0,0,8.30033016204834,465.56378173828125,4687,1,0.37481636090000003,7.92551380114834,3201.1896484375,709.3505371093752
2023-03-29 16:59:19.972,2489.04248046875,924.5816650390625,2455.1998901367188,13.5,3600,0.8,65.30000305175781,5.3699727058410645,70,1093,3,0,0,8.318037033081055,465.59710693359375,4689,1,0.3737841511,7.944252881981055,3219.86640625,730.8239257812502
2023-03-29 16:59:23.524,2490.441162109375,923.3651123046875,2454.5999908447266,13.5,3600,0.8,65.30000305175781,5.409596920013428,70,1093,3,0,0,8.318037033081055,465.66375732421875,4693,1,0.3737841511,7.944252881981055,3220.41572265625,729.9745605468752
2023-03-29 16:59:25.558,2489.04248046875,924.5816650390625,2464.8001098632812,13.5,3600,0.8,65.30000305175781,5.3699727058410645,70,1097,3,0,0,8.32689094543457,465.69708251953125,4695,1,0.37516042390000004,7.951730521534571,3211.07734375,722.0348632812502
2023-03-29 16:59:35.305,2489.04248046875,923.3651123046875,2452.199935913086,13.5,3600,0.8,65.19999694824219,5.409596920013428,70,1099,3,0,0,8.309184074401855,465.8470458984375,4705,1,0.37585258590000004,7.933331488501856,3218.7677734375,729.7252929687502
2023-03-29 16:59:37.317,2484.84765625,925.1900024414062,2467.199935913086,13.5,3600,0.8,65.19999694824219,5.350157260894775,70,1103,3,0,0,8.30033016204834,465.88037109375,4707,1,0.3772288587,7.92310130334834,3196.24580078125,711.3981445312502
2023-03-29 16:59:39.318,2484.84765625,923.9734497070312,2456.399917602539,13.5,3600,0.8,65.19999694824219,5.38978385925293,70,1093,3,0,0,8.30033016204834,465.9136962890625,4709,1,0.3737841511,7.92654601094834,3211.07734375,726.2296875000002
2023-03-29 16:59:41.341,2483.44921875,924.5816650390625,2462.999954223633,13.59999942779541,3600,0.8,65.19999694824219,5.469972610473633,70,1093,3,0,0,8.30033016204834,465.947021484375,4711,1,0.3737841511,7.92654601094834,3202.83759765625,719.3883789062502
2023-03-29 16:59:48.783,2480.652587890625,923.9734497070312,2454.5999908447266,13.59999942779541,3600,0.8,65.19999694824219,5.489783763885498,70,1101,3,0,0,8.282623291015625,466.080322265625,4718,1,0.3765366967,7.906086594315625,3204.485546875,723.8329589843752
2023-03-29 16:59:50.794,2480.652587890625,925.1900024414062,2452.199935913086,13.699999809265137,3600,0.8,65.19999694824219,5.55015754699707,70,1092,3,0,0,8.30033016204834,466.1136474609375,4720,1,0.3734400881,7.92689007394834,3216.02119140625,735.3686035156252
2023-03-29 16:59:52.816,2479.254150390625,921.540283203125,2464.199981689453,13.699999809265137,3600,0.8,65.0999984741211,5.669038772583008,70,1097,3,0,0,8.282623291015625,466.14697265625,4722,1,0.37516042390000004,7.907462867115625,3194.5978515625,715.3437011718752
2023-03-29 16:59:54.828,2477.855712890625,922.7568359375,2463.600082397461,13.699999809265137,3600,0.8,65.0999984741211,5.6294121742248535,70,1101,3,0,0,8.282623291015625,466.1802978515625,4724,1,0.3765366967,7.906086594315625,3194.5978515625,716.7421386718752
2023-03-29 16:59:58.594,2477.855712890625,922.1486206054688,2452.800064086914,13.800000190734863,3600,0.8,65.0999984741211,5.749223709106445,70,1101,3,0,0,8.29147720336914,466.2469482421875,4728,1,0.3765366967,7.914940506669141,3211.07734375,733.2216308593752
2023-03-29 17:00:00.626,2476.45751953125,920.9320678710938,2462.4000549316406,13.800000190734863,3600,0.8,65.0999984741211,5.788849830627441,70,1097,3,0,0,8.29147720336914,466.2802734375,4730,1,0.37516042390000004,7.916316779469141,3200.091015625,723.6334960937502
2023-03-29 17:00:02.644,2475.059326171875,920.32373046875,2457.000045776367,13.90000057220459,3600,0.8,65.19999694824219,5.908662796020508,70,1098,3,0,0,8.282623291015625,466.3135986328125,4732,1,0.37550852290000003,7.907114768115625,3203.3869140625,728.3275878906252
2023-03-29 17:00:07.171,2476.45751953125,920.9320678710938,2456.399917602539,13.90000057220459,3600,0.8,65.0,5.88884973526001,70,1101,3,0,0,8.273770332336426,466.3802490234375,4736,1,0.3765366967,7.897233635636426,3199.54169921875,723.0841796875002
2023-03-29 17:00:09.184,2473.660888671875,919.7153930664062,2462.4000549316406,14.0,3600,0.8,65.0999984741211,6.028478622436523,70,1100,3,0,0,8.282623291015625,466.41357421875,4738,1,0.3761926337,7.906430657315625,3196.24580078125,722.5849121093752
2023-03-29 17:00:14.418,2475.059326171875,920.9320678710938,2452.199935913086,14.100000381469727,3600,0.8,65.0999984741211,6.088850021362305,70,1099,3,0,0,8.282623291015625,466.5135498046875,4744,1,0.37585258590000004,7.906770705115625,3208.880078125,733.8207519531252
2023-03-29 17:00:18.376,2473.660888671875,920.32373046875,2456.399917602539,14.200000762939453,3600,0.8,65.0999984741211,6.208663463592529,70,1094,3,0,0,8.273770332336426,466.56353759765625,4748,1,0.3741322501,7.899638082236426,3200.64033203125,726.9794433593752
2023-03-29 17:00:20.378,2470.864013671875,920.9320678710938,2455.1998901367188,14.30000114440918,3600,0.8,65.0,6.288850784301758,70,1097,3,0,0,8.273770332336426,466.59686279296875,4750,1,0.37516042390000004,7.898609908436426,3201.73896484375,730.8749511718752
2023-03-29 17:00:24.187,2470.864013671875,919.7153930664062,2461.7999267578125,14.30000114440918,3600,0.8,65.0999984741211,6.328478813171387,70,1094,3,0,0,8.26491641998291,466.66351318359375,4753,1,0.3741322501,7.89078416988291,3190.75263671875,719.8886230468752
2023-03-29 17:00:26.187,2469.466064453125,918.4989013671875,2461.7999267578125,14.399998664855957,3600,0.8,65.0,6.468103408813477,70,1097,3,0,0,8.26491641998291,466.69683837890625,4755,1,0.37516042390000004,7.8897559960829104,3190.2033203125,720.7372558593752
2023-03-29 17:00:28.989,2469.466064453125,920.32373046875,2454.5999908447266,14.499999046325684,3600,0.8,65.0,6.50866174697876,70,1102,3,0,0,8.273770332336426,466.746826171875,4758,1,0.3768847957,7.896885536636426,3201.73896484375,732.2729003906252
2023-03-29 17:00:32.776,2469.466064453125,918.4989013671875,2453.3999633789062,14.499999046325684,3600,0.8,65.0999984741211,6.568103313446045,70,1099,3,0,0,8.247209548950195,466.8134765625,4762,1,0.37585258590000004,7.871356963050196,3193.49921875,724.0331542968752
2023-03-29 17:00:34.777,2468.0673828125,920.9320678710938,2457.000045776367,14.59999942779541,3600,0.8,64.9000015258789,6.588849067687988,70,1092,3,0,0,8.256063461303711,466.8468017578125,4764,1,0.3734400881,7.882623373203711,3192.94990234375,724.8825195312502
2023-03-29 17:00:36.830,2466.66943359375,920.9320678710938,2455.1998901367188,14.59999942779541,3600,0.8,65.0999984741211,6.588849067687988,70,1098,3,0,0,8.26491641998291,466.880126953125,4766,1,0.37550852290000003,7.8894078970829105,3197.89375,731.2243164062502
2023-03-29 17:00:40.588,2469.466064453125,922.1486206054688,2458.7999725341797,14.699999809265137,3600,0.8,65.0,6.6492228507995605,70,1095,3,0,0,8.282623291015625,466.94677734375,4770,1,0.37447631310000007,7.908146977915625,3201.1896484375,731.7235839843752
