,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 17:00:42.610,2468.0673828125,919.7153930664062,2453.3999633789062,14.699999809265137,3600,0.8,65.0,6.728477478027344,70,1102,3,0,0,8.256063461303711,466.9801025390625,4772,1,0.3768847957,7.879178665603711,3196.24580078125,728.1784179687502
2023-03-29 17:00:46.388,2468.0673828125,920.9320678710938,2460.0,14.799999237060547,3600,0.8,65.0999984741211,6.788849353790283,70,1103,3,0,0,8.256063461303711,467.03009033203125,4776,1,0.3772288587,7.878834602603711,3188.0060546875,719.9386718750002
2023-03-29 17:00:49.139,2468.0673828125,920.32373046875,2458.2000732421875,14.799999237060547,3600,0.8,65.0,6.808662414550781,70,1109,3,0,0,8.26491641998291,467.080078125,4778,1,0.37928924230000005,7.88562717768291,3192.94990234375,724.8825195312502
2023-03-29 17:00:51.152,2466.66943359375,917.8906860351562,2465.4000091552734,14.799999237060547,3600,0.8,65.0,6.887914657592773,70,1105,3,0,0,8.256063461303711,467.1134033203125,4780,1,0.3779129695,7.878150491803711,3181.4142578125,714.7448242187502
2023-03-29 17:00:53.205,2466.66943359375,919.7153930664062,2458.7999725341797,14.799999237060547,3600,0.8,65.0999984741211,6.82847785949707,70,1090,3,0,0,8.273770332336426,467.146728515625,4782,1,0.3727559773,7.901014355036426,3198.44306640625,731.7736328125002
2023-03-29 17:00:57.127,2468.0673828125,919.7153930664062,2467.199935913086,14.899999618530273,3600,0.8,65.0,6.928477764129639,70,1093,3,0,0,8.26491641998291,467.21337890625,4786,1,0.3737841511,7.89113226888291,3184.71015625,716.6427734375002
2023-03-29 17:00:59.142,2468.0673828125,919.7153930664062,2461.2000274658203,14.899999618530273,3600,0.8,65.0999984741211,6.928477764129639,70,1095,3,0,0,8.26491641998291,467.2467041015625,4788,1,0.37447631310000007,7.89044010688291,3191.301953125,723.2345703125002
2023-03-29 17:01:01.144,2466.66943359375,919.107177734375,2459.400100708008,14.899999618530273,3600,0.8,65.0,6.948288917541504,70,1097,3,0,0,8.256063461303711,467.280029296875,4790,1,0.37516042390000004,7.880903037403711,3189.65400390625,722.9845703125002
2023-03-29 17:01:03.156,2468.0673828125,917.8906860351562,2458.7999725341797,14.899999618530273,3600,0.8,65.0999984741211,6.9879150390625,70,1102,3,0,0,8.26491641998291,467.3133544921875,4792,1,0.3768847957,7.8880316242829105,3193.49921875,725.4318359375002
2023-03-29 17:01:05.178,2468.0673828125,922.1486206054688,2455.1998901367188,14.899999618530273,3600,0.8,65.0,6.8492231369018555,70,1095,3,0,0,8.256063461303711,467.3466796875,4794,1,0.37447631310000007,7.881587148203711,3194.5978515625,726.5304687500002
2023-03-29 17:01:07.179,2466.66943359375,920.9320678710938,2457.000045776367,14.899999618530273,3600,0.8,65.0999984741211,6.888849258422852,70,1097,3,0,0,8.26491641998291,467.3800048828125,4796,1,0.37516042390000004,7.8897559960829104,3195.696484375,729.0270507812502
2023-03-29 17:01:09.190,2466.66943359375,922.1486206054688,2460.0,14.899999618530273,3600,0.8,65.0999984741211,6.8492231369018555,70,1096,3,0,0,8.26491641998291,467.413330078125,4798,1,0.37481636090000003,7.8901000590829105,3192.4005859375,725.7311523437502
2023-03-29 17:01:15.277,2468.0673828125,919.7153930664062,2457.000045776367,15.0,3600,0.8,65.0,7.028478145599365,70,1099,3,0,0,8.26491641998291,467.5133056640625,4804,1,0.37585258590000004,7.8890638340829105,3195.696484375,727.6291015625002
2023-03-29 17:01:18.255,2468.0673828125,920.9320678710938,2457.000045776367,15.0,3600,0.8,65.0999984741211,6.988849639892578,70,1094,3,0,0,8.256063461303711,467.56329345703125,4807,1,0.3741322501,7.881931211203711,3192.4005859375,724.3332031250002
2023-03-29 17:01:21.006,2470.864013671875,924.5816650390625,2452.800064086914,15.0,3600,0.8,65.0999984741211,6.869973182678223,70,1099,3,0,0,8.256063461303711,467.61328125,4810,1,0.37585258590000004,7.880210875403711,3196.7951171875,725.9311035156252
2023-03-29 17:01:23.019,2468.0673828125,922.7568359375,2465.4000091552734,15.0,3600,0.8,65.0999984741211,6.929412364959717,70,1101,3,0,0,8.26491641998291,467.6466064453125,4812,1,0.3765366967,7.8883797232829105,3184.71015625,716.6427734375002
2023-03-29 17:01:26.609,2470.864013671875,923.9734497070312,2469.0000915527344,15.0,3600,0.8,65.0999984741211,6.88978385925293,70,1097,3,0,0,8.273770332336426,467.7132568359375,4816,1,0.37516042390000004,7.898609908436426,3184.71015625,713.8461425781252
2023-03-29 17:01:28.610,2469.466064453125,923.3651123046875,2454.0000915527344,15.0,3600,0.8,65.0999984741211,6.909597396850586,70,1100,3,0,0,8.26491641998291,467.74658203125,4818,1,0.3761926337,7.8887237862829105,3198.9923828125,729.5263183593752
2023-03-29 17:01:30.621,2472.2626953125,922.7568359375,2461.7999267578125,15.0,3600,0.8,65.0999984741211,6.929412364959717,70,1094,3,0,0,8.26491641998291,467.7799072265625,4820,1,0.3741322501,7.89078416988291,3190.2033203125,717.9406250000002
2023-03-29 17:01:32.643,2469.466064453125,920.9320678710938,2459.400100708008,15.0,3600,0.8,65.0999984741211,6.988849639892578,70,1101,3,0,0,8.256063461303711,467.813232421875,4822,1,0.3765366967,7.879526764603711,3189.1046875,719.6386230468752
2023-03-29 17:01:34.645,2470.864013671875,921.540283203125,2455.1998901367188,15.0,3600,0.8,65.19999694824219,6.969038486480713,70,1105,3,0,0,8.26491641998291,467.8465576171875,4824,1,0.3779129695,7.8870034504829105,3196.7951171875,725.9311035156252
2023-03-29 17:01:36.659,2472.2626953125,925.7982177734375,2464.199981689453,15.0,3600,0.8,65.19999694824219,6.830347061157227,70,1098,3,0,0,8.26491641998291,467.8798828125,4826,1,0.37550852290000003,7.8894078970829105,3186.35810546875,714.0954101562502
2023-03-29 17:01:40.438,2475.059326171875,925.1900024414062,2454.5999908447266,15.0,3600,0.8,65.0999984741211,6.850157737731934,70,1095,3,0,0,8.26491641998291,467.946533203125,4830,1,0.37447631310000007,7.89044010688291,3198.44306640625,723.3837402343752
2023-03-29 17:01:44.985,2473.660888671875,924.5816650390625,2463.600082397461,15.0,3600,0.8,65.0999984741211,6.869973182678223,70,1102,3,0,0,8.273770332336426,468.01318359375,4834,1,0.3768847957,7.896885536636426,3190.2033203125,716.5424316406252
2023-03-29 17:01:46.999,2475.059326171875,927.0148315429688,2464.8001098632812,15.0,3600,0.8,65.19999694824219,6.7907185554504395,70,1094,3,0,0,8.273770332336426,468.0465087890625,4836,1,0.3741322501,7.899638082236426,3189.1046875,714.0453613281252
2023-03-29 17:01:50.938,2479.254150390625,923.3651123046875,2457.5999450683594,14.899999618530273,3600,0.8,65.0999984741211,6.809597015380859,70,1097,3,0,0,8.29147720336914,468.1131591796875,4840,1,0.37516042390000004,7.916316779469141,3205.5841796875,726.3300292968752
2023-03-29 17:01:52.939,2477.855712890625,925.1900024414062,2464.199981689453,14.899999618530273,3600,0.8,65.0999984741211,6.750157833099365,70,1102,3,0,0,8.29147720336914,468.146484375,4842,1,0.3768847957,7.914592407669141,3196.7951171875,718.9394042968752
2023-03-29 17:01:54.954,2479.254150390625,925.7982177734375,2457.000045776367,14.899999618530273,3600,0.8,65.19999694824219,6.7303466796875,70,1100,3,0,0,8.282623291015625,468.1798095703125,4844,1,0.3761926337,7.906430657315625,3201.73896484375,722.4848144531252
2023-03-29 17:01:56.966,2480.652587890625,924.5816650390625,2465.9999084472656,14.899999618530273,3600,0.8,65.19999694824219,6.769972801208496,70,1105,3,0,0,8.29147720336914,468.213134765625,4846,1,0.3779129695,7.913564233869141,3194.04853515625,713.3959472656252
2023-03-29 17:01:58.988,2480.652587890625,926.406494140625,2457.5999450683594,14.899999618530273,3600,0.8,65.19999694824219,6.710531234741211,70,1094,3,0,0,8.29147720336914,468.2464599609375,4848,1,0.3741322501,7.917344953269141,3205.5841796875,724.9315917968752
2023-03-29 17:02:03.566,2484.84765625,925.7982177734375,2457.5999450683594,14.799999237060547,3600,0.8,65.30000305175781,6.630346298217773,70,1099,3,0,0,8.29147720336914,468.32977294921875,4853,1,0.37585258590000004,7.915624617469141,3204.485546875,719.6378906250002
2023-03-29 17:02:05.567,2483.44921875,927.0148315429688,2469.0000915527344,14.799999237060547,3600,0.8,65.30000305175781,6.5907182693481445,70,1099,3,0,0,8.318037033081055,468.36309814453125,4855,1,0.37585258590000004,7.942184447181055,3201.1896484375,717.7404296875002
2023-03-29 17:02:07.581,2484.84765625,928.8394775390625,2460.599899291992,14.799999237060547,3600,0.8,65.19999694824219,6.531285285949707,70,1098,3,0,0,8.30033016204834,468.39642333984375,4857,1,0.37550852290000003,7.92482163914834,3204.485546875,719.6378906250002
2023-03-29 17:02:10.322,2487.644287109375,928.2313842773438,2461.2000274658203,14.699999809265137,3600,0.8,65.19999694824219,6.451091766357422,70,1103,3,0,0,8.318037033081055,468.42974853515625,4860,1,0.3772288587,7.940808174381055,3209.9787109375,722.3344238281252
2023-03-29 17:02:13.085,2489.04248046875,928.2313842773438,2457.000045776367,14.699999809265137,3600,0.8,65.30000305175781,6.451091766357422,70,1095,3,0,0,8.309184074401855,468.479736328125,4862,1,0.37447631310000007,7.934707761301856,3212.72529296875,723.6828125000002
2023-03-29 17:02:16.916,2489.04248046875,927.623046875,2464.199981689453,14.699999809265137,3600,0.8,65.19999694824219,6.470907211303711,70,1101,3,0,0,8.309184074401855,468.54638671875,4866,1,0.3765366967,7.932647377701856,3203.3869140625,714.3444335937502
2023-03-29 17:02:20.469,2487.644287109375,928.8394775390625,2458.7999725341797,14.59999942779541,3600,0.8,65.19999694824219,6.331284999847412,70,1099,3,0,0,8.29147720336914,468.59637451171875,4870,1,0.37585258590000004,7.915624617469141,3202.83759765625,715.1933105468752
2023-03-29 17:02:23.367,2489.04248046875,930.05615234375,2457.000045776367,14.59999942779541,3600,0.8,65.19999694824219,6.291654586791992,70,1098,3,0,0,8.30033016204834,468.6463623046875,4873,1,0.37550852290000003,7.92482163914834,3208.33076171875,719.2882812500002
2023-03-29 17:02:26.888,2489.04248046875,928.2313842773438,2456.399917602539,14.499999046325684,3600,0.8,65.30000305175781,6.251091480255127,70,1105,3,0,0,8.309184074401855,468.7130126953125,4876,1,0.3779129695,7.931271104901856,3212.1759765625,723.1334960937502
2023-03-29 17:02:30.440,2489.04248046875,928.8394775390625,2461.2000274658203,14.399998664855957,3600,0.8,65.19999694824219,6.131284713745117,70,1105,3,0,0,8.30033016204834,468.76300048828125,4880,1,0.3779129695,7.92241719254834,3202.28828125,713.2458007812502
2023-03-29 17:02:32.440,2489.04248046875,928.8394775390625,2460.599899291992,14.399998664855957,3600,0.8,65.30000305175781,6.131284713745117,70,1099,3,0,0,8.309184074401855,468.79632568359375,4882,1,0.37585258590000004,7.933331488501856,3207.7814453125,718.7389648437502
2023-03-29 17:02:34.453,2487.644287109375,928.2313842773438,2467.199935913086,14.30000114440918,3600,0.8,65.19999694824219,6.051093101501465,70,1101,3,0,0,8.309184074401855,468.82965087890625,4884,1,0.3765366967,7.932647377701856,3199.54169921875,711.8974121093752
2023-03-29 17:02:38.395,2489.04248046875,928.8394775390625,2454.5999908447266,14.30000114440918,3600,0.8,65.30000305175781,6.031286239624023,70,1096,3,0,0,8.318037033081055,468.89630126953125,4888,1,0.37481636090000003,7.943220672181055,3218.7677734375,729.7252929687502
2023-03-29 17:02:40.428,2489.04248046875,928.2313842773438,2462.4000549316406,14.200000762939453,3600,0.8,65.30000305175781,5.9510931968688965,70,1112,3,0,0,8.318037033081055,468.92962646484375,4890,1,0.3803214521,7.937715580981054,3207.7814453125,718.7389648437502
2023-03-29 17:02:44.203,2491.839111328125,927.623046875,2457.000045776367,14.100000381469727,3600,0.8,65.19999694824219,5.870908260345459,70,1105,3,0,0,8.309184074401855,468.99627685546875,4893,1,0.3779129695,7.931271104901856,3211.62666015625,719.7875488281252
2023-03-29 17:02:47.132,2491.839111328125,928.2313842773438,2458.7999725341797,14.100000381469727,3600,0.8,65.19999694824219,5.85109281539917,70,1105,3,0,0,8.30033016204834,469.0462646484375,4896,1,0.3779129695,7.92241719254834,3205.5841796875,713.7450683593752
2023-03-29 17:02:51.677,2491.839111328125,927.623046875,2461.2000274658203,14.0,3600,0.8,65.30000305175781,5.770907878875732,70,1099,3,0,0,8.318037033081055,469.12957763671875,4901,1,0.37585258590000004,7.942184447181055,3211.07734375,719.2382324218752
2023-03-29 17:02:54.462,2493.23779296875,930.6644287109375,2456.399917602539,14.0,3600,0.8,65.19999694824219,5.671842575073242,70,1096,3,0,0,8.309184074401855,469.16290283203125,4904,1,0.37481636090000003,7.934367713501856,3213.274609375,720.0368164062502
2023-03-29 17:02:58.220,2494.6357421875,927.623046875,2464.199981689453,13.90000057220459,3600,0.8,65.30000305175781,5.670907974243164,70,1103,3,0,0,8.32689094543457,469.22955322265625,4907,1,0.3772288587,7.949662086734571,3209.9787109375,715.3429687500002
2023-03-29 17:03:00.242,2493.23779296875,925.7982177734375,2458.2000732421875,13.90000057220459,3600,0.8,65.30000305175781,5.730347156524658,70,1093,3,0,0,8.309184074401855,469.26287841796875,4909,1,0.3737841511,7.935399923301856,3212.1759765625,718.9381835937502
2023-03-29 17:03:03.004,2494.6357421875,928.2313842773438,2459.400100708008,13.90000057220459,3600,0.8,65.30000305175781,5.651092529296875,70,1105,3,0,0,8.318037033081055,469.3128662109375,4912,1,0.3779129695,7.940124063581055,3212.1759765625,717.5402343750002
2023-03-29 17:03:06.771,2491.839111328125,928.8394775390625,2461.7999267578125,13.800000190734863,3600,0.8,65.19999694824219,5.531285762786865,70,1099,3,0,0,8.309184074401855,469.3795166015625,4916,1,0.37585258590000004,7.933331488501856,3206.6828125,714.8437011718752
2023-03-29 17:03:09.728,2491.839111328125,927.0148315429688,2461.7999267578125,13.800000190734863,3600,0.8,65.30000305175781,5.590718746185303,70,1100,3,0,0,8.309184074401855,469.42950439453125,4919,1,0.3761926337,7.932991440701856,3206.6828125,714.8437011718752
2023-03-29 17:03:11.749,2490.441162109375,927.0148315429688,2464.199981689453,13.800000190734863,3600,0.8,65.30000305175781,5.590718746185303,70,1101,3,0,0,8.30033016204834,469.46282958984375,4921,1,0.3765366967,7.92379346534834,3200.091015625,709.6498535156252
2023-03-29 17:03:13.743,2489.04248046875,928.8394775390625,2456.399917602539,13.800000190734863,3600,0.8,65.30000305175781,5.531285762786865,70,1099,3,0,0,8.309184074401855,469.49615478515625,4923,1,0.37585258590000004,7.933331488501856,3212.72529296875,723.6828125000002
2023-03-29 17:03:15.765,2489.04248046875,925.7982177734375,2464.8001098632812,13.800000190734863,3600,0.8,65.19999694824219,5.630346775054932,70,1103,3,0,0,8.30033016204834,469.52947998046875,4925,1,0.3772288587,7.92310130334834,3198.9923828125,709.9499023437502
2023-03-29 17:03:18.518,2489.04248046875,925.1900024414062,2461.2000274658203,13.800000190734863,3600,0.8,65.30000305175781,5.650157928466797,70,1100,3,0,0,8.29147720336914,469.56280517578125,4928,1,0.3761926337,7.915284569669141,3200.091015625,711.0485351562502
2023-03-29 17:03:21.289,2486.245849609375,925.7982177734375,2459.400100708008,13.800000190734863,3600,0.8,65.30000305175781,5.630346775054932,70,1103,3,0,0,8.29147720336914,469.61279296875,4930,1,0.3772288587,7.914248344669141,3202.28828125,716.0424316406252
2023-03-29 17:03:23.305,2484.84765625,925.1900024414062,2460.599899291992,13.800000190734863,3600,0.8,65.0999984741211,5.650157928466797,70,1099,3,0,0,8.309184074401855,469.6461181640625,4933,1,0.37585258590000004,7.933331488501856,3208.33076171875,723.4831054687502
2023-03-29 17:03:27.883,2483.44921875,924.5816650390625,2461.7999267578125,13.800000190734863,3600,0.8,65.19999694824219,5.669973373413086,70,1095,3,0,0,8.29147720336914,469.72943115234375,4937,1,0.37447631310000007,7.917000890269141,3200.091015625,716.6417968750002
2023-03-29 17:03:30.797,2484.84765625,925.7982177734375,2465.4000091552734,13.800000190734863,3600,0.8,65.19999694824219,5.630346775054932,70,1101,3,0,0,8.282623291015625,469.7794189453125,4940,1,0.3765366967,7.906086594315625,3191.301953125,706.4542968750002
2023-03-29 17:03:32.797,2482.05078125,926.406494140625,2460.599899291992,13.800000190734863,3600,0.8,65.19999694824219,5.610531806945801,70,1097,3,0,0,8.30033016204834,469.812744140625,4942,1,0.37516042390000004,7.92516973814834,3205.03486328125,722.9840820312502
2023-03-29 17:03:36.543,2482.05078125,926.406494140625,2464.8001098632812,13.90000057220459,3600,0.8,65.19999694824219,5.710531711578369,70,1100,3,0,0,8.30033016204834,469.86273193359375,4946,1,0.3761926337,7.92413752834834,3199.54169921875,717.4909179687502
2023-03-29 17:03:41.103,2482.05078125,923.9734497070312,2460.0,14.0,3600,0.8,65.19999694824219,5.889784336090088,70,1095,3,0,0,8.29147720336914,469.946044921875,4950,1,0.37447631310000007,7.917000890269141,3202.83759765625,720.7868164062502
2023-03-29 17:03:45.681,2479.254150390625,926.406494140625,2460.0,14.0,3600,0.8,65.0999984741211,5.810532093048096,70,1099,3,0,0,8.282623291015625,470.02935791015625,4955,1,0.37585258590000004,7.906770705115625,3197.89375,718.6395996093752
2023-03-29 17:03:47.696,2477.855712890625,921.540283203125,2461.2000274658203,14.0,3600,0.8,65.0999984741211,5.969038963317871,70,1101,3,0,0,8.29147720336914,470.06268310546875,4957,1,0.3765366967,7.914940506669141,3201.1896484375,723.3339355468752
2023-03-29 17:03:52.244,2477.855712890625,925.1900024414062,2459.400100708008,14.0,3600,0.8,65.0999984741211,5.850158214569092,70,1093,3,0,0,8.273770332336426,470.12933349609375,4961,1,0.3737841511,7.899986181236426,3196.24580078125,718.3900878906252
2023-03-29 17:03:54.277,2475.059326171875,921.540283203125,2464.199981689453,14.100000381469727,3600,0.8,65.0999984741211,6.069039344787598,70,1095,3,0,0,8.282623291015625,470.16265869140625,4963,1,0.37447631310000007,7.908146977915625,3194.5978515625,719.5385253906252
2023-03-29 17:03:56.276,2475.059326171875,922.1486206054688,2455.800018310547,14.100000381469727,3600,0.8,65.19999694824219,6.049223899841309,70,1096,3,0,0,8.282623291015625,470.19598388671875,4965,1,0.37481636090000003,7.907806930115625,3204.485546875,729.4262207031252
2023-03-29 17:03:58.308,2475.059326171875,922.7568359375,2460.599899291992,14.100000381469727,3600,0.8,65.0999984741211,6.029413223266602,70,1101,3,0,0,8.273770332336426,470.22930908203125,4968,1,0.3765366967,7.897233635636426,3194.5978515625,719.5385253906252
2023-03-29 17:04:00.310,2473.660888671875,920.9320678710938,2462.4000549316406,14.100000381469727,3600,0.8,65.0999984741211,6.088850021362305,70,1103,3,0,0,8.273770332336426,470.26263427734375,4970,1,0.3772288587,7.896541473636426,3192.4005859375,718.7396972656252
2023-03-29 17:04:06.793,2475.059326171875,921.540283203125,2458.7999725341797,14.200000762939453,3600,0.8,65.0,6.169039249420166,70,1103,3,0,0,8.282623291015625,470.3792724609375,4976,1,0.3772288587,7.905394432315625,3200.091015625,725.0316894531252
2023-03-29 17:04:10.569,2473.660888671875,919.7153930664062,2461.2000274658203,14.30000114440918,3600,0.8,65.0999984741211,6.328478813171387,70,1108,3,0,0,8.282623291015625,470.42926025390625,4980,1,0.37894517930000005,7.9036781117156245,3196.7951171875,723.1342285156252
2023-03-29 17:04:12.584,2469.466064453125,922.1486206054688,2455.800018310547,14.30000114440918,3600,0.8,65.0999984741211,6.2492241859436035,70,1099,3,0,0,8.256063461303711,470.46258544921875,4982,1,0.37585258590000004,7.880210875403711,3193.49921875,724.0331542968752
2023-03-29 17:04:16.380,2468.0673828125,919.7153930664062,2464.8001098632812,14.30000114440918,3600,0.8,65.0999984741211,6.328478813171387,70,1098,3,0,0,8.247209548950195,470.52923583984375,4986,1,0.37550852290000003,7.871701026050196,3179.2169921875,711.1496093750002
2023-03-29 17:04:19.901,2466.66943359375,922.7568359375,2458.2000732421875,14.399998664855957,3600,0.8,65.0999984741211,6.329411506652832,70,1102,3,0,0,8.238356590270996,470.59588623046875,4989,1,0.3768847957,7.861471794570996,3182.512890625,715.8434570312502
2023-03-29 17:04:23.679,2463.872314453125,921.540283203125,2461.7999267578125,14.499999046325684,3600,0.8,65.0,6.469038009643555,70,1101,3,0,0,8.238356590270996,470.66253662109375,4993,1,0.3765366967,7.861819893570996,3178.66767578125,714.7953613281252
2023-03-29 17:04:25.673,2462.474365234375,921.540283203125,2456.399917602539,14.499999046325684,3600,0.8,65.0,6.469038009643555,70,1095,3,0,0,8.256063461303711,470.69586181640625,4995,1,0.37447631310000007,7.881587148203711,3193.49921875,731.0248535156252
2023-03-29 17:04:27.696,2459.677734375,919.107177734375,2460.599899291992,14.499999046325684,3600,0.8,65.0,6.548288345336914,70,1098,3,0,0,8.247209548950195,470.72918701171875,4997,1,0.37550852290000003,7.871701026050196,3184.71015625,725.0324218750002
2023-03-29 17:04:32.210,2462.474365234375,921.540283203125,2460.599899291992,14.499999046325684,3600,0.8,65.0,6.469038009643555,70,1100,3,0,0,8.256063461303711,470.79583740234375,5001,1,0.3761926337,7.879870827603711,3187.45673828125,724.9823730468752
2023-03-29 17:04:35.811,2463.872314453125,920.9320678710938,2458.2000732421875,14.59999942779541,3600,0.8,65.0999984741211,6.588849067687988,70,1096,3,0,0,8.247209548950195,470.86248779296875,5005,1,0.37481636090000003,7.872393188050196,3187.45673828125,723.5844238281252
2023-03-29 17:04:37.826,2463.872314453125,919.7153930664062,2459.400100708008,14.59999942779541,3600,0.8,65.0,6.628477096557617,70,1097,3,0,0,8.256063461303711,470.89581298828125,5007,1,0.37516042390000004,7.880903037403711,3189.65400390625,725.7816894531252
2023-03-29 17:04:39.846,2463.872314453125,919.7153930664062,2465.4000091552734,14.699999809265137,3600,0.8,65.0,6.728477478027344,70,1095,3,0,0,8.247209548950195,470.92913818359375,5009,1,0.37447631310000007,7.872733235850196,3179.2169921875,715.3446777343752
2023-03-29 17:04:42.607,2463.872314453125,919.7153930664062,2464.8001098632812,14.699999809265137,3600,0.8,65.0,6.728477478027344,70,1101,3,0,0,8.247209548950195,470.96246337890625,5012,1,0.3765366967,7.870672852250196,3179.2169921875,715.3446777343752
2023-03-29 17:04:45.366,2465.270751953125,920.32373046875,2460.599899291992,14.699999809265137,3600,0.8,65.0,6.708662033081055,70,1092,3,0,0,8.247209548950195,471.012451171875,5015,1,0.3734400881,7.873769460850196,3185.25947265625,719.9887207031252
2023-03-29 17:04:47.378,2465.270751953125,920.32373046875,2460.599899291992,14.699999809265137,3600,0.8,65.0,6.708662033081055,70,1095,3,0,0,8.247209548950195,471.0457763671875,5017,1,0.37447631310000007,7.872733235850196,3184.71015625,719.4394042968752
2023-03-29 17:04:51.145,2466.66943359375,920.32373046875,2457.000045776367,14.799999237060547,3600,0.8,65.0,6.808662414550781,70,1103,3,0,0,8.238356590270996,471.1124267578125,5020,1,0.3772288587,7.861127731570996,3184.71015625,718.0407226562502
2023-03-29 17:04:53.159,2463.872314453125,920.32373046875,2460.599899291992,14.799999237060547,3600,0.8,65.0,6.808662414550781,70,1111,3,0,0,8.247209548950195,471.145751953125,5022,1,0.3799814043,7.867228144650196,3182.512890625,718.6405761718752
2023-03-29 17:04:55.179,2465.270751953125,920.9320678710938,2455.800018310547,14.899999618530273,3600,0.8,65.0,6.888849258422852,70,1097,3,0,0,8.238356590270996,471.1790771484375,5024,1,0.37516042390000004,7.863196166370996,3186.907421875,721.6366699218752
2023-03-29 17:04:57.172,2465.270751953125,917.8906860351562,2465.4000091552734,14.899999618530273,3600,0.8,65.0999984741211,6.9879150390625,70,1098,3,0,0,8.256063461303711,471.21240234375,5026,1,0.37550852290000003,7.880554938403711,3182.512890625,717.2421386718752
2023-03-29 17:04:59.195,2463.872314453125,919.7153930664062,2458.2000732421875,14.899999618530273,3600,0.8,65.0,6.928477764129639,70,1100,3,0,0,8.247209548950195,471.2457275390625,5028,1,0.3761926337,7.871016915250196,3186.907421875,723.0351074218752
2023-03-29 17:05:02.749,2462.474365234375,919.7153930664062,2460.599899291992,14.899999618530273,3600,0.8,65.0,6.928477764129639,70,1101,3,0,0,8.22950267791748,471.3123779296875,5032,1,0.3765366967,7.852965981217481,3177.0197265625,714.5453613281252
2023-03-29 17:05:04.751,2462.474365234375,920.9320678710938,2460.599899291992,14.899999618530273,3600,0.8,65.0,6.888849258422852,70,1101,3,0,0,8.238356590270996,471.345703125,5034,1,0.3765366967,7.861819893570996,3180.315625,717.8412597656252
2023-03-29 17:05:08.526,2465.270751953125,920.9320678710938,2462.4000549316406,14.899999618530273,3600,0.8,65.0999984741211,6.888849258422852,70,1101,3,0,0,8.247209548950195,471.39569091796875,5038,1,0.3765366967,7.870672852250196,3181.4142578125,716.1435058593752
2023-03-29 17:05:13.664,2463.872314453125,920.9320678710938,2458.2000732421875,14.899999618530273,3600,0.8,65.0999984741211,6.888849258422852,70,1100,3,0,0,8.247209548950195,471.49566650390625,5043,1,0.3761926337,7.871016915250196,3186.907421875,723.0351074218752
2023-03-29 17:05:15.697,2463.872314453125,919.7153930664062,2457.000045776367,15.0,3600,0.8,65.0,7.028478145599365,70,1102,3,0,0,8.247209548950195,471.52899169921875,5045,1,0.3768847957,7.870324753250196,3188.0060546875,724.1337402343752
2023-03-29 17:05:17.709,2463.872314453125,922.7568359375,2461.2000274658203,15.0,3600,0.8,65.0999984741211,6.929412364959717,70,1101,3,0,0,8.256063461303711,471.56231689453125,5047,1,0.3765366967,7.879526764603711,3186.35810546875,722.4857910156252
2023-03-29 17:05:19.731,2465.270751953125,920.9320678710938,2458.7999725341797,15.0,3600,0.8,65.0999984741211,6.988849639892578,70,1096,3,0,0,8.247209548950195,471.59564208984375,5049,1,0.37481636090000003,7.872393188050196,3186.907421875,721.6366699218752
2023-03-29 17:05:21.730,2468.0673828125,922.1486206054688,2462.999954223633,15.0,3600,0.8,65.0999984741211,6.949223518371582,70,1097,3,0,0,8.26491641998291,471.62896728515625,5051,1,0.37516042390000004,7.8897559960829104,3188.55537109375,720.4879882812502
2023-03-29 17:05:24.613,2470.864013671875,923.3651123046875,2462.999954223633,15.0,3600,0.8,65.0,6.909597396850586,70,1099,3,0,0,8.26491641998291,471.678955078125,5054,1,0.37585258590000004,7.8890638340829105,3188.0060546875,717.1420410156252
2023-03-29 17:05:29.924,2472.2626953125,925.1900024414062,2460.0,15.0,3600,0.8,65.0999984741211,6.850157737731934,70,1094,3,0,0,8.26491641998291,471.76226806640625,5059,1,0.3741322501,7.89078416988291,3191.85126953125,719.5885742187502
2023-03-29 17:05:31.942,2470.864013671875,923.3651123046875,2455.1998901367188,15.0,3600,0.8,65.0999984741211,6.909597396850586,70,1107,3,0,0,8.26491641998291,471.79559326171875,5061,1,0.3786051315,7.8863112884829105,3196.24580078125,725.3817871093752
2023-03-29 17:05:38.009,2472.2626953125,922.1486206054688,2461.7999267578125,14.899999618530273,3600,0.8,65.19999694824219,6.8492231369018555,70,1092,3,0,0,8.29147720336914,471.89556884765625,5067,1,0.3734400881,7.918037115269141,3201.1896484375,728.9269531250002
2023-03-29 17:05:40.791,2475.059326171875,923.3651123046875,2462.4000549316406,14.899999618530273,3600,0.8,65.0999984741211,6.809597015380859,70,1096,3,0,0,8.273770332336426,471.945556640625,5070,1,0.37481636090000003,7.898953971436426,3192.4005859375,717.3412597656252
2023-03-29 17:05:42.812,2475.059326171875,924.5816650390625,2464.8001098632812,14.899999618530273,3600,0.8,65.0999984741211,6.769972801208496,70,1102,3,0,0,8.273770332336426,471.9788818359375,5072,1,0.3768847957,7.896885536636426,3189.1046875,714.0453613281252
2023-03-29 17:05:44.826,2475.059326171875,924.5816650390625,2457.5999450683594,14.899999618530273,3600,0.8,65.0999984741211,6.769972801208496,70,1099,3,0,0,8.26491641998291,472.01220703125,5074,1,0.37585258590000004,7.8890638340829105,3194.5978515625,719.5385253906252
2023-03-29 17:05:46.828,2475.059326171875,924.5816650390625,2453.3999633789062,14.899999618530273,3600,0.8,65.19999694824219,6.769972801208496,70,1107,3,0,0,8.273770332336426,472.0455322265625,5076,1,0.3786051315,7.895165200836426,3201.73896484375,726.6796386718752
2023-03-29 17:05:49.630,2476.45751953125,927.0148315429688,2454.0000915527344,14.799999237060547,3600,0.8,65.19999694824219,6.5907182693481445,70,1091,3,0,0,8.282623291015625,472.09552001953125,5079,1,0.3731000403,7.909523250715625,3206.6828125,730.2252929687502
2023-03-29 17:05:53.562,2477.855712890625,925.7982177734375,2455.1998901367188,14.799999237060547,3600,0.8,65.0999984741211,6.630346298217773,70,1101,3,0,0,8.282623291015625,472.1455078125,5083,1,0.3765366967,7.906086594315625,3203.93623046875,726.0805175781252
2023-03-29 17:05:56.305,2479.254150390625,923.9734497070312,2459.400100708008,14.799999237060547,3600,0.8,65.19999694824219,6.689783573150635,70,1100,3,0,0,8.29147720336914,472.19549560546875,5086,1,0.3761926337,7.915284569669141,3202.83759765625,723.5834472656252
2023-03-29 17:06:00.803,2482.05078125,927.0148315429688,2454.5999908447266,14.699999809265137,3600,0.8,65.19999694824219,6.490717887878418,70,1108,3,0,0,8.29147720336914,472.27880859375,5090,1,0.37894517930000005,7.91253202406914,3206.6828125,724.6320312500002
2023-03-29 17:06:02.801,2482.05078125,928.8394775390625,2455.1998901367188,14.699999809265137,3600,0.8,65.0999984741211,6.4312849044799805,70,1103,3,0,0,8.282623291015625,472.3121337890625,5092,1,0.3772288587,7.905394432315625,3203.3869140625,721.3361328125002
2023-03-29 17:06:04.817,2483.44921875,928.2313842773438,2456.399917602539,14.699999809265137,3600,0.8,65.30000305175781,6.451091766357422,70,1100,3,0,0,8.29147720336914,472.345458984375,5094,1,0.3761926337,7.915284569669141,3205.5841796875,722.1349609375002
2023-03-29 17:06:09.365,2486.245849609375,927.623046875,2465.9999084472656,14.59999942779541,3600,0.8,65.19999694824219,6.370906829833984,70,1098,3,0,0,8.29147720336914,472.412109375,5099,1,0.37550852290000003,7.915968680469141,3194.5978515625,708.3520019531252
2023-03-29 17:06:11.398,2484.84765625,926.406494140625,2458.7999725341797,14.499999046325684,3600,0.8,65.30000305175781,6.310530662536621,70,1091,3,0,0,8.309184074401855,472.4454345703125,5101,1,0.3731000403,7.936084034101856,3211.62666015625,726.7790039062502
2023-03-29 17:06:13.399,2484.84765625,925.1900024414062,2458.2000732421875,14.499999046325684,3600,0.8,65.30000305175781,6.350156784057617,70,1099,3,0,0,8.29147720336914,472.478759765625,5103,1,0.37585258590000004,7.915624617469141,3204.485546875,719.6378906250002
2023-03-29 17:06:15.415,2484.84765625,926.406494140625,2462.4000549316406,14.499999046325684,3600,0.8,65.30000305175781,6.310530662536621,70,1101,3,0,0,8.30033016204834,472.5120849609375,5105,1,0.3765366967,7.92379346534834,3202.28828125,717.4406250000002
2023-03-29 17:06:21.146,2486.245849609375,928.8394775390625,2454.0000915527344,14.399998664855957,3600,0.8,65.30000305175781,6.131284713745117,70,1096,3,0,0,8.282623291015625,472.612060546875,5110,1,0.37481636090000003,7.907806930115625,3205.5841796875,719.3383300781252
2023-03-29 17:06:23.159,2484.84765625,929.4479370117188,2455.1998901367188,14.30000114440918,3600,0.8,65.19999694824219,6.011468887329102,70,1096,3,0,0,8.309184074401855,472.6453857421875,5112,1,0.37481636090000003,7.934367713501856,3214.3732421875,729.5255859375002
2023-03-29 17:06:26.907,2489.04248046875,930.6644287109375,2452.199935913086,14.30000114440918,3600,0.8,65.19999694824219,5.9718427658081055,70,1102,3,0,0,8.30033016204834,472.7120361328125,5116,1,0.3768847957,7.92344536634834,3213.274609375,724.2321289062502
2023-03-29 17:06:29.677,2490.441162109375,929.4479370117188,2460.0,14.200000762939453,3600,0.8,65.0999984741211,5.911468982696533,70,1102,3,0,0,8.309184074401855,472.76202392578125,5119,1,0.3768847957,7.932299278701856,3207.7814453125,717.3402832031252
2023-03-29 17:06:32.458,2491.839111328125,928.8394775390625,2461.7999267578125,14.200000762939453,3600,0.8,65.30000305175781,5.931286334991455,70,1102,3,0,0,8.30033016204834,472.79534912109375,5122,1,0.3768847957,7.92344536634834,3202.28828125,710.4491699218752
2023-03-29 17:06:35.211,2493.23779296875,928.8394775390625,2458.7999725341797,14.200000762939453,3600,0.8,65.19999694824219,5.931286334991455,70,1104,3,0,0,8.30033016204834,472.8453369140625,5124,1,0.3775689065,7.92276125554834,3205.5841796875,712.3463867187502
2023-03-29 17:06:39.740,2490.441162109375,929.4479370117188,2458.2000732421875,14.100000381469727,3600,0.8,65.30000305175781,5.811468601226807,70,1101,3,0,0,8.29147720336914,472.92864990234375,5129,1,0.3765366967,7.914940506669141,3203.3869140625,712.9457519531252
2023-03-29 17:06:41.755,2487.644287109375,928.8394775390625,2454.5999908447266,14.100000381469727,3600,0.8,65.19999694824219,5.8312859535217285,70,1101,3,0,0,8.30033016204834,472.96197509765625,5131,1,0.3765366967,7.92379346534834,3211.07734375,723.4330566406252
2023-03-29 17:06:45.491,2487.644287109375,928.8394775390625,2457.000045776367,14.0,3600,0.8,65.19999694824219,5.73128604888916,70,1100,3,0,0,8.309184074401855,473.011962890625,5135,1,0.3761926337,7.932991440701856,3212.1759765625,724.5316894531252
2023-03-29 17:06:49.262,2486.245849609375,927.623046875,2457.5999450683594,14.0,3600,0.8,65.19999694824219,5.770907878875732,70,1096,3,0,0,8.309184074401855,473.07861328125,5138,1,0.37481636090000003,7.934367713501856,3212.1759765625,725.9301269531252
2023-03-29 17:06:51.316,2484.84765625,927.0148315429688,2460.599899291992,13.90000057220459,3600,0.8,65.30000305175781,5.690718650817871,70,1104,3,0,0,8.30033016204834,473.1119384765625,5141,1,0.3775689065,7.92276125554834,3203.93623046875,719.0885742187502
2023-03-29 17:06:54.211,2487.644287109375,926.406494140625,2462.999954223633,13.90000057220459,3600,0.8,65.19999694824219,5.710531711578369,70,1100,3,0,0,8.282623291015625,473.16192626953125,5143,1,0.3761926337,7.906430657315625,3194.5978515625,706.9535644531252
2023-03-29 17:06:56.950,2487.644287109375,925.1900024414062,2459.400100708008,13.90000057220459,3600,0.8,65.19999694824219,5.750158309936523,70,1096,3,0,0,8.30033016204834,473.2119140625,5146,1,0.37481636090000003,7.92551380114834,3206.6828125,719.0385253906252
2023-03-29 17:07:00.503,2486.245849609375,927.623046875,2464.8001098632812,13.90000057220459,3600,0.8,65.19999694824219,5.670907974243164,70,1097,3,0,0,8.32689094543457,473.26190185546875,5150,1,0.37516042390000004,7.951730521534571,3209.9787109375,723.7328613281252
2023-03-29 17:07:03.416,2487.644287109375,927.623046875,2457.000045776367,13.90000057220459,3600,0.8,65.19999694824219,5.670907974243164,70,1108,3,0,0,8.30033016204834,473.3118896484375,5153,1,0.37894517930000005,7.921384982748339,3207.7814453125,720.1371582031252
2023-03-29 17:07:05.418,2484.84765625,927.0148315429688,2459.400100708008,13.90000057220459,3600,0.8,65.0999984741211,5.690718650817871,70,1100,3,0,0,8.309184074401855,473.34521484375,5155,1,0.3761926337,7.932991440701856,3209.42939453125,724.5817382812502
2023-03-29 17:07:08.171,2486.245849609375,927.623046875,2455.1998901367188,13.90000057220459,3600,0.8,65.0999984741211,5.670907974243164,70,1101,3,0,0,8.309184074401855,473.39520263671875,5157,1,0.3765366967,7.932647377701856,3214.3732421875,728.1273925781252
2023-03-29 17:07:10.171,2486.245849609375,927.0148315429688,2462.999954223633,13.90000057220459,3600,0.8,65.0999984741211,5.690718650817871,70,1099,3,0,0,8.309184074401855,473.42852783203125,5159,1,0.37585258590000004,7.933331488501856,3205.5841796875,719.3383300781252
2023-03-29 17:07:12.204,2484.84765625,928.8394775390625,2455.800018310547,13.90000057220459,3600,0.8,65.0999984741211,5.631285667419434,70,1098,3,0,0,8.309184074401855,473.46185302734375,5161,1,0.37550852290000003,7.933675551501856,3213.82392578125,728.9762695312502
2023-03-29 17:07:14.952,2484.84765625,927.623046875,2467.199935913086,13.90000057220459,3600,0.8,65.0999984741211,5.670907974243164,70,1101,3,0,0,8.309184074401855,473.5118408203125,5164,1,0.3765366967,7.932647377701856,3200.091015625,715.2433593750002
2023-03-29 17:07:21.071,2484.84765625,925.1900024414062,2455.1998901367188,13.90000057220459,3600,0.8,65.19999694824219,5.750158309936523,70,1101,3,0,0,8.30033016204834,473.61181640625,5170,1,0.3765366967,7.92379346534834,3211.07734375,726.2296875000002
2023-03-29 17:07:23.072,2484.84765625,925.7982177734375,2460.599899291992,13.800000190734863,3600,0.8,65.0999984741211,5.630346775054932,70,1100,3,0,0,8.29147720336914,473.6451416015625,5172,1,0.3761926337,7.915284569669141,3201.1896484375,716.3419921875002
2023-03-29 17:07:27.642,2483.44921875,925.7982177734375,2458.7999725341797,13.800000190734863,3600,0.8,65.0999984741211,5.630346775054932,70,1096,3,0,0,8.282623291015625,473.72845458984375,5177,1,0.37481636090000003,7.907806930115625,3200.091015625,716.6417968750002
2023-03-29 17:07:31.204,2482.05078125,923.9734497070312,2462.999954223633,13.90000057220459,3600,0.8,65.0999984741211,5.7897844314575195,70,1093,3,0,0,8.30033016204834,473.7784423828125,5180,1,0.3737841511,7.92654601094834,3203.3869140625,721.3361328125002
2023-03-29 17:07:33.221,2479.254150390625,925.1900024414062,2458.7999725341797,13.90000057220459,3600,0.8,65.19999694824219,5.750158309936523,70,1098,3,0,0,8.30033016204834,473.811767578125,5182,1,0.37550852290000003,7.92482163914834,3207.23212890625,727.9779785156252
2023-03-29 17:07:35.218,2479.254150390625,923.3651123046875,2462.999954223633,13.90000057220459,3600,0.8,65.0999984741211,5.809597492218018,70,1097,3,0,0,8.29147720336914,473.8450927734375,5184,1,0.37516042390000004,7.916316779469141,3198.9923828125,719.7382324218752
2023-03-29 17:07:37.238,2476.45751953125,922.1486206054688,2457.5999450683594,13.90000057220459,3600,0.8,65.0999984741211,5.849223613739014,70,1095,3,0,0,8.282623291015625,473.87841796875,5186,1,0.37447631310000007,7.908146977915625,3202.28828125,725.8307617187502
2023-03-29 17:07:41.189,2477.855712890625,923.9734497070312,2461.7999267578125,13.90000057220459,3600,0.8,65.0999984741211,5.7897844314575195,70,1097,3,0,0,8.273770332336426,473.945068359375,5190,1,0.37516042390000004,7.898609908436426,3193.49921875,715.6435058593752
2023-03-29 17:07:43.200,2475.059326171875,924.5816650390625,2460.0,13.90000057220459,3600,0.8,65.0999984741211,5.769973278045654,70,1102,3,0,0,8.273770332336426,473.9783935546875,5192,1,0.3768847957,7.896885536636426,3194.5978515625,719.5385253906252
2023-03-29 17:07:45.201,2473.660888671875,924.5816650390625,2457.5999450683594,13.90000057220459,3600,0.8,65.0999984741211,5.769973278045654,70,1103,3,0,0,8.273770332336426,474.01171875,5194,1,0.3772288587,7.896541473636426,3197.34443359375,723.6835449218752
2023-03-29 17:07:49.769,2472.2626953125,920.9320678710938,2458.2000732421875,14.0,3600,0.8,65.0,5.988850116729736,70,1103,3,0,0,8.273770332336426,474.09503173828125,5199,1,0.3772288587,7.896541473636426,3197.34443359375,725.0817382812502
2023-03-29 17:07:51.770,2470.864013671875,916.0657958984375,2461.7999267578125,14.0,3600,0.8,65.0999984741211,6.147355079650879,70,1100,3,0,0,8.273770332336426,474.12835693359375,5201,1,0.3761926337,7.897577698636426,3194.5978515625,723.7338378906252
2023-03-29 17:07:55.724,2472.2626953125,920.32373046875,2460.599899291992,14.100000381469727,3600,0.8,65.0999984741211,6.108663558959961,70,1098,3,0,0,8.273770332336426,474.19500732421875,5205,1,0.37550852290000003,7.898261809436426,3195.14716796875,722.8844726562502
2023-03-29 17:07:57.756,2470.864013671875,923.3651123046875,2460.599899291992,14.100000381469727,3600,0.8,65.0999984741211,6.0095977783203125,70,1107,3,0,0,8.26491641998291,474.22833251953125,5207,1,0.3786051315,7.8863112884829105,3189.65400390625,718.7899902343752
2023-03-29 17:08:00.663,2470.864013671875,923.3651123046875,2463.600082397461,14.100000381469727,3600,0.8,65.0,6.0095977783203125,70,1104,3,0,0,8.273770332336426,474.2783203125,5210,1,0.3775689065,7.896201425836426,3190.2033203125,719.3393066406252
2023-03-29 17:08:04.431,2468.0673828125,922.7568359375,2456.399917602539,14.200000762939453,3600,0.8,65.0999984741211,6.12941312789917,70,1100,3,0,0,8.256063461303711,474.32830810546875,5214,1,0.3761926337,7.879870827603711,3192.4005859375,724.3332031250002
2023-03-29 17:08:06.443,2466.66943359375,923.3651123046875,2458.7999725341797,14.200000762939453,3600,0.8,65.0,6.109598159790039,70,1098,3,0,0,8.273770332336426,474.36163330078125,5216,1,0.37550852290000003,7.898261809436426,3196.7951171875,730.1256835937502
2023-03-29 17:08:08.481,2468.0673828125,920.9320678710938,2453.3999633789062,14.30000114440918,3600,0.8,65.0999984741211,6.288850784301758,70,1098,3,0,0,8.256063461303711,474.39495849609375,5218,1,0.37550852290000003,7.880554938403711,3196.7951171875,728.7277343750002
2023-03-29 17:08:12.292,2468.0673828125,922.1486206054688,2461.2000274658203,14.30000114440918,3600,0.8,65.0,6.2492241859436035,70,1095,3,0,0,8.273770332336426,474.46160888671875,5221,1,0.37447631310000007,7.899294019236426,3194.5978515625,726.5304687500002
2023-03-29 17:08:18.718,2466.66943359375,920.32373046875,2457.000045776367,14.399998664855957,3600,0.8,65.0,6.408661842346191,70,1104,3,0,0,8.247209548950195,474.5782470703125,5228,1,0.3775689065,7.869640642450196,3188.0060546875,721.3366210937502
2023-03-29 17:08:20.741,2465.270751953125,920.32373046875,2462.4000549316406,14.499999046325684,3600,0.8,65.0,6.50866174697876,70,1098,3,0,0,8.273770332336426,474.611572265625,5230,1,0.37550852290000003,7.898261809436426,3192.94990234375,727.6791503906252
2023-03-29 17:08:22.773,2463.872314453125,917.8906860351562,2461.2000274658203,14.499999046325684,3600,0.8,65.0999984741211,6.58791446685791,70,1105,3,0,0,8.256063461303711,474.6448974609375,5232,1,0.3779129695,7.878150491803711,3186.907421875,723.0351074218752
2023-03-29 17:08:24.792,2463.872314453125,920.32373046875,2458.2000732421875,14.499999046325684,3600,0.8,65.0,6.50866174697876,70,1102,3,0,0,8.256063461303711,474.67822265625,5234,1,0.3768847957,7.879178665603711,3190.2033203125,726.3310058593752
2023-03-29 17:08:27.699,2465.270751953125,922.1486206054688,2455.800018310547,14.499999046325684,3600,0.8,65.0,6.449222564697266,70,1101,3,0,0,8.26491641998291,474.72821044921875,5237,1,0.3765366967,7.8883797232829105,3196.7951171875,731.5243652343752
2023-03-29 17:08:34.988,2463.872314453125,921.540283203125,2455.1998901367188,14.59999942779541,3600,0.8,65.0,6.569037914276123,70,1106,3,0,0,8.238356590270996,474.8448486328125,5244,1,0.3782610685,7.8600955217709965,3185.8087890625,721.9364746093752
2023-03-29 17:08:36.989,2461.07568359375,920.32373046875,2458.7999725341797,14.699999809265137,3600,0.8,64.9000015258789,6.708662033081055,70,1099,3,0,0,8.238356590270996,474.878173828125,5246,1,0.37585258590000004,7.862504004370996,3182.512890625,721.4372070312502
2023-03-29 17:08:39.021,2462.474365234375,920.9320678710938,2459.400100708008,14.699999809265137,3600,0.8,65.0,6.688848972320557,70,1092,3,0,0,8.256063461303711,474.9114990234375,5248,1,0.3734400881,7.882623373203711,3190.2033203125,727.7289550781252
2023-03-29 17:08:41.021,2461.07568359375,920.9320678710938,2461.2000274658203,14.699999809265137,3600,0.8,65.0999984741211,6.688848972320557,70,1098,3,0,0,8.247209548950195,474.94482421875,5250,1,0.37550852290000003,7.871701026050196,3183.6115234375,722.5358398437502
2023-03-29 17:08:44.553,2463.872314453125,921.540283203125,2461.2000274658203,14.699999809265137,3600,0.8,65.0,6.66903829574585,70,1100,3,0,0,8.247209548950195,474.99481201171875,5254,1,0.3761926337,7.871016915250196,3183.06220703125,719.1898925781252
2023-03-29 17:08:46.607,2461.07568359375,922.7568359375,2460.599899291992,14.699999809265137,3600,0.8,65.0999984741211,6.629411697387695,70,1095,3,0,0,8.256063461303711,475.02813720703125,5256,1,0.37447631310000007,7.881587148203711,3188.0060546875,726.9303710937502
2023-03-29 17:08:48.619,2461.07568359375,921.540283203125,2457.5999450683594,14.799999237060547,3600,0.8,65.0,6.769038200378418,70,1099,3,0,0,8.247209548950195,475.078125,5258,1,0.37585258590000004,7.871356963050196,3188.0060546875,726.9303710937502
2023-03-29 17:08:50.641,2459.677734375,921.540283203125,2463.600082397461,14.799999237060547,3600,0.8,65.0999984741211,6.769038200378418,70,1101,3,0,0,8.247209548950195,475.1114501953125,5260,1,0.3765366967,7.870672852250196,3180.315625,720.6378906250002
2023-03-29 17:08:53.555,2459.677734375,920.32373046875,2460.599899291992,14.799999237060547,3600,0.8,65.0,6.808662414550781,70,1098,3,0,0,8.256063461303711,475.144775390625,5263,1,0.37550852290000003,7.880554938403711,3188.0060546875,728.3283203125002
2023-03-29 17:08:55.549,2458.279052734375,919.7153930664062,2461.7999267578125,14.799999237060547,3600,0.8,65.0,6.82847785949707,70,1111,3,0,0,8.238356590270996,475.1781005859375,5265,1,0.3799814043,7.8583751859709965,3177.56904296875,719.2899902343752
2023-03-29 17:08:59.509,2462.474365234375,922.1486206054688,2467.800064086914,14.799999237060547,3600,0.8,65.0,6.749223232269287,70,1106,3,0,0,8.238356590270996,475.2447509765625,5269,1,0.3782610685,7.8600955217709965,3170.4279296875,707.9535644531252
2023-03-29 17:09:03.248,2462.474365234375,923.3651123046875,2454.5999908447266,14.799999237060547,3600,0.8,65.0,6.709596633911133,71,1100,3,0,0,8.238356590270996,475.3114013671875,5272,1,0.3761926337,7.862163956570996,3186.907421875,724.4330566406252
2023-03-29 17:09:05.252,2461.07568359375,924.5816650390625,2461.2000274658203,14.799999237060547,3600,0.8,65.0,6.669972896575928,71,1101,3,0,0,8.238356590270996,475.3447265625,5274,1,0.3765366967,7.861819893570996,3179.2169921875,718.1413085937502
2023-03-29 17:09:07.271,2462.474365234375,922.7568359375,2455.1998901367188,14.799999237060547,3600,0.8,65.0,6.729412078857422,70,1105,3,0,0,8.247209548950195,475.3780517578125,5276,1,0.3779129695,7.869296579450196,3189.1046875,726.6303222656252
2023-03-29 17:09:09.858,2462.474365234375,921.540283203125,2462.4000549316406,14.799999237060547,3600,0.8,64.9000015258789,6.769038200378418,70,1096,3,0,0,8.247209548950195,475.42803955078125,5279,1,0.37481636090000003,7.872393188050196,3182.512890625,720.0385253906252
2023-03-29 17:09:12.650,2465.270751953125,922.7568359375,2462.999954223633,14.799999237060547,3600,0.8,65.0,6.729412078857422,70,1095,3,0,0,8.238356590270996,475.47802734375,5282,1,0.37447631310000007,7.863880277170996,3178.118359375,712.8476074218752
2023-03-29 17:09:14.661,2465.270751953125,923.3651123046875,2455.1998901367188,14.799999237060547,3600,0.8,65.0,6.709596633911133,70,1099,3,0,0,8.256063461303711,475.5113525390625,5284,1,0.37585258590000004,7.880210875403711,3193.49921875,728.2284667968752
2023-03-29 17:09:16.682,2466.66943359375,923.3651123046875,2460.599899291992,14.799999237060547,3600,0.8,65.0,6.709596633911133,70,1106,3,0,0,8.256063461303711,475.544677734375,5286,1,0.3782610685,7.877802392803711,3186.35810546875,719.6886718750002
2023-03-29 17:09:18.684,2468.0673828125,920.32373046875,2465.4000091552734,14.699999809265137,3600,0.8,65.0,6.708662033081055,70,1101,3,0,0,8.256063461303711,475.5780029296875,5288,1,0.3765366967,7.879526764603711,3181.4142578125,713.3468750000002
2023-03-29 17:09:20.698,2468.0673828125,924.5816650390625,2454.0000915527344,14.699999809265137,3600,0.8,65.0999984741211,6.569972515106201,70,1099,3,0,0,8.273770332336426,475.611328125,5290,1,0.37585258590000004,7.897917746436426,3202.28828125,734.2208984375002
2023-03-29 17:09:22.710,2469.466064453125,923.3651123046875,2462.999954223633,14.699999809265137,3600,0.8,65.0,6.6095967292785645,71,1100,3,0,0,8.273770332336426,475.6446533203125,5292,1,0.3761926337,7.897577698636426,3191.301953125,721.8358886718752
2023-03-29 17:09:24.732,2469.466064453125,923.9734497070312,2460.599899291992,14.699999809265137,3600,0.8,65.0999984741211,6.589783668518066,71,1098,3,0,0,8.26491641998291,475.677978515625,5294,1,0.37550852290000003,7.8894078970829105,3190.75263671875,721.2865722656252
2023-03-29 17:09:27.480,2472.2626953125,922.1486206054688,2460.599899291992,14.699999809265137,3600,0.8,65.0,6.6492228507995605,70,1100,3,0,0,8.26491641998291,475.7113037109375,5297,1,0.3761926337,7.8887237862829105,3191.301953125,719.0392578125002
2023-03-29 17:09:30.272,2472.2626953125,922.7568359375,2464.8001098632812,14.699999809265137,3600,0.8,65.0,6.629411697387695,70,1098,3,0,0,8.26491641998291,475.76129150390625,5299,1,0.37550852290000003,7.8894078970829105,3185.8087890625,713.5460937500002
