,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 17:09:32.305,2472.2626953125,923.3651123046875,2459.400100708008,14.699999809265137,3600,0.8,65.0,6.6095967292785645,70,1102,3,0,0,8.273770332336426,475.79461669921875,5302,1,0.3768847957,7.896885536636426,3195.696484375,723.4337890625002
2023-03-29 17:09:34.303,2473.660888671875,920.9320678710938,2459.400100708008,14.699999809265137,3600,0.8,65.0,6.688848972320557,70,1093,3,0,0,8.256063461303711,475.82794189453125,5304,1,0.3737841511,7.882279310203711,3190.2033203125,716.5424316406252
2023-03-29 17:09:40.819,2475.059326171875,925.1900024414062,2458.7999725341797,14.59999942779541,3600,0.8,65.0,6.450157165527344,71,1095,3,0,0,8.282623291015625,475.944580078125,5310,1,0.37447631310000007,7.908146977915625,3200.091015625,725.0316894531252
2023-03-29 17:09:43.606,2479.254150390625,926.406494140625,2465.9999084472656,14.59999942779541,3600,0.8,65.0999984741211,6.410531044006348,70,1097,3,0,0,8.273770332336426,475.9779052734375,5313,1,0.37516042390000004,7.898609908436426,3188.0060546875,708.7519042968752
2023-03-29 17:09:46.357,2479.254150390625,927.0148315429688,2465.4000091552734,14.59999942779541,3600,0.8,65.0999984741211,6.39071798324585,70,1102,3,0,0,8.29147720336914,476.02789306640625,5316,1,0.3768847957,7.914592407669141,3194.5978515625,715.3437011718752
2023-03-29 17:09:49.128,2480.652587890625,926.406494140625,2456.399917602539,14.59999942779541,3600,0.8,65.0,6.410531044006348,71,1101,3,0,0,8.282623291015625,476.077880859375,5318,1,0.3765366967,7.906086594315625,3202.28828125,721.6356933593752
2023-03-29 17:09:51.143,2479.254150390625,926.406494140625,2457.000045776367,14.59999942779541,3600,0.8,65.0999984741211,6.410531044006348,71,1095,3,0,0,8.30033016204834,476.1112060546875,5320,1,0.37447631310000007,7.92585384894834,3209.42939453125,730.1752441406252
2023-03-29 17:09:53.156,2480.652587890625,929.4479370117188,2457.000045776367,14.59999942779541,3600,0.8,65.0999984741211,6.31146764755249,70,1102,3,0,0,8.282623291015625,476.14453125,5322,1,0.3768847957,7.905738495315625,3201.1896484375,720.5370605468752
2023-03-29 17:09:55.178,2482.05078125,927.623046875,2462.4000549316406,14.499999046325684,3600,0.8,65.0999984741211,6.270906448364258,70,1097,3,0,0,8.282623291015625,476.1778564453125,5324,1,0.37516042390000004,7.907462867115625,3195.696484375,713.6457031250002
2023-03-29 17:09:57.178,2483.44921875,928.2313842773438,2458.2000732421875,14.499999046325684,3600,0.8,65.0999984741211,6.251091480255127,70,1108,3,0,0,8.282623291015625,476.211181640625,5326,1,0.37894517930000005,7.9036781117156245,3198.9923828125,715.5431640625002
2023-03-29 17:09:59.193,2483.44921875,929.4479370117188,2457.5999450683594,14.499999046325684,3600,0.8,65.0999984741211,6.211467266082764,70,1106,3,0,0,8.30033016204834,476.2445068359375,5328,1,0.3782610685,7.92206909354834,3206.6828125,723.2335937500002
2023-03-29 17:10:01.205,2482.05078125,928.8394775390625,2463.600082397461,14.499999046325684,3600,0.8,65.0999984741211,6.2312846183776855,70,1097,3,0,0,8.29147720336914,476.27783203125,5330,1,0.37516042390000004,7.916316779469141,3197.34443359375,715.2936523437502
2023-03-29 17:10:05.004,2486.245849609375,927.0148315429688,2457.000045776367,14.399998664855957,3600,0.8,65.0999984741211,6.190717697143555,70,1105,3,0,0,8.29147720336914,476.344482421875,5334,1,0.3779129695,7.913564233869141,3204.485546875,718.2396972656252
2023-03-29 17:10:07.037,2484.84765625,928.2313842773438,2461.7999267578125,14.30000114440918,3600,0.8,65.19999694824219,6.051093101501465,70,1100,3,0,0,8.30033016204834,476.3778076171875,5336,1,0.3761926337,7.92413752834834,3202.83759765625,717.9899414062502
2023-03-29 17:10:09.952,2487.644287109375,929.4479370117188,2462.999954223633,14.200000762939453,3600,0.8,65.0999984741211,5.911468982696533,70,1102,3,0,0,8.29147720336914,476.42779541015625,5339,1,0.3768847957,7.914592407669141,3197.34443359375,709.7001464843752
2023-03-29 17:10:11.967,2486.245849609375,928.2313842773438,2452.800064086914,14.200000762939453,3600,0.8,65.0999984741211,5.9510931968688965,70,1102,3,0,0,8.30033016204834,476.46112060546875,5341,1,0.3768847957,7.92344536634834,3213.274609375,727.0287597656252
2023-03-29 17:10:13.969,2486.245849609375,928.8394775390625,2460.599899291992,14.100000381469727,3600,0.8,65.19999694824219,5.8312859535217285,70,1099,3,0,0,8.309184074401855,476.49444580078125,5343,1,0.37585258590000004,7.933331488501856,3207.7814453125,721.5355957031252
2023-03-29 17:10:15.981,2487.644287109375,929.4479370117188,2464.8001098632812,14.100000381469727,3600,0.8,65.19999694824219,5.811468601226807,70,1103,3,0,0,8.30033016204834,476.52777099609375,5345,1,0.3772288587,7.92310130334834,3198.44306640625,710.7987792968752
2023-03-29 17:10:20.508,2489.04248046875,928.2313842773438,2460.599899291992,13.90000057220459,3600,0.8,65.19999694824219,5.651092529296875,70,1103,3,0,0,8.30033016204834,476.59442138671875,5350,1,0.3772288587,7.92310130334834,3203.3869140625,714.3444335937502
2023-03-29 17:10:22.531,2487.644287109375,928.2313842773438,2461.7999267578125,13.90000057220459,3600,0.8,65.0,5.651092529296875,70,1102,3,0,0,8.309184074401855,476.62774658203125,5352,1,0.3768847957,7.932299278701856,3206.13349609375,718.4892089843752
2023-03-29 17:10:25.333,2489.04248046875,928.2313842773438,2455.1998901367188,13.800000190734863,3600,0.8,65.0999984741211,5.551092147827148,70,1103,3,0,0,8.309184074401855,476.677734375,5355,1,0.3772288587,7.931955215701856,3213.82392578125,724.7814453125002
2023-03-29 17:10:27.333,2489.04248046875,928.8394775390625,2463.600082397461,13.800000190734863,3600,0.8,65.0999984741211,5.531285762786865,70,1104,3,0,0,8.318037033081055,476.7110595703125,5357,1,0.3775689065,7.940468126581055,3206.6828125,717.6403320312502
2023-03-29 17:10:30.087,2490.441162109375,928.2313842773438,2459.400100708008,13.699999809265137,3600,0.8,65.0999984741211,5.45109224319458,70,1103,3,0,0,8.309184074401855,476.76104736328125,5359,1,0.3772288587,7.931955215701856,3208.880078125,718.4389160156252
2023-03-29 17:10:32.099,2487.644287109375,928.2313842773438,2461.2000274658203,13.699999809265137,3600,0.8,65.19999694824219,5.45109224319458,70,1096,3,0,0,8.309184074401855,476.79437255859375,5361,1,0.37481636090000003,7.934367713501856,3207.7814453125,720.1371582031252
2023-03-29 17:10:35.699,2489.04248046875,929.4479370117188,2456.399917602539,13.699999809265137,3600,0.8,65.0,5.411468029022217,70,1103,3,0,0,8.29147720336914,476.86102294921875,5365,1,0.3772288587,7.914248344669141,3205.03486328125,715.9923828125002
2023-03-29 17:10:37.722,2487.644287109375,925.1900024414062,2465.4000091552734,13.59999942779541,3600,0.8,65.0999984741211,5.450157642364502,70,1102,3,0,0,8.29147720336914,476.89434814453125,5367,1,0.3768847957,7.914592407669141,3195.14716796875,707.5028808593752
2023-03-29 17:10:39.733,2487.644287109375,925.7982177734375,2458.2000732421875,13.59999942779541,3600,0.8,65.0999984741211,5.430346488952637,70,1097,3,0,0,8.30033016204834,476.92767333984375,5369,1,0.37516042390000004,7.92516973814834,3207.7814453125,720.1371582031252
2023-03-29 17:10:41.755,2486.245849609375,927.623046875,2458.7999725341797,13.59999942779541,3600,0.8,65.0999984741211,5.370907306671143,70,1103,3,0,0,8.309184074401855,476.96099853515625,5371,1,0.3772288587,7.931955215701856,3209.9787109375,723.7328613281252
2023-03-29 17:10:43.755,2487.644287109375,927.0148315429688,2461.2000274658203,13.59999942779541,3600,0.8,65.19999694824219,5.390718460083008,70,1095,3,0,0,8.309184074401855,476.99432373046875,5373,1,0.37447631310000007,7.934707761301856,3207.7814453125,720.1371582031252
2023-03-29 17:10:45.771,2489.04248046875,928.2313842773438,2456.399917602539,13.59999942779541,3600,0.8,65.0999984741211,5.3510918617248535,70,1101,3,0,0,8.318037033081055,477.02764892578125,5375,1,0.3765366967,7.941500336381055,3216.5705078125,727.5280273437502
2023-03-29 17:10:47.783,2487.644287109375,928.2313842773438,2457.000045776367,13.59999942779541,3600,0.8,65.0999984741211,5.3510918617248535,70,1104,3,0,0,8.309184074401855,477.06097412109375,5377,1,0.3775689065,7.931615167901856,3211.62666015625,723.9823730468752
2023-03-29 17:10:49.806,2487.644287109375,927.0148315429688,2460.0,13.59999942779541,3600,0.8,65.0,5.390718460083008,70,1107,3,0,0,8.30033016204834,477.09429931640625,5379,1,0.3786051315,7.92172503054834,3204.485546875,716.8412597656252
2023-03-29 17:10:56.111,2489.04248046875,927.0148315429688,2459.400100708008,13.5,3600,0.8,65.0,5.290718078613281,70,1109,3,0,0,8.30033016204834,477.19427490234375,5385,1,0.37928924230000005,7.921040919748339,3204.485546875,715.4430664062502
2023-03-29 17:11:00.034,2486.245849609375,927.623046875,2455.1998901367188,13.5,3600,0.8,65.0999984741211,5.270906925201416,70,1106,3,0,0,8.29147720336914,477.26092529296875,5389,1,0.3782610685,7.913216134869141,3206.6828125,720.4369628906252
2023-03-29 17:11:02.786,2487.644287109375,925.7982177734375,2464.199981689453,13.5,3600,0.8,65.0,5.330346584320068,70,1102,3,0,0,8.309184074401855,477.3109130859375,5392,1,0.3768847957,7.932299278701856,3203.3869140625,715.7426269531252
2023-03-29 17:11:04.786,2484.84765625,927.0148315429688,2456.399917602539,13.5,3600,0.8,65.0,5.290718078613281,70,1102,3,0,0,8.30033016204834,477.34423828125,5394,1,0.3768847957,7.92344536634834,3208.880078125,724.0324218750002
2023-03-29 17:11:06.789,2482.05078125,927.0148315429688,2449.199981689453,13.5,3600,0.8,65.0999984741211,5.290718078613281,70,1101,3,0,0,8.309184074401855,477.3775634765625,5396,1,0.3765366967,7.932647377701856,3221.51435546875,739.4635742187502
2023-03-29 17:11:08.805,2483.44921875,927.0148315429688,2462.999954223633,13.5,3600,0.8,65.0,5.290718078613281,70,1100,3,0,0,8.30033016204834,477.410888671875,5398,1,0.3761926337,7.92413752834834,3201.1896484375,717.7404296875002
2023-03-29 17:11:10.820,2483.44921875,924.5816650390625,2462.4000549316406,13.5,3600,0.8,65.0999984741211,5.3699727058410645,70,1100,3,0,0,8.29147720336914,477.4442138671875,5400,1,0.3761926337,7.915284569669141,3198.9923828125,715.5431640625002
2023-03-29 17:11:12.816,2480.652587890625,925.1900024414062,2461.2000274658203,13.5,3600,0.8,65.0,5.350157260894775,70,1097,3,0,0,8.29147720336914,477.4775390625,5402,1,0.37516042390000004,7.916316779469141,3201.1896484375,720.5370605468752
2023-03-29 17:11:17.366,2480.652587890625,923.3651123046875,2462.999954223633,13.59999942779541,3600,0.8,65.0,5.509596824645996,70,1104,3,0,0,8.282623291015625,477.544189453125,5407,1,0.3775689065,7.905054384515625,3194.5978515625,713.9452636718752
2023-03-29 17:11:19.385,2480.652587890625,924.5816650390625,2456.399917602539,13.59999942779541,3600,0.8,65.0,5.469972610473633,70,1106,3,0,0,8.29147720336914,477.5775146484375,5409,1,0.3782610685,7.913216134869141,3205.5841796875,724.9315917968752
2023-03-29 17:11:22.313,2479.254150390625,924.5816650390625,2455.1998901367188,13.59999942779541,3600,0.8,65.0,5.469972610473633,70,1099,3,0,0,8.282623291015625,477.62750244140625,5412,1,0.37585258590000004,7.906770705115625,3204.485546875,725.2313964843752
2023-03-29 17:11:31.390,2476.45751953125,922.7568359375,2453.3999633789062,13.699999809265137,3600,0.8,65.0,5.6294121742248535,70,1096,3,0,0,8.29147720336914,477.7774658203125,5421,1,0.37481636090000003,7.916660842469141,3211.07734375,734.6198242187502
2023-03-29 17:11:33.389,2473.660888671875,920.32373046875,2457.000045776367,13.800000190734863,3600,0.8,64.9000015258789,5.8086628913879395,70,1105,3,0,0,8.273770332336426,477.810791015625,5423,1,0.3779129695,7.895857362836426,3198.44306640625,724.7821777343752
2023-03-29 17:11:35.401,2473.660888671875,922.1486206054688,2460.0,13.800000190734863,3600,0.8,64.9000015258789,5.749223709106445,70,1095,3,0,0,8.282623291015625,477.8441162109375,5425,1,0.37447631310000007,7.908146977915625,3199.54169921875,725.8808105468752
2023-03-29 17:11:41.857,2472.2626953125,922.7568359375,2459.400100708008,13.90000057220459,3600,0.8,65.0,5.829412460327148,70,1105,3,0,0,8.282623291015625,477.96075439453125,5431,1,0.3779129695,7.904710321515625,3198.9923828125,726.7296875000002
2023-03-29 17:11:47.379,2472.2626953125,923.9734497070312,2454.0000915527344,14.0,3600,0.8,64.9000015258789,5.889784336090088,70,1102,3,0,0,8.26491641998291,478.0440673828125,5437,1,0.3768847957,7.8880316242829105,3197.89375,725.6310546875002
2023-03-29 17:11:49.397,2469.466064453125,919.7153930664062,2454.5999908447266,14.100000381469727,3600,0.8,64.9000015258789,6.128478527069092,70,1100,3,0,0,8.26491641998291,478.077392578125,5439,1,0.3761926337,7.8887237862829105,3198.9923828125,729.5263183593752
2023-03-29 17:11:53.011,2469.466064453125,922.7568359375,2463.600082397461,14.200000762939453,3600,0.8,64.9000015258789,6.12941312789917,70,1100,3,0,0,8.256063461303711,478.14404296875,5442,1,0.3761926337,7.879870827603711,3183.6115234375,714.1454589843752
2023-03-29 17:11:56.727,2468.0673828125,925.1900024414062,2458.7999725341797,14.30000114440918,3600,0.8,64.80000305175781,6.150158882141113,70,1093,3,0,0,8.26491641998291,478.210693359375,5446,1,0.3737841511,7.89113226888291,3193.49921875,725.4318359375002
2023-03-29 17:12:00.520,2466.66943359375,919.7153930664062,2462.999954223633,14.30000114440918,3600,0.8,64.80000305175781,6.328478813171387,70,1096,3,0,0,8.256063461303711,478.26068115234375,5450,1,0.37481636090000003,7.881247100403711,3185.8087890625,719.1393554687502
2023-03-29 17:12:04.299,2466.66943359375,921.540283203125,2460.599899291992,14.399998664855957,3600,0.8,64.9000015258789,6.369037628173828,70,1096,3,0,0,8.26491641998291,478.32733154296875,5454,1,0.37481636090000003,7.8901000590829105,3191.301953125,724.6325195312502
2023-03-29 17:12:06.324,2465.270751953125,920.32373046875,2455.1998901367188,14.399998664855957,3600,0.8,64.80000305175781,6.408661842346191,70,1100,3,0,0,8.247209548950195,478.36065673828125,5456,1,0.3761926337,7.871016915250196,3190.2033203125,724.9325683593752
2023-03-29 17:12:08.346,2463.872314453125,919.7153930664062,2462.4000549316406,14.399998664855957,3600,0.8,64.9000015258789,6.428476810455322,70,1098,3,0,0,8.26491641998291,478.39398193359375,5458,1,0.37550852290000003,7.8894078970829105,3189.1046875,725.2323730468752
2023-03-29 17:12:10.359,2462.474365234375,919.107177734375,2462.999954223633,14.499999046325684,3600,0.8,64.80000305175781,6.548288345336914,70,1096,3,0,0,8.256063461303711,478.42730712890625,5460,1,0.37481636090000003,7.881247100403711,3185.8087890625,723.3344238281252
2023-03-29 17:12:14.926,2463.872314453125,919.107177734375,2462.999954223633,14.499999046325684,3600,0.8,64.80000305175781,6.548288345336914,70,1105,3,0,0,8.256063461303711,478.5106201171875,5464,1,0.3779129695,7.878150491803711,3184.71015625,720.8378417968752
2023-03-29 17:12:16.959,2463.872314453125,916.6740112304688,2454.5999908447266,14.59999942779541,3600,0.8,64.9000015258789,6.727542877197266,70,1105,3,0,0,8.247209548950195,478.5439453125,5466,1,0.3779129695,7.869296579450196,3191.301953125,727.4296386718752
2023-03-29 17:12:18.960,2463.872314453125,919.107177734375,2457.000045776367,14.59999942779541,3600,0.8,65.0,6.648288249969482,70,1101,3,0,0,8.256063461303711,478.5772705078125,5468,1,0.3765366967,7.879526764603711,3192.4005859375,728.5282714843752
2023-03-29 17:12:20.992,2462.474365234375,919.107177734375,2461.2000274658203,14.59999942779541,3600,0.8,64.80000305175781,6.648288249969482,70,1097,3,0,0,8.238356590270996,478.610595703125,5470,1,0.37516042390000004,7.863196166370996,3180.315625,717.8412597656252
2023-03-29 17:12:23.922,2462.474365234375,919.107177734375,2465.9999084472656,14.699999809265137,3600,0.8,64.80000305175781,6.748288631439209,70,1095,3,0,0,8.247209548950195,478.66058349609375,5473,1,0.37447631310000007,7.872733235850196,3178.66767578125,716.1933105468752
2023-03-29 17:12:30.468,2462.474365234375,919.7153930664062,2461.7999267578125,14.699999809265137,3600,0.8,64.9000015258789,6.728477478027344,70,1107,3,0,0,8.238356590270996,478.76055908203125,5480,1,0.3786051315,7.8597514587709965,3178.118359375,715.6439941406252
2023-03-29 17:12:32.468,2461.07568359375,920.9320678710938,2460.0,14.699999809265137,3600,0.8,64.80000305175781,6.688848972320557,70,1098,3,0,0,8.247209548950195,478.79388427734375,5482,1,0.37550852290000003,7.871701026050196,3184.71015625,723.6344726562502
2023-03-29 17:12:36.373,2461.07568359375,919.107177734375,2460.599899291992,14.799999237060547,3600,0.8,64.9000015258789,6.848288536071777,70,1095,3,0,0,8.238356590270996,478.86053466796875,5486,1,0.37447631310000007,7.863880277170996,3181.4142578125,720.3385742187502
2023-03-29 17:12:40.935,2463.872314453125,917.8906860351562,2462.999954223633,14.799999237060547,3600,0.8,64.9000015258789,6.887914657592773,70,1095,3,0,0,8.26491641998291,478.94384765625,5490,1,0.37447631310000007,7.89044010688291,3189.65400390625,725.7816894531252
2023-03-29 17:12:44.505,2465.270751953125,921.540283203125,2455.800018310547,14.899999618530273,3600,0.8,64.9000015258789,6.8690385818481445,71,1101,3,0,0,8.238356590270996,478.99383544921875,5494,1,0.3765366967,7.861819893570996,3185.8087890625,720.5380371093752
2023-03-29 17:12:46.504,2462.474365234375,922.7568359375,2460.599899291992,14.899999618530273,3600,0.8,64.9000015258789,6.829412460327148,71,1099,3,0,0,8.256063461303711,479.02716064453125,5496,1,0.37585258590000004,7.880210875403711,3187.45673828125,724.9823730468752
2023-03-29 17:12:48.518,2461.07568359375,923.3651123046875,2458.2000732421875,14.899999618530273,3600,0.8,64.80000305175781,6.809597015380859,70,1095,3,0,0,8.238356590270996,479.06048583984375,5498,1,0.37447631310000007,7.863880277170996,3183.6115234375,722.5358398437502
2023-03-29 17:12:52.428,2462.474365234375,923.3651123046875,2463.600082397461,14.899999618530273,3600,0.8,65.0,6.809597015380859,70,1097,3,0,0,8.238356590270996,479.12713623046875,5502,1,0.37516042390000004,7.863196166370996,3177.0197265625,714.5453613281252
2023-03-29 17:12:56.197,2463.872314453125,923.9734497070312,2462.4000549316406,14.899999618530273,3600,0.8,64.9000015258789,6.789783954620361,70,1097,3,0,0,8.247209548950195,479.19378662109375,5505,1,0.37516042390000004,7.872049125050196,3181.4142578125,717.5419433593752
2023-03-29 17:12:58.200,2463.872314453125,921.540283203125,2458.7999725341797,14.899999618530273,3600,0.8,64.9000015258789,6.8690385818481445,70,1097,3,0,0,8.238356590270996,479.22711181640625,5507,1,0.37516042390000004,7.863196166370996,3182.512890625,718.6405761718752
2023-03-29 17:13:00.942,2463.872314453125,925.1900024414062,2454.5999908447266,14.899999618530273,3600,0.8,64.9000015258789,6.750157833099365,70,1100,3,0,0,8.256063461303711,479.277099609375,5510,1,0.3761926337,7.879870827603711,3194.04853515625,730.1762207031252
2023-03-29 17:13:02.954,2461.07568359375,919.7153930664062,2458.2000732421875,14.899999618530273,3600,0.8,64.9000015258789,6.928477764129639,71,1107,3,0,0,8.247209548950195,479.3104248046875,5512,1,0.3786051315,7.868604417450196,3185.8087890625,724.7331054687502
2023-03-29 17:13:04.977,2461.07568359375,921.540283203125,2462.999954223633,14.899999618530273,3600,0.8,64.80000305175781,6.8690385818481445,71,1099,3,0,0,8.238356590270996,479.34375,5514,1,0.37585258590000004,7.862504004370996,3177.56904296875,716.4933593750002
2023-03-29 17:13:08.733,2463.872314453125,922.7568359375,2464.199981689453,14.899999618530273,3600,0.8,65.0,6.829412460327148,71,1103,3,0,0,8.247209548950195,479.410400390625,5518,1,0.3772288587,7.869980690250196,3179.2169921875,715.3446777343752
2023-03-29 17:13:10.754,2463.872314453125,925.1900024414062,2458.7999725341797,14.899999618530273,3600,0.8,65.0,6.750157833099365,71,1095,3,0,0,8.247209548950195,479.4437255859375,5520,1,0.37447631310000007,7.872733235850196,3185.8087890625,721.9364746093752
2023-03-29 17:13:12.766,2465.270751953125,926.406494140625,2455.800018310547,14.899999618530273,3600,0.8,65.0,6.710531234741211,71,1101,3,0,0,8.247209548950195,479.47705078125,5522,1,0.3765366967,7.870672852250196,3188.55537109375,723.2846191406252
2023-03-29 17:13:16.494,2468.0673828125,927.0148315429688,2461.7999267578125,14.899999618530273,3600,0.8,64.9000015258789,6.690718173980713,71,1095,3,0,0,8.256063461303711,479.52703857421875,5526,1,0.37447631310000007,7.881587148203711,3185.8087890625,717.7414062500002
2023-03-29 17:13:18.517,2469.466064453125,926.406494140625,2458.2000732421875,14.899999618530273,3600,0.8,65.0,6.710531234741211,71,1100,3,0,0,8.256063461303711,479.56036376953125,5528,1,0.3761926337,7.879870827603711,3189.65400390625,720.1879394531252
2023-03-29 17:13:20.533,2468.0673828125,926.406494140625,2467.800064086914,14.899999618530273,3600,0.8,65.0,6.710531234741211,71,1112,3,0,0,8.26491641998291,479.59368896484375,5530,1,0.3803214521,7.88459496788291,3180.315625,712.2482421875002
2023-03-29 17:13:22.549,2469.466064453125,927.0148315429688,2457.5999450683594,14.899999618530273,3600,0.8,64.9000015258789,6.690718173980713,71,1098,3,0,0,8.256063461303711,479.62701416015625,5532,1,0.37550852290000003,7.880554938403711,3190.2033203125,720.7372558593752
2023-03-29 17:13:24.567,2472.2626953125,927.0148315429688,2462.4000549316406,14.899999618530273,3600,0.8,65.0,6.690718173980713,71,1100,3,0,0,8.26491641998291,479.66033935546875,5534,1,0.3761926337,7.8887237862829105,3188.0060546875,715.7433593750002
2023-03-29 17:13:27.347,2475.059326171875,925.7982177734375,2455.1998901367188,14.799999237060547,3600,0.8,65.0,6.630346298217773,71,1101,3,0,0,8.273770332336426,479.7103271484375,5537,1,0.3765366967,7.897233635636426,3200.091015625,725.0316894531252
2023-03-29 17:13:29.369,2475.059326171875,925.7982177734375,2460.599899291992,14.799999237060547,3600,0.8,65.0,6.630346298217773,71,1098,3,0,0,8.26491641998291,479.74365234375,5539,1,0.37550852290000003,7.8894078970829105,3190.2033203125,715.1439941406252
2023-03-29 17:13:31.401,2476.45751953125,926.406494140625,2462.4000549316406,14.799999237060547,3600,0.8,65.0,6.610531330108643,71,1097,3,0,0,8.273770332336426,479.7769775390625,5541,1,0.37516042390000004,7.898609908436426,3192.4005859375,715.9430664062502
2023-03-29 17:13:35.928,2477.855712890625,930.05615234375,2455.800018310547,14.699999809265137,3600,0.8,64.9000015258789,6.3916544914245605,71,1110,3,0,0,8.282623291015625,479.86029052734375,5545,1,0.37963734130000004,7.9029859497156245,3201.1896484375,723.3339355468752
2023-03-29 17:13:37.946,2477.855712890625,928.2313842773438,2460.0,14.699999809265137,3600,0.8,65.0,6.451091766357422,71,1101,3,0,0,8.273770332336426,479.89361572265625,5547,1,0.3765366967,7.897233635636426,3194.04853515625,716.1928222656252
2023-03-29 17:13:39.979,2477.855712890625,931.2727661132812,2463.600082397461,14.699999809265137,3600,0.8,65.0,6.352025985717773,71,1099,3,0,0,8.29147720336914,479.92694091796875,5549,1,0.37585258590000004,7.915624617469141,3196.7951171875,718.9394042968752
2023-03-29 17:13:41.981,2479.254150390625,927.623046875,2457.5999450683594,14.59999942779541,3600,0.8,64.9000015258789,6.370906829833984,71,1101,3,0,0,8.273770332336426,479.96026611328125,5551,1,0.3765366967,7.897233635636426,3196.7951171875,717.5409667968752
2023-03-29 17:13:43.993,2480.652587890625,930.05615234375,2457.000045776367,14.59999942779541,3600,0.8,65.0,6.291654586791992,71,1096,3,0,0,8.29147720336914,479.99359130859375,5553,1,0.37481636090000003,7.916660842469141,3205.03486328125,724.3822753906252
2023-03-29 17:13:45.007,2479.254150390625,929.4479370117188,2457.000045776367,14.499999046325684,3600,0.8,65.0,6.211467266082764,71,1101,3,0,0,8.282623291015625,480.01025390625,5554,1,0.3765366967,7.906086594315625,3201.1896484375,721.9354980468752
2023-03-29 17:13:47.000,2482.05078125,928.8394775390625,2462.4000549316406,14.499999046325684,3600,0.8,64.9000015258789,6.2312846183776855,71,1096,3,0,0,8.30033016204834,480.0435791015625,5556,1,0.37481636090000003,7.92551380114834,3202.28828125,720.2375000000002
2023-03-29 17:13:49.023,2480.652587890625,928.2313842773438,2457.000045776367,14.499999046325684,3600,0.8,65.0,6.251091480255127,71,1103,3,0,0,8.29147720336914,480.076904296875,5558,1,0.3772288587,7.914248344669141,3204.485546875,723.8329589843752
2023-03-29 17:13:51.036,2480.652587890625,929.4479370117188,2461.7999267578125,14.399998664855957,3600,0.8,65.0999984741211,6.111467361450195,71,1102,3,0,0,8.282623291015625,480.1102294921875,5560,1,0.3768847957,7.905738495315625,3195.14716796875,714.4945800781252
2023-03-29 17:13:53.056,2480.652587890625,928.2313842773438,2460.0,14.399998664855957,3600,0.8,65.0,6.1510910987854,71,1107,3,0,0,8.29147720336914,480.1435546875,5562,1,0.3786051315,7.912872071869141,3200.091015625,719.4384277343752
2023-03-29 17:13:55.964,2480.652587890625,930.05615234375,2461.7999267578125,14.30000114440918,3600,0.8,65.0999984741211,5.9916558265686035,71,1101,3,0,0,8.282623291015625,480.19354248046875,5565,1,0.3765366967,7.906086594315625,3195.14716796875,714.4945800781252
2023-03-29 17:13:58.692,2482.05078125,926.406494140625,2452.800064086914,14.30000114440918,3600,0.8,65.0,6.110532760620117,71,1101,3,0,0,8.29147720336914,480.2435302734375,5568,1,0.3765366967,7.914940506669141,3209.9787109375,727.9279296875002
2023-03-29 17:14:00.707,2480.652587890625,925.1900024414062,2459.400100708008,14.30000114440918,3600,0.8,65.0,6.150158882141113,71,1104,3,0,0,8.29147720336914,480.27685546875,5570,1,0.3775689065,7.913908296869141,3202.28828125,721.6356933593752
2023-03-29 17:14:02.708,2480.652587890625,928.8394775390625,2456.399917602539,14.200000762939453,3600,0.8,65.0,5.931286334991455,71,1101,3,0,0,8.282623291015625,480.3101806640625,5572,1,0.3765366967,7.906086594315625,3201.73896484375,721.0863769531252
2023-03-29 17:14:06.260,2484.84765625,928.2313842773438,2461.7999267578125,14.200000762939453,3600,0.8,65.0,5.9510931968688965,71,1101,3,0,0,8.29147720336914,480.36016845703125,5575,1,0.3765366967,7.914940506669141,3198.9923828125,714.1447265625002
2023-03-29 17:14:09.030,2486.245849609375,929.4479370117188,2457.5999450683594,14.100000381469727,3600,0.8,65.0,5.811468601226807,71,1100,3,0,0,8.282623291015625,480.41015625,5578,1,0.3761926337,7.906430657315625,3200.091015625,713.8451660156252
2023-03-29 17:14:11.031,2484.84765625,929.4479370117188,2460.0,14.100000381469727,3600,0.8,64.9000015258789,5.811468601226807,71,1101,3,0,0,8.29147720336914,480.4434814453125,5580,1,0.3765366967,7.914940506669141,3201.1896484375,716.3419921875002
2023-03-29 17:14:13.044,2484.84765625,928.2313842773438,2454.5999908447266,14.100000381469727,3600,0.8,65.0,5.85109281539917,71,1101,3,0,0,8.29147720336914,480.476806640625,5582,1,0.3765366967,7.914940506669141,3207.7814453125,722.9337890625002
2023-03-29 17:14:16.586,2489.04248046875,928.8394775390625,2459.400100708008,14.0,3600,0.8,64.9000015258789,5.73128604888916,71,1101,3,0,0,8.30033016204834,480.52679443359375,5586,1,0.3765366967,7.92379346534834,3205.5841796875,716.5416992187502
2023-03-29 17:14:19.527,2491.839111328125,928.8394775390625,2464.8001098632812,14.0,3600,0.8,65.0,5.73128604888916,71,1102,3,0,0,8.318037033081055,480.5767822265625,5589,1,0.3768847957,7.941152237381055,3205.5841796875,713.7450683593752
2023-03-29 17:14:21.564,2490.441162109375,930.05615234375,2458.2000732421875,14.0,3600,0.8,64.9000015258789,5.69165563583374,71,1099,3,0,0,8.309184074401855,480.610107421875,5591,1,0.37585258590000004,7.933331488501856,3210.52802734375,720.0868652343752
2023-03-29 17:14:23.563,2489.04248046875,927.623046875,2460.599899291992,14.0,3600,0.8,65.0999984741211,5.770907878875732,70,1107,3,0,0,8.309184074401855,480.6434326171875,5593,1,0.3786051315,7.930578942901856,3206.6828125,717.6403320312502
2023-03-29 17:14:25.582,2490.441162109375,928.2313842773438,2454.5999908447266,13.90000057220459,3600,0.8,65.0,5.651092529296875,70,1095,3,0,0,8.309184074401855,480.6767578125,5595,1,0.37447631310000007,7.934707761301856,3215.471875,725.0307128906252
2023-03-29 17:14:28.330,2490.441162109375,928.8394775390625,2458.2000732421875,13.90000057220459,3600,0.8,65.0999984741211,5.631285667419434,70,1095,3,0,0,8.309184074401855,480.72674560546875,5598,1,0.37447631310000007,7.934707761301856,3211.07734375,720.6361816406252
2023-03-29 17:14:30.347,2489.04248046875,930.05615234375,2457.5999450683594,13.800000190734863,3600,0.8,65.0999984741211,5.491655349731445,70,1098,3,0,0,8.309184074401855,480.76007080078125,5600,1,0.37550852290000003,7.933675551501856,3211.07734375,722.0348632812502
2023-03-29 17:14:33.088,2490.441162109375,930.05615234375,2457.5999450683594,13.800000190734863,3600,0.8,65.0,5.491655349731445,70,1097,3,0,0,8.30033016204834,480.81005859375,5602,1,0.37516042390000004,7.92516973814834,3207.7814453125,717.3402832031252
2023-03-29 17:14:37.664,2489.04248046875,930.6644287109375,2455.1998901367188,13.699999809265137,3600,0.8,65.0,5.371841907501221,70,1099,3,0,0,8.30033016204834,480.89337158203125,5607,1,0.37585258590000004,7.92447757614834,3210.52802734375,721.4855468750002
2023-03-29 17:14:39.662,2489.04248046875,930.6644287109375,2460.599899291992,13.699999809265137,3600,0.8,65.0,5.371841907501221,70,1093,3,0,0,8.309184074401855,480.92669677734375,5609,1,0.3737841511,7.935399923301856,3208.33076171875,719.2882812500002
2023-03-29 17:14:42.625,2489.04248046875,929.4479370117188,2461.2000274658203,13.59999942779541,3600,0.8,65.0,5.311468124389648,70,1098,3,0,0,8.309184074401855,480.9766845703125,5612,1,0.37550852290000003,7.933675551501856,3206.6828125,717.6403320312502
2023-03-29 17:14:46.403,2487.644287109375,927.0148315429688,2462.4000549316406,13.5,3600,0.8,65.0,5.290718078613281,70,1108,3,0,0,8.29147720336914,481.02667236328125,5616,1,0.37894517930000005,7.91253202406914,3197.89375,710.2494628906252
2023-03-29 17:14:48.419,2486.245849609375,925.1900024414062,2463.600082397461,13.5,3600,0.8,64.9000015258789,5.350157260894775,70,1104,3,0,0,8.30033016204834,481.05999755859375,5618,1,0.3775689065,7.92276125554834,3200.64033203125,714.3944824218752
2023-03-29 17:14:52.215,2486.245849609375,925.7982177734375,2462.999954223633,13.399999618530273,3600,0.8,65.0,5.230346202850342,70,1102,3,0,0,8.309184074401855,481.12664794921875,5621,1,0.3768847957,7.932299278701856,3205.03486328125,718.7890136718752
2023-03-29 17:14:54.217,2486.245849609375,925.1900024414062,2456.399917602539,13.399999618530273,3600,0.8,65.0,5.250157356262207,70,1105,3,0,0,8.309184074401855,481.15997314453125,5623,1,0.3779129695,7.931271104901856,3212.72529296875,726.4794433593752
2023-03-29 17:14:58.810,2486.245849609375,925.7982177734375,2462.4000549316406,13.399999618530273,3600,0.8,65.0,5.230346202850342,70,1098,3,0,0,8.309184074401855,481.2432861328125,5628,1,0.37550852290000003,7.933675551501856,3206.13349609375,719.8876464843752
2023-03-29 17:15:00.812,2484.84765625,924.5816650390625,2461.7999267578125,13.399999618530273,3600,0.8,64.80000305175781,5.269972324371338,70,1100,3,0,0,8.30033016204834,481.276611328125,5630,1,0.3761926337,7.92413752834834,3203.3869140625,718.5392578125002
2023-03-29 17:15:02.843,2484.84765625,925.7982177734375,2464.199981689453,13.399999618530273,3600,0.8,64.9000015258789,5.230346202850342,70,1104,3,0,0,8.309184074401855,481.3099365234375,5632,1,0.3775689065,7.931615167901856,3203.3869140625,718.5392578125002
2023-03-29 17:15:04.845,2484.84765625,926.406494140625,2464.8001098632812,13.399999618530273,3600,0.8,65.0,5.210531234741211,70,1102,3,0,0,8.30033016204834,481.34326171875,5634,1,0.3768847957,7.92344536634834,3198.9923828125,714.1447265625002
2023-03-29 17:15:06.860,2484.84765625,926.406494140625,2459.400100708008,13.399999618530273,3600,0.8,64.9000015258789,5.210531234741211,70,1106,3,0,0,8.309184074401855,481.3765869140625,5636,1,0.3782610685,7.930923005901856,3208.880078125,724.0324218750002
2023-03-29 17:15:08.873,2484.84765625,923.3651123046875,2461.7999267578125,13.399999618530273,3600,0.8,65.0,5.309596538543701,70,1100,3,0,0,8.29147720336914,481.409912109375,5638,1,0.3761926337,7.915284569669141,3200.091015625,715.2433593750002
2023-03-29 17:15:11.772,2484.84765625,925.7982177734375,2458.2000732421875,13.5,3600,0.8,65.0,5.330346584320068,70,1107,3,0,0,8.30033016204834,481.45989990234375,5641,1,0.3786051315,7.92172503054834,3206.6828125,721.8351562500002
2023-03-29 17:15:17.086,2483.44921875,927.0148315429688,2458.7999725341797,13.5,3600,0.8,64.9000015258789,5.290718078613281,70,1097,3,0,0,8.30033016204834,481.543212890625,5646,1,0.37516042390000004,7.92516973814834,3206.6828125,723.2335937500002
2023-03-29 17:15:19.106,2480.652587890625,926.406494140625,2461.2000274658203,13.5,3600,0.8,64.9000015258789,5.310531139373779,70,1103,3,0,0,8.29147720336914,481.5765380859375,5648,1,0.3772288587,7.914248344669141,3200.091015625,719.4384277343752
2023-03-29 17:15:21.907,2483.44921875,926.406494140625,2454.0000915527344,13.5,3600,0.8,64.9000015258789,5.310531139373779,70,1101,3,0,0,8.29147720336914,481.62652587890625,5651,1,0.3765366967,7.914940506669141,3208.880078125,725.4308593750002
2023-03-29 17:15:26.613,2480.652587890625,926.406494140625,2456.399917602539,13.59999942779541,3600,0.8,64.9000015258789,5.410531520843506,70,1096,3,0,0,8.282623291015625,481.7098388671875,5656,1,0.37481636090000003,7.907806930115625,3202.83759765625,722.1850097656252
2023-03-29 17:15:29.382,2479.254150390625,925.1900024414062,2464.199981689453,13.59999942779541,3600,0.8,64.80000305175781,5.450157642364502,70,1097,3,0,0,8.29147720336914,481.7431640625,5659,1,0.37516042390000004,7.916316779469141,3197.34443359375,718.0902832031252
2023-03-29 17:15:32.152,2476.45751953125,923.9734497070312,2457.5999450683594,13.59999942779541,3600,0.8,64.9000015258789,5.489783763885498,70,1103,3,0,0,8.282623291015625,481.79315185546875,5661,1,0.3772288587,7.905394432315625,3201.1896484375,724.7321289062502
2023-03-29 17:15:34.176,2475.059326171875,924.5816650390625,2464.199981689453,13.59999942779541,3600,0.8,64.9000015258789,5.469972610473633,70,1108,3,0,0,8.273770332336426,481.82647705078125,5663,1,0.37894517930000005,7.894825153036425,3188.55537109375,713.4960449218752
2023-03-29 17:15:36.184,2475.059326171875,923.9734497070312,2452.800064086914,13.59999942779541,3600,0.8,64.80000305175781,5.489783763885498,70,1105,3,0,0,8.282623291015625,481.85980224609375,5665,1,0.3779129695,7.904710321515625,3206.6828125,731.6234863281252
2023-03-29 17:15:38.197,2473.660888671875,923.9734497070312,2464.8001098632812,13.699999809265137,3600,0.8,64.80000305175781,5.589784145355225,70,1099,3,0,0,8.282623291015625,481.89312744140625,5667,1,0.37585258590000004,7.906770705115625,3192.94990234375,719.2890136718752
2023-03-29 17:15:41.082,2473.660888671875,922.7568359375,2455.1998901367188,13.699999809265137,3600,0.8,64.9000015258789,5.6294121742248535,70,1102,3,0,0,8.282623291015625,481.943115234375,5670,1,0.3768847957,7.905738495315625,3204.485546875,730.8246582031252
2023-03-29 17:15:43.113,2470.864013671875,924.5816650390625,2465.4000091552734,13.800000190734863,3600,0.8,64.9000015258789,5.669973373413086,70,1107,3,0,0,8.26491641998291,481.9764404296875,5672,1,0.3786051315,7.8863112884829105,3183.6115234375,712.7475097656252
2023-03-29 17:15:45.131,2469.466064453125,920.9320678710938,2456.399917602539,13.800000190734863,3600,0.8,64.80000305175781,5.788849830627441,70,1108,3,0,0,8.282623291015625,482.009765625,5674,1,0.37894517930000005,7.9036781117156245,3202.28828125,732.8222167968752
2023-03-29 17:15:47.145,2468.0673828125,921.540283203125,2462.999954223633,13.800000190734863,3600,0.8,64.80000305175781,5.769038677215576,70,1111,3,0,0,8.256063461303711,482.0430908203125,5676,1,0.3799814043,7.876082057003711,3183.06220703125,714.9948242187502
2023-03-29 17:15:49.146,2468.0673828125,922.1486206054688,2459.400100708008,13.800000190734863,3600,0.8,64.80000305175781,5.749223709106445,70,1098,3,0,0,8.26491641998291,482.076416015625,5678,1,0.37550852290000003,7.8894078970829105,3192.4005859375,724.3332031250002
2023-03-29 17:15:51.158,2466.66943359375,919.107177734375,2458.2000732421875,13.90000057220459,3600,0.8,64.80000305175781,5.948289394378662,70,1097,3,0,0,8.256063461303711,482.1097412109375,5680,1,0.37516042390000004,7.880903037403711,3191.301953125,724.6325195312502
2023-03-29 17:15:54.936,2466.66943359375,919.7153930664062,2463.600082397461,14.0,3600,0.8,64.80000305175781,6.028478622436523,70,1104,3,0,0,8.256063461303711,482.1763916015625,5684,1,0.3775689065,7.878494554803711,3183.6115234375,716.9420898437502
2023-03-29 17:16:00.498,2466.66943359375,923.9734497070312,2464.199981689453,14.100000381469727,3600,0.8,64.69999694824219,5.9897847175598145,70,1103,3,0,0,8.247209548950195,482.25970458984375,5690,1,0.3772288587,7.869980690250196,3178.66767578125,711.9982421875002
2023-03-29 17:16:02.513,2463.872314453125,920.9320678710938,2460.0,14.100000381469727,3600,0.8,64.69999694824219,6.088850021362305,70,1107,3,0,0,8.256063461303711,482.29302978515625,5692,1,0.3786051315,7.877458329803711,3187.45673828125,723.5844238281252
2023-03-29 17:16:05.282,2465.270751953125,921.540283203125,2455.1998901367188,14.200000762939453,3600,0.8,64.80000305175781,6.169039249420166,70,1100,3,0,0,8.256063461303711,482.343017578125,5694,1,0.3761926337,7.879870827603711,3194.04853515625,728.7777832031252
2023-03-29 17:16:07.284,2463.872314453125,922.7568359375,2455.1998901367188,14.30000114440918,3600,0.8,64.5999984741211,6.2294135093688965,70,1095,3,0,0,8.256063461303711,482.3763427734375,5696,1,0.37447631310000007,7.881587148203711,3194.5978515625,730.7255371093752
2023-03-29 17:16:11.045,2465.270751953125,923.9734497070312,2461.2000274658203,14.30000114440918,3600,0.8,64.80000305175781,6.189785003662109,70,1094,3,0,0,8.256063461303711,482.4429931640625,5700,1,0.3741322501,7.881931211203711,3186.907421875,721.6366699218752
2023-03-29 17:16:14.599,2462.474365234375,918.4989013671875,2458.2000732421875,14.399998664855957,3600,0.8,64.5,6.468103408813477,70,1097,3,0,0,8.26491641998291,482.49298095703125,5704,1,0.37516042390000004,7.8897559960829104,3194.5978515625,732.1234863281252
2023-03-29 17:16:21.096,2463.872314453125,924.5816650390625,2462.999954223633,14.499999046325684,3600,0.8,64.69999694824219,6.369972229003906,70,1105,3,0,0,8.247209548950195,482.609619140625,5710,1,0.3779129695,7.869296579450196,3179.76630859375,715.8939941406252
2023-03-29 17:16:26.538,2459.677734375,917.2823486328125,2463.600082397461,14.499999046325684,3600,0.8,64.80000305175781,6.607727527618408,70,1101,3,0,0,8.247209548950195,482.69293212890625,5716,1,0.3765366967,7.870672852250196,3180.86494140625,721.1872070312502
2023-03-29 17:16:30.087,2462.474365234375,921.540283203125,2455.1998901367188,14.59999942779541,3600,0.8,64.69999694824219,6.569037914276123,70,1109,3,0,0,8.247209548950195,482.75958251953125,5719,1,0.37928924230000005,7.867920306650195,3189.1046875,726.6303222656252
2023-03-29 17:16:33.070,2461.07568359375,920.9320678710938,2464.8001098632812,14.59999942779541,3600,0.8,64.80000305175781,6.588849067687988,70,1109,3,0,0,8.238356590270996,482.8095703125,5722,1,0.37928924230000005,7.859067347970996,3174.27314453125,713.1974609375002
2023-03-29 17:16:37.648,2461.07568359375,921.540283203125,2460.0,14.699999809265137,3600,0.8,64.80000305175781,6.66903829574585,70,1102,3,0,0,8.247209548950195,482.89288330078125,5727,1,0.3768847957,7.870324753250196,3184.71015625,723.6344726562502
2023-03-29 17:16:39.647,2461.07568359375,923.9734497070312,2462.4000549316406,14.699999809265137,3600,0.8,64.69999694824219,6.589783668518066,70,1106,3,0,0,8.247209548950195,482.92620849609375,5729,1,0.3782610685,7.868948480450196,3180.315625,719.2399414062502
2023-03-29 17:16:43.201,2462.474365234375,923.3651123046875,2459.400100708008,14.699999809265137,3600,0.8,64.80000305175781,6.6095967292785645,70,1098,3,0,0,8.256063461303711,482.9761962890625,5732,1,0.37550852290000003,7.880554938403711,3189.1046875,726.6303222656252
2023-03-29 17:16:46.754,2461.07568359375,922.1486206054688,2455.800018310547,14.699999809265137,3600,0.8,64.69999694824219,6.6492228507995605,70,1100,3,0,0,8.247209548950195,483.0428466796875,5736,1,0.3761926337,7.871016915250196,3189.65400390625,728.5783203125002
2023-03-29 17:16:51.332,2461.07568359375,922.7568359375,2465.4000091552734,14.699999809265137,3600,0.8,64.69999694824219,6.629411697387695,70,1102,3,0,0,8.247209548950195,483.1094970703125,5741,1,0.3768847957,7.870324753250196,3177.56904296875,716.4933593750002
2023-03-29 17:16:57.800,2463.872314453125,927.623046875,2460.599899291992,14.799999237060547,3600,0.8,64.69999694824219,6.570907115936279,71,1099,3,0,0,8.238356590270996,483.22613525390625,5747,1,0.37585258590000004,7.862504004370996,3179.2169921875,715.3446777343752
2023-03-29 17:17:01.605,2463.872314453125,928.2313842773438,2457.5999450683594,14.799999237060547,3600,0.8,64.80000305175781,6.551092147827148,71,1103,3,0,0,8.247209548950195,483.29278564453125,5751,1,0.3772288587,7.869980690250196,3185.8087890625,721.9364746093752
2023-03-29 17:17:03.609,2463.872314453125,925.1900024414062,2463.600082397461,14.699999809265137,3600,0.8,64.80000305175781,6.55015754699707,71,1112,3,0,0,8.247209548950195,483.32611083984375,5753,1,0.3803214521,7.866888096850195,3178.118359375,714.2460449218752
2023-03-29 17:17:07.385,2465.270751953125,927.623046875,2461.2000274658203,14.699999809265137,3600,0.8,64.80000305175781,6.470907211303711,71,1100,3,0,0,8.247209548950195,483.3760986328125,5757,1,0.3761926337,7.871016915250196,3182.512890625,717.2421386718752
2023-03-29 17:17:09.397,2466.66943359375,925.1900024414062,2462.999954223633,14.699999809265137,3600,0.8,64.69999694824219,6.55015754699707,71,1101,3,0,0,8.256063461303711,483.409423828125,5759,1,0.3765366967,7.879526764603711,3183.6115234375,716.9420898437502
2023-03-29 17:17:15.869,2468.0673828125,926.406494140625,2456.399917602539,14.699999809265137,3600,0.8,64.80000305175781,6.510530948638916,71,1105,3,0,0,8.273770332336426,483.52606201171875,5765,1,0.3779129695,7.895857362836426,3197.89375,729.8263671875002
2023-03-29 17:17:18.641,2470.864013671875,925.7982177734375,2457.5999450683594,14.59999942779541,3600,0.8,64.69999694824219,6.4303460121154785,70,1102,3,0,0,8.26491641998291,483.5760498046875,5768,1,0.3768847957,7.8880316242829105,3193.49921875,722.6352050781252
2023-03-29 17:17:21.392,2472.2626953125,924.5816650390625,2465.4000091552734,14.59999942779541,3600,0.8,64.80000305175781,6.469972610473633,70,1098,3,0,0,8.273770332336426,483.609375,5771,1,0.37550852290000003,7.898261809436426,3188.55537109375,716.2926757812502
2023-03-29 17:17:24.994,2473.660888671875,927.0148315429688,2457.5999450683594,14.59999942779541,3600,0.8,64.80000305175781,6.39071798324585,71,1103,3,0,0,8.26491641998291,483.676025390625,5774,1,0.3772288587,7.8876875612829105,3193.49921875,719.8383300781252
2023-03-29 17:17:26.003,2473.660888671875,926.406494140625,2456.399917602539,14.59999942779541,3600,0.8,64.80000305175781,6.410531044006348,71,1097,3,0,0,8.26491641998291,483.69268798828125,5775,1,0.37516042390000004,7.8897559960829104,3195.696484375,722.0355957031252
2023-03-29 17:17:28.003,2475.059326171875,927.623046875,2458.7999725341797,14.59999942779541,3600,0.8,64.80000305175781,6.370906829833984,71,1108,3,0,0,8.273770332336426,483.72601318359375,5777,1,0.37894517930000005,7.894825153036425,3194.5978515625,719.5385253906252
2023-03-29 17:17:30.018,2475.059326171875,928.8394775390625,2458.7999725341797,14.59999942779541,3600,0.8,64.80000305175781,6.331284999847412,71,1101,3,0,0,8.273770332336426,483.75933837890625,5779,1,0.3765366967,7.897233635636426,3195.696484375,720.6371582031252
2023-03-29 17:17:32.029,2473.660888671875,925.1900024414062,2463.600082397461,14.499999046325684,3600,0.8,64.80000305175781,6.350156784057617,71,1102,3,0,0,8.273770332336426,483.79266357421875,5781,1,0.3768847957,7.896885536636426,3190.2033203125,716.5424316406252
2023-03-29 17:17:34.052,2475.059326171875,924.5816650390625,2465.9999084472656,14.499999046325684,3600,0.8,64.9000015258789,6.369972229003906,71,1103,3,0,0,8.26491641998291,483.82598876953125,5783,1,0.3772288587,7.8876875612829105,3183.6115234375,708.5521972656252
2023-03-29 17:17:38.609,2477.855712890625,928.2313842773438,2463.600082397461,14.499999046325684,3600,0.8,64.9000015258789,6.251091480255127,71,1101,3,0,0,8.273770332336426,483.9093017578125,5788,1,0.3765366967,7.897233635636426,3189.65400390625,711.7982910156252
2023-03-29 17:17:41.174,2479.254150390625,928.8394775390625,2455.800018310547,14.499999046325684,3600,0.8,64.80000305175781,6.2312846183776855,71,1105,3,0,0,8.273770332336426,483.942626953125,5790,1,0.3779129695,7.895857362836426,3198.44306640625,719.1889160156252
2023-03-29 17:17:43.186,2476.45751953125,928.8394775390625,2462.999954223633,14.399998664855957,3600,0.8,64.80000305175781,6.131284713745117,71,1103,3,0,0,8.273770332336426,483.9759521484375,5792,1,0.3772288587,7.896541473636426,3190.2033203125,713.7458007812502
2023-03-29 17:17:45.209,2479.254150390625,926.406494140625,2458.2000732421875,14.399998664855957,3600,0.8,64.69999694824219,6.210530757904053,71,1113,3,0,0,8.29147720336914,484.00927734375,5794,1,0.3806655151,7.91081168826914,3202.28828125,723.0341308593752
2023-03-29 17:17:47.208,2479.254150390625,928.2313842773438,2462.999954223633,14.399998664855957,3600,0.8,64.9000015258789,6.1510910987854,70,1108,3,0,0,8.273770332336426,484.0426025390625,5796,1,0.37894517930000005,7.894825153036425,3189.1046875,709.8505371093752
2023-03-29 17:17:51.770,2482.05078125,927.623046875,2461.7999267578125,14.30000114440918,3600,0.8,65.0,6.070908546447754,71,1100,3,0,0,8.29147720336914,484.12591552734375,5801,1,0.3761926337,7.915284569669141,3198.9923828125,716.9416015625002
2023-03-29 17:17:55.692,2483.44921875,928.8394775390625,2450.4000091552734,14.30000114440918,3600,0.8,64.9000015258789,6.031286239624023,71,1106,3,0,0,8.30033016204834,484.19256591796875,5805,1,0.3782610685,7.92206909354834,3215.471875,732.0226562500002
2023-03-29 17:17:59.468,2483.44921875,928.2313842773438,2463.600082397461,14.200000762939453,3600,0.8,64.9000015258789,5.9510931968688965,70,1097,3,0,0,8.29147720336914,484.2425537109375,5809,1,0.37516042390000004,7.916316779469141,3197.34443359375,713.8952148437502
2023-03-29 17:18:01.470,2483.44921875,927.0148315429688,2459.400100708008,14.200000762939453,3600,0.8,64.9000015258789,5.990719318389893,70,1107,3,0,0,8.282623291015625,484.27587890625,5811,1,0.3786051315,7.904018159515625,3197.89375,714.4445312500002
2023-03-29 17:18:04.271,2484.84765625,927.0148315429688,2458.7999725341797,14.200000762939453,3600,0.8,64.80000305175781,5.990719318389893,70,1106,3,0,0,8.29147720336914,484.32586669921875,5813,1,0.3782610685,7.913216134869141,3202.28828125,717.4406250000002
2023-03-29 17:18:08.961,2486.245849609375,927.623046875,2458.7999725341797,14.100000381469727,3600,0.8,64.9000015258789,5.870908260345459,70,1099,3,0,0,8.29147720336914,484.4091796875,5818,1,0.37585258590000004,7.915624617469141,3203.3869140625,717.1410644531252
2023-03-29 17:18:12.515,2486.245849609375,927.0148315429688,2464.8001098632812,14.100000381469727,3600,0.8,64.9000015258789,5.890718936920166,70,1099,3,0,0,8.30033016204834,484.45916748046875,5822,1,0.37585258590000004,7.92447757614834,3199.54169921875,713.2958496093752
2023-03-29 17:18:18.005,2487.644287109375,928.8394775390625,2462.999954223633,14.0,3600,0.8,64.9000015258789,5.73128604888916,70,1100,3,0,0,8.318037033081055,484.55914306640625,5827,1,0.3761926337,7.941844399381055,3208.33076171875,720.6864746093752
2023-03-29 17:18:25.336,2487.644287109375,928.2313842773438,2457.5999450683594,13.90000057220459,3600,0.8,64.9000015258789,5.651092529296875,70,1105,3,0,0,8.309184074401855,484.67578125,5835,1,0.3779129695,7.931271104901856,3210.52802734375,722.8837402343752
2023-03-29 17:18:28.264,2489.04248046875,929.4479370117188,2460.0,13.800000190734863,3600,0.8,65.0,5.511468410491943,70,1097,3,0,0,8.309184074401855,484.72576904296875,5837,1,0.37516042390000004,7.934023650501856,3208.880078125,719.8375976562502
2023-03-29 17:18:32.197,2489.04248046875,927.0148315429688,2461.7999267578125,13.800000190734863,3600,0.8,64.9000015258789,5.590718746185303,70,1100,3,0,0,8.30033016204834,484.79241943359375,5841,1,0.3761926337,7.92413752834834,3202.83759765625,713.7951171875002
