,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 17:18:35.914,2489.04248046875,927.623046875,2458.2000732421875,13.800000190734863,3600,0.8,64.80000305175781,5.5709075927734375,70,1102,3,0,0,8.29147720336914,484.85906982421875,5845,1,0.3768847957,7.914592407669141,3203.3869140625,714.3444335937502
2023-03-29 17:18:38.685,2489.04248046875,926.406494140625,2462.4000549316406,13.699999809265137,3600,0.8,64.80000305175781,5.510531425476074,70,1099,3,0,0,8.30033016204834,484.9090576171875,5848,1,0.37585258590000004,7.92447757614834,3202.28828125,713.2458007812502
2023-03-29 17:18:40.697,2486.245849609375,923.3651123046875,2458.2000732421875,13.699999809265137,3600,0.8,64.80000305175781,5.609597206115723,70,1098,3,0,0,8.30033016204834,484.9423828125,5850,1,0.37550852290000003,7.92482163914834,3208.33076171875,722.0849121093752
2023-03-29 17:18:42.717,2484.84765625,925.7982177734375,2464.199981689453,13.699999809265137,3600,0.8,65.0,5.530346870422363,70,1102,3,0,0,8.30033016204834,484.9757080078125,5852,1,0.3768847957,7.92344536634834,3200.091015625,715.2433593750002
2023-03-29 17:18:47.247,2487.644287109375,927.0148315429688,2459.400100708008,13.59999942779541,3600,0.8,65.0,5.390718460083008,70,1101,3,0,0,8.30033016204834,485.0423583984375,5856,1,0.3765366967,7.92379346534834,3205.5841796875,717.9398925781252
2023-03-29 17:18:51.969,2484.84765625,925.1900024414062,2461.2000274658203,13.59999942779541,3600,0.8,64.80000305175781,5.450157642364502,70,1107,3,0,0,8.29147720336914,485.12567138671875,5861,1,0.3786051315,7.912872071869141,3199.54169921875,714.6940429687502
2023-03-29 17:18:54.547,2483.44921875,927.0148315429688,2457.5999450683594,13.699999809265137,3600,0.8,64.9000015258789,5.490718364715576,70,1095,3,0,0,8.29147720336914,485.15899658203125,5864,1,0.37447631310000007,7.917000890269141,3205.03486328125,721.5856445312502
2023-03-29 17:18:56.563,2482.05078125,927.0148315429688,2461.7999267578125,13.59999942779541,3600,0.8,64.9000015258789,5.390718460083008,70,1097,3,0,0,8.29147720336914,485.19232177734375,5866,1,0.37516042390000004,7.916316779469141,3200.091015625,718.0402343750002
2023-03-29 17:18:58.560,2479.254150390625,924.5816650390625,2452.199935913086,13.699999809265137,3600,0.8,64.80000305175781,5.569972991943359,70,1107,3,0,0,8.30033016204834,485.22564697265625,5868,1,0.3786051315,7.92172503054834,3214.3732421875,735.1190917968752
2023-03-29 17:19:02.099,2477.855712890625,924.5816650390625,2461.7999267578125,13.699999809265137,3600,0.8,64.80000305175781,5.569972991943359,70,1106,3,0,0,8.282623291015625,485.29229736328125,5871,1,0.3782610685,7.904362222515625,3195.696484375,717.8407714843752
2023-03-29 17:19:04.132,2475.059326171875,923.9734497070312,2460.0,13.699999809265137,3600,0.8,64.9000015258789,5.589784145355225,70,1096,3,0,0,8.282623291015625,485.32562255859375,5873,1,0.37481636090000003,7.907806930115625,3198.9923828125,723.9330566406252
2023-03-29 17:19:06.147,2475.059326171875,926.406494140625,2461.7999267578125,13.699999809265137,3600,0.8,64.80000305175781,5.510531425476074,70,1099,3,0,0,8.26491641998291,485.35894775390625,5875,1,0.37585258590000004,7.8890638340829105,3189.1046875,714.0453613281252
2023-03-29 17:19:08.147,2473.660888671875,925.1900024414062,2460.0,13.699999809265137,3600,0.8,64.80000305175781,5.55015754699707,70,1101,3,0,0,8.256063461303711,485.39227294921875,5877,1,0.3765366967,7.879526764603711,3187.45673828125,713.7958496093752
2023-03-29 17:19:11.045,2473.660888671875,922.7568359375,2463.600082397461,13.699999809265137,3600,0.8,64.80000305175781,5.6294121742248535,70,1097,3,0,0,8.26491641998291,485.4422607421875,5880,1,0.37516042390000004,7.8897559960829104,3188.0060546875,714.3451660156252
2023-03-29 17:19:17.354,2472.2626953125,923.9734497070312,2464.199981689453,13.800000190734863,3600,0.8,64.69999694824219,5.689784049987793,70,1102,3,0,0,8.26491641998291,485.542236328125,5887,1,0.3768847957,7.8880316242829105,3185.8087890625,713.5460937500002
2023-03-29 17:19:19.386,2472.2626953125,923.3651123046875,2457.5999450683594,13.800000190734863,3600,0.8,64.80000305175781,5.709597110748291,70,1100,3,0,0,8.26491641998291,485.5755615234375,5889,1,0.3761926337,7.8887237862829105,3194.5978515625,722.3351562500002
2023-03-29 17:19:21.380,2473.660888671875,923.3651123046875,2462.4000549316406,13.800000190734863,3600,0.8,64.5999984741211,5.709597110748291,70,1102,3,0,0,8.273770332336426,485.60888671875,5891,1,0.3768847957,7.896885536636426,3191.85126953125,718.1903808593752
2023-03-29 17:19:25.164,2472.2626953125,923.3651123046875,2458.2000732421875,13.90000057220459,3600,0.8,64.69999694824219,5.809597492218018,70,1103,3,0,0,8.282623291015625,485.675537109375,5894,1,0.3772288587,7.905394432315625,3200.091015625,727.8283203125002
2023-03-29 17:19:31.417,2472.2626953125,921.540283203125,2457.5999450683594,14.0,3600,0.8,64.80000305175781,5.969038963317871,70,1104,3,0,0,8.26491641998291,485.7755126953125,5901,1,0.3775689065,7.8873475134829105,3194.04853515625,721.7858398437502
2023-03-29 17:19:33.470,2470.864013671875,920.32373046875,2463.600082397461,14.0,3600,0.8,64.80000305175781,6.008663177490234,70,1098,3,0,0,8.26491641998291,485.808837890625,5903,1,0.37550852290000003,7.8894078970829105,3188.0060546875,717.1420410156252
2023-03-29 17:19:36.416,2470.864013671875,919.7153930664062,2457.5999450683594,14.0,3600,0.8,64.69999694824219,6.028478622436523,70,1096,3,0,0,8.26491641998291,485.85882568359375,5906,1,0.37481636090000003,7.8901000590829105,3195.696484375,724.8324707031252
2023-03-29 17:19:41.970,2469.466064453125,923.3651123046875,2463.600082397461,14.100000381469727,3600,0.8,64.80000305175781,6.0095977783203125,70,1105,3,0,0,8.256063461303711,485.95880126953125,5911,1,0.3779129695,7.878150491803711,3182.512890625,713.0468261718752
2023-03-29 17:19:45.716,2468.0673828125,922.1486206054688,2460.0,14.200000762939453,3600,0.8,64.80000305175781,6.149224281311035,70,1103,3,0,0,8.26491641998291,486.02545166015625,5915,1,0.3772288587,7.8876875612829105,3191.301953125,723.2345703125002
2023-03-29 17:19:50.256,2466.66943359375,921.540283203125,2452.800064086914,14.30000114440918,3600,0.8,64.80000305175781,6.269039630889893,70,1100,3,0,0,8.256063461303711,486.09210205078125,5919,1,0.3761926337,7.879870827603711,3196.7951171875,730.1256835937502
2023-03-29 17:19:53.048,2465.270751953125,919.7153930664062,2454.5999908447266,14.30000114440918,3600,0.8,64.80000305175781,6.328478813171387,70,1098,3,0,0,8.238356590270996,486.14208984375,5922,1,0.37550852290000003,7.862848067370996,3188.0060546875,722.7353027343752
2023-03-29 17:19:55.060,2463.872314453125,922.1486206054688,2464.8001098632812,14.399998664855957,3600,0.8,64.80000305175781,6.349222183227539,70,1102,3,0,0,8.247209548950195,486.1754150390625,5924,1,0.3768847957,7.870324753250196,3178.118359375,714.2460449218752
2023-03-29 17:19:57.080,2462.474365234375,920.9320678710938,2462.4000549316406,14.399998664855957,3600,0.8,64.69999694824219,6.388848781585693,70,1096,3,0,0,8.247209548950195,486.208740234375,5926,1,0.37481636090000003,7.872393188050196,3182.512890625,720.0385253906252
2023-03-29 17:19:59.082,2461.07568359375,922.1486206054688,2457.000045776367,14.399998664855957,3600,0.8,64.80000305175781,6.349222183227539,70,1100,3,0,0,8.247209548950195,486.2420654296875,5928,1,0.3761926337,7.871016915250196,3188.0060546875,726.9303710937502
2023-03-29 17:20:01.096,2462.474365234375,922.7568359375,2467.199935913086,14.499999046325684,3600,0.8,64.69999694824219,6.4294114112854,70,1099,3,0,0,8.247209548950195,486.275390625,5930,1,0.37585258590000004,7.871356963050196,3175.92109375,713.4467285156252
2023-03-29 17:20:03.108,2462.474365234375,918.4989013671875,2457.5999450683594,14.499999046325684,3600,0.8,64.69999694824219,6.568103313446045,70,1101,3,0,0,8.256063461303711,486.3087158203125,5932,1,0.3765366967,7.879526764603711,3191.301953125,728.8275878906252
2023-03-29 17:20:05.724,2462.474365234375,920.9320678710938,2464.199981689453,14.499999046325684,3600,0.8,64.80000305175781,6.488848686218262,70,1105,3,0,0,8.22950267791748,486.35870361328125,5935,1,0.3779129695,7.851589708417481,3171.5265625,709.0521972656252
2023-03-29 17:20:09.261,2461.07568359375,920.9320678710938,2456.399917602539,14.59999942779541,3600,0.8,64.69999694824219,6.588849067687988,70,1093,3,0,0,8.247209548950195,486.40869140625,5938,1,0.3737841511,7.873425397850196,3190.2033203125,729.1276367187502
2023-03-29 17:20:11.263,2461.07568359375,920.32373046875,2465.9999084472656,14.59999942779541,3600,0.8,64.69999694824219,6.608662128448486,70,1112,3,0,0,8.247209548950195,486.4420166015625,5940,1,0.3803214521,7.866888096850195,3175.92109375,714.8454101562502
2023-03-29 17:20:13.275,2459.677734375,920.32373046875,2462.4000549316406,14.59999942779541,3600,0.8,64.69999694824219,6.608662128448486,71,1107,3,0,0,8.247209548950195,486.475341796875,5942,1,0.3786051315,7.868604417450196,3180.86494140625,721.1872070312502
2023-03-29 17:20:15.296,2459.677734375,922.1486206054688,2461.2000274658203,14.699999809265137,3600,0.8,64.80000305175781,6.6492228507995605,71,1107,3,0,0,8.238356590270996,486.5086669921875,5945,1,0.3786051315,7.8597514587709965,3178.66767578125,718.9899414062502
2023-03-29 17:20:19.949,2462.474365234375,918.4989013671875,2462.4000549316406,14.699999809265137,3600,0.8,64.80000305175781,6.76810359954834,71,1101,3,0,0,8.238356590270996,486.59197998046875,5949,1,0.3765366967,7.861819893570996,3178.66767578125,716.1933105468752
2023-03-29 17:20:22.514,2461.07568359375,920.32373046875,2465.4000091552734,14.699999809265137,3600,0.8,64.69999694824219,6.708662033081055,70,1100,3,0,0,8.238356590270996,486.62530517578125,5952,1,0.3761926337,7.862163956570996,3174.8224609375,713.7467773437502
2023-03-29 17:20:24.526,2458.279052734375,920.32373046875,2464.8001098632812,14.799999237060547,3600,0.8,64.80000305175781,6.808662414550781,70,1107,3,0,0,8.22950267791748,486.65863037109375,5954,1,0.3786051315,7.850897546417481,3170.97724609375,712.6981933593752
2023-03-29 17:20:30.070,2461.07568359375,917.8906860351562,2460.0,14.799999237060547,3600,0.8,64.80000305175781,6.887914657592773,71,1104,3,0,0,8.247209548950195,486.75860595703125,5959,1,0.3775689065,7.869640642450196,3184.71015625,723.6344726562502
2023-03-29 17:20:35.559,2462.474365234375,919.7153930664062,2458.2000732421875,14.799999237060547,3600,0.8,64.80000305175781,6.82847785949707,71,1103,3,0,0,8.238356590270996,486.8419189453125,5965,1,0.3772288587,7.861127731570996,3183.06220703125,720.5878417968752
2023-03-29 17:20:39.336,2462.474365234375,920.32373046875,2461.7999267578125,14.899999618530273,3600,0.8,64.69999694824219,6.908662796020508,71,1099,3,0,0,8.247209548950195,486.9085693359375,5969,1,0.37585258590000004,7.871356963050196,3182.512890625,720.0385253906252
2023-03-29 17:20:41.338,2462.474365234375,921.540283203125,2461.7999267578125,14.899999618530273,3600,0.8,64.80000305175781,6.8690385818481445,71,1094,3,0,0,8.256063461303711,486.94189453125,5971,1,0.3741322501,7.881931211203711,3186.907421875,724.4330566406252
2023-03-29 17:20:43.352,2461.07568359375,922.1486206054688,2460.599899291992,14.899999618530273,3600,0.8,64.80000305175781,6.8492231369018555,71,1095,3,0,0,8.247209548950195,486.9752197265625,5973,1,0.37447631310000007,7.872733235850196,3184.71015625,723.6344726562502
2023-03-29 17:20:45.365,2461.07568359375,920.32373046875,2458.7999725341797,14.899999618530273,3600,0.8,64.9000015258789,6.908662796020508,71,1107,3,0,0,8.247209548950195,487.008544921875,5975,1,0.3786051315,7.868604417450196,3185.25947265625,724.1837890625002
2023-03-29 17:20:49.113,2461.07568359375,921.540283203125,2466.6000366210938,15.0,3600,0.8,64.9000015258789,6.969038486480713,71,1097,3,0,0,8.247209548950195,487.0751953125,5978,1,0.37516042390000004,7.872049125050196,3177.0197265625,715.9440429687502
2023-03-29 17:20:51.126,2459.677734375,922.7568359375,2459.400100708008,15.0,3600,0.8,64.80000305175781,6.929412364959717,71,1098,3,0,0,8.238356590270996,487.1085205078125,5980,1,0.37550852290000003,7.862848067370996,3181.96357421875,722.2858398437502
2023-03-29 17:20:53.149,2459.677734375,923.3651123046875,2455.800018310547,14.899999618530273,3600,0.8,64.80000305175781,6.809597015380859,71,1100,3,0,0,8.238356590270996,487.141845703125,5982,1,0.3761926337,7.862163956570996,3185.8087890625,726.1310546875002
2023-03-29 17:20:55.919,2461.07568359375,922.7568359375,2458.7999725341797,15.0,3600,0.8,64.80000305175781,6.929412364959717,71,1102,3,0,0,8.238356590270996,487.19183349609375,5985,1,0.3768847957,7.861471794570996,3181.96357421875,720.8878906250002
2023-03-29 17:20:58.670,2461.07568359375,923.9734497070312,2457.000045776367,15.0,3600,0.8,64.80000305175781,6.88978385925293,71,1096,3,0,0,8.238356590270996,487.2418212890625,5988,1,0.37481636090000003,7.863540229370996,3184.71015625,723.6344726562502
2023-03-29 17:21:01.392,2463.872314453125,923.9734497070312,2456.399917602539,15.0,3600,0.8,64.69999694824219,6.88978385925293,71,1102,3,0,0,8.247209548950195,487.275146484375,5991,1,0.3768847957,7.870324753250196,3188.0060546875,724.1337402343752
2023-03-29 17:21:03.423,2461.07568359375,923.9734497070312,2459.400100708008,15.0,3600,0.8,64.80000305175781,6.88978385925293,71,1104,3,0,0,8.247209548950195,487.3084716796875,5993,1,0.3775689065,7.869640642450196,3184.71015625,723.6344726562502
2023-03-29 17:21:09.717,2466.66943359375,923.3651123046875,2462.999954223633,15.0,3600,0.8,64.80000305175781,6.909597396850586,71,1102,3,0,0,8.256063461303711,487.42510986328125,5999,1,0.3768847957,7.879178665603711,3183.6115234375,716.9420898437502
2023-03-29 17:21:11.748,2468.0673828125,924.5816650390625,2455.800018310547,14.899999618530273,3600,0.8,64.80000305175781,6.769972801208496,71,1091,3,0,0,8.247209548950195,487.45843505859375,6001,1,0.3731000403,7.8741095086501955,3190.2033203125,722.1359375000002
2023-03-29 17:21:14.661,2469.466064453125,923.3651123046875,2451.6000366210938,14.899999618530273,3600,0.8,64.9000015258789,6.809597015380859,71,1095,3,0,0,8.256063461303711,487.5084228515625,6004,1,0.37447631310000007,7.881587148203711,3198.9923828125,729.5263183593752
2023-03-29 17:21:16.694,2469.466064453125,923.9734497070312,2461.7999267578125,14.899999618530273,3600,0.8,64.80000305175781,6.789783954620361,71,1093,3,0,0,8.273770332336426,487.541748046875,6006,1,0.3737841511,7.899986181236426,3193.49921875,724.0331542968752
2023-03-29 17:21:19.590,2470.864013671875,925.7982177734375,2457.000045776367,14.899999618530273,3600,0.8,64.80000305175781,6.7303466796875,71,1098,3,0,0,8.26491641998291,487.59173583984375,6009,1,0.37550852290000003,7.8894078970829105,3194.5978515625,723.7338378906252
2023-03-29 17:21:23.385,2475.059326171875,923.9734497070312,2460.0,14.899999618530273,3600,0.8,64.9000015258789,6.789783954620361,71,1098,3,0,0,8.273770332336426,487.6417236328125,6013,1,0.37550852290000003,7.898261809436426,3195.14716796875,720.0878417968752
2023-03-29 17:21:25.387,2475.059326171875,925.1900024414062,2452.800064086914,14.899999618530273,3600,0.8,65.0,6.750157833099365,71,1098,3,0,0,8.282623291015625,487.675048828125,6015,1,0.37550852290000003,7.907114768115625,3207.23212890625,732.1728027343752
2023-03-29 17:21:27.397,2476.45751953125,928.2313842773438,2464.8001098632812,14.799999237060547,3600,0.8,64.9000015258789,6.551092147827148,71,1107,3,0,0,8.26491641998291,487.7083740234375,6017,1,0.3786051315,7.8863112884829105,3183.6115234375,707.1540039062502
2023-03-29 17:21:29.398,2477.855712890625,927.623046875,2458.2000732421875,14.799999237060547,3600,0.8,64.9000015258789,6.570907115936279,71,1103,3,0,0,8.282623291015625,487.74169921875,6019,1,0.3772288587,7.905394432315625,3199.54169921875,721.6859863281252
2023-03-29 17:21:31.419,2477.855712890625,927.623046875,2458.2000732421875,14.799999237060547,3600,0.8,64.9000015258789,6.570907115936279,71,1101,3,0,0,8.273770332336426,487.7750244140625,6021,1,0.3765366967,7.897233635636426,3196.24580078125,718.3900878906252
2023-03-29 17:21:35.214,2479.254150390625,928.2313842773438,2460.0,14.799999237060547,3600,0.8,64.9000015258789,6.551092147827148,71,1099,3,0,0,8.282623291015625,487.8416748046875,6024,1,0.37585258590000004,7.906770705115625,3197.89375,718.6395996093752
2023-03-29 17:21:37.215,2479.254150390625,927.623046875,2460.0,14.699999809265137,3600,0.8,65.0,6.470907211303711,71,1100,3,0,0,8.282623291015625,487.875,6026,1,0.3761926337,7.906430657315625,3197.89375,718.6395996093752
2023-03-29 17:21:40.016,2480.652587890625,927.623046875,2456.399917602539,14.699999809265137,3600,0.8,65.0,6.470907211303711,71,1096,3,0,0,8.29147720336914,487.92498779296875,6029,1,0.37481636090000003,7.916660842469141,3206.6828125,726.0302246093752
2023-03-29 17:21:42.015,2482.05078125,928.2313842773438,2462.4000549316406,14.699999809265137,3600,0.8,65.0,6.451091766357422,71,1097,3,0,0,8.29147720336914,487.95831298828125,6031,1,0.37516042390000004,7.916316779469141,3198.9923828125,716.9416015625002
2023-03-29 17:21:44.030,2483.44921875,927.0148315429688,2460.0,14.59999942779541,3600,0.8,65.0,6.39071798324585,71,1110,3,0,0,8.282623291015625,487.99163818359375,6033,1,0.37963734130000004,7.9029859497156245,3196.7951171875,713.3458984375002
2023-03-29 17:21:47.949,2484.84765625,930.05615234375,2461.2000274658203,14.499999046325684,3600,0.8,65.0,6.191654205322266,71,1104,3,0,0,8.30033016204834,488.05828857421875,6037,1,0.3775689065,7.92276125554834,3202.28828125,717.4406250000002
2023-03-29 17:21:49.970,2486.245849609375,929.4479370117188,2458.2000732421875,14.499999046325684,3600,0.8,64.9000015258789,6.211467266082764,71,1104,3,0,0,8.30033016204834,488.09161376953125,6039,1,0.3775689065,7.92276125554834,3206.6828125,720.4369628906252
2023-03-29 17:21:52.708,2486.245849609375,927.0148315429688,2452.199935913086,14.399998664855957,3600,0.8,65.0,6.190717697143555,71,1103,3,0,0,8.30033016204834,488.1416015625,6042,1,0.3772288587,7.92310130334834,3214.3732421875,728.1273925781252
2023-03-29 17:21:56.485,2486.245849609375,929.4479370117188,2462.999954223633,14.30000114440918,3600,0.8,65.0,6.011468887329102,71,1103,3,0,0,8.29147720336914,488.19158935546875,6046,1,0.3772288587,7.914248344669141,3196.7951171875,710.5492675781252
2023-03-29 17:21:58.486,2483.44921875,927.623046875,2457.000045776367,14.30000114440918,3600,0.8,65.0999984741211,6.070908546447754,71,1101,3,0,0,8.309184074401855,488.22491455078125,6048,1,0.3765366967,7.932647377701856,3212.1759765625,728.7267578125002
2023-03-29 17:22:02.050,2486.245849609375,928.8394775390625,2461.2000274658203,14.200000762939453,3600,0.8,65.0999984741211,5.931286334991455,71,1098,3,0,0,8.30033016204834,488.29156494140625,6051,1,0.37550852290000003,7.92482163914834,3203.3869140625,717.1410644531252
2023-03-29 17:22:10.904,2487.644287109375,928.8394775390625,2460.599899291992,14.0,3600,0.8,65.0999984741211,5.73128604888916,71,1096,3,0,0,8.29147720336914,488.4415283203125,6060,1,0.37481636090000003,7.916660842469141,3201.1896484375,713.5453613281252
2023-03-29 17:22:12.923,2487.644287109375,929.4479370117188,2461.2000274658203,13.90000057220459,3600,0.8,65.0,5.611468315124512,71,1108,3,0,0,8.29147720336914,488.474853515625,6062,1,0.37894517930000005,7.91253202406914,3198.44306640625,710.7987792968752
2023-03-29 17:22:14.940,2487.644287109375,930.05615234375,2458.7999725341797,13.90000057220459,3600,0.8,65.0,5.591655254364014,71,1100,3,0,0,8.309184074401855,488.5081787109375,6064,1,0.3761926337,7.932991440701856,3209.9787109375,722.3344238281252
2023-03-29 17:22:16.941,2487.644287109375,929.4479370117188,2464.8001098632812,13.90000057220459,3600,0.8,65.0999984741211,5.611468315124512,71,1099,3,0,0,8.309184074401855,488.54150390625,6066,1,0.37585258590000004,7.933331488501856,3202.28828125,714.6439941406252
2023-03-29 17:22:18.959,2486.245849609375,927.0148315429688,2464.199981689453,13.800000190734863,3600,0.8,65.0999984741211,5.590718746185303,71,1102,3,0,0,8.309184074401855,488.5748291015625,6068,1,0.3768847957,7.932299278701856,3203.3869140625,717.1410644531252
2023-03-29 17:22:20.959,2486.245849609375,926.406494140625,2450.9999084472656,13.800000190734863,3600,0.8,65.0,5.610531806945801,71,1099,3,0,0,8.309184074401855,488.608154296875,6070,1,0.37585258590000004,7.933331488501856,3219.86640625,733.6205566406252
2023-03-29 17:22:26.466,2487.644287109375,929.4479370117188,2454.5999908447266,13.59999942779541,3600,0.8,65.0,5.311468124389648,71,1103,3,0,0,8.30033016204834,488.69146728515625,6076,1,0.3772288587,7.92310130334834,3211.07734375,723.4330566406252
2023-03-29 17:22:29.202,2486.245849609375,929.4479370117188,2464.199981689453,13.59999942779541,3600,0.8,65.0999984741211,5.311468124389648,71,1103,3,0,0,8.29147720336914,488.741455078125,6078,1,0.3772288587,7.914248344669141,3195.696484375,709.4506347656252
2023-03-29 17:22:32.924,2484.84765625,930.05615234375,2459.400100708008,13.5,3600,0.8,65.0,5.191654682159424,71,1110,3,0,0,8.29147720336914,488.80810546875,6082,1,0.37963734130000004,7.91183986206914,3200.091015625,715.2433593750002
2023-03-29 17:22:34.964,2480.652587890625,928.2313842773438,2461.2000274658203,13.5,3600,0.8,65.0999984741211,5.251091957092285,71,1096,3,0,0,8.30033016204834,488.8414306640625,6084,1,0.37481636090000003,7.92551380114834,3203.93623046875,723.2836425781252
2023-03-29 17:22:37.715,2483.44921875,928.8394775390625,2461.7999267578125,13.5,3600,0.8,65.0999984741211,5.231285095214844,71,1102,3,0,0,8.282623291015625,488.874755859375,6087,1,0.3768847957,7.905738495315625,3195.14716796875,711.6979492187502
2023-03-29 17:22:39.715,2482.05078125,927.623046875,2459.400100708008,13.5,3600,0.8,65.0,5.270906925201416,71,1113,3,0,0,8.30033016204834,488.9080810546875,6089,1,0.3806655151,7.919664646948339,3203.93623046875,721.8854492187502
2023-03-29 17:22:43.478,2486.245849609375,927.0148315429688,2456.399917602539,13.5,3600,0.8,65.0,5.290718078613281,71,1107,3,0,0,8.29147720336914,488.9747314453125,6093,1,0.3786051315,7.912872071869141,3205.03486328125,718.7890136718752
2023-03-29 17:22:46.199,2484.84765625,926.406494140625,2462.999954223633,13.399999618530273,3600,0.8,65.0,5.210531234741211,71,1100,3,0,0,8.29147720336914,489.02471923828125,6095,1,0.3761926337,7.915284569669141,3197.89375,713.0460937500002
2023-03-29 17:22:49.975,2482.05078125,925.1900024414062,2461.2000274658203,13.399999618530273,3600,0.8,64.9000015258789,5.250157356262207,71,1102,3,0,0,8.29147720336914,489.09136962890625,6099,1,0.3768847957,7.914592407669141,3200.091015625,718.0402343750002
2023-03-29 17:22:52.746,2482.05078125,926.406494140625,2461.7999267578125,13.399999618530273,3600,0.8,64.9000015258789,5.210531234741211,71,1106,3,0,0,8.29147720336914,489.12469482421875,6102,1,0.3782610685,7.913216134869141,3198.9923828125,716.9416015625002
2023-03-29 17:22:56.540,2482.05078125,925.1900024414062,2456.399917602539,13.399999618530273,3600,0.8,65.0,5.250157356262207,71,1100,3,0,0,8.30033016204834,489.19134521484375,6106,1,0.3761926337,7.92413752834834,3209.9787109375,727.9279296875002
2023-03-29 17:22:58.572,2479.254150390625,921.540283203125,2460.599899291992,13.399999618530273,3600,0.8,64.9000015258789,5.369038105010986,71,1105,3,0,0,8.282623291015625,489.22467041015625,6108,1,0.3779129695,7.904710321515625,3197.89375,718.6395996093752
2023-03-29 17:23:01.372,2480.652587890625,926.406494140625,2462.999954223633,13.5,3600,0.8,64.80000305175781,5.310531139373779,71,1097,3,0,0,8.29147720336914,489.274658203125,6111,1,0.37516042390000004,7.916316779469141,3198.44306640625,717.7904785156252
2023-03-29 17:23:03.372,2477.855712890625,923.3651123046875,2457.000045776367,13.5,3600,0.8,64.9000015258789,5.409596920013428,71,1105,3,0,0,8.29147720336914,489.3079833984375,6113,1,0.3779129695,7.913564233869141,3205.03486328125,727.1791503906252
2023-03-29 17:23:06.270,2480.652587890625,927.0148315429688,2463.600082397461,13.5,3600,0.8,64.9000015258789,5.290718078613281,71,1101,3,0,0,8.282623291015625,489.35797119140625,6115,1,0.3765366967,7.906086594315625,3193.49921875,712.8466308593752
2023-03-29 17:23:09.069,2477.855712890625,926.406494140625,2457.5999450683594,13.5,3600,0.8,64.9000015258789,5.310531139373779,71,1098,3,0,0,8.29147720336914,489.407958984375,6118,1,0.37550852290000003,7.915968680469141,3204.485546875,726.6298339843752
2023-03-29 17:23:11.969,2477.855712890625,925.1900024414062,2462.999954223633,13.5,3600,0.8,64.9000015258789,5.350157260894775,70,1103,3,0,0,8.29147720336914,489.45794677734375,6121,1,0.3772288587,7.914248344669141,3197.89375,720.0380371093752
2023-03-29 17:23:13.964,2476.45751953125,924.5816650390625,2456.399917602539,13.59999942779541,3600,0.8,64.9000015258789,5.469972610473633,70,1102,3,0,0,8.282623291015625,489.49127197265625,6123,1,0.3768847957,7.905738495315625,3202.28828125,725.8307617187502
2023-03-29 17:23:16.786,2477.855712890625,925.1900024414062,2457.5999450683594,13.59999942779541,3600,0.8,64.80000305175781,5.450157642364502,70,1101,3,0,0,8.282623291015625,489.52459716796875,6126,1,0.3765366967,7.906086594315625,3201.1896484375,723.3339355468752
2023-03-29 17:23:18.787,2475.059326171875,923.9734497070312,2457.000045776367,13.59999942779541,3600,0.8,64.9000015258789,5.489783763885498,70,1102,3,0,0,8.273770332336426,489.55792236328125,6128,1,0.3768847957,7.896885536636426,3197.89375,722.8344238281252
2023-03-29 17:23:22.581,2476.45751953125,925.1900024414062,2458.7999725341797,13.59999942779541,3600,0.8,64.80000305175781,5.450157642364502,70,1100,3,0,0,8.273770332336426,489.62457275390625,6132,1,0.3761926337,7.897577698636426,3196.24580078125,719.7882812500002
2023-03-29 17:23:29.705,2470.864013671875,923.3651123046875,2460.599899291992,13.59999942779541,3600,0.8,64.80000305175781,5.509596824645996,71,1101,3,0,0,8.273770332336426,489.7412109375,6139,1,0.3765366967,7.897233635636426,3194.04853515625,723.1845214843752
2023-03-29 17:23:33.461,2470.864013671875,925.1900024414062,2457.5999450683594,13.699999809265137,3600,0.8,64.9000015258789,5.55015754699707,71,1103,3,0,0,8.26491641998291,489.807861328125,6143,1,0.3772288587,7.8876875612829105,3193.49921875,722.6352050781252
2023-03-29 17:23:36.043,2469.466064453125,925.7982177734375,2463.600082397461,13.699999809265137,3600,0.8,64.9000015258789,5.530346870422363,71,1104,3,0,0,8.256063461303711,489.85784912109375,6145,1,0.3775689065,7.878494554803711,3182.512890625,713.0468261718752
2023-03-29 17:23:39.800,2468.0673828125,923.3651123046875,2459.400100708008,13.800000190734863,3600,0.8,64.80000305175781,5.709597110748291,71,1101,3,0,0,8.256063461303711,489.92449951171875,6149,1,0.3765366967,7.879526764603711,3188.55537109375,720.4879882812502
2023-03-29 17:23:43.536,2466.66943359375,923.3651123046875,2460.0,13.800000190734863,3600,0.8,64.69999694824219,5.709597110748291,71,1105,3,0,0,8.247209548950195,489.9744873046875,6153,1,0.3779129695,7.869296579450196,3183.6115234375,716.9420898437502
2023-03-29 17:23:45.550,2465.270751953125,920.9320678710938,2460.599899291992,13.800000190734863,3600,0.8,64.69999694824219,5.788849830627441,71,1097,3,0,0,8.256063461303711,490.0078125,6155,1,0.37516042390000004,7.880903037403711,3188.0060546875,722.7353027343752
2023-03-29 17:23:47.585,2465.270751953125,921.540283203125,2458.7999725341797,13.800000190734863,3600,0.8,64.69999694824219,5.769038677215576,71,1097,3,0,0,8.26491641998291,490.0411376953125,6157,1,0.37516042390000004,7.8897559960829104,3193.49921875,728.2284667968752
2023-03-29 17:23:49.594,2465.270751953125,923.3651123046875,2465.9999084472656,13.800000190734863,3600,0.8,64.80000305175781,5.709597110748291,71,1096,3,0,0,8.247209548950195,490.074462890625,6159,1,0.37481636090000003,7.872393188050196,3177.56904296875,712.2982910156252
2023-03-29 17:23:51.602,2463.872314453125,919.7153930664062,2467.199935913086,13.90000057220459,3600,0.8,64.69999694824219,5.928478240966797,71,1097,3,0,0,8.247209548950195,490.1077880859375,6161,1,0.37516042390000004,7.872049125050196,3177.0197265625,713.1474121093752
2023-03-29 17:23:54.386,2463.872314453125,923.3651123046875,2462.4000549316406,13.90000057220459,3600,0.8,64.5999984741211,5.809597492218018,71,1097,3,0,0,8.247209548950195,490.15777587890625,6164,1,0.37516042390000004,7.872049125050196,3181.96357421875,718.0912597656252
2023-03-29 17:23:58.173,2462.474365234375,923.9734497070312,2458.7999725341797,14.0,3600,0.8,64.69999694824219,5.889784336090088,71,1102,3,0,0,8.238356590270996,490.22442626953125,6167,1,0.3768847957,7.861471794570996,3181.4142578125,718.9398925781252
2023-03-29 17:24:01.910,2463.872314453125,923.9734497070312,2457.000045776367,14.0,3600,0.8,64.80000305175781,5.889784336090088,71,1102,3,0,0,8.238356590270996,490.29107666015625,6171,1,0.3768847957,7.861471794570996,3183.6115234375,719.7392089843752
2023-03-29 17:24:07.151,2463.872314453125,919.7153930664062,2457.5999450683594,14.100000381469727,3600,0.8,64.80000305175781,6.128478527069092,71,1102,3,0,0,8.247209548950195,490.3743896484375,6176,1,0.3768847957,7.870324753250196,3187.45673828125,723.5844238281252
2023-03-29 17:24:09.175,2461.07568359375,920.32373046875,2455.1998901367188,14.100000381469727,3600,0.8,64.80000305175781,6.108663558959961,71,1097,3,0,0,8.247209548950195,490.40771484375,6178,1,0.37516042390000004,7.872049125050196,3191.301953125,730.2262695312502
2023-03-29 17:24:12.938,2461.07568359375,924.5816650390625,2459.400100708008,14.100000381469727,3600,0.8,64.80000305175781,5.969973564147949,71,1104,3,0,0,8.238356590270996,490.474365234375,6182,1,0.3775689065,7.8607876837709965,3180.315625,719.2399414062502
2023-03-29 17:24:16.521,2456.880859375,924.5816650390625,2461.2000274658203,14.200000762939453,3600,0.8,64.5999984741211,6.069973945617676,71,1096,3,0,0,8.22950267791748,490.52435302734375,6186,1,0.37481636090000003,7.854686317017481,3175.92109375,719.0402343750002
2023-03-29 17:24:18.534,2456.880859375,922.1486206054688,2456.399917602539,14.200000762939453,3600,0.8,64.5,6.149224281311035,71,1098,3,0,0,8.247209548950195,490.55767822265625,6188,1,0.37550852290000003,7.871701026050196,3189.1046875,732.2238281250002
2023-03-29 17:24:20.556,2456.880859375,921.540283203125,2465.4000091552734,14.200000762939453,3600,0.8,64.5999984741211,6.169039249420166,71,1104,3,0,0,8.238356590270996,490.59100341796875,6190,1,0.3775689065,7.8607876837709965,3173.723828125,716.8429687500002
2023-03-29 17:24:24.492,2459.677734375,920.32373046875,2460.599899291992,14.30000114440918,3600,0.8,64.5999984741211,6.308663845062256,71,1105,3,0,0,8.238356590270996,490.65765380859375,6194,1,0.3779129695,7.8604436207709965,3179.76630859375,720.0885742187502
2023-03-29 17:24:28.253,2458.279052734375,921.540283203125,2457.5999450683594,14.30000114440918,3600,0.8,64.5999984741211,6.269039630889893,71,1104,3,0,0,8.238356590270996,490.72430419921875,6197,1,0.3775689065,7.8607876837709965,3183.6115234375,725.3324707031252
2023-03-29 17:24:31.022,2459.677734375,922.7568359375,2468.3999633789062,14.30000114440918,3600,0.8,64.5999984741211,6.2294135093688965,71,1098,3,0,0,8.238356590270996,490.7742919921875,6200,1,0.37550852290000003,7.862848067370996,3170.97724609375,711.2995117187502
2023-03-29 17:24:34.812,2461.07568359375,920.32373046875,2454.0000915527344,14.399998664855957,3600,0.8,64.5999984741211,6.408661842346191,71,1099,3,0,0,8.247209548950195,490.8409423828125,6204,1,0.37585258590000004,7.871356963050196,3192.4005859375,731.3249023437502
2023-03-29 17:24:36.817,2461.07568359375,919.7153930664062,2460.599899291992,14.399998664855957,3600,0.8,64.5999984741211,6.428476810455322,71,1103,3,0,0,8.247209548950195,490.874267578125,6206,1,0.3772288587,7.869980690250196,3183.6115234375,722.5358398437502
2023-03-29 17:24:38.835,2461.07568359375,922.1486206054688,2456.399917602539,14.399998664855957,3600,0.8,64.5999984741211,6.349222183227539,71,1099,3,0,0,8.238356590270996,490.9075927734375,6208,1,0.37585258590000004,7.862504004370996,3185.25947265625,724.1837890625002
2023-03-29 17:24:40.836,2461.07568359375,923.3651123046875,2455.800018310547,14.499999046325684,3600,0.8,64.5999984741211,6.4095964431762695,71,1103,3,0,0,8.256063461303711,490.94091796875,6210,1,0.3772288587,7.878834602603711,3192.4005859375,731.3249023437502
2023-03-29 17:24:43.589,2463.872314453125,924.5816650390625,2461.2000274658203,14.499999046325684,3600,0.8,64.5,6.369972229003906,71,1101,3,0,0,8.247209548950195,490.9742431640625,6213,1,0.3765366967,7.870672852250196,3182.512890625,718.6405761718752
2023-03-29 17:24:45.603,2463.872314453125,923.3651123046875,2467.199935913086,14.499999046325684,3600,0.8,64.5999984741211,6.4095964431762695,71,1102,3,0,0,8.256063461303711,491.007568359375,6215,1,0.3768847957,7.879178665603711,3179.2169921875,715.3446777343752
2023-03-29 17:24:49.142,2465.270751953125,922.7568359375,2451.6000366210938,14.499999046325684,3600,0.8,64.5999984741211,6.4294114112854,71,1104,3,0,0,8.256063461303711,491.07421875,6218,1,0.3775689065,7.878494554803711,3197.89375,732.6229980468752
2023-03-29 17:24:55.210,2468.0673828125,925.7982177734375,2458.2000732421875,14.59999942779541,3600,0.8,64.5999984741211,6.4303460121154785,71,1107,3,0,0,8.256063461303711,491.1741943359375,6224,1,0.3786051315,7.877458329803711,3188.55537109375,720.4879882812502
2023-03-29 17:24:57.221,2468.0673828125,923.9734497070312,2462.999954223633,14.59999942779541,3600,0.8,64.5999984741211,6.48978328704834,71,1102,3,0,0,8.247209548950195,491.20751953125,6226,1,0.3768847957,7.870324753250196,3180.315625,712.2482421875002
2023-03-29 17:24:59.237,2468.0673828125,921.540283203125,2464.199981689453,14.59999942779541,3600,0.8,64.5999984741211,6.569037914276123,71,1102,3,0,0,8.26491641998291,491.2408447265625,6228,1,0.3768847957,7.8880316242829105,3186.35810546875,718.2907226562502
2023-03-29 17:25:01.255,2468.0673828125,923.9734497070312,2460.0,14.59999942779541,3600,0.8,64.5999984741211,6.48978328704834,71,1103,3,0,0,8.256063461303711,491.274169921875,6230,1,0.3772288587,7.878834602603711,3187.45673828125,719.3893554687502
2023-03-29 17:25:05.805,2469.466064453125,922.7568359375,2460.599899291992,14.59999942779541,3600,0.8,64.5999984741211,6.529411792755127,71,1098,3,0,0,8.273770332336426,491.35748291015625,6235,1,0.37550852290000003,7.898261809436426,3194.5978515625,725.1317871093752
2023-03-29 17:25:07.823,2468.0673828125,922.7568359375,2461.7999267578125,14.499999046325684,3600,0.8,64.5999984741211,6.4294114112854,71,1105,3,0,0,8.273770332336426,491.39080810546875,6237,1,0.3779129695,7.895857362836426,3192.4005859375,724.3332031250002
2023-03-29 17:25:09.820,2466.66943359375,923.3651123046875,2461.7999267578125,14.499999046325684,3600,0.8,64.5999984741211,6.4095964431762695,71,1104,3,0,0,8.26491641998291,491.42413330078125,6239,1,0.3775689065,7.8873475134829105,3189.1046875,722.4352539062502
2023-03-29 17:25:11.824,2466.66943359375,923.3651123046875,2462.999954223633,14.499999046325684,3600,0.8,64.69999694824219,6.4095964431762695,71,1105,3,0,0,8.26491641998291,491.45745849609375,6241,1,0.3779129695,7.8870034504829105,3186.907421875,720.2379882812502
2023-03-29 17:25:13.835,2468.0673828125,925.7982177734375,2458.7999725341797,14.499999046325684,3600,0.8,64.5999984741211,6.33034610748291,71,1103,3,0,0,8.256063461303711,491.49078369140625,6243,1,0.3772288587,7.878834602603711,3188.55537109375,720.4879882812502
2023-03-29 17:25:17.602,2469.466064453125,926.406494140625,2461.2000274658203,14.499999046325684,3600,0.8,64.69999694824219,6.310530662536621,71,1111,3,0,0,8.256063461303711,491.540771484375,6247,1,0.3799814043,7.876082057003711,3184.71015625,715.2440917968752
2023-03-29 17:25:19.596,2469.466064453125,925.7982177734375,2450.9999084472656,14.499999046325684,3600,0.8,64.69999694824219,6.33034610748291,71,1105,3,0,0,8.273770332336426,491.5740966796875,6249,1,0.3779129695,7.895857362836426,3204.485546875,735.0194824218752
2023-03-29 17:25:21.603,2469.466064453125,923.9734497070312,2453.3999633789062,14.499999046325684,3600,0.8,64.5999984741211,6.3897833824157715,71,1103,3,0,0,8.247209548950195,491.607421875,6251,1,0.3772288587,7.869980690250196,3191.301953125,721.8358886718752
2023-03-29 17:25:23.613,2469.466064453125,924.5816650390625,2470.1998901367188,14.499999046325684,3600,0.8,64.5999984741211,6.369972229003906,71,1102,3,0,0,8.282623291015625,491.6407470703125,6253,1,0.3768847957,7.905738495315625,3185.8087890625,716.3427246093752
2023-03-29 17:25:28.916,2472.2626953125,925.7982177734375,2465.9999084472656,14.499999046325684,3600,0.8,64.69999694824219,6.33034610748291,71,1106,3,0,0,8.26491641998291,491.74072265625,6258,1,0.3782610685,7.8866553514829105,3183.06220703125,710.7995117187502
2023-03-29 17:25:30.935,2473.660888671875,927.0148315429688,2464.8001098632812,14.499999046325684,3600,0.8,64.69999694824219,6.290717601776123,71,1099,3,0,0,8.29147720336914,491.7740478515625,6260,1,0.37585258590000004,7.915624617469141,3195.696484375,722.0355957031252
2023-03-29 17:25:32.945,2476.45751953125,927.0148315429688,2458.7999725341797,14.499999046325684,3600,0.8,64.69999694824219,6.290717601776123,71,1103,3,0,0,8.273770332336426,491.807373046875,6262,1,0.3772288587,7.896541473636426,3195.696484375,719.2389648437502
2023-03-29 17:25:39.242,2480.652587890625,928.2313842773438,2457.000045776367,14.399998664855957,3600,0.8,64.5999984741211,6.1510910987854,71,1099,3,0,0,8.273770332336426,491.9073486328125,6268,1,0.37585258590000004,7.897917746436426,3197.89375,717.2411621093752
2023-03-29 17:25:41.994,2480.652587890625,927.0148315429688,2454.0000915527344,14.399998664855957,3600,0.8,64.69999694824219,6.190717697143555,71,1095,3,0,0,8.29147720336914,491.95733642578125,6271,1,0.37447631310000007,7.917000890269141,3209.42939453125,728.7768066406252
2023-03-29 17:25:43.996,2480.652587890625,927.0148315429688,2461.7999267578125,14.30000114440918,3600,0.8,64.5,6.090719223022461,71,1101,3,0,0,8.282623291015625,491.99066162109375,6273,1,0.3765366967,7.906086594315625,3195.696484375,715.0438964843752
2023-03-29 17:25:45.001,2480.652587890625,927.623046875,2454.5999908447266,14.30000114440918,3600,0.8,64.5999984741211,6.070908546447754,71,1103,3,0,0,8.29147720336914,492.00732421875,6274,1,0.3772288587,7.914248344669141,3207.7814453125,727.1288574218752
2023-03-29 17:25:47.021,2480.652587890625,927.623046875,2460.599899291992,14.30000114440918,3600,0.8,64.5999984741211,6.070908546447754,71,1095,3,0,0,8.30033016204834,492.0406494140625,6276,1,0.37447631310000007,7.92585384894834,3205.03486328125,724.3822753906252
2023-03-29 17:25:49.817,2484.84765625,925.1900024414062,2463.600082397461,14.30000114440918,3600,0.8,64.69999694824219,6.150158882141113,71,1105,3,0,0,8.30033016204834,492.09063720703125,6279,1,0.3779129695,7.92241719254834,3200.091015625,715.2433593750002
2023-03-29 17:25:52.390,2484.84765625,927.623046875,2454.0000915527344,14.200000762939453,3600,0.8,64.5999984741211,5.970908164978027,71,1106,3,0,0,8.29147720336914,492.12396240234375,6282,1,0.3782610685,7.913216134869141,3207.7814453125,722.9337890625002
2023-03-29 17:25:54.972,2486.245849609375,927.623046875,2460.0,14.200000762939453,3600,0.8,64.80000305175781,5.970908164978027,71,1101,3,0,0,8.30033016204834,492.1739501953125,6284,1,0.3765366967,7.92379346534834,3204.485546875,718.2396972656252
2023-03-29 17:25:58.510,2484.84765625,928.2313842773438,2461.2000274658203,14.100000381469727,3600,0.8,64.80000305175781,5.85109281539917,71,1102,3,0,0,8.29147720336914,492.22393798828125,6288,1,0.3768847957,7.914592407669141,3199.54169921875,714.6940429687502
2023-03-29 17:26:02.455,2487.644287109375,927.0148315429688,2459.400100708008,14.0,3600,0.8,64.80000305175781,5.790719032287598,71,1097,3,0,0,8.30033016204834,492.29058837890625,6292,1,0.37516042390000004,7.92516973814834,3206.13349609375,718.4892089843752
2023-03-29 17:26:04.477,2486.245849609375,927.0148315429688,2457.000045776367,14.0,3600,0.8,64.80000305175781,5.790719032287598,71,1110,3,0,0,8.30033016204834,492.32391357421875,6294,1,0.37963734130000004,7.920692820748339,3207.23212890625,720.9862792968752
2023-03-29 17:26:06.478,2484.84765625,928.8394775390625,2460.599899291992,14.0,3600,0.8,64.80000305175781,5.73128604888916,71,1106,3,0,0,8.30033016204834,492.35723876953125,6296,1,0.3782610685,7.92206909354834,3203.3869140625,718.5392578125002
2023-03-29 17:26:11.007,2487.644287109375,927.623046875,2463.600082397461,14.0,3600,0.8,64.80000305175781,5.770907878875732,71,1103,3,0,0,8.30033016204834,492.4405517578125,6300,1,0.3772288587,7.92310130334834,3200.091015625,712.4467285156252
2023-03-29 17:26:13.021,2484.84765625,926.406494140625,2462.4000549316406,13.90000057220459,3600,0.8,64.80000305175781,5.710531711578369,71,1103,3,0,0,8.30033016204834,492.473876953125,6302,1,0.3772288587,7.92310130334834,3202.28828125,717.4406250000002
2023-03-29 17:26:15.040,2484.84765625,922.7568359375,2464.8001098632812,13.90000057220459,3600,0.8,64.80000305175781,5.829412460327148,71,1110,3,0,0,8.309184074401855,492.5072021484375,6304,1,0.37963734130000004,7.929546733101855,3202.28828125,717.4406250000002
2023-03-29 17:26:18.626,2487.644287109375,927.0148315429688,2459.400100708008,13.800000190734863,3600,0.8,64.80000305175781,5.590718746185303,71,1105,3,0,0,8.29147720336914,492.55718994140625,6308,1,0.3779129695,7.913564233869141,3201.1896484375,713.5453613281252
2023-03-29 17:26:21.378,2486.245849609375,927.623046875,2462.4000549316406,13.800000190734863,3600,0.8,64.69999694824219,5.5709075927734375,71,1097,3,0,0,8.30033016204834,492.607177734375,6311,1,0.37516042390000004,7.92516973814834,3202.28828125,716.0424316406252
2023-03-29 17:26:23.374,2484.84765625,926.406494140625,2454.5999908447266,13.800000190734863,3600,0.8,64.80000305175781,5.610531806945801,71,1101,3,0,0,8.309184074401855,492.6405029296875,6313,1,0.3765366967,7.932647377701856,3215.471875,730.6242187500002
2023-03-29 17:26:25.396,2484.84765625,929.4479370117188,2462.4000549316406,13.800000190734863,3600,0.8,64.80000305175781,5.511468410491943,71,1100,3,0,0,8.30033016204834,492.673828125,6315,1,0.3761926337,7.92413752834834,3201.73896484375,716.8913085937502
2023-03-29 17:26:27.408,2484.84765625,930.6644287109375,2460.599899291992,13.800000190734863,3600,0.8,64.80000305175781,5.471841812133789,71,1105,3,0,0,8.30033016204834,492.7071533203125,6317,1,0.3779129695,7.92241719254834,3203.3869140625,718.5392578125002
2023-03-29 17:26:30.198,2484.84765625,925.7982177734375,2465.4000091552734,13.800000190734863,3600,0.8,64.80000305175781,5.630346775054932,71,1102,3,0,0,8.30033016204834,492.75714111328125,6319,1,0.3768847957,7.92344536634834,3198.44306640625,713.5954101562502
2023-03-29 17:26:32.212,2484.84765625,926.406494140625,2455.800018310547,13.800000190734863,3600,0.8,64.80000305175781,5.610531806945801,71,1101,3,0,0,8.30033016204834,492.79046630859375,6321,1,0.3765366967,7.92379346534834,3209.9787109375,725.1310546875002
2023-03-29 17:26:36.122,2483.44921875,926.406494140625,2456.399917602539,13.800000190734863,3600,0.8,64.80000305175781,5.610531806945801,71,1100,3,0,0,8.282623291015625,492.85711669921875,6325,1,0.3761926337,7.906430657315625,3202.28828125,718.8390625000002
2023-03-29 17:26:38.136,2483.44921875,925.7982177734375,2460.599899291992,13.699999809265137,3600,0.8,64.80000305175781,5.530346870422363,71,1109,3,0,0,8.29147720336914,492.89044189453125,6327,1,0.37928924230000005,7.91218796106914,3200.091015625,716.6417968750002
2023-03-29 17:26:40.921,2483.44921875,928.2313842773438,2459.400100708008,13.699999809265137,3600,0.8,64.80000305175781,5.45109224319458,71,1102,3,0,0,8.30033016204834,492.9404296875,6330,1,0.3768847957,7.92344536634834,3205.5841796875,722.1349609375002
2023-03-29 17:26:44.843,2483.44921875,927.0148315429688,2457.5999450683594,13.699999809265137,3600,0.8,64.69999694824219,5.490718364715576,71,1105,3,0,0,8.29147720336914,493.007080078125,6334,1,0.3779129695,7.913564233869141,3203.3869140625,719.9376953125002
2023-03-29 17:26:46.857,2482.05078125,925.1900024414062,2452.800064086914,13.699999809265137,3600,0.8,64.69999694824219,5.55015754699707,71,1104,3,0,0,8.282623291015625,493.0404052734375,6336,1,0.3775689065,7.905054384515625,3206.6828125,724.6320312500002
2023-03-29 17:26:50.669,2480.652587890625,927.0148315429688,2460.599899291992,13.699999809265137,3600,0.8,64.80000305175781,5.490718364715576,71,1101,3,0,0,8.282623291015625,493.09039306640625,6340,1,0.3765366967,7.906086594315625,3196.7951171875,716.1425292968752
2023-03-29 17:26:54.222,2477.855712890625,927.0148315429688,2462.4000549316406,13.59999942779541,3600,0.8,64.69999694824219,5.390718460083008,71,1106,3,0,0,8.282623291015625,493.15704345703125,6343,1,0.3782610685,7.904362222515625,3194.5978515625,716.7421386718752
2023-03-29 17:26:56.256,2477.855712890625,923.9734497070312,2461.2000274658203,13.59999942779541,3600,0.8,64.80000305175781,5.489783763885498,71,1100,3,0,0,8.273770332336426,493.19036865234375,6345,1,0.3761926337,7.897577698636426,3193.49921875,715.6435058593752
2023-03-29 17:26:58.256,2476.45751953125,926.406494140625,2464.8001098632812,13.59999942779541,3600,0.8,64.80000305175781,5.410531520843506,71,1100,3,0,0,8.282623291015625,493.22369384765625,6347,1,0.3761926337,7.906430657315625,3192.4005859375,715.9430664062502
2023-03-29 17:27:00.268,2476.45751953125,923.3651123046875,2455.1998901367188,13.699999809265137,3600,0.8,64.5999984741211,5.609597206115723,71,1104,3,0,0,8.29147720336914,493.25701904296875,6349,1,0.3775689065,7.913908296869141,3207.7814453125,731.3239257812502
2023-03-29 17:27:03.019,2476.45751953125,920.9320678710938,2455.800018310547,13.699999809265137,3600,0.8,64.69999694824219,5.688849449157715,71,1102,3,0,0,8.282623291015625,493.3070068359375,6352,1,0.3768847957,7.905738495315625,3203.93623046875,727.4787109375002
2023-03-29 17:27:05.042,2475.059326171875,924.5816650390625,2452.199935913086,13.699999809265137,3600,0.8,64.80000305175781,5.569972991943359,71,1098,3,0,0,8.273770332336426,493.34033203125,6354,1,0.37550852290000003,7.898261809436426,3204.485546875,729.4262207031252
2023-03-29 17:27:07.812,2473.660888671875,923.3651123046875,2462.4000549316406,13.699999809265137,3600,0.8,64.80000305175781,5.609597206115723,70,1103,3,0,0,8.29147720336914,493.39031982421875,6357,1,0.3772288587,7.914248344669141,3198.9923828125,725.3314941406252
2023-03-29 17:27:09.845,2473.660888671875,923.9734497070312,2461.7999267578125,13.699999809265137,3600,0.8,64.80000305175781,5.589784145355225,70,1103,3,0,0,8.26491641998291,493.42364501953125,6359,1,0.3772288587,7.8876875612829105,3189.1046875,715.4437988281252
2023-03-29 17:27:13.783,2473.660888671875,924.5816650390625,2461.7999267578125,13.800000190734863,3600,0.8,64.69999694824219,5.669973373413086,71,1108,3,0,0,8.282623291015625,493.49029541015625,6363,1,0.37894517930000005,7.9036781117156245,3195.14716796875,721.4862792968752
2023-03-29 17:27:17.313,2475.059326171875,925.7982177734375,2457.000045776367,13.800000190734863,3600,0.8,64.5999984741211,5.630346775054932,71,1104,3,0,0,8.282623291015625,493.540283203125,6367,1,0.3775689065,7.905054384515625,3201.1896484375,726.1303222656252
2023-03-29 17:27:19.335,2475.059326171875,922.1486206054688,2463.600082397461,13.800000190734863,3600,0.8,64.80000305175781,5.749223709106445,71,1106,3,0,0,8.29147720336914,493.5736083984375,6369,1,0.3782610685,7.913216134869141,3197.34443359375,722.2851074218752
2023-03-29 17:27:21.347,2473.660888671875,923.3651123046875,2464.8001098632812,13.90000057220459,3600,0.8,64.69999694824219,5.809597492218018,71,1106,3,0,0,8.273770332336426,493.60693359375,6371,1,0.3782610685,7.895509263836426,3188.55537109375,714.8944824218752
2023-03-29 17:27:23.369,2472.2626953125,922.7568359375,2458.2000732421875,13.90000057220459,3600,0.8,64.69999694824219,5.829412460327148,71,1104,3,0,0,8.282623291015625,493.6402587890625,6373,1,0.3775689065,7.905054384515625,3200.091015625,727.8283203125002
2023-03-29 17:27:27.307,2470.864013671875,920.9320678710938,2460.599899291992,14.0,3600,0.8,64.69999694824219,5.988850116729736,71,1100,3,0,0,8.273770332336426,493.7069091796875,6377,1,0.3761926337,7.897577698636426,3194.5978515625,723.7338378906252
