,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 17:27:30.028,2470.864013671875,923.3651123046875,2461.2000274658203,14.0,3600,0.8,64.69999694824219,5.909597396850586,71,1107,3,0,0,8.256063461303711,493.75689697265625,6379,1,0.3786051315,7.877458329803711,3185.8087890625,714.9447753906252
2023-03-29 17:27:32.059,2468.0673828125,921.540283203125,2460.599899291992,14.0,3600,0.8,64.5999984741211,5.969038963317871,71,1100,3,0,0,8.273770332336426,493.79022216796875,6381,1,0.3761926337,7.897577698636426,3194.5978515625,726.5304687500002
2023-03-29 17:27:34.061,2465.270751953125,922.1486206054688,2454.0000915527344,14.100000381469727,3600,0.8,64.69999694824219,6.049223899841309,71,1103,3,0,0,8.256063461303711,493.82354736328125,6383,1,0.3772288587,7.878834602603711,3194.5978515625,729.3270996093752
2023-03-29 17:27:36.080,2465.270751953125,923.9734497070312,2464.8001098632812,14.100000381469727,3600,0.8,64.5999984741211,5.9897847175598145,71,1104,3,0,0,8.26491641998291,493.85687255859375,6385,1,0.3775689065,7.8873475134829105,3184.71015625,719.4394042968752
2023-03-29 17:27:39.835,2462.474365234375,922.1486206054688,2454.0000915527344,14.100000381469727,3600,0.8,64.5999984741211,6.049223899841309,71,1113,3,0,0,8.247209548950195,493.92352294921875,6389,1,0.3806655151,7.866544033850195,3190.2033203125,727.7289550781252
2023-03-29 17:27:41.856,2461.07568359375,921.540283203125,2457.5999450683594,14.200000762939453,3600,0.8,64.5999984741211,6.169039249420166,71,1108,3,0,0,8.247209548950195,493.95684814453125,6391,1,0.37894517930000005,7.868264369650195,3186.35810546875,725.2824218750002
2023-03-29 17:27:43.857,2459.677734375,920.9320678710938,2452.199935913086,14.200000762939453,3600,0.8,64.69999694824219,6.188850402832031,71,1098,3,0,0,8.256063461303711,493.99017333984375,6393,1,0.37550852290000003,7.880554938403711,3197.89375,738.2160156250002
2023-03-29 17:27:47.612,2461.07568359375,921.540283203125,2464.8001098632812,14.30000114440918,3600,0.8,64.5999984741211,6.269039630889893,71,1106,3,0,0,8.238356590270996,494.0401611328125,6397,1,0.3782610685,7.8600955217709965,3174.8224609375,713.7467773437502
2023-03-29 17:27:50.341,2459.677734375,922.7568359375,2462.999954223633,14.30000114440918,3600,0.8,64.5999984741211,6.2294135093688965,71,1111,3,0,0,8.247209548950195,494.09014892578125,6400,1,0.3799814043,7.867228144650196,3179.2169921875,719.5392578125002
2023-03-29 17:27:52.372,2459.677734375,922.1486206054688,2466.6000366210938,14.399998664855957,3600,0.8,64.5999984741211,6.349222183227539,71,1099,3,0,0,8.247209548950195,494.12347412109375,6402,1,0.37585258590000004,7.871356963050196,3177.0197265625,717.3419921875002
2023-03-29 17:27:55.125,2462.474365234375,923.3651123046875,2460.0,14.399998664855957,3600,0.8,64.69999694824219,6.309596061706543,71,1098,3,0,0,8.22950267791748,494.1734619140625,6404,1,0.37550852290000003,7.853994155017481,3177.56904296875,715.0946777343752
2023-03-29 17:27:57.138,2459.677734375,925.1900024414062,2460.599899291992,14.399998664855957,3600,0.8,64.5999984741211,6.250156879425049,71,1104,3,0,0,8.247209548950195,494.206787109375,6406,1,0.3775689065,7.869640642450196,3182.512890625,722.8351562500002
2023-03-29 17:27:59.713,2461.07568359375,924.5816650390625,2454.0000915527344,14.399998664855957,3600,0.8,64.5999984741211,6.26997184753418,71,1100,3,0,0,8.238356590270996,494.2401123046875,6409,1,0.3761926337,7.862163956570996,3188.0060546875,726.9303710937502
2023-03-29 17:28:01.714,2461.07568359375,925.1900024414062,2455.800018310547,14.499999046325684,3600,0.8,64.5999984741211,6.350156784057617,71,1111,3,0,0,8.247209548950195,494.2734375,6411,1,0.3799814043,7.867228144650196,3187.45673828125,726.3810546875002
2023-03-29 17:28:04.474,2461.07568359375,923.9734497070312,2456.399917602539,14.499999046325684,3600,0.8,64.5999984741211,6.3897833824157715,71,1105,3,0,0,8.247209548950195,494.32342529296875,6414,1,0.3779129695,7.869296579450196,3188.0060546875,726.9303710937502
2023-03-29 17:28:06.467,2461.07568359375,923.9734497070312,2470.1998901367188,14.499999046325684,3600,0.8,64.69999694824219,6.3897833824157715,71,1094,3,0,0,8.256063461303711,494.35675048828125,6416,1,0.3741322501,7.881931211203711,3176.47041015625,715.3947265625002
2023-03-29 17:28:08.507,2462.474365234375,922.1486206054688,2464.199981689453,14.499999046325684,3600,0.8,64.69999694824219,6.449222564697266,71,1107,3,0,0,8.256063461303711,494.39007568359375,6418,1,0.3786051315,7.877458329803711,3181.96357421875,719.4892089843752
2023-03-29 17:28:11.237,2465.270751953125,925.7982177734375,2460.599899291992,14.499999046325684,3600,0.8,64.69999694824219,6.33034610748291,71,1098,3,0,0,8.256063461303711,494.4400634765625,6420,1,0.37550852290000003,7.880554938403711,3186.907421875,721.6366699218752
2023-03-29 17:28:14.027,2465.270751953125,922.7568359375,2463.600082397461,14.499999046325684,3600,0.8,64.5999984741211,6.4294114112854,71,1108,3,0,0,8.256063461303711,494.49005126953125,6423,1,0.37894517930000005,7.8771182820037104,3182.512890625,717.2421386718752
2023-03-29 17:28:16.041,2463.872314453125,920.32373046875,2459.400100708008,14.499999046325684,3600,0.8,64.5999984741211,6.50866174697876,71,1099,3,0,0,8.26491641998291,494.52337646484375,6425,1,0.37585258590000004,7.8890638340829105,3192.94990234375,729.0775878906252
2023-03-29 17:28:22.346,2463.872314453125,924.5816650390625,2462.4000549316406,14.499999046325684,3600,0.8,64.80000305175781,6.369972229003906,71,1094,3,0,0,8.247209548950195,494.62335205078125,6432,1,0.3741322501,7.873077298850196,3181.96357421875,718.0912597656252
2023-03-29 17:28:26.336,2465.270751953125,921.540283203125,2460.0,14.499999046325684,3600,0.8,64.69999694824219,6.469038009643555,71,1099,3,0,0,8.247209548950195,494.69000244140625,6436,1,0.37585258590000004,7.871356963050196,3184.71015625,719.4394042968752
2023-03-29 17:28:30.994,2466.66943359375,924.5816650390625,2458.7999725341797,14.499999046325684,3600,0.8,64.69999694824219,6.369972229003906,71,1103,3,0,0,8.247209548950195,494.7733154296875,6440,1,0.3772288587,7.869980690250196,3184.71015625,718.0407226562502
2023-03-29 17:28:32.000,2463.872314453125,923.3651123046875,2453.3999633789062,14.499999046325684,3600,0.8,64.5999984741211,6.4095964431762695,71,1098,3,0,0,8.256063461303711,494.78997802734375,6441,1,0.37550852290000003,7.880554938403711,3195.696484375,731.8241699218752
2023-03-29 17:28:34.002,2462.474365234375,922.1486206054688,2457.000045776367,14.499999046325684,3600,0.8,64.69999694824219,6.449222564697266,71,1098,3,0,0,8.247209548950195,494.82330322265625,6443,1,0.37550852290000003,7.871701026050196,3188.0060546875,725.5316894531252
2023-03-29 17:28:37.010,2461.07568359375,922.7568359375,2457.000045776367,14.499999046325684,3600,0.8,64.69999694824219,6.4294114112854,71,1096,3,0,0,8.247209548950195,494.873291015625,6446,1,0.37481636090000003,7.872393188050196,3188.55537109375,727.4796875000002
2023-03-29 17:28:41.574,2461.07568359375,925.7982177734375,2455.800018310547,14.499999046325684,3600,0.8,64.80000305175781,6.33034610748291,71,1106,3,0,0,8.238356590270996,494.93994140625,6451,1,0.3782610685,7.8600955217709965,3184.71015625,723.6344726562502
2023-03-29 17:28:43.575,2459.677734375,925.1900024414062,2459.400100708008,14.499999046325684,3600,0.8,64.5999984741211,6.350156784057617,71,1107,3,0,0,8.247209548950195,494.9732666015625,6453,1,0.3786051315,7.868604417450196,3183.6115234375,723.9337890625002
2023-03-29 17:28:47.561,2461.07568359375,924.5816650390625,2460.599899291992,14.499999046325684,3600,0.8,64.69999694824219,6.369972229003906,71,1103,3,0,0,8.256063461303711,495.0399169921875,6457,1,0.3772288587,7.878834602603711,3186.907421875,725.8317382812502
2023-03-29 17:28:51.098,2465.270751953125,924.5816650390625,2464.199981689453,14.499999046325684,3600,0.8,64.5999984741211,6.369972229003906,71,1108,3,0,0,8.238356590270996,495.1065673828125,6460,1,0.37894517930000005,7.859411410970996,3174.8224609375,709.5517089843752
2023-03-29 17:28:53.131,2465.270751953125,925.1900024414062,2458.7999725341797,14.499999046325684,3600,0.8,64.5999984741211,6.350156784057617,71,1103,3,0,0,8.26491641998291,495.139892578125,6462,1,0.3772288587,7.8876875612829105,3192.4005859375,727.1298339843752
2023-03-29 17:28:55.132,2466.66943359375,925.1900024414062,2460.0,14.499999046325684,3600,0.8,64.69999694824219,6.350156784057617,71,1104,3,0,0,8.247209548950195,495.1732177734375,6464,1,0.3775689065,7.869640642450196,3183.6115234375,716.9420898437502
2023-03-29 17:28:57.164,2468.0673828125,924.5816650390625,2454.0000915527344,14.499999046325684,3600,0.8,64.80000305175781,6.369972229003906,71,1102,3,0,0,8.26491641998291,495.20654296875,6466,1,0.3768847957,7.8880316242829105,3197.89375,729.8263671875002
2023-03-29 17:28:59.158,2468.0673828125,925.1900024414062,2460.0,14.499999046325684,3600,0.8,64.5999984741211,6.350156784057617,71,1110,3,0,0,8.26491641998291,495.2398681640625,6468,1,0.37963734130000004,7.88527907868291,3189.65400390625,721.5866210937502
2023-03-29 17:29:01.180,2469.466064453125,925.7982177734375,2464.199981689453,14.499999046325684,3600,0.8,64.5999984741211,6.33034610748291,71,1098,3,0,0,8.26491641998291,495.273193359375,6470,1,0.37550852290000003,7.8894078970829105,3186.35810546875,716.8920410156252
2023-03-29 17:29:03.193,2470.864013671875,926.406494140625,2458.7999725341797,14.499999046325684,3600,0.8,64.80000305175781,6.310530662536621,71,1105,3,0,0,8.26491641998291,495.3065185546875,6472,1,0.3779129695,7.8870034504829105,3191.301953125,720.4379394531252
2023-03-29 17:29:05.213,2469.466064453125,927.0148315429688,2460.0,14.499999046325684,3600,0.8,64.5999984741211,6.290717601776123,71,1099,3,0,0,8.26491641998291,495.33984375,6474,1,0.37585258590000004,7.8890638340829105,3191.301953125,721.8358886718752
2023-03-29 17:29:07.214,2472.2626953125,925.1900024414062,2458.7999725341797,14.499999046325684,3600,0.8,64.69999694824219,6.350156784057617,71,1100,3,0,0,8.26491641998291,495.3731689453125,6476,1,0.3761926337,7.8887237862829105,3192.4005859375,720.1378906250002
2023-03-29 17:29:09.231,2472.2626953125,928.2313842773438,2456.399917602539,14.499999046325684,3600,0.8,64.69999694824219,6.251091480255127,71,1096,3,0,0,8.282623291015625,495.406494140625,6478,1,0.37481636090000003,7.907806930115625,3202.28828125,730.0255859375002
2023-03-29 17:29:12.783,2475.059326171875,927.0148315429688,2466.6000366210938,14.499999046325684,3600,0.8,64.80000305175781,6.290717601776123,71,1100,3,0,0,8.282623291015625,495.45648193359375,6482,1,0.3761926337,7.906430657315625,3190.2033203125,715.1439941406252
2023-03-29 17:29:14.816,2475.059326171875,924.5816650390625,2457.000045776367,14.399998664855957,3600,0.8,64.80000305175781,6.26997184753418,71,1107,3,0,0,8.282623291015625,495.5064697265625,6484,1,0.3786051315,7.904018159515625,3201.1896484375,726.1303222656252
2023-03-29 17:29:16.818,2476.45751953125,928.2313842773438,2463.600082397461,14.399998664855957,3600,0.8,64.69999694824219,6.1510910987854,71,1096,3,0,0,8.282623291015625,495.539794921875,6486,1,0.37481636090000003,7.907806930115625,3194.04853515625,717.5910156250002
2023-03-29 17:29:19.588,2479.254150390625,927.0148315429688,2455.800018310547,14.399998664855957,3600,0.8,64.69999694824219,6.190717697143555,71,1098,3,0,0,8.282623291015625,495.5731201171875,6489,1,0.37550852290000003,7.907114768115625,3203.3869140625,724.1327636718752
2023-03-29 17:29:25.285,2482.05078125,923.9734497070312,2467.800064086914,14.30000114440918,3600,0.8,64.80000305175781,6.189785003662109,71,1105,3,0,0,8.29147720336914,495.673095703125,6494,1,0.3779129695,7.913564233869141,3191.85126953125,709.8004882812502
2023-03-29 17:29:28.016,2480.652587890625,927.623046875,2460.0,14.30000114440918,3600,0.8,64.80000305175781,6.070908546447754,71,1103,3,0,0,8.273770332336426,495.72308349609375,6497,1,0.3772288587,7.896541473636426,3193.49921875,712.8466308593752
2023-03-29 17:29:30.016,2479.254150390625,928.2313842773438,2457.5999450683594,14.200000762939453,3600,0.8,64.80000305175781,5.9510931968688965,71,1100,3,0,0,8.282623291015625,495.75640869140625,6499,1,0.3761926337,7.906430657315625,3200.64033203125,721.3861816406252
2023-03-29 17:29:32.040,2480.652587890625,925.7982177734375,2466.6000366210938,14.200000762939453,3600,0.8,64.80000305175781,6.03034782409668,71,1096,3,0,0,8.29147720336914,495.78973388671875,6501,1,0.37481636090000003,7.916660842469141,3194.5978515625,713.9452636718752
2023-03-29 17:29:34.072,2482.05078125,928.2313842773438,2458.7999725341797,14.200000762939453,3600,0.8,64.80000305175781,5.9510931968688965,71,1106,3,0,0,8.282623291015625,495.82305908203125,6503,1,0.3782610685,7.904362222515625,3198.44306640625,716.3922851562502
2023-03-29 17:29:36.823,2484.84765625,927.623046875,2461.2000274658203,14.100000381469727,3600,0.8,64.69999694824219,5.870908260345459,71,1105,3,0,0,8.282623291015625,495.873046875,6506,1,0.3779129695,7.904710321515625,3195.696484375,710.8488281250002
2023-03-29 17:29:39.563,2484.84765625,927.0148315429688,2454.0000915527344,14.100000381469727,3600,0.8,64.80000305175781,5.890718936920166,71,1102,3,0,0,8.29147720336914,495.9063720703125,6509,1,0.3768847957,7.914592407669141,3208.880078125,724.0324218750002
2023-03-29 17:29:41.580,2482.05078125,925.7982177734375,2452.199935913086,14.100000381469727,3600,0.8,64.69999694824219,5.930347442626953,71,1100,3,0,0,8.29147720336914,495.939697265625,6511,1,0.3761926337,7.915284569669141,3211.07734375,729.0265625000002
2023-03-29 17:29:44.365,2484.84765625,930.05615234375,2459.400100708008,14.100000381469727,3600,0.8,64.9000015258789,5.791655540466309,71,1103,3,0,0,8.309184074401855,495.98968505859375,6514,1,0.3772288587,7.931955215701856,3208.33076171875,723.4831054687502
2023-03-29 17:29:46.364,2483.44921875,930.05615234375,2465.9999084472656,14.100000381469727,3600,0.8,64.80000305175781,5.791655540466309,71,1102,3,0,0,8.29147720336914,496.02301025390625,6516,1,0.3768847957,7.914592407669141,3193.49921875,710.0500000000002
2023-03-29 17:29:49.135,2487.644287109375,927.623046875,2461.2000274658203,14.100000381469727,3600,0.8,64.9000015258789,5.870908260345459,71,1105,3,0,0,8.29147720336914,496.072998046875,6518,1,0.3779129695,7.913564233869141,3198.9923828125,711.3480957031252
2023-03-29 17:29:51.849,2484.84765625,928.2313842773438,2456.399917602539,14.100000381469727,3600,0.8,64.80000305175781,5.85109281539917,71,1107,3,0,0,8.30033016204834,496.12298583984375,6521,1,0.3786051315,7.92172503054834,3208.33076171875,723.4831054687502
2023-03-29 17:29:56.417,2486.245849609375,930.6644287109375,2453.3999633789062,14.0,3600,0.8,64.80000305175781,5.671842575073242,71,1105,3,0,0,8.29147720336914,496.18963623046875,6526,1,0.3779129695,7.913564233869141,3207.7814453125,721.5355957031252
2023-03-29 17:30:00.176,2486.245849609375,929.4479370117188,2457.000045776367,14.0,3600,0.8,64.9000015258789,5.711468696594238,71,1105,3,0,0,8.30033016204834,496.25628662109375,6529,1,0.3779129695,7.92241719254834,3207.7814453125,721.5355957031252
2023-03-29 17:30:02.195,2486.245849609375,928.2313842773438,2456.399917602539,14.0,3600,0.8,64.80000305175781,5.751092910766602,71,1108,3,0,0,8.30033016204834,496.28961181640625,6531,1,0.37894517930000005,7.921384982748339,3207.7814453125,721.5355957031252
2023-03-29 17:30:11.040,2486.245849609375,928.8394775390625,2461.2000274658203,13.90000057220459,3600,0.8,64.80000305175781,5.631285667419434,71,1108,3,0,0,8.29147720336914,496.4395751953125,6540,1,0.37894517930000005,7.91253202406914,3198.9923828125,712.7465332031252
2023-03-29 17:30:13.062,2484.84765625,929.4479370117188,2465.9999084472656,13.800000190734863,3600,0.8,64.80000305175781,5.511468410491943,71,1105,3,0,0,8.29147720336914,496.472900390625,6542,1,0.3779129695,7.913564233869141,3193.49921875,708.6515625000002
2023-03-29 17:30:15.095,2486.245849609375,926.406494140625,2458.2000732421875,13.800000190734863,3600,0.8,64.80000305175781,5.610531806945801,71,1098,3,0,0,8.309184074401855,496.5062255859375,6544,1,0.37550852290000003,7.933675551501856,3211.07734375,724.8314941406252
2023-03-29 17:30:17.097,2483.44921875,928.2313842773438,2464.8001098632812,13.800000190734863,3600,0.8,64.80000305175781,5.551092147827148,71,1106,3,0,0,8.30033016204834,496.53955078125,6546,1,0.3782610685,7.92206909354834,3197.89375,714.4445312500002
2023-03-29 17:30:19.112,2483.44921875,927.623046875,2460.599899291992,13.800000190734863,3600,0.8,64.80000305175781,5.5709075927734375,71,1104,3,0,0,8.30033016204834,496.5728759765625,6548,1,0.3775689065,7.92276125554834,3203.3869140625,719.9376953125002
2023-03-29 17:30:21.130,2482.05078125,927.623046875,2457.000045776367,13.800000190734863,3600,0.8,64.80000305175781,5.5709075927734375,71,1103,3,0,0,8.29147720336914,496.606201171875,6550,1,0.3772288587,7.914248344669141,3204.485546875,722.4347656250002
2023-03-29 17:30:23.124,2480.652587890625,927.623046875,2457.000045776367,13.800000190734863,3600,0.8,64.80000305175781,5.5709075927734375,71,1103,3,0,0,8.29147720336914,496.6395263671875,6552,1,0.3772288587,7.914248344669141,3204.485546875,723.8329589843752
2023-03-29 17:30:26.090,2482.05078125,927.623046875,2465.4000091552734,13.699999809265137,3600,0.8,64.80000305175781,5.470907211303711,71,1103,3,0,0,8.29147720336914,496.68951416015625,6555,1,0.3772288587,7.914248344669141,3194.5978515625,712.5470703125002
2023-03-29 17:30:28.089,2479.254150390625,927.0148315429688,2462.999954223633,13.699999809265137,3600,0.8,64.80000305175781,5.490718364715576,71,1104,3,0,0,8.282623291015625,496.72283935546875,6557,1,0.3775689065,7.905054384515625,3193.49921875,714.2450683593752
2023-03-29 17:30:32.622,2480.652587890625,925.7982177734375,2461.7999267578125,13.699999809265137,3600,0.8,64.69999694824219,5.530346870422363,71,1108,3,0,0,8.29147720336914,496.78948974609375,6562,1,0.37894517930000005,7.91253202406914,3198.44306640625,717.7904785156252
2023-03-29 17:30:37.199,2479.254150390625,925.7982177734375,2464.199981689453,13.800000190734863,3600,0.8,64.69999694824219,5.630346775054932,71,1096,3,0,0,8.29147720336914,496.872802734375,6566,1,0.37481636090000003,7.916660842469141,3197.34443359375,718.0902832031252
2023-03-29 17:30:41.136,2480.652587890625,924.5816650390625,2464.199981689453,13.800000190734863,3600,0.8,64.69999694824219,5.669973373413086,71,1096,3,0,0,8.29147720336914,496.939453125,6570,1,0.37481636090000003,7.916660842469141,3197.34443359375,716.6918457031252
2023-03-29 17:30:44.924,2480.652587890625,926.406494140625,2458.7999725341797,13.800000190734863,3600,0.8,64.5999984741211,5.610531806945801,71,1110,3,0,0,8.29147720336914,497.006103515625,6574,1,0.37963734130000004,7.91183986206914,3201.73896484375,721.0863769531252
2023-03-29 17:30:47.858,2480.652587890625,923.9734497070312,2457.000045776367,13.800000190734863,3600,0.8,64.69999694824219,5.689784049987793,71,1105,3,0,0,8.273770332336426,497.05609130859375,6577,1,0.3779129695,7.895857362836426,3197.89375,717.2411621093752
2023-03-29 17:30:51.617,2476.45751953125,927.623046875,2464.199981689453,13.90000057220459,3600,0.8,64.69999694824219,5.670907974243164,71,1098,3,0,0,8.273770332336426,497.1060791015625,6581,1,0.37550852290000003,7.898261809436426,3189.65400390625,713.1964843750002
2023-03-29 17:30:53.637,2476.45751953125,925.1900024414062,2452.800064086914,13.90000057220459,3600,0.8,64.5999984741211,5.750158309936523,71,1103,3,0,0,8.282623291015625,497.139404296875,6583,1,0.3772288587,7.905394432315625,3206.6828125,730.2252929687502
2023-03-29 17:30:56.391,2475.059326171875,924.5816650390625,2455.1998901367188,14.0,3600,0.8,64.5999984741211,5.869973659515381,71,1102,3,0,0,8.282623291015625,497.18939208984375,6586,1,0.3768847957,7.905738495315625,3203.93623046875,728.8769042968752
2023-03-29 17:30:58.390,2472.2626953125,922.1486206054688,2462.4000549316406,14.0,3600,0.8,64.80000305175781,5.94922399520874,70,1099,3,0,0,8.282623291015625,497.22271728515625,6588,1,0.37585258590000004,7.906770705115625,3195.696484375,723.4337890625002
2023-03-29 17:31:00.423,2470.864013671875,923.9734497070312,2463.600082397461,14.0,3600,0.8,64.5999984741211,5.889784336090088,70,1100,3,0,0,8.273770332336426,497.25604248046875,6590,1,0.3761926337,7.897577698636426,3190.2033203125,719.3393066406252
2023-03-29 17:31:02.425,2470.864013671875,927.0148315429688,2456.399917602539,14.100000381469727,3600,0.8,64.5999984741211,5.890718936920166,71,1097,3,0,0,8.273770332336426,497.28936767578125,6592,1,0.37516042390000004,7.898609908436426,3198.9923828125,728.1283691406252
2023-03-29 17:31:04.439,2470.864013671875,922.7568359375,2465.4000091552734,14.100000381469727,3600,0.8,64.80000305175781,6.029413223266602,71,1100,3,0,0,8.26491641998291,497.32269287109375,6594,1,0.3761926337,7.8887237862829105,3184.71015625,713.8461425781252
2023-03-29 17:31:10.004,2472.2626953125,919.7153930664062,2456.399917602539,14.100000381469727,3600,0.8,64.5999984741211,6.128478527069092,71,1102,3,0,0,8.26491641998291,497.42266845703125,6599,1,0.3768847957,7.8880316242829105,3196.24580078125,723.9831054687502
2023-03-29 17:31:12.022,2468.0673828125,921.540283203125,2469.0000915527344,14.200000762939453,3600,0.8,64.5999984741211,6.169039249420166,71,1103,3,0,0,8.256063461303711,497.45599365234375,6601,1,0.3772288587,7.878834602603711,3177.0197265625,708.9523437500002
2023-03-29 17:31:14.044,2466.66943359375,919.7153930664062,2454.5999908447266,14.200000762939453,3600,0.8,64.5999984741211,6.228478908538818,71,1105,3,0,0,8.256063461303711,497.48931884765625,6603,1,0.3779129695,7.878150491803711,3194.5978515625,727.9284179687502
2023-03-29 17:31:16.045,2466.66943359375,920.9320678710938,2462.4000549316406,14.30000114440918,3600,0.8,64.69999694824219,6.288850784301758,71,1098,3,0,0,8.26491641998291,497.52264404296875,6605,1,0.37550852290000003,7.8894078970829105,3189.1046875,722.4352539062502
2023-03-29 17:31:18.783,2468.0673828125,924.5816650390625,2459.400100708008,14.30000114440918,3600,0.8,64.5999984741211,6.169973850250244,71,1100,3,0,0,8.247209548950195,497.55596923828125,6608,1,0.3761926337,7.871016915250196,3184.71015625,716.6427734375002
2023-03-29 17:31:21.550,2468.0673828125,922.1486206054688,2457.5999450683594,14.30000114440918,3600,0.8,64.5999984741211,6.2492241859436035,71,1110,3,0,0,8.256063461303711,497.60595703125,6611,1,0.37963734130000004,7.8764261200037105,3189.65400390625,721.5866210937502
2023-03-29 17:31:24.352,2465.270751953125,920.9320678710938,2455.800018310547,14.399998664855957,3600,0.8,64.5999984741211,6.388848781585693,71,1099,3,0,0,8.256063461303711,497.65594482421875,6614,1,0.37585258590000004,7.880210875403711,3193.49921875,728.2284667968752
2023-03-29 17:31:28.273,2465.270751953125,920.32373046875,2458.7999725341797,14.499999046325684,3600,0.8,64.69999694824219,6.50866174697876,71,1102,3,0,0,8.256063461303711,497.72259521484375,6617,1,0.3768847957,7.879178665603711,3189.65400390625,724.3832519531252
2023-03-29 17:31:31.026,2465.270751953125,922.7568359375,2469.5999908447266,14.499999046325684,3600,0.8,64.5999984741211,6.4294114112854,71,1114,3,0,0,8.247209548950195,497.7725830078125,6620,1,0.3810136141,7.866195934850195,3170.97724609375,705.7064941406252
2023-03-29 17:31:33.037,2463.872314453125,920.32373046875,2458.2000732421875,14.499999046325684,3600,0.8,64.69999694824219,6.50866174697876,71,1095,3,0,0,8.247209548950195,497.805908203125,6622,1,0.37447631310000007,7.872733235850196,3188.0060546875,724.1337402343752
2023-03-29 17:31:35.060,2462.474365234375,920.9320678710938,2458.2000732421875,14.59999942779541,3600,0.8,64.5999984741211,6.588849067687988,71,1102,3,0,0,8.256063461303711,497.8392333984375,6624,1,0.3768847957,7.879178665603711,3190.2033203125,727.7289550781252
2023-03-29 17:31:38.837,2463.872314453125,921.540283203125,2459.400100708008,14.59999942779541,3600,0.8,64.5999984741211,6.569037914276123,71,1104,3,0,0,8.247209548950195,497.9058837890625,6628,1,0.3775689065,7.869640642450196,3184.71015625,720.8378417968752
2023-03-29 17:31:40.867,2463.872314453125,923.3651123046875,2462.999954223633,14.699999809265137,3600,0.8,64.69999694824219,6.6095967292785645,71,1099,3,0,0,8.256063461303711,497.939208984375,6630,1,0.37585258590000004,7.880210875403711,3184.71015625,720.8378417968752
2023-03-29 17:31:42.868,2463.872314453125,921.540283203125,2464.199981689453,14.699999809265137,3600,0.8,64.5999984741211,6.66903829574585,71,1100,3,0,0,8.247209548950195,497.9725341796875,6632,1,0.3761926337,7.871016915250196,3179.2169921875,715.3446777343752
2023-03-29 17:31:46.695,2465.270751953125,922.1486206054688,2459.400100708008,14.699999809265137,3600,0.8,64.69999694824219,6.6492228507995605,71,1105,3,0,0,8.247209548950195,498.02252197265625,6636,1,0.3779129695,7.869296579450196,3184.71015625,719.4394042968752
2023-03-29 17:31:49.497,2463.872314453125,920.32373046875,2457.000045776367,14.699999809265137,3600,0.8,64.69999694824219,6.708662033081055,71,1109,3,0,0,8.247209548950195,498.072509765625,6639,1,0.37928924230000005,7.867920306650195,3186.907421875,723.0351074218752
2023-03-29 17:31:54.057,2462.474365234375,920.9320678710938,2460.599899291992,14.699999809265137,3600,0.8,64.80000305175781,6.688848972320557,71,1096,3,0,0,8.238356590270996,498.15582275390625,6643,1,0.37481636090000003,7.863540229370996,3180.86494140625,718.3905761718752
2023-03-29 17:31:56.069,2461.07568359375,922.1486206054688,2462.999954223633,14.699999809265137,3600,0.8,64.5999984741211,6.6492228507995605,71,1104,3,0,0,8.238356590270996,498.18914794921875,6645,1,0.3775689065,7.8607876837709965,3177.0197265625,715.9440429687502
2023-03-29 17:31:58.092,2461.07568359375,920.32373046875,2458.7999725341797,14.699999809265137,3600,0.8,64.69999694824219,6.708662033081055,71,1105,3,0,0,8.247209548950195,498.22247314453125,6647,1,0.3779129695,7.869296579450196,3185.8087890625,724.7331054687502
2023-03-29 17:32:00.103,2461.07568359375,920.32373046875,2455.800018310547,14.699999809265137,3600,0.8,64.80000305175781,6.708662033081055,71,1100,3,0,0,8.247209548950195,498.25579833984375,6649,1,0.3761926337,7.871016915250196,3190.2033203125,729.1276367187502
2023-03-29 17:32:02.136,2459.677734375,918.4989013671875,2453.3999633789062,14.799999237060547,3600,0.8,64.5999984741211,6.868103981018066,71,1106,3,0,0,8.247209548950195,498.28912353515625,6651,1,0.3782610685,7.868948480450196,3192.4005859375,732.7228515625002
2023-03-29 17:32:04.157,2459.677734375,919.107177734375,2457.5999450683594,14.799999237060547,3600,0.8,64.80000305175781,6.848288536071777,71,1098,3,0,0,8.247209548950195,498.32244873046875,6653,1,0.37550852290000003,7.871701026050196,3188.0060546875,728.3283203125002
2023-03-29 17:32:06.159,2459.677734375,919.7153930664062,2457.5999450683594,14.799999237060547,3600,0.8,64.80000305175781,6.82847785949707,71,1102,3,0,0,8.238356590270996,498.35577392578125,6655,1,0.3768847957,7.861471794570996,3183.6115234375,723.9337890625002
2023-03-29 17:32:08.928,2459.677734375,917.8906860351562,2462.999954223633,14.799999237060547,3600,0.8,64.80000305175781,6.887914657592773,71,1102,3,0,0,8.247209548950195,498.40576171875,6658,1,0.3768847957,7.870324753250196,3181.4142578125,721.7365234375002
2023-03-29 17:32:10.930,2459.677734375,916.6740112304688,2460.599899291992,14.799999237060547,3600,0.8,64.69999694824219,6.9275431632995605,71,1101,3,0,0,8.26491641998291,498.4390869140625,6660,1,0.3765366967,7.8883797232829105,3191.85126953125,732.1735351562502
2023-03-29 17:32:14.738,2459.677734375,920.9320678710938,2458.7999725341797,14.799999237060547,3600,0.8,64.69999694824219,6.788849353790283,71,1100,3,0,0,8.256063461303711,498.48907470703125,6664,1,0.3761926337,7.879870827603711,3189.65400390625,729.9762695312502
2023-03-29 17:32:27.480,2462.474365234375,923.3651123046875,2467.199935913086,14.799999237060547,3600,0.8,64.80000305175781,6.709596633911133,71,1106,3,0,0,8.238356590270996,498.7056884765625,6677,1,0.3782610685,7.8600955217709965,3171.5265625,709.0521972656252
2023-03-29 17:32:29.511,2462.474365234375,924.5816650390625,2461.2000274658203,14.799999237060547,3600,0.8,64.80000305175781,6.669972896575928,71,1101,3,0,0,8.247209548950195,498.739013671875,6679,1,0.3765366967,7.870672852250196,3182.512890625,720.0385253906252
2023-03-29 17:32:32.248,2463.872314453125,923.3651123046875,2455.1998901367188,14.799999237060547,3600,0.8,64.80000305175781,6.709596633911133,71,1098,3,0,0,8.247209548950195,498.78900146484375,6681,1,0.37550852290000003,7.871701026050196,3190.2033203125,726.3310058593752
2023-03-29 17:32:34.997,2465.270751953125,923.9734497070312,2455.800018310547,14.799999237060547,3600,0.8,64.80000305175781,6.689783573150635,71,1105,3,0,0,8.256063461303711,498.8389892578125,6684,1,0.3779129695,7.878150491803711,3192.4005859375,727.1298339843752
2023-03-29 17:32:37.575,2465.270751953125,925.1900024414062,2459.400100708008,14.799999237060547,3600,0.8,64.69999694824219,6.650157451629639,71,1098,3,0,0,8.256063461303711,498.872314453125,6687,1,0.37550852290000003,7.880554938403711,3188.55537109375,723.2846191406252
2023-03-29 17:32:39.595,2463.872314453125,924.5816650390625,2456.399917602539,14.799999237060547,3600,0.8,64.80000305175781,6.669972896575928,71,1101,3,0,0,8.247209548950195,498.9056396484375,6689,1,0.3765366967,7.870672852250196,3188.0060546875,724.1337402343752
2023-03-29 17:32:41.595,2465.270751953125,923.3651123046875,2466.6000366210938,14.699999809265137,3600,0.8,64.9000015258789,6.6095967292785645,71,1100,3,0,0,8.256063461303711,498.93896484375,6691,1,0.3761926337,7.879870827603711,3180.315625,715.0448730468752
2023-03-29 17:32:44.171,2466.66943359375,927.0148315429688,2461.7999267578125,14.699999809265137,3600,0.8,64.80000305175781,6.490717887878418,71,1104,3,0,0,8.26491641998291,498.98895263671875,6693,1,0.3775689065,7.8873475134829105,3188.0060546875,721.3366210937502
2023-03-29 17:32:46.184,2466.66943359375,925.7982177734375,2464.8001098632812,14.699999809265137,3600,0.8,64.80000305175781,6.530346393585205,71,1101,3,0,0,8.256063461303711,499.02227783203125,6695,1,0.3765366967,7.879526764603711,3181.4142578125,714.7448242187502
2023-03-29 17:32:51.694,2466.66943359375,926.406494140625,2464.8001098632812,14.699999809265137,3600,0.8,64.80000305175781,6.510530948638916,71,1098,3,0,0,8.26491641998291,499.1055908203125,6701,1,0.37550852290000003,7.8894078970829105,3185.8087890625,719.1393554687502
2023-03-29 17:32:53.695,2466.66943359375,925.7982177734375,2456.399917602539,14.59999942779541,3600,0.8,64.80000305175781,6.4303460121154785,71,1104,3,0,0,8.247209548950195,499.138916015625,6703,1,0.3775689065,7.869640642450196,3188.0060546875,721.3366210937502
2023-03-29 17:32:56.498,2468.0673828125,927.0148315429688,2469.0000915527344,14.499999046325684,3600,0.8,64.9000015258789,6.290717601776123,71,1101,3,0,0,8.273770332336426,499.18890380859375,6706,1,0.3765366967,7.897233635636426,3183.6115234375,715.5441406250002
2023-03-29 17:32:58.491,2468.0673828125,927.623046875,2455.800018310547,14.59999942779541,3600,0.8,64.9000015258789,6.370906829833984,71,1099,3,0,0,8.26491641998291,499.22222900390625,6708,1,0.37585258590000004,7.8890638340829105,3195.696484375,727.6291015625002
2023-03-29 17:33:01.292,2472.2626953125,929.4479370117188,2458.7999725341797,14.499999046325684,3600,0.8,64.9000015258789,6.211467266082764,71,1109,3,0,0,8.26491641998291,499.272216796875,6710,1,0.37928924230000005,7.88562717768291,3190.75263671875,718.4899414062502
2023-03-29 17:33:03.294,2470.864013671875,927.623046875,2458.7999725341797,14.499999046325684,3600,0.8,64.80000305175781,6.270906448364258,71,1107,3,0,0,8.26491641998291,499.3055419921875,6713,1,0.3786051315,7.8863112884829105,3191.301953125,720.4379394531252
2023-03-29 17:33:05.327,2472.2626953125,927.0148315429688,2454.0000915527344,14.399998664855957,3600,0.8,64.9000015258789,6.190717697143555,71,1102,3,0,0,8.26491641998291,499.3388671875,6715,1,0.3768847957,7.8880316242829105,3197.89375,725.6310546875002
2023-03-29 17:33:07.348,2472.2626953125,924.5816650390625,2458.2000732421875,14.399998664855957,3600,0.8,64.9000015258789,6.26997184753418,71,1105,3,0,0,8.26491641998291,499.3721923828125,6717,1,0.3779129695,7.8870034504829105,3192.4005859375,720.1378906250002
2023-03-29 17:33:11.126,2475.059326171875,926.406494140625,2461.7999267578125,14.30000114440918,3600,0.8,64.9000015258789,6.110532760620117,71,1108,3,0,0,8.30033016204834,499.4388427734375,6720,1,0.37894517930000005,7.921384982748339,3202.28828125,727.2289550781252
2023-03-29 17:33:13.138,2476.45751953125,925.7982177734375,2460.0,14.30000114440918,3600,0.8,64.80000305175781,6.130347728729248,71,1106,3,0,0,8.282623291015625,499.47216796875,6722,1,0.3782610685,7.904362222515625,3197.34443359375,720.8869140625002
2023-03-29 17:33:18.843,2480.652587890625,927.623046875,2452.800064086914,14.200000762939453,3600,0.8,64.9000015258789,5.970908164978027,71,1104,3,0,0,8.29147720336914,499.5721435546875,6728,1,0.3775689065,7.913908296869141,3209.42939453125,728.7768066406252
2023-03-29 17:33:22.603,2484.84765625,928.2313842773438,2464.8001098632812,14.200000762939453,3600,0.8,64.80000305175781,5.9510931968688965,71,1100,3,0,0,8.29147720336914,499.62213134765625,6732,1,0.3761926337,7.915284569669141,3195.696484375,710.8488281250002
2023-03-29 17:33:24.621,2483.44921875,930.05615234375,2460.0,14.100000381469727,3600,0.8,64.9000015258789,5.791655540466309,71,1105,3,0,0,8.30033016204834,499.65545654296875,6734,1,0.3779129695,7.92241719254834,3203.93623046875,720.4870117187502
2023-03-29 17:33:26.648,2483.44921875,928.2313842773438,2460.599899291992,14.100000381469727,3600,0.8,64.80000305175781,5.85109281539917,71,1100,3,0,0,8.318037033081055,499.68878173828125,6736,1,0.3761926337,7.941844399381055,3211.07734375,727.6281250000002
2023-03-29 17:33:29.423,2486.245849609375,929.4479370117188,2457.5999450683594,14.0,3600,0.8,65.0,5.711468696594238,71,1105,3,0,0,8.309184074401855,499.73876953125,6739,1,0.3779129695,7.931271104901856,3210.52802734375,724.2821777343752
2023-03-29 17:33:33.200,2484.84765625,926.406494140625,2462.4000549316406,14.0,3600,0.8,65.0,5.810532093048096,71,1097,3,0,0,8.30033016204834,499.805419921875,6742,1,0.37516042390000004,7.92516973814834,3202.83759765625,717.9899414062502
2023-03-29 17:33:35.985,2486.245849609375,926.406494140625,2461.2000274658203,13.90000057220459,3600,0.8,64.9000015258789,5.710531711578369,71,1098,3,0,0,8.29147720336914,499.85540771484375,6745,1,0.37550852290000003,7.915968680469141,3200.091015625,713.8451660156252
2023-03-29 17:33:39.756,2489.04248046875,928.8394775390625,2454.0000915527344,13.90000057220459,3600,0.8,64.9000015258789,5.631285667419434,71,1094,3,0,0,8.29147720336914,499.9053955078125,6749,1,0.3741322501,7.917344953269141,3208.880078125,719.8375976562502
2023-03-29 17:33:43.522,2487.644287109375,929.4479370117188,2462.999954223633,13.800000190734863,3600,0.8,65.0,5.511468410491943,71,1103,3,0,0,8.309184074401855,499.9720458984375,6753,1,0.3772288587,7.931955215701856,3204.485546875,716.8412597656252
2023-03-29 17:33:50.022,2490.441162109375,931.2727661132812,2462.4000549316406,13.800000190734863,3600,0.8,65.0,5.452026844024658,71,1102,3,0,0,8.30033016204834,500.08868408203125,6759,1,0.3768847957,7.92344536634834,3201.1896484375,710.7484863281252
2023-03-29 17:33:53.831,2490.441162109375,928.2313842773438,2461.7999267578125,13.800000190734863,3600,0.8,65.0,5.551092147827148,71,1104,3,0,0,8.309184074401855,500.15533447265625,6763,1,0.3775689065,7.931615167901856,3205.5841796875,715.1430175781252
2023-03-29 17:33:57.641,2490.441162109375,927.0148315429688,2464.199981689453,13.699999809265137,3600,0.8,65.0,5.490718364715576,71,1103,3,0,0,8.318037033081055,500.205322265625,6767,1,0.3772288587,7.940808174381055,3206.6828125,716.2416503906252
2023-03-29 17:33:59.641,2487.644287109375,927.623046875,2465.4000091552734,13.699999809265137,3600,0.8,65.0,5.470907211303711,71,1101,3,0,0,8.309184074401855,500.2386474609375,6769,1,0.3765366967,7.932647377701856,3202.28828125,714.6439941406252
2023-03-29 17:34:03.449,2487.644287109375,930.05615234375,2465.9999084472656,13.59999942779541,3600,0.8,64.9000015258789,5.291654586791992,71,1105,3,0,0,8.309184074401855,500.3052978515625,6773,1,0.3779129695,7.931271104901856,3200.091015625,712.4467285156252
2023-03-29 17:34:05.444,2489.04248046875,929.4479370117188,2457.5999450683594,13.59999942779541,3600,0.8,64.9000015258789,5.311468124389648,71,1102,3,0,0,8.309184074401855,500.338623046875,6775,1,0.3768847957,7.932299278701856,3211.07734375,722.0348632812502
2023-03-29 17:34:08.988,2487.644287109375,927.0148315429688,2460.0,13.59999942779541,3600,0.8,64.9000015258789,5.390718460083008,71,1105,3,0,0,8.30033016204834,500.4052734375,6778,1,0.3779129695,7.92241719254834,3204.485546875,716.8412597656252
2023-03-29 17:34:11.022,2486.245849609375,927.0148315429688,2461.2000274658203,13.59999942779541,3600,0.8,65.0,5.390718460083008,71,1106,3,0,0,8.309184074401855,500.4385986328125,6780,1,0.3782610685,7.930923005901856,3206.6828125,720.4369628906252
2023-03-29 17:34:16.729,2487.644287109375,929.4479370117188,2462.4000549316406,13.59999942779541,3600,0.8,64.9000015258789,5.311468124389648,71,1096,3,0,0,8.30033016204834,500.52191162109375,6786,1,0.37481636090000003,7.92551380114834,3202.28828125,714.6439941406252
2023-03-29 17:34:19.449,2487.644287109375,928.2313842773438,2462.4000549316406,13.59999942779541,3600,0.8,64.9000015258789,5.3510918617248535,71,1106,3,0,0,8.309184074401855,500.5718994140625,6789,1,0.3782610685,7.930923005901856,3204.485546875,716.8412597656252
2023-03-29 17:34:22.177,2486.245849609375,929.4479370117188,2461.7999267578125,13.59999942779541,3600,0.8,64.9000015258789,5.311468124389648,71,1106,3,0,0,8.30033016204834,500.62188720703125,6791,1,0.3782610685,7.92206909354834,3201.73896484375,715.4931152343752
2023-03-29 17:34:24.209,2484.84765625,927.623046875,2461.2000274658203,13.59999942779541,3600,0.8,64.9000015258789,5.370907306671143,71,1100,3,0,0,8.30033016204834,500.65521240234375,6793,1,0.3761926337,7.92413752834834,3203.3869140625,718.5392578125002
2023-03-29 17:34:26.931,2486.245849609375,929.4479370117188,2464.199981689453,13.59999942779541,3600,0.8,64.80000305175781,5.311468124389648,71,1104,3,0,0,8.30033016204834,500.7052001953125,6796,1,0.3775689065,7.92276125554834,3198.9923828125,712.7465332031252
2023-03-29 17:34:28.963,2483.44921875,928.2313842773438,2455.1998901367188,13.59999942779541,3600,0.8,64.80000305175781,5.3510918617248535,71,1097,3,0,0,8.30033016204834,500.738525390625,6798,1,0.37516042390000004,7.92516973814834,3211.07734375,727.6281250000002
2023-03-29 17:34:31.733,2483.44921875,926.406494140625,2461.2000274658203,13.59999942779541,3600,0.8,64.80000305175781,5.410531520843506,71,1097,3,0,0,8.29147720336914,500.7718505859375,6801,1,0.37516042390000004,7.916316779469141,3200.64033203125,717.1911132812502
2023-03-29 17:34:34.486,2483.44921875,926.406494140625,2461.2000274658203,13.59999942779541,3600,0.8,64.69999694824219,5.410531520843506,71,1099,3,0,0,8.30033016204834,500.82183837890625,6804,1,0.37585258590000004,7.92447757614834,3203.93623046875,720.4870117187502
2023-03-29 17:34:38.230,2480.652587890625,926.406494140625,2456.399917602539,13.59999942779541,3600,0.8,64.9000015258789,5.410531520843506,71,1096,3,0,0,8.282623291015625,500.88848876953125,6807,1,0.37481636090000003,7.907806930115625,3202.83759765625,722.1850097656252
2023-03-29 17:34:40.249,2480.652587890625,927.0148315429688,2464.199981689453,13.59999942779541,3600,0.8,64.80000305175781,5.390718460083008,71,1104,3,0,0,8.282623291015625,500.92181396484375,6809,1,0.3775689065,7.905054384515625,3192.4005859375,711.7479980468752
2023-03-29 17:34:44.037,2477.855712890625,925.7982177734375,2457.000045776367,13.59999942779541,3600,0.8,64.80000305175781,5.430346488952637,71,1098,3,0,0,8.273770332336426,500.98846435546875,6813,1,0.37550852290000003,7.898261809436426,3198.44306640625,720.5873535156252
2023-03-29 17:34:51.150,2475.059326171875,922.7568359375,2459.400100708008,13.800000190734863,3600,0.8,64.80000305175781,5.72941255569458,71,1102,3,0,0,8.282623291015625,501.1051025390625,6820,1,0.3768847957,7.905738495315625,3198.9923828125,723.9330566406252
2023-03-29 17:34:53.165,2475.059326171875,925.1900024414062,2457.000045776367,13.800000190734863,3600,0.8,64.80000305175781,5.650157928466797,71,1104,3,0,0,8.282623291015625,501.138427734375,6822,1,0.3775689065,7.905054384515625,3201.1896484375,726.1303222656252
2023-03-29 17:34:55.166,2473.660888671875,922.7568359375,2465.9999084472656,13.800000190734863,3600,0.8,64.80000305175781,5.72941255569458,71,1103,3,0,0,8.273770332336426,501.1717529296875,6824,1,0.3772288587,7.896541473636426,3187.45673828125,713.7958496093752
2023-03-29 17:34:59.129,2475.059326171875,926.406494140625,2464.199981689453,13.90000057220459,3600,0.8,64.69999694824219,5.710531711578369,71,1107,3,0,0,8.273770332336426,501.2384033203125,6828,1,0.3786051315,7.895165200836426,3188.55537109375,713.4960449218752
2023-03-29 17:35:03.040,2472.2626953125,922.1486206054688,2461.7999267578125,14.0,3600,0.8,64.5999984741211,5.94922399520874,71,1101,3,0,0,8.273770332336426,501.3050537109375,6832,1,0.3765366967,7.897233635636426,3192.94990234375,720.6872070312502
2023-03-29 17:35:07.585,2469.466064453125,925.7982177734375,2459.400100708008,14.100000381469727,3600,0.8,64.5999984741211,5.930347442626953,71,1099,3,0,0,8.26491641998291,501.3717041015625,6837,1,0.37585258590000004,7.8890638340829105,3191.85126953125,722.3852050781252
2023-03-29 17:35:10.528,2470.864013671875,922.7568359375,2457.5999450683594,14.100000381469727,3600,0.8,64.5999984741211,6.029413223266602,71,1098,3,0,0,8.273770332336426,501.42169189453125,6840,1,0.37550852290000003,7.898261809436426,3197.89375,727.0297363281252
2023-03-29 17:35:14.309,2470.864013671875,921.540283203125,2461.7999267578125,14.100000381469727,3600,0.8,64.69999694824219,6.069039344787598,71,1100,3,0,0,8.273770332336426,501.48834228515625,6844,1,0.3761926337,7.897577698636426,3193.49921875,722.6352050781252
2023-03-29 17:35:16.311,2469.466064453125,924.5816650390625,2452.800064086914,14.200000762939453,3600,0.8,64.5999984741211,6.069973945617676,71,1101,3,0,0,8.256063461303711,501.52166748046875,6846,1,0.3765366967,7.879526764603711,3196.24580078125,726.7797363281252
2023-03-29 17:35:19.926,2469.466064453125,920.32373046875,2463.600082397461,14.200000762939453,3600,0.8,64.69999694824219,6.208663463592529,71,1099,3,0,0,8.273770332336426,501.58831787109375,6849,1,0.37585258590000004,7.897917746436426,3191.301953125,721.8358886718752
2023-03-29 17:35:22.505,2468.0673828125,923.9734497070312,2457.000045776367,14.30000114440918,3600,0.8,64.69999694824219,6.189785003662109,71,1106,3,0,0,8.273770332336426,501.62164306640625,6852,1,0.3782610685,7.895509263836426,3197.89375,729.8263671875002
2023-03-29 17:35:26.036,2466.66943359375,923.9734497070312,2455.1998901367188,14.30000114440918,3600,0.8,64.69999694824219,6.189785003662109,71,1101,3,0,0,8.247209548950195,501.68829345703125,6855,1,0.3765366967,7.870672852250196,3190.2033203125,723.5338867187502
2023-03-29 17:35:28.075,2465.270751953125,924.5816650390625,2453.3999633789062,14.399998664855957,3600,0.8,64.5999984741211,6.26997184753418,71,1102,3,0,0,8.26491641998291,501.72161865234375,6857,1,0.3768847957,7.8880316242829105,3198.9923828125,733.7216308593752
2023-03-29 17:35:32.013,2466.66943359375,921.540283203125,2462.999954223633,14.399998664855957,3600,0.8,64.5999984741211,6.369037628173828,71,1103,3,0,0,8.26491641998291,501.78826904296875,6861,1,0.3772288587,7.8876875612829105,3188.0060546875,721.3366210937502
2023-03-29 17:35:34.028,2463.872314453125,922.7568359375,2460.0,14.399998664855957,3600,0.8,64.69999694824219,6.329411506652832,71,1104,3,0,0,8.247209548950195,501.82159423828125,6863,1,0.3775689065,7.869640642450196,3183.6115234375,719.7392089843752
2023-03-29 17:35:36.031,2462.474365234375,921.540283203125,2463.600082397461,14.399998664855957,3600,0.8,64.5999984741211,6.369037628173828,71,1096,3,0,0,8.247209548950195,501.85491943359375,6865,1,0.37481636090000003,7.872393188050196,3180.86494140625,718.3905761718752
2023-03-29 17:35:38.048,2462.474365234375,922.7568359375,2460.0,14.399998664855957,3600,0.8,64.80000305175781,6.329411506652832,71,1101,3,0,0,8.256063461303711,501.88824462890625,6867,1,0.3765366967,7.879526764603711,3188.0060546875,725.5316894531252
2023-03-29 17:35:40.064,2461.07568359375,923.9734497070312,2453.3999633789062,14.399998664855957,3600,0.8,64.5,6.289783000946045,71,1106,3,0,0,8.247209548950195,501.92156982421875,6869,1,0.3782610685,7.868948480450196,3191.301953125,730.2262695312502
2023-03-29 17:35:42.076,2461.07568359375,923.3651123046875,2461.7999267578125,14.399998664855957,3600,0.8,64.5999984741211,6.309596061706543,71,1102,3,0,0,8.256063461303711,501.95489501953125,6871,1,0.3768847957,7.879178665603711,3185.8087890625,724.7331054687502
2023-03-29 17:35:44.833,2462.474365234375,922.1486206054688,2464.8001098632812,14.399998664855957,3600,0.8,64.5999984741211,6.349222183227539,71,1103,3,0,0,8.247209548950195,502.0048828125,6874,1,0.3772288587,7.869980690250196,3178.118359375,715.6439941406252
2023-03-29 17:35:48.593,2462.474365234375,920.32373046875,2458.2000732421875,14.399998664855957,3600,0.8,64.69999694824219,6.408661842346191,71,1107,3,0,0,8.256063461303711,502.05487060546875,6878,1,0.3786051315,7.877458329803711,3189.65400390625,727.1796386718752
2023-03-29 17:35:50.611,2459.677734375,918.4989013671875,2465.9999084472656,14.399998664855957,3600,0.8,64.69999694824219,6.468103408813477,71,1098,3,0,0,8.256063461303711,502.08819580078125,6880,1,0.37550852290000003,7.880554938403711,3181.4142578125,721.7365234375002
2023-03-29 17:35:52.611,2461.07568359375,921.540283203125,2460.0,14.399998664855957,3600,0.8,64.69999694824219,6.369037628173828,71,1106,3,0,0,8.238356590270996,502.12152099609375,6882,1,0.3782610685,7.8600955217709965,3180.315625,719.2399414062502
2023-03-29 17:35:58.117,2459.677734375,923.9734497070312,2464.199981689453,14.399998664855957,3600,0.8,64.5999984741211,6.289783000946045,71,1099,3,0,0,8.238356590270996,502.22149658203125,6887,1,0.37585258590000004,7.862504004370996,3175.92109375,716.2433593750002
2023-03-29 17:36:00.118,2458.279052734375,922.1486206054688,2459.400100708008,14.399998664855957,3600,0.8,64.69999694824219,6.349222183227539,71,1100,3,0,0,8.256063461303711,502.25482177734375,6889,1,0.3761926337,7.879870827603711,3189.1046875,730.8256347656252
2023-03-29 17:36:02.871,2461.07568359375,923.9734497070312,2467.199935913086,14.499999046325684,3600,0.8,64.5999984741211,6.3897833824157715,71,1102,3,0,0,8.247209548950195,502.3048095703125,6892,1,0.3768847957,7.870324753250196,3175.37177734375,714.2960937500002
2023-03-29 17:36:04.872,2459.677734375,922.1486206054688,2455.800018310547,14.499999046325684,3600,0.8,64.69999694824219,6.449222564697266,71,1097,3,0,0,8.247209548950195,502.338134765625,6894,1,0.37516042390000004,7.872049125050196,3190.2033203125,730.5255859375002
2023-03-29 17:36:06.884,2459.677734375,922.1486206054688,2461.7999267578125,14.499999046325684,3600,0.8,64.69999694824219,6.449222564697266,71,1102,3,0,0,8.256063461303711,502.3714599609375,6896,1,0.3768847957,7.879178665603711,3185.8087890625,726.1310546875002
2023-03-29 17:36:13.196,2461.07568359375,920.32373046875,2460.0,14.499999046325684,3600,0.8,64.69999694824219,6.50866174697876,71,1100,3,0,0,8.247209548950195,502.471435546875,6902,1,0.3761926337,7.871016915250196,3184.71015625,723.6344726562502
2023-03-29 17:36:17.774,2462.474365234375,920.32373046875,2455.800018310547,14.499999046325684,3600,0.8,64.69999694824219,6.50866174697876,71,1109,3,0,0,8.238356590270996,502.5380859375,6907,1,0.37928924230000005,7.859067347970996,3184.71015625,722.2357910156252
2023-03-29 17:36:19.774,2459.677734375,919.107177734375,2459.400100708008,14.499999046325684,3600,0.8,64.69999694824219,6.548288345336914,71,1105,3,0,0,8.256063461303711,502.58807373046875,6909,1,0.3779129695,7.878150491803711,3188.55537109375,728.8776367187502
