,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 17:36:28.156,2461.07568359375,923.3651123046875,2462.999954223633,14.499999046325684,3600,0.8,64.69999694824219,6.4095964431762695,71,1100,3,0,0,8.26491641998291,502.72137451171875,6917,1,0.3761926337,7.8887237862829105,3188.0060546875,726.9303710937502
2023-03-29 17:36:31.922,2462.474365234375,923.3651123046875,2468.3999633789062,14.59999942779541,3600,0.8,64.69999694824219,6.509596347808838,71,1097,3,0,0,8.247209548950195,502.78802490234375,6921,1,0.37516042390000004,7.872049125050196,3174.8224609375,712.3480957031252
2023-03-29 17:36:35.668,2465.270751953125,925.1900024414062,2461.7999267578125,14.59999942779541,3600,0.8,64.69999694824219,6.450157165527344,71,1096,3,0,0,8.26491641998291,502.8380126953125,6925,1,0.37481636090000003,7.8901000590829105,3189.65400390625,724.3832519531252
2023-03-29 17:36:37.702,2466.66943359375,927.0148315429688,2462.999954223633,14.59999942779541,3600,0.8,64.5999984741211,6.39071798324585,71,1105,3,0,0,8.247209548950195,502.871337890625,6927,1,0.3779129695,7.869296579450196,3179.2169921875,712.5475585937502
2023-03-29 17:36:39.701,2466.66943359375,924.5816650390625,2458.7999725341797,14.59999942779541,3600,0.8,64.80000305175781,6.469972610473633,71,1105,3,0,0,8.26491641998291,502.9046630859375,6929,1,0.3779129695,7.8870034504829105,3191.85126953125,725.1818359375002
2023-03-29 17:36:41.713,2468.0673828125,923.3651123046875,2467.199935913086,14.59999942779541,3600,0.8,64.69999694824219,6.509596347808838,71,1102,3,0,0,8.26491641998291,502.93798828125,6931,1,0.3768847957,7.8880316242829105,3182.512890625,714.4455078125002
2023-03-29 17:36:44.490,2470.864013671875,926.406494140625,2458.2000732421875,14.59999942779541,3600,0.8,64.69999694824219,6.410531044006348,71,1104,3,0,0,8.256063461303711,502.98797607421875,6934,1,0.3775689065,7.878494554803711,3189.1046875,718.2406738281252
2023-03-29 17:36:48.043,2472.2626953125,924.5816650390625,2458.7999725341797,14.59999942779541,3600,0.8,64.80000305175781,6.469972610473633,71,1097,3,0,0,8.256063461303711,503.05462646484375,6937,1,0.37516042390000004,7.880903037403711,3189.65400390625,717.3913085937502
2023-03-29 17:36:50.042,2469.466064453125,924.5816650390625,2458.7999725341797,14.499999046325684,3600,0.8,64.69999694824219,6.369972229003906,71,1101,3,0,0,8.273770332336426,503.08795166015625,6939,1,0.3765366967,7.897233635636426,3196.24580078125,726.7797363281252
2023-03-29 17:36:52.076,2472.2626953125,924.5816650390625,2460.599899291992,14.59999942779541,3600,0.8,64.80000305175781,6.469972610473633,71,1100,3,0,0,8.273770332336426,503.12127685546875,6941,1,0.3761926337,7.897577698636426,3194.04853515625,721.7858398437502
2023-03-29 17:36:57.773,2475.059326171875,926.406494140625,2465.9999084472656,14.499999046325684,3600,0.8,64.80000305175781,6.310530662536621,71,1097,3,0,0,8.26491641998291,503.22125244140625,6947,1,0.37516042390000004,7.8897559960829104,3184.16083984375,709.1015136718752
2023-03-29 17:36:59.785,2473.660888671875,924.5816650390625,2458.2000732421875,14.499999046325684,3600,0.8,64.69999694824219,6.369972229003906,71,1096,3,0,0,8.273770332336426,503.25457763671875,6949,1,0.37481636090000003,7.898953971436426,3197.89375,724.2328613281252
2023-03-29 17:37:03.663,2476.45751953125,927.623046875,2458.7999725341797,14.399998664855957,3600,0.8,64.80000305175781,6.1709065437316895,71,1105,3,0,0,8.282623291015625,503.3045654296875,6953,1,0.3779129695,7.904710321515625,3198.9923828125,722.5348632812502
2023-03-29 17:37:08.209,2479.254150390625,928.2313842773438,2465.4000091552734,14.399998664855957,3600,0.8,64.9000015258789,6.1510910987854,71,1109,3,0,0,8.282623291015625,503.38787841796875,6957,1,0.37928924230000005,7.9033340487156245,3190.2033203125,710.9491699218752
2023-03-29 17:37:11.987,2480.652587890625,929.4479370117188,2462.4000549316406,14.30000114440918,3600,0.8,64.80000305175781,6.011468887329102,71,1104,3,0,0,8.29147720336914,503.45452880859375,6961,1,0.3775689065,7.913908296869141,3197.89375,717.2411621093752
2023-03-29 17:37:18.084,2479.254150390625,929.4479370117188,2452.800064086914,14.200000762939453,3600,0.8,64.9000015258789,5.911468982696533,71,1098,3,0,0,8.273770332336426,503.55450439453125,6967,1,0.37550852290000003,7.898261809436426,3202.83759765625,723.5834472656252
2023-03-29 17:37:20.096,2477.855712890625,927.623046875,2459.400100708008,14.200000762939453,3600,0.8,64.80000305175781,5.970908164978027,71,1098,3,0,0,8.282623291015625,503.58782958984375,6969,1,0.37550852290000003,7.907114768115625,3198.9923828125,721.1366699218752
2023-03-29 17:37:24.081,2479.254150390625,928.2313842773438,2457.000045776367,14.100000381469727,3600,0.8,64.9000015258789,5.85109281539917,71,1107,3,0,0,8.29147720336914,503.65447998046875,6973,1,0.3786051315,7.912872071869141,3203.93623046875,724.6820800781252
2023-03-29 17:37:26.081,2479.254150390625,925.1900024414062,2467.199935913086,14.0,3600,0.8,64.80000305175781,5.850158214569092,71,1104,3,0,0,8.282623291015625,503.68780517578125,6975,1,0.3775689065,7.905054384515625,3189.1046875,709.8505371093752
2023-03-29 17:37:32.554,2483.44921875,923.3651123046875,2453.3999633789062,14.0,3600,0.8,64.80000305175781,5.909597396850586,71,1105,3,0,0,8.29147720336914,503.78778076171875,6982,1,0.3779129695,7.913564233869141,3209.42939453125,725.9801757812502
2023-03-29 17:37:34.588,2482.05078125,925.1900024414062,2461.2000274658203,13.90000057220459,3600,0.8,64.69999694824219,5.750158309936523,71,1111,3,0,0,8.309184074401855,503.82110595703125,6984,1,0.3799814043,7.929202670101856,3206.13349609375,724.0827148437502
2023-03-29 17:37:36.588,2482.05078125,925.7982177734375,2463.600082397461,13.90000057220459,3600,0.8,64.9000015258789,5.730347156524658,71,1105,3,0,0,8.29147720336914,503.85443115234375,6986,1,0.3779129695,7.913564233869141,3196.7951171875,714.7443359375002
2023-03-29 17:37:39.502,2484.84765625,928.2313842773438,2467.800064086914,13.90000057220459,3600,0.8,64.80000305175781,5.651092529296875,71,1107,3,0,0,8.30033016204834,503.9044189453125,6989,1,0.3786051315,7.92172503054834,3194.5978515625,709.7501953125002
2023-03-29 17:37:43.287,2487.644287109375,928.8394775390625,2461.7999267578125,13.90000057220459,3600,0.8,64.80000305175781,5.631285667419434,71,1102,3,0,0,8.30033016204834,503.9710693359375,6992,1,0.3768847957,7.92344536634834,3202.28828125,714.6439941406252
2023-03-29 17:37:45.309,2486.245849609375,928.8394775390625,2460.599899291992,13.90000057220459,3600,0.8,64.80000305175781,5.631285667419434,71,1107,3,0,0,8.29147720336914,504.00439453125,6995,1,0.3786051315,7.912872071869141,3199.54169921875,713.2958496093752
2023-03-29 17:37:47.321,2484.84765625,930.6644287109375,2468.3999633789062,13.90000057220459,3600,0.8,64.80000305175781,5.571842193603516,71,1113,3,0,0,8.29147720336914,504.0377197265625,6997,1,0.3806655151,7.91081168826914,3189.1046875,704.2570312500002
2023-03-29 17:37:49.322,2484.84765625,928.8394775390625,2457.000045776367,13.90000057220459,3600,0.8,64.80000305175781,5.631285667419434,71,1106,3,0,0,8.30033016204834,504.071044921875,6999,1,0.3782610685,7.92206909354834,3207.7814453125,722.9337890625002
2023-03-29 17:37:53.250,2486.245849609375,927.623046875,2461.2000274658203,13.90000057220459,3600,0.8,64.80000305175781,5.670907974243164,71,1097,3,0,0,8.309184074401855,504.1376953125,7002,1,0.37516042390000004,7.934023650501856,3207.7814453125,721.5355957031252
2023-03-29 17:37:57.058,2487.644287109375,930.05615234375,2463.600082397461,13.90000057220459,3600,0.8,64.80000305175781,5.591655254364014,71,1110,3,0,0,8.30033016204834,504.204345703125,7006,1,0.37963734130000004,7.920692820748339,3198.9923828125,711.3480957031252
2023-03-29 17:37:59.060,2487.644287109375,928.8394775390625,2457.5999450683594,13.800000190734863,3600,0.8,64.80000305175781,5.531285762786865,71,1102,3,0,0,8.30033016204834,504.2376708984375,7008,1,0.3768847957,7.92344536634834,3207.7814453125,720.1371582031252
2023-03-29 17:38:01.073,2486.245849609375,928.8394775390625,2460.599899291992,13.800000190734863,3600,0.8,64.80000305175781,5.531285762786865,71,1106,3,0,0,8.309184074401855,504.27099609375,7010,1,0.3782610685,7.930923005901856,3206.6828125,720.4369628906252
2023-03-29 17:38:04.837,2487.644287109375,928.2313842773438,2461.7999267578125,13.800000190734863,3600,0.8,64.80000305175781,5.551092147827148,71,1104,3,0,0,8.30033016204834,504.337646484375,7014,1,0.3775689065,7.92276125554834,3202.28828125,714.6439941406252
2023-03-29 17:38:06.851,2484.84765625,927.623046875,2454.0000915527344,13.800000190734863,3600,0.8,64.80000305175781,5.5709075927734375,71,1101,3,0,0,8.30033016204834,504.3709716796875,7016,1,0.3765366967,7.92379346534834,3212.1759765625,727.3283203125002
2023-03-29 17:38:08.854,2486.245849609375,928.2313842773438,2463.600082397461,13.699999809265137,3600,0.8,64.80000305175781,5.45109224319458,71,1098,3,0,0,8.318037033081055,504.404296875,7018,1,0.37550852290000003,7.942528510181055,3207.7814453125,721.5355957031252
2023-03-29 17:38:13.369,2487.644287109375,927.0148315429688,2462.4000549316406,13.699999809265137,3600,0.8,64.5999984741211,5.490718364715576,71,1108,3,0,0,8.318037033081055,504.470947265625,7023,1,0.37894517930000005,7.939091853781054,3208.33076171875,720.6864746093752
2023-03-29 17:38:17.140,2487.644287109375,924.5816650390625,2460.0,13.699999809265137,3600,0.8,64.80000305175781,5.569972991943359,71,1102,3,0,0,8.318037033081055,504.53759765625,7026,1,0.3768847957,7.941152237381055,3212.1759765625,724.5316894531252
2023-03-29 17:38:24.507,2486.245849609375,928.8394775390625,2460.599899291992,13.699999809265137,3600,0.8,64.80000305175781,5.431285381317139,71,1099,3,0,0,8.30033016204834,504.65423583984375,7034,1,0.37585258590000004,7.92447757614834,3204.485546875,718.2396972656252
2023-03-29 17:38:29.070,2483.44921875,927.0148315429688,2458.7999725341797,13.699999809265137,3600,0.8,64.80000305175781,5.490718364715576,71,1103,3,0,0,8.29147720336914,504.737548828125,7038,1,0.3772288587,7.914248344669141,3202.28828125,718.8390625000002
2023-03-29 17:38:32.016,2483.44921875,928.2313842773438,2455.1998901367188,13.699999809265137,3600,0.8,64.80000305175781,5.45109224319458,71,1097,3,0,0,8.309184074401855,504.78753662109375,7041,1,0.37516042390000004,7.934023650501856,3214.3732421875,730.9240234375002
2023-03-29 17:38:35.789,2482.05078125,926.406494140625,2456.399917602539,13.699999809265137,3600,0.8,64.80000305175781,5.510531425476074,71,1101,3,0,0,8.29147720336914,504.85418701171875,7045,1,0.3765366967,7.914940506669141,3205.5841796875,723.5333984375002
2023-03-29 17:38:37.788,2479.254150390625,925.1900024414062,2461.7999267578125,13.699999809265137,3600,0.8,64.80000305175781,5.55015754699707,71,1103,3,0,0,8.30033016204834,504.88751220703125,7047,1,0.3772288587,7.92310130334834,3202.83759765625,723.5834472656252
2023-03-29 17:38:40.705,2480.652587890625,925.7982177734375,2459.400100708008,13.699999809265137,3600,0.8,64.69999694824219,5.530346870422363,71,1101,3,0,0,8.282623291015625,504.92083740234375,7050,1,0.3765366967,7.906086594315625,3198.9923828125,718.3397949218752
2023-03-29 17:38:42.724,2476.45751953125,927.0148315429688,2467.800064086914,13.699999809265137,3600,0.8,64.69999694824219,5.490718364715576,71,1109,3,0,0,8.273770332336426,504.95416259765625,7052,1,0.37928924230000005,7.894481090036425,3183.6115234375,707.1540039062502
2023-03-29 17:38:44.724,2477.855712890625,927.0148315429688,2457.000045776367,13.800000190734863,3600,0.8,64.80000305175781,5.590718746185303,71,1101,3,0,0,8.29147720336914,504.98748779296875,7054,1,0.3765366967,7.914940506669141,3205.03486328125,727.1791503906252
2023-03-29 17:38:48.485,2477.855712890625,925.1900024414062,2462.4000549316406,13.800000190734863,3600,0.8,64.80000305175781,5.650157928466797,71,1104,3,0,0,8.282623291015625,505.05413818359375,7058,1,0.3775689065,7.905054384515625,3194.5978515625,716.7421386718752
2023-03-29 17:38:51.224,2476.45751953125,923.9734497070312,2464.199981689453,13.800000190734863,3600,0.8,64.69999694824219,5.689784049987793,71,1099,3,0,0,8.282623291015625,505.1041259765625,7060,1,0.37585258590000004,7.906770705115625,3193.49921875,717.0416992187502
2023-03-29 17:38:53.255,2473.660888671875,923.3651123046875,2460.599899291992,13.90000057220459,3600,0.8,64.69999694824219,5.809597492218018,71,1105,3,0,0,8.282623291015625,505.137451171875,7062,1,0.3779129695,7.904710321515625,3196.7951171875,723.1342285156252
2023-03-29 17:38:55.273,2473.660888671875,924.5816650390625,2460.0,13.90000057220459,3600,0.8,64.80000305175781,5.769973278045654,71,1099,3,0,0,8.282623291015625,505.1707763671875,7064,1,0.37585258590000004,7.906770705115625,3198.44306640625,724.7821777343752
2023-03-29 17:38:59.019,2473.660888671875,922.7568359375,2456.399917602539,14.0,3600,0.8,64.69999694824219,5.929412841796875,71,1095,3,0,0,8.273770332336426,505.2374267578125,7068,1,0.37447631310000007,7.899294019236426,3200.091015625,726.4301269531252
2023-03-29 17:39:03.563,2472.2626953125,924.5816650390625,2459.400100708008,14.0,3600,0.8,64.5999984741211,5.869973659515381,71,1103,3,0,0,8.273770332336426,505.3040771484375,7073,1,0.3772288587,7.896541473636426,3195.14716796875,722.8844726562502
2023-03-29 17:39:08.430,2472.2626953125,927.0148315429688,2460.0,14.100000381469727,3600,0.8,64.69999694824219,5.890718936920166,71,1106,3,0,0,8.26491641998291,505.38739013671875,7078,1,0.3782610685,7.8866553514829105,3190.2033203125,717.9406250000002
2023-03-29 17:39:10.457,2470.864013671875,923.3651123046875,2459.400100708008,14.100000381469727,3600,0.8,64.69999694824219,6.0095977783203125,71,1106,3,0,0,8.26491641998291,505.42071533203125,7080,1,0.3782610685,7.8866553514829105,3191.301953125,720.4379394531252
2023-03-29 17:39:13.214,2470.864013671875,924.5816650390625,2455.800018310547,14.200000762939453,3600,0.8,64.69999694824219,6.069973945617676,71,1098,3,0,0,8.273770332336426,505.470703125,7082,1,0.37550852290000003,7.898261809436426,3200.091015625,729.2270019531252
2023-03-29 17:39:15.231,2466.66943359375,923.9734497070312,2457.000045776367,14.200000762939453,3600,0.8,64.5999984741211,6.089784622192383,71,1107,3,0,0,8.26491641998291,505.5040283203125,7084,1,0.3786051315,7.8863112884829105,3194.04853515625,727.3791015625002
2023-03-29 17:39:18.018,2468.0673828125,922.7568359375,2458.2000732421875,14.200000762939453,3600,0.8,64.69999694824219,6.12941312789917,71,1106,3,0,0,8.256063461303711,505.55401611328125,7087,1,0.3782610685,7.877802392803711,3189.1046875,721.0373046875002
2023-03-29 17:39:20.018,2466.66943359375,923.3651123046875,2465.9999084472656,14.30000114440918,3600,0.8,64.69999694824219,6.209598064422607,71,1105,3,0,0,8.256063461303711,505.58734130859375,7089,1,0.3779129695,7.878150491803711,3180.315625,713.6461914062502
2023-03-29 17:39:22.051,2465.270751953125,919.107177734375,2463.600082397461,14.30000114440918,3600,0.8,64.69999694824219,6.348289966583252,71,1098,3,0,0,8.247209548950195,505.62066650390625,7091,1,0.37550852290000003,7.871701026050196,3180.86494140625,715.5941894531252
2023-03-29 17:39:24.049,2466.66943359375,922.7568359375,2455.800018310547,14.30000114440918,3600,0.8,64.69999694824219,6.2294135093688965,71,1099,3,0,0,8.256063461303711,505.65399169921875,7093,1,0.37585258590000004,7.880210875403711,3193.49921875,726.8297851562502
2023-03-29 17:39:26.062,2465.270751953125,923.3651123046875,2460.599899291992,14.30000114440918,3600,0.8,64.5999984741211,6.209598064422607,71,1106,3,0,0,8.256063461303711,505.68731689453125,7095,1,0.3782610685,7.877802392803711,3186.35810546875,721.0873535156252
2023-03-29 17:39:30.610,2465.270751953125,922.7568359375,2464.199981689453,14.399998664855957,3600,0.8,64.69999694824219,6.329411506652832,71,1105,3,0,0,8.256063461303711,505.75396728515625,7100,1,0.3779129695,7.878150491803711,3182.512890625,717.2421386718752
2023-03-29 17:39:33.172,2465.270751953125,921.540283203125,2464.8001098632812,14.399998664855957,3600,0.8,64.5999984741211,6.369037628173828,71,1105,3,0,0,8.247209548950195,505.803955078125,7102,1,0.3779129695,7.869296579450196,3178.118359375,712.8476074218752
2023-03-29 17:39:36.774,2463.872314453125,920.32373046875,2464.8001098632812,14.499999046325684,3600,0.8,64.5999984741211,6.50866174697876,71,1105,3,0,0,8.256063461303711,505.87060546875,7106,1,0.3779129695,7.878150491803711,3181.96357421875,718.0912597656252
2023-03-29 17:39:39.347,2462.474365234375,921.540283203125,2458.2000732421875,14.499999046325684,3600,0.8,64.69999694824219,6.469038009643555,71,1099,3,0,0,8.247209548950195,505.9039306640625,7109,1,0.37585258590000004,7.871356963050196,3186.907421875,724.4330566406252
2023-03-29 17:39:42.137,2461.07568359375,922.7568359375,2459.400100708008,14.59999942779541,3600,0.8,64.69999694824219,6.529411792755127,71,1096,3,0,0,8.247209548950195,505.95391845703125,7111,1,0.37481636090000003,7.872393188050196,3185.8087890625,724.7331054687502
2023-03-29 17:39:44.152,2458.279052734375,917.8906860351562,2460.599899291992,14.59999942779541,3600,0.8,64.69999694824219,6.6879143714904785,71,1099,3,0,0,8.256063461303711,505.98724365234375,7113,1,0.37585258590000004,7.880210875403711,3188.0060546875,729.7270019531252
2023-03-29 17:39:46.171,2459.677734375,920.9320678710938,2466.6000366210938,14.59999942779541,3600,0.8,64.69999694824219,6.588849067687988,71,1099,3,0,0,8.247209548950195,506.02056884765625,7115,1,0.37585258590000004,7.871356963050196,3177.0197265625,717.3419921875002
2023-03-29 17:39:48.171,2456.880859375,922.1486206054688,2466.6000366210938,14.59999942779541,3600,0.8,64.5999984741211,6.549222946166992,71,1103,3,0,0,8.247209548950195,506.05389404296875,7117,1,0.3772288587,7.869980690250196,3175.92109375,719.0402343750002
2023-03-29 17:39:55.983,2458.279052734375,921.540283203125,2457.000045776367,14.699999809265137,3600,0.8,64.5999984741211,6.66903829574585,71,1101,3,0,0,8.238356590270996,506.18719482421875,7125,1,0.3765366967,7.861819893570996,3184.71015625,726.4311035156252
2023-03-29 17:39:59.737,2458.279052734375,920.32373046875,2460.599899291992,14.799999237060547,3600,0.8,64.69999694824219,6.808662414550781,71,1098,3,0,0,8.238356590270996,506.2371826171875,7129,1,0.37550852290000003,7.862848067370996,3180.86494140625,722.5858886718752
2023-03-29 17:40:01.760,2458.279052734375,920.9320678710938,2457.5999450683594,14.799999237060547,3600,0.8,64.69999694824219,6.788849353790283,71,1106,3,0,0,8.256063461303711,506.28717041015625,7131,1,0.3782610685,7.877802392803711,3190.2033203125,731.9242675781252
2023-03-29 17:40:07.250,2458.279052734375,920.9320678710938,2462.4000549316406,14.799999237060547,3600,0.8,64.69999694824219,6.788849353790283,71,1100,3,0,0,8.22950267791748,506.3704833984375,7136,1,0.3761926337,7.853310044217481,3174.8224609375,716.5434082031252
2023-03-29 17:40:09.260,2455.482421875,920.9320678710938,2463.600082397461,14.899999618530273,3600,0.8,64.5999984741211,6.888849258422852,71,1103,3,0,0,8.238356590270996,506.40380859375,7138,1,0.3772288587,7.861127731570996,3176.47041015625,720.9879882812502
2023-03-29 17:40:13.076,2456.880859375,923.3651123046875,2460.0,14.899999618530273,3600,0.8,64.5999984741211,6.809597015380859,71,1099,3,0,0,8.22950267791748,506.470458984375,7142,1,0.37585258590000004,7.853650092017481,3177.0197265625,720.1388671875002
2023-03-29 17:40:15.075,2454.084228515625,922.1486206054688,2457.5999450683594,14.899999618530273,3600,0.8,64.69999694824219,6.8492231369018555,71,1105,3,0,0,8.238356590270996,506.5037841796875,7144,1,0.3779129695,7.8604436207709965,3183.06220703125,728.9779785156252
2023-03-29 17:40:17.094,2455.482421875,922.7568359375,2460.0,14.899999618530273,3600,0.8,64.69999694824219,6.829412460327148,71,1102,3,0,0,8.238356590270996,506.537109375,7146,1,0.3768847957,7.861471794570996,3180.315625,724.8332031250002
2023-03-29 17:40:20.992,2458.279052734375,923.3651123046875,2455.1998901367188,14.899999618530273,3600,0.8,64.5999984741211,6.809597015380859,71,1102,3,0,0,8.238356590270996,506.603759765625,7150,1,0.3768847957,7.861471794570996,3185.8087890625,727.5297363281252
2023-03-29 17:40:22.006,2456.880859375,923.9734497070312,2456.399917602539,14.899999618530273,3600,0.8,64.5999984741211,6.789783954620361,71,1103,3,0,0,8.238356590270996,506.62042236328125,7151,1,0.3772288587,7.861127731570996,3184.71015625,727.8292968750002
2023-03-29 17:40:24.031,2458.279052734375,923.9734497070312,2453.3999633789062,14.899999618530273,3600,0.8,64.69999694824219,6.789783954620361,71,1096,3,0,0,8.247209548950195,506.65374755859375,7153,1,0.37481636090000003,7.872393188050196,3192.4005859375,734.1215332031252
2023-03-29 17:40:28.730,2463.872314453125,925.1900024414062,2464.8001098632812,14.899999618530273,3600,0.8,64.5999984741211,6.750157833099365,71,1106,3,0,0,8.247209548950195,506.72039794921875,7158,1,0.3782610685,7.868948480450196,3177.56904296875,713.6967285156252
2023-03-29 17:40:32.453,2462.474365234375,924.5816650390625,2459.400100708008,14.899999618530273,3600,0.8,64.69999694824219,6.769972801208496,71,1097,3,0,0,8.247209548950195,506.78704833984375,7162,1,0.37516042390000004,7.872049125050196,3185.25947265625,722.7851074218752
2023-03-29 17:40:41.310,2468.0673828125,927.623046875,2455.1998901367188,14.799999237060547,3600,0.8,64.80000305175781,6.570907115936279,71,1101,3,0,0,8.256063461303711,506.93701171875,7171,1,0.3765366967,7.879526764603711,3192.4005859375,724.3332031250002
2023-03-29 17:40:45.102,2469.466064453125,924.5816650390625,2461.2000274658203,14.799999237060547,3600,0.8,64.69999694824219,6.669972896575928,71,1096,3,0,0,8.256063461303711,507.003662109375,7174,1,0.37481636090000003,7.881247100403711,3186.907421875,717.4413574218752
2023-03-29 17:40:47.840,2469.466064453125,928.2313842773438,2461.2000274658203,14.799999237060547,3600,0.8,64.80000305175781,6.551092147827148,71,1113,3,0,0,8.256063461303711,507.05364990234375,7177,1,0.3806655151,7.8753979462037105,3183.6115234375,714.1454589843752
2023-03-29 17:40:49.853,2469.466064453125,927.0148315429688,2461.7999267578125,14.699999809265137,3600,0.8,64.80000305175781,6.490717887878418,71,1102,3,0,0,8.256063461303711,507.08697509765625,7179,1,0.3768847957,7.879178665603711,3184.71015625,715.2440917968752
2023-03-29 17:40:53.411,2472.2626953125,925.7982177734375,2455.1998901367188,14.699999809265137,3600,0.8,64.9000015258789,6.530346393585205,71,1098,3,0,0,8.26491641998291,507.136962890625,7183,1,0.37550852290000003,7.8894078970829105,3196.7951171875,724.5324218750002
2023-03-29 17:40:56.365,2473.660888671875,926.406494140625,2460.0,14.59999942779541,3600,0.8,64.69999694824219,6.410531044006348,71,1105,3,0,0,8.26491641998291,507.18695068359375,7186,1,0.3779129695,7.8870034504829105,3190.2033203125,716.5424316406252
2023-03-29 17:41:00.132,2475.059326171875,924.5816650390625,2461.7999267578125,14.59999942779541,3600,0.8,64.69999694824219,6.469972610473633,71,1109,3,0,0,8.282623291015625,507.25360107421875,7189,1,0.37928924230000005,7.9033340487156245,3194.5978515625,719.5385253906252
2023-03-29 17:41:06.438,2476.45751953125,927.623046875,2452.800064086914,14.499999046325684,3600,0.8,64.80000305175781,6.270906448364258,71,1109,3,0,0,8.273770332336426,507.35357666015625,7196,1,0.37928924230000005,7.894481090036425,3201.73896484375,725.2814453125002
2023-03-29 17:41:08.472,2476.45751953125,926.406494140625,2460.599899291992,14.399998664855957,3600,0.8,64.80000305175781,6.210530757904053,71,1099,3,0,0,8.282623291015625,507.38690185546875,7198,1,0.37585258590000004,7.906770705115625,3197.34443359375,720.8869140625002
2023-03-29 17:41:10.408,2476.45751953125,927.0148315429688,2458.7999725341797,14.399998664855957,3600,0.8,64.9000015258789,6.190717697143555,71,1111,3,0,0,8.273770332336426,507.42022705078125,7200,1,0.3799814043,7.893788928036426,3194.5978515625,718.1403320312502
2023-03-29 17:41:15.916,2482.05078125,925.1900024414062,2581.2000274658203,14.30000114440918,3600,0.8,64.80000305175781,6.150158882141113,71,1162,3,0,0,9.061727523803711,507.52020263671875,7205,1,0.39752888770000006,8.66419863610371,3353.899609375,871.8488281250002
2023-03-29 17:41:25.696,2514.212646484375,882.6104736328125,2962.199935913086,14.0,3600,0.8,64.9000015258789,7.256293773651123,73,1164,3,0,0,10.097580909729004,507.670166015625,7215,1,0.3982129985,9.699367911229004,3307.75703125,793.5443847656252
2023-03-29 17:41:34.818,2544.975830078125,816.3084716796875,3347.4000549316406,13.90000057220459,3600,0.8,65.0,9.440415382385254,76,1168,3,0,0,11.062606811523438,507.82012939453125,7224,1,0.3995892713,10.663017540223438,3252.825390625,707.8495605468752
2023-03-29 17:42:01.110,2626.07958984375,689.1787719726562,4347.599945068359,14.799999237060547,3600,0.8,66.30000305175781,15.093024253845215,84,1187,3,0,0,14.055073738098145,508.27001953125,7250,1,0.40613058750000003,13.648943150598145,3253.37470703125,627.2951171875002
2023-03-29 17:42:05.595,2638.66455078125,698.9111328125,4321.199798583984,14.899999618530273,3600,0.8,66.69999694824219,14.81024169921875,86,1165,3,0,0,13.993099212646484,508.336669921875,7255,1,0.39855706150000003,13.594542151146484,3255.02265625,616.3581054687502
2023-03-29 17:42:18.336,2663.83447265625,728.1083984375,4259.399871826172,15.200000762939453,3600,0.8,68.0999984741211,13.98055362701416,92,1188,3,0,0,13.948832511901855,508.55328369140625,7268,1,0.4064706353,13.542361876601856,3275.34736328125,611.5128906250002
2023-03-29 17:42:21.139,2668.02978515625,735.40771484375,4203.000183105469,15.300000190734863,3600,0.8,68.39999389648438,13.80204963684082,92,1180,3,0,0,13.84259033203125,508.603271484375,7270,1,0.4037180897,13.43887224233125,3295.6720703125,627.6422851562502
2023-03-29 17:42:26.454,2676.41943359375,736.0159912109375,4200.0,15.40000057220459,3600,0.8,69.0,13.87912368774414,92,1165,3,0,0,13.878005027770996,508.68658447265625,7276,1,0.39855706150000003,13.479447966270996,3309.40498046875,632.9855468750002
2023-03-29 17:42:31.879,2600.909423828125,732.3663330078125,4202.400054931641,15.500000953674316,3600,0.8,69.5999984741211,14.117842674255371,93,1159,3,0,0,13.630107879638672,508.7698974609375,7281,1,0.3964966779,13.233611201738672,3240.7404296875,639.8310058593752
2023-03-29 17:42:36.410,2528.196044921875,715.94287109375,4141.199798583984,15.500000953674316,3600,0.8,70.19999694824219,14.747337341308594,93,1159,3,0,0,13.178582191467285,508.85321044921875,7286,1,0.3964966779,12.782085513567285,3184.16083984375,655.9647949218752
2023-03-29 17:42:39.163,2486.245849609375,728.7167358398438,4140.600128173828,15.500000953674316,3600,0.8,70.4000015258789,14.257308006286621,94,1153,3,0,0,13.02807331085205,508.9031982421875,7288,1,0.3944282431,12.63364506775205,3133.0744140625,646.8285644531252
2023-03-29 17:42:52.686,2426.117431640625,818.1332397460938,4173.599853515625,15.600001335144043,3600,0.8,71.30000305175781,11.076115608215332,95,1151,3,0,0,13.02807331085205,509.11981201171875,7302,1,0.39374413230000005,12.63432917855205,3058.3673828125,632.2499511718752
2023-03-29 17:42:57.201,2437.303955078125,843.0726318359375,4344.000091552734,15.600001335144043,3600,0.8,71.5,10.203768730163574,95,1156,3,0,0,13.621254920959473,509.203125,7306,1,0.39546045290000004,13.225794468059473,3056.1701171875,618.8661621093752
2023-03-29 17:43:12.646,2504.42431640625,829.6905517578125,4861.7999267578125,12.399999618530273,3600,0.8,71.9000015258789,7.46913480758667,96,1146,3,0,0,15.746082305908203,509.45306396484375,7322,1,0.3920237965,15.354058509408203,3122.0880859375,617.6637695312502
2023-03-29 17:43:17.336,2511.416259765625,829.6905517578125,4861.7999267578125,11.09999942779541,3600,0.8,71.9000015258789,6.169134616851807,96,1160,3,0,0,15.78149700164795,509.536376953125,7327,1,0.3968367257,15.38466027594795,3128.954541015625,617.5382812500002
2023-03-29 17:43:20.138,2517.00927734375,829.0823974609375,4861.199798583984,10.40000057220459,3600,0.8,71.80000305175781,5.490298748016357,96,1158,3,0,0,15.825764656066895,509.58636474609375,7329,1,0.3961526149,15.429612041166894,3139.6662109375,622.6569335937502
2023-03-29 17:43:24.808,2524.001220703125,829.6905517578125,4860.0,9.499999046325684,3600,0.8,71.5,4.56913423538208,96,1160,3,0,0,15.905444145202637,509.65301513671875,7334,1,0.3968367257,15.508607419502637,3157.79365234375,633.7924316406252
2023-03-29 17:43:38.880,2528.196044921875,825.4326782226562,4860.0,8.19999885559082,3600,0.8,70.30000305175781,3.418903350830078,96,1160,3,0,0,15.825764656066895,509.88629150390625,7348,1,0.3968367257,15.428927930366894,3141.8634765625,613.6674316406252
2023-03-29 17:43:41.820,2526.797607421875,824.2160034179688,4865.999908447266,8.000000953674316,3600,0.8,69.80000305175781,3.2617781162261963,96,1158,3,0,0,15.799203872680664,509.936279296875,7351,1,0.3961526149,15.403051257780664,3131.42646484375,604.6288574218752
2023-03-29 17:43:44.612,2526.797607421875,823.6077880859375,4860.600128173828,7.90000057220459,3600,0.8,69.5999984741211,3.1832101345062256,95,1160,3,0,0,15.772643089294434,509.98626708984375,7354,1,0.3968367257,15.375806363594434,3130.32783203125,603.5302246093752
2023-03-29 17:43:46.621,2524.001220703125,822.9995727539062,4861.7999267578125,7.8000006675720215,3600,0.8,69.30000305175781,3.104640007019043,95,1155,3,0,0,15.790349960327148,510.01959228515625,7356,1,0.3951204051,15.395229555227148,3133.898388671875,609.8971679687502
2023-03-29 17:43:50.367,2529.59423828125,823.6077880859375,4860.600128173828,7.600000381469727,3600,0.8,68.80000305175781,2.883209705352783,95,1161,3,0,0,15.78149700164795,510.08624267578125,7360,1,0.39718078870000006,15.38431621294795,3132.250439453125,602.6562011718752
2023-03-29 17:44:08.347,2540.781005859375,822.9995727539062,4861.199798583984,7.399999618530273,3600,0.8,67.0,2.704639434814453,94,1158,3,0,0,15.852324485778809,510.38616943359375,7378,1,0.3961526149,15.456171870878809,3147.90595703125,607.1249511718752
2023-03-29 17:44:15.767,2543.57763671875,822.9995727539062,4860.600128173828,7.299999713897705,3600,0.8,66.30000305175781,2.6046392917633057,93,1163,3,0,0,15.887739181518555,510.5028076171875,7385,1,0.3978729507,15.489866230818555,3155.59638671875,612.0187500000002
2023-03-29 17:44:20.303,2546.374267578125,822.9995727539062,4860.0,7.399999618530273,3600,0.8,65.89999389648438,2.704639434814453,93,1158,3,0,0,15.878884315490723,510.58612060546875,7390,1,0.3961526149,15.482731700590723,3154.49775390625,608.1234863281252
2023-03-29 17:44:33.557,2550.5693359375,822.3912963867188,4861.199798583984,7.299999713897705,3600,0.8,64.5999984741211,2.6260735988616943,92,1160,3,0,0,15.949711799621582,510.802734375,7403,1,0.3968367257,15.552875073921582,3169.329296875,618.7599609375002
2023-03-29 17:44:40.792,2553.365966796875,822.9995727539062,4865.999908447266,7.299999713897705,3600,0.8,64.0,2.6046392917633057,92,1165,3,0,0,15.949711799621582,510.91937255859375,7410,1,0.39855706150000003,15.551154738121582,3164.660107421875,611.2941406250002
2023-03-29 17:44:45.672,2554.764404296875,822.3912963867188,4863.000183105469,7.299999713897705,3600,0.8,63.5,2.6260735988616943,91,1155,3,0,0,15.976273536682129,511.002685546875,7415,1,0.3951204051,15.581153131582129,3174.27314453125,619.5087402343752
2023-03-29 17:44:50.232,2557.561279296875,822.9995727539062,4858.800201416016,7.299999713897705,3600,0.8,62.999996185302734,2.6046392917633057,91,1157,3,0,0,15.940858840942383,511.08599853515625,7419,1,0.3958045159,15.545054325042383,3169.329296875,611.7680175781252
2023-03-29 17:44:55.754,2557.561279296875,822.9995727539062,4860.0,7.299999713897705,3600,0.8,62.70000076293945,2.6046392917633057,91,1155,3,0,0,15.967418670654297,511.1693115234375,7425,1,0.3951204051,15.572298265554297,3174.27314453125,616.7118652343752
2023-03-29 17:45:30.696,2564.552734375,819.3499145507812,4862.400054931641,7.1999993324279785,3600,0.8,61.0,2.6332430839538574,88,1160,3,0,0,15.976273536682129,511.75250244140625,7460,1,0.3968367257,15.579436810982129,3175.37177734375,610.8190429687502
2023-03-29 17:45:33.496,2565.950927734375,819.3499145507812,4858.800201416016,7.1999993324279785,3600,0.8,61.0,2.6332430839538574,88,1159,3,0,0,15.967418670654297,511.802490234375,7463,1,0.3964966779,15.570921992754297,3176.745068359375,610.7941406250002
2023-03-29 17:45:50.491,2564.552734375,817.5250244140625,4855.199890136719,7.1999993324279785,3600,0.8,60.69999694824219,2.6975462436676025,87,1157,3,0,0,15.958565711975098,512.0857543945312,7480,1,0.3958045159,15.562761196075098,3178.942333984375,614.3895996093752
2023-03-29 17:46:03.188,2556.162841796875,816.3084716796875,4861.199798583984,7.09999942779541,3600,0.8,60.69999694824219,2.6404147148132324,86,1163,3,0,0,15.940858840942383,512.3023681640625,7492,1,0.3978729507,15.542985890242383,3169.87861328125,613.7157714843752
2023-03-29 17:46:10.216,2554.764404296875,815.7001953125,4857.599945068359,7.1999993324279785,3600,0.8,60.69999694824219,2.7618494033813477,86,1162,3,0,0,15.932005882263184,512.4190063476562,7499,1,0.39752888770000006,15.534476994563184,3171.5265625,616.7621582031252
2023-03-29 17:46:36.500,2549.171142578125,815.7001953125,4863.000183105469,7.09999942779541,3600,0.8,60.400001525878906,2.661849021911621,84,1132,3,0,0,15.914299011230469,512.8522338867188,7526,1,0.3872028161,15.527096195130468,3164.934765625,615.7636230468752
2023-03-29 17:46:43.747,2543.57763671875,813.8754272460938,4860.600128173828,6.999999046325684,3600,0.8,60.400001525878906,2.626147747039795,83,1152,3,0,0,15.878884315490723,512.9688720703125,7533,1,0.3940841801,15.484800135390723,3158.617626953125,615.0399902343752
2023-03-29 17:46:53.322,2542.1796875,812.6588134765625,4855.800018310547,6.999999046325684,3600,0.8,60.29999542236328,2.6690969467163086,83,1155,3,0,0,15.852324485778809,513.135498046875,7543,1,0.3951204051,15.457204080678808,3157.2443359375,615.0646484375002
2023-03-29 17:47:00.764,2537.984130859375,813.26708984375,4862.400054931641,6.999999046325684,3600,0.8,60.29999542236328,2.6475841999053955,82,1155,3,0,0,15.852324485778809,513.2521362304688,7550,1,0.3951204051,15.457204080678808,3151.20185546875,613.2177246093752
2023-03-29 17:47:05.272,2537.984130859375,813.26708984375,4860.600128173828,6.999999046325684,3600,0.8,60.29999542236328,2.6475841999053955,82,1156,3,0,0,15.834617614746094,513.33544921875,7554,1,0.39546045290000004,15.439157161846094,3148.729931640625,610.7458007812502
2023-03-29 17:47:09.785,2536.5859375,813.8754272460938,4859.399871826172,6.900001049041748,3600,0.8,60.20000076293945,2.5261497497558594,82,1157,3,0,0,15.852324485778809,513.402099609375,7559,1,0.3958045159,15.456519969878808,3153.39912109375,616.8131835937502
2023-03-29 17:47:15.328,2533.789306640625,812.6588134765625,4861.199798583984,6.900001049041748,3600,0.8,60.0,2.569098949432373,81,1156,3,0,0,15.825764656066895,513.5020751953125,7565,1,0.39546045290000004,15.430304203166894,3146.532666015625,612.7433593750002
2023-03-29 17:47:20.019,2532.39111328125,811.4422607421875,4863.599853515625,6.900001049041748,3600,0.8,60.09999465942383,2.612548351287842,81,1152,3,0,0,15.799203872680664,513.5853881835938,7569,1,0.3940841801,15.405119692580664,3139.6662109375,607.2750976562502
2023-03-29 17:47:22.789,2532.39111328125,810.8340454101562,4860.0,6.900001049041748,3600,0.8,60.0,2.6342709064483643,81,1155,3,0,0,15.816909790039062,513.6187133789062,7572,1,0.3951204051,15.421789384939062,3146.532666015625,614.1415527343752
2023-03-29 17:47:27.264,2529.59423828125,810.8340454101562,4864.800109863281,6.900001049041748,3600,0.8,60.0,2.6342709064483643,81,1151,3,0,0,15.808056831359863,513.7020263671875,7576,1,0.39374413230000005,15.414312699059863,3140.76484375,611.1706054687502
2023-03-29 17:47:42.893,2526.797607421875,810.2257080078125,4858.2000732421875,6.80000114440918,3600,0.8,59.79999923706055,2.555997610092163,80,1155,3,0,0,15.78149700164795,513.9519653320312,7592,1,0.3951204051,15.386376596547949,3140.490185546875,613.6925781250002
2023-03-29 17:47:52.656,2526.797607421875,810.8340454101562,4860.0,6.80000114440918,3600,0.8,59.70000457763672,2.534270763397217,79,1157,3,0,0,15.772643089294434,514.1185913085938,7602,1,0.3958045159,15.376838573394433,3136.3703125,609.5727050781252
2023-03-29 17:47:59.903,2529.59423828125,811.4422607421875,4860.0,6.80000114440918,3600,0.8,59.500003814697266,2.5125482082366943,79,1154,3,0,0,15.799203872680664,514.2518920898438,7609,1,0.3947763421,15.404427530580664,3142.41279296875,612.8185546875002
2023-03-29 17:48:04.420,2532.39111328125,811.4422607421875,4861.199798583984,6.80000114440918,3600,0.8,59.599998474121094,2.5125482082366943,78,1155,3,0,0,15.816909790039062,514.3185424804688,7614,1,0.3951204051,15.421789384939062,3145.159375,612.7682617187502
2023-03-29 17:48:15.369,2536.5859375,810.8340454101562,4859.399871826172,6.80000114440918,3600,0.8,59.599998474121094,2.534270763397217,78,1156,3,0,0,15.825764656066895,514.5018310546875,7625,1,0.39546045290000004,15.430304203166894,3149.00458984375,612.4186523437502
2023-03-29 17:48:22.587,2539.3828125,810.8340454101562,4860.600128173828,6.80000114440918,3600,0.8,59.500003814697266,2.534270763397217,77,1150,3,0,0,15.825764656066895,514.6184692382812,7632,1,0.39340006930000004,15.432364586766894,3148.4552734375,609.0724609375002
2023-03-29 17:48:42.125,2544.975830078125,811.4422607421875,4860.0,6.900001049041748,3600,0.8,59.500003814697266,2.612548351287842,76,1156,3,0,0,15.870031356811523,514.9517211914062,7651,1,0.39546045290000004,15.474570903911523,3157.79365234375,612.8178222656252
2023-03-29 17:48:55.394,2549.171142578125,812.0504760742188,4855.800018310547,6.900001049041748,3600,0.8,59.500003814697266,2.5908257961273193,75,1155,3,0,0,15.878884315490723,515.1683349609375,7665,1,0.3951204051,15.483763910390723,3163.28681640625,614.1156738281252
2023-03-29 17:49:08.812,2556.162841796875,813.8754272460938,4855.800018310547,6.900001049041748,3600,0.8,59.599998474121094,2.5261497497558594,74,1146,3,0,0,15.905444145202637,515.3849487304688,7678,1,0.3920237965,15.513420348702637,3169.054638671875,612.8917968750002
2023-03-29 17:49:19.744,2556.162841796875,813.26708984375,4856.999816894531,6.999999046325684,3600,0.8,59.79999923706055,2.6475841999053955,73,1155,3,0,0,15.896592140197754,515.5682373046875,7689,1,0.3951204051,15.501471735097754,3165.48408203125,609.3212402343752
2023-03-29 17:49:22.496,2556.162841796875,813.8754272460938,4855.800018310547,6.999999046325684,3600,0.8,59.79999923706055,2.626147747039795,73,1155,3,0,0,15.896592140197754,515.6182250976562,7692,1,0.3951204051,15.501471735097754,3166.58271484375,610.4198730468752
2023-03-29 17:49:51.672,2551.967529296875,811.4422607421875,4863.000183105469,7.1999993324279785,3600,0.8,60.20000076293945,2.9125468730926514,71,1153,3,0,0,15.887739181518555,516.1014404296875,7721,1,0.3944282431,15.493310938418555,3159.4416015625,607.4740722656252
2023-03-29 17:49:58.704,2547.772705078125,812.0504760742188,4860.0,7.299999713897705,3600,0.8,60.29999542236328,2.9908244609832764,71,1156,3,0,0,15.834617614746094,516.2180786132812,7728,1,0.39546045290000004,15.439157161846094,3149.828564453125,602.0558593750002
2023-03-29 17:50:03.214,2546.374267578125,811.4422607421875,4862.400054931641,7.399999618530273,3600,0.8,60.400001525878906,3.1125471591949463,71,1142,3,0,0,15.852324485778809,516.3013916015625,7732,1,0.3906475237,15.461676962078808,3152.8498046875,606.4755371093752
2023-03-29 17:50:06.002,2546.374267578125,813.26708984375,4860.0,7.399999618530273,3600,0.8,60.400001525878906,3.0475850105285645,71,1156,3,0,0,15.84347152709961,516.3513793945312,7735,1,0.39546045290000004,15.44801107419961,3151.20185546875,604.8275878906252
2023-03-29 17:50:08.770,2546.374267578125,812.0504760742188,4860.0,7.399999618530273,3600,0.8,60.60000228881836,3.090824604034424,70,1153,3,0,0,15.852324485778809,516.3847045898438,7738,1,0.3944282431,15.457896242678808,3153.9484375,607.5741699218752
2023-03-29 17:50:11.364,2547.772705078125,812.6588134765625,4858.800201416016,7.399999618530273,3600,0.8,60.60000228881836,3.0690977573394775,70,1154,3,0,0,15.878884315490723,516.4346923828125,7741,1,0.3947763421,15.484107973390723,3160.540234375,612.7675292968752
2023-03-29 17:50:14.128,2544.975830078125,811.4422607421875,4858.800201416016,7.5,3600,0.8,60.60000228881836,3.2125473022460938,70,1156,3,0,0,15.861177444458008,516.4846801757812,7743,1,0.39546045290000004,15.465716991558008,3156.969677734375,611.9938476562502
2023-03-29 17:50:16.150,2544.975830078125,810.8340454101562,4860.0,7.399999618530273,3600,0.8,60.60000228881836,3.1342697143554688,70,1156,3,0,0,15.878884315490723,516.5180053710938,7745,1,0.39546045290000004,15.483423862590723,3159.99091796875,615.0150878906252
2023-03-29 17:50:23.416,2542.1796875,810.8340454101562,4864.800109863281,7.5,3600,0.8,60.69999694824219,3.234269857406616,69,1151,3,0,0,15.84347152709961,516.6346435546875,7753,1,0.39374413230000005,15.44972739479961,3148.4552734375,606.2755859375002
2023-03-29 17:50:41.516,2535.187744140625,810.2257080078125,4861.199798583984,7.600000381469727,3600,0.8,61.099998474121094,3.35599684715271,69,1151,3,0,0,15.825764656066895,516.9345703125,7771,1,0.39374413230000005,15.432020523766894,3147.90595703125,612.7182128906252
2023-03-29 17:50:44.305,2532.39111328125,810.8340454101562,4857.599945068359,7.600000381469727,3600,0.8,61.20000076293945,3.3342700004577637,68,1157,3,0,0,15.772643089294434,516.9845581054688,7774,1,0.3958045159,15.376838573394433,3138.567578125,606.1764648437502
2023-03-29 17:51:12.285,2528.196044921875,810.2257080078125,4858.800201416016,8.19999885559082,3600,0.8,61.80000305175781,3.955995798110962,67,1150,3,0,0,15.763790130615234,517.4511108398438,7801,1,0.39340006930000004,15.370390061315234,3136.3703125,608.1742675781252
2023-03-29 17:51:14.872,2528.196044921875,811.4422607421875,4863.599853515625,8.19999885559082,3600,0.8,61.80000305175781,3.912546396255493,67,1151,3,0,0,15.763790130615234,517.4844360351562,7804,1,0.39374413230000005,15.370045998315234,3131.701123046875,603.5050781250002
2023-03-29 17:51:19.368,2528.196044921875,809.0090942382812,4858.800201416016,8.299999237060547,3600,0.8,62.000003814697266,4.099447250366211,67,1156,3,0,0,15.772643089294434,517.5677490234375,7809,1,0.39546045290000004,15.377182636394434,3138.567578125,610.3715332031252
2023-03-29 17:51:22.109,2526.797607421875,810.2257080078125,4857.599945068359,8.299999237060547,3600,0.8,62.000003814697266,4.055995941162109,67,1151,3,0,0,15.772643089294434,517.6177368164062,7811,1,0.39374413230000005,15.378898956994433,3139.11689453125,612.3192871093752
2023-03-29 17:51:25.856,2522.6025390625,809.6173706054688,4862.400054931641,8.299999237060547,3600,0.8,62.099998474121094,4.077722549438477,67,1155,3,0,0,15.746082305908203,517.667724609375,7815,1,0.3951204051,15.350961900808203,3129.22919921875,606.6266601562502
2023-03-29 17:51:30.403,2522.6025390625,809.6173706054688,4861.7999267578125,8.399999618530273,3600,0.8,62.20000457763672,4.177722930908203,67,1156,3,0,0,15.73723030090332,517.7510375976562,7820,1,0.39546045290000004,15.34176984800332,3127.58125,604.9787109375002
2023-03-29 17:51:41.159,2526.797607421875,810.2257080078125,4861.199798583984,8.59999942779541,3600,0.8,62.29999923706055,4.355996608734131,67,1153,3,0,0,15.763790130615234,517.934326171875,7830,1,0.3944282431,15.369361887515234,3134.173046875,607.3754394531252
2023-03-29 17:51:45.848,2526.797607421875,810.8340454101562,4857.599945068359,8.59999942779541,3600,0.8,62.5,4.3342695236206055,67,1151,3,0,0,15.78149700164795,518.0009765625,7835,1,0.39374413230000005,15.387752869347949,3140.76484375,613.9672363281252
2023-03-29 17:51:59.342,2528.196044921875,811.4422607421875,4861.199798583984,8.399999618530273,3600,0.8,62.70000076293945,4.112546920776367,67,1152,3,0,0,15.772643089294434,518.2342529296875,7849,1,0.3940841801,15.378558909194433,3135.82099609375,607.6249511718752
2023-03-29 17:52:04.064,2532.39111328125,812.6588134765625,4852.200164794922,8.299999237060547,3600,0.8,62.900001525878906,3.969097137451172,67,1153,3,0,0,15.790349960327148,518.3175659179688,7853,1,0.3944282431,15.395921717227148,3146.532666015625,614.1415527343752
2023-03-29 17:52:13.038,2533.789306640625,812.0504760742188,4859.399871826172,8.100001335144043,3600,0.8,62.999996185302734,3.790825843811035,67,1155,3,0,0,15.790349960327148,518.467529296875,7862,1,0.3951204051,15.395229555227148,3140.76484375,606.9755371093752
2023-03-29 17:52:21.496,2537.984130859375,812.0504760742188,4864.800109863281,7.90000057220459,3600,0.8,63.19999694824219,3.590825319290161,66,1150,3,0,0,15.834617614746094,518.600830078125,7871,1,0.39340006930000004,15.441217545446094,3146.2580078125,608.2738769531252
2023-03-29 17:52:24.248,2540.781005859375,810.8340454101562,4861.199798583984,7.90000057220459,3600,0.8,63.19999694824219,3.634270668029785,66,1157,3,0,0,15.816909790039062,518.6508178710938,7873,1,0.3958045159,15.421105274139062,3145.159375,604.3783691406252
2023-03-29 17:52:37.966,2547.772705078125,811.4422607421875,4854.6002197265625,8.000000953674316,3600,0.8,63.5,3.71254825592041,65,1152,3,0,0,15.861177444458008,518.8840942382812,7887,1,0.3940841801,15.467093264358008,3161.08955078125,613.3168457031252
2023-03-29 17:52:42.651,2549.171142578125,812.6588134765625,4854.6002197265625,8.000000953674316,3600,0.8,63.599998474121094,3.6690988540649414,65,1157,3,0,0,15.861177444458008,518.9507446289062,7892,1,0.3958045159,15.465372928558008,3159.99091796875,610.8197753906252
2023-03-29 17:52:44.670,2549.171142578125,812.0504760742188,4860.600128173828,8.000000953674316,3600,0.8,63.5,3.6908254623413086,65,1156,3,0,0,15.878884315490723,518.9840698242188,7894,1,0.39546045290000004,15.483423862590723,3158.89228515625,609.7211425781252
2023-03-29 17:52:49.360,2549.171142578125,810.2257080078125,4860.0,8.100001335144043,3600,0.8,63.599998474121094,3.8559978008270264,65,1151,3,0,0,15.870031356811523,519.0673828125,7899,1,0.39374413230000005,15.476287224511523,3158.89228515625,609.7211425781252
2023-03-29 17:52:56.628,2551.967529296875,810.2257080078125,4854.6002197265625,8.19999885559082,3600,0.8,63.70000076293945,3.955995798110962,65,1152,3,0,0,15.887739181518555,519.1840209960938,7906,1,0.3940841801,15.493655001418555,3167.406689453125,615.4391601562502
2023-03-29 17:53:05.641,2553.365966796875,810.8340454101562,4854.6002197265625,8.399999618530273,3600,0.8,63.79999923706055,4.1342692375183105,65,1149,3,0,0,15.887739181518555,519.333984375,7915,1,0.3930519703,15.494687211218555,3167.13203125,613.7660644531252
2023-03-29 17:53:14.428,2556.162841796875,811.4422607421875,4858.800201416016,8.699999809265137,3600,0.8,64.10000610351562,4.4125471115112305,64,1153,3,0,0,15.887739181518555,519.4839477539062,7924,1,0.3944282431,15.493310938418555,3163.28681640625,607.1239746093752
2023-03-29 17:53:18.185,2554.764404296875,809.6173706054688,4858.800201416016,8.699999809265137,3600,0.8,64.0,4.477723598480225,64,1157,3,0,0,15.861177444458008,519.5505981445312,7927,1,0.3958045159,15.465372928558008,3157.79365234375,603.0292480468752
2023-03-29 17:53:28.194,2550.5693359375,810.2257080078125,4858.800201416016,9.0,3600,0.8,64.19999694824219,4.755997180938721,64,1155,3,0,0,15.861177444458008,519.7172241210938,7937,1,0.3951204051,15.466057039358008,3157.79365234375,607.2243164062502
2023-03-29 17:53:32.882,2549.171142578125,810.8340454101562,4856.999816894531,9.100000381469727,3600,0.8,64.30000305175781,4.834270477294922,64,1152,3,0,0,15.861177444458008,519.7838745117188,7942,1,0.3940841801,15.467093264358008,3159.166943359375,609.9958007812502
2023-03-29 17:53:37.408,2549.171142578125,810.8340454101562,4862.400054931641,9.30000114440918,3600,0.8,64.5,5.034270763397217,64,1150,3,0,0,15.852324485778809,519.8671875,7947,1,0.39340006930000004,15.458924416478808,3152.8498046875,603.6786621093752
2023-03-29 17:53:43.861,2549.171142578125,810.2257080078125,4862.400054931641,9.399998664855957,3600,0.8,64.5999984741211,5.155995845794678,64,1148,3,0,0,15.861177444458008,519.9671630859375,7953,1,0.3927079073,15.468469537158008,3155.0470703125,605.8759277343752
