,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 17:53:48.346,2551.967529296875,812.0504760742188,4856.999816894531,9.499999046325684,3600,0.8,64.5999984741211,5.190824031829834,64,1151,3,0,0,15.870031356811523,520.0504760742188,7958,1,0.39374413230000005,15.476287224511523,3160.540234375,608.5727050781252
2023-03-29 17:54:01.790,2550.5693359375,812.0504760742188,4860.600128173828,9.499999046325684,3600,0.8,64.9000015258789,5.190824031829834,64,1151,3,0,0,15.870031356811523,520.26708984375,7971,1,0.39374413230000005,15.476287224511523,3157.518994140625,606.9496582031252
2023-03-29 17:54:23.478,2537.984130859375,810.8340454101562,4863.000183105469,9.30000114440918,3600,0.8,65.19999694824219,5.034270763397217,64,1147,3,0,0,15.808056831359863,520.6336669921875,7993,1,0.3923678595,15.415688971859863,3142.41279296875,604.4286621093752
2023-03-29 17:54:26.229,2537.984130859375,811.4422607421875,4859.399871826172,9.200000762939453,3600,0.8,65.19999694824219,4.912548065185547,64,1149,3,0,0,15.816909790039062,520.6836547851562,7995,1,0.3930519703,15.423857819739062,3147.356640625,609.3725097656252
2023-03-29 17:54:28.981,2536.5859375,810.2257080078125,4860.0,9.30000114440918,3600,0.8,65.19999694824219,5.055997848510742,64,1153,3,0,0,15.799203872680664,520.733642578125,7998,1,0.3944282431,15.404775629580664,3142.962109375,606.3761718750002
2023-03-29 17:54:42.432,2528.196044921875,809.0090942382812,4863.599853515625,9.30000114440918,3600,0.8,65.30000305175781,5.099449157714844,64,1152,3,0,0,15.746082305908203,520.9502563476562,8012,1,0.3940841801,15.351998125808203,3128.6798828125,600.4838378906252
2023-03-29 17:54:55.925,2525.3994140625,807.7926635742188,4861.199798583984,9.200000762939453,3600,0.8,65.5,5.04289436340332,64,1150,3,0,0,15.73723030090332,521.1835327148438,8025,1,0.39340006930000004,15.34383023160332,3129.503857421875,604.1044433593752
2023-03-29 17:55:05.256,2526.797607421875,807.7926635742188,4864.199981689453,8.90000057220459,3600,0.8,65.5,4.742893695831299,64,1152,3,0,0,15.746082305908203,521.33349609375,8034,1,0.3940841801,15.351998125808203,3128.6798828125,601.8822753906252
2023-03-29 17:55:11.668,2526.797607421875,809.0090942382812,4858.800201416016,8.800000190734863,3600,0.8,65.5999984741211,4.599448204040527,64,1152,3,0,0,15.754937171936035,521.4334716796875,8041,1,0.3940841801,15.360852991836035,3134.72236328125,607.9247558593752
2023-03-29 17:55:22.560,2521.20458984375,808.40087890625,4863.000183105469,8.800000190734863,3600,0.8,65.69999694824219,4.621170997619629,64,1151,3,0,0,15.728375434875488,521.6167602539062,8052,1,0.39374413230000005,15.334631302575488,3125.93330078125,604.7287109375002
2023-03-29 17:55:27.087,2522.6025390625,809.0090942382812,4863.000183105469,8.800000190734863,3600,0.8,65.69999694824219,4.599448204040527,64,1148,3,0,0,15.746082305908203,521.7000732421875,8056,1,0.3927079073,15.353374398608203,3129.778515625,607.1759765625002
2023-03-29 17:55:31.634,2522.6025390625,808.40087890625,4863.599853515625,8.800000190734863,3600,0.8,65.5999984741211,4.621170997619629,64,1151,3,0,0,15.728375434875488,521.7667236328125,8061,1,0.39374413230000005,15.334631302575488,3125.383984375,602.7814453125002
2023-03-29 17:55:36.964,2524.001220703125,808.40087890625,4855.199890136719,8.90000057220459,3600,0.8,65.5999984741211,4.721170902252197,64,1148,3,0,0,15.746082305908203,521.86669921875,8066,1,0.3927079073,15.353374398608203,3136.3703125,612.3690917968752
2023-03-29 17:55:39.726,2525.3994140625,809.6173706054688,4856.999816894531,8.90000057220459,3600,0.8,65.5999984741211,4.6777238845825195,64,1154,3,0,0,15.763790130615234,521.9000244140625,8069,1,0.3947763421,15.369013788515234,3138.01826171875,612.6188476562502
2023-03-29 17:55:43.574,2526.797607421875,810.2257080078125,4858.800201416016,8.90000057220459,3600,0.8,65.5999984741211,4.655996799468994,64,1148,3,0,0,15.754937171936035,521.9666748046875,8073,1,0.3927079073,15.362229264636035,3134.72236328125,607.9247558593752
2023-03-29 17:55:56.406,2529.59423828125,810.2257080078125,4860.0,8.800000190734863,3600,0.8,65.69999694824219,4.555996894836426,64,1151,3,0,0,15.754937171936035,522.1832885742188,8086,1,0.39374413230000005,15.361193039636035,3133.349072265625,603.7548339843752
2023-03-29 17:56:05.406,2530.99267578125,810.2257080078125,4860.600128173828,8.699999809265137,3600,0.8,65.69999694824219,4.455996513366699,64,1146,3,0,0,15.763790130615234,522.333251953125,8095,1,0.3920237965,15.371766334115234,3135.2716796875,604.2790039062502
2023-03-29 17:56:08.174,2530.99267578125,808.40087890625,4860.600128173828,8.59999942779541,3600,0.8,65.5999984741211,4.421170711517334,64,1150,3,0,0,15.772643089294434,522.3832397460938,8097,1,0.39340006930000004,15.379243019994433,3137.4689453125,606.4762695312502
2023-03-29 17:56:12.689,2533.789306640625,807.184326171875,4860.0,8.59999942779541,3600,0.8,65.69999694824219,4.464620113372803,64,1149,3,0,0,15.763790130615234,522.4498901367188,8102,1,0.3930519703,15.370738160315234,3136.91962890625,603.1303222656252
2023-03-29 17:56:28.614,2540.781005859375,810.2257080078125,4863.000183105469,8.800000190734863,3600,0.8,65.5999984741211,4.555996894836426,64,1150,3,0,0,15.799203872680664,522.7164916992188,8118,1,0.39340006930000004,15.405803803380664,3140.76484375,599.9838378906252
2023-03-29 17:56:35.668,2546.374267578125,810.2257080078125,4861.7999267578125,8.800000190734863,3600,0.8,65.89999389648438,4.555996894836426,64,1149,3,0,0,15.825764656066895,522.8331298828125,8125,1,0.3930519703,15.432712685766894,3147.631298828125,601.2570312500002
2023-03-29 17:57:02.021,2554.764404296875,810.2257080078125,4855.800018310547,8.699999809265137,3600,0.8,65.80000305175781,4.455996513366699,63,1147,3,0,0,15.852324485778809,523.2830200195312,8151,1,0.3923678595,15.459956626278808,3158.89228515625,604.1278808593752
2023-03-29 17:57:04.771,2554.764404296875,810.8340454101562,4858.800201416016,8.699999809265137,3600,0.8,66.0,4.434269905090332,63,1148,3,0,0,15.870031356811523,523.3163452148438,8154,1,0.3927079073,15.477323449511523,3159.99091796875,605.2265136718752
2023-03-29 17:57:07.528,2554.764404296875,809.6173706054688,4860.600128173828,8.800000190734863,3600,0.8,65.89999389648438,4.577723503112793,63,1151,3,0,0,15.852324485778809,523.3663330078125,8157,1,0.39374413230000005,15.458580353478808,3154.49775390625,599.7333496093752
2023-03-29 17:57:12.217,2553.365966796875,809.6173706054688,4864.199981689453,8.800000190734863,3600,0.8,66.0,4.577723503112793,63,1152,3,0,0,15.861177444458008,523.4496459960938,8161,1,0.3940841801,15.467093264358008,3153.39912109375,600.0331542968752
2023-03-29 17:57:16.715,2550.5693359375,809.0090942382812,4859.399871826172,8.90000057220459,3600,0.8,66.0,4.699448585510254,63,1150,3,0,0,15.870031356811523,523.5162963867188,8166,1,0.39340006930000004,15.476631287511523,3159.99091796875,609.4215820312502
2023-03-29 17:57:21.261,2551.967529296875,809.6173706054688,4857.599945068359,9.0,3600,0.8,66.0,4.777723789215088,63,1148,3,0,0,15.834617614746094,523.599609375,8170,1,0.3927079073,15.441909707446094,3153.39912109375,601.4315917968752
2023-03-29 17:57:26.777,2550.5693359375,809.6173706054688,4862.400054931641,9.100000381469727,3600,0.8,66.0999984741211,4.8777241706848145,63,1150,3,0,0,15.852324485778809,523.6829223632812,8176,1,0.39340006930000004,15.458924416478808,3153.39912109375,602.8297851562502
2023-03-29 17:57:48.337,2544.975830078125,807.184326171875,4861.7999267578125,9.30000114440918,3600,0.8,66.30000305175781,5.164621353149414,63,1146,3,0,0,15.825764656066895,524.0494995117188,8198,1,0.3920237965,15.433740859566894,3149.279248046875,604.3034179687502
2023-03-29 17:57:51.093,2544.975830078125,806.5759887695312,4856.400146484375,9.399998664855957,3600,0.8,66.0999984741211,5.286348342895508,63,1148,3,0,0,15.816909790039062,524.0994873046875,8200,1,0.3927079073,15.424201882739062,3152.025830078125,607.0500000000002
2023-03-29 17:57:55.609,2542.1796875,808.40087890625,4856.999816894531,9.499999046325684,3600,0.8,66.19999694824219,5.321169853210449,63,1149,3,0,0,15.808056831359863,524.1661376953125,8205,1,0.3930519703,15.415004861059863,3148.4552734375,606.2755859375002
2023-03-29 17:58:06.540,2539.3828125,808.40087890625,4863.000183105469,9.699999809265137,3600,0.8,66.30000305175781,5.521170139312744,63,1148,3,0,0,15.808056831359863,524.3494262695312,8216,1,0.3927079073,15.415348924059863,3143.51142578125,604.1286132812502
2023-03-29 17:58:16.561,2535.187744140625,808.40087890625,4859.399871826172,9.699999809265137,3600,0.8,66.4000015258789,5.521170139312744,63,1143,3,0,0,15.772643089294434,524.5160522460938,8226,1,0.3909915867,15.381651502594433,3139.11689453125,603.9291503906252
2023-03-29 17:58:27.636,2528.196044921875,809.0090942382812,4862.400054931641,9.699999809265137,3600,0.8,66.4000015258789,5.499447822570801,63,1149,3,0,0,15.728375434875488,524.6993408203125,8237,1,0.3930519703,15.335323464575488,3125.93330078125,597.7372558593752
2023-03-29 17:58:49.710,2525.3994140625,806.5759887695312,4855.800018310547,10.0,3600,0.8,66.5,5.886349201202393,63,1146,3,0,0,15.71066951751709,525.06591796875,8259,1,0.3920237965,15.31864572101709,3129.22919921875,603.8297851562502
2023-03-29 17:58:54.224,2524.001220703125,808.40087890625,4855.199890136719,10.0,3600,0.8,66.5,5.821170806884766,63,1146,3,0,0,15.73723030090332,525.1492309570312,8263,1,0.3920237965,15.34520650440332,3134.72236328125,610.7211425781252
2023-03-29 17:58:58.913,2524.001220703125,807.7926635742188,4863.599853515625,9.899999618530273,3600,0.8,66.60000610351562,5.742893218994141,63,1149,3,0,0,15.728375434875488,525.2325439453125,8268,1,0.3930519703,15.335323464575488,3125.658642578125,601.6574218750002
2023-03-29 17:59:01.666,2524.001220703125,808.40087890625,4863.000183105469,9.899999618530273,3600,0.8,66.5,5.721170425415039,63,1147,3,0,0,15.719522476196289,525.265869140625,8271,1,0.3923678595,15.327154616696289,3124.2853515625,600.2841308593752
2023-03-29 17:59:06.941,2524.001220703125,810.2257080078125,4857.599945068359,9.799999237060547,3600,0.8,66.60000610351562,5.555996417999268,63,1145,3,0,0,15.728375434875488,525.3658447265625,8276,1,0.39167569750000003,15.336699737375488,3129.778515625,605.7772949218752
2023-03-29 17:59:09.926,2524.001220703125,807.184326171875,4863.000183105469,9.699999809265137,3600,0.8,66.5,5.564619541168213,63,1149,3,0,0,15.728375434875488,525.4158325195312,8279,1,0.3930519703,15.335323464575488,3126.4826171875,602.4813964843752
2023-03-29 17:59:15.601,2525.3994140625,807.7926635742188,4857.599945068359,9.59999942779541,3600,0.8,66.60000610351562,5.442892551422119,63,1144,3,0,0,15.71066951751709,525.4991455078125,8285,1,0.3913316345,15.31933788301709,3127.03193359375,601.6325195312502
2023-03-29 17:59:18.330,2524.001220703125,808.40087890625,4858.2000732421875,9.59999942779541,3600,0.8,66.5,5.421170234680176,63,1149,3,0,0,15.754937171936035,525.5491333007812,8288,1,0.3930519703,15.361885201636035,3135.82099609375,611.8197753906252
2023-03-29 17:59:30.989,2524.001220703125,808.40087890625,4859.399871826172,9.399998664855957,3600,0.8,66.60000610351562,5.221169948577881,63,1145,3,0,0,15.728375434875488,525.7657470703125,8300,1,0.39167569750000003,15.336699737375488,3129.22919921875,605.2279785156252
2023-03-29 17:59:44.660,2526.797607421875,807.7926635742188,4856.999816894531,9.30000114440918,3600,0.8,66.60000610351562,5.142894268035889,63,1151,3,0,0,15.73723030090332,525.9823608398438,8314,1,0.39374413230000005,15.34348616860332,3133.0744140625,606.2768066406252
2023-03-29 17:59:53.641,2529.59423828125,808.40087890625,4860.0,9.30000114440918,3600,0.8,66.69999694824219,5.121171951293945,63,1144,3,0,0,15.746082305908203,526.13232421875,8323,1,0.3913316345,15.354750671408203,3132.52509765625,602.9308593750002
2023-03-29 18:00:00.069,2530.99267578125,808.40087890625,4859.399871826172,9.200000762939453,3600,0.8,66.60000610351562,5.021171569824219,63,1145,3,0,0,15.719522476196289,526.2489624023438,8329,1,0.39167569750000003,15.327846778696289,3127.306591796875,596.3139160156252
2023-03-29 18:00:02.876,2530.99267578125,807.7926635742188,4860.600128173828,9.200000762939453,3600,0.8,66.60000610351562,5.04289436340332,63,1147,3,0,0,15.754937171936035,526.2822875976562,8332,1,0.3923678595,15.362569312436035,3134.173046875,603.1803710937502
2023-03-29 18:00:15.694,2535.187744140625,807.7926635742188,4856.999816894531,9.100000381469727,3600,0.8,66.60000610351562,4.942893981933594,63,1147,3,0,0,15.772643089294434,526.4989013671875,8345,1,0.3923678595,15.380275229794433,3141.31416015625,606.1264160156252
2023-03-29 18:00:27.445,2536.5859375,809.0090942382812,4859.399871826172,9.100000381469727,3600,0.8,66.69999694824219,4.899448871612549,63,1141,3,0,0,15.772643089294434,526.6988525390625,8357,1,0.3902994247,15.382343664594433,3139.11689453125,602.5309570312502
2023-03-29 18:00:32.312,2537.984130859375,807.7926635742188,4860.0,9.100000381469727,3600,0.8,66.60000610351562,4.942893981933594,63,1145,3,0,0,15.78149700164795,526.7821655273438,8362,1,0.39167569750000003,15.389821304147949,3140.76484375,602.7807128906252
2023-03-29 18:00:49.231,2546.374267578125,811.4422607421875,4857.599945068359,9.200000762939453,3600,0.8,66.60000610351562,4.912548065185547,63,1147,3,0,0,15.825764656066895,527.0654296875,8378,1,0.3923678595,15.433396796566894,3150.6525390625,604.2782714843752
2023-03-29 18:00:52.976,2546.374267578125,805.9677124023438,4855.800018310547,9.100000381469727,3600,0.8,66.5,5.008072376251221,63,1145,3,0,0,15.825764656066895,527.132080078125,8382,1,0.39167569750000003,15.434088958566894,3155.0470703125,608.6728027343752
2023-03-29 18:00:55.759,2546.374267578125,808.40087890625,4854.6002197265625,9.100000381469727,3600,0.8,66.60000610351562,4.921171188354492,63,1146,3,0,0,15.816909790039062,527.1654052734375,8385,1,0.3920237965,15.424885993539062,3152.8498046875,606.4755371093752
2023-03-29 18:00:58.562,2546.374267578125,808.40087890625,4861.7999267578125,9.100000381469727,3600,0.8,66.60000610351562,4.921171188354492,63,1142,3,0,0,15.825764656066895,527.2153930664062,8388,1,0.3906475237,15.435117132366894,3149.00458984375,602.6303222656252
2023-03-29 18:01:03.233,2549.171142578125,807.7926635742188,4856.999816894531,9.100000381469727,3600,0.8,66.60000610351562,4.942893981933594,63,1147,3,0,0,15.84347152709961,527.2987060546875,8392,1,0.3923678595,15.45110366759961,3156.969677734375,607.7985351562502
2023-03-29 18:01:12.023,2551.967529296875,809.6173706054688,4856.999816894531,9.30000114440918,3600,0.8,66.69999694824219,5.077724456787109,63,1143,3,0,0,15.84347152709961,527.4486694335938,8401,1,0.3909915867,15.45247994039961,3156.420361328125,604.4528320312502
2023-03-29 18:01:19.178,2550.5693359375,810.8340454101562,4865.999908447266,9.200000762939453,3600,0.8,66.69999694824219,4.934270858764648,63,1146,3,0,0,15.825764656066895,527.5653076171875,8408,1,0.3920237965,15.433740859566894,3144.0607421875,593.4914062500002
2023-03-29 18:01:23.717,2551.967529296875,809.6173706054688,4856.999816894531,9.100000381469727,3600,0.8,66.60000610351562,4.8777241706848145,63,1147,3,0,0,15.852324485778809,527.6319580078125,8413,1,0.3923678595,15.459956626278808,3158.068310546875,606.1007812500002
2023-03-29 18:01:25.739,2550.5693359375,808.40087890625,4860.0,9.0,3600,0.8,66.80000305175781,4.821171283721924,63,1146,3,0,0,15.852324485778809,527.665283203125,8415,1,0.3920237965,15.460300689278808,3156.145703125,605.5763671875002
2023-03-29 18:01:30.862,2547.772705078125,807.7926635742188,4863.000183105469,9.100000381469727,3600,0.8,66.60000610351562,4.942893981933594,63,1145,3,0,0,15.834617614746094,527.7485961914062,8420,1,0.39167569750000003,15.442941917246094,3150.10322265625,602.3305175781252
2023-03-29 18:01:59.687,2537.984130859375,807.7926635742188,4860.0,9.899999618530273,3600,0.8,66.80000305175781,5.742893218994141,62,1144,3,0,0,15.763790130615234,528.2318115234375,8449,1,0.3913316345,15.372458496115234,3136.91962890625,598.9354980468752
2023-03-29 18:02:06.276,2536.5859375,810.2257080078125,4859.399871826172,10.0,3600,0.8,66.80000305175781,5.7559967041015625,62,1146,3,0,0,15.790349960327148,528.3484497070312,8455,1,0.3920237965,15.398326163827148,3141.8634765625,605.2775390625002
2023-03-29 18:02:19.745,2530.99267578125,809.0090942382812,4858.800201416016,10.200000762939453,3600,0.8,66.80000305175781,5.999448776245117,63,1144,3,0,0,15.746082305908203,528.5650634765625,8469,1,0.3913316345,15.354750671408203,3133.62373046875,602.6310546875002
2023-03-29 18:02:24.417,2529.59423828125,807.7926635742188,4858.800201416016,10.300000190734863,3600,0.8,67.0,6.1428937911987305,63,1142,3,0,0,15.728375434875488,528.6483764648438,8474,1,0.3906475237,15.337727911175488,3130.32783203125,600.7335937500002
2023-03-29 18:02:30.884,2526.797607421875,807.184326171875,4863.599853515625,10.300000190734863,3600,0.8,67.0,6.164620876312256,63,1145,3,0,0,15.719522476196289,528.7483520507812,8480,1,0.39167569750000003,15.327846778696289,3124.2853515625,597.4877441406252
2023-03-29 18:02:35.430,2524.001220703125,807.184326171875,4858.2000732421875,10.300000190734863,3600,0.8,67.0,6.164620876312256,63,1146,3,0,0,15.728375434875488,528.8316650390625,8485,1,0.3920237965,15.336351638375488,3130.8771484375,606.8759277343752
2023-03-29 18:02:53.196,2521.20458984375,806.5759887695312,4859.399871826172,10.100000381469727,3600,0.8,67.0,5.986349105834961,63,1145,3,0,0,15.701815605163574,529.131591796875,8502,1,0.39167569750000003,15.310139907663574,3124.2853515625,603.0807617187502
2023-03-29 18:02:57.736,2521.20458984375,807.7926635742188,4860.0,10.0,3600,0.8,67.0,5.842893600463867,63,1144,3,0,0,15.692962646484375,529.1982421875,8507,1,0.3913316345,15.301631011984375,3121.264111328125,600.0595214843752
2023-03-29 18:03:00.527,2519.805908203125,807.184326171875,4861.7999267578125,10.0,3600,0.8,67.0,5.864620208740234,63,1141,3,0,0,15.701815605163574,529.2482299804688,8510,1,0.3902994247,15.311516180463574,3122.0880859375,602.2821777343752
2023-03-29 18:03:06.977,2521.20458984375,807.7926635742188,4856.400146484375,9.899999618530273,3600,0.8,67.0999984741211,5.742893218994141,63,1143,3,0,0,15.71066951751709,529.3482055664062,8516,1,0.3909915867,15.31967793081709,3128.13056640625,606.9259765625002
2023-03-29 18:03:20.503,2521.20458984375,806.5759887695312,4864.199981689453,9.59999942779541,3600,0.8,67.0,5.486348628997803,63,1141,3,0,0,15.71066951751709,529.5814819335938,8530,1,0.3902994247,15.32037009281709,3122.362744140625,601.1581542968752
2023-03-29 18:03:25.193,2522.6025390625,809.0090942382812,4860.600128173828,9.499999046325684,3600,0.8,67.0,5.299447536468506,63,1143,3,0,0,15.692962646484375,529.664794921875,8534,1,0.3909915867,15.301971059784375,3120.44013671875,597.8375976562502
2023-03-29 18:03:33.293,2526.797607421875,807.7926635742188,4858.800201416016,9.399998664855957,3600,0.8,67.0,5.242892265319824,63,1143,3,0,0,15.71066951751709,529.798095703125,8542,1,0.3909915867,15.31967793081709,3126.207958984375,599.4103515625002
2023-03-29 18:03:52.303,2528.196044921875,806.5759887695312,4860.0,9.200000762939453,3600,0.8,67.0,5.086349964141846,63,1146,3,0,0,15.71066951751709,530.1146850585938,8562,1,0.3920237965,15.31864572101709,3125.383984375,597.1879394531252
2023-03-29 18:03:59.154,2529.59423828125,809.0090942382812,4858.2000732421875,9.399998664855957,3600,0.8,66.9000015258789,5.199447154998779,63,1146,3,0,0,15.719522476196289,530.2313232421875,8568,1,0.3920237965,15.327498679696289,3128.13056640625,598.5363281250002
2023-03-29 18:04:03.681,2530.99267578125,807.7926635742188,4860.600128173828,9.399998664855957,3600,0.8,66.9000015258789,5.242892265319824,63,1143,3,0,0,15.719522476196289,530.2979736328125,8573,1,0.3909915867,15.328530889496289,3126.4826171875,595.4899414062502
2023-03-29 18:04:17.277,2540.781005859375,807.7926635742188,4857.599945068359,9.30000114440918,3600,0.8,66.9000015258789,5.142894268035889,63,1143,3,0,0,15.799203872680664,530.53125,8586,1,0.3909915867,15.408212285980664,3146.80732421875,606.0263183593752
2023-03-29 18:04:31.091,2546.374267578125,808.40087890625,4857.599945068359,9.0,3600,0.8,67.0,4.821171283721924,63,1146,3,0,0,15.84347152709961,530.7645263671875,8600,1,0.3920237965,15.45144773059961,3156.145703125,609.7714355468752
2023-03-29 18:04:34.004,2547.772705078125,807.184326171875,4859.399871826172,9.100000381469727,3600,0.8,67.0,4.964620590209961,62,1148,3,0,0,15.799203872680664,530.7978515625,8603,1,0.3927079073,15.406495965380664,3145.159375,597.3866699218752
2023-03-29 18:04:36.723,2547.772705078125,807.184326171875,4859.399871826172,9.100000381469727,3600,0.8,67.0,4.964620590209961,62,1146,3,0,0,15.816909790039062,530.8478393554688,8606,1,0.3920237965,15.424885993539062,3149.55390625,601.7812011718752
2023-03-29 18:04:43.936,2546.374267578125,809.0090942382812,4857.599945068359,9.100000381469727,3600,0.8,67.0,4.899448871612549,62,1146,3,0,0,15.816909790039062,530.9644775390625,8613,1,0.3920237965,15.424885993539062,3150.10322265625,603.7289550781252
2023-03-29 18:04:59.356,2547.772705078125,807.7926635742188,4858.800201416016,9.30000114440918,3600,0.8,66.9000015258789,5.142894268035889,62,1145,3,0,0,15.834617614746094,531.2310791015625,8629,1,0.39167569750000003,15.442941917246094,3153.39912109375,605.6264160156252
2023-03-29 18:05:10.305,2549.171142578125,809.6173706054688,4862.400054931641,9.59999942779541,3600,0.8,66.9000015258789,5.37772274017334,62,1142,3,0,0,15.816909790039062,531.4143676757812,8640,1,0.3906475237,15.426262266339062,3145.983349609375,596.8122070312502
2023-03-29 18:05:20.981,2547.772705078125,809.0090942382812,4859.399871826172,9.799999237060547,3600,0.8,67.0,5.599447727203369,62,1143,3,0,0,15.816909790039062,531.5809936523438,8650,1,0.3909915867,15.425918203339062,3148.729931640625,600.9572265625002
2023-03-29 18:05:32.506,2540.781005859375,809.6173706054688,4860.0,10.0,3600,0.8,67.0,5.77772331237793,62,1146,3,0,0,15.78149700164795,531.7809448242188,8662,1,0.3920237965,15.389473205147949,3139.6662109375,598.8852050781252
2023-03-29 18:05:37.177,2540.781005859375,809.0090942382812,4850.3997802734375,10.0,3600,0.8,67.0,5.799448013305664,62,1145,3,0,0,15.78149700164795,531.8642578125,8666,1,0.39167569750000003,15.389821304147949,3148.4552734375,607.6742675781252
2023-03-29 18:05:56.837,2533.789306640625,807.184326171875,4859.399871826172,10.200000762939453,3600,0.8,67.0,6.064620494842529,62,1145,3,0,0,15.728375434875488,532.1808471679688,8686,1,0.39167569750000003,15.336699737375488,3129.778515625,595.9892089843752
2023-03-29 18:06:01.365,2535.187744140625,807.184326171875,4861.199798583984,10.300000190734863,3600,0.8,67.0999984741211,6.164620876312256,62,1143,3,0,0,15.73723030090332,532.26416015625,8691,1,0.3909915867,15.34623871420332,3130.32783203125,595.1400878906252
2023-03-29 18:06:12.873,2532.39111328125,807.7926635742188,4859.399871826172,10.300000190734863,3600,0.8,67.0999984741211,6.1428937911987305,62,1142,3,0,0,15.746082305908203,532.4474487304688,8702,1,0.3906475237,15.355434782208203,3133.62373046875,601.2326171875002
2023-03-29 18:06:21.864,2530.99267578125,807.184326171875,4861.7999267578125,10.200000762939453,3600,0.8,67.19999694824219,6.064620494842529,62,1138,3,0,0,15.728375434875488,532.597412109375,8711,1,0.3892712509,15.339104183975488,3128.13056640625,597.1378906250002
2023-03-29 18:06:28.315,2528.196044921875,805.9677124023438,4860.0,10.100000381469727,3600,0.8,67.30000305175781,6.0080718994140625,62,1143,3,0,0,15.728375434875488,532.7140502929688,8718,1,0.3909915867,15.337383848175488,3129.778515625,601.5824707031252
2023-03-29 18:06:34.749,2529.59423828125,807.184326171875,4861.199798583984,10.100000381469727,3600,0.8,67.30000305175781,5.964620590209961,62,1143,3,0,0,15.73723030090332,532.8140258789062,8724,1,0.3909915867,15.34623871420332,3130.32783203125,600.7335937500002
2023-03-29 18:06:38.290,2526.797607421875,805.9677124023438,4859.399871826172,10.0,3600,0.8,67.19999694824219,5.908071517944336,62,1142,3,0,0,15.719522476196289,532.8806762695312,8727,1,0.3906475237,15.328874952496289,3128.6798828125,601.8822753906252
2023-03-29 18:06:44.901,2525.3994140625,807.184326171875,4861.199798583984,9.899999618530273,3600,0.8,67.19999694824219,5.764619827270508,62,1142,3,0,0,15.719522476196289,532.9806518554688,8734,1,0.3906475237,15.328874952496289,3126.4826171875,601.0832031250002
2023-03-29 18:06:58.378,2519.805908203125,804.7512817382812,4854.6002197265625,9.799999237060547,3600,0.8,67.19999694824219,5.751516342163086,62,1140,3,0,0,15.68410873413086,533.2139282226562,8748,1,0.38995536170000006,15.29415337243086,3125.383984375,605.5780761718752
2023-03-29 18:07:27.187,2522.6025390625,805.3594970703125,4860.600128173828,9.899999618530273,3600,0.8,67.19999694824219,5.829793930053711,62,1142,3,0,0,15.701815605163574,533.6971435546875,8776,1,0.3906475237,15.311168081463574,3123.73603515625,601.1334960937502
2023-03-29 18:07:37.768,2526.797607421875,807.7926635742188,4860.600128173828,9.899999618530273,3600,0.8,67.19999694824219,5.742893218994141,62,1143,3,0,0,15.719522476196289,533.86376953125,8787,1,0.3909915867,15.328530889496289,3126.4826171875,599.6850097656252
2023-03-29 18:07:42.458,2528.196044921875,806.5759887695312,4856.400146484375,9.799999237060547,3600,0.8,67.0999984741211,5.686348915100098,62,1141,3,0,0,15.719522476196289,533.9470825195312,8792,1,0.3902994247,15.329223051496289,3130.8771484375,602.6811035156252
2023-03-29 18:07:45.228,2530.99267578125,808.40087890625,4863.000183105469,9.799999237060547,3600,0.8,67.19999694824219,5.621170520782471,62,1139,3,0,0,15.719522476196289,533.9970703125,8794,1,0.38961531390000004,15.329907162296289,3124.83466796875,593.8419921875002
2023-03-29 18:07:51.708,2533.789306640625,808.40087890625,4859.399871826172,9.799999237060547,3600,0.8,67.19999694824219,5.621170520782471,62,1143,3,0,0,15.746082305908203,534.0970458984375,8801,1,0.3909915867,15.355090719208203,3133.349072265625,599.5597656250002
2023-03-29 18:07:58.922,2533.789306640625,808.40087890625,4860.0,9.699999809265137,3600,0.8,67.19999694824219,5.521170139312744,62,1143,3,0,0,15.73723030090332,534.2136840820312,8808,1,0.3909915867,15.34623871420332,3130.8771484375,597.0878417968752
2023-03-29 18:08:01.714,2536.5859375,809.0090942382812,4856.400146484375,9.59999942779541,3600,0.8,67.19999694824219,5.399447441101074,62,1141,3,0,0,15.746082305908203,534.263671875,8811,1,0.3902994247,15.355782881208203,3135.82099609375,599.2350585937502
2023-03-29 18:08:08.773,2540.781005859375,805.9677124023438,4861.7999267578125,9.59999942779541,3600,0.8,67.19999694824219,5.508070945739746,62,1140,3,0,0,15.754937171936035,534.3803100585938,8818,1,0.38995536170000006,15.364981810236035,3134.72236328125,593.9413574218752
2023-03-29 18:08:15.239,2543.57763671875,807.7926635742188,4863.599853515625,9.499999046325684,3600,0.8,67.0999984741211,5.342892646789551,62,1142,3,0,0,15.78149700164795,534.4969482421875,8824,1,0.3906475237,15.390849477947949,3138.01826171875,594.4406250000002
2023-03-29 18:08:22.437,2550.5693359375,809.0090942382812,4862.400054931641,9.499999046325684,3600,0.8,67.19999694824219,5.299447536468506,62,1141,3,0,0,15.825764656066895,534.6135864257812,8832,1,0.3902994247,15.435465231366894,3148.4552734375,597.8859375000002
2023-03-29 18:08:26.922,2551.967529296875,810.2257080078125,4863.000183105469,9.399998664855957,3600,0.8,67.0999984741211,5.155995845794678,62,1143,3,0,0,15.825764656066895,534.6802368164062,8836,1,0.3909915867,15.434773069366894,3147.081982421875,595.1144531250002
2023-03-29 18:08:29.725,2553.365966796875,809.6173706054688,4860.0,9.399998664855957,3600,0.8,67.19999694824219,5.177722454071045,62,1141,3,0,0,15.816909790039062,534.730224609375,8839,1,0.3902994247,15.426610365339062,3147.90595703125,594.5399902343752
2023-03-29 18:08:34.283,2551.967529296875,808.40087890625,4860.600128173828,9.30000114440918,3600,0.8,67.19999694824219,5.121171951293945,62,1143,3,0,0,15.834617614746094,534.8135375976562,8843,1,0.3909915867,15.443626028046094,3151.751171875,599.7836425781252
2023-03-29 18:08:53.380,2554.764404296875,808.40087890625,4856.999816894531,9.30000114440918,3600,0.8,67.30000305175781,5.121171951293945,62,1139,3,0,0,15.84347152709961,535.130126953125,8863,1,0.38961531390000004,15.45385621319961,3157.2443359375,602.4799316406252
2023-03-29 18:08:56.128,2556.162841796875,807.7926635742188,4864.199981689453,9.30000114440918,3600,0.8,67.30000305175781,5.142894268035889,62,1139,3,0,0,15.852324485778809,535.1801147460938,8865,1,0.38961531390000004,15.462709171878808,3153.39912109375,597.2362792968752
2023-03-29 18:09:07.676,2553.365966796875,808.40087890625,4862.400054931641,9.399998664855957,3600,0.8,67.19999694824219,5.221169948577881,62,1143,3,0,0,15.834617614746094,535.3634033203125,8877,1,0.3909915867,15.443626028046094,3150.377880859375,597.0119140625002
2023-03-29 18:09:10.602,2551.967529296875,809.0090942382812,4857.599945068359,9.399998664855957,3600,0.8,67.30000305175781,5.199447154998779,62,1142,3,0,0,15.825764656066895,535.4133911132812,8880,1,0.3906475237,15.435117132366894,3152.30048828125,600.3329589843752
2023-03-29 18:09:15.096,2551.967529296875,808.40087890625,4860.0,9.499999046325684,3600,0.8,67.19999694824219,5.321169853210449,62,1142,3,0,0,15.808056831359863,535.4967041015625,8884,1,0.3906475237,15.417409307659863,3146.80732421875,594.8397949218752
2023-03-29 18:10:00.191,2536.5859375,807.7926635742188,4860.600128173828,10.0,3600,0.8,67.30000305175781,5.842893600463867,62,1139,3,0,0,15.746082305908203,536.2465209960938,8929,1,0.38961531390000004,15.356466992008203,3133.0744140625,596.4884765625002
2023-03-29 18:10:02.993,2535.187744140625,806.5759887695312,4857.599945068359,10.100000381469727,3600,0.8,67.30000305175781,5.986349105834961,62,1139,3,0,0,15.746082305908203,536.2798461914062,8932,1,0.38961531390000004,15.356466992008203,3135.82099609375,600.6332519531252
2023-03-29 18:10:05.869,2535.187744140625,810.2257080078125,4860.0,10.200000762939453,3600,0.8,67.30000305175781,5.955996990203857,62,1140,3,0,0,15.746082305908203,536.329833984375,8935,1,0.38995536170000006,15.356126944208203,3132.250439453125,597.0626953125002
2023-03-29 18:10:08.643,2533.789306640625,807.7926635742188,4864.800109863281,10.200000762939453,3600,0.8,67.4000015258789,6.042893886566162,62,1139,3,0,0,15.728375434875488,536.3798217773438,8938,1,0.38961531390000004,15.338760120975488,3125.383984375,591.5946777343752
2023-03-29 18:10:11.581,2533.789306640625,807.7926635742188,4861.199798583984,10.200000762939453,3600,0.8,67.4000015258789,6.042893886566162,62,1141,3,0,0,15.728375434875488,536.4298095703125,8941,1,0.3902994247,15.338076010175488,3128.13056640625,594.3412597656252
2023-03-29 18:10:15.366,2532.39111328125,805.9677124023438,4863.000183105469,10.200000762939453,3600,0.8,67.4000015258789,6.108072280883789,62,1139,3,0,0,15.719522476196289,536.4964599609375,8945,1,0.38961531390000004,15.329907162296289,3125.93330078125,593.5421875000002
2023-03-29 18:10:19.912,2529.59423828125,807.7926635742188,4859.399871826172,10.200000762939453,3600,0.8,67.30000305175781,6.042893886566162,62,1141,3,0,0,15.719522476196289,536.5631103515625,8949,1,0.3902994247,15.329223051496289,3127.855908203125,598.2616699218752
2023-03-29 18:10:31.451,2529.59423828125,807.184326171875,4858.2000732421875,10.200000762939453,3600,0.8,67.4000015258789,6.064620494842529,62,1141,3,0,0,15.71066951751709,536.7630615234375,8961,1,0.3902994247,15.32037009281709,3127.03193359375,597.4376953125002
2023-03-29 18:10:42.321,2525.3994140625,806.5759887695312,4860.0,10.100000381469727,3600,0.8,67.30000305175781,5.986349105834961,62,1138,3,0,0,15.71066951751709,536.9463500976562,8972,1,0.3892712509,15.32139826661709,3125.93330078125,600.5338867187502
2023-03-29 18:10:47.619,2525.3994140625,807.184326171875,4861.7999267578125,10.200000762939453,3600,0.8,67.4000015258789,6.064620494842529,62,1138,3,0,0,15.666402816772461,537.0296630859375,8977,1,0.3892712509,15.27713156587246,3114.39765625,588.9982421875002
2023-03-29 18:10:54.065,2525.3994140625,807.184326171875,4856.999816894531,10.200000762939453,3600,0.8,67.30000305175781,6.064620494842529,62,1139,3,0,0,15.692962646484375,537.129638671875,8983,1,0.38961531390000004,15.303347332584375,3124.2853515625,598.8859375000002
2023-03-29 18:11:05.128,2526.797607421875,807.184326171875,4855.800018310547,10.0,3600,0.8,67.30000305175781,5.864620208740234,62,1140,3,0,0,15.728375434875488,537.32958984375,8994,1,0.38995536170000006,15.338420073175488,3133.0744140625,606.2768066406252
2023-03-29 18:11:16.746,2525.3994140625,806.5759887695312,4859.399871826172,9.799999237060547,3600,0.8,67.4000015258789,5.686348915100098,62,1138,3,0,0,15.692962646484375,537.5128784179688,9006,1,0.3892712509,15.303691395584375,3122.63740234375,597.2379882812502
2023-03-29 18:11:27.887,2528.196044921875,807.184326171875,4864.199981689453,9.799999237060547,3600,0.8,67.4000015258789,5.6646199226379395,62,1141,3,0,0,15.701815605163574,537.6961669921875,9017,1,0.3902994247,15.311516180463574,3120.165478515625,591.9694335937502
2023-03-29 18:11:45.042,2532.39111328125,807.184326171875,4855.800018310547,9.799999237060547,3600,0.8,67.30000305175781,5.6646199226379395,62,1141,3,0,0,15.719522476196289,537.9794311523438,9034,1,0.3902994247,15.329223051496289,3131.151806640625,598.7606933593752
2023-03-29 18:11:47.762,2532.39111328125,808.40087890625,4864.199981689453,9.799999237060547,3600,0.8,67.30000305175781,5.621170520782471,62,1140,3,0,0,15.73723030090332,538.0294189453125,9037,1,0.38995536170000006,15.34727493920332,3127.58125,595.1901367187502
2023-03-29 18:11:52.277,2535.187744140625,807.184326171875,4860.0,9.799999237060547,3600,0.8,67.30000305175781,5.6646199226379395,62,1140,3,0,0,15.754937171936035,538.1127319335938,9041,1,0.38995536170000006,15.364981810236035,3135.546337890625,600.3585937500002
2023-03-29 18:11:55.004,2536.5859375,807.7926635742188,4855.800018310547,9.699999809265137,3600,0.8,67.4000015258789,5.542892932891846,62,1139,3,0,0,15.746082305908203,538.1460571289062,9044,1,0.38961531390000004,15.356466992008203,3136.91962890625,600.3336914062502
2023-03-29 18:11:57.771,2539.3828125,807.7926635742188,4861.7999267578125,9.699999809265137,3600,0.8,67.30000305175781,5.542892932891846,62,1139,3,0,0,15.772643089294434,538.196044921875,9047,1,0.38961531390000004,15.383027775394433,3137.743603515625,598.3607910156252
2023-03-29 18:12:02.459,2543.57763671875,807.7926635742188,4856.400146484375,9.59999942779541,3600,0.8,67.30000305175781,5.442892551422119,62,1140,3,0,0,15.790349960327148,538.2793579101562,9052,1,0.38995536170000006,15.400394598627148,3146.2580078125,602.6803710937502
2023-03-29 18:12:07.007,2546.374267578125,807.184326171875,4862.400054931641,9.59999942779541,3600,0.8,67.30000305175781,5.4646196365356445,62,1140,3,0,0,15.790349960327148,538.3460083007812,9056,1,0.38995536170000006,15.400394598627148,3141.31416015625,594.9398925781252
2023-03-29 18:12:09.730,2546.374267578125,807.7926635742188,4857.599945068359,9.499999046325684,3600,0.8,67.30000305175781,5.342892646789551,62,1140,3,0,0,15.799203872680664,538.39599609375,9059,1,0.38995536170000006,15.409248510980664,3147.081982421875,600.7077148437502
2023-03-29 18:12:14.258,2549.171142578125,809.6173706054688,4860.600128173828,9.499999046325684,3600,0.8,67.30000305175781,5.2777228355407715,62,1139,3,0,0,15.799203872680664,538.4793090820312,9063,1,0.38961531390000004,15.409588558780664,3143.786083984375,594.6149414062502
2023-03-29 18:12:31.211,2553.365966796875,809.6173706054688,4861.199798583984,9.399998664855957,3600,0.8,67.30000305175781,5.177722454071045,62,1139,3,0,0,15.808056831359863,538.7625732421875,9080,1,0.38961531390000004,15.418441517459863,3145.159375,591.7934082031252
2023-03-29 18:12:39.182,2554.764404296875,809.0090942382812,4864.199981689453,9.499999046325684,3600,0.8,67.4000015258789,5.299447536468506,62,1140,3,0,0,15.825764656066895,538.8958740234375,9088,1,0.38995536170000006,15.435809294366894,3146.80732421875,592.0429199218752
2023-03-29 18:12:48.336,2553.365966796875,808.40087890625,4859.399871826172,9.499999046325684,3600,0.8,67.4000015258789,5.321169853210449,62,1140,3,0,0,15.834617614746094,539.0458374023438,9098,1,0.38995536170000006,15.444662253046094,3153.39912109375,600.0331542968752
2023-03-29 18:12:52.834,2554.764404296875,809.0090942382812,4858.2000732421875,9.499999046325684,3600,0.8,67.4000015258789,5.299447536468506,62,1138,3,0,0,15.834617614746094,539.1124877929688,9102,1,0.3892712509,15.445346363846093,3153.9484375,599.1840332031252
2023-03-29 18:13:24.367,2546.374267578125,807.184326171875,4858.800201416016,9.899999618530273,3600,0.8,67.30000305175781,5.764619827270508,62,1138,3,0,0,15.790349960327148,539.6456909179688,9134,1,0.3892712509,15.401078709427148,3144.61005859375,598.2357910156252
2023-03-29 18:13:35.437,2539.3828125,807.7926635742188,4858.2000732421875,9.899999618530273,3600,0.8,67.30000305175781,5.742893218994141,62,1144,3,0,0,15.754937171936035,539.8289794921875,9145,1,0.3913316345,15.363605537436035,3136.3703125,596.9875000000002
2023-03-29 18:13:41.888,2537.984130859375,807.7926635742188,4860.0,10.0,3600,0.8,67.4000015258789,5.842893600463867,62,1138,3,0,0,15.754937171936035,539.928955078125,9151,1,0.3892712509,15.365665921036035,3135.2716796875,597.2875488281252
2023-03-29 18:13:57.868,2536.5859375,809.6173706054688,4856.999816894531,10.0,3600,0.8,67.30000305175781,5.77772331237793,62,1136,3,0,0,15.746082305908203,540.195556640625,9167,1,0.3885790889,15.357503217008203,3135.2716796875,598.6857421875002
2023-03-29 18:14:04.344,2535.187744140625,807.7926635742188,4858.800201416016,10.0,3600,0.8,67.30000305175781,5.842893600463867,62,1135,3,0,0,15.746082305908203,540.3121948242188,9174,1,0.3882390411,15.357843264808203,3134.72236328125,599.5346191406252
2023-03-29 18:14:10.801,2533.789306640625,806.5759887695312,4862.400054931641,10.0,3600,0.8,67.19999694824219,5.886349201202393,62,1139,3,0,0,15.746082305908203,540.4121704101562,9180,1,0.38961531390000004,15.356466992008203,3131.97578125,598.1864746093752
2023-03-29 18:14:16.531,2532.39111328125,805.9677124023438,4857.599945068359,10.0,3600,0.8,67.4000015258789,5.908071517944336,62,1138,3,0,0,15.71066951751709,540.5121459960938,9186,1,0.3892712509,15.32139826661709,3128.405224609375,596.0141113281252
2023-03-29 18:14:24.514,2532.39111328125,808.40087890625,4861.7999267578125,10.0,3600,0.8,67.30000305175781,5.821170806884766,62,1139,3,0,0,15.719522476196289,540.6454467773438,9194,1,0.38961531390000004,15.329907162296289,3125.658642578125,593.2675292968752
2023-03-29 18:14:27.265,2529.59423828125,807.184326171875,4857.599945068359,10.0,3600,0.8,67.30000305175781,5.864620208740234,62,1139,3,0,0,15.719522476196289,540.6954345703125,9196,1,0.38961531390000004,15.329907162296289,3129.778515625,600.1842773437502
2023-03-29 18:14:36.252,2526.797607421875,807.184326171875,4864.199981689453,10.100000381469727,3600,0.8,67.30000305175781,5.964620590209961,62,1137,3,0,0,15.71066951751709,540.8453979492188,9205,1,0.3889231519,15.32174636561709,3122.362744140625,595.5651367187502
2023-03-29 18:14:45.592,2525.3994140625,805.9677124023438,4861.199798583984,10.0,3600,0.8,67.4000015258789,5.908071517944336,62,1137,3,0,0,15.68410873413086,540.995361328125,9215,1,0.3889231519,15.295185582230859,3119.616162109375,594.2167480468752
2023-03-29 18:14:50.112,2528.196044921875,805.3594970703125,4852.799835205078,9.899999618530273,3600,0.8,67.30000305175781,5.829793930053711,62,1139,3,0,0,15.71066951751709,541.0786743164062,9219,1,0.38961531390000004,15.32105420361709,3132.52509765625,604.3290527343752
2023-03-29 18:14:52.689,2528.196044921875,805.3594970703125,4861.7999267578125,9.899999618530273,3600,0.8,67.4000015258789,5.829793930053711,62,1139,3,0,0,15.692962646484375,541.1119995117188,9222,1,0.38961531390000004,15.303347332584375,3120.989453125,592.7934082031252
2023-03-29 18:15:08.136,2529.59423828125,805.9677124023438,4859.399871826172,9.899999618530273,3600,0.8,67.4000015258789,5.808071613311768,62,1140,3,0,0,15.71066951751709,541.3786010742188,9237,1,0.38995536170000006,15.32071415581709,3126.757275390625,597.1630371093752
2023-03-29 18:15:10.936,2528.196044921875,807.184326171875,4855.800018310547,9.899999618530273,3600,0.8,67.30000305175781,5.764619827270508,62,1141,3,0,0,15.728375434875488,541.4119262695312,9240,1,0.3902994247,15.338076010175488,3133.0744140625,604.8783691406252
2023-03-29 18:15:13.689,2529.59423828125,808.40087890625,4863.599853515625,9.899999618530273,3600,0.8,67.30000305175781,5.721170425415039,62,1135,3,0,0,15.719522476196289,541.4619140625,9243,1,0.3882390411,15.331283435096289,3124.2853515625,594.6911132812502
2023-03-29 18:15:22.653,2532.39111328125,807.7926635742188,4856.999816894531,9.799999237060547,3600,0.8,67.30000305175781,5.642892837524414,62,1137,3,0,0,15.728375434875488,541.6118774414062,9252,1,0.3889231519,15.339452282975488,3131.97578125,599.5846679687502
2023-03-29 18:15:25.247,2533.789306640625,807.184326171875,4861.7999267578125,9.799999237060547,3600,0.8,67.19999694824219,5.6646199226379395,62,1134,3,0,0,15.746082305908203,541.661865234375,9254,1,0.3878949781,15.358187327808203,3132.52509765625,598.7357910156252
2023-03-29 18:15:34.178,2536.5859375,808.40087890625,4860.0,9.59999942779541,3600,0.8,67.30000305175781,5.421170234680176,62,1137,3,0,0,15.746082305908203,541.8118286132812,9263,1,0.3889231519,15.357159154008203,3133.0744140625,596.4884765625002
2023-03-29 18:15:54.546,2543.57763671875,806.5759887695312,4855.800018310547,9.499999046325684,3600,0.8,67.30000305175781,5.386348247528076,62,1140,3,0,0,15.772643089294434,542.1450805664062,9284,1,0.38995536170000006,15.382687727594433,3143.51142578125,599.9337890625002
2023-03-29 18:15:57.460,2546.374267578125,807.7926635742188,4855.800018310547,9.499999046325684,3600,0.8,67.30000305175781,5.342892646789551,62,1138,3,0,0,15.78149700164795,542.195068359375,9287,1,0.3892712509,15.392225750747949,3144.884716796875,598.5104492187502
2023-03-29 18:16:00.251,2547.772705078125,807.7926635742188,4865.3997802734375,9.59999942779541,3600,0.8,67.30000305175781,5.442892551422119,62,1139,3,0,0,15.772643089294434,542.2450561523438,9289,1,0.38961531390000004,15.383027775394433,3134.72236328125,586.9496582031252
2023-03-29 18:16:09.406,2551.967529296875,807.7926635742188,4861.7999267578125,9.499999046325684,3600,0.8,67.19999694824219,5.342892646789551,62,1136,3,0,0,15.799203872680664,542.39501953125,9299,1,0.3885790889,15.410624783780664,3144.0607421875,592.0932128906252
2023-03-29 18:16:15.871,2551.967529296875,807.184326171875,4858.800201416016,9.399998664855957,3600,0.8,67.30000305175781,5.26461935043335,62,1138,3,0,0,15.799203872680664,542.4949951171875,9305,1,0.3892712509,15.409932621780664,3146.532666015625,594.5651367187502
2023-03-29 18:16:23.333,2556.162841796875,805.9677124023438,4864.199981689453,9.399998664855957,3600,0.8,67.30000305175781,5.308070659637451,62,1137,3,0,0,15.834617614746094,542.6282958984375,9313,1,0.3889231519,15.445694462846093,3150.6525390625,594.4896972656252
2023-03-29 18:16:34.107,2557.561279296875,807.184326171875,4860.0,9.499999046325684,3600,0.8,67.30000305175781,5.364619255065918,62,1142,3,0,0,15.825764656066895,542.8115844726562,9323,1,0.3906475237,15.435117132366894,3151.20185546875,593.6405761718752
2023-03-29 18:16:36.908,2557.561279296875,808.40087890625,4861.7999267578125,9.499999046325684,3600,0.8,67.30000305175781,5.321169853210449,62,1136,3,0,0,15.834617614746094,542.8449096679688,9326,1,0.3885790889,15.446038525846093,3151.476513671875,593.9152343750002
2023-03-29 18:16:41.558,2556.162841796875,808.40087890625,4867.799835205078,9.499999046325684,3600,0.8,67.4000015258789,5.321169853210449,62,1138,3,0,0,15.834617614746094,542.92822265625,9331,1,0.3892712509,15.445346363846093,3146.2580078125,590.0951660156252
2023-03-29 18:16:46.095,2556.162841796875,807.7926635742188,4865.3997802734375,9.59999942779541,3600,0.8,67.4000015258789,5.442892551422119,62,1137,3,0,0,15.825764656066895,543.0115356445312,9335,1,0.3889231519,15.436841504166894,3146.80732421875,590.6444824218752
2023-03-29 18:16:55.215,2553.365966796875,807.184326171875,4853.399963378906,9.59999942779541,3600,0.8,67.4000015258789,5.4646196365356445,62,1137,3,0,0,15.816909790039062,543.1614990234375,9344,1,0.3889231519,15.427986638139062,3155.0470703125,601.6811035156252
2023-03-29 18:16:57.981,2553.365966796875,805.9677124023438,4861.7999267578125,9.59999942779541,3600,0.8,67.30000305175781,5.508070945739746,62,1137,3,0,0,15.816909790039062,543.19482421875,9347,1,0.3889231519,15.427986638139062,3148.4552734375,595.0893066406252
2023-03-29 18:17:00.804,2553.365966796875,807.184326171875,4856.999816894531,9.699999809265137,3600,0.8,67.4000015258789,5.564619541168213,62,1135,3,0,0,15.799203872680664,543.2448120117188,9350,1,0.3882390411,15.410964831580664,3148.4552734375,595.0893066406252
2023-03-29 18:17:05.350,2550.5693359375,806.5759887695312,4856.400146484375,9.699999809265137,3600,0.8,67.4000015258789,5.586348533630371,62,1139,3,0,0,15.772643089294434,543.328125,9355,1,0.38961531390000004,15.383027775394433,3142.962109375,592.3927734375002
2023-03-29 18:17:09.861,2549.171142578125,807.7926635742188,4858.800201416016,9.799999237060547,3600,0.8,67.4000015258789,5.642892837524414,62,1138,3,0,0,15.808056831359863,543.394775390625,9359,1,0.3892712509,15.418785580459863,3148.180615234375,599.0094726562502
2023-03-29 18:17:18.604,2546.374267578125,806.5759887695312,4862.400054931641,9.899999618530273,3600,0.8,67.4000015258789,5.786348819732666,62,1136,3,0,0,15.763790130615234,543.5447387695312,9368,1,0.3885790889,15.375211041715234,3135.82099609375,589.4467285156252
2023-03-29 18:17:29.307,2544.975830078125,805.3594970703125,4856.400146484375,10.0,3600,0.8,67.30000305175781,5.9297943115234375,62,1140,3,0,0,15.772643089294434,543.72802734375,9379,1,0.38995536170000006,15.382687727594433,3143.51142578125,598.5355957031252
2023-03-29 18:17:33.073,2543.57763671875,806.5759887695312,4860.0,10.100000381469727,3600,0.8,67.4000015258789,5.986349105834961,62,1139,3,0,0,15.763790130615234,543.794677734375,9382,1,0.38961531390000004,15.374174816715234,3138.01826171875,594.4406250000002
2023-03-29 18:17:44.775,2540.781005859375,805.3594970703125,4857.599945068359,10.100000381469727,3600,0.8,67.4000015258789,6.029794692993164,62,1142,3,0,0,15.746082305908203,543.9779663085938,9394,1,0.3906475237,15.355434782208203,3136.3703125,595.5893066406252
2023-03-29 18:17:59.959,2533.789306640625,805.9677124023438,4859.399871826172,10.100000381469727,3600,0.8,67.5,6.0080718994140625,62,1138,3,0,0,15.719522476196289,544.2279052734375,9409,1,0.3892712509,15.330251225296289,3128.6798828125,594.8905761718752
2023-03-29 18:18:11.050,2529.59423828125,805.3594970703125,4865.3997802734375,10.100000381469727,3600,0.8,67.5,6.029794692993164,62,1135,3,0,0,15.719522476196289,544.4278564453125,9420,1,0.3882390411,15.331283435096289,3124.2853515625,594.6911132812502
2023-03-29 18:18:13.778,2529.59423828125,807.184326171875,4858.800201416016,10.100000381469727,3600,0.8,67.5,5.964620590209961,62,1139,3,0,0,15.71066951751709,544.461181640625,9423,1,0.38961531390000004,15.32105420361709,3126.757275390625,597.1630371093752
2023-03-29 18:18:25.716,2528.196044921875,805.9677124023438,4856.400146484375,10.100000381469727,3600,0.8,67.5,6.0080718994140625,62,1132,3,0,0,15.701815605163574,544.6611328125,9435,1,0.3872028161,15.314612789063574,3128.13056640625,599.9345214843752
2023-03-29 18:18:28.292,2528.196044921875,806.5759887695312,4861.199798583984,10.100000381469727,3600,0.8,67.30000305175781,5.986349105834961,62,1135,3,0,0,15.692962646484375,544.7111206054688,9437,1,0.3882390411,15.304723605384375,3121.53876953125,593.3427246093752
2023-03-29 18:18:35.364,2528.196044921875,807.7926635742188,4862.400054931641,10.100000381469727,3600,0.8,67.5,5.9428935050964355,62,1134,3,0,0,15.701815605163574,544.8277587890625,9445,1,0.3878949781,15.313920627063574,3122.0880859375,593.8920410156252
