,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 18:18:40.664,2525.3994140625,807.184326171875,4858.2000732421875,10.100000381469727,3600,0.8,67.5,5.964620590209961,62,1137,3,0,0,15.68410873413086,544.9110717773438,9450,1,0.3889231519,15.295185582230859,3121.53876953125,596.1393554687502
2023-03-29 18:19:02.709,2526.797607421875,807.184326171875,4860.0,10.200000762939453,3600,0.8,67.30000305175781,6.064620494842529,62,1136,3,0,0,15.67525577545166,545.2776489257812,9472,1,0.3885790889,15.28667668655166,3118.24287109375,591.4452636718752
2023-03-29 18:19:11.512,2533.789306640625,808.40087890625,4861.199798583984,10.300000190734863,3600,0.8,67.4000015258789,6.121171474456787,62,1138,3,0,0,15.71066951751709,545.4276123046875,9481,1,0.3892712509,15.32139826661709,3124.2853515625,590.4960449218752
2023-03-29 18:19:14.088,2533.789306640625,809.0090942382812,4860.600128173828,10.300000190734863,3600,0.8,67.30000305175781,6.0994486808776855,62,1135,3,0,0,15.719522476196289,545.4776000976562,9483,1,0.3882390411,15.331283435096289,3126.757275390625,592.9679687500002
2023-03-29 18:19:16.840,2535.187744140625,810.2257080078125,4862.400054931641,10.40000057220459,3600,0.8,67.5,6.155997276306152,62,1139,3,0,0,15.728375434875488,545.5109252929688,9486,1,0.38961531390000004,15.338760120975488,3126.4826171875,591.2948730468752
2023-03-29 18:19:33.967,2537.984130859375,809.0090942382812,4859.399871826172,10.200000762939453,3600,0.8,67.5,5.999448776245117,62,1134,3,0,0,15.746082305908203,545.794189453125,9503,1,0.3878949781,15.358187327808203,3133.62373046875,595.6395996093752
2023-03-29 18:19:38.689,2542.1796875,808.40087890625,4860.0,10.100000381469727,3600,0.8,67.5,5.921171188354492,62,1137,3,0,0,15.73723030090332,545.8775024414062,9508,1,0.3889231519,15.34830714900332,3131.42646484375,589.2467773437502
2023-03-29 18:19:43.204,2543.57763671875,809.6173706054688,4860.0,10.0,3600,0.8,67.5999984741211,5.77772331237793,62,1137,3,0,0,15.772643089294434,545.9608154296875,9512,1,0.3889231519,15.383719937394433,3138.567578125,594.9899414062502
2023-03-29 18:19:52.183,2544.975830078125,807.7926635742188,4863.599853515625,9.799999237060547,3600,0.8,67.5,5.642892837524414,62,1139,3,0,0,15.790349960327148,546.1107788085938,9521,1,0.38961531390000004,15.400734646427148,3140.21552734375,595.2396972656252
2023-03-29 18:20:01.912,2550.5693359375,807.7926635742188,4862.400054931641,9.699999809265137,3600,0.8,67.5,5.542892932891846,62,1136,3,0,0,15.808056831359863,546.2607421875,9531,1,0.3885790889,15.419477742459863,3145.159375,594.5900390625002
2023-03-29 18:20:13.259,2554.764404296875,806.5759887695312,4855.800018310547,9.399998664855957,3600,0.8,67.5,5.286348342895508,62,1133,3,0,0,15.808056831359863,546.460693359375,9542,1,0.3875468791,15.420509952259863,3151.751171875,596.9867675781252
2023-03-29 18:20:16.049,2554.764404296875,807.7926635742188,4862.400054931641,9.399998664855957,3600,0.8,67.5999984741211,5.242892265319824,62,1137,3,0,0,15.808056831359863,546.4940185546875,9545,1,0.3889231519,15.419133679459863,3145.159375,590.3949707031252
2023-03-29 18:20:27.925,2558.959228515625,809.0090942382812,4867.799835205078,9.399998664855957,3600,0.8,67.5999984741211,5.199447154998779,62,1134,3,0,0,15.861177444458008,546.6939697265625,9557,1,0.3878949781,15.473282466358008,3152.30048828125,593.3412597656252
2023-03-29 18:20:44.075,2554.764404296875,808.40087890625,4861.7999267578125,9.399998664855957,3600,0.8,67.5999984741211,5.221169948577881,62,1138,3,0,0,15.825764656066895,546.9772338867188,9573,1,0.3892712509,15.436493405166894,3149.279248046875,594.5148437500002
2023-03-29 18:21:01.246,2551.967529296875,807.184326171875,4862.400054931641,9.59999942779541,3600,0.8,67.5999984741211,5.4646196365356445,62,1137,3,0,0,15.825764656066895,547.260498046875,9590,1,0.3889231519,15.436841504166894,3149.55390625,597.5863769531252
2023-03-29 18:21:05.733,2554.764404296875,806.5759887695312,4863.599853515625,9.699999809265137,3600,0.8,67.5999984741211,5.586348533630371,62,1131,3,0,0,15.78149700164795,547.3271484375,9595,1,0.38686276830000005,15.394634233347949,3139.11689453125,584.3524902343752
2023-03-29 18:21:17.224,2543.57763671875,806.5759887695312,4866.600036621094,9.899999618530273,3600,0.8,67.5,5.786348819732666,62,1137,3,0,0,15.772643089294434,547.527099609375,9606,1,0.3889231519,15.383719937394433,3134.173046875,590.5954101562502
2023-03-29 18:21:20.201,2542.1796875,805.3594970703125,4860.600128173828,9.899999618530273,3600,0.8,67.5999984741211,5.829793930053711,62,1137,3,0,0,15.754937171936035,547.5770874023438,9609,1,0.3889231519,15.366014020036035,3136.095654296875,593.9159667968752
2023-03-29 18:21:29.164,2542.1796875,807.7926635742188,4855.199890136719,10.100000381469727,3600,0.8,67.5,5.9428935050964355,62,1138,3,0,0,15.763790130615234,547.72705078125,9618,1,0.3892712509,15.374518879715234,3141.31416015625,599.1344726562502
2023-03-29 18:21:32.088,2542.1796875,807.184326171875,4856.999816894531,10.200000762939453,3600,0.8,67.5999984741211,6.064620494842529,62,1140,3,0,0,15.746082305908203,547.7770385742188,9621,1,0.38995536170000006,15.356126944208203,3136.095654296875,593.9159667968752
2023-03-29 18:21:36.657,2537.984130859375,807.7926635742188,4861.199798583984,10.200000762939453,3600,0.8,67.5999984741211,6.042893886566162,62,1135,3,0,0,15.73723030090332,547.8436889648438,9626,1,0.3882390411,15.34899125980332,3130.8771484375,592.8930175781252
2023-03-29 18:21:40.210,2539.3828125,808.40087890625,4860.0,10.200000762939453,3600,0.8,67.5,6.0211710929870605,62,1133,3,0,0,15.73723030090332,547.9103393554688,9629,1,0.3875468791,15.34968342180332,3131.42646484375,592.0436523437502
2023-03-29 18:21:42.959,2540.781005859375,807.7926635742188,4859.399871826172,10.200000762939453,3600,0.8,67.5,6.042893886566162,62,1132,3,0,0,15.73723030090332,547.9436645507812,9632,1,0.3872028161,15.35002748480332,3132.52509765625,591.7440917968752
2023-03-29 18:22:01.881,2532.39111328125,807.184326171875,4856.999816894531,10.300000190734863,3600,0.8,67.5999984741211,6.164620876312256,62,1137,3,0,0,15.719522476196289,548.26025390625,9651,1,0.3889231519,15.330599324296289,3130.32783203125,597.9367187500002
2023-03-29 18:22:04.613,2532.39111328125,806.5759887695312,4859.399871826172,10.300000190734863,3600,0.8,67.5999984741211,6.186349868774414,62,1139,3,0,0,15.71066951751709,548.3102416992188,9654,1,0.38961531390000004,15.32105420361709,3126.4826171875,594.0915039062502
2023-03-29 18:22:09.110,2530.99267578125,807.184326171875,4858.2000732421875,10.300000190734863,3600,0.8,67.5999984741211,6.164620876312256,62,1136,3,0,0,15.692962646484375,548.3935546875,9658,1,0.3885790889,15.304383557584375,3123.73603515625,592.7433593750002
2023-03-29 18:22:19.885,2530.99267578125,805.3594970703125,4862.400054931641,10.40000057220459,3600,0.8,67.5999984741211,6.329794883728027,62,1136,3,0,0,15.701815605163574,548.5601806640625,9669,1,0.3885790889,15.313236516263574,3122.63740234375,591.6447265625002
2023-03-29 18:22:22.656,2529.59423828125,806.5759887695312,4861.7999267578125,10.40000057220459,3600,0.8,67.5999984741211,6.286349773406982,62,1137,3,0,0,15.701815605163574,548.6101684570312,9672,1,0.3889231519,15.312892453263574,3122.63740234375,593.0431640625002
2023-03-29 18:22:31.814,2528.196044921875,806.5759887695312,4860.0,10.40000057220459,3600,0.8,67.5999984741211,6.286349773406982,62,1135,3,0,0,15.71066951751709,548.7601318359375,9681,1,0.3882390411,15.32243047641709,3126.4826171875,598.2865722656252
2023-03-29 18:22:42.564,2529.59423828125,806.5759887695312,4862.400054931641,10.40000057220459,3600,0.8,67.5999984741211,6.286349773406982,62,1134,3,0,0,15.692962646484375,548.9434204101562,9692,1,0.3878949781,15.305067668384375,3120.44013671875,590.8458984375002
2023-03-29 18:22:53.289,2529.59423828125,808.40087890625,4858.800201416016,10.40000057220459,3600,0.8,67.5999984741211,6.2211713790893555,62,1132,3,0,0,15.71066951751709,549.126708984375,9702,1,0.3872028161,15.32346670141709,3126.757275390625,597.1630371093752
2023-03-29 18:23:20.921,2533.789306640625,806.5759887695312,4861.199798583984,10.200000762939453,3600,0.8,67.5999984741211,6.0863494873046875,62,1140,3,0,0,15.71066951751709,549.5765991210938,9730,1,0.38995536170000006,15.32071415581709,3124.83466796875,591.0453613281252
2023-03-29 18:23:23.658,2533.789306640625,807.184326171875,4860.600128173828,10.200000762939453,3600,0.8,67.69999694824219,6.064620494842529,62,1137,3,0,0,15.719522476196289,549.6265869140625,9733,1,0.3889231519,15.330599324296289,3127.58125,593.7919433593752
2023-03-29 18:23:26.428,2535.187744140625,807.7926635742188,4856.999816894531,10.100000381469727,3600,0.8,67.69999694824219,5.9428935050964355,62,1135,3,0,0,15.763790130615234,549.6765747070312,9736,1,0.3882390411,15.375551089515234,3140.21552734375,605.0277832031252
2023-03-29 18:23:29.194,2536.5859375,807.7926635742188,4858.2000732421875,10.100000381469727,3600,0.8,67.69999694824219,5.9428935050964355,62,1141,3,0,0,15.73723030090332,549.7098999023438,9738,1,0.3902994247,15.34693087620332,3132.799755859375,596.2138183593752
2023-03-29 18:23:35.676,2537.984130859375,809.0090942382812,4865.999908447266,10.0,3600,0.8,67.5999984741211,5.799448013305664,62,1140,3,0,0,15.728375434875488,549.8265380859375,9745,1,0.38995536170000006,15.338420073175488,3123.73603515625,585.7519042968752
2023-03-29 18:23:38.460,2540.781005859375,807.7926635742188,4856.999816894531,9.899999618530273,3600,0.8,67.5999984741211,5.742893218994141,62,1134,3,0,0,15.772643089294434,549.8765258789062,9748,1,0.3878949781,15.384748111194433,3142.138134765625,601.3571289062502
2023-03-29 18:23:41.026,2542.1796875,808.40087890625,4861.7999267578125,9.899999618530273,3600,0.8,67.5999984741211,5.721170425415039,62,1131,3,0,0,15.754937171936035,549.9098510742188,9750,1,0.38686276830000005,15.368074403636035,3134.173046875,591.9933593750002
2023-03-29 18:23:56.258,2551.967529296875,807.7926635742188,4857.599945068359,9.499999046325684,3600,0.8,67.69999694824219,5.342892646789551,62,1140,3,0,0,15.825764656066895,550.1764526367188,9765,1,0.38995536170000006,15.435809294366894,3152.8498046875,600.8822753906252
2023-03-29 18:24:19.642,2557.561279296875,806.5759887695312,4860.600128173828,9.30000114440918,3600,0.8,67.69999694824219,5.186349868774414,62,1136,3,0,0,15.816909790039062,550.5596923828125,9789,1,0.3885790889,15.428330701139062,3149.55390625,591.9926269531252
2023-03-29 18:24:24.306,2556.162841796875,807.7926635742188,4858.800201416016,9.30000114440918,3600,0.8,67.5999984741211,5.142894268035889,62,1132,3,0,0,15.816909790039062,550.6430053710938,9794,1,0.3872028161,15.429706973939062,3150.6525390625,594.4896972656252
2023-03-29 18:24:28.836,2556.162841796875,807.184326171875,4858.2000732421875,9.499999046325684,3600,0.8,67.5999984741211,5.364619255065918,62,1129,3,0,0,15.816909790039062,550.7096557617188,9798,1,0.38617060630000005,15.430739183739062,3151.751171875,595.5883300781252
2023-03-29 18:24:37.782,2554.764404296875,807.184326171875,4861.7999267578125,9.699999809265137,3600,0.8,67.5999984741211,5.564619541168213,62,1139,3,0,0,15.799203872680664,550.859619140625,9807,1,0.38961531390000004,15.409588558780664,3144.0607421875,589.2963378906252
2023-03-29 18:24:44.995,2550.5693359375,806.5759887695312,4864.199981689453,9.899999618530273,3600,0.8,67.5999984741211,5.786348819732666,62,1135,3,0,0,15.799203872680664,550.9762573242188,9814,1,0.3882390411,15.410964831580664,3142.41279296875,591.8434570312502
2023-03-29 18:24:53.805,2551.967529296875,806.5759887695312,4855.199890136719,10.0,3600,0.8,67.5999984741211,5.886349201202393,62,1136,3,0,0,15.808056831359863,551.126220703125,9823,1,0.3885790889,15.419477742459863,3152.025830078125,600.0583007812502
2023-03-29 18:25:41.809,2535.187744140625,806.5759887695312,4865.3997802734375,10.100000381469727,3600,0.8,67.5999984741211,5.986349105834961,62,1132,3,0,0,15.701815605163574,551.926025390625,9871,1,0.3872028161,15.314612789063574,3119.8908203125,584.7030761718752
2023-03-29 18:25:44.563,2533.789306640625,805.9677124023438,4860.600128173828,10.200000762939453,3600,0.8,67.69999694824219,6.108072280883789,62,1130,3,0,0,15.728375434875488,551.9760131835938,9874,1,0.38651870530000004,15.341856729575488,3130.32783203125,596.5385253906252
2023-03-29 18:25:58.008,2532.39111328125,805.9677124023438,4855.800018310547,10.200000762939453,3600,0.8,67.5999984741211,6.108072280883789,62,1139,3,0,0,15.71066951751709,552.192626953125,9887,1,0.38961531390000004,15.32105420361709,3129.778515625,597.3874023437502
2023-03-29 18:26:00.744,2532.39111328125,806.5759887695312,4863.000183105469,10.200000762939453,3600,0.8,67.5999984741211,6.0863494873046875,62,1131,3,0,0,15.701815605163574,552.2426147460938,9890,1,0.38686276830000005,15.314952836863574,3122.0880859375,589.6969726562502
2023-03-29 18:26:06.058,2532.39111328125,805.9677124023438,4863.000183105469,10.200000762939453,3600,0.8,67.5999984741211,6.108072280883789,62,1138,3,0,0,15.71066951751709,552.325927734375,9895,1,0.3892712509,15.32139826661709,3123.73603515625,591.3449218750002
2023-03-29 18:26:15.227,2526.797607421875,804.7512817382812,4864.800109863281,10.200000762939453,3600,0.8,67.5,6.151517391204834,62,1135,3,0,0,15.68410873413086,552.4758911132812,9904,1,0.3882390411,15.295869693030859,3117.14423828125,590.3466308593752
2023-03-29 18:26:17.978,2525.3994140625,805.9677124023438,4858.2000732421875,10.200000762939453,3600,0.8,67.5999984741211,6.108072280883789,62,1132,3,0,0,15.666402816772461,552.52587890625,9907,1,0.3872028161,15.27920000067246,3118.7921875,593.3927734375002
2023-03-29 18:26:26.271,2521.20458984375,804.7512817382812,4854.6002197265625,10.200000762939453,3600,0.8,67.5999984741211,6.151517391204834,62,1136,3,0,0,15.67525577545166,552.6758422851562,9915,1,0.3885790889,15.28667668655166,3123.73603515625,602.5314453125002
2023-03-29 18:26:31.781,2522.6025390625,807.7926635742188,4857.599945068359,10.200000762939453,3600,0.8,67.5,6.042893886566162,62,1131,3,0,0,15.67525577545166,552.7591552734375,9921,1,0.38686276830000005,15.28839300715166,3120.44013671875,597.8375976562502
2023-03-29 18:26:37.089,2519.805908203125,804.7512817382812,4860.600128173828,10.200000762939453,3600,0.8,67.5999984741211,6.151517391204834,62,1137,3,0,0,15.64869499206543,552.8424682617188,9926,1,0.3889231519,15.25977184016543,3112.74970703125,592.9437988281252
2023-03-29 18:26:41.778,2518.40771484375,804.7512817382812,4856.999816894531,10.200000762939453,3600,0.8,67.5999984741211,6.151517391204834,62,1132,3,0,0,15.64869499206543,552.92578125,9931,1,0.3872028161,15.26149217596543,3116.04560546875,597.6378906250002
2023-03-29 18:27:04.155,2518.40771484375,805.3594970703125,4863.000183105469,10.200000762939453,3600,0.8,67.5999984741211,6.129794597625732,62,1133,3,0,0,15.64869499206543,553.2923583984375,9953,1,0.3875468791,15.26114811296543,3110.827099609375,592.4193847656252
2023-03-29 18:27:06.962,2518.40771484375,804.1429443359375,4858.800201416016,10.200000762939453,3600,0.8,67.5,6.173243999481201,62,1137,3,0,0,15.630988121032715,553.3423461914062,9956,1,0.3889231519,15.242064969132715,3110.55244140625,592.1447265625002
2023-03-29 18:27:09.692,2517.00927734375,804.7512817382812,4858.800201416016,10.200000762939453,3600,0.8,67.5,6.151517391204834,62,1132,3,0,0,15.630988121032715,553.392333984375,9959,1,0.3872028161,15.243785304932715,3110.55244140625,593.5431640625002
2023-03-29 18:27:14.389,2515.61083984375,803.5346069335938,4863.000183105469,10.100000381469727,3600,0.8,67.5,6.094970703125,62,1134,3,0,0,15.622135162353516,553.4756469726562,9964,1,0.3878949781,15.234240184253515,3105.60859375,589.9977539062502
2023-03-29 18:27:23.444,2518.40771484375,805.9677124023438,4865.3997802734375,10.200000762939453,3600,0.8,67.5,6.108072280883789,62,1139,3,0,0,15.61328125,553.6256103515625,9973,1,0.38961531390000004,15.2236659361,3100.1154296875,581.7077148437502
2023-03-29 18:27:26.264,2517.00927734375,807.184326171875,4860.600128173828,10.200000762939453,3600,0.8,67.5,6.064620494842529,62,1134,3,0,0,15.639841079711914,553.6755981445312,9975,1,0.3878949781,15.251946101611914,3110.003125,592.9938476562502
2023-03-29 18:27:33.493,2517.00927734375,804.7512817382812,4860.600128173828,10.200000762939453,3600,0.8,67.5,6.151517391204834,62,1130,3,0,0,15.622135162353516,553.792236328125,9983,1,0.38651870530000004,15.235616457053515,3107.25654296875,590.2472656250002
2023-03-29 18:27:42.464,2515.61083984375,805.9677124023438,4856.999816894531,10.100000381469727,3600,0.8,67.5,6.0080718994140625,62,1130,3,0,0,15.630988121032715,553.9421997070312,9992,1,0.38651870530000004,15.244469415732715,3111.925732421875,596.3148925781252
2023-03-29 18:27:45.186,2514.212646484375,805.9677124023438,4856.999816894531,10.100000381469727,3600,0.8,67.5,6.0080718994140625,62,1135,3,0,0,15.622135162353516,553.9755249023438,9994,1,0.3882390411,15.233896121253515,3109.45380859375,595.2411621093752
2023-03-29 18:28:08.615,2518.40771484375,805.3594970703125,4858.2000732421875,10.100000381469727,3600,0.8,67.5,6.029794692993164,62,1132,3,0,0,15.639841079711914,554.3754272460938,10018,1,0.3872028161,15.252638263611914,3112.74970703125,594.3419921875002
2023-03-29 18:28:17.486,2518.40771484375,805.9677124023438,4856.999816894531,10.100000381469727,3600,0.8,67.30000305175781,6.0080718994140625,62,1132,3,0,0,15.64869499206543,554.525390625,10027,1,0.3872028161,15.26149217596543,3115.4962890625,597.0885742187502
2023-03-29 18:28:26.283,2512.814208984375,805.9677124023438,4860.600128173828,9.899999618530273,3600,0.8,67.30000305175781,5.808071613311768,62,1133,3,0,0,15.6044282913208,554.6753540039062,10035,1,0.3875468791,15.2168814122208,3102.86201171875,590.0478027343752
2023-03-29 18:28:32.739,2512.814208984375,806.5759887695312,4858.800201416016,9.899999618530273,3600,0.8,67.30000305175781,5.786348819732666,62,1132,3,0,0,15.595573425292969,554.7753295898438,10042,1,0.3872028161,15.208370609192968,3102.3126953125,589.4984863281252
2023-03-29 18:28:35.525,2511.416259765625,805.3594970703125,4867.200164794922,9.899999618530273,3600,0.8,67.4000015258789,5.829793930053711,62,1134,3,0,0,15.58672046661377,554.8253173828125,10045,1,0.3878949781,15.19882548851377,3093.5236328125,582.1073730468752
2023-03-29 18:28:38.290,2510.017578125,804.7512817382812,4855.800018310547,9.899999618530273,3600,0.8,67.4000015258789,5.8515167236328125,62,1132,3,0,0,15.595573425292969,554.8753051757812,10047,1,0.3872028161,15.208370609192968,3105.60859375,595.5910156250002
2023-03-29 18:28:44.738,2508.619140625,804.7512817382812,4856.999816894531,9.899999618530273,3600,0.8,67.19999694824219,5.8515167236328125,62,1132,3,0,0,15.58672046661377,554.9752807617188,10054,1,0.3872028161,15.19951765051377,3102.3126953125,593.6935546875002
2023-03-29 18:28:49.460,2503.026123046875,804.1429443359375,4857.599945068359,10.0,3600,0.8,67.30000305175781,5.973243713378906,62,1133,3,0,0,15.55130672454834,555.05859375,10059,1,0.3875468791,15.16375984544834,3094.347607421875,591.3214843750002
2023-03-29 18:29:00.176,2498.830810546875,805.3594970703125,4859.399871826172,10.200000762939453,3600,0.8,67.30000305175781,6.129794597625732,62,1133,3,0,0,15.54245376586914,555.2252197265625,10069,1,0.3875468791,15.15490688676914,3090.227734375,591.3969238281252
2023-03-29 18:29:04.873,2497.4326171875,804.7512817382812,4863.599853515625,10.300000190734863,3600,0.8,67.30000305175781,6.251517295837402,62,1132,3,0,0,15.54245376586914,555.3085327148438,10074,1,0.3872028161,15.15525094976914,3087.206494140625,589.7738769531252
2023-03-29 18:29:13.764,2491.839111328125,804.7512817382812,4861.7999267578125,10.500000953674316,3600,0.8,67.30000305175781,6.451517581939697,62,1131,3,0,0,15.515893936157227,555.45849609375,10083,1,0.38686276830000005,15.129031167857226,3083.08662109375,591.2475097656252
2023-03-29 18:29:18.288,2490.441162109375,805.3594970703125,4860.0,10.500000953674316,3600,0.8,67.19999694824219,6.429795265197754,62,1131,3,0,0,15.498186111450195,555.5418090820312,10087,1,0.38686276830000005,15.111323343150195,3080.3400390625,589.8988769531252
2023-03-29 18:29:29.403,2482.05078125,804.7512817382812,4857.599945068359,10.600001335144043,3600,0.8,67.30000305175781,6.551517963409424,62,1130,3,0,0,15.471626281738281,555.72509765625,10099,1,0.38651870530000004,15.085107576438281,3076.769482421875,594.7187011718752
2023-03-29 18:29:32.203,2482.05078125,805.3594970703125,4858.800201416016,10.600001335144043,3600,0.8,67.0999984741211,6.529795169830322,62,1132,3,0,0,15.453919410705566,555.7584228515625,10101,1,0.3872028161,15.066716594605566,3071.5509765625,589.5001953125002
2023-03-29 18:29:38.486,2476.45751953125,804.7512817382812,4856.400146484375,10.600001335144043,3600,0.8,67.19999694824219,6.551517963409424,62,1133,3,0,0,15.436211585998535,555.8750610351562,10108,1,0.3875468791,15.048664706898535,3069.90302734375,593.4455078125002
2023-03-29 18:29:53.698,2468.0673828125,804.7512817382812,4859.399871826172,10.600001335144043,3600,0.8,67.19999694824219,6.551517963409424,62,1132,3,0,0,15.400798797607422,556.125,10123,1,0.3872028161,15.013595981507422,3059.466015625,591.3986328125002
2023-03-29 18:30:02.688,2470.864013671875,803.5346069335938,4861.199798583984,10.69999885559082,3600,0.8,67.0,6.694969654083252,62,1134,3,0,0,15.400798797607422,556.2749633789062,10132,1,0.3878949781,15.012903819507422,3058.3673828125,587.5033691406252
2023-03-29 18:30:05.490,2469.466064453125,802.9263305664062,4860.600128173828,10.600001335144043,3600,0.8,67.0999984741211,6.616698265075684,62,1132,3,0,0,15.409651756286621,556.324951171875,10135,1,0.3872028161,15.02244894018662,3061.11396484375,591.6479003906252
2023-03-29 18:30:25.199,2463.872314453125,802.318115234375,4858.800201416016,10.40000057220459,3600,0.8,67.0999984741211,6.43842077255249,62,1131,3,0,0,15.356532096862793,556.6415405273438,10154,1,0.38686276830000005,14.969669328562793,3051.22626953125,587.3539550781252
2023-03-29 18:30:34.369,2459.677734375,802.9263305664062,4862.400054931641,10.200000762939453,3600,0.8,67.0,6.216697692871094,63,1133,3,0,0,15.347677230834961,556.8081665039062,10164,1,0.3875468791,14.96013035173496,3046.282421875,586.6046875000002
2023-03-29 18:30:49.159,2458.279052734375,803.5346069335938,4857.599945068359,10.100000381469727,3600,0.8,66.80000305175781,6.094970703125,63,1129,3,0,0,15.365385055541992,557.0414428710938,10178,1,0.38617060630000005,14.979214449241992,3053.9728515625,595.6937988281252
2023-03-29 18:30:53.643,2458.279052734375,804.1429443359375,4861.7999267578125,10.0,3600,0.8,66.9000015258789,5.973243713378906,63,1131,3,0,0,15.347677230834961,557.124755859375,10183,1,0.38686276830000005,14.96081446253496,3046.282421875,588.0033691406252
2023-03-29 18:30:58.139,2458.279052734375,803.5346069335938,4848.599853515625,10.0,3600,0.8,66.9000015258789,5.994970321655273,63,1129,3,0,0,15.365385055541992,557.19140625,10187,1,0.38617060630000005,14.979214449241992,3061.388623046875,603.1095703125002
2023-03-29 18:31:05.199,2456.880859375,802.318115234375,4855.800018310547,9.799999237060547,3600,0.8,66.80000305175781,5.838419437408447,63,1130,3,0,0,15.347677230834961,557.3080444335938,10194,1,0.38651870530000004,14.96115852553496,3051.7755859375,594.8947265625002
2023-03-29 18:31:31.396,2466.66943359375,804.7512817382812,4856.999816894531,9.699999809265137,3600,0.8,66.60000610351562,5.651516437530518,63,1132,3,0,0,15.391944885253906,557.7579345703125,10221,1,0.3872028161,15.004742069153906,3059.466015625,592.7965820312502
2023-03-29 18:31:48.784,2465.270751953125,802.318115234375,4861.199798583984,9.59999942779541,3600,0.8,66.60000610351562,5.638419151306152,63,1131,3,0,0,15.391944885253906,558.0411987304688,10238,1,0.38686276830000005,15.005082116953906,3057.26875,591.9979980468752
2023-03-29 18:31:51.533,2465.270751953125,802.9263305664062,4860.600128173828,9.59999942779541,3600,0.8,66.60000610351562,5.616696834564209,63,1128,3,0,0,15.400798797607422,558.0911865234375,10241,1,0.38582654330000005,15.014972254307422,3059.466015625,594.1952636718752
2023-03-29 18:31:57.986,2466.66943359375,802.9263305664062,4857.599945068359,9.59999942779541,3600,0.8,66.5,5.616696834564209,63,1131,3,0,0,15.391944885253906,558.191162109375,10247,1,0.38686276830000005,15.005082116953906,3060.01533203125,593.3458984375002
2023-03-29 18:32:03.505,2466.66943359375,803.5346069335938,4856.999816894531,9.699999809265137,3600,0.8,66.5,5.69497013092041,63,1133,3,0,0,15.365385055541992,558.2911376953125,10253,1,0.3875468791,14.977838176441992,3053.9728515625,587.3034179687502
2023-03-29 18:32:06.262,2465.270751953125,803.5346069335938,4856.999816894531,9.699999809265137,3600,0.8,66.5,5.69497013092041,63,1131,3,0,0,15.365385055541992,558.3411254882812,10255,1,0.38686276830000005,14.978522287241992,3054.52216796875,589.2514160156252
2023-03-29 18:32:10.913,2465.270751953125,803.5346069335938,4860.600128173828,9.699999809265137,3600,0.8,66.5,5.69497013092041,63,1128,3,0,0,15.383091926574707,558.4077758789062,10260,1,0.38582654330000005,14.997265383274707,3055.62080078125,590.3500488281252
2023-03-29 18:32:20.021,2463.872314453125,803.5346069335938,4864.800109863281,9.799999237060547,3600,0.8,66.4000015258789,5.7949700355529785,63,1130,3,0,0,15.356532096862793,558.5577392578125,10269,1,0.38651870530000004,14.970013391562793,3046.282421875,582.4101074218752
2023-03-29 18:32:26.493,2459.677734375,802.9263305664062,4860.0,9.799999237060547,3600,0.8,66.4000015258789,5.816697120666504,63,1129,3,0,0,15.347677230834961,558.6743774414062,10276,1,0.38617060630000005,14.96150662453496,3048.4796875,588.8019531250002
2023-03-29 18:32:39.204,2458.279052734375,804.1429443359375,4858.2000732421875,9.899999618530273,3600,0.8,66.4000015258789,5.87324333190918,63,1130,3,0,0,15.347677230834961,558.8743286132812,10288,1,0.38651870530000004,14.96115852553496,3049.303662109375,591.0246093750002
2023-03-29 18:32:43.716,2454.084228515625,803.5346069335938,4856.999816894531,10.0,3600,0.8,66.30000305175781,5.994970321655273,63,1131,3,0,0,15.321117401123047,558.9576416015625,10293,1,0.38686276830000005,14.934254632823047,3044.63447265625,590.5502441406252
2023-03-29 18:32:46.496,2455.482421875,802.9263305664062,4863.000183105469,10.0,3600,0.8,66.30000305175781,6.016697406768799,63,1133,3,0,0,15.321117401123047,559.0076293945312,10296,1,0.3875468791,14.933570522023047,3039.690625,584.2082031250002
2023-03-29 18:32:51.159,2452.685791015625,803.5346069335938,4858.800201416016,10.0,3600,0.8,66.30000305175781,5.994970321655273,63,1131,3,0,0,15.321117401123047,559.0742797851562,10300,1,0.38686276830000005,14.934254632823047,3042.9865234375,590.3007324218752
2023-03-29 18:32:58.411,2448.490966796875,803.5346069335938,4860.600128173828,10.100000381469727,3600,0.8,66.30000305175781,6.094970703125,63,1127,3,0,0,15.294557571411133,559.2075805664062,10308,1,0.38548649549999997,14.909071075911132,3036.3947265625,587.9037597656252
2023-03-29 18:33:05.614,2444.2958984375,801.7098999023438,4857.599945068359,10.0,3600,0.8,66.30000305175781,6.060142517089844,63,1129,3,0,0,15.276849746704102,559.32421875,10315,1,0.38617060630000005,14.890679140404101,3035.29609375,591.0001953125002
2023-03-29 18:33:10.080,2441.499267578125,801.1015625,4858.2000732421875,10.0,3600,0.8,66.19999694824219,6.081867218017578,63,1132,3,0,0,15.259142875671387,559.390869140625,10319,1,0.3872028161,14.871940059571386,3030.9015625,589.4022949218752
2023-03-29 18:33:12.665,2440.1005859375,800.4933471679688,4859.399871826172,10.100000381469727,3600,0.8,66.19999694824219,6.203589916229248,63,1129,3,0,0,15.276849746704102,559.4408569335938,10322,1,0.38617060630000005,14.890679140404101,3034.1974609375,594.0968750000002
2023-03-29 18:33:18.131,2437.303955078125,801.7098999023438,4860.0,10.100000381469727,3600,0.8,66.30000305175781,6.16014289855957,63,1129,3,0,0,15.232583045959473,559.524169921875,10327,1,0.38617060630000005,14.846412439659472,3023.76044921875,586.4564941406252
2023-03-29 18:33:29.880,2431.710693359375,801.1015625,4866.600036621094,10.300000190734863,3600,0.8,66.19999694824219,6.3818678855896,63,1130,3,0,0,15.223730087280273,559.72412109375,10339,1,0.38651870530000004,14.837211381980273,3016.6193359375,584.9086425781252
2023-03-29 18:33:33.635,2431.710693359375,801.1015625,4864.199981689453,10.300000190734863,3600,0.8,66.0999984741211,6.3818678855896,63,1130,3,0,0,15.223730087280273,559.790771484375,10343,1,0.38651870530000004,14.837211381980273,3018.541943359375,586.8312500000002
2023-03-29 18:33:46.302,2427.515625,801.7098999023438,4862.400054931641,10.300000190734863,3600,0.8,66.0999984741211,6.360143184661865,63,1128,3,0,0,15.197168350219727,560.0073852539062,10356,1,0.38582654330000005,14.811341806919726,3014.147412109375,586.6317871093752
2023-03-29 18:33:57.040,2423.321044921875,801.7098999023438,4858.800201416016,10.300000190734863,3600,0.8,66.0999984741211,6.360143184661865,63,1129,3,0,0,15.170608520507812,560.1740112304688,10366,1,0.38617060630000005,14.784437914207812,3011.126171875,587.8051269531252
2023-03-29 18:34:07.941,2420.524169921875,801.1015625,4854.6002197265625,10.100000381469727,3600,0.8,66.0999984741211,6.181867599487305,63,1130,3,0,0,15.161755561828613,560.3572998046875,10377,1,0.38651870530000004,14.775236856528613,3012.77412109375,592.2499511718752
2023-03-29 18:34:12.487,2420.524169921875,798.6685180664062,4858.800201416016,10.100000381469727,3600,0.8,66.0,6.268764019012451,63,1128,3,0,0,15.161755561828613,560.4406127929688,10382,1,0.38582654330000005,14.775929018528613,3010.57685546875,590.0526855468752
2023-03-29 18:34:15.063,2419.12548828125,799.2767333984375,4860.600128173828,10.100000381469727,3600,0.8,66.0,6.247041702270508,63,1128,3,0,0,15.152901649475098,560.4739379882812,10384,1,0.38582654330000005,14.767075106175097,3006.731640625,587.6061523437502
2023-03-29 18:34:19.594,2419.12548828125,801.7098999023438,4861.7999267578125,10.100000381469727,3600,0.8,66.0,6.16014289855957,63,1129,3,0,0,15.144048690795898,560.5572509765625,10389,1,0.38617060630000005,14.757878084495898,3002.88642578125,583.7609375000002
2023-03-29 18:34:22.363,2419.12548828125,801.1015625,4860.0,10.100000381469727,3600,0.8,66.0,6.181867599487305,63,1128,3,0,0,15.161755561828613,560.6072387695312,10392,1,0.38582654330000005,14.775929018528613,3008.37958984375,589.2541015625002
2023-03-29 18:34:31.527,2417.7275390625,800.4933471679688,4854.6002197265625,10.100000381469727,3600,0.8,66.0,6.203589916229248,63,1128,3,0,0,15.152901649475098,560.7572021484375,10401,1,0.38582654330000005,14.767075106175097,3011.126171875,593.3986328125002
2023-03-29 18:34:34.299,2417.7275390625,801.7098999023438,4860.600128173828,10.100000381469727,3600,0.8,65.89999389648438,6.16014289855957,63,1129,3,0,0,15.161755561828613,560.8071899414062,10404,1,0.38617060630000005,14.775584955528613,3007.8302734375,590.1027343750002
2023-03-29 18:34:37.087,2416.329345703125,799.8848876953125,4859.399871826172,10.100000381469727,3600,0.8,65.89999389648438,6.22532320022583,63,1129,3,0,0,15.126340866088867,560.8405151367188,10406,1,0.38617060630000005,14.740170259788867,3001.78779296875,585.4584472656252
2023-03-29 18:34:43.567,2414.930908203125,800.4933471679688,4855.199890136719,10.100000381469727,3600,0.8,65.89999389648438,6.203589916229248,63,1128,3,0,0,15.117487907409668,560.9571533203125,10413,1,0.38582654330000005,14.731661364109668,3002.88642578125,587.9555175781252
2023-03-29 18:34:49.702,2414.930908203125,801.7098999023438,4865.3997802734375,10.0,3600,0.8,65.89999389648438,6.060142517089844,63,1127,3,0,0,15.1351957321167,561.05712890625,10419,1,0.38548649549999997,14.749709236616699,2998.49189453125,583.5609863281252
2023-03-29 18:34:52.612,2413.532470703125,801.1015625,4860.600128173828,10.0,3600,0.8,65.89999389648438,6.081867218017578,63,1130,3,0,0,15.117487907409668,561.1071166992188,10422,1,0.38651870530000004,14.730969202109668,2998.49189453125,584.9594238281252
2023-03-29 18:35:03.386,2416.329345703125,800.4933471679688,4863.599853515625,10.0,3600,0.8,65.69999694824219,6.10359001159668,63,1127,3,0,0,15.1351957321167,561.2904052734375,10433,1,0.38548649549999997,14.749709236616699,3000.13984375,583.8104980468752
2023-03-29 18:35:07.915,2417.7275390625,801.1015625,4855.199890136719,10.0,3600,0.8,65.69999694824219,6.081867218017578,63,1131,3,0,0,15.144048690795898,561.3570556640625,10437,1,0.38686276830000005,14.757185922495898,3008.37958984375,590.6520507812502
2023-03-29 18:35:33.860,2423.321044921875,803.5346069335938,4856.999816894531,9.59999942779541,3600,0.8,65.5999984741211,5.594969749450684,63,1131,3,0,0,15.179462432861328,561.790283203125,10463,1,0.38686276830000005,14.792599664561328,3013.87275390625,590.5517089843752
2023-03-29 18:36:04.881,2424.718994140625,801.7098999023438,4860.600128173828,9.399998664855957,3600,0.8,65.5999984741211,5.460141658782959,63,1126,3,0,0,15.179462432861328,562.3068237304688,10494,1,0.3851424325,14.794320000361328,3011.67548828125,586.9564941406252
2023-03-29 18:36:09.363,2417.7275390625,815.0918579101562,4568.399963378906,9.399998664855957,3600,0.8,65.5,4.983283042907715,63,1126,3,0,0,14.205582618713379,562.3734741210938,10499,1,0.3851424325,13.820440186213379,3023.2111328125,605.4835937500002
2023-03-29 18:36:13.869,2391.158935546875,846.114013671875,4110.0,9.399998664855957,3600,0.8,65.5,3.898228645324707,61,1130,3,0,0,12.762470245361328,562.456787109375,10503,1,0.38651870530000004,12.375951540061328,3036.3947265625,645.2357910156252
2023-03-29 18:36:16.659,2370.18359375,862.5374755859375,3855.0,9.30000114440918,3600,0.8,65.5,3.234706401824951,61,1128,3,0,0,11.877124786376953,562.4901123046875,10506,1,0.38582654330000005,11.491298243076953,3012.2248046875,642.0412109375002
2023-03-29 18:36:27.240,2266.707275390625,911.1995849609375,2777.4000549316406,8.800000190734863,3600,0.8,65.19999694824219,1.1069806814193726,55,1127,3,0,0,9.052873611450195,562.6734008789062,10516,1,0.38548649549999997,8.667387115950195,3131.97578125,865.2685058593752
2023-03-29 18:36:31.942,2224.7568359375,930.05615234375,2458.2000732421875,8.800000190734863,3600,0.8,64.80000305175781,0.4916551411151886,51,1064,3,0,0,7.724855899810791,562.7567138671875,10521,1,0.3638061785,7.361049721310791,2984.758984375,760.0021484375002
2023-03-29 18:36:33.964,2216.36669921875,930.6644287109375,2457.000045776367,8.90000057220459,3600,0.8,64.5999984741211,0.5718421936035156,47,1062,3,0,0,7.795683860778809,562.7900390625,10523,1,0.3631220677,7.432561793078809,3013.87275390625,797.5060546875002
2023-03-29 18:36:35.978,2209.375244140625,928.8394775390625,2460.599899291992,9.0,3600,0.8,64.5,0.7312859296798706,47,1052,3,0,0,7.786830425262451,562.8233642578125,10525,1,0.35967736010000007,7.427153065162451,3007.8302734375,798.4550292968752
2023-03-29 18:36:38.717,2203.78173828125,925.7982177734375,2462.999954223633,9.100000381469727,3600,0.8,64.19999694824219,0.9303474426269531,47,1054,3,0,0,7.760270118713379,562.856689453125,10528,1,0.3603695221,7.399900596613379,2994.6466796875,790.8649414062502
2023-03-29 18:36:41.437,2198.1884765625,922.1486206054688,2461.2000274658203,9.30000114440918,3600,0.8,63.900001525878906,1.249224305152893,47,1065,3,0,0,7.7514166831970215,562.9066772460938,10531,1,0.3641502415,7.3872664416970215,2992.4494140625,794.2609375000002
2023-03-29 18:36:43.470,2195.3916015625,917.8906860351562,2456.399917602539,9.30000114440918,3600,0.8,63.70000076293945,1.387916088104248,46,1057,3,0,0,7.7514166831970215,562.9400024414062,10533,1,0.36139769590000004,7.3900189872970214,2998.49189453125,803.1002929687502
2023-03-29 18:36:45.471,2191.197021484375,917.2823486328125,2460.599899291992,9.399998664855957,3600,0.8,63.5,1.5077272653579712,46,1054,3,0,0,7.733709812164307,562.9733276367188,10535,1,0.3603695221,7.373340290064307,2987.50556640625,796.3085449218752
2023-03-29 18:36:47.485,2188.400146484375,914.8493041992188,2461.2000274658203,9.399998664855957,3600,0.8,63.19999694824219,1.5869797468185425,46,1053,3,0,0,7.724855899810791,563.0066528320312,10537,1,0.3600214231,7.364834476710791,2983.6603515625,795.2602050781252
2023-03-29 18:36:51.984,2182.806884765625,913.6326293945312,2461.2000274658203,9.499999046325684,3600,0.8,62.79999542236328,1.7267014980316162,46,1052,3,0,0,7.724855899810791,563.0899658203125,10541,1,0.35967736010000007,7.365178539710791,2983.6603515625,800.8534667968752
2023-03-29 18:36:55.746,2180.010009765625,911.1995849609375,2462.4000549316406,9.499999046325684,3600,0.8,62.40000534057617,1.8069796562194824,45,1059,3,0,0,7.724855899810791,563.1399536132812,10545,1,0.3620898579,7.362766041910791,2981.4630859375,801.4530761718752
2023-03-29 18:36:57.744,2175.8154296875,911.1995849609375,2461.7999267578125,9.499999046325684,3600,0.8,62.099998474121094,1.8069796562194824,45,1058,3,0,0,7.707149505615234,563.1732788085938,10547,1,0.36174579490000003,7.345403710715234,2975.969921875,800.1544921875002
2023-03-29 18:36:59.763,2174.4169921875,910.5912475585938,2457.5999450683594,9.499999046325684,3600,0.8,61.89999771118164,1.8270492553710938,45,1061,3,0,0,7.707149505615234,563.2066040039062,10549,1,0.3627739687,7.344375536915234,2979.81513671875,805.3981445312502
2023-03-29 18:37:01.760,2171.620361328125,910.5912475585938,2452.199935913086,9.499999046325684,3600,0.8,61.69999694824219,1.8270492553710938,45,1055,3,0,0,7.698295593261719,563.2399291992188,10551,1,0.3607135851,7.337582008161719,2983.11103515625,811.4906738281252
2023-03-29 18:37:04.532,2171.620361328125,910.5912475585938,2460.0,9.59999942779541,3600,0.8,61.5,1.9270493984222412,45,1057,3,0,0,7.6894426345825195,563.2899169921875,10554,1,0.36139769590000004,7.3280449386825195,2971.02607421875,799.4057128906252
2023-03-29 18:37:11.625,2168.82373046875,911.1995849609375,2456.399917602539,9.699999809265137,3600,0.8,60.80000305175781,2.0069799423217773,44,1069,3,0,0,7.6894426345825195,563.4065551757812,10561,1,0.3655265143,7.32391612028252,2973.22333984375,804.3996093750002
2023-03-29 18:37:15.402,2167.425048828125,912.4160766601562,2461.2000274658203,9.699999809265137,3600,0.8,60.400001525878906,1.9668409824371338,44,1060,3,0,0,7.654028415679932,563.4732055664062,10565,1,0.3624299057,7.291598509979932,2955.64521484375,788.2201660156252
2023-03-29 18:37:18.954,2166.02685546875,911.807861328125,2460.0,9.799999237060547,3600,0.8,60.0,2.0869085788726807,43,1054,3,0,0,7.662881851196289,563.5398559570312,10568,1,0.3603695221,7.302512329096289,2961.13837890625,795.1115234375002
2023-03-29 18:37:22.893,2164.62841796875,913.0244140625,2455.800018310547,9.799999237060547,3600,0.8,59.70000457763672,2.046769380569458,43,1063,3,0,0,7.654028415679932,563.6065063476562,10572,1,0.36346613070000006,7.290562284979932,2960.5890625,795.9606445312502
2023-03-29 18:37:24.887,2161.831787109375,913.0244140625,2454.5999908447266,9.799999237060547,3600,0.8,59.39999771118164,2.046769380569458,43,1052,3,0,0,7.662881851196289,563.6398315429688,10574,1,0.35967736010000007,7.303204491096289,2967.180859375,805.3490722656252
2023-03-29 18:37:26.909,2160.43359375,913.6326293945312,2455.800018310547,9.799999237060547,3600,0.8,59.39999771118164,2.0267019271850586,43,1061,3,0,0,7.662881851196289,563.6731567382812,10576,1,0.3627739687,7.300107882496289,2964.43427734375,804.0006835937502
2023-03-29 18:37:28.920,2160.43359375,912.4160766601562,2461.7999267578125,9.699999809265137,3600,0.8,59.10000228881836,1.9668409824371338,43,1062,3,0,0,7.654028415679932,563.7064819335938,10578,1,0.3631220677,7.290906347979932,2954.54658203125,794.1129882812502
2023-03-29 18:37:30.942,2160.43359375,911.807861328125,2461.2000274658203,9.699999809265137,3600,0.8,59.0,1.9869084358215332,43,1061,3,0,0,7.645174980163574,563.7398071289062,10580,1,0.3627739687,7.282401011463574,2951.8,791.3664062500002
2023-03-29 18:37:32.955,2160.43359375,911.1995849609375,2464.8001098632812,9.699999809265137,3600,0.8,58.900001525878906,2.0069799423217773,42,1065,3,0,0,7.654028415679932,563.7731323242188,10582,1,0.3641502415,7.289878174179932,2950.7013671875,790.2677734375002
2023-03-29 18:37:36.497,2159.034912109375,912.4160766601562,2454.5999908447266,9.59999942779541,3600,0.8,58.5,1.8668408393859863,42,1052,3,0,0,7.654028415679932,563.8231201171875,10586,1,0.35967736010000007,7.294351055579932,2963.8849609375,804.8500488281252
2023-03-29 18:37:40.419,2157.636962890625,911.1995849609375,2462.4000549316406,9.59999942779541,3600,0.8,58.30000305175781,1.9069799184799194,42,1052,3,0,0,7.627468585968018,563.8897705078125,10590,1,0.35967736010000007,7.2677912258680175,2945.208203125,787.5712402343752
2023-03-29 18:37:44.165,2156.238525390625,911.1995849609375,2465.4000091552734,9.59999942779541,3600,0.8,57.999996185302734,1.9069799184799194,42,1051,3,0,0,7.627468585968018,563.9564208984375,10593,1,0.3593373123,7.2681312736680175,2941.9123046875,785.6737792968752
2023-03-29 18:37:46.166,2154.84033203125,909.3746948242188,2465.4000091552734,9.59999942779541,3600,0.8,57.79999542236328,1.9671884775161743,42,1057,3,0,0,7.654028415679932,563.98974609375,10595,1,0.36139769590000004,7.292630719779932,2951.8,796.9596679687502
2023-03-29 18:37:48.936,2153.44189453125,909.9830322265625,2462.999954223633,9.59999942779541,3600,0.8,57.5,1.9471168518066406,41,1060,3,0,0,7.636321544647217,564.0397338867188,10598,1,0.3624299057,7.273891638947217,2946.85615234375,793.4142578125002
2023-03-29 18:37:51.512,2153.44189453125,909.3746948242188,2461.7999267578125,9.499999046325684,3600,0.8,57.40000534057617,1.8671883344650269,41,1065,3,0,0,7.627468585968018,564.0730590820312,10601,1,0.3641502415,7.263318344468018,2944.1095703125,790.6676757812502
2023-03-29 18:37:55.066,2150.645263671875,907.5498657226562,2458.7999725341797,9.499999046325684,3600,0.8,57.099998474121094,1.9273970127105713,41,1057,3,0,0,7.6097612380981445,564.1397094726562,10604,1,0.36139769590000004,7.2483635421981445,2941.36298828125,790.7177246093752
2023-03-29 18:37:58.058,2149.24658203125,906.3333129882812,2461.7999267578125,9.499999046325684,3600,0.8,56.80000305175781,1.9675360918045044,40,1060,3,0,0,7.627468585968018,564.189697265625,10607,1,0.3624299057,7.265038680268018,2944.65888671875,795.4123046875002
2023-03-29 18:38:00.059,2147.8486328125,905.72509765625,2457.000045776367,9.59999942779541,3600,0.8,56.80000305175781,2.0876035690307617,40,1054,3,0,0,7.618614673614502,564.2230224609375,10609,1,0.3603695221,7.258245151514502,2947.40546875,799.5568359375002
2023-03-29 18:38:03.816,2146.449951171875,903.9002685546875,2461.7999267578125,9.59999942779541,3600,0.8,56.5,2.1478123664855957,40,1052,3,0,0,7.6097612380981445,564.2730102539062,10613,1,0.35967736010000007,7.2500838779981445,2939.16572265625,792.7157714843752
2023-03-29 18:38:07.548,2145.0517578125,902.6837158203125,2458.2000732421875,9.699999809265137,3600,0.8,56.20000076293945,2.2879514694213867,40,1054,3,0,0,7.627468585968018,564.3396606445312,10617,1,0.3603695221,7.2670990638680175,2949.602734375,804.5509765625002
2023-03-29 18:38:13.840,2140.85693359375,900.2505493164062,2462.999954223633,10.0,3600,0.8,55.89999771118164,2.6682324409484863,39,1053,3,0,0,7.59205436706543,564.456298828125,10623,1,0.3600214231,7.23203294396543,2930.9259765625,790.0690429687502
2023-03-29 18:38:18.964,2139.45849609375,899.642333984375,2459.400100708008,10.40000057220459,3600,0.8,55.60000228881836,3.0883004665374756,39,1064,3,0,0,7.583200931549072,564.5396118164062,10628,1,0.3638061785,7.219394753049072,2929.82734375,790.3688476562502
2023-03-29 18:38:25.286,2138.06005859375,901.4671630859375,2458.7999725341797,10.799999237060547,3600,0.8,55.09999465942383,3.4280881881713867,39,1058,3,0,0,7.574347496032715,564.6395874023438,10634,1,0.36174579490000003,7.212601701132715,2927.630078125,789.5700195312502
2023-03-29 18:38:29.063,2136.661865234375,900.2505493164062,2460.0,11.09999942779541,3600,0.8,54.90000534057617,3.7682321071624756,39,1053,3,0,0,7.583200931549072,564.7062377929688,10638,1,0.3600214231,7.223179508449072,2930.9259765625,794.2641113281252
2023-03-29 18:38:31.096,2135.263427734375,900.8588256835938,2456.399917602539,11.199999809265137,3600,0.8,54.79999923706055,3.848160743713379,39,1054,3,0,0,7.574347496032715,564.7395629882812,10640,1,0.3603695221,7.213977973932715,2930.9259765625,795.6625488281252
2023-03-29 18:38:33.097,2135.263427734375,900.2505493164062,2464.199981689453,11.300000190734863,3600,0.8,54.599998474121094,3.9682323932647705,39,1061,3,0,0,7.59205436706543,564.7728881835938,10642,1,0.3627739687,7.22928039836543,2928.7287109375,793.4652832031252
2023-03-29 18:38:36.650,2135.263427734375,901.4671630859375,2457.5999450683594,11.5,3600,0.8,54.599998474121094,4.128089427947998,39,1055,3,0,0,7.574347496032715,564.8228759765625,10646,1,0.3607135851,7.213633910932715,2929.82734375,794.5639160156252
2023-03-29 18:38:39.564,2135.263427734375,900.2505493164062,2457.000045776367,11.600000381469727,3600,0.8,54.39999771118164,4.268232822418213,39,1053,3,0,0,7.574347496032715,564.8728637695312,10649,1,0.3600214231,7.214326072932715,2930.37666015625,795.1132324218752
2023-03-29 18:38:43.319,2133.865234375,903.2919311523438,2456.399917602539,11.700000762939453,3600,0.8,54.30000305175781,4.267885208129883,39,1052,3,0,0,7.565494060516357,564.9395141601562,10653,1,0.35967736010000007,7.205816700416357,2927.630078125,793.7648437500002
2023-03-29 18:38:45.342,2132.466796875,904.5084838867188,2464.8001098632812,11.80000114440918,3600,0.8,54.10000228881836,4.327746391296387,39,1055,3,0,0,7.583200931549072,564.9728393554688,10655,1,0.3607135851,7.222487346449072,2925.4328125,792.9660156250002
2023-03-29 18:38:49.150,2135.263427734375,903.2919311523438,2458.2000732421875,11.899998664855957,3600,0.8,54.0,4.467883586883545,39,1066,3,0,0,7.565494060516357,565.0394897460938,10658,1,0.3644983405,7.2009957200163575,2924.3341796875,789.0707519531252
2023-03-29 18:38:53.857,2135.263427734375,903.9002685546875,2462.4000549316406,11.999999046325684,3600,0.8,53.79999923706055,4.547811985015869,38,1053,3,0,0,7.565494060516357,565.122802734375,10663,1,0.3600214231,7.205472637416357,2921.03828125,785.7748535156252
2023-03-29 18:38:56.642,2135.263427734375,904.5084838867188,2460.0,11.899998664855957,3600,0.8,53.70000076293945,4.427744388580322,38,1061,3,0,0,7.556640625,565.1561279296875,10666,1,0.3627739687,7.1938666563,2919.39033203125,784.1269042968752
2023-03-29 18:39:00.163,2133.865234375,905.1170043945312,2460.0,11.899998664855957,3600,0.8,53.5,4.4076666831970215,39,1057,3,0,0,7.565494060516357,565.2227783203125,10669,1,0.36139769590000004,7.204096364616357,2923.235546875,789.3703125000002
2023-03-29 18:39:05.045,2133.865234375,905.72509765625,2456.399917602539,11.600000381469727,3600,0.8,53.39999771118164,4.087604999542236,38,1050,3,0,0,7.556640625,565.3060913085938,10674,1,0.3589932493,7.1976473757,2924.3341796875,790.4689453125002
2023-03-29 18:39:07.063,2133.865234375,903.2919311523438,2464.199981689453,11.5,3600,0.8,53.30000305175781,4.067884922027588,38,1056,3,0,0,7.556640625,565.3394165039062,10676,1,0.36105363290000003,7.1955869921,2915.5451171875,781.6798828125002
2023-03-29 18:39:09.077,2133.865234375,905.1170043945312,2457.000045776367,11.40000057220459,3600,0.8,53.20000076293945,3.907667875289917,38,1052,3,0,0,7.547787189483643,565.3727416992188,10678,1,0.35967736010000007,7.1881098293836425,2919.9396484375,786.0744140625002
2023-03-29 18:39:12.823,2133.865234375,905.1170043945312,2460.0,11.09999942779541,3600,0.8,53.0,3.6076672077178955,38,1064,3,0,0,7.565494060516357,565.4227294921875,10682,1,0.3638061785,7.2016878820163575,2922.1369140625,788.2716796875002
2023-03-29 18:39:14.825,2133.865234375,905.1170043945312,2460.0,10.899999618530273,3600,0.8,53.099998474121094,3.4076669216156006,38,1056,3,0,0,7.538933753967285,565.4727172851562,10684,1,0.36105363290000003,7.177880121067285,2913.3478515625,779.4826171875002
2023-03-29 18:39:20.133,2133.865234375,906.3333129882812,2459.400100708008,10.40000057220459,3600,0.8,52.79999923706055,2.867537498474121,38,1054,3,0,0,7.530080318450928,565.5560302734375,10689,1,0.3603695221,7.169710796350928,2910.60126953125,776.7360351562502
