,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 18:39:22.154,2132.466796875,904.5084838867188,2455.800018310547,10.300000190734863,3600,0.8,52.79999923706055,2.8277461528778076,38,1048,3,0,0,7.547787189483643,565.58935546875,10691,1,0.3583010873,7.1894861021836425,2922.1369140625,789.6701171875002
2023-03-29 18:39:25.902,2133.865234375,905.1170043945312,2460.0,10.0,3600,0.8,52.70000076293945,2.5076675415039062,38,1052,3,0,0,7.538933753967285,565.656005859375,10695,1,0.35967736010000007,7.179256393867285,2913.3478515625,779.4826171875002
2023-03-29 18:39:28.685,2135.263427734375,905.72509765625,2460.599899291992,9.899999618530273,3600,0.8,52.79999923706055,2.387604236602783,37,1053,3,0,0,7.538933753967285,565.6893310546875,10698,1,0.3600214231,7.178912330867285,2912.79853515625,777.5351074218752
2023-03-29 18:39:31.599,2135.263427734375,904.5084838867188,2459.400100708008,9.699999809265137,3600,0.8,52.70000076293945,2.2277450561523438,37,1054,3,0,0,7.538933753967285,565.7393188476562,10701,1,0.3603695221,7.178564231867285,2913.89716796875,778.6337402343752
2023-03-29 18:39:33.594,2133.865234375,902.6837158203125,2459.400100708008,9.699999809265137,3600,0.8,52.70000076293945,2.2879514694213867,37,1055,3,0,0,7.538933753967285,565.7726440429688,10703,1,0.3607135851,7.178220168867285,2913.89716796875,780.0319335937502
2023-03-29 18:39:40.628,2133.865234375,901.4671630859375,2462.999954223633,9.499999046325684,3600,0.8,52.599998474121094,2.1280882358551025,37,1058,3,0,0,7.530080318450928,565.8892822265625,10710,1,0.36174579490000003,7.168334523550928,2906.7560546875,772.8908203125002
2023-03-29 18:39:42.639,2132.466796875,899.0341186523438,2461.7999267578125,9.499999046325684,3600,0.8,52.599998474121094,2.2083663940429688,37,1054,3,0,0,7.547787189483643,565.922607421875,10712,1,0.3603695221,7.1874176673836425,2914.99580078125,782.5290039062502
2023-03-29 18:39:44.660,2132.466796875,897.8174438476562,2462.4000549316406,9.499999046325684,3600,0.8,52.599998474121094,2.248507499694824,36,1068,3,0,0,7.538933753967285,565.9559326171875,10714,1,0.3651824513,7.173751302667285,2908.9533203125,776.4865234375002
2023-03-29 18:39:52.296,2131.068359375,894.167724609375,2454.5999908447266,9.699999809265137,3600,0.8,52.400001525878906,2.56992769241333,36,1053,3,0,0,7.547787189483643,566.0892333984375,10722,1,0.3600214231,7.1877657663836425,2923.235546875,792.1671875000002
2023-03-29 18:39:55.203,2132.466796875,895.9927368164062,2457.5999450683594,9.899999618530273,3600,0.8,52.400001525878906,2.708918333053589,36,1064,3,0,0,7.530080318450928,566.1392211914062,10724,1,0.3638061785,7.166274139950928,2911.1505859375,778.6837890625002
2023-03-29 18:39:57.226,2129.670166015625,892.343017578125,2459.400100708008,10.0,3600,0.8,52.400001525878906,2.93092942237854,36,1054,3,0,0,7.556640625,566.1725463867188,10726,1,0.3603695221,7.1962711029,2921.03828125,791.3681152343752
2023-03-29 18:40:00.972,2131.068359375,890.5181274414062,2460.599899291992,10.300000190734863,3600,0.8,52.400001525878906,3.291935443878174,35,1053,3,0,0,7.530080318450928,566.2391967773438,10730,1,0.3600214231,7.170058895350928,2910.051953125,778.9835937500002
2023-03-29 18:40:04.730,2128.271484375,888.693359375,2465.9999084472656,10.600001335144043,3600,0.8,52.29999923706055,3.6529393196105957,35,1050,3,0,0,7.530080318450928,566.2891845703125,10734,1,0.3589932493,7.171087069150928,2904.5587890625,776.2873046875002
2023-03-29 18:40:10.057,2129.670166015625,887.4768676757812,2461.2000274658203,11.0,3600,0.8,52.400001525878906,4.093606948852539,35,1050,3,0,0,7.52122688293457,566.38916015625,10739,1,0.3589932493,7.16223363363457,2906.7560546875,777.0858886718752
2023-03-29 18:40:14.543,2128.271484375,889.909912109375,2462.4000549316406,11.300000190734863,3600,0.8,52.400001525878906,4.31226921081543,35,1053,3,0,0,7.512373447418213,566.455810546875,10744,1,0.3600214231,7.152352024318213,2901.262890625,772.9914062500002
2023-03-29 18:40:19.107,2126.87353515625,887.4768676757812,2461.2000274658203,11.700000762939453,3600,0.8,52.5,4.793607711791992,35,1054,3,0,0,7.530080318450928,566.5391235351562,10748,1,0.3603695221,7.169710796350928,2908.9533203125,782.0797851562502
2023-03-29 18:40:22.014,2124.076904296875,889.909912109375,2460.599899291992,11.999999046325684,3600,0.8,52.400001525878906,5.012268543243408,35,1054,3,0,0,7.52122688293457,566.589111328125,10751,1,0.3603695221,7.16085736083457,2906.7560546875,782.6791503906252
2023-03-29 18:40:27.718,2121.280029296875,888.0850830078125,2464.8001098632812,12.399999618530273,3600,0.8,52.5,5.4732747077941895,35,1057,3,0,0,7.512373447418213,566.6724243164062,10757,1,0.36139769590000004,7.150975751518213,2897.9669921875,776.6869628906252
2023-03-29 18:40:30.488,2119.8818359375,888.0850830078125,2461.2000274658203,12.600000381469727,3600,0.8,52.5,5.673274993896484,35,1063,3,0,0,7.5035200119018555,566.722412109375,10760,1,0.36346613070000006,7.1400538812018555,2897.9669921875,778.0851562500002
2023-03-29 18:40:34.050,2118.4833984375,886.86865234375,2460.0,12.800000190734863,3600,0.8,52.599998474121094,5.913942337036133,35,1058,3,0,0,7.494666576385498,566.7890625,10763,1,0.36174579490000003,7.132920781485498,2896.31904296875,777.8356445312502
2023-03-29 18:40:38.618,2115.686767578125,888.0850830078125,2461.7999267578125,13.100001335144043,3600,0.8,52.70000076293945,6.173275947570801,35,1055,3,0,0,7.494666576385498,566.855712890625,10768,1,0.3607135851,7.133952991285498,2894.67109375,778.9843261718752
2023-03-29 18:40:40.632,2114.288330078125,888.0850830078125,2464.8001098632812,13.19999885559082,3600,0.8,52.70000076293945,6.273273944854736,35,1060,3,0,0,7.494666576385498,566.8890380859375,10770,1,0.3624299057,7.132236670685498,2891.3751953125,777.0868652343752
2023-03-29 18:40:42.644,2112.889892578125,886.86865234375,2455.1998901367188,13.299999237060547,3600,0.8,52.70000076293945,6.413940906524658,35,1057,3,0,0,7.5035200119018555,566.92236328125,10772,1,0.36139769590000004,7.142122316001855,2905.10810546875,792.2182128906252
2023-03-29 18:40:46.573,2111.49169921875,888.0850830078125,2461.7999267578125,13.5,3600,0.8,52.70000076293945,6.573274612426758,35,1062,3,0,0,7.485813140869141,566.989013671875,10776,1,0.3631220677,7.122691073169141,2890.2765625,778.7848632812502
2023-03-29 18:40:48.567,2110.093505859375,889.3015747070312,2460.0,13.59999942779541,3600,0.8,52.900001525878906,6.63260555267334,35,1052,3,0,0,7.485813140869141,567.0223388671875,10778,1,0.35967736010000007,7.126135780769141,2893.5724609375,783.4789550781252
2023-03-29 18:40:52.128,2110.093505859375,891.1263427734375,2460.0,13.800000190734863,3600,0.8,52.900001525878906,6.771602630615234,35,1061,3,0,0,7.476959228515625,567.0889892578125,10781,1,0.3627739687,7.114185259815625,2889.1779296875,779.0844238281252
2023-03-29 18:40:54.897,2107.296630859375,887.4768676757812,2453.3999633789062,13.90000057220459,3600,0.8,52.900001525878906,6.993607521057129,35,1050,3,0,0,7.476959228515625,567.1389770507812,10784,1,0.3589932493,7.117965979215625,2897.41767578125,790.1210449218752
2023-03-29 18:40:56.911,2105.8984375,887.4768676757812,2465.4000091552734,14.0,3600,0.8,53.0,7.093607425689697,35,1065,3,0,0,7.468106269836426,567.1723022460938,10786,1,0.3641502415,7.103956028336426,2879.290234375,773.3917968750002
2023-03-29 18:41:00.707,2104.5,888.693359375,2462.4000549316406,14.100000381469727,3600,0.8,53.0,7.1529388427734375,35,1053,3,0,0,7.468106269836426,567.2222900390625,10790,1,0.3600214231,7.108084846736426,2884.23408203125,779.7340820312502
2023-03-29 18:41:03.492,2103.101806640625,889.909912109375,2459.400100708008,14.200000762939453,3600,0.8,53.0,7.212270259857178,35,1051,3,0,0,7.468106269836426,567.2722778320312,10793,1,0.3593373123,7.108768957536426,2887.52998046875,784.4281738281252
2023-03-29 18:41:06.290,2104.5,890.5181274414062,2458.2000732421875,14.30000114440918,3600,0.8,53.099998474121094,7.291935920715332,35,1056,3,0,0,7.468106269836426,567.322265625,10795,1,0.36105363290000003,7.107052636936426,2888.079296875,783.5792968750002
2023-03-29 18:41:08.292,2103.101806640625,891.7348022460938,2458.7999725341797,14.30000114440918,3600,0.8,53.099998474121094,7.251264572143555,35,1053,3,0,0,7.468106269836426,567.3555908203125,10797,1,0.3600214231,7.108084846736426,2888.079296875,784.9774902343752
2023-03-29 18:41:10.294,2100.304931640625,892.343017578125,2460.599899291992,14.399998664855957,3600,0.8,53.099998474121094,7.330928325653076,35,1062,3,0,0,7.45925235748291,567.388916015625,10800,1,0.3631220677,7.09613028978291,2881.4875,781.1825683593752
2023-03-29 18:41:13.095,2098.90673828125,893.5595092773438,2464.199981689453,14.499999046325684,3600,0.8,53.20000076293945,7.390259742736816,35,1059,3,0,0,7.450399398803711,567.4389038085938,10802,1,0.3620898579,7.088309540903711,2874.895703125,775.9889648437502
2023-03-29 18:41:16.616,2097.50830078125,896.6009521484375,2457.000045776367,14.499999046325684,3600,0.8,53.20000076293945,7.288646697998047,35,1062,3,0,0,7.450399398803711,567.4888916015625,10806,1,0.3631220677,7.087277331103711,2881.4875,783.9791992187502
2023-03-29 18:41:18.649,2097.50830078125,894.7761840820312,2465.9999084472656,14.59999942779541,3600,0.8,53.30000305175781,7.449586868286133,35,1066,3,0,0,7.450399398803711,567.522216796875,10808,1,0.3644983405,7.085901058303711,2871.5998046875,774.0915039062502
2023-03-29 18:41:20.651,2096.110107421875,894.167724609375,2455.1998901367188,14.59999942779541,3600,0.8,53.30000305175781,7.4699273109436035,35,1050,3,0,0,7.450399398803711,567.5555419921875,10810,1,0.3589932493,7.091406149503711,2884.7833984375,788.6732910156252
2023-03-29 18:41:24.635,2094.71142578125,895.384521484375,2455.800018310547,14.699999809265137,3600,0.8,53.39999771118164,7.529250144958496,35,1054,3,0,0,7.4415459632873535,567.6221923828125,10814,1,0.3603695221,7.0811764411873535,2880.3888671875,785.6774414062502
2023-03-29 18:41:28.393,2094.71142578125,895.9927368164062,2463.600082397461,14.699999809265137,3600,0.8,53.5,7.508917808532715,35,1054,3,0,0,7.4415459632873535,567.6888427734375,10818,1,0.3603695221,7.0811764411873535,2872.6984375,777.9870117187502
2023-03-29 18:41:31.165,2093.313232421875,895.384521484375,2457.5999450683594,14.699999809265137,3600,0.8,53.5,7.529250144958496,35,1058,3,0,0,7.4415459632873535,567.7388305664062,10820,1,0.36174579490000003,7.0798001683873535,2878.1916015625,784.8783691406252
2023-03-29 18:41:33.178,2093.313232421875,895.9927368164062,2464.199981689453,14.699999809265137,3600,0.8,53.5,7.508917808532715,35,1063,3,0,0,7.432692050933838,567.7721557617188,10822,1,0.36346613070000006,7.069225920233838,2867.2052734375,773.8920410156252
2023-03-29 18:41:35.215,2090.5166015625,897.2091674804688,2456.399917602539,14.699999809265137,3600,0.8,53.599998474121094,7.4685797691345215,35,1063,3,0,0,7.432692050933838,567.8054809570312,10824,1,0.36346613070000006,7.069225920233838,2874.895703125,784.3791015625002
2023-03-29 18:41:37.233,2089.118408203125,897.8174438476562,2457.000045776367,14.699999809265137,3600,0.8,53.599998474121094,7.448507785797119,35,1056,3,0,0,7.4415459632873535,567.8388061523438,10826,1,0.36105363290000003,7.0804923303873535,2879.290234375,790.1718261718752
2023-03-29 18:41:39.226,2089.118408203125,897.8174438476562,2458.7999725341797,14.699999809265137,3600,0.8,53.599998474121094,7.448507785797119,36,1061,3,0,0,7.432692050933838,567.8721313476562,10828,1,0.3627739687,7.069918082233838,2872.6984375,783.5800292968752
2023-03-29 18:41:43.011,2089.118408203125,899.0341186523438,2461.7999267578125,14.699999809265137,3600,0.8,53.70000076293945,7.408366680145264,36,1053,3,0,0,7.423839092254639,567.9387817382812,10832,1,0.3600214231,7.063817669154639,2867.75458984375,778.6361816406252
2023-03-29 18:41:46.533,2084.92333984375,900.2505493164062,2458.7999725341797,14.699999809265137,3600,0.8,53.79999923706055,7.368231773376465,36,1064,3,0,0,7.414985179901123,567.98876953125,10836,1,0.3638061785,7.051179001401123,2866.106640625,781.1833007812502
2023-03-29 18:41:48.548,2086.321533203125,899.0341186523438,2455.800018310547,14.699999809265137,3600,0.8,53.79999923706055,7.408366680145264,36,1050,3,0,0,7.414985179901123,568.0220947265625,10838,1,0.3589932493,7.055991930601123,2870.501171875,784.1796386718752
2023-03-29 18:41:54.647,2083.52490234375,902.0755004882812,2460.599899291992,14.59999942779541,3600,0.8,53.900001525878906,7.208018779754639,36,1056,3,0,0,7.414985179901123,568.1220703125,10844,1,0.36105363290000003,7.053931547001123,2865.0080078125,781.4831054687502
2023-03-29 18:42:01.881,2080.728515625,903.2919311523438,2458.2000732421875,14.499999046325684,3600,0.8,53.79999923706055,7.0678839683532715,36,1068,3,0,0,7.406132221221924,568.25537109375,10851,1,0.3651824513,7.040949769921924,2862.8107421875,782.0822265625002
2023-03-29 18:42:04.651,2082.126708984375,905.1170043945312,2457.000045776367,14.399998664855957,3600,0.8,54.10000228881836,6.9076666831970215,36,1058,3,0,0,7.406132221221924,568.2886962890625,10854,1,0.36174579490000003,7.044386426321924,2865.0080078125,782.8812988281252
2023-03-29 18:42:06.651,2080.728515625,905.72509765625,2462.999954223633,14.399998664855957,3600,0.8,54.0,6.887603282928467,36,1056,3,0,0,7.397278308868408,568.322021484375,10856,1,0.36105363290000003,7.036224675968408,2856.2189453125,775.4904296875002
2023-03-29 18:42:11.165,2082.126708984375,908.7664794921875,2461.7999267578125,14.200000762939453,3600,0.8,54.10000228881836,6.587257385253906,36,1065,3,0,0,7.397278308868408,568.4053344726562,10860,1,0.3641502415,7.033128067368408,2856.2189453125,774.0922363281252
2023-03-29 18:42:13.919,2080.728515625,909.9830322265625,2458.7999725341797,14.100000381469727,3600,0.8,54.10000228881836,6.447118282318115,36,1058,3,0,0,7.397278308868408,568.455322265625,10863,1,0.36174579490000003,7.035532513968408,2860.06416015625,779.3356445312502
2023-03-29 18:42:15.935,2079.329833984375,908.1581420898438,2457.5999450683594,14.100000381469727,3600,0.8,54.10000228881836,6.507326602935791,36,1058,3,0,0,7.388424873352051,568.4886474609375,10865,1,0.36174579490000003,7.026679078452051,2857.86689453125,778.5370605468752
2023-03-29 18:42:18.706,2080.728515625,909.3746948242188,2461.2000274658203,14.0,3600,0.8,54.10000228881836,6.367189407348633,36,1062,3,0,0,7.388424873352051,568.52197265625,10868,1,0.3631220677,7.025302805652051,2854.0216796875,773.2931640625002
2023-03-29 18:42:23.267,2080.728515625,909.9830322265625,2462.4000549316406,13.699999809265137,3600,0.8,54.10000228881836,6.047117233276367,36,1060,3,0,0,7.406132221221924,568.6052856445312,10872,1,0.3624299057,7.043702315521924,2859.51484375,778.7863281250002
2023-03-29 18:42:25.297,2079.329833984375,908.7664794921875,2457.5999450683594,13.59999942779541,3600,0.8,54.10000228881836,5.9872565269470215,36,1054,3,0,0,7.406132221221924,568.6386108398438,10875,1,0.3603695221,7.045762699121924,2865.0080078125,785.6781738281252
2023-03-29 18:42:27.314,2077.931640625,910.5912475585938,2466.6000366210938,13.5,3600,0.8,54.19999694824219,5.827049732208252,36,1064,3,0,0,7.397278308868408,568.6719360351562,10877,1,0.3638061785,7.033472130368408,2851.8244140625,773.8927734375002
2023-03-29 18:42:32.195,2080.728515625,910.5912475585938,2460.0,13.100001335144043,3600,0.8,54.30000305175781,5.427051067352295,36,1049,3,0,0,7.397278308868408,568.7552490234375,10881,1,0.3586451503,7.038633158568408,2860.06416015625,779.3356445312502
2023-03-29 18:42:34.945,2077.931640625,913.0244140625,2461.7999267578125,12.800000190734863,3600,0.8,54.19999694824219,5.046770095825195,36,1053,3,0,0,7.379571437835693,568.8052368164062,10884,1,0.3600214231,7.019550014735693,2851.27509765625,773.3434570312502
2023-03-29 18:42:36.963,2080.728515625,913.6326293945312,2454.5999908447266,12.600000381469727,3600,0.8,54.19999694824219,4.82670259475708,36,1052,3,0,0,7.388424873352051,568.8385620117188,10886,1,0.35967736010000007,7.028747513252051,2861.712109375,780.9835937500002
2023-03-29 18:42:40.744,2080.728515625,913.0244140625,2462.999954223633,11.999999046325684,3600,0.8,54.30000305175781,4.246768951416016,36,1057,3,0,0,7.388424873352051,568.8885498046875,10890,1,0.36139769590000004,7.027027177452051,2852.923046875,772.1945312500002
2023-03-29 18:42:42.761,2079.329833984375,911.1995849609375,2452.800064086914,11.700000762939453,3600,0.8,54.30000305175781,4.006981372833252,36,1063,3,0,0,7.388424873352051,568.921875,10892,1,0.36346613070000006,7.024958742652051,2862.26142578125,782.9315917968752
2023-03-29 18:42:44.778,2079.329833984375,911.807861328125,2463.600082397461,11.40000057220459,3600,0.8,54.30000305175781,3.6869091987609863,36,1059,3,0,0,7.397278308868408,568.9552001953125,10894,1,0.3620898579,7.035188450968408,2855.1203125,775.7904785156252
2023-03-29 18:42:47.548,2080.728515625,913.0244140625,2454.5999908447266,11.0,3600,0.8,54.30000305175781,3.246769428253174,36,1056,3,0,0,7.397278308868408,569.0051879882812,10897,1,0.36105363290000003,7.036224675968408,2865.0080078125,784.2794921875002
2023-03-29 18:42:50.299,2080.728515625,913.0244140625,2456.399917602539,10.69999885559082,3600,0.8,54.30000305175781,2.9467687606811523,35,1056,3,0,0,7.397278308868408,569.05517578125,10900,1,0.36105363290000003,7.036224675968408,2862.8107421875,782.0822265625002
2023-03-29 18:42:52.315,2079.329833984375,912.4160766601562,2465.9999084472656,10.500000953674316,3600,0.8,54.10000228881836,2.7668423652648926,35,1059,3,0,0,7.397278308868408,569.0885009765625,10902,1,0.3620898579,7.035188450968408,2852.923046875,773.5932128906252
2023-03-29 18:42:56.094,2080.728515625,910.5912475585938,2458.7999725341797,10.200000762939453,3600,0.8,54.19999694824219,2.527050495147705,35,1061,3,0,0,7.397278308868408,569.1551513671875,10905,1,0.3627739687,7.034504340168408,2859.51484375,778.7863281250002
2023-03-29 18:42:59.906,2080.728515625,909.3746948242188,2457.5999450683594,10.0,3600,0.8,54.10000228881836,2.3671891689300537,35,1062,3,0,0,7.388424873352051,569.2218017578125,10909,1,0.3631220677,7.025302805652051,2857.317578125,776.5890625000002
2023-03-29 18:43:03.665,2082.126708984375,908.7664794921875,2456.399917602539,9.799999237060547,3600,0.8,54.19999694824219,2.187256336212158,34,1062,3,0,0,7.397278308868408,569.2717895507812,10913,1,0.3631220677,7.034156241168408,2861.712109375,779.5854003906252
2023-03-29 18:43:07.620,2080.728515625,907.5498657226562,2456.399917602539,9.59999942779541,3600,0.8,54.19999694824219,2.0273971557617188,34,1052,3,0,0,7.406132221221924,569.3384399414062,10917,1,0.35967736010000007,7.046454861121924,2866.65595703125,785.9274414062502
2023-03-29 18:43:14.888,2082.126708984375,903.2919311523438,2458.2000732421875,9.399998664855957,3600,0.8,54.10000228881836,1.967883586883545,34,1055,3,0,0,7.406132221221924,569.4717407226562,10924,1,0.3607135851,7.045418636121924,2864.45869140625,782.3319824218752
2023-03-29 18:43:18.409,2083.52490234375,902.6837158203125,2457.5999450683594,9.30000114440918,3600,0.8,54.10000228881836,1.8879530429840088,33,1055,3,0,0,7.414985179901123,569.521728515625,10928,1,0.3607135851,7.054271594801123,2868.30390625,784.7790039062502
2023-03-29 18:43:21.960,2082.126708984375,900.2505493164062,2464.8001098632812,9.30000114440918,3600,0.8,54.10000228881836,1.968233346939087,33,1052,3,0,0,7.432692050933838,569.58837890625,10931,1,0.35967736010000007,7.073014690833838,2868.30390625,786.1771972656252
2023-03-29 18:43:25.707,2083.52490234375,898.4259033203125,2456.399917602539,9.30000114440918,3600,0.8,54.0,2.028435707092285,33,1057,3,0,0,7.406132221221924,569.6383666992188,10935,1,0.36139769590000004,7.044734525321924,2866.106640625,782.5817382812502
2023-03-29 18:43:27.709,2082.126708984375,897.8174438476562,2461.7999267578125,9.30000114440918,3600,0.8,54.0,2.048509359359741,33,1064,3,0,0,7.423839092254639,569.6716918945312,10937,1,0.3638061785,7.060032913754639,2866.106640625,783.9799316406252
2023-03-29 18:43:33.278,2083.52490234375,894.7761840820312,2463.600082397461,9.499999046325684,3600,0.8,53.79999923706055,2.3495864868164062,32,1056,3,0,0,7.406132221221924,569.7716674804688,10942,1,0.36105363290000003,7.045078588321924,2858.4162109375,774.8913085937502
2023-03-29 18:43:38.608,2082.126708984375,890.5181274414062,2458.2000732421875,9.899999618530273,3600,0.8,53.900001525878906,2.891934633255005,32,1053,3,0,0,7.406132221221924,569.85498046875,10948,1,0.3600214231,7.046110798121924,2864.45869140625,782.3319824218752
2023-03-29 18:43:41.362,2080.728515625,889.3015747070312,2456.399917602539,10.0,3600,0.8,53.79999923706055,3.0326058864593506,32,1053,3,0,0,7.414985179901123,569.9049682617188,10951,1,0.3600214231,7.054963756801123,2869.95185546875,789.2233398437502
2023-03-29 18:43:45.154,2079.329833984375,886.86865234375,2461.2000274658203,10.300000190734863,3600,0.8,53.79999923706055,3.4139420986175537,32,1059,3,0,0,7.406132221221924,569.9716186523438,10954,1,0.3620898579,7.044042363321924,2860.6134765625,781.2836425781252
2023-03-29 18:43:48.977,2077.931640625,883.8272705078125,2458.2000732421875,10.600001335144043,3600,0.8,53.79999923706055,3.815617084503174,31,1063,3,0,0,7.406132221221924,570.0382690429688,10958,1,0.36346613070000006,7.042666090521924,2863.36005859375,785.4284179687502
2023-03-29 18:43:51.748,2079.329833984375,880.7858276367188,2460.0,10.799999237060547,3600,0.8,53.70000076293945,4.1172919273376465,31,1054,3,0,0,7.414985179901123,570.0715942382812,10961,1,0.3603695221,7.054615657801123,2866.106640625,786.7768066406252
2023-03-29 18:43:53.760,2076.532958984375,878.9608764648438,2460.599899291992,11.0,3600,0.8,53.599998474121094,4.378446102142334,31,1063,3,0,0,7.406132221221924,570.1049194335938,10963,1,0.36346613070000006,7.042666090521924,2861.16279296875,784.6298339843752
2023-03-29 18:43:57.319,2076.532958984375,877.7444458007812,2460.0,11.300000190734863,3600,0.8,53.79999923706055,4.719645023345947,31,1058,3,0,0,7.414985179901123,570.1715698242188,10967,1,0.36174579490000003,7.053239385001123,2866.106640625,789.5736816406252
2023-03-29 18:44:01.057,2076.532958984375,877.7444458007812,2464.8001098632812,11.600000381469727,3600,0.8,53.79999923706055,5.019645690917969,31,1052,3,0,0,7.414985179901123,570.2382202148438,10970,1,0.35967736010000007,7.055307819801123,2861.712109375,785.1791503906252
2023-03-29 18:44:11.053,2072.33837890625,875.311279296875,2457.5999450683594,12.5,3600,0.8,53.70000076293945,6.0020575523376465,31,1065,3,0,0,7.397278308868408,570.4048461914062,10980,1,0.3641502415,7.033128067368408,2860.6134765625,788.2750976562502
2023-03-29 18:44:13.085,2072.33837890625,875.91943359375,2461.7999267578125,12.600000381469727,3600,0.8,53.79999923706055,6.08145809173584,31,1061,3,0,0,7.397278308868408,570.4381713867188,10982,1,0.3627739687,7.034504340168408,2856.76826171875,784.4298828125002
2023-03-29 18:44:18.543,2070.93994140625,874.7030639648438,2461.7999267578125,13.000000953674316,3600,0.8,53.70000076293945,6.52265739440918,31,1053,3,0,0,7.397278308868408,570.521484375,10988,1,0.3600214231,7.037256885768408,2857.86689453125,786.9269531250002
2023-03-29 18:44:20.576,2068.143310546875,872.878173828125,2458.7999725341797,13.19999885559082,3600,0.8,53.79999923706055,6.784466743469238,31,1063,3,0,0,7.388424873352051,570.5548095703125,10990,1,0.36346613070000006,7.024958742652051,2856.2189453125,788.0756347656252
2023-03-29 18:44:26.098,2066.7451171875,873.4865112304688,2463.600082397461,13.5,3600,0.8,54.0,7.06386137008667,31,1063,3,0,0,7.388424873352051,570.65478515625,10995,1,0.36346613070000006,7.024958742652051,2851.27509765625,784.5299804687502
2023-03-29 18:44:28.099,2065.3466796875,870.4451293945312,2460.599899291992,13.59999942779541,3600,0.8,54.0,7.266873359680176,31,1059,3,0,0,7.379571437835693,570.6881103515625,10997,1,0.3620898579,7.017481579935693,2851.8244140625,786.4777343750002
2023-03-29 18:44:30.113,2065.3466796875,872.2698974609375,2457.5999450683594,13.699999809265137,3600,0.8,53.900001525878906,7.3050689697265625,31,1052,3,0,0,7.379571437835693,570.721435546875,10999,1,0.35967736010000007,7.019894077735693,2855.66962890625,790.3229492187502
2023-03-29 18:44:32.133,2063.9482421875,869.8367919921875,2467.199935913086,13.800000190734863,3600,0.8,53.900001525878906,7.487479209899902,31,1055,3,0,0,7.397278308868408,570.7547607421875,11001,1,0.3607135851,7.036564723768408,2852.37373046875,788.4254882812502
2023-03-29 18:44:34.886,2063.9482421875,870.4451293945312,2458.2000732421875,13.90000057220459,3600,0.8,53.900001525878906,7.566873550415039,32,1056,3,0,0,7.388424873352051,570.8047485351562,11004,1,0.36105363290000003,7.027371240452051,2857.86689453125,793.9186523437502
2023-03-29 18:44:39.393,2061.15185546875,869.2284545898438,2460.599899291992,14.100000381469727,3600,0.8,54.0,7.808083534240723,32,1059,3,0,0,7.370718002319336,570.8713989257812,11009,1,0.3620898579,7.008628144419336,2848.528515625,787.3766601562502
2023-03-29 18:44:43.209,2061.15185546875,869.8367919921875,2454.0000915527344,14.200000762939453,3600,0.8,54.0,7.887479782104492,32,1053,3,0,0,7.370718002319336,570.9380493164062,11012,1,0.3600214231,7.010696579219336,2856.2189453125,795.0670898437502
2023-03-29 18:44:45.209,2058.35498046875,868.011962890625,2462.999954223633,14.30000114440918,3600,0.8,54.0,8.049286842346191,32,1065,3,0,0,7.379571437835693,570.9713745117188,11014,1,0.3641502415,7.015421196335693,2848.528515625,790.1735351562502
2023-03-29 18:44:47.797,2058.35498046875,869.2284545898438,2455.1998901367188,14.399998664855957,3600,0.8,54.10000228881836,8.108081817626953,32,1062,3,0,0,7.370718002319336,571.0213623046875,11017,1,0.3631220677,7.007595934619336,2853.47236328125,795.1173828125002
2023-03-29 18:44:50.506,2056.95654296875,866.1870727539062,2460.599899291992,14.399998664855957,3600,0.8,54.10000228881836,8.21109390258789,32,1057,3,0,0,7.370718002319336,571.0546875,11020,1,0.36139769590000004,7.009320306419336,2848.528515625,791.5719726562502
2023-03-29 18:44:56.239,2054.159912109375,869.8367919921875,2462.999954223633,14.499999046325684,3600,0.8,54.19999694824219,8.187478065490723,32,1060,3,0,0,7.361865043640137,571.1546630859375,11025,1,0.3624299057,6.999435137940137,2841.93671875,787.7768066406252
2023-03-29 18:44:59.001,2052.76171875,866.79541015625,2460.599899291992,14.59999942779541,3600,0.8,54.19999694824219,8.390487670898438,32,1055,3,0,0,7.353011131286621,571.2046508789062,11028,1,0.3607135851,6.992297546186621,2841.93671875,789.1750000000002
2023-03-29 18:45:02.779,2051.36328125,870.4451293945312,2460.0,14.699999809265137,3600,0.8,54.19999694824219,8.366872787475586,32,1056,3,0,0,7.370718002319336,571.254638671875,11032,1,0.36105363290000003,7.009664369419336,2849.6271484375,798.2638671875002
2023-03-29 18:45:04.781,2049.96484375,869.2284545898438,2458.2000732421875,14.699999809265137,3600,0.8,54.30000305175781,8.408082008361816,32,1053,3,0,0,7.344157695770264,571.2879638671875,11034,1,0.3600214231,6.984136272670264,2841.38740234375,791.4225585937502
2023-03-29 18:45:06.800,2048.56640625,868.6203002929688,2464.8001098632812,14.699999809265137,3600,0.8,54.30000305175781,8.428679466247559,32,1063,3,0,0,7.361865043640137,571.3212890625,11036,1,0.36346613070000006,6.998398912940137,2839.739453125,791.1730468750002
2023-03-29 18:45:08.820,2045.7701416015623,869.2284545898438,2462.999954223633,14.699999809265137,3600,0.8,54.19999694824219,8.408082008361816,32,1057,3,0,0,7.361865043640137,571.3712768554688,11038,1,0.36139769590000004,7.000467347740137,2843.0353515625,797.2652099609377
2023-03-29 18:45:12.437,2045.7701416015623,869.2284545898438,2461.7999267578125,14.799999237060547,3600,0.8,54.39999771118164,8.508082389831543,32,1059,3,0,0,7.361865043640137,571.4212646484375,11042,1,0.3620898579,6.999775185740137,2843.58466796875,797.8145263671877
2023-03-29 18:45:14.438,2044.3714599609373,869.8367919921875,2462.999954223633,14.799999237060547,3600,0.8,54.500003814697266,8.487479209899902,32,1057,3,0,0,7.344157695770264,571.45458984375,11044,1,0.36139769590000004,6.982759999870264,2835.89423828125,791.5227783203127
2023-03-29 18:45:17.190,2044.3714599609373,868.6203002929688,2462.4000549316406,14.899999618530273,3600,0.8,54.39999771118164,8.628680229187012,32,1055,3,0,0,7.344157695770264,571.5045776367188,11046,1,0.3607135851,6.983444110670264,2836.4435546875,792.0720947265627
2023-03-29 18:45:19.202,2041.5745849609373,871.0533447265625,2454.5999908447266,14.899999618530273,3600,0.8,54.500003814697266,8.546274185180664,32,1053,3,0,0,7.326450824737549,571.5379028320312,11048,1,0.3600214231,6.966429401637549,2838.09150390625,796.5169189453127
2023-03-29 18:45:21.224,2040.1766357421873,869.8367919921875,2458.7999725341797,14.899999618530273,3600,0.8,54.39999771118164,8.587478637695312,32,1060,3,0,0,7.335304260253906,571.5712280273438,11050,1,0.3624299057,6.972874354553906,2836.4435546875,796.2669189453127
2023-03-29 18:45:23.235,2040.1766357421873,871.6616821289062,2464.199981689453,14.899999618530273,3600,0.8,54.39999771118164,8.525668144226074,33,1062,3,0,0,7.326450824737549,571.6045532226562,11052,1,0.3631220677,6.963328757037549,2827.10517578125,786.9285400390627
2023-03-29 18:45:25.257,2038.7783203124998,869.8367919921875,2458.2000732421875,14.899999618530273,3600,0.8,54.500003814697266,8.587478637695312,33,1051,3,0,0,7.335304260253906,571.6378784179688,11054,1,0.3593373123,6.975966947953906,2838.09150390625,799.3131835937502
2023-03-29 18:45:28.007,2037.3798828124998,870.4451293945312,2455.1998901367188,14.899999618530273,3600,0.8,54.599998474121094,8.566873550415039,33,1058,3,0,0,7.326450824737549,571.6878662109375,11057,1,0.36174579490000003,6.964705029837549,2836.4435546875,799.0636718750002
2023-03-29 18:45:30.027,2037.3798828124998,872.878173828125,2458.7999725341797,14.899999618530273,3600,0.8,54.599998474121094,8.484467506408691,33,1057,3,0,0,7.326450824737549,571.72119140625,11059,1,0.36139769590000004,6.965053128837549,2833.14765625,795.7677734375002
2023-03-29 18:45:32.616,2038.7783203124998,873.4865112304688,2457.000045776367,14.899999618530273,3600,0.8,54.599998474121094,8.463861465454102,33,1054,3,0,0,7.335304260253906,571.7545166015625,11062,1,0.3603695221,6.974934738153906,2838.6408203125,799.8625000000002
2023-03-29 18:45:38.169,2037.3798828124998,878.3526611328125,2457.000045776367,15.0,3600,0.8,54.599998474121094,8.399045944213867,33,1054,3,0,0,7.308743953704834,571.8544921875,11067,1,0.3603695221,6.948374431604834,2828.753125,791.3732421875002
2023-03-29 18:45:41.906,2038.7783203124998,881.39404296875,2459.400100708008,14.899999618530273,3600,0.8,54.70000457763672,8.19696044921875,33,1053,3,0,0,7.326450824737549,571.921142578125,11071,1,0.3600214231,6.966429401637549,2833.14765625,794.3693359375002
2023-03-29 18:45:45.458,2035.9814453124998,884.4354858398438,2460.599899291992,15.0,3600,0.8,54.79999923706055,8.195283889770508,33,1053,3,0,0,7.291037082672119,571.9711303710938,11075,1,0.3600214231,6.931015659572119,2818.31611328125,782.3346679687502
2023-03-29 18:45:49.429,2035.9814453124998,886.86865234375,2462.999954223633,15.0,3600,0.8,54.90000534057617,8.113941192626953,33,1063,3,0,0,7.299890518188477,572.0377807617188,11079,1,0.36346613070000006,6.936424387488477,2817.766796875,781.7853515625002
2023-03-29 18:45:51.442,2035.9814453124998,885.6519165039062,2461.2000274658203,14.899999618530273,3600,0.8,54.79999923706055,8.054616928100586,33,1058,3,0,0,7.299890518188477,572.0711059570312,11081,1,0.36174579490000003,6.9381447232884765,2819.9640625,783.9826171875002
2023-03-29 18:45:54.212,2035.9814453124998,888.693359375,2461.2000274658203,14.899999618530273,3600,0.8,54.79999923706055,7.952938079833984,33,1049,3,0,0,7.299890518188477,572.12109375,11083,1,0.3586451503,6.9412453678884765,2821.61201171875,785.6305664062502
2023-03-29 18:45:56.214,2033.1848144531248,888.0850830078125,2457.5999450683594,15.0,3600,0.8,54.79999923706055,8.073274612426758,33,1053,3,0,0,7.291037082672119,572.1544189453125,11085,1,0.3600214231,6.931015659572119,2821.0626953125,787.8778808593752
2023-03-29 18:45:59.015,2034.5830078124998,888.0850830078125,2460.599899291992,14.899999618530273,3600,0.8,54.90000534057617,7.9732747077941895,33,1050,3,0,0,7.291037082672119,572.2044067382812,11088,1,0.3589932493,6.932043833372119,2818.8654296875,784.2824218750002
2023-03-29 18:46:01.912,2031.7866210937498,891.1263427734375,2463.600082397461,14.899999618530273,3600,0.8,54.90000534057617,7.871602535247803,33,1053,3,0,0,7.282183647155762,572.25439453125,11091,1,0.3600214231,6.922162224055762,2812.2736328125,780.4870117187502
2023-03-29 18:46:08.075,2031.7866210937498,891.1263427734375,2457.000045776367,14.799999237060547,3600,0.8,55.0,7.771602153778076,33,1056,3,0,0,7.282183647155762,572.3543701171875,11097,1,0.36105363290000003,6.921130014255762,2817.766796875,785.9801757812502
2023-03-29 18:46:11.611,2030.3883056640623,892.9512939453125,2458.2000732421875,14.699999809265137,3600,0.8,55.0,7.610592365264893,33,1060,3,0,0,7.273330211639404,572.4043579101562,11101,1,0.3624299057,6.910900305939404,2813.372265625,782.9839599609377
2023-03-29 18:46:20.478,2027.5911865234373,893.5595092773438,2462.999954223633,14.499999046325684,3600,0.8,55.0,7.390259742736816,33,1061,3,0,0,7.291037082672119,572.5543212890625,11110,1,0.3627739687,6.928263113972119,2815.02021484375,787.4290283203127
2023-03-29 18:46:25.167,2028.9896240234373,892.343017578125,2467.800064086914,14.399998664855957,3600,0.8,55.0,7.330928325653076,33,1055,3,0,0,7.273330211639404,572.6376342773438,11114,1,0.3607135851,6.912616626539404,2804.03388671875,775.0442626953127
2023-03-29 18:46:30.659,2027.5911865234373,894.7761840820312,2457.000045776367,14.30000114440918,3600,0.8,55.0,7.149588108062744,33,1050,3,0,0,7.273330211639404,572.720947265625,11120,1,0.3589932493,6.914336962339404,2815.56953125,787.9783447265627
2023-03-29 18:46:32.670,2027.5911865234373,895.9927368164062,2462.4000549316406,14.200000762939453,3600,0.8,55.0,7.0089192390441895,33,1053,3,0,0,7.273330211639404,572.7542724609375,11122,1,0.3600214231,6.913308788539404,2810.0763671875,782.4851806640627
2023-03-29 18:46:37.208,2030.3883056640623,898.4259033203125,2464.199981689453,14.100000381469727,3600,0.8,55.0,6.82843542098999,33,1052,3,0,0,7.273330211639404,572.8375854492188,11126,1,0.35967736010000007,6.913652851539404,2808.42841796875,778.0401123046877
2023-03-29 18:46:40.759,2030.3883056640623,899.642333984375,2460.599899291992,14.0,3600,0.8,55.0,6.688300132751465,33,1053,3,0,0,7.282183647155762,572.8875732421875,11130,1,0.3600214231,6.922162224055762,2815.02021484375,784.6319091796877
2023-03-29 18:46:49.195,2028.9896240234373,902.6837158203125,2459.400100708008,13.59999942779541,3600,0.8,55.0,6.187952041625977,33,1057,3,0,0,7.273330211639404,573.0375366210938,11138,1,0.36139769590000004,6.911932515739404,2812.2736328125,783.2840087890627
2023-03-29 18:46:53.742,2030.3883056640623,902.6837158203125,2461.2000274658203,13.399999618530273,3600,0.8,55.0,5.987951278686523,33,1060,3,0,0,7.282183647155762,573.1041870117188,11143,1,0.3624299057,6.919753741455762,2813.92158203125,783.5332763671877
2023-03-29 18:46:55.759,2028.9896240234373,902.6837158203125,2458.2000732421875,13.19999885559082,3600,0.8,55.0,5.7879509925842285,33,1066,3,0,0,7.273330211639404,573.1375122070312,11145,1,0.3644983405,6.908831871139404,2812.2736328125,783.2840087890627
2023-03-29 18:46:59.536,2031.7866210937498,903.2919311523438,2452.199935913086,12.90000057220459,3600,0.8,55.0,5.467885494232178,33,1063,3,0,0,7.273330211639404,573.2041625976562,11149,1,0.36346613070000006,6.909864080939404,2818.8654296875,787.0788085937502
2023-03-29 18:47:03.136,2031.7866210937498,901.4671630859375,2460.0,12.600000381469727,3600,0.8,54.90000534057617,5.228089332580566,33,1053,3,0,0,7.273330211639404,573.2708129882812,11152,1,0.3600214231,6.913308788539404,2812.2736328125,780.4870117187502
2023-03-29 18:47:05.155,2028.9896240234373,900.8588256835938,2461.2000274658203,12.299999237060547,3600,0.8,54.90000534057617,4.948160171508789,33,1052,3,0,0,7.282183647155762,573.3041381835938,11154,1,0.35967736010000007,6.922506287055762,2814.4708984375,785.4812744140627
2023-03-29 18:47:07.157,2030.3883056640623,901.4671630859375,2459.400100708008,11.999999046325684,3600,0.8,54.90000534057617,4.628087997436523,33,1053,3,0,0,7.291037082672119,573.3374633789062,11156,1,0.3600214231,6.931015659572119,2819.9640625,789.5757568359377
2023-03-29 18:47:12.454,2031.7866210937498,902.0755004882812,2461.7999267578125,11.09999942779541,3600,0.8,54.90000534057617,3.708019256591797,33,1064,3,0,0,7.282183647155762,573.4207763671875,11162,1,0.3638061785,6.918377468655762,2812.2736328125,780.4870117187502
2023-03-29 18:47:15.328,2033.1848144531248,900.8588256835938,2460.0,10.799999237060547,3600,0.8,54.90000534057617,3.44815993309021,33,1058,3,0,0,7.291037082672119,573.4707641601562,11165,1,0.36174579490000003,6.929291287772119,2818.31611328125,785.1312988281252
2023-03-29 18:47:18.887,2033.1848144531248,901.4671630859375,2459.400100708008,10.300000190734863,3600,0.8,54.90000534057617,2.9280896186828613,33,1062,3,0,0,7.282183647155762,573.5374145507812,11168,1,0.3631220677,6.919061579455762,2815.56953125,782.3847167968752
2023-03-29 18:47:22.820,2034.5830078124998,901.4671630859375,2460.0,10.0,3600,0.8,54.79999923706055,2.62808895111084,33,1065,3,0,0,7.282183647155762,573.6040649414062,11172,1,0.3641502415,6.918033405655762,2814.4708984375,779.8878906250002
2023-03-29 18:47:24.858,2033.1848144531248,900.2505493164062,2459.400100708008,9.899999618530273,3600,0.8,54.79999923706055,2.568232297897339,33,1064,3,0,0,7.282183647155762,573.6373901367188,11174,1,0.3638061785,6.918377468655762,2815.02021484375,781.8354003906252
2023-03-29 18:47:28.778,2033.1848144531248,900.2505493164062,2454.5999908447266,9.59999942779541,3600,0.8,54.70000457763672,2.2682316303253174,32,1057,3,0,0,7.282183647155762,573.6873779296875,11178,1,0.36139769590000004,6.920785951255762,2820.51337890625,787.3285644531252
2023-03-29 18:47:31.549,2033.1848144531248,898.4259033203125,2461.2000274658203,9.499999046325684,3600,0.8,54.70000457763672,2.228433847427368,32,1065,3,0,0,7.291037082672119,573.7373657226562,11181,1,0.3641502415,6.926886841172119,2816.11884765625,782.9340332031252
2023-03-29 18:47:33.564,2033.1848144531248,897.2091674804688,2459.400100708008,9.399998664855957,3600,0.8,54.599998474121094,2.1685791015625,32,1053,3,0,0,7.291037082672119,573.7706909179688,11183,1,0.3600214231,6.931015659572119,2819.9640625,786.7792480468752
2023-03-29 18:47:35.576,2031.7866210937498,897.2091674804688,2461.7999267578125,9.30000114440918,3600,0.8,54.500003814697266,2.0685811042785645,32,1050,3,0,0,7.282183647155762,573.8040161132812,11185,1,0.3589932493,6.923190397855762,2814.4708984375,782.6842773437502
2023-03-29 18:47:39.117,2031.7866210937498,896.6009521484375,2460.599899291992,9.200000762939453,3600,0.8,54.500003814697266,1.9886482954025269,32,1055,3,0,0,7.282183647155762,573.8706665039062,11188,1,0.3607135851,6.921470062055762,2814.4708984375,782.6842773437502
2023-03-29 18:47:46.371,2026.1932373046873,888.693359375,2462.999954223633,9.200000762939453,3600,0.8,54.39999771118164,2.252938985824585,31,1052,3,0,0,7.273330211639404,573.9873046875,11196,1,0.35967736010000007,6.913652851539404,2808.977734375,782.7844970703127
2023-03-29 18:47:48.369,2023.3964843749998,885.043701171875,2455.1998901367188,9.30000114440918,3600,0.8,54.39999771118164,2.474952220916748,31,1052,3,0,0,7.273330211639404,574.0206298828125,11198,1,0.35967736010000007,6.913652851539404,2816.6681640625,793.2716796875002
2023-03-29 18:47:50.387,2021.9980468749998,882.6104736328125,2455.800018310547,9.399998664855957,3600,0.8,54.39999771118164,2.65629243850708,31,1060,3,0,0,7.282183647155762,574.053955078125,11200,1,0.3624299057,6.919753741455762,2818.8654296875,796.8673828125002
2023-03-29 18:47:54.183,2016.4049072265623,875.311279296875,2461.2000274658203,9.59999942779541,3600,0.8,54.39999771118164,3.1020567417144775,31,1067,3,0,0,7.273330211639404,574.12060546875,11203,1,0.3648424035,6.908487808139404,2808.977734375,792.5728271484377
2023-03-29 18:47:56.913,2013.6080322265623,868.6203002929688,2455.1998901367188,9.799999237060547,3600,0.8,54.19999694824219,3.528679847717285,31,1060,3,0,0,7.282183647155762,574.1705932617188,11206,1,0.3624299057,6.919753741455762,2819.41474609375,805.8067138671877
2023-03-29 18:47:59.703,2008.0148925781248,864.3623657226562,2461.7999267578125,10.100000381469727,3600,0.8,54.19999694824219,3.9728970527648926,30,1058,3,0,0,7.264476776123047,574.2039184570312,11209,1,0.36174579490000003,6.902730981223047,2806.23115234375,798.2162597656252
2023-03-29 18:48:03.451,2001.0233154296873,854.0215454101562,2459.400100708008,10.40000057220459,3600,0.8,54.10000228881836,4.626863479614258,30,1061,3,0,0,7.2556233406066895,574.2705688476562,11213,1,0.3627739687,6.8928493719066894,2805.6818359375,804.6585205078127
2023-03-29 18:48:06.235,1992.6330566406248,843.0726318359375,2455.1998901367188,10.600001335144043,3600,0.8,54.10000228881836,5.203768253326416,30,1049,3,0,0,7.246769905090332,574.320556640625,11215,1,0.3586451503,6.888124754790332,2808.42841796875,815.7953613281252
2023-03-29 18:48:09.013,1987.0399169921873,838.8147583007812,2458.7999725341797,10.899999618530273,3600,0.8,54.10000228881836,5.651836395263672,30,1051,3,0,0,7.237916469573975,574.3705444335938,11218,1,0.3593373123,6.8785791572739745,2801.2873046875,814.2473876953127
2023-03-29 18:48:11.035,1980.0482177734373,829.0823974609375,2462.4000549316406,11.09999942779541,3600,0.8,54.10000228881836,6.190298080444336,30,1055,3,0,0,7.237916469573975,574.4038696289062,11220,1,0.3607135851,6.8772028844739745,2797.99140625,817.9431884765627
2023-03-29 18:48:14.808,1973.0566406249998,821.1746215820312,2458.2000732421875,11.5,3600,0.8,53.900001525878906,6.868947505950928,31,1063,3,0,0,7.22020959854126,574.4705200195312,11224,1,0.36346613070000006,6.85674346784126,2795.24482421875,822.1881835937502
2023-03-29 18:48:16.862,1964.6663818359373,810.8340454101562,2457.5999450683594,11.700000762939453,3600,0.8,54.0,7.434270858764648,31,1053,3,0,0,7.237916469573975,574.5038452148438,11226,1,0.3600214231,6.8778950464739745,2805.6818359375,841.0154541015627
2023-03-29 18:48:20.784,1954.8780517578123,795.6271362304688,2457.000045776367,12.09999942779541,3600,0.8,53.900001525878906,8.377923011779785,31,1054,3,0,0,7.202502727508545,574.5538330078125,11230,1,0.3603695221,6.842133205408545,2794.6955078125,839.8174560546877
2023-03-29 18:48:23.563,1945.089599609375,784.6781005859375,2464.199981689453,12.299999237060547,3600,0.8,53.900001525878906,8.974185943603516,31,1051,3,0,0,7.18479585647583,574.6038208007812,11233,1,0.3593373123,6.82545854417583,2782.06123046875,836.971630859375
2023-03-29 18:48:25.586,1938.0980224609375,777.3787841796875,2459.400100708008,12.5,3600,0.8,54.0,9.44009780883789,31,1060,3,0,0,7.18479585647583,574.6371459960938,11235,1,0.3624299057,6.82236595077583,2787.55439453125,849.4563720703125
2023-03-29 18:48:27.598,1931.1063232421875,767.6463012695312,2460.599899291992,12.600000381469727,3600,0.8,53.79999923706055,9.897149085998535,31,1055,3,0,0,7.1936492919921875,574.6704711914062,11237,1,0.3607135851,6.832935706892187,2793.04755859375,861.9412353515625
2023-03-29 18:48:31.364,1918.5211181640625,754.87255859375,2458.2000732421875,12.90000057220459,3600,0.8,53.79999923706055,10.6709566116333,31,1053,3,0,0,7.175942420959473,574.7371215820312,11241,1,0.3600214231,6.815920997859473,2792.4982421875,873.9771240234375
2023-03-29 18:48:35.141,1907.3345947265625,740.2738647460938,2461.7999267578125,13.100001335144043,3600,0.8,53.79999923706055,11.418641090393066,32,1053,3,0,0,7.140528678894043,574.8037719726562,11244,1,0.3600214231,6.780507255794043,2778.216015625,870.8814208984375
2023-03-29 18:48:38.038,1900.3428955078125,736.0159912109375,2461.7999267578125,13.299999237060547,3600,0.8,53.70000076293945,11.779121398925781,32,1051,3,0,0,7.140528678894043,574.853759765625,11247,1,0.3593373123,6.781191366594043,2779.86396484375,879.5210693359375
2023-03-29 18:48:40.071,1894.74951171875,729.324951171875,2457.000045776367,13.399999618530273,3600,0.8,53.79999923706055,12.134064674377441,32,1056,3,0,0,7.131674766540527,574.8870849609375,11249,1,0.36105363290000003,6.770621133640527,2782.610546875,887.86103515625
2023-03-29 18:48:43.845,1886.359619140625,725.6753540039062,2460.0,13.59999942779541,3600,0.8,53.79999923706055,12.473529815673828,33,1064,3,0,0,7.12282133102417,574.9537353515625,11253,1,0.3638061785,6.75901515252417,2776.01875,889.659130859375
2023-03-29 18:48:47.610,1880.765869140625,730.54150390625,2460.0,13.800000190734863,3600,0.8,53.70000076293945,12.487576484680176,33,1055,3,0,0,7.1139678955078125,575.0037231445312,11257,1,0.3607135851,6.753254310407812,2771.62421875,890.858349609375
2023-03-29 18:48:52.156,1870.97802734375,731.7581176757812,2462.999954223633,13.90000057220459,3600,0.8,53.79999923706055,12.541084289550781,33,1052,3,0,0,7.096261501312256,575.0870361328125,11261,1,0.35967736010000007,6.736584141212256,2761.18720703125,890.2091796875
2023-03-29 18:48:54.187,1868.18115234375,736.0159912109375,2456.399917602539,14.0,3600,0.8,53.70000076293945,12.47912311553955,34,1053,3,0,0,7.078554153442383,575.120361328125,11263,1,0.3600214231,6.718532730342383,2759.5392578125,891.35810546875
2023-03-29 18:48:59.054,1862.587890625,748.1814575195312,2460.0,14.100000381469727,3600,0.8,53.900001525878906,12.120596885681152,35,1056,3,0,0,7.0519938468933105,575.2036743164062,11268,1,0.36105363290000003,6.6909402139933105,2739.7638671875,877.1759765625
2023-03-29 18:49:01.053,1858.3927001953125,753.656005859375,2460.0,14.200000762939453,3600,0.8,53.900001525878906,12.016194343566895,35,1057,3,0,0,7.043140411376953,575.2369995117188,11270,1,0.36139769590000004,6.681742715476953,2734.82001953125,876.4273193359375
2023-03-29 18:49:03.064,1852.79931640625,754.2642211914062,2460.0,14.200000762939453,3600,0.8,53.900001525878906,11.99357795715332,35,1057,3,0,0,7.034286975860596,575.2703247070312,11272,1,0.36139769590000004,6.672889279960596,2730.9748046875,878.17548828125
2023-03-29 18:49:05.087,1851.401123046875,764.6049194335938,2463.600082397461,14.30000114440918,3600,0.8,53.79999923706055,11.7090482711792,35,1054,3,0,0,7.025433540344238,575.3036499023438,11274,1,0.3603695221,6.665064018244238,2721.63642578125,870.235302734375
2023-03-29 18:49:07.099,1847.2060546875,768.254638671875,2460.599899291992,14.30000114440918,3600,0.8,54.0,11.57483196258545,35,1053,3,0,0,7.025433540344238,575.3369750976562,11276,1,0.3600214231,6.665412117244238,2724.3830078125,877.176953125
2023-03-29 18:49:09.104,1845.8076171875,769.47119140625,2460.599899291992,14.30000114440918,3600,0.8,54.0,11.530200004577637,36,1058,3,0,0,7.007726669311523,575.3703002929688,11278,1,0.36174579490000003,6.645980874411523,2716.14326171875,870.33564453125
2023-03-29 18:49:15.541,1840.214599609375,781.0283813476562,2460.0,14.399998664855957,3600,0.8,54.0,11.206273078918457,35,1057,3,0,0,6.972312927246094,575.4702758789062,11285,1,0.36139769590000004,6.610915231346094,2700.2130859375,859.998486328125
2023-03-29 18:49:17.574,1838.8160400390625,785.8946533203125,2456.399917602539,14.399998664855957,3600,0.8,54.10000228881836,11.030157089233398,35,1054,3,0,0,6.981166362762451,575.5036010742188,11287,1,0.3603695221,6.620796840662451,2707.35419921875,868.5381591796875
2023-03-29 18:49:22.071,1836.01953125,795.6271362304688,2461.2000274658203,14.399998664855957,3600,0.8,54.10000228881836,10.677922248840332,35,1053,3,0,0,6.963459491729736,575.5869140625,11291,1,0.3600214231,6.603438068629736,2694.719921875,858.700390625
2023-03-29 18:49:27.368,1833.2230224609375,807.7926635742188,2462.4000549316406,14.499999046325684,3600,0.8,54.10000228881836,10.34289264678955,36,1046,3,0,0,6.963459491729736,575.6702270507812,11297,1,0.3576169765,6.605842515229736,2693.6212890625,860.3982666015625
2023-03-29 18:49:30.122,1831.824462890625,815.0918579101562,2460.599899291992,14.499999046325684,3600,0.8,54.19999694824219,10.083283424377441,36,1050,3,0,0,6.928045749664307,575.72021484375,11299,1,0.3589932493,6.5690525003643065,2680.4376953125,848.613232421875
