,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 18:49:34.652,1829.0277099609375,824.8243408203125,2460.0,14.499999046325684,3600,0.8,54.19999694824219,9.740340232849121,36,1055,3,0,0,6.910338878631592,575.786865234375,11304,1,0.3607135851,6.549625293531592,2672.747265625,843.7195556640625
2023-03-29 18:49:37.421,1826.2313232421875,832.73193359375,2462.999954223633,14.499999046325684,3600,0.8,54.19999694824219,9.463369369506836,36,1056,3,0,0,6.901484966278076,575.8368530273438,11307,1,0.36105363290000003,6.540431333378076,2666.70478515625,840.4734619140625
2023-03-29 18:49:43.727,1823.434326171875,845.5057373046875,2461.2000274658203,14.499999046325684,3600,0.8,54.19999694824219,9.01915454864502,37,1050,3,0,0,6.874925136566162,575.9368286132812,11313,1,0.3589932493,6.515931887266162,2659.563671875,836.129345703125
2023-03-29 18:49:45.760,1820.6376953125,848.547119140625,2456.399917602539,14.399998664855957,3600,0.8,54.19999694824219,8.81473159790039,37,1052,3,0,0,6.8660712242126465,575.9701538085938,11315,1,0.35967736010000007,6.506393864112646,2660.6623046875,840.024609375
2023-03-29 18:49:47.761,1819.239501953125,852.8049926757812,2462.999954223633,14.399998664855957,3600,0.8,54.19999694824219,8.668611526489258,37,1053,3,0,0,6.857217788696289,576.0034790039062,11317,1,0.3600214231,6.497196365596289,2650.774609375,831.535107421875
2023-03-29 18:49:49.773,1817.841064453125,857.6712646484375,2459.400100708008,14.399998664855957,3600,0.8,54.30000305175781,8.501612663269043,37,1054,3,0,0,6.84836483001709,576.0368041992188,11319,1,0.3603695221,6.48799530791709,2651.32392578125,833.482861328125
2023-03-29 18:50:00.116,1806.654296875,872.2698974609375,2455.800018310547,14.399998664855957,3600,0.8,54.10000228881836,8.005067825317383,38,1056,3,0,0,6.812950611114502,576.2200927734375,11329,1,0.36105363290000003,6.451896978214502,2641.985546875,835.33125
2023-03-29 18:50:03.654,1802.459228515625,875.311279296875,2466.6000366210938,14.30000114440918,3600,0.8,54.10000228881836,7.802058219909668,38,1057,3,0,0,6.78639030456543,576.2700805664062,11333,1,0.36139769590000004,6.42499260866543,2623.3087890625,820.849560546875
2023-03-29 18:50:05.687,1801.06103515625,875.91943359375,2453.3999633789062,14.30000114440918,3600,0.8,54.10000228881836,7.781458854675293,38,1058,3,0,0,6.78639030456543,576.3034057617188,11335,1,0.36174579490000003,6.42464450966543,2634.84443359375,833.7833984375
2023-03-29 18:50:09.625,1796.8660888671875,878.9608764648438,2464.199981689453,14.30000114440918,3600,0.8,54.0,7.678447246551514,38,1057,3,0,0,6.777536869049072,576.3700561523438,11339,1,0.36139769590000004,6.416139173149072,2622.21015625,825.3440673828125
2023-03-29 18:50:11.625,1795.4676513671875,880.177490234375,2454.5999908447266,14.30000114440918,3600,0.8,53.900001525878906,7.637629985809326,38,1051,3,0,0,6.777536869049072,576.4033813476562,11341,1,0.3593373123,6.418199556749072,2632.0978515625,836.6302001953125
2023-03-29 18:50:13.651,1794.0694580078125,880.177490234375,2459.400100708008,14.200000762939453,3600,0.8,53.79999923706055,7.537630081176758,38,1052,3,0,0,6.768683433532715,576.4367065429688,11343,1,0.35967736010000007,6.409006073432715,2624.407421875,830.3379638671875
2023-03-29 18:50:17.228,1792.6710205078125,885.6519165039062,2455.1998901367188,14.200000762939453,3600,0.8,53.79999923706055,7.354617595672607,38,1054,3,0,0,6.768683433532715,576.5033569335938,11346,1,0.3603695221,6.408313911432715,2628.801953125,836.1309326171875
2023-03-29 18:50:19.229,1791.272705078125,886.86865234375,2461.2000274658203,14.100000381469727,3600,0.8,53.70000076293945,7.213942050933838,38,1054,3,0,0,6.7509765625,576.5366821289062,11348,1,0.3603695221,6.3906070404,2616.7169921875,825.444287109375
2023-03-29 18:50:24.080,1787.07763671875,891.1263427734375,2465.9999084472656,14.0,3600,0.8,53.5,6.971602916717529,38,1056,3,0,0,6.733269691467285,576.6199951171875,11353,1,0.36105363290000003,6.372216058567285,2606.829296875,819.75166015625
2023-03-29 18:50:29.360,1782.8824462890625,895.384521484375,2458.7999725341797,13.90000057220459,3600,0.8,53.5,6.729250907897949,38,1052,3,0,0,6.724416255950928,576.7033081054688,11359,1,0.35967736010000007,6.364738895850928,2611.223828125,828.3413818359375
2023-03-29 18:50:33.122,1781.4844970703125,897.2091674804688,2460.0,13.59999942779541,3600,0.8,53.30000305175781,6.368579864501953,39,1048,3,0,0,6.724416255950928,576.7699584960938,11362,1,0.3583010873,6.366115168650928,2610.67451171875,829.1900146484375
2023-03-29 18:50:35.139,1777.289306640625,899.0341186523438,2460.0,13.5,3600,0.8,53.20000076293945,6.208366870880127,39,1052,3,0,0,6.6978559494018555,576.8032836914062,11364,1,0.35967736010000007,6.338178589301855,2601.3361328125,824.046826171875
2023-03-29 18:50:37.907,1777.289306640625,900.2505493164062,2456.399917602539,13.299999237060547,3600,0.8,53.20000076293945,5.968231678009033,39,1049,3,0,0,6.6978559494018555,576.853271484375,11367,1,0.3586451503,6.339210799101855,2604.63203125,827.342724609375
2023-03-29 18:50:39.940,1773.09423828125,900.2505493164062,2457.000045776367,13.000000953674316,3600,0.8,53.0,5.668233394622803,39,1047,3,0,0,6.6978559494018555,576.8865966796875,11369,1,0.3579610395,6.339894909901855,2604.63203125,831.53779296875
2023-03-29 18:50:43.493,1770.297607421875,900.8588256835938,2464.8001098632812,12.399999618530273,3600,0.8,53.0,5.048160552978516,39,1051,3,0,0,6.689002513885498,576.9365844726562,11373,1,0.3593373123,6.329665201585498,2594.19501953125,823.897412109375
2023-03-29 18:50:57.772,1759.1109619140625,898.4259033203125,2461.2000274658203,10.0,3600,0.8,52.400001525878906,2.7284345626831055,39,1048,3,0,0,6.662442207336426,577.1698608398438,11387,1,0.3583010873,6.304141120036426,2587.60322265625,828.4922607421875
2023-03-29 18:51:01.324,1757.7125244140625,897.2091674804688,2459.400100708008,9.59999942779541,3600,0.8,52.20000076293945,2.368579387664795,38,1046,3,0,0,6.653588771820068,577.2365112304688,11391,1,0.3576169765,6.295971795320068,2585.9552734375,828.2427490234375
2023-03-29 18:51:04.263,1753.517578125,897.2091674804688,2458.2000732421875,9.30000114440918,3600,0.8,52.099998474121094,2.0685811042785645,38,1046,3,0,0,6.644735336303711,577.2864990234375,11393,1,0.3576169765,6.287118359803711,2583.7580078125,830.2404296875
2023-03-29 18:51:06.264,1750.720703125,895.9927368164062,2461.2000274658203,9.200000762939453,3600,0.8,51.900001525878906,2.0089192390441895,38,1048,3,0,0,6.653588771820068,577.31982421875,11395,1,0.3583010873,6.295287684520068,2583.7580078125,833.0373046875
2023-03-29 18:51:11.838,1749.3226318359375,895.9927368164062,2461.7999267578125,8.800000190734863,3600,0.8,51.599998474121094,1.60891854763031,38,1046,3,0,0,6.644735336303711,577.4197998046875,11401,1,0.3576169765,6.287118359803711,2580.462109375,831.1394775390625
2023-03-29 18:51:14.579,1745.1275634765625,894.7761840820312,2458.2000732421875,8.699999809265137,3600,0.8,51.5,1.5495872497558594,38,1054,3,0,0,6.6358819007873535,577.453125,11404,1,0.3603695221,6.2755123786873535,2579.3634765625,834.2359130859375
2023-03-29 18:51:17.342,1743.7291259765625,893.5595092773438,2460.0,8.59999942779541,3600,0.8,51.29999923706055,1.4902602434158325,38,1055,3,0,0,6.644735336303711,577.5031127929688,11407,1,0.3607135851,6.284021751203711,2580.462109375,836.7329833984375
2023-03-29 18:51:19.364,1740.9324951171875,892.343017578125,2458.2000732421875,8.5,3600,0.8,51.29999923706055,1.4309289455413818,37,1057,3,0,0,6.627028465270996,577.5364379882812,11409,1,0.36139769590000004,6.265630769370996,2575.51826171875,834.5857666015625
2023-03-29 18:51:21.363,1738.1358642578125,892.343017578125,2458.7999725341797,8.5,3600,0.8,51.20000076293945,1.4309289455413818,37,1049,3,0,0,6.627028465270996,577.5697631835938,11411,1,0.3586451503,6.268383314970996,2576.067578125,837.9317138671875
2023-03-29 18:51:24.967,1736.7374267578125,892.343017578125,2457.000045776367,8.399999618530273,3600,0.8,51.0,1.3309288024902344,37,1046,3,0,0,6.6181745529174805,577.6364135742188,11414,1,0.3576169765,6.26055757641748,2574.41962890625,837.6822021484375
2023-03-29 18:51:26.979,1733.940673828125,891.1263427734375,2461.2000274658203,8.299999237060547,3600,0.8,50.70000076293945,1.2716017961502075,37,1048,3,0,0,6.627028465270996,577.6697387695312,11416,1,0.3583010873,6.268727377970996,2573.8703125,839.929638671875
2023-03-29 18:51:28.999,1732.5426025390625,891.1263427734375,2459.400100708008,8.299999237060547,3600,0.8,50.80000305175781,1.2716017961502075,37,1053,3,0,0,6.609321117401123,577.7030639648438,11418,1,0.3600214231,6.249299694301123,2568.3771484375,835.8345458984375
2023-03-29 18:51:32.777,1729.7457275390625,889.909912109375,2462.4000549316406,8.19999885559082,3600,0.8,50.5,1.212268352508545,37,1055,3,0,0,6.609321117401123,577.7530517578125,11422,1,0.3607135851,6.248607532301123,2565.08125,835.3355224609375
2023-03-29 18:51:36.555,1726.9490966796875,888.0850830078125,2455.1998901367188,8.100001335144043,3600,0.8,50.29999923706055,1.1732758283615112,36,1049,3,0,0,6.609321117401123,577.8197021484375,11426,1,0.3586451503,6.250675967101123,2571.673046875,844.7239501953125
2023-03-29 18:51:38.557,1724.1527099609375,886.86865234375,2460.599899291992,8.100001335144043,3600,0.8,50.099998474121094,1.2139426469802856,36,1052,3,0,0,6.591614246368408,577.85302734375,11428,1,0.35967736010000007,6.231936886268408,2560.13740234375,835.9846923828125
2023-03-29 18:51:43.095,1719.9573974609375,886.2601928710938,2461.2000274658203,8.100001335144043,3600,0.8,50.0,1.234281301498413,35,1047,3,0,0,6.600467681884766,577.9363403320312,11432,1,0.3579610395,6.2425066423847655,2563.43330078125,843.4759033203125
2023-03-29 18:51:45.854,1719.9573974609375,884.4354858398438,2459.400100708008,8.19999885559082,3600,0.8,49.70000076293945,1.3952827453613281,35,1050,3,0,0,6.573907375335693,577.986328125,11435,1,0.3589932493,6.214914126035693,2554.64423828125,834.6868408203125
2023-03-29 18:51:51.151,1712.9656982421875,880.7858276367188,2458.7999725341797,8.299999237060547,3600,0.8,49.400001525878906,1.617291808128357,35,1054,3,0,0,6.573907375335693,578.0696411132812,11440,1,0.3603695221,6.213537853235693,2554.094921875,841.1292236328125
2023-03-29 18:51:53.888,1710.169189453125,879.5691528320312,2457.5999450683594,8.399999618530273,3600,0.8,49.29999923706055,1.757965087890625,35,1051,3,0,0,6.565053939819336,578.11962890625,11443,1,0.3593373123,6.205716627519336,2551.89765625,841.728466796875
2023-03-29 18:51:55.903,1707.37255859375,877.1361083984375,2462.999954223633,8.5,3600,0.8,49.19999694824219,1.9402503967285156,35,1051,3,0,0,6.565053939819336,578.1529541015625,11445,1,0.3593373123,6.205716627519336,2546.95380859375,839.58125
2023-03-29 18:51:57.905,1704.5758056640625,875.91943359375,2460.0,8.59999942779541,3600,0.8,49.0,2.0814578533172607,34,1053,3,0,0,6.5562005043029785,578.186279296875,11447,1,0.3600214231,6.1961790812029784,2545.85517578125,841.2793701171875
2023-03-29 18:52:04.434,1700.3809814453125,872.2698974609375,2457.5999450683594,9.100000381469727,3600,0.8,48.79999923706055,2.7050695419311523,34,1054,3,0,0,6.547347068786621,578.2862548828125,11454,1,0.3603695221,6.186977546686621,2544.2072265625,843.8262451171875
2023-03-29 18:52:06.455,1696.185791015625,871.0533447265625,2458.2000732421875,9.30000114440918,3600,0.8,48.599998474121094,2.946274995803833,34,1050,3,0,0,6.538493633270264,578.319580078125,11456,1,0.3589932493,6.179500383970264,2540.911328125,844.725537109375
2023-03-29 18:52:08.453,1694.787353515625,868.011962890625,2457.5999450683594,9.399998664855957,3600,0.8,48.599998474121094,3.149284839630127,34,1054,3,0,0,6.538493633270264,578.3529052734375,11458,1,0.3603695221,6.178124111170264,2540.36201171875,845.574658203125
2023-03-29 18:52:11.352,1694.787353515625,869.2284545898438,2458.2000732421875,9.699999809265137,3600,0.8,48.30000305175781,3.4080822467803955,34,1055,3,0,0,6.538493633270264,578.4028930664062,11461,1,0.3607135851,6.177780048170264,2539.8126953125,845.025341796875
2023-03-29 18:52:14.132,1691.99072265625,869.2284545898438,2458.7999725341797,10.0,3600,0.8,48.30000305175781,3.708082914352417,34,1049,3,0,0,6.529640197753906,578.452880859375,11463,1,0.3586451503,6.170995047453906,2537.06611328125,845.075390625
2023-03-29 18:52:16.922,1687.795654296875,868.011962890625,2460.599899291992,10.200000762939453,3600,0.8,48.099998474121094,3.9492862224578857,34,1046,3,0,0,6.529640197753906,578.4862060546875,11466,1,0.3576169765,6.172023221253906,2535.4181640625,847.622509765625
2023-03-29 18:52:18.954,1684.9991455078125,867.4037475585938,2458.7999725341797,10.40000057220459,3600,0.8,48.0,4.169885635375977,34,1048,3,0,0,6.520786762237549,578.51953125,11468,1,0.3583010873,6.162485674937549,2533.2208984375,848.2217529296875
2023-03-29 18:52:21.868,1683.600830078125,866.79541015625,2455.800018310547,10.600001335144043,3600,0.8,48.0,4.39048957824707,34,1045,3,0,0,6.511933326721191,578.5695190429688,11471,1,0.3572688775,6.154664449221191,2533.2208984375,849.620068359375
2023-03-29 18:52:23.868,1680.803955078125,867.4037475585938,2461.2000274658203,10.69999885559082,3600,0.8,47.79999923706055,4.469884395599365,34,1052,3,0,0,6.503079891204834,578.6028442382812,11473,1,0.35967736010000007,6.143402531104834,2524.4318359375,843.627880859375
2023-03-29 18:52:26.652,1679.40576171875,864.3623657226562,2460.599899291992,11.0,3600,0.8,47.79999923706055,4.872896194458008,34,1051,3,0,0,6.511933326721191,578.65283203125,11476,1,0.3593373123,6.152596014421191,2527.727734375,848.32197265625
2023-03-29 18:52:31.199,1676.6090087890625,864.9705810546875,2463.600082397461,11.300000190734863,3600,0.8,47.70000076293945,5.152297496795654,34,1052,3,0,0,6.494226455688477,578.7361450195312,11480,1,0.35967736010000007,6.1345490955884765,2518.938671875,842.3296630859375
2023-03-29 18:52:36.716,1673.8123779296875,865.5789184570312,2458.2000732421875,11.600000381469727,3600,0.8,47.400001525878906,5.431692123413086,34,1052,3,0,0,6.494226455688477,578.8194580078125,11486,1,0.35967736010000007,6.1345490955884765,2523.333203125,849.5208251953125
2023-03-29 18:52:40.338,1669.617431640625,866.1870727539062,2462.999954223633,11.80000114440918,3600,0.8,47.29999923706055,5.611095428466797,34,1048,3,0,0,6.476519584655762,578.8861083984375,11490,1,0.3583010873,6.118218497355762,2513.99482421875,844.377392578125
2023-03-29 18:52:42.924,1668.21923828125,868.011962890625,2463.600082397461,11.899998664855957,3600,0.8,47.20000076293945,5.649284839630127,34,1049,3,0,0,6.467666149139404,578.91943359375,11492,1,0.3586451503,6.109020998839404,2510.149609375,841.93037109375
2023-03-29 18:52:45.684,1665.4224853515625,866.79541015625,2459.400100708008,11.999999046325684,3600,0.8,47.20000076293945,5.790487766265869,34,1055,3,0,0,6.4499592781066895,578.9694213867188,11495,1,0.3607135851,6.089245693006689,2506.8537109375,841.4312255859375
2023-03-29 18:52:47.716,1662.6256103515625,866.79541015625,2458.2000732421875,12.199999809265137,3600,0.8,47.099998474121094,5.990488052368164,34,1049,3,0,0,6.467666149139404,579.0027465820312,11497,1,0.3586451503,6.109020998839404,2514.544140625,851.9185302734375
2023-03-29 18:52:52.263,1659.8289794921875,868.011962890625,2455.1998901367188,12.299999237060547,3600,0.8,46.900001525878906,6.049285411834717,35,1046,3,0,0,6.4499592781066895,579.0860595703125,11501,1,0.3576169765,6.092342301606689,2511.2482421875,851.4192626953125
2023-03-29 18:52:55.191,1657.0322265625,870.4451293945312,2456.399917602539,12.399999618530273,3600,0.8,46.900001525878906,6.066873550415039,35,1051,3,0,0,6.432252407073975,579.1360473632812,11504,1,0.3593373123,6.0729150947739745,2504.10712890625,847.07490234375
2023-03-29 18:52:57.962,1652.83740234375,869.8367919921875,2457.000045776367,12.5,3600,0.8,46.79999923706055,6.187479019165039,35,1055,3,0,0,6.432252407073975,579.1693725585938,11507,1,0.3607135851,6.0715388219739745,2503.00849609375,850.17109375
2023-03-29 18:53:01.739,1650.0406494140625,869.2284545898438,2462.4000549316406,12.600000381469727,3600,0.8,46.79999923706055,6.3080830574035645,35,1052,3,0,0,6.432252407073975,579.2360229492188,11511,1,0.35967736010000007,6.0725750469739745,2498.61396484375,848.5733154296875
2023-03-29 18:53:03.771,1647.244140625,869.8367919921875,2456.399917602539,12.600000381469727,3600,0.8,46.599998474121094,6.287479400634766,35,1056,3,0,0,6.41454553604126,579.2693481445312,11513,1,0.36105363290000003,6.05349190314126,2496.966015625,849.721875
2023-03-29 18:53:06.683,1645.845703125,870.4451293945312,2458.2000732421875,12.700000762939453,3600,0.8,46.69999694824219,6.366873741149902,35,1049,3,0,0,6.41454553604126,579.3193359375,11516,1,0.3586451503,6.05590038574126,2496.41669921875,850.57099609375
2023-03-29 18:53:08.685,1643.048828125,868.6203002929688,2455.800018310547,12.700000762939453,3600,0.8,46.599998474121094,6.428680419921875,35,1048,3,0,0,6.423398971557617,579.3526611328125,11518,1,0.3583010873,6.065097884257617,2501.360546875,858.31171875
2023-03-29 18:53:10.716,1641.650634765625,868.011962890625,2461.2000274658203,12.700000762939453,3600,0.8,46.5,6.449285984039307,35,1056,3,0,0,6.405692100524902,579.385986328125,11520,1,0.36105363290000003,6.044638467624902,2489.2755859375,847.624951171875
2023-03-29 18:53:12.718,1638.8538818359375,868.011962890625,2455.1998901367188,12.700000762939453,3600,0.8,46.5,6.449285984039307,35,1049,3,0,0,6.396838665008545,579.4193115234375,11522,1,0.3586451503,6.038193514708545,2492.02216796875,853.1682861328125
2023-03-29 18:53:14.734,1636.0572509765625,868.011962890625,2462.999954223633,12.800000190734863,3600,0.8,46.400001525878906,6.549286365509033,35,1054,3,0,0,6.396838665008545,579.45263671875,11524,1,0.3603695221,6.036469142908545,2484.8810546875,848.8238037109375
2023-03-29 18:53:17.535,1636.0572509765625,868.011962890625,2460.0,12.800000190734863,3600,0.8,46.5,6.549286365509033,35,1046,3,0,0,6.405692100524902,579.5026245117188,11527,1,0.3576169765,6.048075124024902,2491.4728515625,855.4156005859375
2023-03-29 18:53:24.932,1631.8623046875,869.2284545898438,2460.0,12.800000190734863,3600,0.8,46.29999923706055,6.508083343505859,35,1046,3,0,0,6.37913179397583,579.6192626953125,11534,1,0.3576169765,6.02151481747583,2482.6837890625,850.821484375
2023-03-29 18:53:27.651,1631.8623046875,869.2284545898438,2458.7999725341797,12.90000057220459,3600,0.8,46.20000076293945,6.608083724975586,35,1057,3,0,0,6.370278358459473,579.6692504882812,11537,1,0.36139769590000004,6.008880662559473,2478.83857421875,846.97626953125
2023-03-29 18:53:32.998,1623.472412109375,869.8367919921875,2461.7999267578125,12.90000057220459,3600,0.8,46.099998474121094,6.587480068206787,35,1050,3,0,0,6.361424922943115,579.7692260742188,11542,1,0.3589932493,6.002431673643115,2474.44404296875,850.971630859375
2023-03-29 18:53:34.006,1622.07373046875,868.6203002929688,2462.4000549316406,12.90000057220459,3600,0.8,46.0,6.62868070602417,35,1050,3,0,0,6.3525710105896,579.785888671875,11543,1,0.3589932493,5.9935777612895995,2470.598828125,848.52509765625
2023-03-29 18:53:40.554,1617.87890625,870.4451293945312,2459.400100708008,12.90000057220459,3600,0.8,46.0,6.566874027252197,35,1045,3,0,0,6.334864139556885,579.8858642578125,11550,1,0.3572688775,5.977595262056885,2467.3029296875,849.4240234375
2023-03-29 18:53:43.315,1615.082275390625,871.6616821289062,2458.7999725341797,12.90000057220459,3600,0.8,45.900001525878906,6.525669097900391,36,1042,3,0,0,6.334864139556885,579.9358520507812,11553,1,0.35624070370000005,5.978623435856885,2468.95087890625,853.868603515625
2023-03-29 18:53:53.255,1606.692138671875,871.0533447265625,2464.199981689453,12.90000057220459,3600,0.8,45.599998474121094,6.546274662017822,36,1057,3,0,0,6.3083038330078125,580.1024780273438,11562,1,0.36139769590000004,5.9469061371078125,2453.020703125,846.328564453125
2023-03-29 18:53:55.276,1603.8955078125,869.8367919921875,2456.399917602539,12.90000057220459,3600,0.8,45.599998474121094,6.587480068206787,36,1047,3,0,0,6.317157745361328,580.1358032226562,11564,1,0.3579610395,5.959196705861328,2463.45771484375,859.56220703125
2023-03-29 18:54:00.785,1601.098876953125,869.8367919921875,2462.999954223633,12.90000057220459,3600,0.8,45.5,6.587480068206787,36,1049,3,0,0,6.290596961975098,580.2191162109375,11570,1,0.3586451503,5.9319518116750976,2448.626171875,847.527294921875
2023-03-29 18:54:05.489,1598.3023681640625,871.6616821289062,2459.400100708008,12.800000190734863,3600,0.8,45.20000076293945,6.425668716430664,36,1042,3,0,0,6.299450397491455,580.3024291992188,11575,1,0.35624070370000005,5.943209693791455,2455.76728515625,857.4649169921875
2023-03-29 18:54:08.256,1595.505615234375,871.6616821289062,2465.4000091552734,12.800000190734863,3600,0.8,45.400001525878906,6.425668716430664,36,1052,3,0,0,6.272890090942383,580.3524169921875,11577,1,0.35967736010000007,5.913212730842383,2440.38642578125,844.880810546875
2023-03-29 18:54:11.812,1594.107177734375,872.2698974609375,2460.599899291992,12.800000190734863,3600,0.8,45.20000076293945,6.405069351196289,36,1053,3,0,0,6.290596961975098,580.4024047851562,11581,1,0.3600214231,5.930575538875098,2450.8234375,856.716259765625
2023-03-29 18:54:17.255,1589.912353515625,872.2698974609375,2464.8001098632812,12.800000190734863,3600,0.8,45.0,6.405069351196289,36,1044,3,0,0,6.28174352645874,580.5023803710938,11586,1,0.3569248145,5.92481871195874,2445.3302734375,855.417919921875
2023-03-29 18:54:22.935,1585.7171630859375,874.7030639648438,2461.2000274658203,12.700000762939453,3600,0.8,45.0,6.222657203674316,36,1048,3,0,0,6.255183219909668,580.585693359375,11592,1,0.3583010873,5.896882132609668,2438.7384765625,853.0213134765625
2023-03-29 18:54:27.481,1581.522216796875,874.7030639648438,2461.7999267578125,12.700000762939453,3600,0.8,44.79999923706055,6.222657203674316,36,1050,3,0,0,6.2463297843933105,580.6690063476562,11597,1,0.3589932493,5.8873365350933105,2434.89326171875,853.371044921875
2023-03-29 18:54:31.446,1580.123779296875,875.311279296875,2460.0,12.600000381469727,3600,0.8,44.79999923706055,6.102057456970215,36,1043,3,0,0,6.2463297843933105,580.7356567382812,11601,1,0.35658476670000006,5.88974501769331,2437.63984375,857.516064453125
2023-03-29 18:54:34.988,1580.123779296875,874.7030639648438,2462.4000549316406,12.600000381469727,3600,0.8,44.70000076293945,6.12265682220459,37,1056,3,0,0,6.2463297843933105,580.8023071289062,11604,1,0.36105363290000003,5.8852761514933105,2433.79462890625,853.670849609375
2023-03-29 18:54:36.012,1577.3272705078125,875.311279296875,2458.7999725341797,12.600000381469727,3600,0.8,44.599998474121094,6.102057456970215,37,1056,3,0,0,6.2463297843933105,580.8189697265625,11605,1,0.36105363290000003,5.8852761514933105,2436.5412109375,859.2139404296875
2023-03-29 18:54:44.257,1573.1322021484375,875.91943359375,2458.2000732421875,12.399999618530273,3600,0.8,44.5,5.881457805633545,37,1044,3,0,0,0.0,580.9522705078125,11613,1,0.3569248145,-0.3569248145,-1.324995809048417,-1574.457197957486
2023-03-29 18:54:47.200,1568.9371337890625,877.7444458007812,2456.399917602539,12.299999237060547,3600,0.8,44.400001525878906,5.719644546508789,37,1044,3,0,0,0.0,581.0022583007812,11616,1,0.3569248145,-0.3569248145,-1.324995809048417,-1570.262129598111
2023-03-29 18:54:50.960,1567.538818359375,876.5278930664062,2462.999954223633,12.199999809265137,3600,0.8,44.29999923706055,5.660851955413818,37,1050,3,0,0,0.0,581.0689086914062,11620,1,0.3589932493,-0.3589932493,-1.324995809048417,-1568.8638141684235
2023-03-29 18:54:52.973,1564.7421875,875.91943359375,2457.000045776367,12.199999809265137,3600,0.8,44.29999923706055,5.68145751953125,37,1051,3,0,0,0.0,581.1022338867188,11622,1,0.3593373123,-0.3593373123,-1.324995809048417,-1566.0671833090485
2023-03-29 18:54:59.253,1561.9454345703125,877.1361083984375,2458.2000732421875,11.999999046325684,3600,0.8,44.099998474121094,5.440249919891357,37,1045,3,0,0,0.0,581.2022094726562,11628,1,0.3572688775,-0.3572688775,-1.324995809048417,-1563.270430379361
2023-03-29 18:55:02.821,1559.148681640625,877.7444458007812,2460.599899291992,11.999999046325684,3600,0.8,44.099998474121094,5.419644355773926,37,1060,3,0,0,0.0,581.252197265625,11632,1,0.3624299057,-0.3624299057,-1.324995809048417,-1560.4736774496735
2023-03-29 18:55:19.404,1549.3604736328125,877.7444458007812,2459.400100708008,11.5,3600,0.8,43.599998474121094,4.919645309448242,37,1054,3,0,0,0.0,581.5354614257812,11649,1,0.3603695221,-0.3603695221,-1.324995809048417,-1550.685469441861
2023-03-29 18:55:23.913,1546.563720703125,877.7444458007812,2454.5999908447266,11.40000057220459,3600,0.8,43.400001525878906,4.819645404815674,37,1047,3,0,0,0.0,581.6021118164062,11653,1,0.3579610395,-0.3579610395,-1.324995809048417,-1547.8887165121735
2023-03-29 18:55:28.463,1543.76708984375,877.7444458007812,2460.0,11.300000190734863,3600,0.8,43.400001525878906,4.719645023345947,37,1043,3,0,0,0.0,581.6854248046875,11658,1,0.35658476670000006,-0.35658476670000006,-1.324995809048417,-1545.0920856527985
2023-03-29 18:55:30.477,1542.368896484375,876.5278930664062,2457.5999450683594,11.300000190734863,3600,0.8,43.20000076293945,4.760852336883545,37,1048,3,0,0,0.0,581.71875,11660,1,0.3583010873,-0.3583010873,-1.324995809048417,-1543.6938922934235
2023-03-29 18:55:35.773,1538.1737060546875,877.1361083984375,2458.7999725341797,11.199999809265137,3600,0.8,43.099998474121094,4.6402506828308105,38,1048,3,0,0,0.0,581.8020629882812,11665,1,0.3583010873,-0.3583010873,-1.324995809048417,-1539.498701863736
2023-03-29 18:55:37.796,1536.7755126953125,877.1361083984375,2461.2000274658203,11.09999942779541,3600,0.8,43.20000076293945,4.540250778198242,38,1055,3,0,0,0.0,581.8353881835938,11667,1,0.3607135851,-0.3607135851,-1.324995809048417,-1538.100508504361
2023-03-29 18:55:39.797,1535.377197265625,875.91943359375,2460.599899291992,11.09999942779541,3600,0.8,43.0,4.581457614898682,38,1042,3,0,0,0.0,581.8687133789062,11669,1,0.35624070370000005,-0.35624070370000005,-1.324995809048417,-1536.7021930746735
2023-03-29 18:55:43.574,1532.5804443359375,875.91943359375,2457.5999450683594,11.0,3600,0.8,43.0,4.481457710266113,38,1044,3,0,0,0.0,581.9353637695312,11673,1,0.3569248145,-0.3569248145,-1.324995809048417,-1533.905440144986
2023-03-29 18:55:47.351,1531.181884765625,877.1361083984375,2456.399917602539,11.0,3600,0.8,42.79999923706055,4.440250396728516,38,1051,3,0,0,0.0,582.0020141601562,11677,1,0.3593373123,-0.3593373123,-1.324995809048417,-1532.5068805746735
2023-03-29 18:55:49.352,1531.181884765625,875.91943359375,2461.7999267578125,10.899999618530273,3600,0.8,42.70000076293945,4.381457328796387,38,1044,3,0,0,0.0,582.0353393554688,11679,1,0.3569248145,-0.3569248145,-1.324995809048417,-1532.5068805746735
2023-03-29 18:55:52.904,1529.78369140625,875.91943359375,2458.2000732421875,10.799999237060547,3600,0.8,42.70000076293945,4.281457424163818,38,1047,3,0,0,0.0,582.0853271484375,11682,1,0.3579610395,-0.3579610395,-1.324995809048417,-1531.1086872152985
2023-03-29 18:55:54.915,1526.9869384765625,876.5278930664062,2457.5999450683594,10.799999237060547,3600,0.8,42.70000076293945,4.2608513832092285,38,1054,3,0,0,0.0,582.11865234375,11684,1,0.3603695221,-0.3603695221,-1.324995809048417,-1528.311934285611
2023-03-29 18:55:58.877,1526.9869384765625,876.5278930664062,2455.1998901367188,10.799999237060547,3600,0.8,42.5,4.2608513832092285,38,1048,3,0,0,0.0,582.185302734375,11688,1,0.3583010873,-0.3583010873,-1.324995809048417,-1528.311934285611
2023-03-29 18:56:10.464,1519.995361328125,876.5278930664062,2460.599899291992,10.69999885559082,3600,0.8,42.20000076293945,4.16085147857666,38,1046,3,0,0,0.0,582.38525390625,11700,1,0.3576169765,-0.3576169765,-1.324995809048417,-1521.3203571371735
2023-03-29 18:56:15.938,1517.19873046875,875.91943359375,2457.000045776367,10.600001335144043,3600,0.8,42.099998474121094,4.081459045410156,38,1055,3,0,0,0.0,582.4685668945312,11705,1,0.3607135851,-0.3607135851,-1.324995809048417,-1518.5237262777985
2023-03-29 18:56:19.489,1517.19873046875,875.91943359375,2455.800018310547,10.600001335144043,3600,0.8,42.099998474121094,4.081459045410156,38,1043,3,0,0,0.0,582.5352172851562,11709,1,0.35658476670000006,-0.35658476670000006,-1.324995809048417,-1518.5237262777985
2023-03-29 18:56:21.522,1514.402099609375,875.91943359375,2462.999954223633,10.600001335144043,3600,0.8,42.0,4.081459045410156,38,1043,3,0,0,0.0,582.5685424804688,11711,1,0.35658476670000006,-0.35658476670000006,-1.324995809048417,-1515.7270954184235
2023-03-29 18:56:26.213,1514.402099609375,876.5278930664062,2460.599899291992,10.600001335144043,3600,0.8,41.79999923706055,4.060853481292725,38,1058,3,0,0,0.0,582.65185546875,11715,1,0.36174579490000003,-0.36174579490000003,-1.324995809048417,-1515.7270954184235
2023-03-29 18:56:28.214,1514.402099609375,876.5278930664062,2459.400100708008,10.600001335144043,3600,0.8,41.79999923706055,4.060853481292725,38,1042,3,0,0,0.0,582.6851806640625,11717,1,0.35624070370000005,-0.35624070370000005,-1.324995809048417,-1515.7270954184235
2023-03-29 18:56:30.822,1514.402099609375,877.1361083984375,2458.2000732421875,10.600001335144043,3600,0.8,41.79999923706055,4.040251731872559,38,1044,3,0,0,0.0,582.718505859375,11720,1,0.3569248145,-0.3569248145,-1.324995809048417,-1515.7270954184235
2023-03-29 18:56:34.344,1511.60546875,875.311279296875,2460.0,10.600001335144043,3600,0.8,41.599998474121094,4.102058410644531,38,1059,3,0,0,0.0,582.78515625,11724,1,0.3620898579,-0.3620898579,-1.324995809048417,-1512.9304645590485
2023-03-29 18:56:37.290,1507.4105224609375,875.311279296875,2464.199981689453,10.500000953674316,3600,0.8,41.5,4.002058029174805,38,1047,3,0,0,0.0,582.8351440429688,11726,1,0.3579610395,-0.3579610395,-1.324995809048417,-1508.735518269986
2023-03-29 18:56:40.052,1507.4105224609375,875.91943359375,2459.400100708008,10.500000953674316,3600,0.8,41.5,3.981458902359009,38,1057,3,0,0,0.0,582.8851318359375,11729,1,0.36139769590000004,-0.36139769590000004,-1.324995809048417,-1508.735518269986
2023-03-29 18:56:54.122,1500.4188232421875,874.0947265625,2460.0,10.500000953674316,3600,0.8,41.0,4.0432610511779785,38,1045,3,0,0,0.0,583.118408203125,11743,1,0.3572688775,-0.3572688775,-1.324995809048417,-1501.743819051236
2023-03-29 18:56:56.705,1500.4188232421875,873.4865112304688,2461.7999267578125,10.500000953674316,3600,0.8,41.0,4.0638628005981445,38,1055,3,0,0,0.0,583.1517333984375,11746,1,0.3607135851,-0.3607135851,-1.324995809048417,-1501.743819051236
2023-03-29 18:57:00.481,1497.6220703125,872.878173828125,2456.399917602539,10.600001335144043,3600,0.8,41.0,4.184468746185303,38,1057,3,0,0,0.0,583.2183837890625,11750,1,0.36139769590000004,-0.36139769590000004,-1.324995809048417,-1498.9470661215485
2023-03-29 18:57:04.276,1499.0203857421875,871.6616821289062,2457.5999450683594,10.600001335144043,3600,0.8,40.80000305175781,4.2256693840026855,38,1057,3,0,0,0.0,583.2850341796875,11753,1,0.36139769590000004,-0.36139769590000004,-1.324995809048417,-1500.345381551236
2023-03-29 18:57:07.044,1497.6220703125,872.878173828125,2465.4000091552734,10.600001335144043,3600,0.8,40.80000305175781,4.184468746185303,38,1041,3,0,0,0.0,583.3350219726562,11756,1,0.35589260470000006,-0.35589260470000006,-1.324995809048417,-1498.9470661215485
2023-03-29 18:57:11.012,1494.8251953125,872.878173828125,2457.000045776367,10.69999885559082,3600,0.8,40.599998474121094,4.284466743469238,38,1050,3,0,0,0.0,583.4016723632812,11760,1,0.3589932493,-0.3589932493,-1.324995809048417,-1496.1501911215485
2023-03-29 18:57:13.010,1494.8251953125,872.878173828125,2464.199981689453,10.69999885559082,3600,0.8,40.70000076293945,4.284466743469238,38,1048,3,0,0,0.0,583.4349975585938,11762,1,0.3583010873,-0.3583010873,-1.324995809048417,-1496.1501911215485
2023-03-29 18:57:17.543,1493.4271240234375,872.2698974609375,2460.0,10.69999885559082,3600,0.8,40.5,4.305068016052246,38,1041,3,0,0,0.0,583.5016479492188,11767,1,0.35589260470000006,-0.35589260470000006,-1.324995809048417,-1494.752119832486
2023-03-29 18:57:22.024,1493.4271240234375,872.2698974609375,2461.2000274658203,10.799999237060547,3600,0.8,40.400001525878906,4.405068397521973,38,1047,3,0,0,0.0,583.5849609375,11771,1,0.3579610395,-0.3579610395,-1.324995809048417,-1494.752119832486
2023-03-29 18:57:25.834,1490.63037109375,872.878173828125,2463.600082397461,10.799999237060547,3600,0.8,40.5,4.384466648101807,38,1050,3,0,0,0.0,583.6349487304688,11775,1,0.3589932493,-0.3589932493,-1.324995809048417,-1491.9553669027985
2023-03-29 18:57:29.735,1492.0286865234375,871.6616821289062,2457.000045776367,10.899999618530273,3600,0.8,40.400001525878906,4.525667667388916,38,1055,3,0,0,0.0,583.7015991210938,11779,1,0.3607135851,-0.3607135851,-1.324995809048417,-1493.353682332486
2023-03-29 18:57:34.302,1493.4271240234375,871.0533447265625,2457.5999450683594,10.899999618530273,3600,0.8,40.29999923706055,4.546273708343506,38,1043,3,0,0,0.0,583.784912109375,11784,1,0.35658476670000006,-0.35658476670000006,-1.324995809048417,-1494.752119832486
2023-03-29 18:57:37.279,1496.2235107421875,872.878173828125,2461.2000274658203,11.0,3600,0.8,40.29999923706055,4.584466934204102,38,1057,3,0,0,0.0,583.8348999023438,11786,1,0.36139769590000004,-0.36139769590000004,-1.324995809048417,-1497.548506551236
2023-03-29 18:57:41.807,1497.6220703125,872.2698974609375,2460.599899291992,11.0,3600,0.8,40.099998474121094,4.605068683624268,38,1053,3,0,0,0.0,583.9015502929688,11791,1,0.3600214231,-0.3600214231,-1.324995809048417,-1498.9470661215485
2023-03-29 18:57:44.592,1499.0203857421875,873.4865112304688,2457.5999450683594,11.09999942779541,3600,0.8,40.0,4.6638617515563965,38,1052,3,0,0,0.0,583.9515380859375,11794,1,0.35967736010000007,-0.35967736010000007,-1.324995809048417,-1500.345381551236
2023-03-29 18:57:47.376,1499.0203857421875,873.4865112304688,2457.5999450683594,11.09999942779541,3600,0.8,40.099998474121094,4.6638617515563965,38,1047,3,0,0,0.0,584.0015258789062,11797,1,0.3579610395,-0.3579610395,-1.324995809048417,-1500.345381551236
2023-03-29 18:57:54.612,1503.21533203125,874.7030639648438,2457.000045776367,11.09999942779541,3600,0.8,39.900001525878906,4.622656345367432,38,1049,3,0,0,0.0,584.1181640625,11804,1,0.3586451503,-0.3586451503,-1.324995809048417,-1504.5403278402985
2023-03-29 18:58:03.624,1508.8087158203125,874.7030639648438,2460.0,11.09999942779541,3600,0.8,39.900001525878906,4.622656345367432,38,1043,3,0,0,0.0,584.2681274414062,11813,1,0.35658476670000006,-0.35658476670000006,-1.324995809048417,-1510.133711629361
2023-03-29 18:58:06.425,1508.8087158203125,875.311279296875,2458.2000732421875,11.09999942779541,3600,0.8,39.70000076293945,4.602056980133057,38,1047,3,0,0,0.0,584.318115234375,11816,1,0.3579610395,-0.3579610395,-1.324995809048417,-1510.133711629361
2023-03-29 18:58:10.183,1510.2069091796875,876.5278930664062,2462.4000549316406,11.09999942779541,3600,0.8,39.79999923706055,4.56085205078125,38,1049,3,0,0,0.0,584.384765625,11819,1,0.3586451503,-0.3586451503,-1.324995809048417,-1511.531904988736
2023-03-29 18:58:13.740,1511.60546875,877.1361083984375,2456.399917602539,11.09999942779541,3600,0.8,39.599998474121094,4.540250778198242,38,1052,3,0,0,0.0,584.4347534179688,11823,1,0.35967736010000007,-0.35967736010000007,-1.324995809048417,-1512.9304645590485
2023-03-29 18:58:16.492,1515.8004150390625,877.1361083984375,2458.2000732421875,11.0,3600,0.8,39.70000076293945,4.440250396728516,38,1050,3,0,0,0.0,584.4847412109375,11826,1,0.3589932493,-0.3589932493,-1.324995809048417,-1517.125410848111
2023-03-29 18:58:20.045,1518.59716796875,877.1361083984375,2461.2000274658203,11.0,3600,0.8,39.599998474121094,4.440250396728516,38,1053,3,0,0,0.0,584.5513916015625,11829,1,0.3600214231,-0.3600214231,-1.324995809048417,-1519.9221637777985
2023-03-29 18:58:22.943,1519.995361328125,877.7444458007812,2458.7999725341797,11.0,3600,0.8,39.599998474121094,4.419644832611084,38,1049,3,0,0,0.0,584.584716796875,11832,1,0.3586451503,-0.3586451503,-1.324995809048417,-1521.3203571371735
2023-03-29 18:58:25.743,1521.393798828125,877.7444458007812,2463.600082397461,11.0,3600,0.8,39.599998474121094,4.419644832611084,38,1054,3,0,0,0.0,584.6347045898438,11835,1,0.3603695221,-0.3603695221,-1.324995809048417,-1522.7187946371735
2023-03-29 18:58:31.041,1526.9869384765625,877.7444458007812,2457.000045776367,10.899999618530273,3600,0.8,39.599998474121094,4.319644451141357,38,1046,3,0,0,0.0,584.7346801757812,11840,1,0.3576169765,-0.3576169765,-1.324995809048417,-1528.311934285611
2023-03-29 18:58:33.075,1526.9869384765625,878.9608764648438,2463.600082397461,10.799999237060547,3600,0.8,39.599998474121094,4.178445816040039,38,1044,3,0,0,0.0,584.7680053710938,11842,1,0.3569248145,-0.3569248145,-1.324995809048417,-1528.311934285611
2023-03-29 18:58:35.980,1531.181884765625,879.5691528320312,2462.999954223633,10.799999237060547,3600,0.8,39.599998474121094,4.157964706420898,38,1044,3,0,0,0.0,584.8179931640625,11845,1,0.3569248145,-0.3569248145,-1.324995809048417,-1532.5068805746735
2023-03-29 18:58:40.566,1532.5804443359375,878.3526611328125,2461.7999267578125,10.69999885559082,3600,0.8,39.5,4.0990447998046875,38,1049,3,0,0,0.0,584.8846435546875,11850,1,0.3586451503,-0.3586451503,-1.324995809048417,-1533.905440144986
2023-03-29 18:58:43.510,1535.377197265625,879.5691528320312,2463.600082397461,10.69999885559082,3600,0.8,39.5,4.05796480178833,37,1051,3,0,0,0.0,584.9346313476562,11853,1,0.3593373123,-0.3593373123,-1.324995809048417,-1536.7021930746735
2023-03-29 18:58:46.279,1535.377197265625,878.9608764648438,2460.0,10.600001335144043,3600,0.8,39.400001525878906,3.978447437286377,37,1055,3,0,0,0.0,584.984619140625,11855,1,0.3607135851,-0.3607135851,-1.324995809048417,-1536.7021930746735
2023-03-29 18:58:49.832,1538.1737060546875,878.9608764648438,2458.7999725341797,10.600001335144043,3600,0.8,39.5,3.978447437286377,37,1050,3,0,0,0.0,585.0346069335938,11859,1,0.3589932493,-0.3589932493,-1.324995809048417,-1539.498701863736
2023-03-29 18:58:54.555,1539.572265625,878.9608764648438,2460.0,10.500000953674316,3600,0.8,39.400001525878906,3.8784472942352295,37,1051,3,0,0,0.0,585.117919921875,11864,1,0.3593373123,-0.3593373123,-1.324995809048417,-1540.8972614340485
2023-03-29 18:58:57.274,1540.970458984375,877.7444458007812,2457.000045776367,10.500000953674316,3600,0.8,39.400001525878906,3.9196460247039795,37,1047,3,0,0,0.0,585.1679077148438,11866,1,0.3579610395,-0.3579610395,-1.324995809048417,-1542.2954547934235
2023-03-29 18:59:01.029,1543.76708984375,877.1361083984375,2460.599899291992,10.40000057220459,3600,0.8,39.400001525878906,3.8402514457702637,36,1050,3,0,0,0.0,585.2345581054688,11870,1,0.3589932493,-0.3589932493,-1.324995809048417,-1545.0920856527985
2023-03-29 18:59:08.122,1549.3604736328125,874.7030639648438,2461.2000274658203,10.40000057220459,3600,0.8,39.29999923706055,3.9226574897766113,36,1047,3,0,0,0.0,585.3511962890625,11877,1,0.3579610395,-0.3579610395,-1.324995809048417,-1550.685469441861
2023-03-29 18:59:10.943,1549.3604736328125,871.6616821289062,2458.7999725341797,10.40000057220459,3600,0.8,39.19999694824219,4.025669097900391,36,1051,3,0,0,0.0,585.384521484375,11880,1,0.3593373123,-0.3593373123,-1.324995809048417,-1550.685469441861
2023-03-29 18:59:13.869,1550.7587890625,871.6616821289062,2460.599899291992,10.40000057220459,3600,0.8,39.29999923706055,4.025669097900391,35,1050,3,0,0,0.0,585.4345092773438,11883,1,0.3589932493,-0.3589932493,-1.324995809048417,-1552.0837848715485
2023-03-29 18:59:16.620,1552.1571044921875,871.0533447265625,2458.2000732421875,10.500000953674316,3600,0.8,39.29999923706055,4.146275043487549,35,1053,3,0,0,0.0,585.4844970703125,11886,1,0.3600214231,-0.3600214231,-1.324995809048417,-1553.482100301236
2023-03-29 18:59:22.126,1553.5555419921875,868.011962890625,2455.1998901367188,10.600001335144043,3600,0.8,39.29999923706055,4.349287033081055,35,1055,3,0,0,0.0,585.58447265625,11891,1,0.3607135851,-0.3607135851,-1.324995809048417,-1554.880537801236
2023-03-29 18:59:24.148,1553.5555419921875,866.79541015625,2456.399917602539,10.600001335144043,3600,0.8,39.19999694824219,4.39048957824707,35,1052,3,0,0,0.0,585.6177978515625,11893,1,0.35967736010000007,-0.35967736010000007,-1.324995809048417,-1554.880537801236
2023-03-29 18:59:26.949,1554.953857421875,866.1870727539062,2461.7999267578125,10.69999885559082,3600,0.8,39.400001525878906,4.511093616485596,35,1052,3,0,0,0.0,585.651123046875,11896,1,0.35967736010000007,-0.35967736010000007,-1.324995809048417,-1556.2788532309235
2023-03-29 18:59:32.625,1556.352294921875,863.1456909179688,2460.599899291992,10.899999618530273,3600,0.8,39.400001525878906,4.81410551071167,34,1046,3,0,0,0.0,585.7510986328125,11902,1,0.3576169765,-0.3576169765,-1.324995809048417,-1557.6772907309235
2023-03-29 18:59:35.414,1557.7506103515625,858.8878173828125,2455.1998901367188,11.0,3600,0.8,39.29999923706055,5.059863090515137,34,1052,3,0,0,0.0,585.8010864257812,11905,1,0.35967736010000007,-0.35967736010000007,-1.324995809048417,-1559.075606160611
2023-03-29 18:59:37.416,1557.7506103515625,858.2796020507812,2463.600082397461,11.09999942779541,3600,0.8,39.29999923706055,5.180736064910889,34,1052,3,0,0,0.0,585.8344116210938,11907,1,0.35967736010000007,-0.35967736010000007,-1.324995809048417,-1559.075606160611
2023-03-29 18:59:41.923,1559.148681640625,855.846435546875,2460.0,11.199999809265137,3600,0.8,39.29999923706055,5.3642377853393555,34,1053,3,0,0,0.0,585.9010620117188,11911,1,0.3600214231,-0.3600214231,-1.324995809048417,-1560.4736774496735
2023-03-29 18:59:44.715,1559.148681640625,854.0215454101562,2460.0,11.300000190734863,3600,0.8,39.400001525878906,5.526862621307373,34,1054,3,0,0,0.0,585.9510498046875,11914,1,0.3603695221,-0.3603695221,-1.324995809048417,-1560.4736774496735
2023-03-29 18:59:54.702,1506.011962890625,954.3871459960938,0.0,11.700000762939453,3600,0.8,39.400001525878906,2.610865592956543,33,1035,14,0,0,0.0,0.0,11924,2,0.3538322211,-0.3538322211,-1.324995809048417,-1507.3369586996735
2023-03-29 18:59:56.713,1457.0701904296875,1024.947265625,0.0,11.700000762939453,3600,0.8,39.5,0.4188346862792969,33,1036,14,0,0,0.0,0.0,11926,2,0.35417226890000003,-0.35417226890000003,-1.324995809048417,-1458.395186238736
2023-03-29 18:59:58.736,1427.705322265625,1039.5458984375,0.0,11.80000114440918,3600,0.8,39.400001525878906,0.07843653112649918,40,1030,14,0,0,0.0,0.0,11928,2,0.35211188530000004,-0.35211188530000004,-1.324995809048417,-1429.0303180746735
2023-03-29 19:00:00.748,1403.933349609375,1048.6700439453125,0.0,11.899998664855957,3600,0.8,39.400001525878906,-0.0943332239985466,40,1039,14,0,0,0.0,0.0,11930,2,0.3552084939,-0.3552084939,-1.324995809048417,-1405.2583454184235
2023-03-29 19:00:02.753,1388.5518798828125,1061.44384765625,0.0,11.999999046325684,3600,0.8,39.29999923706055,-0.3748385012149811,40,1029,14,0,0,0.0,0.0,11932,2,0.3517637863,-0.3517637863,-1.324995809048417,-1389.876875691861
2023-03-29 19:00:04.766,1374.5684814453125,1066.9183349609375,0.0,12.09999942779541,3600,0.8,39.400001525878906,-0.4358736574649811,40,1029,14,0,0,0.0,0.0,11934,2,0.3517637863,-0.3517637863,-1.324995809048417,-1375.893477254361
2023-03-29 19:00:06.786,1366.17822265625,1073.0010986328125,0.0,12.199999809265137,3600,0.8,39.19999694824219,-0.5148040056228638,40,1034,14,0,0,0.0,0.0,11936,2,0.3534881581,-0.3534881581,-1.324995809048417,-1367.5032184652985
2023-03-29 19:00:08.787,1357.7884521484375,1077.8673095703125,0.0,12.299999237060547,3600,0.8,39.19999694824219,-0.5579460859298706,40,1035,14,0,0,0.0,0.0,11938,2,0.3538322211,-0.3538322211,-1.324995809048417,-1359.113447957486
2023-03-29 19:00:10.801,1353.5933837890625,1083.341796875,0.0,12.399999618530273,3600,0.8,39.099998474121094,-0.6180890202522278,40,1036,14,0,0,0.0,0.0,11940,2,0.35417226890000003,-0.35417226890000003,-1.324995809048417,-1354.918379598111
2023-03-29 19:00:12.819,1350.796875,1088.2080078125,0.0,12.399999618530273,3600,0.8,38.900001525878906,-0.7594659328460693,40,1037,14,0,0,0.0,0.0,11942,2,0.3545163319,-0.3545163319,-1.324995809048417,-1352.1218708090485
2023-03-29 19:00:14.831,1346.6016845703125,1093.6824951171875,0.0,12.5,3600,0.8,38.79999923706055,-0.8185153603553772,40,1034,14,0,0,0.0,0.0,11944,2,0.3534881581,-0.3534881581,-1.324995809048417,-1347.926680379361
2023-03-29 19:00:16.852,1345.2032470703125,1098.548828125,0.0,12.600000381469727,3600,0.8,38.70000076293945,-0.8598984479904175,40,1033,14,0,0,0.0,0.0,11946,2,0.3531400591,-0.3531400591,-1.324995809048417,-1346.528242879361
2023-03-29 19:00:18.854,1345.2032470703125,1104.0230712890625,0.0,12.700000762939453,3600,0.8,38.5,-0.9177165627479553,40,1031,14,0,0,0.0,0.0,11948,2,0.35245594830000004,-0.35245594830000004,-1.324995809048417,-1346.528242879361
2023-03-29 19:00:20.868,1343.8050537109375,1110.1058349609375,0.0,12.800000190734863,3600,0.8,38.400001525878906,-0.9922430515289307,40,1037,14,0,0,0.0,0.0,11950,2,0.3545163319,-0.3545163319,-1.324995809048417,-1345.130049519986
2023-03-29 19:00:22.886,1342.4066162109375,1122.2713623046875,0.0,12.90000057220459,3600,0.8,38.30000305175781,-1.2407218217849731,40,1031,14,0,0,0.0,0.0,11952,2,0.35245594830000004,-0.35245594830000004,-1.324995809048417,-1343.731612019986
2023-03-29 19:00:24.888,1341.00830078125,1129.57080078125,0.0,13.000000953674316,3600,0.8,38.099998474121094,-1.3476011753082275,40,1029,14,0,0,0.0,0.0,11954,2,0.3517637863,-0.3517637863,-1.324995809048417,-1342.3332965902985
2023-03-29 19:00:26.899,1338.2115478515625,1136.8701171875,0.0,13.100001335144043,3600,0.8,38.0,-1.454476237297058,40,1040,14,0,0,0.0,0.0,11956,2,0.3555485417,-0.3555485417,-1.324995809048417,-1339.536543660611
2023-03-29 19:00:28.900,1336.8133544921875,1142.952880859375,0.0,13.19999885559082,3600,0.8,37.79999923706055,-1.52615225315094,40,1035,14,0,0,0.0,0.0,11958,2,0.3538322211,-0.3538322211,-1.324995809048417,-1338.138350301236
2023-03-29 19:00:30.919,1336.8133544921875,1149.6439208984375,0.0,13.299999237060547,3600,0.8,37.5,-1.61344313621521,40,1034,14,0,0,0.0,0.0,11960,2,0.3534881581,-0.3534881581,-1.324995809048417,-1338.138350301236
2023-03-29 19:00:32.938,1335.4149169921875,1154.5101318359375,0.0,13.399999618530273,3600,0.8,37.5,-1.6496552228927612,40,1033,14,0,0,0.0,0.0,11962,2,0.3531400591,-0.3531400591,-1.324995809048417,-1336.739912801236
2023-03-29 19:00:34.939,1334.0167236328125,1158.76806640625,0.0,13.5,3600,0.8,37.29999923706055,-1.6688389778137207,40,1036,14,0,0,0.0,0.0,11964,2,0.35417226890000003,-0.35417226890000003,-1.324995809048417,-1335.341719441861
2023-03-29 19:00:36.972,1334.0167236328125,1164.2425537109375,0.0,13.59999942779541,3600,0.8,37.099998474121094,-1.7211129665374756,40,1035,14,0,0,0.0,0.0,11966,2,0.3538322211,-0.3538322211,-1.324995809048417,-1335.341719441861
2023-03-29 19:00:38.973,1332.6185302734375,1167.8922119140625,0.0,13.800000190734863,3600,0.8,36.79999923706055,-1.6220346689224243,40,1042,14,0,0,0.0,0.0,11968,2,0.35624070370000005,-0.35624070370000005,-1.324995809048417,-1333.943526082486
2023-03-29 19:00:40.983,1331.219970703125,1172.150146484375,0.0,13.800000190734863,3600,0.8,36.79999923706055,-1.7397774457931519,40,1044,14,0,0,0.0,0.0,11970,2,0.3569248145,-0.3569248145,-1.324995809048417,-1332.5449665121735
2023-03-29 19:00:43.005,1331.219970703125,1176.4080810546875,0.0,13.90000057220459,3600,0.8,36.599998474121094,-1.757520079612732,40,1035,14,0,0,0.0,0.0,11972,2,0.3538322211,-0.3538322211,-1.324995809048417,-1332.5449665121735
2023-03-29 19:00:45.007,1329.8216552734375,1180.0576171875,0.0,14.0,3600,0.8,36.20000076293945,-1.7584419250488281,40,1035,14,0,0,0.0,0.0,11974,2,0.3538322211,-0.3538322211,-1.324995809048417,-1331.146651082486
2023-03-29 19:00:47.024,1329.8216552734375,1184.315673828125,0.0,14.100000381469727,3600,0.8,36.0,-1.7754597663879395,40,1031,14,0,0,0.0,0.0,11976,2,0.35245594830000004,-0.35245594830000004,-1.324995809048417,-1331.146651082486
2023-03-29 19:00:49.019,1328.4232177734375,1187.3570556640625,0.0,14.200000762939453,3600,0.8,36.0,-1.7585372924804688,40,1030,14,0,0,0.0,0.0,11978,2,0.35211188530000004,-0.35211188530000004,-1.324995809048417,-1329.748213582486
