,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 19:00:51.024,1328.4232177734375,1191.0068359375,0.0,14.30000114440918,3600,0.8,36.0,-1.7582364082336426,40,1040,14,0,0,0.0,0.0,11980,2,0.3555485417,-0.3555485417,-1.324995809048417,-1329.748213582486
2023-03-29 19:00:53.041,1327.02490234375,1194.6563720703125,0.0,14.399998664855957,3600,0.8,35.599998474121094,-1.7579290866851807,40,1033,14,0,0,0.0,0.0,11982,2,0.3531400591,-0.3531400591,-1.324995809048417,-1328.3498981527985
2023-03-29 19:00:55.041,1327.02490234375,1198.914306640625,0.0,14.499999046325684,3600,0.8,35.599998474121094,-1.7742390632629395,40,1036,14,0,0,0.0,0.0,11984,2,0.35417226890000003,-0.35417226890000003,-1.324995809048417,-1328.3498981527985
2023-03-29 19:00:57.059,1328.4232177734375,1202.56396484375,0.0,14.499999046325684,3600,0.8,35.400001525878906,-1.873931884765625,40,1034,14,0,0,0.0,0.0,11986,2,0.3534881581,-0.3534881581,-1.324995809048417,-1329.748213582486
2023-03-29 19:00:59.059,1328.4232177734375,1206.8218994140625,0.0,14.59999942779541,3600,0.8,35.099998474121094,-1.889025330543518,40,1032,14,0,0,0.0,0.0,11988,2,0.3527959961,-0.3527959961,-1.324995809048417,-1329.748213582486
2023-03-29 19:01:01.072,1328.4232177734375,1213.512939453125,0.0,14.699999809265137,3600,0.8,35.0,-1.9695706367492676,40,1031,14,0,0,0.0,0.0,11990,2,0.35245594830000004,-0.35245594830000004,-1.324995809048417,-1329.748213582486
2023-03-29 19:01:03.092,1328.4232177734375,1217.7708740234375,0.0,14.799999237060547,3600,0.8,34.900001525878906,-1.9844627380371094,40,1033,14,0,0,0.0,0.0,11992,2,0.3531400591,-0.3531400591,-1.324995809048417,-1329.748213582486
2023-03-29 19:01:05.092,1327.02490234375,1221.4205322265625,0.0,14.899999618530273,3600,0.8,34.70000076293945,-1.9829411506652832,40,1037,14,0,0,0.0,0.0,11994,2,0.3545163319,-0.3545163319,-1.324995809048417,-1328.3498981527985
2023-03-29 19:01:07.105,1328.4232177734375,1225.678466796875,0.0,15.0,3600,0.8,34.5,-1.9974348545074463,40,1035,14,0,0,0.0,0.0,11996,2,0.3538322211,-0.3538322211,-1.324995809048417,-1329.748213582486
2023-03-29 19:01:09.126,1328.4232177734375,1230.544677734375,0.0,15.100000381469727,3600,0.8,34.29999923706055,-2.0271661281585693,40,1035,14,0,0,0.0,0.0,11998,2,0.3538322211,-0.3538322211,-1.324995809048417,-1329.748213582486
2023-03-29 19:01:11.127,1329.8216552734375,1234.1943359375,0.0,15.200000762939453,3600,0.8,34.099998474121094,-2.024468421936035,34,1033,14,0,0,0.0,0.0,12000,2,0.3531400591,-0.3531400591,-1.324995809048417,-1331.146651082486
2023-03-29 19:01:13.138,1331.219970703125,1237.2357177734375,0.0,15.200000762939453,3600,0.8,34.0,-2.1055517196655273,24,1039,14,0,0,0.0,0.0,12002,2,0.3552084939,-0.3552084939,-1.324995809048417,-1332.5449665121735
2023-03-29 19:01:15.162,1334.0167236328125,1240.277099609375,0.0,15.40000057220459,3600,0.8,33.70000076293945,-1.9866328239440918,14,1032,14,0,0,0.0,0.0,12004,2,0.3527959961,-0.3527959961,-1.324995809048417,-1335.341719441861
2023-03-29 19:01:17.163,1338.2115478515625,1242.710205078125,0.0,15.40000057220459,3600,0.8,33.599998474121094,-2.051501750946045,4,1033,14,0,0,0.0,0.0,12006,2,0.3531400591,-0.3531400591,-1.324995809048417,-1339.536543660611
2023-03-29 19:01:19.175,1342.4066162109375,1243.3184814453125,0.0,15.500000953674316,3600,0.8,33.5,-1.9677162170410156,0,1033,14,0,0,0.0,0.0,12008,2,0.3531400591,-0.3531400591,-1.324995809048417,-1343.731612019986
2023-03-29 19:01:21.189,1343.8050537109375,1245.143310546875,0.0,15.600001335144043,3600,0.8,33.400001525878906,-1.9163661003112793,0,1032,14,0,0,0.0,0.0,12010,2,0.3527959961,-0.3527959961,-1.324995809048417,-1345.130049519986
2023-03-29 19:01:23.212,1343.8050537109375,1246.9681396484375,0.0,15.69999885559082,3600,0.8,33.20000076293945,-1.8646960258483887,0,1034,14,0,0,0.0,0.0,12012,2,0.3534881581,-0.3534881581,-1.324995809048417,-1345.130049519986
2023-03-29 19:01:25.212,1346.6016845703125,1248.79296875,0.0,15.799999237060547,3600,0.8,33.099998474121094,-1.812756896018982,0,1036,14,0,0,0.0,0.0,12014,2,0.35417226890000003,-0.35417226890000003,-1.324995809048417,-1347.926680379361
2023-03-29 19:01:27.225,1346.6016845703125,1250.617919921875,0.0,15.899999618530273,3600,0.8,32.900001525878906,-1.7608197927474976,0,1030,14,0,0,0.0,0.0,12016,2,0.35211188530000004,-0.35211188530000004,-1.324995809048417,-1347.926680379361
2023-03-29 19:01:29.246,1346.6016845703125,1252.442626953125,0.0,16.0,3600,0.8,32.79999923706055,-1.7088805437088013,0,1033,14,0,0,0.0,0.0,12018,2,0.3531400591,-0.3531400591,-1.324995809048417,-1347.926680379361
2023-03-29 19:01:31.246,1346.6016845703125,1253.6593017578125,0.0,16.0,3600,0.8,32.5,-1.7409240007400513,0,1032,14,0,0,0.0,0.0,12020,2,0.3527959961,-0.3527959961,-1.324995809048417,-1347.926680379361
2023-03-29 19:01:33.261,1346.6016845703125,1254.2674560546875,0.0,16.100000381469727,3600,0.8,32.5,-1.656943440437317,0,1032,14,0,0,0.0,0.0,12022,2,0.3527959961,-0.3527959961,-1.324995809048417,-1347.926680379361
2023-03-29 19:01:35.281,1346.6016845703125,1255.4840087890625,0.0,16.100000381469727,3600,0.8,32.20000076293945,-1.688984751701355,0,1035,6,0,0,0.0,0.0,12024,2,0.3538322211,-0.3538322211,-1.324995809048417,-1347.926680379361
2023-03-29 19:01:37.294,1348.0,1256.0921630859375,0.0,16.200000762939453,3600,0.8,32.099998474121094,-1.6049978733062744,0,1032,12,0,0,0.0,0.0,12027,2,0.3527959961,-0.3527959961,-1.324995809048417,-1349.3249958090485
2023-03-29 19:01:39.295,1348.0,1256.70068359375,0.0,16.299999237060547,3600,0.8,32.0,-1.52102792263031,0,1031,12,0,0,0.0,0.0,12029,2,0.35245594830000004,-0.35245594830000004,-1.324995809048417,-1349.3249958090485
2023-03-29 19:01:41.307,1348.0,1256.70068359375,0.0,16.299999237060547,3600,0.8,31.799999237060547,-1.52102792263031,0,1038,12,0,0,0.0,0.0,12031,2,0.3548644309,-0.3548644309,-1.324995809048417,-1349.3249958090485
2023-03-29 19:01:43.308,1348.0,1257.9171142578125,0.0,16.399999618530273,3600,0.8,31.69999885559082,-1.453062653541565,0,1037,1,0,0,0.0,0.0,12033,2,0.3545163319,-0.3545163319,-1.324995809048417,-1349.3249958090485
2023-03-29 19:01:45.330,1349.3983154296875,1258.525390625,0.0,16.5,3600,0.8,31.599998474121094,-1.3690885305404663,0,1037,1,0,0,0.0,0.0,12035,2,0.3545163319,-0.3545163319,-1.324995809048417,-1350.723311238736
2023-03-29 19:01:47.342,1349.3983154296875,1258.525390625,0.0,16.5,3600,0.8,31.499998092651367,-1.3690885305404663,0,0,1,0,0,0.0,0.0,12037,2,-0.0022823862999999996,0.0022823862999999996,1406.0236328125,56.625317382812455
2023-03-29 19:01:49.362,1349.3983154296875,1259.133544921875,0.0,16.600000381469727,3600,0.8,31.200002670288086,-1.2851015329360962,0,0,1,0,0,0.0,0.0,12039,2,-0.0022823862999999996,0.0022823862999999996,1406.57294921875,57.174633789062455
2023-03-29 19:01:51.362,1349.3983154296875,1259.133544921875,0.0,16.600000381469727,3600,0.8,31.200002670288086,-1.2851015329360962,0,0,1,0,0,0.0,0.0,12041,2,-0.0022823862999999996,0.0022823862999999996,1406.57294921875,57.174633789062455
2023-03-29 19:01:53.381,1349.3983154296875,1259.741943359375,0.0,16.700000762939453,3600,0.8,31.10000228881836,-1.2011274099349976,0,0,1,0,0,0.0,0.0,12043,2,-0.0022823862999999996,0.0022823862999999996,1407.122265625,57.723950195312455
2023-03-29 19:01:55.380,1349.3983154296875,1260.350341796875,0.0,16.700000762939453,3600,0.8,30.900001525878906,-1.2171533107757568,0,0,1,0,0,0.0,0.0,12045,2,-0.0022823862999999996,0.0022823862999999996,1407.67158203125,58.273266601562455
2023-03-29 19:01:57.394,1349.3983154296875,1260.350341796875,0.0,16.700000762939453,3600,0.8,30.700000762939453,-1.2171533107757568,0,0,1,0,0,0.0,0.0,12047,2,-0.0022823862999999996,0.0022823862999999996,1407.67158203125,58.273266601562455
2023-03-29 19:01:59.414,1348.0,1260.350341796875,0.0,16.799999237060547,3600,0.8,30.80000114440918,-1.1171553134918213,0,0,1,0,0,0.0,0.0,12049,2,-0.0022823862999999996,0.0022823862999999996,1407.67158203125,59.671582031249955
2023-03-29 19:02:01.415,1348.0,1260.350341796875,0.0,16.799999237060547,3600,0.8,30.5,-1.1171553134918213,0,0,1,0,0,0.0,0.0,12051,2,-0.0022823862999999996,0.0022823862999999996,1407.67158203125,59.671582031249955
2023-03-29 19:02:03.427,1348.0,1260.350341796875,0.0,16.899999618530273,3600,0.8,30.400001525878906,-1.0171551704406738,0,0,1,0,0,0.0,0.0,12053,2,-0.0022823862999999996,0.0022823862999999996,1407.67158203125,59.671582031249955
2023-03-29 19:02:05.447,1348.0,1260.350341796875,0.0,16.899999618530273,3600,0.8,30.30000114440918,-1.0171551704406738,0,0,1,0,0,0.0,0.0,12055,2,-0.0022823862999999996,0.0022823862999999996,1407.67158203125,59.671582031249955
2023-03-29 19:02:07.449,1348.0,1259.741943359375,0.0,16.899999618530273,3600,0.8,30.200000762939453,-1.001129150390625,0,0,1,0,0,0.0,0.0,12057,2,-0.0022823862999999996,0.0022823862999999996,1407.122265625,59.122265624999955
2023-03-29 19:02:09.461,1348.0,1260.350341796875,0.0,16.899999618530273,3600,0.8,30.100000381469727,-1.0171551704406738,0,0,1,0,0,0.0,0.0,12059,2,-0.0022823862999999996,0.0022823862999999996,1407.67158203125,59.671582031249955
2023-03-29 19:02:11.483,1348.0,1260.350341796875,0.0,16.899999618530273,3600,0.8,29.899999618530273,-1.0171551704406738,0,0,1,0,0,0.0,0.0,12061,2,-0.0022823862999999996,0.0022823862999999996,1407.67158203125,59.671582031249955
2023-03-29 19:02:13.482,1348.0,1260.350341796875,0.0,16.899999618530273,3600,0.8,29.799999237060547,-1.0171551704406738,0,0,1,0,0,0.0,0.0,12063,2,-0.0022823862999999996,0.0022823862999999996,1407.67158203125,59.671582031249955
2023-03-29 19:02:15.494,1348.0,1260.95849609375,0.0,17.0,3600,0.8,29.799999237060547,-0.9331681728363037,0,0,1,0,0,0.0,0.0,12065,2,-0.0022823862999999996,0.0022823862999999996,1408.2208984375,60.220898437499955
2023-03-29 19:02:17.516,1348.0,1260.95849609375,0.0,17.0,3600,0.8,29.599998474121094,-0.9331681728363037,0,0,1,0,0,0.0,0.0,12067,2,-0.0022823862999999996,0.0022823862999999996,1408.2208984375,60.220898437499955
2023-03-29 19:02:19.528,1346.6016845703125,1260.95849609375,0.0,17.0,3600,0.8,29.399999618530273,-0.9331681728363037,0,0,1,0,0,0.0,0.0,12069,2,-0.0022823862999999996,0.0022823862999999996,1408.2208984375,61.619213867187455
2023-03-29 19:02:24.303,1348.0,1262.1749267578125,0.0,17.0,3600,0.8,29.299999237060547,-0.9652073979377747,0,0,1,0,0,0.0,0.0,12074,2,-0.0022823862999999996,0.0022823862999999996,1409.31953125,61.319531249999955
2023-03-29 19:02:26.301,1346.6016845703125,1262.1749267578125,0.0,17.0,3600,0.8,29.19999885559082,-0.9652073979377747,0,0,1,0,0,0.0,0.0,12076,2,-0.0022823862999999996,0.0022823862999999996,1409.31953125,62.717846679687455
2023-03-29 19:02:28.314,1348.0,1262.1749267578125,0.0,17.0,3600,0.8,28.999998092651367,-0.9652073979377747,0,0,1,0,0,0.0,0.0,12078,2,-0.0022823862999999996,0.0022823862999999996,1409.31953125,61.319531249999955
2023-03-29 19:02:30.314,1348.0,1262.1749267578125,0.0,17.0,3600,0.8,28.89999771118164,-0.9652073979377747,0,0,1,0,0,0.0,0.0,12080,2,-0.0022823862999999996,0.0022823862999999996,1409.31953125,61.319531249999955
2023-03-29 19:02:32.335,1346.6016845703125,1262.1749267578125,0.0,17.0,3600,0.8,28.89999771118164,-0.9652073979377747,0,0,1,0,0,0.0,0.0,12082,2,-0.0022823862999999996,0.0022823862999999996,1409.31953125,62.717846679687455
2023-03-29 19:02:34.355,1346.6016845703125,1262.1749267578125,0.0,17.0,3600,0.8,28.700002670288086,-0.9652073979377747,0,0,1,0,0,0.0,0.0,12084,2,-0.0022823862999999996,0.0022823862999999996,1409.31953125,62.717846679687455
2023-03-29 19:02:36.715,1348.0,1262.7833251953125,0.0,17.0,3600,0.8,28.60000228881836,-0.9812333583831787,0,0,1,0,0,0.0,0.0,12086,2,-0.0022823862999999996,0.0022823862999999996,1409.86884765625,61.868847656249955
2023-03-29 19:02:38.723,1345.2032470703125,1263.3917236328125,0.0,17.0,3600,0.8,28.60000228881836,-0.9972550868988037,0,0,1,0,0,0.0,0.0,12088,2,-0.0022823862999999996,0.0022823862999999996,1410.4181640625,65.21491699218745
2023-03-29 19:02:40.723,1345.2032470703125,1263.3917236328125,0.0,17.0,3600,0.8,28.30000114440918,-0.9972550868988037,0,0,1,0,0,0.0,0.0,12090,2,-0.0022823862999999996,0.0022823862999999996,1410.4181640625,65.21491699218745
2023-03-29 19:02:42.740,1343.8050537109375,1263.3917236328125,0.0,17.099998474121094,3600,0.8,28.200000762939453,-0.8972549438476562,0,0,1,0,0,0.0,0.0,12092,2,-0.0022823862999999996,0.0022823862999999996,1410.4181640625,66.61311035156245
2023-03-29 19:02:45.070,1346.6016845703125,1264.0,0.0,17.099998474121094,3600,0.8,28.200000762939453,-0.9132766723632812,0,0,1,0,0,0.0,0.0,12094,2,-0.0022823862999999996,0.0022823862999999996,1411.516796875,64.91511230468745
2023-03-29 19:02:47.071,1345.2032470703125,1264.0,0.0,17.099998474121094,3600,0.8,28.100000381469727,-0.9132766723632812,0,0,1,0,0,0.0,0.0,12096,2,-0.0022823862999999996,0.0022823862999999996,1411.516796875,66.31354980468745
2023-03-29 19:02:49.091,1345.2032470703125,1264.0,0.0,17.099998474121094,3600,0.8,28.0,-0.9132766723632812,0,0,1,0,0,0.0,0.0,12098,2,-0.0022823862999999996,0.0022823862999999996,1411.516796875,66.31354980468745
2023-03-29 19:02:51.112,1345.2032470703125,1264.0,0.0,17.099998474121094,3600,0.8,28.100000381469727,-0.9132766723632812,0,0,1,0,0,0.0,0.0,12100,2,-0.0022823862999999996,0.0022823862999999996,1411.516796875,66.31354980468745
2023-03-29 19:02:53.113,1345.2032470703125,1265.21630859375,0.0,17.099998474121094,3600,0.8,27.900001525878906,-0.9453116655349731,0,0,1,0,0,0.0,0.0,12102,2,-0.0022823862999999996,0.0022823862999999996,1412.6154296875,67.41218261718745
2023-03-29 19:02:55.124,1343.8050537109375,1265.21630859375,0.0,17.099998474121094,3600,0.8,27.80000114440918,-0.9453116655349731,0,0,1,0,0,0.0,0.0,12104,2,-0.0022823862999999996,0.0022823862999999996,1412.6154296875,68.81037597656245
2023-03-29 19:02:57.145,1343.8050537109375,1265.21630859375,0.0,17.099998474121094,3600,0.8,27.80000114440918,-0.9453116655349731,0,0,1,0,0,0.0,0.0,12106,2,-0.0022823862999999996,0.0022823862999999996,1412.6154296875,68.81037597656245
2023-03-29 19:02:59.146,1343.8050537109375,1265.82470703125,0.0,17.099998474121094,3600,0.8,27.700000762939453,-0.9613333940505981,0,0,1,0,0,0.0,0.0,12108,2,-0.0022823862999999996,0.0022823862999999996,1413.16474609375,69.35969238281245
2023-03-29 19:03:01.161,1345.2032470703125,1265.82470703125,0.0,17.099998474121094,3600,0.8,27.5,-0.9613333940505981,0,0,1,0,0,0.0,0.0,12110,2,-0.0022823862999999996,0.0022823862999999996,1413.16474609375,67.96149902343745
2023-03-29 19:03:03.180,1343.8050537109375,1265.82470703125,0.0,17.099998474121094,3600,0.8,27.600000381469727,-0.9613333940505981,0,0,1,0,0,0.0,0.0,12112,2,-0.0022823862999999996,0.0022823862999999996,1413.16474609375,69.35969238281245
2023-03-29 19:03:05.181,1343.8050537109375,1266.4329833984375,0.0,17.099998474121094,3600,0.8,27.399999618530273,-0.9773551225662231,0,0,1,0,0,0.0,0.0,12114,2,-0.0022823862999999996,0.0022823862999999996,1413.7140625,69.90900878906245
2023-03-29 19:03:07.194,1343.8050537109375,1267.0413818359375,0.0,17.099998474121094,3600,0.8,27.399999618530273,-0.9933810830116272,0,0,1,0,0,0.0,0.0,12116,2,-0.0022823862999999996,0.0022823862999999996,1414.26337890625,70.45832519531245
2023-03-29 19:03:09.214,1343.8050537109375,1267.0413818359375,0.0,17.099998474121094,3600,0.8,27.19999885559082,-0.9933810830116272,0,0,1,0,0,0.0,0.0,12118,2,-0.0022823862999999996,0.0022823862999999996,1414.26337890625,70.45832519531245
2023-03-29 19:03:11.210,1342.4066162109375,1267.0413818359375,0.0,17.200000762939453,3600,0.8,27.099998474121094,-0.8933787941932678,0,0,1,0,0,0.0,0.0,12120,2,-0.0022823862999999996,0.0022823862999999996,1414.26337890625,71.85676269531245
2023-03-29 19:03:13.228,1343.8050537109375,1267.6495361328125,0.0,17.200000762939453,3600,0.8,27.099998474121094,-0.9093962907791138,0,0,1,0,0,0.0,0.0,12122,2,-0.0022823862999999996,0.0022823862999999996,1414.8126953125,71.00764160156245
2023-03-29 19:03:15.248,1342.4066162109375,1267.6495361328125,0.0,17.200000762939453,3600,0.8,27.0,-0.9093962907791138,0,0,1,0,0,0.0,0.0,12124,2,-0.0022823862999999996,0.0022823862999999996,1414.8126953125,72.40607910156245
2023-03-29 19:03:17.248,1342.4066162109375,1268.2576904296875,0.0,17.200000762939453,3600,0.8,26.799999237060547,-0.9252569675445557,0,0,1,0,0,0.0,0.0,12126,2,-0.0022823862999999996,0.0022823862999999996,1415.36201171875,72.95539550781245
2023-03-29 19:03:19.263,1342.4066162109375,1268.2576904296875,0.0,17.200000762939453,3600,0.8,27.0,-0.9252569675445557,0,0,1,0,0,0.0,0.0,12128,2,-0.0022823862999999996,0.0022823862999999996,1415.36201171875,72.95539550781245
2023-03-29 19:03:21.313,1343.8050537109375,1268.8660888671875,0.0,17.200000762939453,3600,0.8,26.799999237060547,-0.9410879611968994,0,0,1,0,0,0.0,0.0,12131,2,-0.0022823862999999996,0.0022823862999999996,1416.185986328125,72.38093261718745
2023-03-29 19:03:23.299,1342.4066162109375,1268.8660888671875,0.0,17.200000762939453,3600,0.8,26.69999885559082,-0.9410879611968994,0,0,1,0,0,0.0,0.0,12133,2,-0.0022823862999999996,0.0022823862999999996,1416.185986328125,73.77937011718745
2023-03-29 19:03:25.293,1342.4066162109375,1269.474365234375,0.0,17.200000762939453,3600,0.8,26.599998474121094,-0.9569189548492432,0,0,1,0,0,0.0,0.0,12134,2,-0.0022823862999999996,0.0022823862999999996,1417.0099609375,74.60334472656245
2023-03-29 19:03:27.311,1342.4066162109375,1270.082763671875,0.0,17.200000762939453,3600,0.8,26.599998474121094,-0.972754180431366,0,0,1,0,0,0.0,0.0,12137,2,-0.0022823862999999996,0.0022823862999999996,1417.55927734375,75.15266113281245
2023-03-29 19:03:29.332,1342.4066162109375,1270.082763671875,0.0,17.200000762939453,3600,0.8,26.499998092651367,-0.972754180431366,0,0,1,0,0,0.0,0.0,12139,2,-0.0022823862999999996,0.0022823862999999996,1417.55927734375,75.15266113281245
2023-03-29 19:03:31.347,1343.8050537109375,1270.082763671875,0.0,17.200000762939453,3600,0.8,26.39999771118164,-0.972754180431366,0,0,1,0,0,0.0,0.0,12141,2,-0.0022823862999999996,0.0022823862999999996,1417.55927734375,73.75422363281245
2023-03-29 19:03:33.363,1342.4066162109375,1270.69091796875,0.0,17.200000762939453,3600,0.8,26.499998092651367,-0.9885809421539307,0,0,1,0,0,0.0,0.0,12143,2,-0.0022823862999999996,0.0022823862999999996,1418.10859375,75.70197753906245
2023-03-29 19:03:35.359,1342.4066162109375,1271.299072265625,0.0,17.200000762939453,3600,0.8,26.299997329711914,-1.0044119358062744,0,0,1,0,0,0.0,0.0,12145,2,-0.0022823862999999996,0.0022823862999999996,1418.65791015625,76.25129394531245
2023-03-29 19:03:37.383,1342.4066162109375,1271.299072265625,0.0,17.200000762939453,3600,0.8,26.299997329711914,-1.0044119358062744,0,0,1,0,0,0.0,0.0,12147,2,-0.0022823862999999996,0.0022823862999999996,1418.65791015625,76.25129394531245
2023-03-29 19:03:39.397,1342.4066162109375,1271.299072265625,0.0,17.299999237060547,3600,0.8,26.10000228881836,-0.9044138789176941,0,0,1,0,0,0.0,0.0,12149,2,-0.0022823862999999996,0.0022823862999999996,1418.65791015625,76.25129394531245
2023-03-29 19:03:41.409,1342.4066162109375,1271.907470703125,0.0,17.200000762939453,3600,0.8,26.10000228881836,-1.0202429294586182,0,0,1,0,0,0.0,0.0,12151,2,-0.0022823862999999996,0.0022823862999999996,1419.2072265625,76.80061035156245
2023-03-29 19:03:43.417,1342.4066162109375,1271.299072265625,0.0,17.299999237060547,3600,0.8,26.10000228881836,-0.9044138789176941,0,0,1,0,0,0.0,0.0,12153,2,-0.0022823862999999996,0.0022823862999999996,1418.65791015625,76.25129394531245
2023-03-29 19:03:45.721,1342.4066162109375,1272.5157470703125,0.0,17.299999237060547,3600,0.8,25.900001525878906,-0.9360758662223816,0,0,1,0,0,0.0,0.0,12155,2,-0.0022823862999999996,0.0022823862999999996,1419.75654296875,77.34992675781245
2023-03-29 19:03:47.723,1341.00830078125,1272.5157470703125,0.0,17.299999237060547,3600,0.8,25.900001525878906,-0.9360758662223816,0,0,1,0,0,0.0,0.0,12157,2,-0.0022823862999999996,0.0022823862999999996,1419.75654296875,78.74824218749995
2023-03-29 19:03:49.734,1342.4066162109375,1273.1241455078125,0.0,17.299999237060547,3600,0.8,25.900001525878906,-0.9519110918045044,0,0,1,0,0,0.0,0.0,12159,2,-0.0022823862999999996,0.0022823862999999996,1420.305859375,77.89924316406245
2023-03-29 19:03:51.756,1342.4066162109375,1273.1241455078125,0.0,17.299999237060547,3600,0.8,25.80000114440918,-0.9519110918045044,0,0,1,0,0,0.0,0.0,12161,2,-0.0022823862999999996,0.0022823862999999996,1420.305859375,77.89924316406245
2023-03-29 19:03:53.756,1342.4066162109375,1274.3404541015625,0.0,17.299999237060547,3600,0.8,25.80000114440918,-0.9835688471794128,0,0,1,0,0,0.0,0.0,12163,2,-0.0022823862999999996,0.0022823862999999996,1421.679150390625,79.27253417968745
2023-03-29 19:03:55.758,1341.00830078125,1273.7322998046875,0.0,17.299999237060547,3600,0.8,25.700000762939453,-0.9677378535270691,0,0,1,0,0,0.0,0.0,12165,2,-0.0022823862999999996,0.0022823862999999996,1420.85517578125,79.84687499999995
2023-03-29 19:03:57.767,1341.00830078125,1274.9488525390625,0.0,17.299999237060547,3600,0.8,25.700000762939453,-0.9993998408317566,0,0,1,0,0,0.0,0.0,12167,2,-0.0022823862999999996,0.0022823862999999996,1422.503125,81.49482421874995
2023-03-29 19:03:59.768,1341.00830078125,1274.9488525390625,0.0,17.299999237060547,3600,0.8,25.600000381469727,-0.9993998408317566,0,0,1,0,0,0.0,0.0,12169,2,-0.0022823862999999996,0.0022823862999999996,1422.503125,81.49482421874995
2023-03-29 19:04:01.789,1341.00830078125,1275.55712890625,0.0,17.299999237060547,3600,0.8,25.5,-1.0152307748794556,0,0,1,0,0,0.0,0.0,12171,2,-0.0022823862999999996,0.0022823862999999996,1423.05244140625,82.04414062499995
2023-03-29 19:04:03.808,1341.00830078125,1276.16552734375,0.0,17.299999237060547,3600,0.8,25.5,-1.0310660600662231,0,0,1,0,0,0.0,0.0,12173,2,-0.0022823862999999996,0.0022823862999999996,1423.6017578125,82.59345703124995
2023-03-29 19:04:05.808,1341.00830078125,1275.55712890625,0.0,17.399999618530273,3600,0.8,25.5,-0.9152306318283081,0,0,1,0,0,0.0,0.0,12175,2,-0.0022823862999999996,0.0022823862999999996,1423.05244140625,82.04414062499995
2023-03-29 19:04:07.822,1341.00830078125,1276.773681640625,0.0,17.399999618530273,3600,0.8,25.400001525878906,-0.9468926191329956,0,0,1,0,0,0.0,0.0,12177,2,-0.0022823862999999996,0.0022823862999999996,1424.15107421875,83.14277343749995
2023-03-29 19:04:09.842,1339.610107421875,1276.16552734375,0.0,17.399999618530273,3600,0.8,25.200000762939453,-0.9310658574104309,0,0,1,0,0,0.0,0.0,12179,2,-0.0022823862999999996,0.0022823862999999996,1423.6017578125,83.99165039062495
2023-03-29 19:04:11.842,1341.00830078125,1277.3818359375,0.0,17.399999618530273,3600,0.8,25.400001525878906,-0.9627236127853394,0,0,1,0,0,0.0,0.0,12181,2,-0.0022823862999999996,0.0022823862999999996,1424.700390625,83.69208984374995
2023-03-29 19:04:13.851,1341.00830078125,1277.3818359375,0.0,17.399999618530273,3600,0.8,25.30000114440918,-0.9627236127853394,0,0,1,0,0,0.0,0.0,12183,2,-0.0022823862999999996,0.0022823862999999996,1424.700390625,83.69208984374995
2023-03-29 19:04:15.852,1341.00830078125,1277.3818359375,0.0,17.399999618530273,3600,0.8,25.100000381469727,-0.9627236127853394,0,0,1,0,0,0.0,0.0,12185,2,-0.0022823862999999996,0.0022823862999999996,1424.700390625,83.69208984374995
2023-03-29 19:04:17.874,1339.610107421875,1277.9901123046875,0.0,17.399999618530273,3600,0.8,25.200000762939453,-0.978550374507904,0,0,1,0,0,0.0,0.0,12187,2,-0.0022823862999999996,0.0022823862999999996,1425.24970703125,85.63959960937495
2023-03-29 19:04:19.894,1339.610107421875,1278.5985107421875,0.0,17.399999618530273,3600,0.8,25.100000381469727,-0.9943856000900269,0,0,1,0,0,0.0,0.0,12189,2,-0.0022823862999999996,0.0022823862999999996,1425.7990234375,86.18891601562495
2023-03-29 19:04:21.910,1341.00830078125,1278.5985107421875,0.0,17.399999618530273,3600,0.8,25.0,-0.9943856000900269,0,0,1,0,0,0.0,0.0,12191,2,-0.0022823862999999996,0.0022823862999999996,1425.7990234375,84.79072265624995
2023-03-29 19:04:23.926,1339.610107421875,1278.5985107421875,0.0,17.399999618530273,3600,0.8,25.0,-0.9943856000900269,0,0,1,0,0,0.0,0.0,12193,2,-0.0022823862999999996,0.0022823862999999996,1425.7990234375,86.18891601562495
2023-03-29 19:04:25.926,1339.610107421875,1279.8150634765625,0.0,17.399999618530273,3600,0.8,25.0,-1.0260475873947144,0,0,1,0,0,0.0,0.0,12195,2,-0.0022823862999999996,0.0022823862999999996,1427.172314453125,87.56220703124995
2023-03-29 19:04:27.938,1341.00830078125,1279.8150634765625,0.0,17.5,3600,0.8,24.799999237060547,-0.9260474443435669,0,0,1,0,0,0.0,0.0,12197,2,-0.0022823862999999996,0.0022823862999999996,1427.172314453125,86.16401367187495
2023-03-29 19:04:29.958,1339.610107421875,1279.8150634765625,0.0,17.5,3600,0.8,24.899999618530273,-0.9260474443435669,0,0,1,0,0,0.0,0.0,12199,2,-0.0022823862999999996,0.0022823862999999996,1427.172314453125,87.56220703124995
2023-03-29 19:04:31.962,1341.00830078125,1279.8150634765625,0.0,17.5,3600,0.8,24.799999237060547,-0.9260474443435669,0,0,1,0,0,0.0,0.0,12201,2,-0.0022823862999999996,0.0022823862999999996,1427.172314453125,86.16401367187495
2023-03-29 19:04:33.976,1341.00830078125,1281.031494140625,0.0,17.5,3600,0.8,24.799999237060547,-0.9577051997184753,0,0,1,0,0,0.0,0.0,12203,2,-0.0022823862999999996,0.0022823862999999996,1428.54560546875,87.53730468749995
2023-03-29 19:04:35.988,1341.00830078125,1280.42333984375,0.0,17.5,3600,0.8,24.799999237060547,-0.9418784379959106,0,0,1,0,0,0.0,0.0,12205,2,-0.0022823862999999996,0.0022823862999999996,1427.9962890625,86.98798828124995
2023-03-29 19:04:37.002,1341.00830078125,1281.031494140625,0.0,17.5,3600,0.8,24.599998474121094,-0.9577051997184753,0,0,1,0,0,0.0,0.0,12206,2,-0.0022823862999999996,0.0022823862999999996,1428.54560546875,87.53730468749995
2023-03-29 19:04:40.010,1339.610107421875,1281.639892578125,0.0,17.5,3600,0.8,24.599998474121094,-0.9735404253005981,0,0,1,0,0,0.0,0.0,12209,2,-0.0022823862999999996,0.0022823862999999996,1429.094921875,89.48481445312495
2023-03-29 19:04:42.025,1339.610107421875,1281.639892578125,0.0,17.5,3600,0.8,24.399999618530273,-0.9735404253005981,0,0,1,0,0,0.0,0.0,12211,2,-0.0022823862999999996,0.0022823862999999996,1429.094921875,89.48481445312495
2023-03-29 19:04:44.045,1339.610107421875,1282.8564453125,0.0,17.5,3600,0.8,24.599998474121094,-1.0052024126052856,0,0,1,0,0,0.0,0.0,12213,2,-0.0022823862999999996,0.0022823862999999996,1430.1935546875,90.58344726562495
2023-03-29 19:04:46.038,1339.610107421875,1282.8564453125,0.0,17.600000381469727,3600,0.8,24.5,-0.9052022099494934,0,0,1,0,0,0.0,0.0,12215,2,-0.0022823862999999996,0.0022823862999999996,1430.1935546875,90.58344726562495
2023-03-29 19:04:48.061,1341.00830078125,1283.4647216796875,0.0,17.600000381469727,3600,0.8,24.399999618530273,-0.9210332036018372,0,0,1,0,0,0.0,0.0,12217,2,-0.0022823862999999996,0.0022823862999999996,1430.74287109375,89.73457031249995
2023-03-29 19:04:50.073,1339.610107421875,1283.4647216796875,0.0,17.600000381469727,3600,0.8,24.5,-0.9210332036018372,0,0,1,0,0,0.0,0.0,12219,2,-0.0022823862999999996,0.0022823862999999996,1430.74287109375,91.13276367187495
2023-03-29 19:04:52.095,1339.610107421875,1283.4647216796875,0.0,17.600000381469727,3600,0.8,24.399999618530273,-0.9210332036018372,0,0,1,0,0,0.0,0.0,12221,2,-0.0022823862999999996,0.0022823862999999996,1430.74287109375,91.13276367187495
2023-03-29 19:04:54.096,1338.2115478515625,1284.0728759765625,0.0,17.600000381469727,3600,0.8,24.19999885559082,-0.9368599653244019,0,0,1,0,0,0.0,0.0,12223,2,-0.0022823862999999996,0.0022823862999999996,1431.2921875,93.08063964843745
2023-03-29 19:04:56.107,1339.610107421875,1284.0728759765625,0.0,17.600000381469727,3600,0.8,24.299999237060547,-0.9368599653244019,0,0,1,0,0,0.0,0.0,12225,2,-0.0022823862999999996,0.0022823862999999996,1431.2921875,91.68208007812495
2023-03-29 19:04:58.129,1339.610107421875,1284.6812744140625,0.0,17.600000381469727,3600,0.8,24.299999237060547,-0.9526951909065247,0,0,1,0,0,0.0,0.0,12227,2,-0.0022823862999999996,0.0022823862999999996,1431.84150390625,92.23139648437495
2023-03-29 19:05:00.128,1339.610107421875,1284.6812744140625,0.0,17.600000381469727,3600,0.8,24.299999237060547,-0.9526951909065247,0,0,1,0,0,0.0,0.0,12229,2,-0.0022823862999999996,0.0022823862999999996,1431.84150390625,92.23139648437495
2023-03-29 19:05:02.143,1339.610107421875,1285.8978271484375,0.0,17.600000381469727,3600,0.8,24.19999885559082,-0.9843571782112122,0,0,1,0,0,0.0,0.0,12231,2,-0.0022823862999999996,0.0022823862999999996,1433.489453125,93.87934570312495
2023-03-29 19:05:04.163,1339.610107421875,1285.2896728515625,0.0,17.600000381469727,3600,0.8,24.299999237060547,-0.9685304164886475,0,0,1,0,0,0.0,0.0,12233,2,-0.0022823862999999996,0.0022823862999999996,1432.665478515625,93.05537109374995
2023-03-29 19:05:06.164,1338.2115478515625,1285.8978271484375,0.0,17.600000381469727,3600,0.8,24.099998474121094,-0.9843571782112122,0,0,1,0,0,0.0,0.0,12235,2,-0.0022823862999999996,0.0022823862999999996,1433.489453125,95.27790527343745
2023-03-29 19:05:08.176,1338.2115478515625,1286.506103515625,0.0,17.600000381469727,3600,0.8,24.19999885559082,-1.0001882314682007,0,0,1,0,0,0.0,0.0,12237,2,-0.0022823862999999996,0.0022823862999999996,1434.03876953125,95.82722167968745
2023-03-29 19:05:10.197,1338.2115478515625,1286.506103515625,0.0,17.700000762939453,3600,0.8,23.999998092651367,-0.9001880288124084,0,0,1,0,0,0.0,0.0,12239,2,-0.0022823862999999996,0.0022823862999999996,1434.03876953125,95.82722167968745
2023-03-29 19:05:12.196,1338.2115478515625,1286.506103515625,0.0,17.700000762939453,3600,0.8,24.099998474121094,-0.9001880288124084,0,0,1,0,0,0.0,0.0,12241,2,-0.0022823862999999996,0.0022823862999999996,1434.03876953125,95.82722167968745
2023-03-29 19:05:14.208,1338.2115478515625,1287.1142578125,0.0,17.700000762939453,3600,0.8,23.89999771118164,-0.9160147905349731,0,0,1,0,0,0.0,0.0,12243,2,-0.0022823862999999996,0.0022823862999999996,1434.5880859375,96.37653808593745
2023-03-29 19:05:16.209,1338.2115478515625,1287.1142578125,0.0,17.700000762939453,3600,0.8,24.099998474121094,-0.9160147905349731,0,0,1,0,0,0.0,0.0,12245,2,-0.0022823862999999996,0.0022823862999999996,1434.5880859375,96.37653808593745
2023-03-29 19:05:18.232,1338.2115478515625,1287.72265625,0.0,17.700000762939453,3600,0.8,23.999998092651367,-0.931850016117096,0,0,1,0,0,0.0,0.0,12247,2,-0.0022823862999999996,0.0022823862999999996,1435.13740234375,96.92585449218745
2023-03-29 19:05:20.244,1336.8133544921875,1287.72265625,0.0,17.700000762939453,3600,0.8,23.89999771118164,-0.931850016117096,0,0,1,0,0,0.0,0.0,12249,2,-0.0022823862999999996,0.0022823862999999996,1435.13740234375,98.32404785156245
2023-03-29 19:05:22.265,1336.8133544921875,1287.72265625,0.0,17.700000762939453,3600,0.8,23.799997329711914,-0.931850016117096,0,0,1,0,0,0.0,0.0,12251,2,-0.0022823862999999996,0.0022823862999999996,1435.13740234375,98.32404785156245
2023-03-29 19:05:24.262,1338.2115478515625,1288.3309326171875,0.0,17.80000114440918,3600,0.8,23.89999771118164,-0.8476808071136475,0,0,1,0,0,0.0,0.0,12253,2,-0.0022823862999999996,0.0022823862999999996,1435.68671875,97.47517089843745
2023-03-29 19:05:26.281,1338.2115478515625,1288.939208984375,0.0,17.80000114440918,3600,0.8,23.799997329711914,-0.8635118007659912,0,0,1,0,0,0.0,0.0,12255,2,-0.0022823862999999996,0.0022823862999999996,1436.23603515625,98.02448730468745
2023-03-29 19:05:28.282,1338.2115478515625,1289.5474853515625,0.0,17.80000114440918,3600,0.8,23.799997329711914,-0.8793385624885559,0,0,1,0,0,0.0,0.0,12257,2,-0.0022823862999999996,0.0022823862999999996,1436.7853515625,98.57380371093745
2023-03-29 19:05:30.294,1338.2115478515625,1289.5474853515625,0.0,17.80000114440918,3600,0.8,23.799997329711914,-0.8793385624885559,0,0,1,0,0,0.0,0.0,12260,2,-0.0022823862999999996,0.0022823862999999996,1436.7853515625,98.57380371093745
2023-03-29 19:05:32.314,1336.8133544921875,1289.5474853515625,0.0,17.80000114440918,3600,0.8,23.799997329711914,-0.8793385624885559,0,0,1,0,0,0.0,0.0,12262,2,-0.0022823862999999996,0.0022823862999999996,1436.7853515625,99.97199707031245
2023-03-29 19:05:34.316,1338.2115478515625,1290.1556396484375,0.0,17.80000114440918,3600,0.8,23.700002670288086,-0.89505934715271,0,0,1,0,0,0.0,0.0,12264,2,-0.0022823862999999996,0.0022823862999999996,1437.33466796875,99.12312011718745
2023-03-29 19:05:36.331,1336.8133544921875,1290.7640380859375,0.0,17.80000114440918,3600,0.8,23.60000228881836,-0.9107038974761963,0,0,1,0,0,0.0,0.0,12266,2,-0.0022823862999999996,0.0022823862999999996,1438.158642578125,101.34528808593745
2023-03-29 19:05:38.350,1336.8133544921875,1290.7640380859375,0.0,17.80000114440918,3600,0.8,23.700002670288086,-0.9107038974761963,0,0,1,0,0,0.0,0.0,12268,2,-0.0022823862999999996,0.0022823862999999996,1438.158642578125,101.34528808593745
2023-03-29 19:05:40.349,1338.2115478515625,1290.7640380859375,0.0,17.80000114440918,3600,0.8,23.700002670288086,-0.9107038974761963,0,0,1,0,0,0.0,0.0,12270,2,-0.0022823862999999996,0.0022823862999999996,1438.158642578125,99.94709472656245
2023-03-29 19:05:42.363,1338.2115478515625,1291.372314453125,0.0,17.80000114440918,3600,0.8,23.500001907348633,-0.9263441562652588,0,0,1,0,0,0.0,0.0,12272,2,-0.0022823862999999996,0.0022823862999999996,1438.9826171875,100.77106933593745
2023-03-29 19:05:44.383,1338.2115478515625,1291.9805908203125,0.0,17.80000114440918,3600,0.8,23.60000228881836,-0.9419844150543213,0,0,1,0,0,0.0,0.0,12274,2,-0.0022823862999999996,0.0022823862999999996,1439.53193359375,101.32038574218745
2023-03-29 19:05:46.378,1338.2115478515625,1291.9805908203125,0.0,17.80000114440918,3600,0.8,23.60000228881836,-0.9419844150543213,0,0,1,0,0,0.0,0.0,12276,2,-0.0022823862999999996,0.0022823862999999996,1439.53193359375,101.32038574218745
2023-03-29 19:05:48.400,1338.2115478515625,1292.5888671875,0.0,17.80000114440918,3600,0.8,23.500001907348633,-0.9576246738433838,0,0,1,0,0,0.0,0.0,12278,2,-0.0022823862999999996,0.0022823862999999996,1440.08125,101.86970214843745
2023-03-29 19:05:50.412,1339.610107421875,1292.5888671875,0.0,17.900001525878906,3600,0.8,23.400001525878906,-0.8576244711875916,0,0,1,0,0,0.0,0.0,12280,2,-0.0022823862999999996,0.0022823862999999996,1440.08125,100.47114257812495
2023-03-29 19:05:52.434,1338.2115478515625,1293.197021484375,0.0,17.80000114440918,3600,0.8,23.60000228881836,-0.9732606410980225,0,0,1,0,0,0.0,0.0,12282,2,-0.0022823862999999996,0.0022823862999999996,1440.63056640625,102.41901855468745
2023-03-29 19:05:54.435,1339.610107421875,1293.197021484375,0.0,17.900001525878906,3600,0.8,23.500001907348633,-0.873260498046875,0,0,1,0,0,0.0,0.0,12284,2,-0.0022823862999999996,0.0022823862999999996,1440.63056640625,101.02045898437495
2023-03-29 19:05:56.447,1338.2115478515625,1293.805419921875,0.0,17.900001525878906,3600,0.8,23.400001525878906,-0.8889049887657166,0,0,1,0,0,0.0,0.0,12286,2,-0.0022823862999999996,0.0022823862999999996,1441.1798828125,102.96833496093745
2023-03-29 19:05:58.445,1338.2115478515625,1293.805419921875,0.0,17.900001525878906,3600,0.8,23.500001907348633,-0.8889049887657166,0,0,1,0,0,0.0,0.0,12288,2,-0.0022823862999999996,0.0022823862999999996,1441.1798828125,102.96833496093745
2023-03-29 19:06:00.467,1338.2115478515625,1293.805419921875,0.0,17.900001525878906,3600,0.8,23.200000762939453,-0.8889049887657166,0,0,1,0,0,0.0,0.0,12290,2,-0.0022823862999999996,0.0022823862999999996,1441.1798828125,102.96833496093745
2023-03-29 19:06:02.480,1338.2115478515625,1294.4136962890625,0.0,17.900001525878906,3600,0.8,23.400001525878906,-0.904545247554779,0,0,1,0,0,0.0,0.0,12292,2,-0.0022823862999999996,0.0022823862999999996,1441.72919921875,103.51765136718745
2023-03-29 19:06:04.500,1338.2115478515625,1295.02197265625,0.0,17.900001525878906,3600,0.8,23.30000114440918,-0.9201855063438416,0,0,1,0,0,0.0,0.0,12294,2,-0.0022823862999999996,0.0022823862999999996,1442.278515625,104.06696777343745
2023-03-29 19:06:06.503,1338.2115478515625,1295.02197265625,0.0,17.900001525878906,3600,0.8,23.200000762939453,-0.9201855063438416,0,0,1,0,0,0.0,0.0,12296,2,-0.0022823862999999996,0.0022823862999999996,1442.278515625,104.06696777343745
2023-03-29 19:06:08.517,1338.2115478515625,1295.6302490234375,0.0,17.900001525878906,3600,0.8,23.30000114440918,-0.935825765132904,0,0,1,0,0,0.0,0.0,12298,2,-0.0022823862999999996,0.0022823862999999996,1442.82783203125,104.61628417968745
2023-03-29 19:06:10.537,1339.610107421875,1295.02197265625,0.0,17.900001525878906,3600,0.8,23.30000114440918,-0.9201855063438416,0,0,1,0,0,0.0,0.0,12300,2,-0.0022823862999999996,0.0022823862999999996,1442.278515625,102.66840820312495
2023-03-29 19:06:12.551,1339.610107421875,1296.2384033203125,0.0,18.0,3600,0.8,23.400001525878906,-0.85146164894104,0,0,1,0,0,0.0,0.0,12302,2,-0.0022823862999999996,0.0022823862999999996,1443.651806640625,104.04169921874995
2023-03-29 19:06:14.568,1338.2115478515625,1296.2384033203125,0.0,17.900001525878906,3600,0.8,23.200000762939453,-0.9514617919921875,0,0,1,0,0,0.0,0.0,12304,2,-0.0022823862999999996,0.0022823862999999996,1443.651806640625,105.44025878906245
2023-03-29 19:06:16.563,1339.610107421875,1296.846923828125,0.0,18.0,3600,0.8,23.200000762939453,-0.8671103715896606,0,0,1,0,0,0.0,0.0,12306,2,-0.0022823862999999996,0.0022823862999999996,1444.47578125,104.86567382812495
2023-03-29 19:06:18.585,1338.2115478515625,1296.846923828125,0.0,18.0,3600,0.8,23.30000114440918,-0.8671103715896606,0,0,1,0,0,0.0,0.0,12308,2,-0.0022823862999999996,0.0022823862999999996,1444.47578125,106.26423339843745
2023-03-29 19:06:20.597,1339.610107421875,1296.846923828125,0.0,18.0,3600,0.8,23.200000762939453,-0.8671103715896606,0,0,1,0,0,0.0,0.0,12310,2,-0.0022823862999999996,0.0022823862999999996,1444.47578125,104.86567382812495
2023-03-29 19:06:22.617,1339.610107421875,1298.0633544921875,0.0,18.0,3600,0.8,23.100000381469727,-0.8983866572380066,0,0,1,0,0,0.0,0.0,12312,2,-0.0022823862999999996,0.0022823862999999996,1445.5744140625,105.96430664062495
2023-03-29 19:06:24.619,1338.2115478515625,1298.0633544921875,0.0,18.0,3600,0.8,23.200000762939453,-0.8983866572380066,0,0,1,0,0,0.0,0.0,12314,2,-0.0022823862999999996,0.0022823862999999996,1445.5744140625,107.36286621093745
2023-03-29 19:06:26.635,1339.610107421875,1298.0633544921875,0.0,18.0,3600,0.8,23.100000381469727,-0.8983866572380066,0,0,1,0,0,0.0,0.0,12316,2,-0.0022823862999999996,0.0022823862999999996,1445.5744140625,105.96430664062495
2023-03-29 19:06:28.655,1339.610107421875,1297.455078125,0.0,18.0,3600,0.8,22.900001525878906,-0.8827463984489441,0,0,1,0,0,0.0,0.0,12318,2,-0.0022823862999999996,0.0022823862999999996,1445.02509765625,105.41499023437495
2023-03-29 19:06:30.669,1338.2115478515625,1298.0633544921875,0.0,18.0,3600,0.8,23.200000762939453,-0.8983866572380066,0,0,1,0,0,0.0,0.0,12320,2,-0.0022823862999999996,0.0022823862999999996,1445.5744140625,107.36286621093745
2023-03-29 19:06:32.671,1339.610107421875,1298.671630859375,0.0,18.0,3600,0.8,23.0,-0.91402268409729,0,0,1,0,0,0.0,0.0,12322,2,-0.0022823862999999996,0.0022823862999999996,1446.12373046875,106.51362304687495
2023-03-29 19:06:34.682,1339.610107421875,1299.27978515625,0.0,18.0,3600,0.8,23.0,-0.9296629428863525,0,0,1,0,0,0.0,0.0,12324,2,-0.0022823862999999996,0.0022823862999999996,1446.673046875,107.06293945312495
2023-03-29 19:06:36.704,1339.610107421875,1299.27978515625,0.0,18.100000381469727,3600,0.8,23.100000381469727,-0.8296627402305603,0,0,1,0,0,0.0,0.0,12326,2,-0.0022823862999999996,0.0022823862999999996,1446.673046875,107.06293945312495
2023-03-29 19:06:38.705,1339.610107421875,1299.27978515625,0.0,18.100000381469727,3600,0.8,23.0,-0.8296627402305603,0,0,1,0,0,0.0,0.0,12328,2,-0.0022823862999999996,0.0022823862999999996,1446.673046875,107.06293945312495
2023-03-29 19:06:40.719,1339.610107421875,1299.8883056640625,0.0,18.100000381469727,3600,0.8,23.0,-0.8453114628791809,0,0,1,0,0,0.0,0.0,12330,2,-0.0022823862999999996,0.0022823862999999996,1447.22236328125,107.61225585937495
2023-03-29 19:06:42.731,1339.610107421875,1300.4964599609375,0.0,18.100000381469727,3600,0.8,22.900001525878906,-0.8609474897384644,0,0,1,0,0,0.0,0.0,12332,2,-0.0022823862999999996,0.0022823862999999996,1447.7716796875,108.16157226562495
2023-03-29 19:06:44.732,1339.610107421875,1301.104736328125,0.0,18.100000381469727,3600,0.8,23.0,-0.8765877485275269,0,0,1,0,0,0.0,0.0,12334,2,-0.0022823862999999996,0.0022823862999999996,1448.32099609375,108.71088867187495
2023-03-29 19:06:46.754,1339.610107421875,1301.104736328125,0.0,18.100000381469727,3600,0.8,23.0,-0.8765877485275269,0,0,1,0,0,0.0,0.0,12336,2,-0.0022823862999999996,0.0022823862999999996,1448.32099609375,108.71088867187495
2023-03-29 19:06:48.766,1339.610107421875,1301.104736328125,0.0,18.100000381469727,3600,0.8,22.900001525878906,-0.8765877485275269,0,0,1,0,0,0.0,0.0,12338,2,-0.0022823862999999996,0.0022823862999999996,1448.32099609375,108.71088867187495
2023-03-29 19:06:50.788,1341.00830078125,1301.7130126953125,0.0,18.100000381469727,3600,0.8,23.0,-0.8922237753868103,0,0,1,0,0,0.0,0.0,12340,2,-0.0022823862999999996,0.0022823862999999996,1449.41962890625,108.41132812499995
2023-03-29 19:06:52.788,1339.610107421875,1301.7130126953125,0.0,18.100000381469727,3600,0.8,23.0,-0.8922237753868103,0,0,1,0,0,0.0,0.0,12342,2,-0.0022823862999999996,0.0022823862999999996,1449.41962890625,109.80952148437495
2023-03-29 19:06:54.802,1339.610107421875,1302.3211669921875,0.0,18.100000381469727,3600,0.8,23.0,-0.9078640341758728,0,0,1,0,0,0.0,0.0,12344,2,-0.0022823862999999996,0.0022823862999999996,1449.9689453125,110.35883789062495
2023-03-29 19:06:56.823,1341.00830078125,1302.3211669921875,0.0,18.100000381469727,3600,0.8,22.80000114440918,-0.9078640341758728,0,0,1,0,0,0.0,0.0,12346,2,-0.0022823862999999996,0.0022823862999999996,1449.9689453125,108.96064453124995
2023-03-29 19:06:58.817,1342.4066162109375,1302.9296875,0.0,18.100000381469727,3600,0.8,22.900001525878906,-0.9235085248947144,0,0,1,0,0,0.0,0.0,12348,2,-0.0022823862999999996,0.0022823862999999996,1450.51826171875,108.11164550781245
2023-03-29 19:07:00.838,1341.00830078125,1302.9296875,0.0,18.100000381469727,3600,0.8,22.80000114440918,-0.9235085248947144,0,0,1,0,0,0.0,0.0,12350,2,-0.0022823862999999996,0.0022823862999999996,1450.51826171875,109.50996093749995
2023-03-29 19:07:02.852,1341.00830078125,1303.537841796875,0.0,18.200000762939453,3600,0.8,22.900001525878906,-0.8391444087028503,0,0,1,0,0,0.0,0.0,12352,2,-0.0022823862999999996,0.0022823862999999996,1451.067578125,110.05927734374995
2023-03-29 19:07:04.850,1341.00830078125,1303.537841796875,0.0,18.200000762939453,3600,0.8,22.80000114440918,-0.8391444087028503,0,0,1,0,0,0.0,0.0,12354,2,-0.0022823862999999996,0.0022823862999999996,1451.067578125,110.05927734374995
2023-03-29 19:07:06.873,1341.00830078125,1304.1461181640625,0.0,18.200000762939453,3600,0.8,22.900001525878906,-0.8547846674919128,0,0,1,0,0,0.0,0.0,12356,2,-0.0022823862999999996,0.0022823862999999996,1451.61689453125,110.60859374999995
2023-03-29 19:07:08.890,1339.610107421875,1304.1461181640625,0.0,18.200000762939453,3600,0.8,22.900001525878906,-0.8547846674919128,0,0,1,0,0,0.0,0.0,12358,2,-0.0022823862999999996,0.0022823862999999996,1451.61689453125,112.00678710937495
2023-03-29 19:07:10.885,1341.00830078125,1304.1461181640625,0.0,18.200000762939453,3600,0.8,22.80000114440918,-0.8547846674919128,0,0,1,0,0,0.0,0.0,12360,2,-0.0022823862999999996,0.0022823862999999996,1451.61689453125,110.60859374999995
2023-03-29 19:07:12.906,1339.610107421875,1304.75439453125,0.0,18.200000762939453,3600,0.8,22.80000114440918,-0.8704249262809753,0,0,1,0,0,0.0,0.0,12362,2,-0.0022823862999999996,0.0022823862999999996,1452.1662109375,112.55610351562495
2023-03-29 19:07:14.919,1341.00830078125,1305.362548828125,0.0,18.200000762939453,3600,0.8,22.700000762939453,-0.8860609531402588,0,0,1,0,0,0.0,0.0,12364,2,-0.0022823862999999996,0.0022823862999999996,1452.71552734375,111.70722656249995
2023-03-29 19:07:16.924,1341.00830078125,1305.9710693359375,0.0,18.200000762939453,3600,0.8,22.600000381469727,-0.9017096757888794,0,0,1,0,0,0.0,0.0,12366,2,-0.0022823862999999996,0.0022823862999999996,1453.26484375,112.25654296874995
2023-03-29 19:07:18.941,1341.00830078125,1306.5792236328125,0.0,18.200000762939453,3600,0.8,22.600000381469727,-0.9173457026481628,0,0,1,0,0,0.0,0.0,12368,2,-0.0022823862999999996,0.0022823862999999996,1453.81416015625,112.80585937499995
2023-03-29 19:07:20.939,1341.00830078125,1306.5792236328125,0.0,18.200000762939453,3600,0.8,22.700000762939453,-0.9173457026481628,0,0,1,0,0,0.0,0.0,12370,2,-0.0022823862999999996,0.0022823862999999996,1453.81416015625,112.80585937499995
2023-03-29 19:07:22.937,1341.00830078125,1306.5792236328125,0.0,18.200000762939453,3600,0.8,22.5,-0.9173457026481628,0,0,1,0,0,0.0,0.0,12372,2,-0.0022823862999999996,0.0022823862999999996,1453.81416015625,112.80585937499995
2023-03-29 19:07:24.958,1341.00830078125,1307.1875,0.0,18.200000762939453,3600,0.8,22.600000381469727,-0.9329859614372253,0,0,1,0,0,0.0,0.0,12374,2,-0.0022823862999999996,0.0022823862999999996,1454.91279296875,113.90449218749995
2023-03-29 19:07:26.975,1341.00830078125,1307.1875,0.0,18.200000762939453,3600,0.8,22.700000762939453,-0.9329859614372253,0,0,1,0,0,0.0,0.0,12376,2,-0.0022823862999999996,0.0022823862999999996,1454.91279296875,113.90449218749995
2023-03-29 19:07:28.972,1339.610107421875,1307.7957763671875,0.0,18.30000114440918,3600,0.8,22.5,-0.8486260175704956,0,0,1,0,0,0.0,0.0,12378,2,-0.0022823862999999996,0.0022823862999999996,1455.462109375,115.85200195312495
2023-03-29 19:07:30.930,1341.00830078125,1307.7957763671875,0.0,18.30000114440918,3600,0.8,22.700000762939453,-0.8486260175704956,0,0,1,0,0,0.0,0.0,12380,2,-0.0022823862999999996,0.0022823862999999996,1455.462109375,114.45380859374995
2023-03-29 19:07:32.931,1342.4066162109375,1308.4039306640625,0.0,18.30000114440918,3600,0.8,22.5,-0.864262044429779,0,0,1,0,0,0.0,0.0,12382,2,-0.0022823862999999996,0.0022823862999999996,1456.01142578125,113.60480957031245
2023-03-29 19:07:34.939,1342.4066162109375,1308.4039306640625,0.0,18.30000114440918,3600,0.8,22.700000762939453,-0.864262044429779,0,0,1,0,0,0.0,0.0,12384,2,-0.0022823862999999996,0.0022823862999999996,1456.01142578125,113.60480957031245
2023-03-29 19:07:36.960,1342.4066162109375,1308.4039306640625,0.0,18.30000114440918,3600,0.8,22.5,-0.864262044429779,0,0,1,0,0,0.0,0.0,12386,2,-0.0022823862999999996,0.0022823862999999996,1456.01142578125,113.60480957031245
2023-03-29 19:07:38.979,1342.4066162109375,1309.012451171875,0.0,18.30000114440918,3600,0.8,22.600000381469727,-0.8799065351486206,0,0,1,0,0,0.0,0.0,12388,2,-0.0022823862999999996,0.0022823862999999996,1456.5607421875,114.15412597656245
2023-03-29 19:07:40.978,1342.4066162109375,1309.012451171875,0.0,18.30000114440918,3600,0.8,22.700000762939453,-0.8799065351486206,0,0,1,0,0,0.0,0.0,12390,2,-0.0022823862999999996,0.0022823862999999996,1456.5607421875,114.15412597656245
2023-03-29 19:07:42.996,1342.4066162109375,1309.62060546875,0.0,18.30000114440918,3600,0.8,22.600000381469727,-0.8955467939376831,0,0,1,0,0,0.0,0.0,12392,2,-0.0022823862999999996,0.0022823862999999996,1457.11005859375,114.70344238281245
2023-03-29 19:07:44.996,1342.4066162109375,1309.62060546875,0.0,18.30000114440918,3600,0.8,22.600000381469727,-0.8955467939376831,0,0,1,0,0,0.0,0.0,12394,2,-0.0022823862999999996,0.0022823862999999996,1457.11005859375,114.70344238281245
2023-03-29 19:07:46.000,1342.4066162109375,1310.2288818359375,0.0,18.30000114440918,3600,0.8,22.600000381469727,-0.9111870527267456,0,0,1,0,0,0.0,0.0,12395,2,-0.0022823862999999996,0.0022823862999999996,1457.659375,115.25275878906245
2023-03-29 19:07:48.005,1342.4066162109375,1310.2288818359375,0.0,18.30000114440918,3600,0.8,22.600000381469727,-0.9111870527267456,0,0,1,0,0,0.0,0.0,12397,2,-0.0022823862999999996,0.0022823862999999996,1457.659375,115.25275878906245
2023-03-29 19:07:50.000,1342.4066162109375,1310.2288818359375,0.0,18.30000114440918,3600,0.8,22.399999618530273,-0.9111870527267456,0,0,1,0,0,0.0,0.0,12399,2,-0.0022823862999999996,0.0022823862999999996,1457.659375,115.25275878906245
2023-03-29 19:07:52.039,1341.00830078125,1310.2288818359375,0.0,18.30000114440918,3600,0.8,22.399999618530273,-0.9111870527267456,0,0,1,0,0,0.0,0.0,12401,2,-0.0022823862999999996,0.0022823862999999996,1457.659375,116.65107421874995
