,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 19:16:00.796,1361.9833984375,1358.8909912109375,0.0,19.5,3600,0.8,21.599998474121094,-0.9406026005744934,0,0,1,0,0,0.0,0.0,12890,2,-0.0022823862999999996,0.0022823862999999996,1506.54853515625,144.56513671874995
2023-03-29 19:16:02.808,1363.381591796875,1358.8909912109375,0.0,19.599998474121094,3600,0.8,21.799999237060547,-0.840602457523346,0,0,1,0,0,0.0,0.0,12892,2,-0.0022823862999999996,0.0022823862999999996,1506.54853515625,143.16694335937495
2023-03-29 19:16:04.828,1363.381591796875,1358.8909912109375,0.0,19.5,3600,0.8,21.899999618530273,-0.9406026005744934,0,0,1,0,0,0.0,0.0,12894,2,-0.0022823862999999996,0.0022823862999999996,1506.54853515625,143.16694335937495
2023-03-29 19:16:06.830,1363.381591796875,1358.8909912109375,0.0,19.599998474121094,3600,0.8,21.899999618530273,-0.840602457523346,0,0,1,0,0,0.0,0.0,12896,2,-0.0022823862999999996,0.0022823862999999996,1506.54853515625,143.16694335937495
2023-03-29 19:16:08.842,1363.381591796875,1359.499267578125,0.0,19.599998474121094,3600,0.8,21.799999237060547,-0.8556959629058838,0,0,1,0,0,0.0,0.0,12898,2,-0.0022823862999999996,0.0022823862999999996,1507.0978515625,143.71625976562495
2023-03-29 19:16:10.862,1363.381591796875,1359.499267578125,0.0,19.599998474121094,3600,0.8,21.899999618530273,-0.8556959629058838,0,0,1,0,0,0.0,0.0,12900,2,-0.0022823862999999996,0.0022823862999999996,1507.0978515625,143.71625976562495
2023-03-29 19:16:12.862,1363.381591796875,1359.499267578125,0.0,19.599998474121094,3600,0.8,21.69999885559082,-0.8556959629058838,0,0,1,0,0,0.0,0.0,12902,2,-0.0022823862999999996,0.0022823862999999996,1507.0978515625,143.71625976562495
2023-03-29 19:16:14.881,1363.381591796875,1360.107421875,0.0,19.599998474121094,3600,0.8,21.899999618530273,-0.8707851767539978,0,0,1,0,0,0.0,0.0,12904,2,-0.0022823862999999996,0.0022823862999999996,1507.64716796875,144.26557617187495
2023-03-29 19:16:16.882,1363.381591796875,1359.499267578125,0.0,19.599998474121094,3600,0.8,21.69999885559082,-0.8556959629058838,0,0,1,0,0,0.0,0.0,12906,2,-0.0022823862999999996,0.0022823862999999996,1507.0978515625,143.71625976562495
2023-03-29 19:16:18.892,1363.381591796875,1360.107421875,0.0,19.599998474121094,3600,0.8,21.69999885559082,-0.8707851767539978,0,0,1,0,0,0.0,0.0,12908,2,-0.0022823862999999996,0.0022823862999999996,1507.64716796875,144.26557617187495
2023-03-29 19:16:20.893,1364.7801513671875,1360.7158203125,0.0,19.599998474121094,3600,0.8,21.69999885559082,-0.8858786821365356,0,0,1,0,0,0.0,0.0,12910,2,-0.0022823862999999996,0.0022823862999999996,1508.196484375,143.41633300781245
2023-03-29 19:16:22.911,1363.381591796875,1360.107421875,0.0,19.599998474121094,3600,0.8,21.899999618530273,-0.8707851767539978,0,0,1,0,0,0.0,0.0,12912,2,-0.0022823862999999996,0.0022823862999999996,1507.64716796875,144.26557617187495
2023-03-29 19:16:29.312,1363.381591796875,1361.32421875,0.0,19.599998474121094,3600,0.8,21.799999237060547,-0.9009721279144287,0,0,1,0,0,0.0,0.0,12919,2,-0.0022823862999999996,0.0022823862999999996,1509.2951171875,145.91352539062495
2023-03-29 19:16:31.366,1363.381591796875,1361.32421875,0.0,19.599998474121094,3600,0.8,21.69999885559082,-0.9009721279144287,0,0,1,0,0,0.0,0.0,12921,2,-0.0022823862999999996,0.0022823862999999996,1509.2951171875,145.91352539062495
2023-03-29 19:16:33.366,1363.381591796875,1361.32421875,0.0,19.599998474121094,3600,0.8,21.899999618530273,-0.9009721279144287,0,0,1,0,0,0.0,0.0,12923,2,-0.0022823862999999996,0.0022823862999999996,1509.2951171875,145.91352539062495
2023-03-29 19:16:35.379,1364.7801513671875,1361.32421875,0.0,19.599998474121094,3600,0.8,21.899999618530273,-0.9009721279144287,0,0,1,0,0,0.0,0.0,12925,2,-0.0022823862999999996,0.0022823862999999996,1509.2951171875,144.51496582031245
2023-03-29 19:16:37.400,1363.381591796875,1360.7158203125,0.0,19.599998474121094,3600,0.8,21.799999237060547,-0.8858786821365356,0,0,1,0,0,0.0,0.0,12927,2,-0.0022823862999999996,0.0022823862999999996,1508.196484375,144.81489257812495
2023-03-29 19:16:39.416,1364.7801513671875,1361.32421875,0.0,19.599998474121094,3600,0.8,21.899999618530273,-0.9009721279144287,0,0,1,0,0,0.0,0.0,12929,2,-0.0022823862999999996,0.0022823862999999996,1509.2951171875,144.51496582031245
2023-03-29 19:16:41.429,1364.7801513671875,1361.32421875,0.0,19.599998474121094,3600,0.8,21.799999237060547,-0.9009721279144287,0,0,1,0,0,0.0,0.0,12931,2,-0.0022823862999999996,0.0022823862999999996,1509.2951171875,144.51496582031245
2023-03-29 19:16:43.448,1364.7801513671875,1361.32421875,0.0,19.599998474121094,3600,0.8,21.69999885559082,-0.9009721279144287,0,0,1,0,0,0.0,0.0,12933,2,-0.0022823862999999996,0.0022823862999999996,1509.2951171875,144.51496582031245
2023-03-29 19:16:45.466,1364.7801513671875,1361.32421875,0.0,19.599998474121094,3600,0.8,21.899999618530273,-0.9009721279144287,0,0,1,0,0,0.0,0.0,12935,2,-0.0022823862999999996,0.0022823862999999996,1509.2951171875,144.51496582031245
2023-03-29 19:16:47.467,1364.7801513671875,1361.932373046875,0.0,19.599998474121094,3600,0.8,21.899999618530273,-0.9160656332969666,0,0,1,0,0,0.0,0.0,12937,2,-0.0022823862999999996,0.0022823862999999996,1509.84443359375,145.06428222656245
2023-03-29 19:16:49.480,1364.7801513671875,1361.932373046875,0.0,19.599998474121094,3600,0.8,21.899999618530273,-0.9160656332969666,0,0,1,0,0,0.0,0.0,12939,2,-0.0022823862999999996,0.0022823862999999996,1509.84443359375,145.06428222656245
2023-03-29 19:16:51.492,1364.7801513671875,1361.932373046875,0.0,19.599998474121094,3600,0.8,21.799999237060547,-0.9160656332969666,0,0,1,0,0,0.0,0.0,12941,2,-0.0022823862999999996,0.0022823862999999996,1509.84443359375,145.06428222656245
2023-03-29 19:16:53.494,1364.7801513671875,1361.932373046875,0.0,19.599998474121094,3600,0.8,21.899999618530273,-0.9160656332969666,0,0,1,0,0,0.0,0.0,12943,2,-0.0022823862999999996,0.0022823862999999996,1509.84443359375,145.06428222656245
2023-03-29 19:16:55.513,1364.7801513671875,1362.5406494140625,0.0,19.599998474121094,3600,0.8,21.899999618530273,-0.9311549067497253,0,0,1,0,0,0.0,0.0,12945,2,-0.0022823862999999996,0.0022823862999999996,1510.39375,145.61359863281245
2023-03-29 19:16:57.532,1364.7801513671875,1362.5406494140625,0.0,19.599998474121094,3600,0.8,21.799999237060547,-0.9311549067497253,0,0,1,0,0,0.0,0.0,12947,2,-0.0022823862999999996,0.0022823862999999996,1510.39375,145.61359863281245
2023-03-29 19:16:59.535,1366.17822265625,1362.5406494140625,0.0,19.69999885559082,3600,0.8,21.899999618530273,-0.8311547040939331,0,0,1,0,0,0.0,0.0,12949,2,-0.0022823862999999996,0.0022823862999999996,1510.39375,144.21552734374995
2023-03-29 19:17:01.547,1366.17822265625,1362.5406494140625,0.0,19.69999885559082,3600,0.8,21.599998474121094,-0.8311547040939331,0,0,1,0,0,0.0,0.0,12951,2,-0.0022823862999999996,0.0022823862999999996,1510.39375,144.21552734374995
2023-03-29 19:17:03.568,1367.5767822265625,1362.5406494140625,0.0,19.599998474121094,3600,0.8,21.899999618530273,-0.9311549067497253,0,0,1,0,0,0.0,0.0,12953,2,-0.0022823862999999996,0.0022823862999999996,1510.39375,142.81696777343745
2023-03-29 19:17:05.568,1366.17822265625,1363.1488037109375,0.0,19.69999885559082,3600,0.8,21.69999885559082,-0.8462439775466919,0,0,1,0,0,0.0,0.0,12955,2,-0.0022823862999999996,0.0022823862999999996,1510.94306640625,144.76484374999995
2023-03-29 19:17:07.585,1366.17822265625,1363.1488037109375,0.0,19.69999885559082,3600,0.8,21.69999885559082,-0.8462439775466919,0,0,1,0,0,0.0,0.0,12957,2,-0.0022823862999999996,0.0022823862999999996,1510.94306640625,144.76484374999995
2023-03-29 19:17:09.597,1366.17822265625,1363.7572021484375,0.0,19.69999885559082,3600,0.8,21.69999885559082,-0.861337423324585,0,0,1,0,0,0.0,0.0,12959,2,-0.0022823862999999996,0.0022823862999999996,1511.4923828125,145.31416015624995
2023-03-29 19:17:11.617,1366.17822265625,1363.1488037109375,0.0,19.69999885559082,3600,0.8,21.69999885559082,-0.8462439775466919,0,0,1,0,0,0.0,0.0,12961,2,-0.0022823862999999996,0.0022823862999999996,1510.94306640625,144.76484374999995
2023-03-29 19:17:13.619,1366.17822265625,1363.7572021484375,0.0,19.69999885559082,3600,0.8,21.899999618530273,-0.861337423324585,0,0,1,0,0,0.0,0.0,12963,2,-0.0022823862999999996,0.0022823862999999996,1511.4923828125,145.31416015624995
2023-03-29 19:17:15.633,1366.17822265625,1363.7572021484375,0.0,19.69999885559082,3600,0.8,21.899999618530273,-0.861337423324585,0,0,1,0,0,0.0,0.0,12965,2,-0.0022823862999999996,0.0022823862999999996,1511.4923828125,145.31416015624995
2023-03-29 19:17:17.645,1366.17822265625,1363.7572021484375,0.0,19.69999885559082,3600,0.8,21.69999885559082,-0.861337423324585,0,0,1,0,0,0.0,0.0,12967,2,-0.0022823862999999996,0.0022823862999999996,1511.4923828125,145.31416015624995
2023-03-29 19:17:19.652,1367.5767822265625,1363.7572021484375,0.0,19.69999885559082,3600,0.8,21.899999618530273,-0.861337423324585,0,0,1,0,0,0.0,0.0,12969,2,-0.0022823862999999996,0.0022823862999999996,1511.4923828125,143.91560058593745
2023-03-29 19:17:21.667,1367.5767822265625,1363.7572021484375,0.0,19.69999885559082,3600,0.8,21.799999237060547,-0.861337423324585,0,0,1,0,0,0.0,0.0,12971,2,-0.0022823862999999996,0.0022823862999999996,1511.4923828125,143.91560058593745
2023-03-29 19:17:23.679,1367.5767822265625,1364.9737548828125,0.0,19.69999885559082,3600,0.8,21.799999237060547,-0.8915244340896606,0,0,1,0,0,0.0,0.0,12973,2,-0.0022823862999999996,0.0022823862999999996,1512.591015625,145.01423339843745
2023-03-29 19:17:25.700,1367.5767822265625,1364.365478515625,0.0,19.69999885559082,3600,0.8,21.799999237060547,-0.8764309287071228,0,0,1,0,0,0.0,0.0,12975,2,-0.0022823862999999996,0.0022823862999999996,1512.04169921875,144.46491699218745
2023-03-29 19:17:27.702,1367.5767822265625,1364.365478515625,0.0,19.69999885559082,3600,0.8,21.69999885559082,-0.8764309287071228,0,0,1,0,0,0.0,0.0,12977,2,-0.0022823862999999996,0.0022823862999999996,1512.04169921875,144.46491699218745
2023-03-29 19:17:29.718,1367.5767822265625,1364.365478515625,0.0,19.69999885559082,3600,0.8,22.0,-0.8764309287071228,0,0,1,0,0,0.0,0.0,12979,2,-0.0022823862999999996,0.0022823862999999996,1512.04169921875,144.46491699218745
2023-03-29 19:17:31.735,1367.5767822265625,1364.9737548828125,0.0,19.69999885559082,3600,0.8,21.799999237060547,-0.8915244340896606,0,0,1,0,0,0.0,0.0,12981,2,-0.0022823862999999996,0.0022823862999999996,1512.591015625,145.01423339843745
2023-03-29 19:17:33.749,1367.5767822265625,1364.9737548828125,0.0,19.69999885559082,3600,0.8,21.899999618530273,-0.8915244340896606,0,0,1,0,0,0.0,0.0,12983,2,-0.0022823862999999996,0.0022823862999999996,1512.591015625,145.01423339843745
2023-03-29 19:17:35.752,1367.5767822265625,1364.9737548828125,0.0,19.69999885559082,3600,0.8,21.899999618530273,-0.8915244340896606,0,0,1,0,0,0.0,0.0,12985,2,-0.0022823862999999996,0.0022823862999999996,1512.591015625,145.01423339843745
2023-03-29 19:17:37.762,1367.5767822265625,1364.9737548828125,0.0,19.69999885559082,3600,0.8,21.599998474121094,-0.8915244340896606,0,0,1,0,0,0.0,0.0,12987,2,-0.0022823862999999996,0.0022823862999999996,1512.591015625,145.01423339843745
2023-03-29 19:17:39.761,1367.5767822265625,1364.9737548828125,0.0,19.69999885559082,3600,0.8,21.899999618530273,-0.8915244340896606,0,0,1,0,0,0.0,0.0,12989,2,-0.0022823862999999996,0.0022823862999999996,1512.591015625,145.01423339843745
2023-03-29 19:17:41.780,1367.5767822265625,1364.9737548828125,0.0,19.69999885559082,3600,0.8,21.599998474121094,-0.8915244340896606,0,0,1,0,0,0.0,0.0,12991,2,-0.0022823862999999996,0.0022823862999999996,1512.591015625,145.01423339843745
2023-03-29 19:17:43.800,1367.5767822265625,1364.9737548828125,0.0,19.69999885559082,3600,0.8,21.899999618530273,-0.8915244340896606,0,0,1,0,0,0.0,0.0,12993,2,-0.0022823862999999996,0.0022823862999999996,1512.591015625,145.01423339843745
2023-03-29 19:17:45.800,1367.5767822265625,1364.9737548828125,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.7915242314338684,0,0,1,0,0,0.0,0.0,12995,2,-0.0022823862999999996,0.0022823862999999996,1512.591015625,145.01423339843745
2023-03-29 19:17:47.800,1368.97509765625,1365.58203125,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.8066135048866272,0,0,1,0,0,0.0,0.0,12997,2,-0.0022823862999999996,0.0022823862999999996,1513.14033203125,144.16523437499995
2023-03-29 19:17:49.820,1367.5767822265625,1366.190185546875,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8217027187347412,0,0,1,0,0,0.0,0.0,12999,2,-0.0022823862999999996,0.0022823862999999996,1513.6896484375,146.11286621093745
2023-03-29 19:17:51.819,1367.5767822265625,1366.190185546875,0.0,19.69999885559082,3600,0.8,22.0,-0.9217029213905334,0,0,1,0,0,0.0,0.0,13001,2,-0.0022823862999999996,0.0022823862999999996,1513.6896484375,146.11286621093745
2023-03-29 19:17:53.833,1367.5767822265625,1365.58203125,0.0,19.69999885559082,3600,0.8,21.899999618530273,-0.9066136479377747,0,0,1,0,0,0.0,0.0,13003,2,-0.0022823862999999996,0.0022823862999999996,1513.14033203125,145.56354980468745
2023-03-29 19:17:55.851,1366.17822265625,1365.58203125,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.8066135048866272,0,0,1,0,0,0.0,0.0,13005,2,-0.0022823862999999996,0.0022823862999999996,1513.14033203125,146.96210937499995
2023-03-29 19:17:57.854,1367.5767822265625,1366.190185546875,0.0,19.799999237060547,3600,0.8,22.0,-0.8217027187347412,0,0,1,0,0,0.0,0.0,13007,2,-0.0022823862999999996,0.0022823862999999996,1513.6896484375,146.11286621093745
2023-03-29 19:17:59.870,1367.5767822265625,1366.190185546875,0.0,19.69999885559082,3600,0.8,21.799999237060547,-0.9217029213905334,0,0,1,0,0,0.0,0.0,13009,2,-0.0022823862999999996,0.0022823862999999996,1513.6896484375,146.11286621093745
2023-03-29 19:18:01.864,1366.17822265625,1366.190185546875,0.0,19.69999885559082,3600,0.8,21.899999618530273,-0.9217029213905334,0,0,1,0,0,0.0,0.0,13011,2,-0.0022823862999999996,0.0022823862999999996,1513.6896484375,147.51142578124995
2023-03-29 19:18:03.885,1367.5767822265625,1365.58203125,0.0,19.799999237060547,3600,0.8,21.69999885559082,-0.8066135048866272,0,0,1,0,0,0.0,0.0,13013,2,-0.0022823862999999996,0.0022823862999999996,1513.14033203125,145.56354980468745
2023-03-29 19:18:05.897,1367.5767822265625,1366.190185546875,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.8217027187347412,0,0,1,0,0,0.0,0.0,13015,2,-0.0022823862999999996,0.0022823862999999996,1513.6896484375,146.11286621093745
2023-03-29 19:18:07.903,1367.5767822265625,1366.190185546875,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8217027187347412,0,0,1,0,0,0.0,0.0,13017,2,-0.0022823862999999996,0.0022823862999999996,1513.6896484375,146.11286621093745
2023-03-29 19:18:09.920,1367.5767822265625,1366.798583984375,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.836796224117279,0,0,1,0,0,0.0,0.0,13019,2,-0.0022823862999999996,0.0022823862999999996,1514.78828125,147.21149902343745
2023-03-29 19:18:11.933,1367.5767822265625,1366.798583984375,0.0,19.799999237060547,3600,0.8,22.0,-0.836796224117279,0,0,1,0,0,0.0,0.0,13021,2,-0.0022823862999999996,0.0022823862999999996,1514.78828125,147.21149902343745
2023-03-29 19:18:13.953,1367.5767822265625,1366.798583984375,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.836796224117279,0,0,1,0,0,0.0,0.0,13023,2,-0.0022823862999999996,0.0022823862999999996,1514.78828125,147.21149902343745
2023-03-29 19:18:15.954,1366.17822265625,1366.798583984375,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.836796224117279,0,0,1,0,0,0.0,0.0,13025,2,-0.0022823862999999996,0.0022823862999999996,1514.78828125,148.61005859374995
2023-03-29 19:18:17.964,1367.5767822265625,1366.798583984375,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.836796224117279,0,0,1,0,0,0.0,0.0,13027,2,-0.0022823862999999996,0.0022823862999999996,1514.78828125,147.21149902343745
2023-03-29 19:18:19.971,1367.5767822265625,1366.798583984375,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.836796224117279,0,0,1,0,0,0.0,0.0,13029,2,-0.0022823862999999996,0.0022823862999999996,1514.78828125,147.21149902343745
2023-03-29 19:18:21.982,1367.5767822265625,1366.798583984375,0.0,19.799999237060547,3600,0.8,21.69999885559082,-0.836796224117279,0,0,1,0,0,0.0,0.0,13031,2,-0.0022823862999999996,0.0022823862999999996,1514.78828125,147.21149902343745
2023-03-29 19:18:23.990,1367.5767822265625,1366.190185546875,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8217027187347412,0,0,1,0,0,0.0,0.0,13033,2,-0.0022823862999999996,0.0022823862999999996,1513.6896484375,146.11286621093745
2023-03-29 19:18:26.001,1367.5767822265625,1367.4068603515625,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.8518897294998169,0,0,1,0,0,0.0,0.0,13035,2,-0.0022823862999999996,0.0022823862999999996,1515.33759765625,147.76081542968745
2023-03-29 19:18:31.457,1367.5767822265625,1368.01513671875,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8669789433479309,0,0,1,0,0,0.0,0.0,13041,2,-0.0022823862999999996,0.0022823862999999996,1515.8869140625,148.31013183593745
2023-03-29 19:18:33.492,1367.5767822265625,1367.4068603515625,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8518897294998169,0,0,1,0,0,0.0,0.0,13043,2,-0.0022823862999999996,0.0022823862999999996,1515.33759765625,147.76081542968745
2023-03-29 19:18:35.513,1367.5767822265625,1367.4068603515625,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8518897294998169,0,0,1,0,0,0.0,0.0,13045,2,-0.0022823862999999996,0.0022823862999999996,1515.33759765625,147.76081542968745
2023-03-29 19:18:37.512,1367.5767822265625,1367.4068603515625,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.8518897294998169,0,0,1,0,0,0.0,0.0,13047,2,-0.0022823862999999996,0.0022823862999999996,1515.33759765625,147.76081542968745
2023-03-29 19:18:39.530,1367.5767822265625,1368.01513671875,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.8669789433479309,0,0,1,0,0,0.0,0.0,13049,2,-0.0022823862999999996,0.0022823862999999996,1515.8869140625,148.31013183593745
2023-03-29 19:18:41.541,1367.5767822265625,1367.4068603515625,0.0,19.799999237060547,3600,0.8,22.0,-0.8518897294998169,0,0,1,0,0,0.0,0.0,13051,2,-0.0022823862999999996,0.0022823862999999996,1515.33759765625,147.76081542968745
2023-03-29 19:18:43.562,1367.5767822265625,1368.01513671875,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8669789433479309,0,0,1,0,0,0.0,0.0,13053,2,-0.0022823862999999996,0.0022823862999999996,1515.8869140625,148.31013183593745
2023-03-29 19:18:45.563,1367.5767822265625,1368.01513671875,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.8669789433479309,0,0,1,0,0,0.0,0.0,13055,2,-0.0022823862999999996,0.0022823862999999996,1515.8869140625,148.31013183593745
2023-03-29 19:18:47.579,1367.5767822265625,1367.4068603515625,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8518897294998169,0,0,1,0,0,0.0,0.0,13057,2,-0.0022823862999999996,0.0022823862999999996,1515.33759765625,147.76081542968745
2023-03-29 19:18:49.581,1367.5767822265625,1368.01513671875,0.0,19.799999237060547,3600,0.8,21.69999885559082,-0.8669789433479309,0,0,1,0,0,0.0,0.0,13059,2,-0.0022823862999999996,0.0022823862999999996,1515.8869140625,148.31013183593745
2023-03-29 19:18:51.594,1367.5767822265625,1367.4068603515625,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8518897294998169,0,0,1,0,0,0.0,0.0,13061,2,-0.0022823862999999996,0.0022823862999999996,1515.33759765625,147.76081542968745
2023-03-29 19:18:53.615,1367.5767822265625,1368.6234130859375,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8820724487304688,0,0,1,0,0,0.0,0.0,13063,2,-0.0022823862999999996,0.0022823862999999996,1516.43623046875,148.85944824218745
2023-03-29 19:18:55.608,1367.5767822265625,1368.6234130859375,0.0,19.799999237060547,3600,0.8,21.69999885559082,-0.8820724487304688,0,0,1,0,0,0.0,0.0,13065,2,-0.0022823862999999996,0.0022823862999999996,1516.43623046875,148.85944824218745
2023-03-29 19:18:57.631,1366.17822265625,1368.6234130859375,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.8820724487304688,0,0,1,0,0,0.0,0.0,13067,2,-0.0022823862999999996,0.0022823862999999996,1516.43623046875,150.25800781249995
2023-03-29 19:18:59.642,1367.5767822265625,1368.6234130859375,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.8820724487304688,0,0,1,0,0,0.0,0.0,13069,2,-0.0022823862999999996,0.0022823862999999996,1516.43623046875,148.85944824218745
2023-03-29 19:19:01.664,1367.5767822265625,1368.6234130859375,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8820724487304688,0,0,1,0,0,0.0,0.0,13071,2,-0.0022823862999999996,0.0022823862999999996,1516.43623046875,148.85944824218745
2023-03-29 19:19:03.663,1367.5767822265625,1368.6234130859375,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8820724487304688,0,0,1,0,0,0.0,0.0,13073,2,-0.0022823862999999996,0.0022823862999999996,1516.43623046875,148.85944824218745
2023-03-29 19:19:05.682,1367.5767822265625,1368.6234130859375,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8820724487304688,0,0,1,0,0,0.0,0.0,13075,2,-0.0022823862999999996,0.0022823862999999996,1516.43623046875,148.85944824218745
2023-03-29 19:19:07.678,1367.5767822265625,1368.6234130859375,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8820724487304688,0,0,1,0,0,0.0,0.0,13077,2,-0.0022823862999999996,0.0022823862999999996,1516.43623046875,148.85944824218745
2023-03-29 19:19:09.697,1367.5767822265625,1368.01513671875,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8669789433479309,0,0,1,0,0,0.0,0.0,13079,2,-0.0022823862999999996,0.0022823862999999996,1515.8869140625,148.31013183593745
2023-03-29 19:19:11.699,1367.5767822265625,1369.2315673828125,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8971617221832275,0,0,1,0,0,0.0,0.0,13081,2,-0.0022823862999999996,0.0022823862999999996,1516.985546875,149.40876464843745
2023-03-29 19:19:13.713,1367.5767822265625,1369.2315673828125,0.0,19.799999237060547,3600,0.8,22.0,-0.8971617221832275,0,0,1,0,0,0.0,0.0,13083,2,-0.0022823862999999996,0.0022823862999999996,1516.985546875,149.40876464843745
2023-03-29 19:19:15.725,1367.5767822265625,1368.6234130859375,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8820724487304688,0,0,1,0,0,0.0,0.0,13085,2,-0.0022823862999999996,0.0022823862999999996,1516.43623046875,148.85944824218745
2023-03-29 19:19:17.726,1368.97509765625,1369.2315673828125,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.8971617221832275,0,0,1,0,0,0.0,0.0,13087,2,-0.0022823862999999996,0.0022823862999999996,1516.985546875,148.01044921874995
2023-03-29 19:19:19.745,1368.97509765625,1369.2315673828125,0.0,19.799999237060547,3600,0.8,21.69999885559082,-0.8971617221832275,0,0,1,0,0,0.0,0.0,13089,2,-0.0022823862999999996,0.0022823862999999996,1516.985546875,148.01044921874995
2023-03-29 19:19:21.765,1368.97509765625,1369.2315673828125,0.0,19.799999237060547,3600,0.8,22.0,-0.8971617221832275,0,0,1,0,0,0.0,0.0,13091,2,-0.0022823862999999996,0.0022823862999999996,1516.985546875,148.01044921874995
2023-03-29 19:19:23.767,1368.97509765625,1369.2315673828125,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.8971617221832275,0,0,1,0,0,0.0,0.0,13093,2,-0.0022823862999999996,0.0022823862999999996,1516.985546875,148.01044921874995
2023-03-29 19:19:25.779,1368.97509765625,1369.2315673828125,0.0,19.799999237060547,3600,0.8,21.69999885559082,-0.8971617221832275,0,0,1,0,0,0.0,0.0,13095,2,-0.0022823862999999996,0.0022823862999999996,1516.985546875,148.01044921874995
2023-03-29 19:19:27.800,1368.97509765625,1369.8399658203125,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.9122593998908997,0,0,1,0,0,0.0,0.0,13097,2,-0.0022823862999999996,0.0022823862999999996,1517.53486328125,148.55976562499995
2023-03-29 19:19:29.799,1368.97509765625,1369.8399658203125,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.9122593998908997,0,0,1,0,0,0.0,0.0,13099,2,-0.0022823862999999996,0.0022823862999999996,1517.53486328125,148.55976562499995
2023-03-29 19:19:31.813,1368.97509765625,1369.8399658203125,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.9122593998908997,0,0,1,0,0,0.0,0.0,13101,2,-0.0022823862999999996,0.0022823862999999996,1517.53486328125,148.55976562499995
2023-03-29 19:19:33.827,1368.97509765625,1369.8399658203125,0.0,19.899999618530273,3600,0.8,21.899999618530273,-0.8122592568397522,0,0,1,0,0,0.0,0.0,13103,2,-0.0022823862999999996,0.0022823862999999996,1517.53486328125,148.55976562499995
2023-03-29 19:19:35.830,1370.373291015625,1369.8399658203125,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.9122593998908997,0,0,1,0,0,0.0,0.0,13105,2,-0.0022823862999999996,0.0022823862999999996,1517.53486328125,147.16157226562495
2023-03-29 19:19:37.851,1368.97509765625,1369.8399658203125,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.9122593998908997,0,0,1,0,0,0.0,0.0,13107,2,-0.0022823862999999996,0.0022823862999999996,1517.53486328125,148.55976562499995
2023-03-29 19:19:39.865,1370.373291015625,1370.4482421875,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.9273486733436584,0,0,1,0,0,0.0,0.0,13109,2,-0.0022823862999999996,0.0022823862999999996,1518.0841796875,147.71088867187495
2023-03-29 19:19:41.878,1370.373291015625,1370.4482421875,0.0,19.799999237060547,3600,0.8,21.899999618530273,-0.9273486733436584,0,0,1,0,0,0.0,0.0,13111,2,-0.0022823862999999996,0.0022823862999999996,1518.0841796875,147.71088867187495
2023-03-29 19:19:43.880,1370.373291015625,1370.4482421875,0.0,19.899999618530273,3600,0.8,21.799999237060547,-0.8273484706878662,0,0,1,0,0,0.0,0.0,13113,2,-0.0022823862999999996,0.0022823862999999996,1518.0841796875,147.71088867187495
2023-03-29 19:19:45.902,1368.97509765625,1370.4482421875,0.0,19.899999618530273,3600,0.8,21.69999885559082,-0.8273484706878662,0,0,1,0,0,0.0,0.0,13115,2,-0.0022823862999999996,0.0022823862999999996,1518.0841796875,149.10908203124995
2023-03-29 19:19:47.915,1370.373291015625,1370.4482421875,0.0,19.799999237060547,3600,0.8,21.69999885559082,-0.9273486733436584,0,0,1,0,0,0.0,0.0,13117,2,-0.0022823862999999996,0.0022823862999999996,1518.0841796875,147.71088867187495
2023-03-29 19:19:49.928,1370.373291015625,1371.0565185546875,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.9424421787261963,0,0,1,0,0,0.0,0.0,13119,2,-0.0022823862999999996,0.0022823862999999996,1518.63349609375,148.26020507812495
2023-03-29 19:19:51.930,1370.373291015625,1371.0565185546875,0.0,19.799999237060547,3600,0.8,21.799999237060547,-0.9424421787261963,0,0,1,0,0,0.0,0.0,13121,2,-0.0022823862999999996,0.0022823862999999996,1518.63349609375,148.26020507812495
2023-03-29 19:19:53.951,1371.771728515625,1371.664794921875,0.0,19.899999618530273,3600,0.8,22.0,-0.8575354814529419,0,0,10,0,0,0.0,0.0,13123,2,-0.0022823862999999996,0.0022823862999999996,1519.1828125,147.41108398437495
2023-03-29 19:19:55.969,1370.373291015625,1371.0565185546875,0.0,19.899999618530273,3600,0.8,21.69999885559082,-0.842441976070404,0,0,10,2,0,0.0,0.0,13125,2,-0.0022823862999999996,0.0022823862999999996,1518.63349609375,148.26020507812495
2023-03-29 19:19:57.969,1370.373291015625,1370.4482421875,0.0,19.899999618530273,3600,0.8,21.899999618530273,-0.8273484706878662,0,0,10,4,0,0.0,0.0,13127,2,-0.0022823862999999996,0.0022823862999999996,1518.0841796875,147.71088867187495
2023-03-29 19:19:59.982,1370.373291015625,1371.0565185546875,0.0,19.899999618530273,3600,0.8,21.899999618530273,-0.842441976070404,0,0,10,5,0,0.0,0.0,13129,2,-0.0022823862999999996,0.0022823862999999996,1518.63349609375,148.26020507812495
2023-03-29 19:20:02.003,1371.771728515625,1371.664794921875,0.0,19.899999618530273,3600,0.8,21.899999618530273,-0.8575354814529419,0,0,12,0,0,0.0,0.0,13131,2,-0.0022823862999999996,0.0022823862999999996,1519.1828125,147.41108398437495
2023-03-29 19:20:04.003,1370.373291015625,1371.0565185546875,0.0,19.899999618530273,3600,0.8,21.799999237060547,-0.842441976070404,0,0,12,0,0,0.0,0.0,13133,2,-0.0022823862999999996,0.0022823862999999996,1518.63349609375,148.26020507812495
2023-03-29 19:20:06.014,1370.373291015625,1371.664794921875,0.0,19.899999618530273,3600,0.8,21.599998474121094,-0.8575354814529419,0,0,12,0,0,0.0,0.0,13135,2,-0.0022823862999999996,0.0022823862999999996,1519.1828125,148.80952148437495
2023-03-29 19:20:08.035,1371.771728515625,1371.0565185546875,0.0,19.899999618530273,3600,0.8,21.69999885559082,-0.842441976070404,0,0,1,0,0,0.0,0.0,13137,2,-0.0022823862999999996,0.0022823862999999996,1518.63349609375,146.86176757812495
2023-03-29 19:20:10.038,1371.771728515625,1371.664794921875,0.0,19.899999618530273,3600,0.8,21.799999237060547,-0.8575354814529419,0,0,1,0,0,0.0,0.0,13139,2,-0.0022823862999999996,0.0022823862999999996,1519.1828125,147.41108398437495
2023-03-29 19:20:12.048,1371.771728515625,1371.664794921875,0.0,19.899999618530273,3600,0.8,21.599998474121094,-0.8575354814529419,0,0,1,0,0,0.0,0.0,13141,2,-0.0022823862999999996,0.0022823862999999996,1519.1828125,147.41108398437495
2023-03-29 19:20:14.071,1371.771728515625,1371.664794921875,0.0,19.899999618530273,3600,0.8,21.799999237060547,-0.8575354814529419,0,0,1,0,0,0.0,0.0,13143,2,-0.0022823862999999996,0.0022823862999999996,1519.1828125,147.41108398437495
2023-03-29 19:20:16.081,1371.771728515625,1371.664794921875,0.0,19.899999618530273,3600,0.8,21.799999237060547,-0.8575354814529419,0,0,1,0,0,0.0,0.0,13145,2,-0.0022823862999999996,0.0022823862999999996,1519.1828125,147.41108398437495
2023-03-29 19:20:18.134,1371.771728515625,1372.27294921875,0.0,19.899999618530273,3600,0.8,21.799999237060547,-0.8726204633712769,0,0,1,0,0,0.0,0.0,13147,2,-0.0022823862999999996,0.0022823862999999996,1520.2814453125,148.50971679687495
2023-03-29 19:20:20.469,1371.771728515625,1372.27294921875,0.0,19.899999618530273,3600,0.8,21.799999237060547,-0.8726204633712769,0,0,1,0,0,0.0,0.0,13150,2,-0.0022823862999999996,0.0022823862999999996,1520.2814453125,148.50971679687495
2023-03-29 19:20:22.489,1371.771728515625,1372.27294921875,0.0,19.899999618530273,3600,0.8,21.899999618530273,-0.8726204633712769,0,0,1,0,0,0.0,0.0,13152,2,-0.0022823862999999996,0.0022823862999999996,1520.2814453125,148.50971679687495
2023-03-29 19:20:24.681,1371.771728515625,1371.664794921875,0.0,19.899999618530273,3600,0.8,21.599998474121094,-0.8575354814529419,0,0,1,0,0,0.0,0.0,13154,2,-0.0022823862999999996,0.0022823862999999996,1519.1828125,147.41108398437495
2023-03-29 19:20:26.027,1371.771728515625,1372.27294921875,0.0,19.899999618530273,3600,0.8,21.69999885559082,-0.8726204633712769,0,0,1,0,0,0.0,0.0,13155,2,-0.0022823862999999996,0.0022823862999999996,1520.2814453125,148.50971679687495
2023-03-29 19:20:28.027,1370.373291015625,1372.27294921875,0.0,19.899999618530273,3600,0.8,21.899999618530273,-0.8726204633712769,0,0,10,0,0,0.0,0.0,13157,2,-0.0022823862999999996,0.0022823862999999996,1520.2814453125,149.90815429687495
2023-03-29 19:20:30.374,1371.771728515625,1372.27294921875,0.0,19.899999618530273,3600,0.8,22.0,-0.8726204633712769,0,0,10,2,0,0.0,0.0,13160,2,-0.0022823862999999996,0.0022823862999999996,1520.2814453125,148.50971679687495
2023-03-29 19:20:32.396,1371.771728515625,1372.8814697265625,0.0,19.899999618530273,3600,0.8,21.799999237060547,-0.8877182006835938,0,0,10,4,0,0.0,0.0,13162,2,-0.0022823862999999996,0.0022823862999999996,1520.83076171875,149.05903320312495
2023-03-29 19:20:34.389,1371.771728515625,1372.27294921875,0.0,19.899999618530273,3600,0.8,21.799999237060547,-0.8726204633712769,0,0,10,5,0,0.0,0.0,13164,2,-0.0022823862999999996,0.0022823862999999996,1520.2814453125,148.50971679687495
2023-03-29 19:20:36.411,1371.771728515625,1372.8814697265625,0.0,19.899999618530273,3600,0.8,21.799999237060547,-0.8877182006835938,0,0,2,0,0,0.0,0.0,13166,2,-0.0022823862999999996,0.0022823862999999996,1520.83076171875,149.05903320312495
2023-03-29 19:20:38.760,1371.771728515625,1373.4896240234375,0.0,19.899999618530273,3600,0.8,21.599998474121094,-0.9028117060661316,0,0,2,0,0,0.0,0.0,13168,2,-0.0022823862999999996,0.0022823862999999996,1521.380078125,149.60834960937495
2023-03-29 19:20:40.780,1373.1700439453125,1372.8814697265625,0.0,19.899999618530273,3600,0.8,21.899999618530273,-0.8877182006835938,0,0,2,0,0,0.0,0.0,13170,2,-0.0022823862999999996,0.0022823862999999996,1520.83076171875,147.66071777343745
2023-03-29 19:20:42.780,1373.1700439453125,1372.8814697265625,0.0,19.899999618530273,3600,0.8,21.799999237060547,-0.8877182006835938,0,0,2,0,0,0.0,0.0,13172,2,-0.0022823862999999996,0.0022823862999999996,1520.83076171875,147.66071777343745
2023-03-29 19:20:44.793,1373.1700439453125,1373.4896240234375,0.0,19.899999618530273,3600,0.8,21.799999237060547,-0.9028117060661316,0,0,2,0,0,0.0,0.0,13174,2,-0.0022823862999999996,0.0022823862999999996,1521.380078125,148.21003417968745
2023-03-29 19:20:46.826,1373.1700439453125,1374.097900390625,0.0,19.899999618530273,3600,0.8,21.899999618530273,-0.9179009199142456,0,0,2,0,0,0.0,0.0,13176,2,-0.0022823862999999996,0.0022823862999999996,1521.92939453125,148.75935058593745
2023-03-29 19:20:48.847,1373.1700439453125,1373.4896240234375,0.0,19.899999618530273,3600,0.8,21.799999237060547,-0.9028117060661316,0,0,2,0,0,0.0,0.0,13178,2,-0.0022823862999999996,0.0022823862999999996,1521.380078125,148.21003417968745
2023-03-29 19:20:50.846,1373.1700439453125,1373.4896240234375,0.0,19.899999618530273,3600,0.8,21.599998474121094,-0.9028117060661316,0,0,2,0,0,0.0,0.0,13180,2,-0.0022823862999999996,0.0022823862999999996,1521.380078125,148.21003417968745
2023-03-29 19:20:52.859,1373.1700439453125,1373.4896240234375,0.0,19.899999618530273,3600,0.8,21.69999885559082,-0.9028117060661316,0,0,2,0,0,0.0,0.0,13182,2,-0.0022823862999999996,0.0022823862999999996,1521.380078125,148.21003417968745
2023-03-29 19:20:54.882,1373.1700439453125,1374.097900390625,0.0,19.899999618530273,3600,0.8,21.899999618530273,-0.9179009199142456,0,0,2,0,0,0.0,0.0,13184,2,-0.0022823862999999996,0.0022823862999999996,1521.92939453125,148.75935058593745
2023-03-29 19:20:56.881,1373.1700439453125,1374.097900390625,0.0,19.899999618530273,3600,0.8,21.899999618530273,-0.9179009199142456,0,0,2,0,0,0.0,0.0,13186,2,-0.0022823862999999996,0.0022823862999999996,1521.92939453125,148.75935058593745
2023-03-29 19:20:58.898,1373.1700439453125,1374.097900390625,0.0,19.899999618530273,3600,0.8,21.899999618530273,-0.9179009199142456,0,0,2,0,0,0.0,0.0,13188,2,-0.0022823862999999996,0.0022823862999999996,1521.92939453125,148.75935058593745
2023-03-29 19:21:00.899,1373.1700439453125,1374.097900390625,0.0,20.0,3600,0.8,21.799999237060547,-0.8179007768630981,0,0,2,0,0,0.0,0.0,13190,2,-0.0022823862999999996,0.0022823862999999996,1521.92939453125,148.75935058593745
2023-03-29 19:21:02.915,1373.1700439453125,1374.7061767578125,0.0,19.899999618530273,3600,0.8,21.799999237060547,-0.9329944252967834,0,0,2,0,0,0.0,0.0,13192,2,-0.0022823862999999996,0.0022823862999999996,1522.4787109375,149.30866699218745
2023-03-29 19:21:04.916,1374.5684814453125,1374.097900390625,0.0,20.0,3600,0.8,22.0,-0.8179007768630981,0,0,2,0,0,0.0,0.0,13194,2,-0.0022823862999999996,0.0022823862999999996,1521.92939453125,147.36091308593745
2023-03-29 19:21:06.934,1373.1700439453125,1374.097900390625,0.0,19.899999618530273,3600,0.8,21.799999237060547,-0.9179009199142456,0,0,2,0,0,0.0,0.0,13196,2,-0.0022823862999999996,0.0022823862999999996,1521.92939453125,148.75935058593745
2023-03-29 19:21:08.927,1374.5684814453125,1374.7061767578125,0.0,19.899999618530273,3600,0.8,21.69999885559082,-0.9329944252967834,0,0,2,0,0,0.0,0.0,13198,2,-0.0022823862999999996,0.0022823862999999996,1522.4787109375,147.91022949218745
2023-03-29 19:21:10.949,1374.5684814453125,1374.7061767578125,0.0,20.0,3600,0.8,21.799999237060547,-0.8329942226409912,0,0,2,0,0,0.0,0.0,13200,2,-0.0022823862999999996,0.0022823862999999996,1522.4787109375,147.91022949218745
2023-03-29 19:21:12.961,1374.5684814453125,1374.7061767578125,0.0,20.0,3600,0.8,21.599998474121094,-0.8329942226409912,0,0,2,0,0,0.0,0.0,13202,2,-0.0022823862999999996,0.0022823862999999996,1522.4787109375,147.91022949218745
2023-03-29 19:21:14.983,1374.5684814453125,1374.7061767578125,0.0,20.0,3600,0.8,21.899999618530273,-0.8329942226409912,0,0,2,0,0,0.0,0.0,13204,2,-0.0022823862999999996,0.0022823862999999996,1522.4787109375,147.91022949218745
2023-03-29 19:21:16.984,1374.5684814453125,1374.7061767578125,0.0,20.0,3600,0.8,21.799999237060547,-0.8329942226409912,0,0,2,0,0,0.0,0.0,13206,2,-0.0022823862999999996,0.0022823862999999996,1522.4787109375,147.91022949218745
2023-03-29 19:21:18.998,1373.1700439453125,1375.9228515625,0.0,20.0,3600,0.8,21.899999618530273,-0.8631812334060669,0,0,2,0,0,0.0,0.0,13208,2,-0.0022823862999999996,0.0022823862999999996,1523.57734375,150.40729980468745
2023-03-29 19:21:20.004,1374.5684814453125,1375.3143310546875,0.0,20.0,3600,0.8,21.799999237060547,-0.84808349609375,0,0,2,0,0,0.0,0.0,13209,2,-0.0022823862999999996,0.0022823862999999996,1523.02802734375,148.45954589843745
2023-03-29 19:21:22.006,1375.966796875,1375.3143310546875,0.0,20.0,3600,0.8,21.69999885559082,-0.84808349609375,0,0,2,0,0,0.0,0.0,13211,2,-0.0022823862999999996,0.0022823862999999996,1523.02802734375,147.06123046874995
2023-03-29 19:21:24.026,1375.966796875,1375.3143310546875,0.0,20.0,3600,0.8,21.799999237060547,-0.84808349609375,0,0,2,0,0,0.0,0.0,13213,2,-0.0022823862999999996,0.0022823862999999996,1523.02802734375,147.06123046874995
2023-03-29 19:21:26.027,1377.364990234375,1375.3143310546875,0.0,20.0,3600,0.8,21.799999237060547,-0.84808349609375,0,0,2,0,0,0.0,0.0,13215,2,-0.0022823862999999996,0.0022823862999999996,1523.02802734375,145.66303710937495
2023-03-29 19:21:28.075,1377.364990234375,1375.9228515625,0.0,20.0,3600,0.8,21.799999237060547,-0.8631812334060669,0,0,2,0,0,0.0,0.0,13217,2,-0.0022823862999999996,0.0022823862999999996,1523.57734375,146.21235351562495
2023-03-29 19:21:30.572,1375.966796875,1376.531005859375,0.0,20.0,3600,0.8,21.899999618530273,-0.8782704472541809,0,0,2,0,0,0.0,0.0,13220,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,148.15986328124995
2023-03-29 19:21:32.405,1377.364990234375,1376.531005859375,0.0,19.899999618530273,3600,0.8,21.899999618530273,-0.9782706499099731,0,0,2,0,0,0.0,0.0,13222,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,146.76166992187495
2023-03-29 19:21:34.414,1375.966796875,1376.531005859375,0.0,20.0,3600,0.8,21.69999885559082,-0.8782704472541809,0,0,2,0,0,0.0,0.0,13224,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,148.15986328124995
2023-03-29 19:21:36.429,1375.966796875,1375.9228515625,0.0,20.0,3600,0.8,21.799999237060547,-0.8631812334060669,0,0,2,0,0,0.0,0.0,13226,2,-0.0022823862999999996,0.0022823862999999996,1523.57734375,147.61054687499995
2023-03-29 19:21:38.460,1375.966796875,1376.531005859375,0.0,20.0,3600,0.8,21.799999237060547,-0.8782704472541809,0,0,2,0,0,0.0,0.0,13228,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,148.15986328124995
2023-03-29 19:21:40.478,1377.364990234375,1377.1392822265625,0.0,20.0,3600,0.8,21.599998474121094,-0.8933597207069397,0,0,2,0,0,0.0,0.0,13230,2,-0.0022823862999999996,0.0022823862999999996,1524.6759765625,147.31098632812495
2023-03-29 19:21:42.479,1375.966796875,1376.531005859375,0.0,20.0,3600,0.8,21.899999618530273,-0.8782704472541809,0,0,2,0,0,0.0,0.0,13232,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,148.15986328124995
2023-03-29 19:21:44.491,1375.966796875,1376.531005859375,0.0,20.0,3600,0.8,21.899999618530273,-0.8782704472541809,0,0,2,0,0,0.0,0.0,13234,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,148.15986328124995
2023-03-29 19:21:46.513,1377.364990234375,1376.531005859375,0.0,20.0,3600,0.8,21.799999237060547,-0.8782704472541809,0,0,2,0,0,0.0,0.0,13236,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,146.76166992187495
2023-03-29 19:21:48.513,1375.966796875,1376.531005859375,0.0,20.0,3600,0.8,21.799999237060547,-0.8782704472541809,0,0,2,0,0,0.0,0.0,13238,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,148.15986328124995
2023-03-29 19:21:50.539,1377.364990234375,1377.1392822265625,0.0,20.0,3600,0.8,21.899999618530273,-0.8933597207069397,0,0,2,0,0,0.0,0.0,13240,2,-0.0022823862999999996,0.0022823862999999996,1524.6759765625,147.31098632812495
2023-03-29 19:21:52.540,1377.364990234375,1377.1392822265625,0.0,20.0,3600,0.8,21.799999237060547,-0.8933597207069397,0,0,2,0,0,0.0,0.0,13242,2,-0.0022823862999999996,0.0022823862999999996,1524.6759765625,147.31098632812495
2023-03-29 19:21:54.562,1378.763427734375,1377.1392822265625,0.0,20.0,3600,0.8,21.799999237060547,-0.8933597207069397,0,0,2,0,0,0.0,0.0,13244,2,-0.0022823862999999996,0.0022823862999999996,1524.6759765625,145.91254882812495
2023-03-29 19:21:56.574,1377.364990234375,1377.1392822265625,0.0,20.0,3600,0.8,21.899999618530273,-0.8933597207069397,0,0,2,0,0,0.0,0.0,13246,2,-0.0022823862999999996,0.0022823862999999996,1524.6759765625,147.31098632812495
2023-03-29 19:21:58.597,1377.364990234375,1377.1392822265625,0.0,20.0,3600,0.8,21.899999618530273,-0.8933597207069397,0,0,2,0,0,0.0,0.0,13248,2,-0.0022823862999999996,0.0022823862999999996,1524.6759765625,147.31098632812495
2023-03-29 19:22:00.596,1377.364990234375,1377.74755859375,0.0,20.0,3600,0.8,21.799999237060547,-0.9084532260894775,0,0,2,0,0,0.0,0.0,13250,2,-0.0022823862999999996,0.0022823862999999996,1525.774609375,148.40961914062495
2023-03-29 19:22:02.613,1377.364990234375,1377.74755859375,0.0,20.0,3600,0.8,21.899999618530273,-0.9084532260894775,0,0,2,0,0,0.0,0.0,13252,2,-0.0022823862999999996,0.0022823862999999996,1525.774609375,148.40961914062495
2023-03-29 19:22:04.607,1377.364990234375,1377.74755859375,0.0,20.0,3600,0.8,21.799999237060547,-0.9084532260894775,0,0,2,0,0,0.0,0.0,13254,2,-0.0022823862999999996,0.0022823862999999996,1525.774609375,148.40961914062495
2023-03-29 19:22:06.627,1377.364990234375,1378.355712890625,0.0,20.0,3600,0.8,21.899999618530273,-0.9235424399375916,0,0,2,0,0,0.0,0.0,13256,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,148.95893554687495
2023-03-29 19:22:08.646,1377.364990234375,1378.355712890625,0.0,20.0,3600,0.8,21.69999885559082,-0.9235424399375916,0,0,2,0,0,0.0,0.0,13258,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,148.95893554687495
2023-03-29 19:22:10.646,1377.364990234375,1378.355712890625,0.0,20.0,3600,0.8,21.899999618530273,-0.9235424399375916,0,0,2,0,0,0.0,0.0,13260,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,148.95893554687495
2023-03-29 19:22:12.659,1378.763427734375,1378.355712890625,0.0,20.0,3600,0.8,21.899999618530273,-0.9235424399375916,0,0,2,0,0,0.0,0.0,13262,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,147.56049804687495
2023-03-29 19:22:14.665,1378.763427734375,1378.355712890625,0.0,20.0,3600,0.8,22.0,-0.9235424399375916,0,0,2,0,0,0.0,0.0,13264,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,147.56049804687495
2023-03-29 19:22:16.674,1378.763427734375,1378.355712890625,0.0,20.100000381469727,3600,0.8,21.799999237060547,-0.8235422968864441,0,0,2,0,0,0.0,0.0,13266,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,147.56049804687495
2023-03-29 19:22:18.674,1378.763427734375,1378.9642333984375,0.0,20.0,3600,0.8,22.0,-0.9386401772499084,0,0,2,0,0,0.0,0.0,13268,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,148.10981445312495
2023-03-29 19:22:20.693,1378.763427734375,1378.355712890625,0.0,20.100000381469727,3600,0.8,21.799999237060547,-0.8235422968864441,0,0,2,0,0,0.0,0.0,13270,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,147.56049804687495
2023-03-29 19:22:22.713,1378.763427734375,1378.355712890625,0.0,20.0,3600,0.8,21.69999885559082,-0.9235424399375916,0,0,2,0,0,0.0,0.0,13272,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,147.56049804687495
2023-03-29 19:22:24.714,1378.763427734375,1378.355712890625,0.0,20.0,3600,0.8,21.899999618530273,-0.9235424399375916,0,0,2,0,0,0.0,0.0,13274,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,147.56049804687495
2023-03-29 19:22:26.724,1378.763427734375,1378.9642333984375,0.0,20.0,3600,0.8,21.899999618530273,-0.9386401772499084,0,0,2,0,0,0.0,0.0,13276,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,148.10981445312495
2023-03-29 19:22:28.725,1377.364990234375,1378.9642333984375,0.0,20.100000381469727,3600,0.8,22.0,-0.8386399745941162,0,0,2,0,0,0.0,0.0,13278,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,149.50825195312495
2023-03-29 19:22:30.747,1377.364990234375,1379.5723876953125,0.0,20.100000381469727,3600,0.8,21.69999885559082,-0.853729248046875,0,0,2,0,0,0.0,0.0,13280,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,150.05756835937495
2023-03-29 19:22:32.758,1378.763427734375,1378.9642333984375,0.0,20.100000381469727,3600,0.8,21.69999885559082,-0.8386399745941162,0,0,2,0,0,0.0,0.0,13282,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,148.10981445312495
2023-03-29 19:22:34.761,1378.763427734375,1378.9642333984375,0.0,20.100000381469727,3600,0.8,21.899999618530273,-0.8386399745941162,0,0,2,0,0,0.0,0.0,13284,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,148.10981445312495
2023-03-29 19:22:36.760,1377.364990234375,1378.9642333984375,0.0,20.100000381469727,3600,0.8,21.899999618530273,-0.8386399745941162,0,0,2,0,0,0.0,0.0,13286,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,149.50825195312495
2023-03-29 19:22:38.780,1378.763427734375,1378.9642333984375,0.0,20.100000381469727,3600,0.8,21.799999237060547,-0.8386399745941162,0,0,2,0,0,0.0,0.0,13288,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,148.10981445312495
2023-03-29 19:22:40.800,1378.763427734375,1378.9642333984375,0.0,20.100000381469727,3600,0.8,21.69999885559082,-0.8386399745941162,0,0,2,0,0,0.0,0.0,13290,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,148.10981445312495
2023-03-29 19:22:42.798,1377.364990234375,1378.9642333984375,0.0,20.100000381469727,3600,0.8,21.899999618530273,-0.8386399745941162,0,0,2,0,0,0.0,0.0,13292,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,149.50825195312495
2023-03-29 19:22:44.817,1377.364990234375,1378.9642333984375,0.0,20.100000381469727,3600,0.8,21.899999618530273,-0.8386399745941162,0,0,2,0,0,0.0,0.0,13294,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,149.50825195312495
2023-03-29 19:22:46.818,1377.364990234375,1378.9642333984375,0.0,20.100000381469727,3600,0.8,21.799999237060547,-0.8386399745941162,0,0,2,0,0,0.0,0.0,13296,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,149.50825195312495
2023-03-29 19:22:48.830,1377.364990234375,1378.9642333984375,0.0,20.100000381469727,3600,0.8,21.799999237060547,-0.8386399745941162,0,0,2,0,0,0.0,0.0,13298,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,149.50825195312495
2023-03-29 19:22:50.849,1377.364990234375,1379.5723876953125,0.0,20.100000381469727,3600,0.8,21.899999618530273,-0.853729248046875,0,0,2,0,0,0.0,0.0,13300,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,150.05756835937495
2023-03-29 19:22:52.850,1377.364990234375,1378.9642333984375,0.0,20.100000381469727,3600,0.8,21.799999237060547,-0.8386399745941162,0,0,2,0,0,0.0,0.0,13302,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,149.50825195312495
2023-03-29 19:22:54.864,1377.364990234375,1379.5723876953125,0.0,20.100000381469727,3600,0.8,21.899999618530273,-0.853729248046875,0,0,2,0,0,0.0,0.0,13304,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,150.05756835937495
2023-03-29 19:22:56.883,1377.364990234375,1379.5723876953125,0.0,20.100000381469727,3600,0.8,22.0,-0.853729248046875,0,0,2,0,0,0.0,0.0,13306,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,150.05756835937495
2023-03-29 19:22:58.884,1378.763427734375,1379.5723876953125,0.0,20.100000381469727,3600,0.8,21.799999237060547,-0.853729248046875,0,0,2,0,0,0.0,0.0,13308,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,148.65913085937495
