,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 19:23:00.897,1378.763427734375,1379.5723876953125,0.0,20.100000381469727,3600,0.8,21.69999885559082,-0.853729248046875,0,0,2,0,0,0.0,0.0,13310,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,148.65913085937495
2023-03-29 19:23:02.917,1377.364990234375,1379.5723876953125,0.0,20.100000381469727,3600,0.8,21.899999618530273,-0.853729248046875,0,0,2,0,0,0.0,0.0,13312,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,150.05756835937495
2023-03-29 19:23:04.919,1377.364990234375,1379.5723876953125,0.0,20.100000381469727,3600,0.8,21.799999237060547,-0.853729248046875,0,0,11,5,0,0.0,0.0,13314,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,150.05756835937495
2023-03-29 19:23:06.932,1377.364990234375,1379.5723876953125,0.0,20.100000381469727,3600,0.8,21.799999237060547,-0.853729248046875,0,0,11,8,0,0.0,0.0,13316,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,150.05756835937495
2023-03-29 19:23:08.951,1378.763427734375,1379.5723876953125,0.0,20.100000381469727,3600,0.8,21.899999618530273,-0.853729248046875,0,0,11,9,0,0.0,0.0,13318,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,148.65913085937495
2023-03-29 19:23:10.952,1378.763427734375,1380.1806640625,0.0,20.100000381469727,3600,0.8,21.799999237060547,-0.8688227534294128,5,0,11,9,0,0.0,0.0,13320,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,149.20844726562495
2023-03-29 19:23:12.964,1378.763427734375,1379.5723876953125,0.0,20.100000381469727,3600,0.8,21.799999237060547,-0.853729248046875,29,359,11,9,0,0.0,0.0,13322,2,0.1212421179,-0.1212421179,-1.324995809048417,-1380.0884235434235
2023-03-29 19:23:14.985,1378.763427734375,1380.1806640625,0.0,20.100000381469727,3600,0.8,21.799999237060547,-0.8688227534294128,42,436,11,9,0,0.0,0.0,13324,2,0.14773134889999998,-0.14773134889999998,-1.324995809048417,-1380.0884235434235
2023-03-29 19:23:16.987,1380.1617431640625,1380.1806640625,0.0,20.100000381469727,3600,0.8,21.799999237060547,-0.8688227534294128,42,485,11,9,0,0.0,0.0,13326,2,0.1645906855,-0.1645906855,-1.324995809048417,-1381.486738973111
2023-03-29 19:23:18.997,1378.763427734375,1380.1806640625,0.0,20.100000381469727,3600,0.8,21.799999237060547,-0.8688227534294128,42,500,11,9,0,0.0,0.0,13328,2,0.1697517137,-0.1697517137,-1.324995809048417,-1380.0884235434235
2023-03-29 19:23:20.011,1378.763427734375,1381.3970947265625,0.0,20.100000381469727,3600,0.8,22.0,-0.8988062739372253,42,494,11,9,0,0.0,0.0,13329,2,0.1676913301,-0.1676913301,-1.324995809048417,-1380.0884235434235
2023-03-29 19:23:22.012,1380.1617431640625,1381.3970947265625,0.0,20.100000381469727,3600,0.8,21.69999885559082,-0.8988062739372253,42,496,11,10,0,0.0,0.0,13331,2,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1381.486738973111
2023-03-29 19:23:24.023,1378.763427734375,1381.3970947265625,0.0,20.100000381469727,3600,0.8,21.899999618530273,-0.8988062739372253,42,604,11,10,0,0.0,0.0,13333,2,0.2055348065,-0.2055348065,-1.324995809048417,-1380.0884235434235
2023-03-29 19:23:26.024,1378.763427734375,1382.005615234375,0.0,20.100000381469727,3600,0.8,21.799999237060547,-0.9137259721755981,42,564,11,10,0,0.0,0.0,13335,2,0.1917720785,-0.1917720785,-1.324995809048417,-1380.0884235434235
2023-03-29 19:23:33.298,1457.0701904296875,1084.558349609375,1403.9999771118164,20.100000381469727,3600,0.8,22.0,7.046566009521484,42,606,3,0,0,0.0,0.0833333358168602,13343,0,0.2062269685,-0.2062269685,-1.324995809048417,-1458.395186238736
2023-03-29 19:23:35.313,1471.0535888671875,1076.04248046875,1483.7999725341797,19.799999237060547,3600,0.8,22.19999885559082,6.995730876922607,42,609,3,0,0,0.0,0.11666666716337204,13345,0,0.2072551423,-0.2072551423,-1.324995809048417,-1472.378584676236
2023-03-29 19:23:39.075,1500.4188232421875,1050.494873046875,1633.1999588012695,18.799997329711914,3600,0.8,23.0,6.751302242279053,42,605,3,0,0,0.0,0.18333333730697632,13348,0,0.20587886949999998,-0.20587886949999998,-1.324995809048417,-1501.743819051236
2023-03-29 19:23:42.594,1521.393798828125,1028.5970458984375,1778.9999771118164,17.700000762939453,3600,0.8,23.999998092651367,6.308731555938721,42,603,3,0,0,0.0,0.25,13352,0,0.2051947587,-0.2051947587,-1.324995809048417,-1522.7187946371735
2023-03-29 19:23:48.928,1552.1571044921875,889.909912109375,2026.7999267578125,15.69999885559082,3600,0.8,25.80000114440918,8.712268829345703,42,582,3,0,0,0.0,0.3500000834465027,13358,0,0.1979693317,-0.1979693317,-1.324995809048417,-1553.482100301236
2023-03-29 19:23:53.623,1571.73388671875,787.719482421875,2212.800064086914,14.499999046325684,3600,0.8,27.099998474121094,11.064111709594727,42,590,3,0,0,0.0,0.43333348631858826,13363,0,0.2007218773,-0.2007218773,-1.324995809048417,-1573.0588825277985
2023-03-29 19:24:03.402,1599.7005615234375,664.2393188476562,2401.2000274658203,13.19999885559082,3600,0.8,28.89999771118164,14.492627143859863,42,565,3,0,0,0.0,0.583333432674408,13373,0,0.1921161415,-0.1921161415,-1.324995809048417,-1601.025557332486
2023-03-29 19:24:06.202,1602.497314453125,655.1151733398438,2399.400100708008,13.000000953674316,3600,0.8,29.399999618530273,14.664735794067383,42,557,3,0,0,0.0,0.6333333849906921,13375,0,0.1893635959,-0.1893635959,-1.324995809048417,-1603.8223102621735
2023-03-29 19:24:09.740,1608.090576171875,654.5069580078125,2400.599899291992,12.90000057220459,3600,0.8,30.0,14.589644432067871,42,547,3,0,0,0.0,0.699999988079071,13379,0,0.18592693949999997,-0.18592693949999997,-1.324995809048417,-1609.4155719809235
2023-03-29 19:24:14.605,1615.082275390625,652.6821899414062,2397.5999450683594,13.000000953674316,3600,0.8,30.400001525878906,14.764372825622559,42,537,3,0,0,0.0,0.7833332419395447,13384,0,0.1824822319,-0.1824822319,-1.324995809048417,-1616.4072711996735
2023-03-29 19:24:24.161,1630.4639892578125,673.363525390625,2400.0,13.19999885559082,3600,0.8,31.200002670288086,14.124152183532715,42,514,3,0,0,0.0,0.9333330988883972,13393,0,0.17457269409999998,-0.17457269409999998,-1.324995809048417,-1631.788985066861
2023-03-29 19:24:29.490,1638.8538818359375,679.4462890625,2401.7999267578125,13.399999618530273,3600,0.8,31.499998092651367,14.080596923828125,42,505,3,0,0,0.0,1.0166664123535156,13399,0,0.1714720495,-0.1714720495,-1.324995809048417,-1640.178877644986
2023-03-29 19:24:31.500,1641.650634765625,678.2296752929688,2400.0,13.5,3600,0.8,31.599998474121094,14.229046821594238,42,497,3,0,0,0.0,1.049999713897705,13401,0,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1642.9756305746735
2023-03-29 19:24:34.292,1647.244140625,678.8380126953125,2401.7999267578125,13.59999942779541,3600,0.8,31.599998474121094,14.30482006072998,42,494,3,0,0,0.0,1.0999996662139893,13403,0,0.1676913301,-0.1676913301,-1.324995809048417,-1648.5691364340485
2023-03-29 19:24:39.572,1655.6339111328125,679.4462890625,2397.000045776367,13.800000190734863,3600,0.8,31.69999885559082,14.480597496032715,42,480,3,0,0,0.0,1.1999995708465576,13409,0,0.1628703497,-0.1628703497,-1.324995809048417,-1656.958906941861
2023-03-29 19:24:42.534,1659.8289794921875,683.7042236328125,2398.7999725341797,13.90000057220459,3600,0.8,31.799999237060547,14.411036491394043,42,476,3,0,0,0.0,1.233332872390747,13412,0,0.16149407689999998,-0.16149407689999998,-1.324995809048417,-1661.153975301236
2023-03-29 19:24:47.086,1669.617431640625,687.3538208007812,2399.400100708008,14.0,3600,0.8,32.0,14.365699768066406,42,465,3,0,0,0.0,1.3166661262512207,13416,0,0.15770932149999997,-0.15770932149999997,-1.324995809048417,-1670.9424274496735
2023-03-29 19:24:49.096,1675.2108154296875,686.74560546875,2400.0,14.100000381469727,3600,0.8,32.0,14.489920616149902,42,461,3,0,0,0.0,1.3499994277954102,13418,0,0.1563330487,-0.1563330487,-1.324995809048417,-1676.535811238736
2023-03-29 19:24:51.096,1678.00732421875,686.74560546875,2400.0,14.100000381469727,3600,0.8,32.20000076293945,14.489920616149902,42,457,3,0,0,0.0,1.3833327293395996,13420,0,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-1679.3323200277985
2023-03-29 19:24:53.882,1684.9991455078125,688.5704345703125,2400.599899291992,14.200000762939453,3600,0.8,32.20000076293945,14.517252922058105,42,451,3,0,0,0.0,1.4333326816558838,13423,0,0.1528963923,-0.1528963923,-1.324995809048417,-1686.324141316861
2023-03-29 19:24:56.794,1691.99072265625,695.2615356445312,2403.600082397461,14.200000762939453,3600,0.8,32.20000076293945,14.25359058380127,42,446,3,0,0,0.0,1.483332633972168,13426,0,0.1511760565,-0.1511760565,-1.324995809048417,-1693.3157184652985
2023-03-29 19:24:59.532,1696.185791015625,694.044921875,2402.999954223633,14.30000114440918,3600,0.8,32.29999923706055,14.401376724243164,42,443,3,0,0,0.0,1.5166659355163574,13429,0,0.15014384669999997,-0.15014384669999997,-1.324995809048417,-1697.5107868246735
2023-03-29 19:25:03.291,1704.5758056640625,704.3856201171875,2402.4000549316406,14.30000114440918,3600,0.8,32.400001525878906,13.995219230651855,42,432,3,0,0,0.0,1.5833325386047363,13432,0,0.14635507609999998,-0.14635507609999998,-1.324995809048417,-1705.900801473111
2023-03-29 19:25:06.030,1711.5675048828125,714.7262573242188,2395.800018310547,14.399998664855957,3600,0.8,32.5,13.694461822509766,42,427,3,0,0,0.0,1.6333324909210205,13435,0,0.14463875549999997,-0.14463875549999997,-1.324995809048417,-1712.892500691861
2023-03-29 19:25:09.759,1719.9573974609375,726.891845703125,2402.999954223633,14.499999046325684,3600,0.8,32.70000076293945,13.327043533325195,42,421,3,0,0,0.0,1.6999990940093994,13439,0,0.14257032069999998,-0.14257032069999998,-1.324995809048417,-1721.282393269986
2023-03-29 19:25:19.934,1745.1275634765625,771.9043579101562,2403.600082397461,14.499999046325684,3600,0.8,33.0,11.640933990478516,43,401,3,0,0,0.0,1.8666656017303467,13449,0,0.1356889567,-0.1356889567,-1.324995809048417,-1746.452559285611
2023-03-29 19:25:23.490,1756.3143310546875,790.1525268554688,2401.2000274658203,14.59999942779541,3600,0.8,33.20000076293945,11.076058387756348,43,398,3,0,0,0.0,1.9166655540466309,13453,0,0.1346607829,-0.1346607829,-1.324995809048417,-1757.639326863736
2023-03-29 19:25:41.800,1815.0445556640625,860.712646484375,2400.599899291992,14.699999809265137,3600,0.8,34.0,8.697240829467773,43,372,3,0,0,0.0,2.2333319187164307,13471,0,0.12571098409999998,-0.12571098409999998,-1.324995809048417,-1816.369551473111
2023-03-29 19:25:49.049,1841.6129150390625,889.909912109375,2399.400100708008,14.699999809265137,3600,0.8,34.5,7.712268829345703,43,361,3,0,0,0.0,2.3499984741210938,13478,0,0.12192622870000001,-0.12192622870000001,-1.324995809048417,-1842.937910848111
2023-03-29 19:25:51.083,1848.6044921875,899.0341186523438,2399.400100708008,14.699999809265137,3600,0.8,34.400001525878906,7.408366680145264,43,359,3,0,0,0.0,2.383331775665283,13480,0,0.1212421179,-0.1212421179,-1.324995809048417,-1849.9294879965485
2023-03-29 19:25:55.035,1861.189453125,909.3746948242188,2398.7999725341797,14.699999809265137,3600,0.8,34.70000076293945,7.067188739776611,42,354,3,0,0,0.0,2.449998378753662,13484,0,0.1195217821,-0.1195217821,-1.324995809048417,-1862.5144489340485
2023-03-29 19:25:58.811,1876.5711669921875,923.9734497070312,2395.1998901367188,14.799999237060547,3600,0.8,34.900001525878906,6.689783573150635,42,350,3,0,0,0.0,2.516664981842041,13488,0,0.1181455093,-0.1181455093,-1.324995809048417,-1877.896162801236
2023-03-29 19:26:02.381,1890.5545654296875,949.52099609375,2398.7999725341797,14.799999237060547,3600,0.8,34.900001525878906,5.865330219268799,42,347,3,0,0,0.0,2.566664934158325,13492,0,0.1171132995,-0.1171132995,-1.324995809048417,-1891.879561238736
2023-03-29 19:26:05.278,1901.7410888671875,958.0367431640625,2401.2000274658203,14.799999237060547,3600,0.8,35.099998474121094,5.5950164794921875,41,344,3,0,0,0.0,2.6166648864746094,13494,0,0.1160770745,-0.1160770745,-1.324995809048417,-1903.066084676236
2023-03-29 19:26:07.311,1908.73291015625,959.8617553710938,2398.7999725341797,14.799999237060547,3600,0.8,35.29999923706055,5.537086009979248,41,340,3,0,0,0.0,2.649998188018799,13497,0,0.11470080170000001,-0.11470080170000001,-1.324995809048417,-1910.0579059652985
2023-03-29 19:26:12.800,1933.9029541015625,962.9031372070312,2402.999954223633,14.59999942779541,3600,0.8,35.400001525878906,5.240544319152832,40,338,3,0,0,0.0,2.749998092651367,13502,0,0.11401669090000001,-0.11401669090000001,-1.324995809048417,-1935.227949910611
2023-03-29 19:26:15.583,1942.293212890625,963.5113525390625,2398.2000732421875,14.499999046325684,3600,0.8,35.599998474121094,5.121237277984619,40,333,3,0,0,0.0,2.7999980449676514,13505,0,0.1122923191,-0.1122923191,-1.324995809048417,-1943.6182086996735
2023-03-29 19:26:21.059,1960.4711914062498,961.6864624023438,2398.7999725341797,14.0,3600,0.8,35.80000305175781,4.679164886474609,39,330,3,0,0,0.0,2.883331298828125,13510,0,0.1112641453,-0.1112641453,-1.324995809048417,-1961.7961872152982
2023-03-29 19:26:24.821,1970.2597656249998,956.8203125,2397.000045776367,13.59999942779541,3600,0.8,36.099998474121094,4.433629989624023,38,327,3,0,0,0.0,2.949997901916504,13514,0,0.1102319355,-0.1102319355,-1.324995809048417,-1971.5847614340482
2023-03-29 19:26:27.605,1977.2513427734373,957.4285278320312,2400.0,13.299999237060547,3600,0.8,36.0,4.114322662353516,38,325,3,0,0,0.0,2.999997854232788,13517,0,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-1978.5763385824857
2023-03-29 19:26:29.617,1981.4464111328123,957.4285278320312,2397.000045776367,13.19999885559082,3600,0.8,36.20000076293945,4.014322280883789,37,323,3,0,0,0.0,3.0333311557769775,13519,0,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-1982.7714069418607
2023-03-29 19:26:31.637,1985.6414794921873,956.8203125,2401.2000274658203,13.100001335144043,3600,0.8,36.400001525878906,3.93363094329834,37,322,3,0,0,0.0,3.066664457321167,13521,0,0.1085115997,-0.1085115997,-1.324995809048417,-1986.9664753012357
2023-03-29 19:26:35.431,1994.0316162109373,958.6450805664062,2394.5999908447266,13.000000953674316,3600,0.8,36.400001525878906,3.7757067680358887,37,321,3,0,0,0.0,3.116664409637451,13525,0,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-1995.3566120199857
2023-03-29 19:26:39.223,2001.0233154296873,959.25341796875,2401.7999267578125,12.90000057220459,3600,0.8,36.599998474121094,3.656397819519043,36,318,3,0,0,0.0,3.18333101272583,13528,0,0.10713532690000001,-0.10713532690000001,-1.324995809048417,-2002.3483112387357
2023-03-29 19:26:44.535,2012.2098388671873,959.8617553710938,2398.7999725341797,12.90000057220459,3600,0.8,36.79999923706055,3.637087106704712,35,316,3,0,0,0.0,3.2666642665863037,13534,0,0.1064431649,-0.1064431649,-1.324995809048417,-2013.5348346762357
2023-03-29 19:26:47.429,2020.5996093749998,960.469970703125,2403.600082397461,13.000000953674316,3600,0.8,36.900001525878906,3.717780590057373,35,313,3,0,0,0.0,3.316664218902588,13537,0,0.10541095510000001,-0.10541095510000001,-1.324995809048417,-2021.9246051840482
2023-03-29 19:26:52.972,2031.7866210937498,960.469970703125,2401.7999267578125,13.000000953674316,3600,0.8,37.20000076293945,3.717780590057373,34,311,3,0,0,0.0,3.4166641235351562,13542,0,0.1047268443,-0.1047268443,-1.324995809048417,-2033.1116169027982
2023-03-29 19:26:54.972,2034.5830078124998,960.469970703125,2403.600082397461,13.100001335144043,3600,0.8,37.20000076293945,3.8177807331085205,33,309,3,0,0,0.0,3.4499974250793457,13544,0,0.1040346823,-0.1040346823,-1.324995809048417,-2035.9080036215482
2023-03-29 19:26:58.892,2041.5745849609373,958.6450805664062,2397.5999450683594,13.100001335144043,3600,0.8,37.29999923706055,3.875706911087036,33,309,3,0,0,0.0,3.5166640281677246,13548,0,0.1040346823,-0.1040346823,-1.324995809048417,-2042.8995807699857
2023-03-29 19:27:02.669,2054.159912109375,947.6962890625,2521.2000274658203,13.19999885559082,3600,0.8,37.400001525878906,4.323916912078857,33,306,3,0,0,0.0,3.5833306312561035,13552,0,0.1030065085,-0.1030065085,-1.324995809048417,-2055.4849079184232
2023-03-29 19:27:05.582,2063.9482421875,935.5305786132812,2641.2000274658203,13.19999885559082,3600,0.8,37.5,4.715048313140869,32,350,3,0,0,0.0,3.6333305835723877,13555,0,0.1181455093,-0.1181455093,-1.324995809048417,-2065.2732379965482
2023-03-29 19:27:08.398,2070.93994140625,918.4989013671875,2749.199981689453,13.19999885559082,3600,0.8,37.599998474121094,5.268103122711182,32,313,3,0,0,0.0,3.666663885116577,13558,0,0.10541095510000001,-0.10541095510000001,-1.324995809048417,-2072.2649372152982
2023-03-29 19:27:12.939,2091.9150390625,894.7761840820312,2884.8001098632812,13.299999237060547,3600,0.8,37.79999923706055,6.1495866775512695,34,306,3,0,0,6.503079891204834,3.749997138977051,13562,0,0.1030065085,6.400073382704834,2304.7052734375,212.79023437500018
2023-03-29 19:27:26.182,2140.85693359375,866.1870727539062,3010.1998901367188,13.699999809265137,3600,0.8,38.5,7.511094570159912,34,304,3,0,0,6.857217788696289,3.9666635990142822,13575,0,0.10231434650000001,6.754903442196289,2319.53681640625,178.67988281250018
2023-03-29 19:27:28.902,2153.44189453125,863.7540283203125,3011.399917602539,13.800000190734863,3600,0.8,38.70000076293945,7.693500518798828,35,306,3,0,0,6.883778095245361,4.016663551330566,13578,0,0.1030065085,6.780771586745361,2325.579296875,172.13740234375018
2023-03-29 19:27:42.280,2191.197021484375,851.5885009765625,3119.400100708008,14.100000381469727,3600,0.8,39.70000076293945,8.410358428955078,34,307,3,0,0,7.229063034057617,4.233333110809326,13591,0,0.1033505715,7.125712462557617,2351.39716796875,160.20014648437518
2023-03-29 19:27:46.793,2199.587158203125,851.5885009765625,3118.2000732421875,14.30000114440918,3600,0.8,40.099998474121094,8.610359191894531,35,310,3,0,0,7.2556233406066895,4.316667556762695,13596,0,0.1043827813,7.1512405593066894,2359.6369140625,160.04975585937518
2023-03-29 19:28:00.028,2223.3583984375,835.1650390625,3186.6000366210938,14.499999046325684,3600,0.8,41.400001525878906,9.37875747680664,34,315,3,0,0,7.494666576385498,4.533337116241455,13609,0,0.1061031171,7.388563459285498,2379.4123046875,156.05390625000018
2023-03-29 19:28:02.602,2227.553955078125,832.73193359375,3236.399917602539,14.499999046325684,3600,0.8,41.599998474121094,9.463369369506836,34,317,3,0,0,7.59205436706543,4.583337783813477,13612,0,0.1067872279,7.48526713916543,2373.919140625,146.36518554687518
2023-03-29 19:28:16.083,2227.553955078125,818.1332397460938,3298.7999725341797,14.499999046325684,3600,0.8,42.599998474121094,9.976113319396973,35,322,3,0,0,7.716002941131592,4.800007343292236,13625,0,0.1085115997,7.607491341431592,2365.130078125,137.57612304687518
2023-03-29 19:28:18.836,2230.350341796875,817.5250244140625,3298.2000732421875,14.499999046325684,3600,0.8,43.099998474121094,9.997546195983887,35,322,3,0,0,7.733709812164307,4.850008010864258,13628,0,0.1085115997,7.625198212464307,2370.6232421875,140.27290039062518
2023-03-29 19:28:25.319,2227.553955078125,810.8340454101562,3360.599899291992,14.399998664855957,3600,0.8,43.70000076293945,10.134268760681152,36,325,3,0,0,7.8576579093933105,4.950009346008301,13635,0,0.10953977349999999,7.748118135893311,2363.48212890625,135.92817382812518
2023-03-29 19:28:29.816,2226.1552734375,810.8340454101562,3395.4000091552734,14.399998664855957,3600,0.8,44.099998474121094,10.134268760681152,36,326,3,0,0,7.910778522491455,5.03334379196167,13639,1,0.10988787250000001,7.800890649991455,2355.79169921875,129.63642578125018
2023-03-29 19:28:32.618,2223.3583984375,808.40087890625,3359.400100708008,14.399998664855957,3600,0.8,44.400001525878906,10.221169471740723,36,327,3,0,0,7.848804473876953,5.083344459533691,13642,1,0.1102319355,7.738572538376953,2361.28486328125,137.92646484375018
2023-03-29 19:28:49.761,2212.172119140625,802.9263305664062,3416.399917602539,14.200000762939453,3600,0.8,46.0,10.216697692871094,36,331,3,0,0,7.9638991355896,5.3666815757751465,13659,1,0.11160820830000001,7.8522909272896,2355.2423828125,143.07026367187518
2023-03-29 19:28:54.269,2209.375244140625,803.5346069335938,3418.2000732421875,14.200000762939453,3600,0.8,46.29999923706055,10.194971084594727,36,333,3,0,0,7.9550461769104,5.433349132537842,13663,1,0.1122923191,7.842753857810401,2351.946484375,142.57124023437518
2023-03-29 19:29:00.721,2206.57861328125,804.7512817382812,3417.5999450683594,14.200000762939453,3600,0.8,46.79999923706055,10.151517868041992,36,334,3,0,0,7.990459442138672,5.550017356872559,13670,1,0.11264041810000001,7.877819024038672,2361.8341796875,155.25556640625018
2023-03-29 19:29:05.219,2206.57861328125,801.1015625,3482.4000549316406,14.100000381469727,3600,0.8,47.20000076293945,10.181867599487305,36,337,3,0,0,8.096700668334961,5.616684913635254,13674,1,0.1136685919,7.983032076434961,2348.6505859375,142.07197265625018
2023-03-29 19:29:07.812,2206.57861328125,798.6685180664062,3476.399917602539,14.100000381469727,3600,0.8,47.400001525878906,10.26876449584961,36,337,3,0,0,8.105554580688477,5.666685581207275,13677,1,0.1136685919,7.991885988788477,2354.69306640625,148.11445312500018
2023-03-29 19:29:12.310,2200.985107421875,801.7098999023438,3457.800064086914,14.100000381469727,3600,0.8,47.79999923706055,10.16014289855957,36,338,3,0,0,8.034727096557617,5.733353137969971,13682,1,0.11401669090000001,7.920710405657617,2347.551953125,146.56684570312518
2023-03-29 19:29:17.577,2196.790283203125,798.0601806640625,3478.2000732421875,14.0,3600,0.8,48.099998474121094,10.1904935836792,36,338,3,0,0,8.087847709655762,5.833354473114014,13687,1,0.11401669090000001,7.973831018755762,2348.6505859375,151.86030273437518
2023-03-29 19:29:20.484,2193.99365234375,797.4519653320312,3482.999954223633,14.0,3600,0.8,48.400001525878906,10.212213516235352,36,339,3,0,0,8.078993797302246,5.866688251495361,13690,1,0.1143607539,7.964633043402246,2343.157421875,149.16376953125018
2023-03-29 19:29:23.253,2195.3916015625,798.6685180664062,3478.7999725341797,14.0,3600,0.8,48.70000076293945,10.168764114379883,36,340,3,0,0,8.070140838623047,5.916688919067383,13692,1,0.11470080170000001,7.955440036923047,2343.70673828125,148.31513671875018
2023-03-29 19:29:26.043,2193.99365234375,799.2767333984375,3480.599899291992,14.0,3600,0.8,48.79999923706055,10.147041320800781,36,341,3,0,0,8.070140838623047,5.966689586639404,13695,1,0.1150448647,7.955095973923047,2342.60810546875,148.61445312500018
2023-03-29 19:29:35.004,2191.197021484375,798.6685180664062,3481.7999267578125,13.90000057220459,3600,0.8,49.5,10.068763732910156,37,341,3,0,0,8.078993797302246,6.116691589355469,13704,1,0.1150448647,7.963948932602246,2343.70673828125,152.50971679687518
2023-03-29 19:29:42.028,2191.197021484375,797.4519653320312,3541.2000274658203,13.90000057220459,3600,0.8,49.900001525878906,10.112213134765625,36,344,3,0,0,8.202942848205566,6.2333598136901855,13711,1,0.1160770745,8.086865773705567,2339.31220703125,148.11518554687518
2023-03-29 19:29:44.798,2188.400146484375,794.4105834960938,3538.7999725341797,13.800000190734863,3600,0.8,50.20000076293945,10.121952056884766,37,343,3,0,0,8.185235977172852,6.266693592071533,13714,1,0.11573702670000001,8.069498950472852,2336.01630859375,147.61616210937518
2023-03-29 19:29:49.490,2188.400146484375,797.4519653320312,3541.2000274658203,13.800000190734863,3600,0.8,50.5,10.012213706970215,36,345,3,0,0,8.19408893585205,6.350028038024902,13719,1,0.11642113750000001,8.077667798352051,2337.11494140625,148.71479492187518
2023-03-29 19:30:17.307,2195.3916015625,813.26708984375,3539.400100708008,13.5,3600,0.8,52.20000076293945,9.147584915161133,36,351,3,0,0,8.202942848205566,6.8167009353637695,13747,1,0.11848957230000001,8.084453275905567,2342.0587890625,146.66718750000018
2023-03-29 19:30:20.059,2196.790283203125,812.6588134765625,3539.400100708008,13.5,3600,0.8,52.400001525878906,9.169097900390625,36,350,3,0,0,8.19408893585205,6.866701602935791,13749,1,0.1181455093,8.075943426552051,2339.8615234375,143.07124023437518
2023-03-29 19:30:29.038,2200.985107421875,812.0504760742188,3598.7999725341797,13.399999618530273,3600,0.8,53.0,9.090824127197266,36,352,3,0,0,8.32689094543457,7.0167036056518555,13758,1,0.1188296201,8.20806132533457,2337.6642578125,136.67915039062518
2023-03-29 19:30:51.239,2192.59521484375,816.9168090820312,3547.800064086914,13.000000953674316,3600,0.8,54.30000305175781,8.518980026245117,36,356,3,0,0,8.238356590270996,7.38337516784668,13780,1,0.12020589290000001,8.118150697370996,2345.90400390625,153.30878906250018
2023-03-29 19:31:16.766,2187.001953125,810.8340454101562,3599.400100708008,12.600000381469727,3600,0.8,55.60000228881836,8.334270477294922,36,361,3,0,0,8.30033016204834,7.800047397613525,13806,1,0.12192622870000001,8.17840393334834,2329.42451171875,142.42255859375018
2023-03-29 19:31:42.080,2178.612060546875,813.8754272460938,3635.4000091552734,12.299999237060547,3600,0.8,56.69999694824219,7.926148414611816,37,365,3,0,0,8.335744857788086,8.233379364013672,13831,1,0.12330250150000001,8.212442356288086,2317.33955078125,138.72749023437518
2023-03-29 19:31:59.194,2182.806884765625,814.483642578125,3655.800018310547,12.09999942779541,3600,0.8,57.40000534057617,7.704715728759766,37,367,3,0,0,8.39771842956543,8.516708374023438,13848,1,0.1239946635,8.27372376606543,2320.63544921875,137.82856445312518
2023-03-29 19:32:01.946,2181.40869140625,818.7415771484375,3602.4000549316406,11.999999046325684,3600,0.8,57.40000534057617,7.454679489135742,37,368,3,0,0,8.318037033081055,8.566707611083984,13851,1,0.12433471130000003,8.193702321781055,2332.72041015625,151.31171875000018
2023-03-29 19:32:11.758,2177.21337890625,814.483642578125,3623.3999633789062,11.700000762939453,3600,0.8,57.59999465942383,7.304717063903809,37,369,3,0,0,8.344597816467285,8.716705322265625,13861,1,0.1246787743,8.219919042167286,2326.12861328125,148.91523437500018
2023-03-29 19:32:22.707,2182.806884765625,810.8340454101562,3658.7999725341797,11.300000190734863,3600,0.8,57.999996185302734,7.0342698097229,38,372,3,0,0,8.45969295501709,8.900035858154297,13872,1,0.12571098409999998,8.33398197091709,2333.2697265625,150.46284179687518
2023-03-29 19:32:29.990,2177.21337890625,816.9168090820312,3600.599899291992,11.09999942779541,3600,0.8,58.19999694824219,6.618978500366211,37,373,3,0,0,8.309184074401855,9.033367156982422,13879,1,0.12605504709999998,8.183129027301856,2331.0724609375,153.85908203125018
2023-03-29 19:32:55.214,2168.82373046875,812.0504760742188,3663.600082397461,10.500000953674316,3600,0.8,58.70000076293945,6.190825462341309,38,375,3,0,0,8.43313217163086,9.450027465820312,13904,1,0.1267472091,8.30638496253086,2323.93134765625,155.10761718750018
2023-03-29 19:32:59.903,2170.221923828125,811.4422607421875,3661.7999267578125,10.500000953674316,3600,0.8,58.70000076293945,6.21254825592041,38,376,3,0,0,8.441986083984375,9.53335952758789,13909,1,0.1270872569,8.314898827084376,2326.952587890625,156.73066406250018
2023-03-29 19:33:04.462,2168.82373046875,807.7926635742188,3713.3999633789062,10.500000953674316,3600,0.8,58.70000076293945,6.342894077301025,38,377,3,0,0,8.53052043914795,9.600025177001953,13914,1,0.12743131989999998,8.40308911924795,2317.8888671875,149.06513671875018
2023-03-29 19:33:24.166,2173.0185546875,809.6173706054688,3720.599899291992,10.600001335144043,3600,0.8,58.900001525878906,6.377724647521973,38,377,3,0,0,8.574787139892578,9.933353424072266,13933,1,0.12743131989999998,8.447355819992579,2325.02998046875,152.01142578125018
2023-03-29 19:33:30.626,2168.82373046875,807.7926635742188,3717.000045776367,10.600001335144043,3600,0.8,59.10000228881836,6.442894458770752,38,378,3,0,0,8.565934181213379,10.03335189819336,13940,1,0.12777941889999997,8.43815476231338,2324.4806640625,155.65693359375018
2023-03-29 19:33:37.913,2173.0185546875,810.2257080078125,3720.599899291992,10.600001335144043,3600,0.8,59.0,6.355997562408447,38,379,3,0,0,8.574787139892578,10.166683197021484,13947,1,0.1281234819,8.446663657992579,2325.02998046875,152.01142578125018
2023-03-29 19:33:44.956,2171.620361328125,809.0090942382812,3721.2000274658203,10.600001335144043,3600,0.8,59.19999694824219,6.399449348449707,38,378,3,0,0,8.55708122253418,10.283348083496094,13954,1,0.12777941889999997,8.42930180363418,2320.0861328125,148.46577148437518
2023-03-29 19:33:56.080,2180.010009765625,807.7926635742188,3780.0,10.69999885559082,3600,0.8,59.30000305175781,6.5428924560546875,39,380,3,0,0,8.725296020507812,10.466678619384766,13965,1,0.1284635297,8.596832490807813,2326.6779296875,146.66791992187518
2023-03-29 19:34:05.998,2182.806884765625,806.5759887695312,3814.8001098632812,10.799999237060547,3600,0.8,59.39999771118164,6.6863484382629395,39,383,3,0,0,8.787270545959473,10.633342742919922,13975,1,0.12949975469999997,8.657770791259473,2321.184765625,138.37788085937518
2023-03-29 19:34:16.948,2182.806884765625,808.40087890625,3780.0,10.799999237060547,3600,0.8,59.599998474121094,6.6211700439453125,39,385,3,0,0,8.760709762573242,10.816673278808594,13986,1,0.1301838655,8.630525897073243,2334.91767578125,152.11079101562518
2023-03-29 19:34:24.022,2182.806884765625,804.1429443359375,3780.599899291992,10.799999237060547,3600,0.8,59.70000457763672,6.773242950439453,39,386,3,0,0,8.760709762573242,10.933338165283203,13993,1,0.1305319645,8.630177798073243,2333.81904296875,151.01215820312518
2023-03-29 19:34:26.823,2182.806884765625,803.5346069335938,3838.7999725341797,10.799999237060547,3600,0.8,59.70000457763672,6.79496955871582,39,386,3,0,0,8.884658813476562,10.966670989990234,13996,1,0.1305319645,8.754126848976563,2329.973828125,147.16694335937518
2023-03-29 19:34:39.560,2185.603515625,801.1015625,3874.8001098632812,11.0,3600,0.8,59.79999923706055,7.08186674118042,39,389,3,0,0,8.93777847290039,11.183334350585938,14009,1,0.1315601383,8.806218334600391,2321.184765625,135.58125000000018
2023-03-29 19:34:46.028,2189.798828125,799.8848876953125,3900.0,11.09999942779541,3600,0.8,59.90000534057617,7.225322723388672,39,390,3,0,0,9.044020652770996,11.299999237060547,14015,1,0.1319082373,8.912112415470997,2331.62177734375,141.82294921875018
2023-03-29 19:35:09.973,2195.3916015625,793.1939086914062,3995.3997802734375,11.300000190734863,3600,0.8,60.400001525878906,7.665986061096191,40,394,3,0,0,9.33618450164795,11.699993133544922,14039,1,0.13328451009999998,9.20289999154795,2344.2560546875,148.86445312500018
2023-03-29 19:35:23.754,2196.790283203125,789.5443725585938,4079.399871826172,11.40000057220459,3600,0.8,60.60000228881836,7.898067951202393,40,398,3,0,0,9.557520866394043,11.916656494140625,14053,1,0.1346607829,9.422860083494044,2346.4533203125,149.66303710937518
2023-03-29 19:35:32.763,2199.587158203125,791.9774169921875,4080.0,11.40000057220459,3600,0.8,60.80000305175781,7.810011863708496,41,402,3,0,0,9.548666954040527,12.066654205322266,14062,1,0.1360370557,9.412629898340528,2343.70673828125,144.11958007812518
2023-03-29 19:35:40.216,2202.383544921875,787.1111450195312,4138.2000732421875,11.5,3600,0.8,60.89999771118164,8.086132049560547,41,402,3,0,0,9.708029747009277,12.19998550415039,14069,1,0.1360370557,9.571992691309278,2346.178662109375,143.79511718750018
2023-03-29 19:35:43.007,2200.985107421875,787.719482421875,4137.599945068359,11.5,3600,0.8,61.0,8.06411361694336,41,403,3,0,0,9.716882705688477,12.249984741210938,14072,1,0.1363811187,9.580501586988477,2348.6505859375,147.66547851562518
2023-03-29 19:35:45.761,2202.383544921875,788.3278198242188,4140.600128173828,11.5,3600,0.8,61.099998474121094,8.042098045349121,41,404,3,0,0,9.716882705688477,12.283317565917969,14075,1,0.1367211665,9.580161539188477,2346.727978515625,144.34443359375018
2023-03-29 19:35:51.201,2203.78173828125,784.6781005859375,4197.599945068359,11.5,3600,0.8,61.20000076293945,8.174186706542969,42,405,3,0,0,9.849684715270996,12.383316040039062,14080,1,0.13706522949999997,9.712619485770997,2343.70673828125,139.92500000000018
2023-03-29 19:35:55.715,2205.180419921875,785.2864379882812,4200.600128173828,11.5,3600,0.8,61.29999923706055,8.152169227600098,42,406,3,0,0,9.87624454498291,12.449981689453125,14085,1,0.13741332850000001,9.738831216482911,2347.826611328125,142.64619140625018
2023-03-29 19:36:02.742,2203.78173828125,784.0697631835938,4199.399871826172,11.600000381469727,3600,0.8,61.400001525878906,8.29620361328125,42,407,3,0,0,9.90280532836914,12.566646575927734,14092,1,0.1377573915,9.765047936869141,2354.14375,150.36201171875018
2023-03-29 19:36:18.346,2200.985107421875,781.63671875,4272.599945068359,11.600000381469727,3600,0.8,61.89999771118164,8.384259223937988,43,412,3,0,0,10.07102108001709,12.833309173583984,14108,1,0.1394737121,9.93154736791709,2349.19990234375,148.21479492187518
2023-03-29 19:36:20.933,2202.383544921875,779.2036743164062,4318.800201416016,11.600000381469727,3600,0.8,61.89999771118164,8.473152160644531,43,413,3,0,0,10.177262306213379,12.883308410644531,14110,1,0.13981777509999999,10.03744453111338,2345.90400390625,143.52045898437518
2023-03-29 19:36:31.903,2209.375244140625,774.9457397460938,4382.400054931641,11.600000381469727,3600,0.8,62.099998474121094,8.62936019897461,44,415,3,0,0,10.363184928894043,13.066638946533203,14121,1,0.14050993709999998,10.222674991794044,2349.74921875,140.37397460937518
2023-03-29 19:36:36.400,2210.7734375,775.553955078125,4378.800201416016,11.700000762939453,3600,0.8,62.099998474121094,8.707046508789062,44,420,3,0,0,10.380891799926758,13.133304595947266,14126,1,0.1422262577,10.238665542226757,2355.2423828125,144.46894531250018
2023-03-29 19:36:41.954,2209.375244140625,771.2960205078125,4437.599945068359,11.700000762939453,3600,0.8,62.40000534057617,8.86325454711914,44,419,3,0,0,10.540253639221191,13.23330307006836,14131,1,0.1418862099,10.39836742932119,2355.79169921875,146.41645507812518
2023-03-29 19:36:46.626,2210.7734375,770.6876831054688,4438.800201416016,11.700000762939453,3600,0.8,62.5,8.88557243347168,44,420,3,0,0,10.531399726867676,13.299968719482422,14136,1,0.1422262577,10.389173469167675,2353.0451171875,142.27167968750018
2023-03-29 19:36:53.845,2213.5703125,768.254638671875,4496.999816894531,11.80000114440918,3600,0.8,62.70000076293945,9.07483196258545,44,423,3,0,0,10.75273609161377,13.416633605957031,14143,1,0.1432624827,10.609473608913769,2366.503369140625,152.93305664062518
2023-03-29 19:37:04.787,2213.5703125,768.8629760742188,4501.199798583984,11.899998664855957,3600,0.8,62.900001525878906,9.152511596679688,45,426,3,0,0,10.726176261901855,13.599964141845703,14154,1,0.1442946925,10.581881569401855,2357.98896484375,144.41865234375018
2023-03-29 19:37:07.572,2213.5703125,767.6463012695312,4558.2000732421875,11.899998664855957,3600,0.8,63.10000228881836,9.197148323059082,45,428,3,0,0,10.894392013549805,13.64996337890625,14157,1,0.14497880330000001,10.749413210249804,2360.735546875,147.16523437500018
2023-03-29 19:37:10.149,2216.36669921875,768.254638671875,4561.7999267578125,11.999999046325684,3600,0.8,62.999996185302734,9.274829864501953,46,426,3,0,0,10.903244972229004,13.699962615966797,14159,1,0.1442946925,10.758950279729003,2360.735546875,144.36884765625018
2023-03-29 19:37:14.667,2217.765380859375,767.0380859375,4570.199890136719,11.999999046325684,3600,0.8,63.19999694824219,9.319461822509766,46,428,3,0,0,10.938658714294434,13.76662826538086,14164,1,0.14497880330000001,10.793679910994433,2362.9328125,145.16743164062518
2023-03-29 19:37:21.134,2217.765380859375,764.6049194335938,4621.7999267578125,11.999999046325684,3600,0.8,63.30000305175781,9.409046173095703,46,431,3,0,0,11.098020553588867,13.883293151855469,14170,1,0.1460150283,10.952005525288866,2366.2287109375,148.46333007812518
2023-03-29 19:37:36.532,2221.960205078125,761.5635375976562,4697.400054931641,12.09999942779541,3600,0.8,63.70000076293945,9.622145652770996,47,436,3,0,0,11.337064743041992,14.133289337158203,14186,1,0.14773134889999998,11.189333394141991,2371.17255859375,149.21235351562518
2023-03-29 19:37:39.252,2223.3583984375,759.1304931640625,4739.399871826172,12.09999942779541,3600,0.8,63.79999923706055,9.71261978149414,48,438,3,0,0,11.461012840270996,14.18328857421875,14188,1,0.14842351089999997,11.312589329370995,2372.27119140625,148.91279296875018
2023-03-29 19:37:45.687,2224.7568359375,759.7388305664062,4741.7999267578125,12.09999942779541,3600,0.8,64.10000610351562,9.689998626708984,48,440,3,0,0,11.443305969238281,14.283287048339844,14195,1,0.1491076217,11.29419834753828,2367.052685546875,142.29584960937518
2023-03-29 19:37:50.216,2228.951904296875,759.1304931640625,4800.0,12.09999942779541,3600,0.8,64.19999694824219,9.71261978149414,48,442,3,0,0,11.64693546295166,14.366619110107422,14199,1,0.1497997837,11.49713567925166,2374.193798828125,145.24189453125018
2023-03-29 19:37:52.231,2228.951904296875,757.9139404296875,4798.2000732421875,12.09999942779541,3600,0.8,64.30000305175781,9.757858276367188,48,442,3,0,0,11.65578842163086,14.399951934814453,14201,1,0.1497997837,11.505988637930859,2377.2150390625,148.26313476562518
2023-03-29 19:37:59.147,2230.350341796875,756.089111328125,4801.199798583984,12.09999942779541,3600,0.8,64.4000015258789,9.825716972351074,49,444,3,0,0,11.664642333984375,14.516616821289062,14208,1,0.1504838945,11.514158439484374,2376.940380859375,146.59003906250018
2023-03-29 19:38:06.043,2234.54541015625,754.87255859375,4857.599945068359,12.199999809265137,3600,0.8,64.5999984741211,9.970954895019531,49,449,3,0,0,11.850564002990723,14.633281707763672,14215,1,0.15220423029999997,11.698359772690722,2381.06025390625,146.51484375000018
2023-03-29 19:38:18.738,2240.138671875,759.7388305664062,4864.800109863281,12.199999809265137,3600,0.8,65.0,9.789999008178711,50,453,3,0,0,11.903684616088867,14.83327865600586,14228,1,0.1535805031,11.750104112988867,2386.55341796875,146.41474609375018
2023-03-29 19:38:33.315,2241.537353515625,764.6049194335938,4859.399871826172,12.09999942779541,3600,0.8,65.4000015258789,9.50904655456543,51,458,3,0,0,11.930245399475098,15.083274841308594,14243,1,0.1553048749,11.774940524575097,2394.518505859375,152.98115234375018
2023-03-29 19:38:37.861,2238.740234375,762.7802124023438,4860.600128173828,12.09999942779541,3600,0.8,65.5,9.57690143585205,51,461,3,0,0,11.912538528442383,15.149940490722656,14247,1,0.1563330487,11.756205479742382,2390.3986328125,151.65839843750018
2023-03-29 19:38:42.534,2235.94384765625,765.8215942382812,4861.7999267578125,11.999999046325684,3600,0.8,65.5,9.364089965820312,51,462,3,0,0,11.912538528442383,15.233272552490234,14252,1,0.1566811477,11.755857380742382,2389.3,153.35615234375018
2023-03-29 19:38:51.739,2233.147216796875,766.4298095703125,4861.7999267578125,11.899998664855957,3600,0.8,65.80000305175781,9.241775512695312,52,468,3,0,0,11.903684616088867,15.383270263671875,14261,1,0.1587415313,11.744943084788867,2387.102734375,153.95551757812518
2023-03-29 19:39:11.426,2230.350341796875,770.6876831054688,4861.7999267578125,11.700000762939453,3600,0.8,65.89999389648438,8.88557243347168,52,473,3,0,0,11.903684616088867,15.716598510742188,14281,1,0.1604618671,11.743222748988867,2386.828076171875,156.47773437500018
2023-03-29 19:39:26.049,2224.7568359375,768.254638671875,4858.800201416016,11.600000381469727,3600,0.8,66.0,8.874832153320312,52,480,3,0,0,11.894831657409668,15.966594696044922,14295,1,0.1628703497,11.731961307709668,2386.55341796875,161.79658203125018
2023-03-29 19:39:37.738,2221.960205078125,770.0794677734375,4860.600128173828,11.5,3600,0.8,65.89999389648438,8.7078857421875,53,483,3,0,0,11.885978698730469,16.149925231933594,14307,1,0.1639065747,11.722072124030468,2383.25751953125,161.29731445312518
2023-03-29 19:39:42.296,2219.16357421875,768.254638671875,4858.800201416016,11.40000057220459,3600,0.8,65.80000305175781,8.67483139038086,53,483,3,0,0,11.885978698730469,16.233257293701172,14312,1,0.1639065747,11.722072124030468,2384.35615234375,165.19257812500018
2023-03-29 19:39:46.970,2214.96875,768.254638671875,4861.199798583984,11.40000057220459,3600,0.8,65.89999389648438,8.67483139038086,53,486,3,0,0,11.859417915344238,16.31658935546875,14316,1,0.1649387845,11.694479130844238,2377.76435546875,162.79560546875018
2023-03-29 19:40:23.449,2198.1884765625,769.47119140625,4860.0,11.300000190734863,3600,0.8,65.5999984741211,8.53019905090332,53,495,3,0,0,11.797444343566895,16.916580200195312,14353,1,0.16803539309999999,11.629408950466894,2365.67939453125,167.49091796875018
2023-03-29 19:40:27.986,2198.1884765625,767.0380859375,4858.800201416016,11.300000190734863,3600,0.8,65.5,8.619462966918945,53,496,3,0,0,11.806297302246094,16.99991226196289,14357,1,0.16837544089999998,11.637921861346094,2367.87666015625,169.68818359375018
2023-03-29 19:40:30.778,2195.3916015625,769.47119140625,4862.400054931641,11.300000190734863,3600,0.8,65.5,8.53019905090332,53,497,3,0,0,11.806297302246094,17.033245086669922,14360,1,0.16871950389999998,11.637577798346094,2365.67939453125,170.28779296875018
2023-03-29 19:40:35.305,2193.99365234375,767.6463012695312,4861.199798583984,11.300000190734863,3600,0.8,65.30000305175781,8.597148895263672,54,496,3,0,0,11.797444343566895,17.1165771484375,14365,1,0.16837544089999998,11.629068902666894,2364.855419921875,170.86176757812518
2023-03-29 19:40:48.573,2189.798828125,768.254638671875,4859.399871826172,11.300000190734863,3600,0.8,65.30000305175781,8.574831008911133,54,500,3,0,0,11.788590431213379,17.333240509033203,14378,1,0.1697517137,11.618838717513379,2364.0314453125,174.23261718750018
2023-03-29 19:41:03.620,2184.205322265625,768.254638671875,4858.800201416016,11.199999809265137,3600,0.8,65.0,8.474830627441406,54,501,3,0,0,11.770883560180664,17.583236694335938,14393,1,0.17009577669999998,11.600787783480664,2360.735546875,176.53022460937518
2023-03-29 19:41:06.354,2184.205322265625,769.47119140625,4863.000183105469,11.199999809265137,3600,0.8,65.0999984741211,8.430198669433594,54,503,3,0,0,11.744322776794434,17.633235931396484,14396,1,0.17078793869999997,11.573534838094433,2353.0451171875,168.83979492187518
2023-03-29 19:41:13.783,2181.40869140625,771.2960205078125,4861.199798583984,11.09999942779541,3600,0.8,65.0,8.263253211975098,54,502,3,0,0,11.744322776794434,17.749900817871094,14403,1,0.1704438757,11.573878901094433,2354.14375,172.73505859375018
2023-03-29 19:41:31.565,2177.21337890625,770.6876831054688,4865.999908447266,11.0,3600,0.8,64.80000305175781,8.18557071685791,55,506,3,0,0,11.744322776794434,18.049896240234375,14421,1,0.1718201485,11.572502628294433,2351.122509765625,173.90913085937518
2023-03-29 19:41:47.312,2174.4169921875,772.5125732421875,4862.400054931641,10.799999237060547,3600,0.8,64.5999984741211,7.918620586395264,55,507,3,0,0,11.735469818115234,18.316558837890625,14437,1,0.1721642115,11.563305606615234,2351.39716796875,176.98017578125018
2023-03-29 19:42:00.165,2171.620361328125,773.120849609375,4858.2000732421875,10.799999237060547,3600,0.8,64.5,7.896306991577148,55,508,3,0,0,11.70890998840332,18.533222198486328,14449,1,0.1725042593,11.53640572910332,2348.6505859375,177.03022460937518
2023-03-29 19:42:04.887,2170.221923828125,773.120849609375,4857.599945068359,10.799999237060547,3600,0.8,64.4000015258789,7.896306991577148,55,511,3,0,0,11.717761993408203,18.616554260253906,14454,1,0.1735404843,11.544221509108203,2350.29853515625,180.07661132812518
2023-03-29 19:42:11.925,2170.221923828125,772.5125732421875,4861.199798583984,10.799999237060547,3600,0.8,64.4000015258789,7.918620586395264,55,510,3,0,0,11.70890998840332,18.733219146728516,14461,1,0.1731964213,11.53571356710332,2346.727978515625,176.50605468750018
2023-03-29 19:42:20.796,2170.221923828125,774.33740234375,4860.600128173828,10.69999885559082,3600,0.8,64.30000305175781,7.751674652099609,55,511,3,0,0,11.726615905761719,18.86655044555664,14470,1,0.1735404843,11.553075421461719,2350.573193359375,180.35126953125018
2023-03-29 19:42:55.576,2173.0185546875,773.7290649414062,4862.400054931641,10.500000953674316,3600,0.8,63.79999923706055,7.5739946365356445,56,514,3,0,0,11.735469818115234,19.449874877929688,14505,1,0.17457269409999998,11.560897124015234,2350.8478515625,177.82929687500018
2023-03-29 19:43:04.890,2173.0185546875,773.7290649414062,4855.199890136719,10.40000057220459,3600,0.8,63.79999923706055,7.473994255065918,56,515,3,0,0,11.726615905761719,19.616539001464844,14514,1,0.17491675710000001,11.551699148661719,2353.319775390625,180.30122070312518
2023-03-29 19:43:15.628,2167.425048828125,773.7290649414062,4857.599945068359,10.300000190734863,3600,0.8,63.599998474121094,7.37399435043335,56,517,3,0,0,11.70890998840332,19.783203125,14525,1,0.17560086789999999,11.53330912050332,2348.375927734375,180.95087890625018
2023-03-29 19:43:34.498,2167.425048828125,774.9457397460938,4861.199798583984,10.300000190734863,3600,0.8,63.39999771118164,7.329360008239746,56,520,3,0,0,11.717761993408203,20.099864959716797,14544,1,0.17663307769999997,11.541128915708203,2347.826611328125,180.40156250000018
2023-03-29 19:43:49.672,2170.221923828125,774.9457397460938,4858.800201416016,10.300000190734863,3600,0.8,63.30000305175781,7.329360008239746,56,519,3,0,0,11.717761993408203,20.34986114501953,14559,1,0.17629302989999998,11.541468963508203,2349.19990234375,178.97797851562518
2023-03-29 19:44:12.815,2167.425048828125,771.9043579101562,4858.800201416016,10.300000190734863,3600,0.8,63.10000228881836,7.4409356117248535,56,520,3,0,0,11.726615905761719,20.73318862915039,14582,1,0.17663307769999997,11.549982828061719,2350.8478515625,183.42280273437518
2023-03-29 19:44:27.252,2161.831787109375,773.120849609375,4861.199798583984,10.300000190734863,3600,0.8,62.999996185302734,7.396307945251465,56,522,3,0,0,11.700056076049805,20.983184814453125,14596,1,0.1773252397,11.522730836349805,2344.2560546875,182.42426757812518
2023-03-29 19:44:30.000,2161.831787109375,773.7290649414062,4861.199798583984,10.300000190734863,3600,0.8,62.999996185302734,7.37399435043335,56,526,3,0,0,11.700056076049805,21.033184051513672,14599,1,0.1787015125,11.521354563549805,2343.981396484375,182.14960937500018
2023-03-29 19:44:32.772,2161.831787109375,773.7290649414062,4861.7999267578125,10.300000190734863,3600,0.8,62.999996185302734,7.37399435043335,56,521,3,0,0,11.700056076049805,21.066516876220703,14602,1,0.1769771407,11.523078935349805,2343.981396484375,182.14960937500018
2023-03-29 19:44:39.219,2161.831787109375,774.9457397460938,4855.800018310547,10.300000190734863,3600,0.8,62.900001525878906,7.329360008239746,56,525,3,0,0,11.700056076049805,21.183181762695312,14608,1,0.17835341349999997,11.521702662549805,2347.00263671875,185.17084960937518
2023-03-29 19:44:41.785,2160.43359375,774.9457397460938,4855.800018310547,10.40000057220459,3600,0.8,62.900001525878906,7.429360389709473,56,523,3,0,0,11.691202163696289,21.216514587402344,14611,1,0.17766930269999998,11.513532860996289,2345.629345703125,185.19575195312518
2023-03-29 19:44:52.874,2160.43359375,773.120849609375,4863.000183105469,10.40000057220459,3600,0.8,62.900001525878906,7.496308326721191,56,526,3,0,0,11.700056076049805,21.41651153564453,14622,1,0.1787015125,11.521354563549805,2343.157421875,182.72382812500018
2023-03-29 19:45:15.955,2156.238525390625,776.1622924804688,4858.800201416016,10.40000057220459,3600,0.8,62.79999542236328,7.38472843170166,57,522,3,0,0,11.68234920501709,21.79983901977539,14645,1,0.1773252397,11.50502396531709,2342.333447265625,186.09492187500018
2023-03-29 19:45:20.462,2156.238525390625,775.553955078125,4862.400054931641,10.40000057220459,3600,0.8,62.79999542236328,7.407046318054199,57,527,3,0,0,11.68234920501709,21.866504669189453,14650,1,0.1790455755,11.50330362951709,2339.8615234375,183.62299804687518
2023-03-29 19:45:25.153,2154.84033203125,776.7704467773438,4860.0,10.40000057220459,3600,0.8,62.59999465942383,7.362416744232178,57,527,3,0,0,11.673495292663574,21.94983673095703,14654,1,0.1790455755,11.494449717163574,2339.586865234375,184.74653320312518
2023-03-29 19:46:01.186,2152.04345703125,773.7290649414062,4858.2000732421875,10.200000762939453,3600,0.8,62.5,7.273993968963623,57,528,3,0,0,11.64693546295166,22.549827575683594,14690,1,0.1793856233,11.46754983965166,2335.4669921875,183.42353515625018
