,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 19:46:12.079,2150.645263671875,774.33740234375,4858.2000732421875,10.100000381469727,3600,0.8,62.40000534057617,7.151675701141357,57,522,3,0,0,11.65578842163086,22.733158111572266,14701,1,0.1773252397,11.47846318193086,2337.389599609375,186.74433593750018
2023-03-29 19:46:16.576,2150.645263671875,776.7704467773438,4860.0,10.100000381469727,3600,0.8,62.40000534057617,7.062416076660156,57,524,3,0,0,11.65578842163086,22.799823760986328,14706,1,0.1780093505,11.47777907113086,2336.290966796875,185.64570312500018
2023-03-29 19:46:19.367,2150.645263671875,774.33740234375,4861.199798583984,10.0,3600,0.8,62.40000534057617,7.051675796508789,57,527,3,0,0,11.65578842163086,22.849822998046875,14709,1,0.1790455755,11.47674284613086,2335.4669921875,184.82172851562518
2023-03-29 19:46:25.795,2152.04345703125,776.1622924804688,4862.400054931641,10.0,3600,0.8,62.29999923706055,6.98472785949707,57,521,3,0,0,11.664642333984375,22.94982147216797,14715,1,0.1769771407,11.487665193284375,2336.840283203125,184.79682617187518
2023-03-29 19:46:36.733,2152.04345703125,776.7704467773438,4860.0,9.899999618530273,3600,0.8,62.29999923706055,6.862415790557861,57,523,3,0,0,11.673495292663574,23.13315200805664,14726,1,0.17766930269999998,11.495825989963574,2339.8615234375,187.81806640625018
2023-03-29 19:46:58.306,2152.04345703125,775.553955078125,4859.399871826172,9.699999809265137,3600,0.8,62.099998474121094,6.707045078277588,57,527,3,0,0,11.673495292663574,23.499813079833984,14748,1,0.1790455755,11.494449717163574,2339.8615234375,187.81806640625018
2023-03-29 19:47:02.838,2153.44189453125,775.553955078125,4862.400054931641,9.699999809265137,3600,0.8,62.099998474121094,6.707045078277588,57,522,3,0,0,11.65578842163086,23.566478729248047,14752,1,0.1773252397,11.47846318193086,2335.192333984375,181.75043945312518
2023-03-29 19:47:11.802,2153.44189453125,774.33740234375,4860.600128173828,9.699999809265137,3600,0.8,62.000003814697266,6.751675128936768,57,525,3,0,0,11.673495292663574,23.716476440429688,14761,1,0.17835341349999997,11.495141879163574,2339.31220703125,185.87031250000018
2023-03-29 19:47:38.956,2154.84033203125,776.7704467773438,4860.0,9.699999809265137,3600,0.8,62.000003814697266,6.662415504455566,57,528,3,0,0,11.68234920501709,24.183135986328125,14788,1,0.1793856233,11.50296358171709,2341.234814453125,186.39448242187518
2023-03-29 19:48:00.552,2154.84033203125,774.33740234375,4860.0,9.699999809265137,3600,0.8,61.69999694824219,6.751675128936768,57,527,3,0,0,11.673495292663574,24.533130645751953,14810,1,0.1790455755,11.494449717163574,2339.586865234375,184.74653320312518
2023-03-29 19:48:07.558,2156.238525390625,774.33740234375,4862.400054931641,9.699999809265137,3600,0.8,61.80000305175781,6.751675128936768,57,528,3,0,0,11.68234920501709,24.649795532226562,14817,1,0.1793856233,11.50296358171709,2339.8615234375,183.62299804687518
2023-03-29 19:48:12.058,2157.636962890625,774.9457397460938,4861.7999267578125,9.699999809265137,3600,0.8,61.80000305175781,6.729359149932861,57,526,3,0,0,11.691202163696289,24.73312759399414,14821,1,0.1787015125,11.512500651196289,2342.0587890625,184.42182617187518
2023-03-29 19:48:31.795,2157.636962890625,775.553955078125,4862.400054931641,9.799999237060547,3600,0.8,61.69999694824219,6.8070454597473145,57,530,3,0,0,11.691202163696289,25.049789428710938,14841,1,0.1800777853,11.511124378396289,2341.50947265625,183.87250976562518
2023-03-29 19:49:09.567,2152.04345703125,776.1622924804688,4861.7999267578125,9.899999618530273,3600,0.8,61.69999694824219,6.884727478027344,57,530,3,0,0,11.673495292663574,25.68311309814453,14879,1,0.1800777853,11.493417507363574,2338.21357421875,186.17011718750018
2023-03-29 19:49:14.024,2150.645263671875,773.120849609375,4858.800201416016,9.899999618530273,3600,0.8,61.60000228881836,6.996307373046875,57,530,3,0,0,11.664642333984375,25.76644515991211,14883,1,0.1800777853,11.484564548684375,2338.21357421875,187.56831054687518
2023-03-29 19:49:19.322,2150.645263671875,774.33740234375,4861.7999267578125,10.0,3600,0.8,61.60000228881836,7.051675796508789,57,528,3,0,0,11.664642333984375,25.849777221679688,14889,1,0.1793856233,11.485256710684375,2336.565625,185.92036132812518
2023-03-29 19:49:24.002,2149.24658203125,775.553955078125,4863.000183105469,10.0,3600,0.8,61.60000228881836,7.007045745849609,57,529,3,0,0,11.664642333984375,25.933109283447266,14893,1,0.1797296863,11.484912647684375,2336.01630859375,186.76972656250018
2023-03-29 19:49:30.468,2149.24658203125,775.553955078125,4861.7999267578125,10.0,3600,0.8,61.60000228881836,7.007045745849609,57,529,3,0,0,11.64693546295166,26.03310775756836,14900,1,0.1797296863,11.46720577665166,2333.2697265625,184.02314453125018
2023-03-29 19:49:33.237,2149.24658203125,775.553955078125,4858.800201416016,10.0,3600,0.8,61.60000228881836,7.007045745849609,57,530,3,0,0,11.65578842163086,26.083106994628906,14902,1,0.1800777853,11.47571063633086,2336.565625,187.31904296875018
2023-03-29 19:49:49.196,2147.8486328125,774.9457397460938,4861.7999267578125,10.0,3600,0.8,61.60000228881836,7.029359817504883,57,530,3,0,0,11.64693546295166,26.349769592285156,14918,1,0.1800777853,11.46685767765166,2333.2697265625,185.42109375000018
2023-03-29 19:49:54.043,2146.449951171875,775.553955078125,4861.7999267578125,10.0,3600,0.8,61.5,7.007045745849609,57,530,3,0,0,11.64693546295166,26.433101654052734,14923,1,0.1800777853,11.46685767765166,2333.2697265625,186.81977539062518
2023-03-29 19:50:27.208,2145.0517578125,775.553955078125,4859.399871826172,9.699999809265137,3600,0.8,61.5,6.707045078277588,57,529,3,0,0,11.638081550598145,26.98309326171875,14956,1,0.1797296863,11.458351864298145,2332.995068359375,187.94331054687518
2023-03-29 19:51:17.414,2145.0517578125,775.553955078125,4860.0,9.59999942779541,3600,0.8,61.20000076293945,6.6070451736450195,58,530,3,0,0,11.65578842163086,27.81641387939453,15007,1,0.1800777853,11.47571063633086,2336.01630859375,190.96455078125018
2023-03-29 19:51:40.624,2149.24658203125,779.2036743164062,4859.399871826172,9.799999237060547,3600,0.8,61.29999923706055,6.67315149307251,58,529,3,0,0,11.65578842163086,28.19974136352539,15030,1,0.1797296863,11.47605873533086,2336.565625,187.31904296875018
2023-03-29 19:51:47.072,2150.645263671875,779.2036743164062,4860.0,9.799999237060547,3600,0.8,61.29999923706055,6.67315149307251,58,528,3,0,0,11.664642333984375,28.31640625,15036,1,0.1793856233,11.485256710684375,2337.938916015625,187.29365234375018
2023-03-29 19:52:03.254,2154.84033203125,778.5953369140625,4859.399871826172,9.699999809265137,3600,0.8,61.20000076293945,6.595467567443848,58,529,3,0,0,11.691202163696289,28.58306884765625,15052,1,0.1797296863,11.511472477396289,2343.157421875,188.31708984375018
2023-03-29 19:52:26.045,2152.04345703125,778.5953369140625,4861.7999267578125,9.699999809265137,3600,0.8,61.29999923706055,6.595467567443848,58,531,3,0,0,11.673495292663574,28.949729919433594,15075,1,0.18042184829999997,11.493073444363574,2338.21357421875,186.17011718750018
2023-03-29 19:52:30.604,2153.44189453125,778.5953369140625,4858.2000732421875,9.699999809265137,3600,0.8,61.29999923706055,6.595467567443848,58,528,3,0,0,11.673495292663574,29.033061981201172,15080,1,0.1793856233,11.494109669363574,2340.41083984375,186.96894531250018
2023-03-29 19:52:41.667,2152.04345703125,776.7704467773438,4860.600128173828,9.699999809265137,3600,0.8,61.20000076293945,6.662415504455566,58,530,3,0,0,11.673495292663574,29.216392517089844,15091,1,0.1800777853,11.493417507363574,2339.037548828125,186.99409179687518
2023-03-29 19:53:15.773,2153.44189453125,776.7704467773438,4858.2000732421875,9.799999237060547,3600,0.8,61.29999923706055,6.762415409088135,58,530,3,0,0,11.673495292663574,29.783050537109375,15125,1,0.1800777853,11.493417507363574,2340.41083984375,186.96894531250018
2023-03-29 19:53:26.491,2153.44189453125,775.553955078125,4859.399871826172,9.59999942779541,3600,0.8,61.29999923706055,6.6070451736450195,58,531,3,0,0,11.68234920501709,29.966381072998047,15136,1,0.18042184829999997,11.50192735671709,2341.50947265625,188.06757812500018
2023-03-29 19:53:32.925,2153.44189453125,777.3787841796875,4861.199798583984,9.59999942779541,3600,0.8,61.20000076293945,6.540097236633301,58,533,3,0,0,11.68234920501709,30.06637954711914,15142,1,0.1811059591,11.50124324591709,2340.41083984375,186.96894531250018
2023-03-29 19:53:37.411,2152.04345703125,774.9457397460938,4858.800201416016,9.499999046325684,3600,0.8,61.20000076293945,6.529358863830566,58,532,3,0,0,11.673495292663574,30.14971160888672,15147,1,0.18076189609999999,11.492733396563574,2339.8615234375,187.81806640625018
2023-03-29 19:53:40.182,2152.04345703125,777.3787841796875,4860.0,9.399998664855957,3600,0.8,61.099998474121094,6.340096950531006,58,531,3,0,0,11.68234920501709,30.199710845947266,15149,1,0.18042184829999997,11.50192735671709,2340.96015625,188.91669921875018
2023-03-29 19:54:03.614,2150.645263671875,775.553955078125,4856.400146484375,9.399998664855957,3600,0.8,61.20000076293945,6.407044887542725,58,530,3,0,0,11.664642333984375,30.583038330078125,15173,1,0.1800777853,11.484564548684375,2339.586865234375,188.94160156250018
2023-03-29 19:54:06.430,2150.645263671875,775.553955078125,4861.199798583984,9.399998664855957,3600,0.8,61.099998474121094,6.407044887542725,58,533,3,0,0,11.664642333984375,30.633037567138672,15176,1,0.1811059591,11.483536374884375,2336.840283203125,186.19501953125018
2023-03-29 19:54:09.342,2149.24658203125,774.9457397460938,4865.999908447266,9.499999046325684,3600,0.8,61.20000076293945,6.529358863830566,58,532,3,0,0,11.673495292663574,30.68303680419922,15179,1,0.18076189609999999,11.492733396563574,2336.01630859375,186.76972656250018
2023-03-29 19:54:15.789,2147.8486328125,775.553955078125,4860.600128173828,9.59999942779541,3600,0.8,61.099998474121094,6.6070451736450195,58,533,3,0,0,11.664642333984375,30.783035278320312,15185,1,0.1811059591,11.483536374884375,2337.11494140625,189.26630859375018
2023-03-29 19:54:22.243,2149.24658203125,777.3787841796875,4859.399871826172,9.59999942779541,3600,0.8,61.20000076293945,6.540097236633301,58,530,3,0,0,11.65578842163086,30.899700164794922,15191,1,0.1800777853,11.47571063633086,2336.290966796875,187.04438476562518
2023-03-29 19:54:52.026,2142.255126953125,776.1622924804688,4857.599945068359,9.59999942779541,3600,0.8,61.099998474121094,6.584726810455322,58,530,3,0,0,11.62037467956543,31.383026123046875,15221,1,0.1800777853,11.44029689426543,2330.52314453125,188.26801757812518
2023-03-29 19:55:07.442,2140.85693359375,774.9457397460938,4861.199798583984,9.699999809265137,3600,0.8,61.20000076293945,6.729359149932861,58,529,3,0,0,11.61152172088623,31.649688720703125,15237,1,0.1797296863,11.43179203458623,2326.6779296875,185.82099609375018
2023-03-29 19:55:13.909,2143.6533203125,776.1622924804688,4860.0,9.699999809265137,3600,0.8,61.099998474121094,6.684727191925049,58,532,3,0,0,11.638081550598145,31.74968719482422,15243,1,0.18076189609999999,11.457319654498145,2332.445751953125,188.79243164062518
2023-03-29 19:55:18.416,2143.6533203125,775.553955078125,4858.800201416016,9.699999809265137,3600,0.8,61.0,6.707045078277588,58,530,3,0,0,11.64693546295166,31.833019256591797,15248,1,0.1800777853,11.46685767765166,2334.91767578125,191.26435546875018
2023-03-29 19:55:29.370,2143.6533203125,776.7704467773438,4864.199981689453,9.59999942779541,3600,0.8,61.0,6.56241512298584,58,530,3,0,0,11.629227638244629,32.01634979248047,15259,1,0.1800777853,11.449149852944629,2328.600537109375,184.94721679687518
2023-03-29 19:56:22.378,2150.645263671875,777.9869995117188,4862.400054931641,9.59999942779541,3600,0.8,60.89999771118164,6.517785549163818,58,531,3,0,0,11.664642333984375,32.8996696472168,15312,1,0.18042184829999997,11.484220485684375,2336.290966796875,185.64570312500018
2023-03-29 19:56:31.134,2152.04345703125,776.7704467773438,4860.600128173828,9.59999942779541,3600,0.8,60.89999771118164,6.56241512298584,58,530,3,0,0,11.673495292663574,33.04966735839844,15320,1,0.1800777853,11.493417507363574,2339.037548828125,186.99409179687518
2023-03-29 19:56:40.320,2154.84033203125,777.9869995117188,4859.399871826172,9.59999942779541,3600,0.8,60.80000305175781,6.517785549163818,58,528,3,0,0,11.691202163696289,33.19966506958008,15330,1,0.1793856233,11.511816540396289,2343.157421875,188.31708984375018
2023-03-29 19:57:00.534,2153.44189453125,777.3787841796875,4860.600128173828,9.499999046325684,3600,0.8,60.89999771118164,6.440096855163574,58,532,3,0,0,11.68234920501709,33.53299331665039,15350,1,0.18076189609999999,11.50158730891709,2340.685498046875,187.24360351562518
2023-03-29 19:57:44.515,2153.44189453125,775.553955078125,4859.399871826172,9.499999046325684,3600,0.8,60.89999771118164,6.507044792175293,58,529,3,0,0,11.664642333984375,34.26631546020508,15394,1,0.1797296863,11.484912647684375,2338.21357421875,184.77167968750018
2023-03-29 19:58:01.706,2150.645263671875,775.553955078125,4862.400054931641,9.59999942779541,3600,0.8,60.89999771118164,6.6070451736450195,58,532,3,0,0,11.673495292663574,34.549644470214844,15411,1,0.18076189609999999,11.492733396563574,2337.938916015625,187.29365234375018
2023-03-29 19:58:04.601,2153.44189453125,775.553955078125,4857.599945068359,9.59999942779541,3600,0.8,60.89999771118164,6.6070451736450195,58,531,3,0,0,11.664642333984375,34.59964370727539,15414,1,0.18042184829999997,11.484220485684375,2338.762890625,185.32099609375018
2023-03-29 19:58:20.015,2149.24658203125,775.553955078125,4860.0,9.699999809265137,3600,0.8,60.89999771118164,6.707045078277588,58,532,3,0,0,11.64693546295166,34.849639892578125,15429,1,0.18076189609999999,11.46617356685166,2334.093701171875,184.84711914062518
2023-03-29 19:58:24.529,2145.0517578125,776.7704467773438,4860.600128173828,9.799999237060547,3600,0.8,61.0,6.762415409088135,58,533,3,0,0,11.64693546295166,34.9329719543457,15434,1,0.1811059591,11.46582950385166,2333.81904296875,188.76728515625018
2023-03-29 19:58:27.247,2146.449951171875,775.553955078125,4858.2000732421875,9.799999237060547,3600,0.8,61.0,6.8070454597473145,58,530,3,0,0,11.64693546295166,34.98297119140625,15436,1,0.1800777853,11.46685767765166,2335.192333984375,188.74238281250018
2023-03-29 19:58:30.051,2146.449951171875,776.7704467773438,4858.2000732421875,9.799999237060547,3600,0.8,61.0,6.762415409088135,58,532,3,0,0,11.638081550598145,35.0329704284668,15439,1,0.18076189609999999,11.457319654498145,2333.2697265625,186.81977539062518
2023-03-29 19:59:06.061,2146.449951171875,776.7704467773438,4859.399871826172,9.59999942779541,3600,0.8,61.099998474121094,6.56241512298584,58,532,3,0,0,11.664642333984375,35.63296127319336,15475,1,0.18076189609999999,11.483880437884375,2337.938916015625,191.48896484375018
2023-03-29 19:59:12.506,2147.8486328125,776.7704467773438,4855.199890136719,9.499999046325684,3600,0.8,60.89999771118164,6.4624152183532715,58,532,3,0,0,11.64693546295166,35.73295974731445,15482,1,0.18076189609999999,11.46617356685166,2336.840283203125,188.99165039062518
2023-03-29 19:59:21.551,2146.449951171875,777.3787841796875,4864.199981689453,9.499999046325684,3600,0.8,60.89999771118164,6.440096855163574,58,530,3,0,0,11.64693546295166,35.882957458496094,15491,1,0.1800777853,11.46685767765166,2331.896435546875,185.44648437500018
2023-03-29 19:59:27.983,2146.449951171875,777.3787841796875,4858.2000732421875,9.499999046325684,3600,0.8,61.0,6.440096855163574,58,530,3,0,0,11.64693546295166,35.98295593261719,15497,1,0.1800777853,11.46685767765166,2335.4669921875,189.01704101562518
2023-03-29 19:59:34.436,2145.0517578125,776.7704467773438,4861.7999267578125,9.499999046325684,3600,0.8,60.89999771118164,6.4624152183532715,58,530,3,0,0,11.638081550598145,36.0996208190918,15504,1,0.1800777853,11.458003765298145,2331.62177734375,186.57001953125018
2023-03-29 19:59:51.623,2142.255126953125,777.3787841796875,4860.0,9.499999046325684,3600,0.8,60.80000305175781,6.440096855163574,58,531,3,0,0,11.629227638244629,36.38294982910156,15521,1,0.18042184829999997,11.448805789944629,2330.797802734375,188.54267578125018
2023-03-29 19:59:56.120,2145.0517578125,776.1622924804688,4858.800201416016,9.499999046325684,3600,0.8,60.89999771118164,6.484726905822754,58,528,3,0,0,11.638081550598145,36.46628189086914,15525,1,0.1793856233,11.458695927298145,2333.2697265625,188.21796875000018
2023-03-29 20:00:09.010,2146.449951171875,777.9869995117188,4858.2000732421875,9.59999942779541,3600,0.8,60.80000305175781,6.517785549163818,58,529,3,0,0,11.64693546295166,36.66627883911133,15538,1,0.1797296863,11.46720577665166,2335.4669921875,189.01704101562518
2023-03-29 20:00:16.286,2146.449951171875,777.9869995117188,4862.400054931641,9.499999046325684,3600,0.8,60.89999771118164,6.417785167694092,58,528,3,0,0,11.64693546295166,36.79961013793945,15545,1,0.1793856233,11.46754983965166,2333.2697265625,186.81977539062518
2023-03-29 20:00:29.607,2149.24658203125,777.9869995117188,4860.0,9.499999046325684,3600,0.8,60.80000305175781,6.417785167694092,58,530,3,0,0,11.65578842163086,37.016273498535156,15559,1,0.1800777853,11.47571063633086,2336.01630859375,186.76972656250018
2023-03-29 20:01:05.525,2150.645263671875,776.7704467773438,4860.600128173828,9.499999046325684,3600,0.8,60.89999771118164,6.4624152183532715,58,531,3,0,0,11.664642333984375,37.61626434326172,15595,1,0.18042184829999997,11.484220485684375,2337.11494140625,186.46967773437518
2023-03-29 20:01:08.112,2149.24658203125,776.7704467773438,4863.599853515625,9.499999046325684,3600,0.8,60.89999771118164,6.4624152183532715,58,530,3,0,0,11.65578842163086,37.666263580322266,15597,1,0.1800777853,11.47571063633086,2333.81904296875,184.57246093750018
2023-03-29 20:01:10.902,2150.645263671875,777.3787841796875,4863.000183105469,9.499999046325684,3600,0.8,60.80000305175781,6.440096855163574,58,530,3,0,0,11.664642333984375,37.6995964050293,15600,1,0.1800777853,11.484564548684375,2336.01630859375,185.37104492187518
2023-03-29 20:01:16.209,2152.04345703125,777.9869995117188,4859.399871826172,9.59999942779541,3600,0.8,60.80000305175781,6.517785549163818,58,530,3,0,0,11.65578842163086,37.79959487915039,15605,1,0.1800777853,11.47571063633086,2336.290966796875,184.24750976562518
2023-03-29 20:01:22.646,2153.44189453125,778.5953369140625,4856.999816894531,9.59999942779541,3600,0.8,60.80000305175781,6.495467185974121,58,531,3,0,0,11.673495292663574,37.899593353271484,15612,1,0.18042184829999997,11.493073444363574,2340.96015625,187.51826171875018
2023-03-29 20:01:27.305,2153.44189453125,776.7704467773438,4856.999816894531,9.59999942779541,3600,0.8,60.89999771118164,6.56241512298584,58,531,3,0,0,11.68234920501709,37.98292541503906,15617,1,0.18042184829999997,11.50192735671709,2342.60810546875,189.16621093750018
2023-03-29 20:02:03.667,2154.84033203125,777.3787841796875,4862.400054931641,9.499999046325684,3600,0.8,60.89999771118164,6.440096855163574,58,533,3,0,0,11.700056076049805,38.582916259765625,15653,1,0.1811059591,11.518950116949805,2343.157421875,188.31708984375018
2023-03-29 20:02:24.493,2153.44189453125,776.7704467773438,4860.0,9.399998664855957,3600,0.8,60.80000305175781,6.362414836883545,58,536,3,0,0,11.664642333984375,38.93291091918945,15674,1,0.18213816889999998,11.482504165084375,2337.11494140625,183.67304687500018
2023-03-29 20:02:35.227,2153.44189453125,777.3787841796875,4860.0,9.499999046325684,3600,0.8,60.89999771118164,6.440096855163574,58,533,3,0,0,11.673495292663574,39.116241455078125,15684,1,0.1811059591,11.492389333563574,2339.31220703125,185.87031250000018
2023-03-29 20:02:54.519,2150.645263671875,776.7704467773438,4860.0,9.499999046325684,3600,0.8,60.80000305175781,6.4624152183532715,58,532,3,0,0,11.664642333984375,39.43290328979492,15704,1,0.18076189609999999,11.483880437884375,2337.6642578125,187.01899414062518
2023-03-29 20:03:07.157,2150.645263671875,777.9869995117188,4858.2000732421875,9.499999046325684,3600,0.8,60.89999771118164,6.417785167694092,58,534,3,0,0,11.673495292663574,39.649566650390625,15716,1,0.18145405809999998,11.492041234563574,2340.136181640625,189.49091796875018
2023-03-29 20:03:09.755,2152.04345703125,776.7704467773438,4858.800201416016,9.399998664855957,3600,0.8,60.80000305175781,6.362414836883545,58,533,3,0,0,11.673495292663574,39.682899475097656,15719,1,0.1811059591,11.492389333563574,2339.8615234375,187.81806640625018
2023-03-29 20:03:12.494,2149.24658203125,774.33740234375,4858.800201416016,9.399998664855957,3600,0.8,60.80000305175781,6.451674461364746,58,533,3,0,0,11.664642333984375,39.7328987121582,15722,1,0.1811059591,11.483536374884375,2338.21357421875,188.96699218750018
2023-03-29 20:03:32.244,2145.0517578125,776.7704467773438,4859.399871826172,9.499999046325684,3600,0.8,60.89999771118164,6.4624152183532715,58,534,3,0,0,11.64693546295166,40.066226959228516,15741,1,0.18145405809999998,11.46548140485166,2334.368359375,189.31660156250018
2023-03-29 20:03:37.093,2143.6533203125,775.553955078125,4861.199798583984,9.499999046325684,3600,0.8,60.89999771118164,6.507044792175293,58,533,3,0,0,11.64693546295166,40.149559020996094,15746,1,0.1811059591,11.46582950385166,2333.2697265625,189.61640625000018
2023-03-29 20:03:39.877,2143.6533203125,775.553955078125,4860.600128173828,9.499999046325684,3600,0.8,60.89999771118164,6.507044792175293,58,531,3,0,0,11.638081550598145,40.182891845703125,15749,1,0.18042184829999997,11.457659702298145,2332.17109375,188.51777343750018
2023-03-29 20:03:52.700,2146.449951171875,777.3787841796875,4860.0,9.499999046325684,3600,0.8,60.80000305175781,6.440096855163574,58,533,3,0,0,11.64693546295166,40.39955520629883,15762,1,0.1811059591,11.46582950385166,2334.093701171875,187.64375000000018
2023-03-29 20:03:55.451,2146.449951171875,778.5953369140625,4856.400146484375,9.499999046325684,3600,0.8,60.80000305175781,6.395467281341553,58,530,3,0,0,11.64693546295166,40.449554443359375,15765,1,0.1800777853,11.46685767765166,2336.290966796875,189.84101562500018
2023-03-29 20:04:14.897,2143.6533203125,776.7704467773438,4861.199798583984,9.30000114440918,3600,0.8,60.69999694824219,6.262416839599609,58,532,3,0,0,11.629227638244629,40.76621627807617,15784,1,0.18076189609999999,11.448465742144629,2329.973828125,186.32050781250018
2023-03-29 20:04:44.511,2146.449951171875,777.9869995117188,4863.000183105469,9.499999046325684,3600,0.8,60.69999694824219,6.417785167694092,58,532,3,0,0,11.65578842163086,41.26620864868164,15814,1,0.18076189609999999,11.47502652553086,2334.368359375,187.91840820312518
2023-03-29 20:04:50.017,2146.449951171875,778.5953369140625,4861.7999267578125,9.59999942779541,3600,0.8,60.69999694824219,6.495467185974121,58,532,3,0,0,11.64693546295166,41.34954071044922,15819,1,0.18076189609999999,11.46617356685166,2333.2697265625,186.81977539062518
2023-03-29 20:05:02.690,2150.645263671875,777.9869995117188,4863.000183105469,9.59999942779541,3600,0.8,60.69999694824219,6.517785549163818,58,532,3,0,0,11.673495292663574,41.56620407104492,15832,1,0.18076189609999999,11.492733396563574,2337.6642578125,187.01899414062518
2023-03-29 20:05:07.200,2153.44189453125,779.2036743164062,4864.199981689453,9.699999809265137,3600,0.8,60.69999694824219,6.573151588439941,58,531,3,0,0,11.68234920501709,41.6495361328125,15836,1,0.18042184829999997,11.50192735671709,2338.762890625,185.32099609375018
2023-03-29 20:05:30.605,2150.645263671875,778.5953369140625,4860.600128173828,9.499999046325684,3600,0.8,60.80000305175781,6.395467281341553,58,532,3,0,0,11.664642333984375,42.03286361694336,15860,1,0.18076189609999999,11.483880437884375,2337.11494140625,186.46967773437518
2023-03-29 20:05:35.101,2154.84033203125,778.5953369140625,4858.800201416016,9.499999046325684,3600,0.8,60.80000305175781,6.395467281341553,58,532,3,0,0,11.673495292663574,42.11619567871094,15864,1,0.18076189609999999,11.492733396563574,2339.8615234375,185.02119140625018
2023-03-29 20:05:39.665,2152.04345703125,777.9869995117188,4863.599853515625,9.499999046325684,3600,0.8,60.80000305175781,6.417785167694092,58,533,3,0,0,11.673495292663574,42.182861328125,15869,1,0.1811059591,11.492389333563574,2337.11494140625,185.07148437500018
2023-03-29 20:05:42.395,2152.04345703125,777.3787841796875,4861.7999267578125,9.399998664855957,3600,0.8,60.80000305175781,6.340096950531006,58,529,3,0,0,11.673495292663574,42.23286056518555,15872,1,0.1797296863,11.493765606363574,2338.488232421875,186.44477539062518
2023-03-29 20:05:53.990,2153.44189453125,778.5953369140625,4860.600128173828,9.30000114440918,3600,0.8,60.80000305175781,6.195468902587891,58,534,3,0,0,11.673495292663574,42.41619110107422,15883,1,0.18145405809999998,11.492041234563574,2338.762890625,185.32099609375018
2023-03-29 20:06:01.428,2154.84033203125,778.5953369140625,4860.0,9.30000114440918,3600,0.8,60.80000305175781,6.195468902587891,58,534,3,0,0,11.68234920501709,42.549522399902344,15891,1,0.18145405809999998,11.50089514691709,2340.96015625,186.11982421875018
2023-03-29 20:06:04.024,2153.44189453125,777.9869995117188,4856.999816894531,9.30000114440918,3600,0.8,60.80000305175781,6.21778678894043,58,532,3,0,0,11.68234920501709,42.582855224609375,15893,1,0.18076189609999999,11.50158730891709,2342.60810546875,189.16621093750018
2023-03-29 20:06:13.053,2156.238525390625,776.1622924804688,4860.600128173828,9.30000114440918,3600,0.8,60.69999694824219,6.284728527069092,58,533,3,0,0,11.700056076049805,42.74951934814453,15902,1,0.1811059591,11.518950116949805,2343.981396484375,187.74287109375018
2023-03-29 20:06:39.071,2154.84033203125,777.3787841796875,4858.800201416016,9.399998664855957,3600,0.8,60.80000305175781,6.340096950531006,58,533,3,0,0,11.673495292663574,43.18284606933594,15928,1,0.1811059591,11.492389333563574,2339.8615234375,185.02119140625018
2023-03-29 20:06:43.622,2153.44189453125,779.8118896484375,4856.400146484375,9.499999046325684,3600,0.8,60.69999694824219,6.350837230682373,58,535,3,0,0,11.673495292663574,43.24951171875,15933,1,0.1817981211,11.491697171563574,2340.96015625,187.51826171875018
2023-03-29 20:06:52.427,2152.04345703125,777.3787841796875,4858.2000732421875,9.59999942779541,3600,0.8,60.80000305175781,6.540097236633301,58,535,3,0,0,11.68234920501709,43.39950942993164,15942,1,0.1817981211,11.50055108391709,2341.784130859375,189.74067382812518
2023-03-29 20:06:59.642,2153.44189453125,776.1622924804688,4859.399871826172,9.59999942779541,3600,0.8,60.80000305175781,6.584726810455322,58,535,3,0,0,11.673495292663574,43.51617431640625,15949,1,0.1817981211,11.491697171563574,2339.31220703125,185.87031250000018
2023-03-29 20:07:45.738,2146.449951171875,777.3787841796875,4858.800201416016,9.799999237060547,3600,0.8,60.80000305175781,6.740097522735596,58,534,3,0,0,11.64693546295166,44.28282928466797,15995,1,0.18145405809999998,11.46548140485166,2334.643017578125,188.19306640625018
2023-03-29 20:07:58.447,2143.6533203125,776.1622924804688,4861.7999267578125,9.799999237060547,3600,0.8,60.89999771118164,6.784727096557617,58,534,3,0,0,11.638081550598145,44.49949264526367,16008,1,0.18145405809999998,11.456627492498145,2331.347119140625,187.69379882812518
2023-03-29 20:08:02.994,2140.85693359375,775.553955078125,4859.399871826172,9.899999618530273,3600,0.8,60.89999771118164,6.907045364379883,58,533,3,0,0,11.629227638244629,44.566158294677734,16012,1,0.1811059591,11.448121679144629,2331.0724609375,190.21552734375018
2023-03-29 20:08:09.491,2142.255126953125,776.1622924804688,4858.2000732421875,9.799999237060547,3600,0.8,60.89999771118164,6.784727096557617,58,534,3,0,0,11.629227638244629,44.682823181152344,16019,1,0.18145405809999998,11.447773580144629,2331.62177734375,189.36665039062518
2023-03-29 20:08:12.254,2142.255126953125,774.9457397460938,4864.199981689453,9.799999237060547,3600,0.8,61.0,6.82935905456543,58,533,3,0,0,11.638081550598145,44.73282241821289,16021,1,0.1811059591,11.456975591498145,2329.973828125,187.71870117187518
2023-03-29 20:08:30.089,2142.255126953125,777.3787841796875,4855.800018310547,9.899999618530273,3600,0.8,60.89999771118164,6.840097427368164,58,532,3,0,0,11.629227638244629,45.03281784057617,16039,1,0.18076189609999999,11.448465742144629,2332.995068359375,190.73994140625018
2023-03-29 20:08:58.469,2145.0517578125,777.9869995117188,4856.400146484375,9.699999809265137,3600,0.8,60.89999771118164,6.617785453796387,58,531,3,0,0,11.64693546295166,45.49947738647461,16068,1,0.18042184829999997,11.46651361465166,2336.290966796875,191.23920898437518
2023-03-29 20:09:05.573,2146.449951171875,779.2036743164062,4858.2000732421875,9.59999942779541,3600,0.8,60.89999771118164,6.473151206970215,58,532,3,0,0,11.64693546295166,45.61614227294922,16075,1,0.18076189609999999,11.46617356685166,2335.192333984375,188.74238281250018
2023-03-29 20:09:08.358,2146.449951171875,779.8118896484375,4862.400054931641,9.59999942779541,3600,0.8,60.89999771118164,6.4508376121521,58,532,3,0,0,11.664642333984375,45.666141510009766,16078,1,0.18076189609999999,11.483880437884375,2336.290966796875,189.84101562500018
2023-03-29 20:09:31.919,2150.645263671875,780.420166015625,4860.600128173828,9.399998664855957,3600,0.8,60.89999771118164,6.228518962860107,58,532,3,0,0,11.65578842163086,46.049468994140625,16101,1,0.18076189609999999,11.47502652553086,2335.4669921875,184.82172851562518
2023-03-29 20:09:53.766,2150.645263671875,779.2036743164062,4860.0,9.30000114440918,3600,0.8,60.89999771118164,6.173152923583984,58,533,3,0,0,11.673495292663574,46.41613006591797,16123,1,0.1811059591,11.492389333563574,2339.31220703125,188.66694335937518
2023-03-29 20:10:11.276,2153.44189453125,778.5953369140625,4859.399871826172,9.399998664855957,3600,0.8,60.80000305175781,6.295466899871826,58,533,3,0,0,11.68234920501709,46.71612548828125,16140,1,0.1811059591,11.50124324591709,2341.234814453125,187.79291992187518
2023-03-29 20:10:28.369,2152.04345703125,777.3787841796875,4857.599945068359,9.399998664855957,3600,0.8,60.80000305175781,6.340096950531006,58,534,3,0,0,11.664642333984375,46.999454498291016,16158,1,0.18145405809999998,11.483188275884375,2338.762890625,186.71943359375018
2023-03-29 20:10:35.589,2152.04345703125,779.8118896484375,4861.199798583984,9.499999046325684,3600,0.8,60.69999694824219,6.350837230682373,58,534,3,0,0,11.664642333984375,47.116119384765625,16165,1,0.18145405809999998,11.483188275884375,2336.840283203125,184.79682617187518
2023-03-29 20:10:38.356,2152.04345703125,777.9869995117188,4858.800201416016,9.499999046325684,3600,0.8,60.69999694824219,6.417785167694092,58,532,3,0,0,11.664642333984375,47.16611862182617,16168,1,0.18076189609999999,11.483880437884375,2338.21357421875,186.17011718750018
2023-03-29 20:10:50.423,2152.04345703125,777.3787841796875,4861.199798583984,9.59999942779541,3600,0.8,60.69999694824219,6.540097236633301,58,531,3,0,0,11.664642333984375,47.36611557006836,16180,1,0.18042184829999997,11.484220485684375,2337.11494140625,185.07148437500018
2023-03-29 20:11:37.847,2154.84033203125,775.553955078125,4860.600128173828,9.30000114440918,3600,0.8,60.80000305175781,6.307046890258789,58,536,3,0,0,11.68234920501709,48.149436950683594,16227,1,0.18213816889999998,11.50021103611709,2340.41083984375,185.57050781250018
2023-03-29 20:12:03.410,2147.8486328125,777.3787841796875,4859.399871826172,9.100000381469727,3600,0.8,60.80000305175781,6.040098190307617,58,534,3,0,0,11.664642333984375,48.582763671875,16253,1,0.18145405809999998,11.483188275884375,2337.6642578125,189.81562500000018
2023-03-29 20:12:12.484,2145.0517578125,776.1622924804688,4857.599945068359,9.200000762939453,3600,0.8,60.80000305175781,6.184728622436523,58,533,3,0,0,11.638081550598145,48.73276138305664,16262,1,0.1811059591,11.456975591498145,2333.81904296875,188.76728515625018
2023-03-29 20:12:31.734,2142.255126953125,776.7704467773438,4863.000183105469,9.399998664855957,3600,0.8,60.69999694824219,6.362414836883545,58,535,3,0,0,11.629227638244629,49.04942321777344,16281,1,0.1817981211,11.447429517144629,2328.8751953125,186.62006835937518
2023-03-29 20:12:40.605,2145.0517578125,777.9869995117188,4856.400146484375,9.59999942779541,3600,0.8,60.69999694824219,6.517785549163818,58,533,3,0,0,11.638081550598145,49.19942092895508,16290,1,0.1811059591,11.456975591498145,2334.368359375,189.31660156250018
2023-03-29 20:12:43.393,2145.0517578125,777.3787841796875,4857.599945068359,9.59999942779541,3600,0.8,60.60000228881836,6.540097236633301,58,531,3,0,0,11.638081550598145,49.249420166015625,16293,1,0.18042184829999997,11.457659702298145,2333.81904296875,188.76728515625018
2023-03-29 20:12:50.196,2142.255126953125,778.5953369140625,4858.800201416016,9.59999942779541,3600,0.8,60.69999694824219,6.495467185974121,58,534,3,0,0,11.629227638244629,49.34941864013672,16299,1,0.18145405809999998,11.447773580144629,2331.347119140625,189.09199218750018
2023-03-29 20:12:56.862,2143.6533203125,778.5953369140625,4860.0,9.699999809265137,3600,0.8,60.69999694824219,6.595467567443848,58,533,3,0,0,11.629227638244629,49.46608352661133,16306,1,0.1811059591,11.448121679144629,2330.52314453125,186.86982421875018
2023-03-29 20:13:01.396,2142.255126953125,777.3787841796875,4858.2000732421875,9.699999809265137,3600,0.8,60.69999694824219,6.640097141265869,58,533,3,0,0,11.629227638244629,49.549415588378906,16311,1,0.1811059591,11.448121679144629,2331.62177734375,189.36665039062518
2023-03-29 20:13:07.874,2140.85693359375,777.9869995117188,4860.600128173828,9.699999809265137,3600,0.8,60.69999694824219,6.617785453796387,58,532,3,0,0,11.629227638244629,49.6494140625,16317,1,0.18076189609999999,11.448465742144629,2330.52314453125,189.66621093750018
2023-03-29 20:13:10.503,2143.6533203125,779.8118896484375,4859.399871826172,9.699999809265137,3600,0.8,60.69999694824219,6.550837516784668,58,532,3,0,0,11.629227638244629,49.69941329956055,16320,1,0.18076189609999999,11.448465742144629,2331.0724609375,187.41914062500018
2023-03-29 20:13:16.981,2142.255126953125,779.2036743164062,4857.599945068359,9.699999809265137,3600,0.8,60.69999694824219,6.573151588439941,58,531,3,0,0,11.629227638244629,49.79941177368164,16326,1,0.18042184829999997,11.448805789944629,2332.17109375,189.91596679687518
2023-03-29 20:13:27.147,2142.255126953125,782.853271484375,4723.2000732421875,9.699999809265137,3600,0.8,60.69999694824219,6.440230369567871,58,532,3,0,0,11.292797088623047,49.9660758972168,16336,1,0.18076189609999999,11.112035192523047,2341.50947265625,199.25434570312518
2023-03-29 20:13:33.601,2105.8984375,823.6077880859375,4111.7999267578125,9.699999809265137,3600,0.8,60.69999694824219,4.983209133148193,57,530,3,0,0,9.486693382263184,50.06607437133789,16343,1,0.1800777853,9.306615596963184,2305.25458984375,199.35615234375018
2023-03-29 20:13:38.162,2069.54150390625,852.8049926757812,3665.9999084472656,9.59999942779541,3600,0.8,60.69999694824219,3.8686115741729736,55,528,3,0,0,8.335744857788086,50.14940643310547,16347,1,0.1793856233,8.156359234488086,2293.16962890625,223.62812500000018
2023-03-29 20:13:45.239,2034.5830078124998,853.413330078125,3660.599899291992,8.699999809265137,3600,0.8,60.400001525878906,2.94773530960083,51,517,3,0,0,8.211795806884766,50.26607131958008,16354,1,0.17560086789999999,8.036194938984766,2267.3517578125,232.76875000000018
2023-03-29 20:13:54.408,2015.0069580078123,849.1553955078125,3661.7999267578125,7.8000006675720215,3600,0.8,59.90000534057617,2.1938579082489014,51,517,3,0,0,8.176382064819336,50.41606903076172,16364,1,0.17560086789999999,8.000781196919336,2256.91474609375,241.90778808593768
2023-03-29 20:13:57.210,2013.6080322265623,848.547119140625,3660.0,7.600000381469727,3600,0.8,59.599998474121094,2.0147323608398438,51,514,3,0,0,8.140968322753906,50.466068267822266,16366,1,0.17457269409999998,7.966395628653906,2249.498974609375,235.89094238281268
2023-03-29 20:14:06.414,2008.0148925781248,846.114013671875,3660.599899291992,7.1999993324279785,3600,0.8,58.70000076293945,1.6982290744781494,50,505,3,0,0,8.114408493041992,50.616065979003906,16376,1,0.1714720495,7.942936443541992,2243.1818359375,235.16694335937518
2023-03-29 20:14:12.831,2008.0148925781248,844.8975219726562,3660.599899291992,6.900001049041748,3600,0.8,58.19999694824219,1.4403067827224731,49,502,3,0,0,8.114408493041992,50.716064453125,16382,1,0.1704438757,7.943964617341992,2243.1818359375,235.16694335937518
2023-03-29 20:14:19.264,2009.4132080078123,844.2891845703125,3660.0,6.80000114440918,3600,0.8,57.5,1.3614611625671387,49,499,3,0,0,8.132115364074707,50.83272933959961,16388,1,0.1694116659,7.962703698174707,2247.5763671875,238.16315917968768
2023-03-29 20:14:22.035,2010.8116455078123,843.6808471679688,3659.400100708008,6.80000114440918,3600,0.8,57.20000457763672,1.3826179504394531,48,497,3,0,0,8.114408493041992,50.86606216430664,16391,1,0.16871950389999998,7.945688989141992,2243.73115234375,232.91950683593768
2023-03-29 20:14:24.756,2010.8116455078123,844.2891845703125,3658.7999725341797,6.700000762939453,3600,0.8,56.89999771118164,1.2614610195159912,48,496,3,0,0,8.132115364074707,50.91606140136719,16394,1,0.16837544089999998,7.963739923174707,2248.675,237.86335449218768
2023-03-29 20:14:27.493,2012.2098388671873,844.2891845703125,3658.7999725341797,6.700000762939453,3600,0.8,56.60000228881836,1.2614610195159912,48,494,3,0,0,8.105554580688477,50.966060638427734,16397,1,0.1676913301,7.937863250588476,2242.357861328125,230.14802246093768
2023-03-29 20:14:38.440,2020.5996093749998,843.0726318359375,3658.7999725341797,6.600000381469727,3600,0.8,55.60000228881836,1.203768014907837,47,485,3,0,0,8.114408493041992,51.149391174316406,16408,1,0.1645906855,7.949817807541992,2244.82978515625,224.23017578125018
2023-03-29 20:14:45.466,2023.3964843749998,841.247802734375,3662.4000549316406,6.500000476837158,3600,0.8,55.0,1.1672273874282837,46,483,3,0,0,8.114408493041992,51.266056060791016,16415,1,0.1639065747,7.950501918341992,2242.63251953125,219.23603515625018
2023-03-29 20:14:54.604,2031.7866210937498,840.6394653320312,3655.800018310547,6.500000476837158,3600,0.8,54.19999694824219,1.1883841753005981,46,479,3,0,0,8.140968322753906,51.416053771972656,16424,1,0.16253030189999998,7.978438020853906,2253.06953125,221.28291015625018
2023-03-29 20:14:59.150,2031.7866210937498,840.03125,3661.2000274658203,6.400000095367432,3600,0.8,53.900001525878906,1.1095343828201294,45,476,3,0,0,8.140968322753906,51.499385833740234,16428,1,0.16149407689999998,7.979474245853906,2250.048291015625,218.26166992187518
2023-03-29 20:15:01.935,2034.5830078124998,839.4229125976562,3660.599899291992,6.400000095367432,3600,0.8,53.599998474121094,1.130689024925232,45,476,3,0,0,8.132115364074707,51.532718658447266,16431,1,0.16149407689999998,7.970621287174707,2248.12568359375,213.54267578125018
2023-03-29 20:15:13.604,2042.9732666015623,836.3815307617188,3658.2000732421875,6.400000095367432,3600,0.8,52.79999923706055,1.2364556789398193,44,470,3,0,0,8.140968322753906,51.73271560668945,16443,1,0.15943369329999998,7.981534629453907,2251.42158203125,208.44831542968768
2023-03-29 20:15:29.783,2048.56640625,826.0409545898438,3655.1998901367188,6.999999046325684,3600,0.8,51.900001525878906,2.1974689960479736,42,461,3,0,0,8.132115364074707,51.9993782043457,16459,1,0.1563330487,7.975782315374707,2249.22431640625,200.65791015625018
2023-03-29 20:15:32.361,2048.56640625,826.0409545898438,3660.0,7.1999993324279785,3600,0.8,51.79999923706055,2.3974695205688477,42,460,3,0,0,8.105554580688477,52.04937744140625,16462,1,0.15598898569999997,7.949565594988477,2240.43525390625,191.86884765625018
2023-03-29 20:15:37.065,2047.1682128906248,822.3912963867188,3657.5999450683594,7.600000381469727,3600,0.8,51.599998474121094,2.9260740280151367,42,459,3,0,0,8.114408493041992,52.13270950317383,16466,1,0.15564893789999998,7.9587595551419925,2243.1818359375,196.01362304687518
2023-03-29 20:15:48.048,2044.3714599609373,818.7415771484375,3661.2000274658203,8.59999942779541,3600,0.8,51.5,4.054679870605469,41,453,3,0,0,8.087847709655762,52.299373626708984,16477,1,0.1535805031,7.934267206555762,2234.3927734375,190.02131347656268
2023-03-29 20:15:55.058,2041.5745849609373,816.9168090820312,3661.2000274658203,9.30000114440918,3600,0.8,51.400001525878906,4.818979740142822,41,447,3,0,0,8.078993797302246,52.43270492553711,16484,1,0.1515201195,7.927473677802246,2232.470166015625,190.89558105468768
2023-03-29 20:16:10.262,2041.5745849609373,816.9168090820312,3658.2000732421875,10.40000057220459,3600,0.8,51.5,5.918979644775391,41,442,3,0,0,8.052433967590332,52.682701110839844,16499,1,0.1497997837,7.902634183890332,2228.075634765625,186.50104980468768
2023-03-29 20:16:21.785,2047.1682128906248,821.1746215820312,3661.7999267578125,11.0,3600,0.8,51.79999923706055,6.368946552276611,41,437,3,0,0,8.061286926269531,52.866031646728516,16511,1,0.14807541189999998,7.913211514369531,2229.44892578125,182.28071289062518
2023-03-29 20:16:24.537,2048.56640625,821.1746215820312,3660.599899291992,11.0,3600,0.8,51.900001525878906,6.368946552276611,41,436,3,0,0,8.061286926269531,52.91603088378906,16514,1,0.14773134889999998,7.913555577369531,2230.54755859375,181.98115234375018
2023-03-29 20:16:40.862,2054.159912109375,824.2160034179688,3665.4000091552734,11.300000190734863,3600,0.8,52.400001525878906,6.561777114868164,41,429,3,0,0,8.078993797302246,53.18269348144531,16530,1,0.1453228663,7.933670931002246,2233.294140625,179.13422851562518
2023-03-29 20:16:43.457,2055.55810546875,824.8243408203125,3660.0,11.300000190734863,3600,0.8,52.400001525878906,6.540340900421143,41,428,3,0,0,8.078993797302246,53.23269271850586,16533,1,0.14497880330000001,7.934014994002246,2236.5900390625,181.03193359375018
2023-03-29 20:16:46.257,2056.95654296875,824.2160034179688,3660.599899291992,11.300000190734863,3600,0.8,52.599998474121094,6.561777114868164,41,427,3,0,0,8.087847709655762,53.282691955566406,16535,1,0.14463875549999997,7.943208954155762,2238.23798828125,181.28144531250018
2023-03-29 20:16:56.470,2063.9482421875,827.86572265625,3660.599899291992,11.300000190734863,3600,0.8,52.79999923706055,6.433171272277832,41,422,3,0,0,8.096700668334961,53.44935607910156,16546,1,0.14291841969999997,7.953782248634961,2241.53388671875,177.58564453125018
2023-03-29 20:16:59.252,2065.3466796875,827.86572265625,3661.7999267578125,11.300000190734863,3600,0.8,52.900001525878906,6.433171272277832,41,420,3,0,0,8.114408493041992,53.49935531616211,16548,1,0.1422262577,7.972182235341992,2245.3791015625,180.03242187500018
2023-03-29 20:17:10.184,2070.93994140625,830.9071044921875,3656.399917602539,11.09999942779541,3600,0.8,53.30000305175781,6.126829624176025,41,417,3,0,0,8.123261451721191,53.68268585205078,16559,1,0.1411940479,7.982067403821191,2251.42158203125,180.48164062500018
2023-03-29 20:17:25.739,2082.126708984375,832.1236572265625,3662.999954223633,10.69999885559082,3600,0.8,53.70000076293945,5.684524059295654,41,414,3,0,0,8.158675193786621,53.932682037353516,16575,1,0.14016587409999998,8.018509319686622,2256.91474609375,174.78803710937518
2023-03-29 20:17:28.497,2082.126708984375,833.948486328125,3659.400100708008,10.600001335144043,3600,0.8,53.70000076293945,5.521064281463623,41,412,3,0,0,8.167529106140137,53.98268127441406,16578,1,0.1394737121,8.028055394040138,2261.30927734375,179.18256835937518
2023-03-29 20:17:31.282,2083.52490234375,834.5567016601562,3660.0,10.500000953674316,3600,0.8,53.79999923706055,5.399913787841797,41,411,3,0,0,8.167529106140137,54.03268051147461,16580,1,0.1391336643,8.028395441840138,2261.30927734375,177.78437500000018
2023-03-29 20:17:43.109,2097.50830078125,836.9898681640625,3658.7999725341797,10.0,3600,0.8,54.0,4.815298557281494,41,409,3,0,0,8.202942848205566,54.2326774597168,16592,1,0.1384415023,8.064501345905567,2271.19697265625,173.68867187500018
2023-03-29 20:17:54.629,2101.703369140625,837.5980834960938,3660.0,9.59999942779541,3600,0.8,54.30000305175781,4.394147872924805,41,408,3,0,0,8.211795806884766,54.41600799560547,16604,1,0.13809743929999999,8.073698367584766,2272.844921875,171.14155273437518
2023-03-29 20:18:10.192,2112.889892578125,836.9898681640625,3661.2000274658203,9.30000114440918,3600,0.8,54.500003814697266,4.115299701690674,41,404,3,0,0,8.256063461303711,54.68267059326172,16619,1,0.1367211665,8.119342294803712,2283.28193359375,170.39204101562518
2023-03-29 20:18:12.977,2112.889892578125,838.8147583007812,3655.1998901367188,9.30000114440918,3600,0.8,54.599998474121094,4.051837921142578,41,403,3,0,0,8.256063461303711,54.71600341796875,16622,1,0.1363811187,8.119682342603712,2287.1271484375,174.23725585937518
2023-03-29 20:18:17.650,2114.288330078125,838.2064208984375,3657.000045776367,9.200000762939453,3600,0.8,54.599998474121094,3.972992420196533,41,402,3,0,0,8.256063461303711,54.79933547973633,16627,1,0.1360370557,8.120026405603712,2286.028515625,171.74018554687518
2023-03-29 20:18:20.254,2115.686767578125,836.3815307617188,3659.400100708008,9.100000381469727,3600,0.8,54.599998474121094,3.9364559650421143,41,403,3,0,0,8.273770332336426,54.849334716796875,16629,1,0.1363811187,8.137389213636427,2288.77509765625,173.08833007812518
2023-03-29 20:18:36.297,2122.678466796875,836.9898681640625,3658.2000732421875,9.0,3600,0.8,54.70000457763672,3.8152990341186523,40,402,3,0,0,8.273770332336426,55.115997314453125,16646,1,0.1360370557,8.137733276636427,2289.3244140625,166.64594726562518
2023-03-29 20:18:57.905,2125.47509765625,828.4739379882812,3662.4000549316406,9.399998664855957,3600,0.8,55.0,4.511737823486328,40,399,3,0,0,8.29147720336914,55.46599197387695,16667,1,0.13500484589999998,8.156472357469141,2289.87373046875,164.39863281250018
2023-03-29 20:19:02.609,2126.87353515625,829.0823974609375,3657.5999450683594,9.59999942779541,3600,0.8,55.20000076293945,4.690297603607178,40,399,3,0,0,8.282623291015625,55.54932403564453,16672,1,0.13500484589999998,8.147618445115626,2290.97236328125,164.09882812500018
2023-03-29 20:19:09.700,2125.47509765625,828.4739379882812,3661.2000274658203,9.799999237060547,3600,0.8,55.20000076293945,4.911738395690918,40,398,3,0,0,8.273770332336426,55.66598892211914,16679,1,0.1346607829,8.139109549436427,2286.57783203125,161.10273437500018
2023-03-29 20:19:13.664,2126.87353515625,828.4739379882812,3661.2000274658203,10.0,3600,0.8,55.29999542236328,5.111738681793213,40,399,3,0,0,8.29147720336914,55.7326545715332,16683,1,0.13500484589999998,8.156472357469141,2290.97236328125,164.09882812500018
2023-03-29 20:19:19.000,2131.068359375,828.4739379882812,3658.2000732421875,10.200000762939453,3600,0.8,55.20000076293945,5.311738967895508,40,397,3,0,0,8.29147720336914,55.81598663330078,16688,1,0.1343126839,8.157164519469141,2292.6203125,161.55195312500018
2023-03-29 20:19:27.802,2135.263427734375,830.2987670898438,3660.0,10.40000057220459,3600,0.8,55.29999542236328,5.4479851722717285,40,397,3,0,0,8.309184074401855,55.96598434448242,16697,1,0.1343126839,8.174871390501856,2296.46552734375,161.20209960937518
2023-03-29 20:19:36.719,2135.263427734375,829.6905517578125,3658.2000732421875,10.600001335144043,3600,0.8,55.60000228881836,5.669136047363281,40,395,3,0,0,8.30033016204834,56.11598205566406,16706,1,0.1336285731,8.16670158894834,2295.36689453125,160.10346679687518
2023-03-29 20:19:39.471,2135.263427734375,829.0823974609375,3659.400100708008,10.600001335144043,3600,0.8,55.60000228881836,5.690299034118652,40,396,3,0,0,8.309184074401855,56.16598129272461,16709,1,0.1339686209,8.175215453501856,2296.46552734375,161.20209960937518
2023-03-29 20:19:52.914,2135.263427734375,828.4739379882812,3660.599899291992,10.69999885559082,3600,0.8,56.0,5.811738014221191,40,395,3,0,0,8.318037033081055,56.38264465332031,16722,1,0.1336285731,8.184408459981055,2298.1134765625,162.85004882812518
2023-03-29 20:20:03.848,2138.06005859375,829.6905517578125,3658.2000732421875,10.799999237060547,3600,0.8,56.20000076293945,5.869134426116943,40,394,3,0,0,8.32689094543457,56.565975189208984,16733,1,0.13328451009999998,8.193606435334571,2301.95869140625,163.89863281250018
2023-03-29 20:20:06.618,2139.45849609375,829.6905517578125,3661.7999267578125,10.799999237060547,3600,0.8,56.099998474121094,5.869134426116943,40,394,3,0,0,8.318037033081055,56.61597442626953,16736,1,0.13328451009999998,8.184752522981055,2297.56416015625,158.10566406250018
