,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 20:20:13.063,2136.661865234375,830.9071044921875,3657.5999450683594,10.799999237060547,3600,0.8,56.29999923706055,5.826829433441162,39,395,3,0,0,8.309184074401855,56.73263931274414,16742,1,0.1336285731,8.175555501301856,2298.1134765625,161.45161132812518
2023-03-29 20:20:17.758,2136.661865234375,830.2987670898438,3660.0,10.799999237060547,3600,0.8,56.400001525878906,5.8479838371276855,39,394,3,0,0,8.309184074401855,56.7993049621582,16747,1,0.13328451009999998,8.175899564301856,2296.46552734375,159.80366210937518
2023-03-29 20:20:28.538,2139.45849609375,829.6905517578125,3659.400100708008,10.799999237060547,3600,0.8,56.5,5.869134426116943,39,393,3,0,0,8.344597816467285,56.982635498046875,16758,1,0.13293641109999998,8.211661405367286,2305.80390625,166.34541015625018
2023-03-29 20:20:43.141,2139.45849609375,830.2987670898438,3658.2000732421875,10.899999618530273,3600,0.8,56.69999694824219,5.947984218597412,40,392,3,0,0,8.335744857788086,57.23263168334961,16772,1,0.13259234809999998,8.203152509688087,2304.15595703125,164.69746093750018
2023-03-29 20:20:51.944,2139.45849609375,831.5153198242188,3660.0,10.799999237060547,3600,0.8,56.89999771118164,5.805678844451904,39,392,3,0,0,8.32689094543457,57.365962982177734,16781,1,0.13259234809999998,8.194298597334571,2301.409375,161.95087890625018
2023-03-29 20:20:54.707,2136.661865234375,830.9071044921875,3658.2000732421875,10.799999237060547,3600,0.8,56.89999771118164,5.826829433441162,39,392,3,0,0,8.318037033081055,57.41596221923828,16784,1,0.13259234809999998,8.185444684981055,2300.036083984375,163.37421875000018
2023-03-29 20:21:16.291,2136.661865234375,827.86572265625,3661.7999267578125,10.600001335144043,3600,0.8,57.20000457763672,5.7331719398498535,39,391,3,0,0,8.32689094543457,57.782623291015625,16805,1,0.1322523003,8.194638645134571,2299.76142578125,163.09956054687518
2023-03-29 20:21:20.787,2135.263427734375,829.6905517578125,3658.2000732421875,10.600001335144043,3600,0.8,57.29999923706055,5.669136047363281,39,391,3,0,0,8.309184074401855,57.84928894042969,16810,1,0.1322523003,8.176931774101856,2297.56416015625,162.30073242187518
2023-03-29 20:21:25.294,2133.865234375,827.2573852539062,3660.0,10.500000953674316,3600,0.8,57.29999923706055,5.654608249664307,39,391,3,0,0,8.318037033081055,57.932621002197266,16815,1,0.1322523003,8.185784732781055,2298.66279296875,164.79755859375018
2023-03-29 20:21:30.805,2136.661865234375,829.0823974609375,3659.400100708008,10.500000953674316,3600,0.8,57.29999923706055,5.590299129486084,39,390,3,0,0,8.318037033081055,58.015953063964844,16820,1,0.1319082373,8.186128795781055,2299.212109375,162.55024414062518
2023-03-29 20:21:35.479,2138.06005859375,829.0823974609375,3659.400100708008,10.500000953674316,3600,0.8,57.29999923706055,5.590299129486084,39,390,3,0,0,8.32689094543457,58.09928512573242,16825,1,0.1319082373,8.194982708134571,2301.409375,163.34931640625018
2023-03-29 20:21:38.249,2138.06005859375,828.4739379882812,3661.2000274658203,10.40000057220459,3600,0.8,57.29999923706055,5.511739730834961,39,391,3,0,0,8.335744857788086,58.14928436279297,16827,1,0.1322523003,8.203492557488087,2302.5080078125,164.44794921875018
2023-03-29 20:22:15.030,2142.255126953125,832.1236572265625,3662.4000549316406,10.300000190734863,3600,0.8,57.5,5.284525394439697,40,388,3,0,0,8.318037033081055,58.74927520751953,16864,1,0.13121607529999998,8.186820957781055,2298.1134765625,155.85834960937518
2023-03-29 20:22:55.939,2143.6533203125,831.5153198242188,3661.7999267578125,10.200000762939453,3600,0.8,57.70000076293945,5.205679893493652,39,386,3,0,0,8.335744857788086,59.43259811401367,16905,1,0.1305319645,8.205212893288087,2303.05732421875,159.40400390625018
2023-03-29 20:23:05.105,2145.0517578125,830.9071044921875,3661.7999267578125,10.200000762939453,3600,0.8,57.79999542236328,5.22683048248291,39,387,3,0,0,8.335744857788086,59.59926223754883,16914,1,0.1308760275,8.204868830288087,2302.782666015625,157.73090820312518
2023-03-29 20:23:09.658,2147.8486328125,831.5153198242188,3661.7999267578125,10.200000762939453,3600,0.8,57.70000076293945,5.205679893493652,39,388,3,0,0,8.3534517288208,59.66592788696289,16919,1,0.13121607529999998,8.222235653520801,2306.9025390625,159.05390625000018
2023-03-29 20:23:19.614,2147.8486328125,833.948486328125,3662.4000549316406,10.40000057220459,3600,0.8,57.70000076293945,5.321063995361328,39,388,3,0,0,8.3534517288208,59.83259201049805,16929,1,0.13121607529999998,8.222235653520801,2307.45185546875,159.60322265625018
2023-03-29 20:23:28.753,2149.24658203125,830.9071044921875,3661.2000274658203,10.40000057220459,3600,0.8,57.79999542236328,5.426830768585205,39,386,3,0,0,8.371158599853516,59.98258972167969,16938,1,0.1305319645,8.240626635353516,2311.84638671875,162.59980468750018
2023-03-29 20:23:33.453,2149.24658203125,830.9071044921875,3659.400100708008,10.40000057220459,3600,0.8,57.70000076293945,5.426830768585205,39,388,3,0,0,8.3623046875,60.065921783447266,16943,1,0.13121607529999998,8.2310886122,2310.74775390625,161.50117187500018
2023-03-29 20:23:39.886,2149.24658203125,830.2987670898438,3657.5999450683594,10.300000190734863,3600,0.8,57.79999542236328,5.34798526763916,39,387,3,0,0,8.3623046875,60.16592025756836,16949,1,0.1308760275,8.23142866,2311.84638671875,162.59980468750018
2023-03-29 20:23:42.614,2150.645263671875,832.1236572265625,3658.2000732421875,10.40000057220459,3600,0.8,57.900001525878906,5.384525775909424,39,387,3,0,0,8.371158599853516,60.215919494628906,16952,1,0.1308760275,8.240282572353516,2313.768994140625,163.12373046875018
2023-03-29 20:23:47.123,2149.24658203125,829.6905517578125,3660.0,10.40000057220459,3600,0.8,57.79999542236328,5.469135761260986,39,387,3,0,0,8.3534517288208,60.299251556396484,16956,1,0.1308760275,8.222575701320801,2308.001171875,158.75458984375018
2023-03-29 20:23:51.831,2150.645263671875,829.0823974609375,3660.599899291992,10.40000057220459,3600,0.8,57.900001525878906,5.490298748016357,39,388,3,0,0,8.3623046875,60.36591720581055,16961,1,0.13121607529999998,8.2310886122,2309.64912109375,159.00385742187518
2023-03-29 20:23:53.851,2149.24658203125,828.4739379882812,3662.999954223633,10.40000057220459,3600,0.8,57.900001525878906,5.511739730834961,39,390,3,0,0,8.380011558532715,60.39925003051758,16963,1,0.1319082373,8.248103321232716,2312.395703125,163.14912109375018
2023-03-29 20:24:06.650,2150.645263671875,829.6905517578125,3658.7999725341797,10.500000953674316,3600,0.8,57.999996185302734,5.569135665893555,39,388,3,0,0,8.3534517288208,60.61591339111328,16976,1,0.13121607529999998,8.222235653520801,2308.55048828125,157.90522460937518
2023-03-29 20:24:11.170,2152.04345703125,830.2987670898438,3662.4000549316406,10.500000953674316,3600,0.8,57.999996185302734,5.547985553741455,39,387,3,0,0,8.3623046875,60.69924545288086,16980,1,0.1308760275,8.23142866,2308.825146484375,156.78168945312518
2023-03-29 20:24:15.699,2150.645263671875,829.6905517578125,3662.4000549316406,10.500000953674316,3600,0.8,57.999996185302734,5.569135665893555,39,389,3,0,0,8.3623046875,60.76591110229492,16985,1,0.1315601383,8.2307445492,2308.55048828125,157.90522460937518
2023-03-29 20:24:18.433,2150.645263671875,829.6905517578125,3661.2000274658203,10.500000953674316,3600,0.8,57.999996185302734,5.569135665893555,39,388,3,0,0,8.3623046875,60.81591033935547,16988,1,0.13121607529999998,8.2310886122,2309.374462890625,158.72919921875018
2023-03-29 20:24:21.204,2152.04345703125,829.0823974609375,3661.7999267578125,10.500000953674316,3600,0.8,57.999996185302734,5.590299129486084,39,389,3,0,0,8.371158599853516,60.865909576416016,16990,1,0.1315601383,8.239598461553516,2310.74775390625,158.70429687500018
2023-03-29 20:24:23.987,2153.44189453125,829.6905517578125,3657.000045776367,10.500000953674316,3600,0.8,58.10000228881836,5.569135665893555,39,388,3,0,0,8.371158599853516,60.89924240112305,16993,1,0.13121607529999998,8.239942524553516,2314.04365234375,160.60175781250018
2023-03-29 20:24:26.735,2152.04345703125,830.9071044921875,3658.7999725341797,10.500000953674316,3600,0.8,58.10000228881836,5.526830673217773,39,388,3,0,0,8.380011558532715,60.949241638183594,16996,1,0.13121607529999998,8.248795483232715,2315.14228515625,163.09882812500018
2023-03-29 20:24:31.431,2153.44189453125,828.4739379882812,3656.399917602539,10.40000057220459,3600,0.8,57.999996185302734,5.511739730834961,39,388,3,0,0,8.380011558532715,61.03257369995117,17001,1,0.13121607529999998,8.248795483232715,2316.24091796875,162.79902343750018
2023-03-29 20:24:44.284,2150.645263671875,828.4739379882812,3660.0,10.40000057220459,3600,0.8,58.10000228881836,5.511739730834961,39,387,3,0,0,8.371158599853516,61.249237060546875,17013,1,0.1308760275,8.240282572353516,2312.121044921875,161.47578125000018
2023-03-29 20:24:50.750,2150.645263671875,827.86572265625,3661.7999267578125,10.500000953674316,3600,0.8,58.10000228881836,5.633172035217285,39,389,3,0,0,8.371158599853516,61.34923553466797,17020,1,0.1315601383,8.239598461553516,2310.74775390625,160.10249023437518
2023-03-29 20:24:57.984,2152.04345703125,826.649169921875,3659.400100708008,10.600001335144043,3600,0.8,58.19999694824219,5.776038646697998,39,388,3,0,0,8.371158599853516,61.46590042114258,17027,1,0.13121607529999998,8.239942524553516,2311.84638671875,159.80292968750018
2023-03-29 20:25:04.639,2152.04345703125,826.649169921875,3659.400100708008,10.600001335144043,3600,0.8,58.19999694824219,5.776038646697998,39,388,3,0,0,8.371158599853516,61.58256530761719,17034,1,0.13121607529999998,8.239942524553516,2311.84638671875,159.80292968750018
2023-03-29 20:25:25.449,2153.44189453125,827.86572265625,3658.7999725341797,10.799999237060547,3600,0.8,58.30000305175781,5.933170318603516,39,388,3,0,0,8.3534517288208,61.932559967041016,17055,1,0.13121607529999998,8.222235653520801,2308.001171875,154.55927734375018
2023-03-29 20:25:30.156,2152.04345703125,828.4739379882812,3656.399917602539,10.799999237060547,3600,0.8,58.30000305175781,5.91173791885376,39,389,3,0,0,8.371158599853516,62.015892028808594,17059,1,0.1315601383,8.239598461553516,2314.04365234375,162.00019531250018
2023-03-29 20:25:37.406,2152.04345703125,826.0409545898438,3661.2000274658203,10.799999237060547,3600,0.8,58.30000305175781,5.997468948364258,39,389,3,0,0,8.3623046875,62.1325569152832,17067,1,0.1315601383,8.2307445492,2308.55048828125,156.50703125000018
2023-03-29 20:25:57.056,2147.8486328125,827.86572265625,3660.599899291992,10.899999618530273,3600,0.8,58.39999771118164,6.033170700073242,39,388,3,0,0,8.3534517288208,62.465885162353516,17086,1,0.13121607529999998,8.222235653520801,2307.177197265625,159.32856445312518
2023-03-29 20:26:04.071,2143.6533203125,827.86572265625,3660.0,10.899999618530273,3600,0.8,58.39999771118164,6.033170700073242,39,389,3,0,0,8.344597816467285,62.582550048828125,17093,1,0.1315601383,8.213037678167286,2305.25458984375,161.60126953125018
2023-03-29 20:26:08.755,2145.0517578125,826.649169921875,3660.0,11.0,3600,0.8,58.599998474121094,6.176037311553955,39,389,3,0,0,8.335744857788086,62.64921569824219,17098,1,0.1315601383,8.204184719488087,2303.05732421875,158.00556640625018
2023-03-29 20:26:13.289,2145.0517578125,828.4739379882812,3657.000045776367,11.0,3600,0.8,58.599998474121094,6.111738204956055,39,389,3,0,0,8.3623046875,62.732547760009766,17102,1,0.1315601383,8.2307445492,2311.2970703125,166.24531250000018
2023-03-29 20:26:26.736,2139.45849609375,827.86572265625,3657.000045776367,11.0,3600,0.8,58.5,6.1331706047058105,39,389,3,0,0,8.335744857788086,62.94921112060547,17116,1,0.1315601383,8.204184719488087,2304.7052734375,165.24677734375018
2023-03-29 20:26:39.572,2138.06005859375,829.6905517578125,3659.400100708008,11.09999942779541,3600,0.8,58.599998474121094,6.169134616851807,39,387,3,0,0,8.335744857788086,63.16587448120117,17129,1,0.1308760275,8.204868830288087,2304.15595703125,166.09589843750018
2023-03-29 20:26:44.098,2142.255126953125,829.6905517578125,3661.7999267578125,11.09999942779541,3600,0.8,58.599998474121094,6.169134616851807,39,387,3,0,0,8.3623046875,63.24920654296875,17133,1,0.1308760275,8.23142866,2309.0998046875,166.84467773437518
2023-03-29 20:26:52.889,2150.645263671875,830.9071044921875,3661.7999267578125,11.0,3600,0.8,58.5,6.026829719543457,39,389,3,0,0,8.3623046875,63.382537841796875,17142,1,0.1315601383,8.2307445492,2309.0998046875,158.45454101562518
2023-03-29 20:27:03.821,2152.04345703125,830.2987670898438,3660.0,10.799999237060547,3600,0.8,58.599998474121094,5.8479838371276855,39,388,3,0,0,8.371158599853516,63.56586837768555,17153,1,0.13121607529999998,8.239942524553516,2312.395703125,160.35224609375018
2023-03-29 20:27:08.361,2150.645263671875,830.9071044921875,3661.2000274658203,10.69999885559082,3600,0.8,58.599998474121094,5.7268290519714355,39,389,3,0,0,8.371158599853516,63.649200439453125,17158,1,0.1315601383,8.239598461553516,2311.84638671875,161.20112304687518
2023-03-29 20:27:19.071,2154.84033203125,830.2987670898438,3663.600082397461,10.500000953674316,3600,0.8,58.599998474121094,5.547985553741455,39,388,3,0,0,8.380011558532715,63.8325309753418,17168,1,0.13121607529999998,8.248795483232715,2312.395703125,157.55537109375018
2023-03-29 20:27:25.539,2153.44189453125,830.2987670898438,3660.599899291992,10.40000057220459,3600,0.8,58.5,5.4479851722717285,39,388,3,0,0,8.380011558532715,63.93252944946289,17175,1,0.13121607529999998,8.248795483232715,2314.04365234375,160.60175781250018
2023-03-29 20:27:45.287,2153.44189453125,829.6905517578125,3661.7999267578125,10.40000057220459,3600,0.8,58.599998474121094,5.469135761260986,39,389,3,0,0,8.371158599853516,64.26591491699219,17194,1,0.1315601383,8.239598461553516,2311.2970703125,157.85517578125018
2023-03-29 20:27:49.823,2154.84033203125,831.5153198242188,3661.2000274658203,10.40000057220459,3600,0.8,58.599998474121094,5.405680179595947,39,389,3,0,0,8.388864517211914,64.33259582519531,17199,1,0.1315601383,8.257304378911915,2316.24091796875,161.40058593750018
2023-03-29 20:27:52.560,2153.44189453125,830.2987670898438,3658.2000732421875,10.40000057220459,3600,0.8,58.599998474121094,5.4479851722717285,39,389,3,0,0,8.388864517211914,64.38260650634766,17202,1,0.1315601383,8.257304378911915,2317.8888671875,164.44697265625018
2023-03-29 20:28:01.492,2156.238525390625,830.2987670898438,3658.7999725341797,10.40000057220459,3600,0.8,58.70000076293945,5.4479851722717285,39,390,3,0,0,8.388864517211914,64.53263854980469,17211,1,0.1319082373,8.256956279911915,2317.33955078125,161.10102539062518
2023-03-29 20:28:06.837,2157.636962890625,830.2987670898438,3663.600082397461,10.40000057220459,3600,0.8,58.599998474121094,5.4479851722717285,39,390,3,0,0,8.39771842956543,64.6159896850586,17216,1,0.1319082373,8.26581019226543,2316.790234375,159.15327148437518
2023-03-29 20:28:14.215,2157.636962890625,830.2987670898438,3662.4000549316406,10.40000057220459,3600,0.8,58.599998474121094,5.4479851722717285,39,389,3,0,0,8.380011558532715,64.74935150146484,17223,1,0.1315601383,8.248451420232715,2312.94501953125,155.30805664062518
2023-03-29 20:28:25.531,2154.84033203125,831.5153198242188,3659.400100708008,10.500000953674316,3600,0.8,58.599998474121094,5.505680561065674,39,390,3,0,0,8.380011558532715,64.93272399902344,17235,1,0.1319082373,8.248103321232716,2315.14228515625,160.30195312500018
2023-03-29 20:28:45.215,2154.84033203125,829.0823974609375,3659.400100708008,10.600001335144043,3600,0.8,58.5,5.690299034118652,39,390,3,0,0,8.371158599853516,65.26612854003906,17254,1,0.1319082373,8.239250362553516,2312.395703125,157.55537109375018
2023-03-29 20:28:55.398,2152.04345703125,827.2573852539062,3659.400100708008,10.600001335144043,3600,0.8,58.599998474121094,5.754608631134033,39,391,3,0,0,8.380011558532715,65.43283081054688,17265,1,0.1322523003,8.247759258232715,2314.04365234375,162.00019531250018
2023-03-29 20:29:00.088,2152.04345703125,829.0823974609375,3661.7999267578125,10.600001335144043,3600,0.8,58.599998474121094,5.690299034118652,39,391,3,0,0,8.3623046875,65.51618194580078,17269,1,0.1322523003,8.2300523872,2308.55048828125,156.50703125000018
2023-03-29 20:29:02.840,2152.04345703125,827.86572265625,3662.999954223633,10.600001335144043,3600,0.8,58.599998474121094,5.7331719398498535,39,391,3,0,0,8.371158599853516,65.54952239990234,17272,1,0.1322523003,8.238906299553516,2309.923779296875,157.88032226562518
2023-03-29 20:29:26.194,2149.24658203125,827.86572265625,3659.400100708008,10.899999618530273,3600,0.8,58.70000076293945,6.033170700073242,39,390,3,0,0,8.3623046875,65.9496078491211,17295,1,0.1319082373,8.2303964502,2309.923779296875,160.67719726562518
2023-03-29 20:29:47.667,2149.24658203125,826.649169921875,3658.2000732421875,11.0,3600,0.8,58.70000076293945,6.176037311553955,39,392,3,0,0,8.3623046875,66.2996826171875,17317,1,0.13259234809999998,8.2297123394,2310.1984375,160.95185546875018
2023-03-29 20:29:56.685,2149.24658203125,827.2573852539062,3660.599899291992,11.0,3600,0.8,58.599998474121094,6.15460729598999,39,392,3,0,0,8.3534517288208,66.44971466064453,17326,1,0.13259234809999998,8.220859380720801,2306.9025390625,157.65595703125018
2023-03-29 20:30:04.122,2146.449951171875,827.86572265625,3660.0,11.0,3600,0.8,58.79999923706055,6.1331706047058105,39,389,3,0,0,8.3534517288208,66.56640625,17333,1,0.1315601383,8.221891590520801,2307.45185546875,161.00190429687518
2023-03-29 20:30:13.074,2149.24658203125,827.2573852539062,3660.0,11.09999942779541,3600,0.8,58.79999923706055,6.254607200622559,39,390,3,0,0,8.371158599853516,66.71643829345703,17342,1,0.1319082373,8.239250362553516,2311.84638671875,162.59980468750018
2023-03-29 20:30:26.532,2146.449951171875,829.0823974609375,3660.0,11.0,3600,0.8,58.70000076293945,6.090297698974609,39,390,3,0,0,8.3623046875,66.94982147216797,17356,1,0.1319082373,8.2303964502,2309.64912109375,163.19916992187518
2023-03-29 20:30:33.769,2147.8486328125,828.4739379882812,3659.400100708008,11.0,3600,0.8,58.79999923706055,6.111738204956055,39,391,3,0,0,8.371158599853516,67.06651306152344,17363,1,0.1322523003,8.238906299553516,2312.121044921875,164.27241210937518
2023-03-29 20:31:28.716,2143.6533203125,826.649169921875,3659.400100708008,11.0,3600,0.8,58.900001525878906,6.176037311553955,39,390,3,0,0,8.3623046875,67.9833755493164,17418,1,0.1319082373,8.2303964502,2309.64912109375,165.99580078125018
2023-03-29 20:31:33.243,2146.449951171875,828.4739379882812,3659.400100708008,10.899999618530273,3600,0.8,59.0,6.011738300323486,39,389,3,0,0,8.3534517288208,68.05005645751953,17422,1,0.1315601383,8.221891590520801,2308.001171875,161.55122070312518
2023-03-29 20:31:35.263,2145.0517578125,827.2573852539062,3660.0,11.0,3600,0.8,58.900001525878906,6.15460729598999,39,390,3,0,0,8.3623046875,68.0833969116211,17424,1,0.1319082373,8.2303964502,2309.64912109375,164.59736328125018
2023-03-29 20:31:37.852,2147.8486328125,827.2573852539062,3663.600082397461,10.899999618530273,3600,0.8,58.900001525878906,6.054606914520264,39,389,3,0,0,8.3623046875,68.13340759277344,17427,1,0.1315601383,8.2307445492,2307.45185546875,159.60322265625018
2023-03-29 20:31:44.289,2154.84033203125,828.4739379882812,3662.999954223633,10.899999618530273,3600,0.8,58.900001525878906,6.011738300323486,39,391,3,0,0,8.371158599853516,68.23342895507812,17433,1,0.1322523003,8.238906299553516,2310.1984375,155.35810546875018
2023-03-29 20:31:53.253,2152.04345703125,829.0823974609375,3660.0,10.799999237060547,3600,0.8,58.900001525878906,5.8902974128723145,39,390,3,0,0,8.3623046875,68.38346099853516,17442,1,0.1319082373,8.2303964502,2309.64912109375,157.60566406250018
2023-03-29 20:32:04.199,2150.645263671875,829.0823974609375,3659.400100708008,10.799999237060547,3600,0.8,58.900001525878906,5.8902974128723145,39,389,3,0,0,8.3623046875,68.56683349609375,17453,1,0.1315601383,8.2307445492,2310.1984375,159.55317382812518
2023-03-29 20:32:16.838,2150.645263671875,827.86572265625,3660.599899291992,10.69999885559082,3600,0.8,58.900001525878906,5.833169937133789,39,389,3,0,0,8.3534517288208,68.7835464477539,17466,1,0.1315601383,8.221891590520801,2306.9025390625,156.25727539062518
2023-03-29 20:32:19.613,2149.24658203125,829.0823974609375,3659.400100708008,10.799999237060547,3600,0.8,59.0,5.8902974128723145,39,390,3,0,0,8.3623046875,68.83355712890625,17469,1,0.1319082373,8.2303964502,2310.1984375,160.95185546875018
2023-03-29 20:32:22.413,2150.645263671875,827.2573852539062,3661.7999267578125,10.799999237060547,3600,0.8,58.900001525878906,5.954607009887695,39,391,3,0,0,8.380011558532715,68.8835678100586,17472,1,0.1322523003,8.247759258232715,2312.670361328125,162.02509765625018
2023-03-29 20:32:32.252,2153.44189453125,828.4739379882812,3658.7999725341797,10.799999237060547,3600,0.8,58.900001525878906,5.91173791885376,39,391,3,0,0,8.380011558532715,69.03359985351562,17481,1,0.1322523003,8.247759258232715,2314.59296875,161.15107421875018
2023-03-29 20:32:34.962,2154.84033203125,829.0823974609375,3660.599899291992,10.799999237060547,3600,0.8,58.900001525878906,5.8902974128723145,39,391,3,0,0,8.380011558532715,69.08361053466797,17484,1,0.1322523003,8.247759258232715,2313.4943359375,158.65400390625018
2023-03-29 20:32:49.587,2150.645263671875,829.6905517578125,3658.2000732421875,10.899999618530273,3600,0.8,58.900001525878906,5.969134330749512,39,392,3,0,0,8.3623046875,69.33366394042969,17499,1,0.13259234809999998,8.2297123394,2310.74775390625,160.10249023437518
2023-03-29 20:32:52.377,2152.04345703125,829.6905517578125,3660.0,10.899999618530273,3600,0.8,58.900001525878906,5.969134330749512,39,391,3,0,0,8.371158599853516,69.38367462158203,17502,1,0.1322523003,8.238906299553516,2311.84638671875,159.80292968750018
2023-03-29 20:32:57.835,2149.24658203125,829.0823974609375,3661.2000274658203,10.899999618530273,3600,0.8,59.0,5.990297317504883,39,391,3,0,0,8.3623046875,69.46702575683594,17507,1,0.1322523003,8.2300523872,2309.0998046875,159.85322265625018
2023-03-29 20:33:02.508,2153.44189453125,828.4739379882812,3658.7999725341797,10.899999618530273,3600,0.8,58.900001525878906,6.011738300323486,39,390,3,0,0,8.371158599853516,69.55037689208984,17512,1,0.1319082373,8.239250362553516,2312.395703125,158.95380859375018
2023-03-29 20:33:11.313,2156.238525390625,829.6905517578125,3657.5999450683594,11.0,3600,0.8,58.900001525878906,6.069134712219238,39,391,3,0,0,8.380011558532715,69.6837387084961,17521,1,0.1322523003,8.247759258232715,2315.6916015625,159.45307617187518
2023-03-29 20:33:41.828,2152.04345703125,829.0823974609375,3658.7999725341797,11.09999942779541,3600,0.8,59.0,6.190298080444336,39,392,3,0,0,8.371158599853516,70.20051574707031,17551,1,0.13259234809999998,8.238566251753516,2312.395703125,160.35224609375018
2023-03-29 20:33:44.617,2153.44189453125,828.4739379882812,3660.599899291992,11.09999942779541,3600,0.8,59.10000228881836,6.211738586425781,39,392,3,0,0,8.380011558532715,70.25052642822266,17554,1,0.13259234809999998,8.247419210432716,2313.4943359375,160.05244140625018
2023-03-29 20:33:51.098,2153.44189453125,829.6905517578125,3660.599899291992,11.09999942779541,3600,0.8,59.0,6.169134616851807,39,392,3,0,0,8.380011558532715,70.35054779052734,17560,1,0.13259234809999998,8.247419210432716,2313.4943359375,160.05244140625018
2023-03-29 20:34:14.534,2150.645263671875,830.9071044921875,3659.400100708008,11.199999809265137,3600,0.8,59.0,6.226830005645752,39,392,3,0,0,8.3623046875,70.7506332397461,17584,1,0.13259234809999998,8.2297123394,2310.1984375,159.55317382812518
2023-03-29 20:34:27.977,2147.8486328125,827.86572265625,3660.599899291992,11.300000190734863,3600,0.8,59.10000228881836,6.433171272277832,39,392,3,0,0,8.371158599853516,70.96734619140625,17597,1,0.13259234809999998,8.238566251753516,2311.2970703125,163.44843750000018
2023-03-29 20:34:41.035,2142.255126953125,827.86572265625,3660.599899291992,11.300000190734863,3600,0.8,59.10000228881836,6.433171272277832,39,392,3,0,0,8.344597816467285,71.1840591430664,17610,1,0.13259234809999998,8.212005468367286,2304.7052734375,162.45014648437518
2023-03-29 20:35:06.905,2143.6533203125,826.649169921875,3658.7999725341797,11.199999809265137,3600,0.8,59.10000228881836,6.37603759765625,39,391,3,0,0,8.335744857788086,71.61748504638672,17636,1,0.1322523003,8.203492557488087,2303.606640625,159.95332031250018
2023-03-29 20:35:18.857,2143.6533203125,827.86572265625,3658.7999725341797,11.09999942779541,3600,0.8,59.10000228881836,6.233170986175537,39,392,3,0,0,8.335744857788086,71.8175277709961,17648,1,0.13259234809999998,8.203152509688087,2303.606640625,159.95332031250018
2023-03-29 20:35:21.647,2140.85693359375,826.0409545898438,3659.400100708008,11.09999942779541,3600,0.8,59.0,6.297469615936279,39,391,3,0,0,8.344597816467285,71.86753845214844,17651,1,0.1322523003,8.212345516167286,2305.25458984375,164.39765625000018
2023-03-29 20:35:25.182,2140.85693359375,825.4326782226562,3658.7999725341797,11.09999942779541,3600,0.8,59.0,6.318903923034668,39,391,3,0,0,8.335744857788086,71.91754913330078,17654,1,0.1322523003,8.203492557488087,2303.05732421875,162.20039062500018
2023-03-29 20:35:34.349,2152.04345703125,828.4739379882812,3658.2000732421875,11.09999942779541,3600,0.8,59.10000228881836,6.211738586425781,39,391,3,0,0,8.3623046875,72.0842514038086,17664,1,0.1322523003,8.2300523872,2310.74775390625,158.70429687500018
2023-03-29 20:35:38.885,2149.24658203125,828.4739379882812,3655.800018310547,11.09999942779541,3600,0.8,59.10000228881836,6.211738586425781,39,391,3,0,0,8.371158599853516,72.15093231201172,17668,1,0.1322523003,8.238906299553516,2314.04365234375,164.79707031250018
2023-03-29 20:35:47.863,2147.8486328125,828.4739379882812,3661.2000274658203,11.0,3600,0.8,58.900001525878906,6.111738204956055,39,392,3,0,0,8.3623046875,72.30096435546875,17677,1,0.13259234809999998,8.2297123394,2308.55048828125,160.70185546875018
2023-03-29 20:36:06.937,2147.8486328125,827.2573852539062,3661.7999267578125,10.799999237060547,3600,0.8,59.0,5.954607009887695,39,391,3,0,0,8.3623046875,72.6176986694336,17696,1,0.1322523003,8.2300523872,2308.55048828125,160.70185546875018
2023-03-29 20:36:39.403,2150.645263671875,828.4739379882812,3663.600082397461,10.799999237060547,3600,0.8,59.0,5.91173791885376,39,392,3,0,0,8.371158599853516,73.16781616210938,17729,1,0.13259234809999998,8.238566251753516,2309.64912109375,159.00385742187518
2023-03-29 20:36:50.960,2149.24658203125,828.4739379882812,3660.599899291992,10.799999237060547,3600,0.8,59.0,5.91173791885376,39,391,3,0,0,8.371158599853516,73.35118865966797,17740,1,0.1322523003,8.238906299553516,2311.2970703125,162.05048828125018
2023-03-29 20:37:05.565,2152.04345703125,829.0823974609375,3662.4000549316406,10.899999618530273,3600,0.8,59.0,5.990297317504883,39,392,3,0,0,8.371158599853516,73.60124206542969,17755,1,0.13259234809999998,8.238566251753516,2310.1984375,158.15498046875018
2023-03-29 20:37:08.355,2153.44189453125,829.6905517578125,3661.7999267578125,10.899999618530273,3600,0.8,59.10000228881836,5.969134330749512,39,391,3,0,0,8.371158599853516,73.65125274658203,17758,1,0.1322523003,8.238906299553516,2310.74775390625,157.30585937500018
2023-03-29 20:37:17.155,2156.238525390625,830.2987670898438,3661.2000274658203,10.899999618530273,3600,0.8,59.0,5.947984218597412,39,391,3,0,0,8.380011558532715,73.78461456298828,17766,1,0.1322523003,8.247759258232715,2313.4943359375,157.25581054687518
2023-03-29 20:37:21.865,2154.84033203125,830.9071044921875,3659.400100708008,10.899999618530273,3600,0.8,59.0,5.9268293380737305,39,391,3,0,0,8.380011558532715,73.86796569824219,17771,1,0.1322523003,8.247759258232715,2314.59296875,159.75263671875018
2023-03-29 20:37:28.183,2157.636962890625,829.6905517578125,3659.400100708008,11.0,3600,0.8,59.0,6.069134712219238,39,391,3,0,0,8.380011558532715,73.96798706054688,17777,1,0.1322523003,8.247759258232715,2314.59296875,156.95600585937518
2023-03-29 20:37:31.178,2157.636962890625,831.5153198242188,3660.599899291992,10.899999618530273,3600,0.8,59.0,5.905679225921631,39,392,3,0,0,8.388864517211914,74.01799774169922,17780,1,0.13259234809999998,8.256272169111915,2316.24091796875,158.60395507812518
2023-03-29 20:37:33.932,2159.034912109375,830.2987670898438,3657.5999450683594,11.0,3600,0.8,59.0,6.0479841232299805,39,392,3,0,0,8.39771842956543,74.06800842285156,17783,1,0.13259234809999998,8.26512608146543,2320.0861328125,161.05122070312518
2023-03-29 20:37:36.857,2159.034912109375,830.2987670898438,3659.400100708008,11.0,3600,0.8,59.0,6.0479841232299805,39,392,3,0,0,8.388864517211914,74.1180191040039,17786,1,0.13259234809999998,8.256272169111915,2316.790234375,157.75532226562518
2023-03-29 20:37:47.776,2154.84033203125,830.2987670898438,3660.599899291992,10.899999618530273,3600,0.8,59.10000228881836,5.947984218597412,39,392,3,0,0,8.380011558532715,74.3013916015625,17797,1,0.13259234809999998,8.247419210432716,2314.04365234375,159.20332031250018
2023-03-29 20:38:05.719,2160.43359375,829.6905517578125,3655.1998901367188,10.899999618530273,3600,0.8,59.0,5.969134330749512,39,392,3,0,0,8.388864517211914,74.60145568847656,17815,1,0.13259234809999998,8.256272169111915,2318.9875,158.55390625000018
2023-03-29 20:38:08.487,2160.43359375,830.2987670898438,3660.0,10.899999618530273,3600,0.8,59.0,5.947984218597412,39,393,3,0,0,8.406571388244629,74.6514663696289,17818,1,0.13293641109999998,8.27363497714463,2320.63544921875,160.20185546875018
2023-03-29 20:38:11.433,2157.636962890625,829.6905517578125,3661.7999267578125,10.899999618530273,3600,0.8,59.0,5.969134330749512,39,393,3,0,0,8.388864517211914,74.70147705078125,17821,1,0.13293641109999998,8.255928106111915,2315.14228515625,157.50532226562518
2023-03-29 20:38:14.183,2156.238525390625,830.9071044921875,3658.2000732421875,10.899999618530273,3600,0.8,59.0,5.9268293380737305,39,394,3,0,0,8.39771842956543,74.73481750488281,17823,1,0.13328451009999998,8.26443391946543,2319.53681640625,163.29829101562518
2023-03-29 20:38:20.630,2154.84033203125,829.0823974609375,3665.4000091552734,10.899999618530273,3600,0.8,59.0,5.990297317504883,39,394,3,0,0,8.380011558532715,74.85150909423828,17830,1,0.13328451009999998,8.246727048432716,2310.74775390625,155.90742187500018
2023-03-29 20:38:25.129,2153.44189453125,827.86572265625,3657.000045776367,10.899999618530273,3600,0.8,59.10000228881836,6.033170700073242,39,394,3,0,0,8.371158599853516,74.9181900024414,17834,1,0.13328451009999998,8.237874089753516,2312.94501953125,159.50312500000018
2023-03-29 20:38:34.098,2147.8486328125,826.649169921875,3658.2000732421875,10.899999618530273,3600,0.8,59.0,6.0760369300842285,39,393,3,0,0,8.380011558532715,75.06822204589844,17843,1,0.13293641109999998,8.247075147432716,2314.59296875,166.74433593750018
2023-03-29 20:38:43.251,2146.449951171875,827.86572265625,3657.5999450683594,10.899999618530273,3600,0.8,59.0,6.033170700073242,39,393,3,0,0,8.3534517288208,75.21825408935547,17852,1,0.13293641109999998,8.220515317720801,2308.55048828125,162.10053710937518
2023-03-29 20:39:05.308,2146.449951171875,827.2573852539062,3657.5999450683594,11.0,3600,0.8,59.0,6.15460729598999,39,393,3,0,0,8.3534517288208,75.58499908447266,17875,1,0.13293641109999998,8.220515317720801,2308.55048828125,162.10053710937518
2023-03-29 20:39:26.176,2139.45849609375,825.4326782226562,3663.600082397461,10.899999618530273,3600,0.8,59.0,6.118903636932373,39,392,3,0,0,8.344597816467285,75.93507385253906,17895,1,0.13259234809999998,8.212005468367286,2302.5080078125,163.04951171875018
2023-03-29 20:39:30.882,2140.85693359375,826.649169921875,3662.4000549316406,11.0,3600,0.8,59.0,6.176037311553955,39,393,3,0,0,8.335744857788086,76.01842498779297,17900,1,0.13293641109999998,8.202808446688087,2301.134716796875,160.27778320312518
2023-03-29 20:39:35.428,2143.6533203125,826.649169921875,3657.000045776367,11.0,3600,0.8,59.0,6.176037311553955,39,392,3,0,0,8.3534517288208,76.10177612304688,17905,1,0.13259234809999998,8.220859380720801,2308.55048828125,164.89716796875018
2023-03-29 20:39:46.344,2140.85693359375,828.4739379882812,3660.0,11.09999942779541,3600,0.8,59.0,6.211738586425781,39,392,3,0,0,8.344597816467285,76.28514862060547,17916,1,0.13259234809999998,8.212005468367286,2305.25458984375,164.39765625000018
2023-03-29 20:40:04.041,2142.255126953125,827.86572265625,3657.5999450683594,11.09999942779541,3600,0.8,59.0,6.233170986175537,39,391,3,0,0,8.344597816467285,76.56854248046875,17933,1,0.1322523003,8.212345516167286,2306.35322265625,164.09809570312518
2023-03-29 20:40:06.848,2143.6533203125,827.86572265625,3662.4000549316406,11.09999942779541,3600,0.8,59.0,6.233170986175537,39,391,3,0,0,8.335744857788086,76.6185531616211,17936,1,0.1322523003,8.203492557488087,2301.409375,157.75605468750018
2023-03-29 20:40:11.378,2142.255126953125,827.86572265625,3659.400100708008,11.0,3600,0.8,59.0,6.1331706047058105,39,391,3,0,0,8.3534517288208,76.701904296875,17941,1,0.1322523003,8.221199428520801,2307.45185546875,165.19672851562518
2023-03-29 20:40:24.997,2145.0517578125,826.0409545898438,3657.5999450683594,10.899999618530273,3600,0.8,58.900001525878906,6.097469329833984,39,391,3,0,0,8.344597816467285,76.91861724853516,17954,1,0.1322523003,8.212345516167286,2306.35322265625,161.30146484375018
2023-03-29 20:40:27.767,2142.255126953125,827.2573852539062,3660.599899291992,10.899999618530273,3600,0.8,58.900001525878906,6.054606914520264,39,390,3,0,0,8.344597816467285,76.9686279296875,17957,1,0.1319082373,8.212689579167286,2304.7052734375,162.45014648437518
2023-03-29 20:40:46.847,2147.8486328125,828.4739379882812,3662.999954223633,10.899999618530273,3600,0.8,58.900001525878906,6.011738300323486,39,390,3,0,0,8.344597816467285,77.28536224365234,17976,1,0.1319082373,8.212689579167286,2303.606640625,155.75800781250018
2023-03-29 20:40:54.139,2145.0517578125,828.4739379882812,3660.599899291992,11.0,3600,0.8,59.0,6.111738204956055,39,390,3,0,0,8.335744857788086,77.40205383300781,17983,1,0.1319082373,8.203836620488087,2302.782666015625,157.73090820312518
2023-03-29 20:41:04.869,2143.6533203125,828.4739379882812,3660.599899291992,11.0,3600,0.8,59.0,6.111738204956055,39,390,3,0,0,8.344597816467285,77.5854263305664,17994,1,0.1319082373,8.212689579167286,2304.7052734375,161.05195312500018
2023-03-29 20:41:16.841,2153.44189453125,828.4739379882812,3661.7999267578125,11.0,3600,0.8,58.900001525878906,6.111738204956055,39,390,3,0,0,8.371158599853516,77.78546905517578,18006,1,0.1319082373,8.239250362553516,2310.74775390625,157.30585937500018
2023-03-29 20:41:35.804,2156.238525390625,829.6905517578125,3662.4000549316406,10.899999618530273,3600,0.8,58.900001525878906,5.969134330749512,39,391,3,0,0,8.380011558532715,78.10220336914062,18025,1,0.1322523003,8.247759258232715,2312.94501953125,156.70649414062518
2023-03-29 20:41:40.336,2156.238525390625,829.6905517578125,3660.599899291992,10.899999618530273,3600,0.8,59.10000228881836,5.969134330749512,39,392,3,0,0,8.380011558532715,78.18555450439453,18030,1,0.13259234809999998,8.247419210432716,2313.4943359375,157.25581054687518
2023-03-29 20:41:43.137,2154.84033203125,831.5153198242188,3660.0,10.899999618530273,3600,0.8,59.0,5.905679225921631,39,391,3,0,0,8.371158599853516,78.2188949584961,18032,1,0.1322523003,8.238906299553516,2312.395703125,157.55537109375018
2023-03-29 20:41:58.404,2160.43359375,832.1236572265625,3660.599899291992,10.899999618530273,3600,0.8,59.0,5.884524345397949,39,391,3,0,0,8.388864517211914,78.4856185913086,18048,1,0.1322523003,8.256612216911915,2316.24091796875,155.80732421875018
2023-03-29 20:42:09.291,2156.238525390625,831.5153198242188,3658.7999725341797,10.799999237060547,3600,0.8,59.0,5.805678844451904,39,392,3,0,0,8.388864517211914,78.6523208618164,18058,1,0.13259234809999998,8.256272169111915,2317.33955078125,161.10102539062518
2023-03-29 20:42:25.647,2150.645263671875,829.6905517578125,3660.599899291992,10.799999237060547,3600,0.8,59.0,5.869134426116943,39,392,3,0,0,8.3623046875,78.93571472167969,18075,1,0.13259234809999998,8.2297123394,2309.374462890625,158.72919921875018
2023-03-29 20:42:30.177,2147.8486328125,828.4739379882812,3660.0,10.799999237060547,3600,0.8,59.0,5.91173791885376,39,391,3,0,0,8.3623046875,79.00239562988281,18079,1,0.1322523003,8.2300523872,2309.64912109375,161.80048828125018
2023-03-29 20:42:53.555,2150.645263671875,828.4739379882812,3663.600082397461,10.899999618530273,3600,0.8,59.0,6.011738300323486,39,392,3,0,0,8.3623046875,79.40248107910156,18103,1,0.13259234809999998,8.2297123394,2307.45185546875,156.80659179687518
2023-03-29 20:43:06.855,2147.8486328125,829.0823974609375,3659.400100708008,11.0,3600,0.8,59.0,6.090297698974609,39,392,3,0,0,8.3623046875,79.61919403076172,18116,1,0.13259234809999998,8.2297123394,2309.923779296875,162.07514648437518
2023-03-29 20:43:28.628,2149.24658203125,828.4739379882812,3663.600082397461,11.09999942779541,3600,0.8,59.0,6.211738586425781,39,392,3,0,0,8.3534517288208,79.9859390258789,18138,1,0.13259234809999998,8.220859380720801,2305.25458984375,156.00800781250018
2023-03-29 20:43:33.138,2146.449951171875,827.86572265625,3661.2000274658203,11.09999942779541,3600,0.8,59.0,6.233170986175537,39,393,3,0,0,8.3534517288208,80.05261993408203,18142,1,0.13293641109999998,8.220515317720801,2306.35322265625,159.90327148437518
2023-03-29 20:43:35.897,2147.8486328125,827.2573852539062,3659.400100708008,11.09999942779541,3600,0.8,59.0,6.254607200622559,39,392,3,0,0,8.3534517288208,80.10263061523438,18145,1,0.13259234809999998,8.220859380720801,2307.45185546875,159.60322265625018
2023-03-29 20:43:38.666,2150.645263671875,827.86572265625,3660.599899291992,11.09999942779541,3600,0.8,59.0,6.233170986175537,39,392,3,0,0,8.3623046875,80.15264129638672,18148,1,0.13259234809999998,8.2297123394,2309.0998046875,158.45454101562518
2023-03-29 20:43:45.126,2153.44189453125,828.4739379882812,3661.2000274658203,11.09999942779541,3600,0.8,59.0,6.211738586425781,39,392,3,0,0,8.388864517211914,80.2526626586914,18154,1,0.13259234809999998,8.256272169111915,2315.14228515625,161.70039062500018
2023-03-29 20:43:54.136,2147.8486328125,828.4739379882812,3661.2000274658203,11.09999942779541,3600,0.8,59.0,6.211738586425781,39,392,3,0,0,8.3534517288208,80.40269470214844,18163,1,0.13259234809999998,8.220859380720801,2306.627880859375,158.77924804687518
2023-03-29 20:44:12.241,2138.06005859375,827.2573852539062,3657.5999450683594,11.0,3600,0.8,59.0,6.15460729598999,39,392,3,0,0,8.318037033081055,80.7027587890625,18181,1,0.13259234809999998,8.185444684981055,2299.76142578125,161.70136718750018
2023-03-29 20:44:14.944,2139.45849609375,826.649169921875,3658.2000732421875,11.0,3600,0.8,58.900001525878906,6.176037311553955,39,391,3,0,0,8.32689094543457,80.75276947021484,18184,1,0.1322523003,8.194638645134571,2301.409375,161.95087890625018
2023-03-29 20:44:34.669,2145.0517578125,825.4326782226562,3659.400100708008,11.09999942779541,3600,0.8,59.0,6.318903923034668,39,390,3,0,0,8.3534517288208,81.08617401123047,18204,1,0.1319082373,8.221543491520801,2307.45185546875,162.40009765625018
2023-03-29 20:44:47.538,2143.6533203125,827.2573852539062,3661.2000274658203,11.09999942779541,3600,0.8,59.0,6.254607200622559,39,390,3,0,0,8.344597816467285,81.30288696289062,18217,1,0.1319082373,8.212689579167286,2304.15595703125,160.50263671875018
2023-03-29 20:44:53.982,2142.255126953125,829.6905517578125,3662.4000549316406,11.09999942779541,3600,0.8,59.0,6.169134616851807,39,390,3,0,0,8.344597816467285,81.40290832519531,18223,1,0.1319082373,8.212689579167286,2304.15595703125,161.90083007812518
2023-03-29 20:45:00.453,2140.85693359375,828.4739379882812,3658.2000732421875,11.09999942779541,3600,0.8,59.0,6.211738586425781,39,391,3,0,0,8.335744857788086,81.51959991455078,18230,1,0.1322523003,8.203492557488087,2304.15595703125,163.29902343750018
2023-03-29 20:45:07.685,2142.255126953125,827.86572265625,3661.7999267578125,11.0,3600,0.8,59.0,6.1331706047058105,39,390,3,0,0,8.335744857788086,81.63629150390625,18237,1,0.1319082373,8.203836620488087,2301.95869140625,159.70356445312518
2023-03-29 20:45:10.595,2143.6533203125,828.4739379882812,3661.2000274658203,11.0,3600,0.8,58.900001525878906,6.111738204956055,39,390,3,0,0,8.344597816467285,81.6863021850586,18240,1,0.1319082373,8.212689579167286,2304.7052734375,161.05195312500018
2023-03-29 20:45:17.175,2145.0517578125,827.86572265625,3661.7999267578125,11.0,3600,0.8,59.0,6.1331706047058105,39,391,3,0,0,8.344597816467285,81.78632354736328,18246,1,0.1322523003,8.212345516167286,2304.15595703125,159.10419921875018
2023-03-29 20:45:30.332,2147.8486328125,830.2987670898438,3661.2000274658203,10.899999618530273,3600,0.8,58.900001525878906,5.947984218597412,39,390,3,0,0,8.371158599853516,82.01970672607422,18260,1,0.1319082373,8.239250362553516,2311.2970703125,163.44843750000018
2023-03-29 20:45:45.092,2146.449951171875,832.1236572265625,3571.7999267578125,10.899999618530273,3600,0.8,59.0,5.884524345397949,39,391,3,0,0,8.132115364074707,82.25308990478516,18274,1,0.1322523003,7.999863063774707,2304.15595703125,157.70600585937518
2023-03-29 20:45:49.813,2122.678466796875,863.1456909179688,3062.999954223633,10.899999618530273,3600,0.8,59.0,4.81410551071167,39,388,3,0,0,7.140528678894043,82.33644104003906,18279,1,0.13121607529999998,7.009312603594043,2357.4396484375,234.76118164062518
2023-03-29 20:45:52.386,2103.101806640625,880.177490234375,2854.8001098632812,10.899999618530273,3600,0.8,59.0,4.23762845993042,36,388,3,0,0,6.6181745529174805,82.36978149414062,18282,1,0.13121607529999998,6.48695847761748,2345.90400390625,242.80219726562518
2023-03-29 20:45:55.113,2077.931640625,897.2091674804688,2551.7999267578125,10.899999618530273,3600,0.8,59.0,3.668579578399658,36,387,3,0,0,0.0,82.41979217529297,18284,1,0.1308760275,-0.1308760275,-1.324995809048417,-2079.2566364340482
2023-03-29 20:46:02.380,2034.5830078124998,910.5912475585938,2461.2000274658203,10.500000953674316,3600,0.8,58.79999923706055,2.8270509243011475,29,369,3,0,0,0.0,82.53648376464844,18292,1,0.1246787743,-0.1246787743,-1.324995809048417,-2035.9080036215482
2023-03-29 20:46:04.411,2024.7950439453123,908.7664794921875,2462.999954223633,10.300000190734863,3600,0.8,58.70000076293945,2.6872570514678955,29,378,3,0,0,0.0,82.56982421875,18294,1,0.12777941889999997,-0.12777941889999997,-1.324995809048417,-2026.1200397543607
2023-03-29 20:46:07.357,2013.6080322265623,906.3333129882812,2462.999954223633,10.0,3600,0.8,58.5,2.4675369262695312,29,376,3,0,0,0.0,82.61983489990234,18297,1,0.1270872569,-0.1270872569,-1.324995809048417,-2014.9330280356107
2023-03-29 20:46:09.357,2006.6164550781248,903.9002685546875,2456.399917602539,9.799999237060547,3600,0.8,58.5,2.3478126525878906,29,376,3,0,0,0.0,82.6531753540039,18299,1,0.1270872569,-0.1270872569,-1.324995809048417,-2007.9414508871732
2023-03-29 20:46:13.258,1995.4298095703123,903.2919311523438,2459.400100708008,9.399998664855957,3600,0.8,58.19999694824219,1.967883586883545,29,373,3,0,0,0.0,82.71985626220703,18302,1,0.12605504709999998,-0.12605504709999998,-1.324995809048417,-1996.7548053793607
2023-03-29 20:46:17.054,1989.8366699218748,901.4671630859375,2462.4000549316406,9.200000762939453,3600,0.8,57.999996185302734,1.8280898332595825,28,370,3,0,0,0.0,82.78653717041016,18306,1,0.12502687329999998,-0.12502687329999998,-1.324995809048417,-1991.1616657309232
2023-03-29 20:46:21.611,1984.2430419921873,896.6009521484375,2461.2000274658203,8.90000057220459,3600,0.8,57.70000076293945,1.688647747039795,28,366,3,0,0,0.0,82.86988830566406,18311,1,0.1236506005,-0.1236506005,-1.324995809048417,-1985.5680378012357
2023-03-29 20:46:23.612,1981.4464111328123,894.7761840820312,2458.2000732421875,8.800000190734863,3600,0.8,57.59999465942383,1.6495873928070068,28,364,3,0,0,0.0,82.90322875976562,18313,1,0.1229584385,-0.1229584385,-1.324995809048417,-1982.7714069418607
2023-03-29 20:46:25.645,1980.0482177734373,892.9512939453125,2462.999954223633,8.699999809265137,3600,0.8,57.40000534057617,1.6105927228927612,27,361,3,0,0,0.0,82.93656921386719,18315,1,0.12192622870000001,-0.12192622870000001,-1.324995809048417,-1981.3732135824857
2023-03-29 20:46:28.404,1978.6497802734373,890.5181274414062,2459.400100708008,8.699999809265137,3600,0.8,57.29999923706055,1.6919348239898682,27,360,3,0,0,0.0,82.96990966796875,18318,1,0.12158216570000001,-0.12158216570000001,-1.324995809048417,-1979.9747760824857
2023-03-29 20:46:37.396,1978.6497802734373,877.7444458007812,2461.2000274658203,9.0,3600,0.8,56.69999694824219,2.4196455478668213,27,353,3,0,0,0.0,83.11994171142578,18327,1,0.11917368310000001,-0.11917368310000001,-1.324995809048417,-1979.9747760824857
2023-03-29 20:46:39.416,1978.6497802734373,877.1361083984375,2462.999954223633,9.100000381469727,3600,0.8,56.69999694824219,2.5402514934539795,27,351,3,0,0,0.0,83.15328216552734,18329,1,0.11848957230000001,-0.11848957230000001,-1.324995809048417,-1979.9747760824857
2023-03-29 20:46:42.970,1980.0482177734373,871.6616821289062,2461.7999267578125,9.399998664855957,3600,0.8,56.400001525878906,3.025667428970337,26,348,3,0,0,0.0,83.21996307373047,18332,1,0.11745334730000001,-0.11745334730000001,-1.324995809048417,-1981.3732135824857
2023-03-29 20:46:44.969,1975.8530273437498,865.5789184570312,2461.7999267578125,9.59999942779541,3600,0.8,56.20000076293945,3.4316911697387695,26,347,3,0,0,0.0,83.25330352783203,18334,1,0.1171132995,-0.1171132995,-1.324995809048417,-1977.1780231527982
2023-03-29 20:46:48.571,1977.2513427734373,862.5374755859375,2460.0,9.899999618530273,3600,0.8,56.0,3.834705352783203,26,344,3,0,0,0.0,83.31998443603516,18338,1,0.1160770745,-0.1160770745,-1.324995809048417,-1978.5763385824857
2023-03-29 20:46:51.549,1975.8530273437498,859.49609375,2459.400100708008,10.200000762939453,3600,0.8,56.0,4.2389912605285645,26,342,3,0,0,0.0,83.3699951171875,18341,1,0.1153929637,-0.1153929637,-1.324995809048417,-1977.1780231527982
2023-03-29 20:46:54.445,1977.2513427734373,856.4547119140625,2462.999954223633,10.40000057220459,3600,0.8,55.80000305175781,4.543363571166992,26,339,3,0,0,0.0,83.40333557128906,18344,1,0.1143607539,-0.1143607539,-1.324995809048417,-1978.5763385824857
2023-03-29 20:46:57.197,1975.8530273437498,850.3719482421875,2454.5999908447266,10.69999885559082,3600,0.8,55.60000228881836,5.052106857299805,26,337,3,0,0,0.0,83.4533462524414,18346,1,0.1136685919,-0.1136685919,-1.324995809048417,-1977.1780231527982
2023-03-29 20:46:59.936,1977.2513427734373,849.7636108398438,2462.999954223633,10.899999618530273,3600,0.8,55.499996185302734,5.272984027862549,26,335,3,0,0,0.0,83.50335693359375,18349,1,0.1129844811,-0.1129844811,-1.324995809048417,-1978.5763385824857
2023-03-29 20:47:02.699,1978.6497802734373,847.9389038085938,2460.599899291992,11.199999809265137,3600,0.8,55.499996185302734,5.635602951049805,26,333,3,0,0,0.0,83.5533676147461,18352,1,0.1122923191,-0.1122923191,-1.324995809048417,-1979.9747760824857
2023-03-29 20:47:06.445,1975.8530273437498,844.8975219726562,2458.7999725341797,11.5,3600,0.8,55.20000076293945,6.040306091308594,26,330,3,0,0,0.0,83.60337829589844,18356,1,0.1112641453,-0.1112641453,-1.324995809048417,-1977.1780231527982
2023-03-29 20:47:11.013,1977.2513427734373,844.8975219726562,2457.5999450683594,11.80000114440918,3600,0.8,55.09999465942383,6.340306758880615,26,324,3,0,0,0.0,83.68672943115234,18360,1,0.1091957105,-0.1091957105,-1.324995809048417,-1978.5763385824857
2023-03-29 20:47:16.543,1982.8448486328123,843.0726318359375,2460.0,12.09999942779541,3600,0.8,54.90000534057617,6.703766822814941,26,322,3,0,0,0.0,83.78675079345703,18366,1,0.1085115997,-0.1085115997,-1.324995809048417,-1984.1698444418607
2023-03-29 20:47:20.278,1981.4464111328123,843.6808471679688,2463.600082397461,12.399999618530273,3600,0.8,54.90000534057617,6.982616901397705,26,320,3,0,0,0.0,83.83676147460938,18369,1,0.1078194377,-0.1078194377,-1.324995809048417,-1982.7714069418607
2023-03-29 20:47:23.058,1985.6414794921873,845.5057373046875,2462.999954223633,12.5,3600,0.8,54.79999923706055,7.019155502319336,26,317,3,0,0,0.0,83.88677215576172,18372,1,0.1067872279,-0.1067872279,-1.324995809048417,-1986.9664753012357
