,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 20:47:28.519,1991.2346191406248,845.5057373046875,2460.0,12.700000762939453,3600,0.8,54.79999923706055,7.219155788421631,26,313,3,0,0,0.0,83.9867935180664,18378,1,0.10541095510000001,-0.10541095510000001,-1.324995809048417,-1992.5596149496732
2023-03-29 20:47:44.975,2008.0148925781248,855.2382202148438,2462.999954223633,13.100001335144043,3600,0.8,54.599998474121094,7.285109519958496,27,303,3,0,0,0.0,84.2535171508789,18394,1,0.10197429870000001,-0.10197429870000001,-1.324995809048417,-2009.3398883871732
2023-03-29 20:47:48.762,2016.4049072265623,857.6712646484375,2460.599899291992,13.19999885559082,3600,0.8,54.599998474121094,7.301612377166748,27,301,3,0,0,0.0,84.32019805908203,18398,1,0.10128213670000001,-0.10128213670000001,-1.324995809048417,-2017.7299030356107
2023-03-29 20:47:55.275,2023.3964843749998,859.49609375,2457.000045776367,13.299999237060547,3600,0.8,54.599998474121094,7.338990211486816,27,297,3,0,0,0.0,84.42021942138672,18404,1,0.0999058639,-0.0999058639,-1.324995809048417,-2024.7214801840482
2023-03-29 20:47:59.842,2031.7866210937498,861.3209838867188,2460.0,13.399999618530273,3600,0.8,54.599998474121094,7.376365661621094,27,294,3,0,0,0.0,84.50357055664062,18409,1,0.0988776901,-0.0988776901,-1.324995809048417,-2033.1116169027982
2023-03-29 20:48:04.706,2038.7783203124998,864.9705810546875,2458.7999725341797,13.399999618530273,3600,0.8,54.599998474121094,7.2522969245910645,27,293,3,0,0,0.0,84.58692169189453,18414,1,0.09852959110000001,-0.09852959110000001,-1.324995809048417,-2040.1033161215482
2023-03-29 20:48:11.992,2048.56640625,866.1870727539062,2459.400100708008,13.399999618530273,3600,0.8,54.599998474121094,7.211093902587891,27,289,3,0,0,0.0,84.70361328125,18421,1,0.0971533183,-0.0971533183,-1.324995809048417,-2049.8914020590482
2023-03-29 20:48:14.760,2052.76171875,868.011962890625,2462.4000549316406,13.399999618530273,3600,0.8,54.599998474121094,7.149285316467285,27,289,3,0,0,0.0,84.75362396240234,18424,1,0.0971533183,-0.0971533183,-1.324995809048417,-2054.0867145590482
2023-03-29 20:48:16.792,2054.159912109375,868.011962890625,2458.2000732421875,13.399999618530273,3600,0.8,54.70000457763672,7.149285316467285,27,288,3,0,0,0.0,84.7869644165039,18426,1,0.09680925530000001,-0.09680925530000001,-1.324995809048417,-2055.4849079184232
2023-03-29 20:48:18.803,2054.159912109375,869.2284545898438,2463.600082397461,13.399999618530273,3600,0.8,54.599998474121094,7.108082294464111,27,287,3,0,0,0.0,84.82030487060547,18428,1,0.0964692075,-0.0964692075,-1.324995809048417,-2055.4849079184232
2023-03-29 20:48:26.059,2063.9482421875,872.2698974609375,2457.000045776367,13.5,3600,0.8,54.599998474121094,7.105068683624268,27,284,3,0,0,0.0,84.93699645996094,18435,1,0.0954329825,-0.0954329825,-1.324995809048417,-2065.2732379965482
2023-03-29 20:48:29.598,2072.33837890625,874.0947265625,2458.2000732421875,13.5,3600,0.8,54.70000457763672,7.043260097503662,27,282,3,0,0,0.0,85.00367736816406,18439,1,0.09474887170000001,-0.09474887170000001,-1.324995809048417,-2073.6633747152982
2023-03-29 20:48:33.503,2080.728515625,875.91943359375,2461.7999267578125,13.5,3600,0.8,54.70000457763672,6.981457710266113,27,282,3,0,0,0.0,85.0536880493164,18443,1,0.09474887170000001,-0.09474887170000001,-1.324995809048417,-2082.0535114340482
2023-03-29 20:48:37.248,2083.52490234375,878.3526611328125,2457.5999450683594,13.5,3600,0.8,54.70000457763672,6.899045467376709,27,282,3,0,0,0.0,85.12036895751953,18446,1,0.09474887170000001,-0.09474887170000001,-1.324995809048417,-2084.8498981527982
2023-03-29 20:48:40.780,2082.126708984375,877.1361083984375,2457.5999450683594,13.5,3600,0.8,54.79999923706055,6.940250396728516,27,281,3,0,0,0.0,85.18704986572266,18450,1,0.0944007727,-0.0944007727,-1.324995809048417,-2083.4517047934232
2023-03-29 20:48:44.596,2080.728515625,879.5691528320312,2460.0,13.5,3600,0.8,54.79999923706055,6.857965469360352,27,279,3,0,0,0.0,85.25373077392578,18454,1,0.0937166619,-0.0937166619,-1.324995809048417,-2082.0535114340482
2023-03-29 20:48:48.324,2084.92333984375,879.5691528320312,2464.8001098632812,13.399999618530273,3600,0.8,54.70000457763672,6.757965087890625,27,278,3,0,0,0.0,85.30374145507812,18458,1,0.0933725989,-0.0933725989,-1.324995809048417,-2086.2483356527982
2023-03-29 20:48:50.335,2083.52490234375,880.7858276367188,2455.800018310547,13.399999618530273,3600,0.8,54.90000534057617,6.717291831970215,27,277,3,0,0,0.0,85.33708190917969,18460,1,0.0930244999,-0.0930244999,-1.324995809048417,-2084.8498981527982
2023-03-29 20:48:52.367,2084.92333984375,880.177490234375,2460.599899291992,13.5,3600,0.8,54.79999923706055,6.8376288414001465,27,276,3,0,0,0.0,85.37042236328125,18462,1,0.0926804369,-0.0926804369,-1.324995809048417,-2086.2483356527982
2023-03-29 20:48:55.911,2089.118408203125,881.39404296875,2459.400100708008,13.399999618530273,3600,0.8,54.79999923706055,6.696959495544434,27,276,3,0,0,0.0,85.43710327148438,18465,1,0.0926804369,-0.0926804369,-1.324995809048417,-2090.4434040121732
2023-03-29 20:49:06.667,2103.101806640625,882.6104736328125,2458.2000732421875,13.399999618530273,3600,0.8,54.90000534057617,6.656292915344238,27,273,3,0,0,0.0,85.62047576904297,18476,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2104.4268024496732
2023-03-29 20:49:08.698,2103.101806640625,883.8272705078125,2459.400100708008,13.399999618530273,3600,0.8,54.90000534057617,6.615615367889404,27,273,3,0,0,0.0,85.65381622314453,18478,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2104.4268024496732
2023-03-29 20:49:14.125,2111.49169921875,884.4354858398438,2460.0,13.299999237060547,3600,0.8,55.0,6.495283126831055,27,272,3,0,0,0.0,85.73716735839844,18483,1,0.0913041641,-0.0913041641,-1.324995809048417,-2112.8166950277982
2023-03-29 20:49:22.144,2114.288330078125,886.2601928710938,2460.0,13.19999885559082,3600,0.8,54.90000534057617,6.334279537200928,27,271,3,0,0,0.0,85.87052917480469,18491,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2115.6133258871732
2023-03-29 20:49:24.874,2112.889892578125,887.4768676757812,2458.7999725341797,13.19999885559082,3600,0.8,55.09999465942383,6.293606281280518,27,271,3,0,0,0.0,85.92053985595703,18494,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2114.2148883871732
2023-03-29 20:49:26.897,2112.889892578125,887.4768676757812,2459.400100708008,13.19999885559082,3600,0.8,55.0,6.293606281280518,27,271,3,0,0,0.0,85.9538803100586,18496,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2114.2148883871732
2023-03-29 20:49:32.963,2121.280029296875,889.909912109375,2458.2000732421875,13.100001335144043,3600,0.8,55.09999465942383,6.112270355224609,27,270,3,0,0,0.0,86.05390167236328,18502,1,0.0906200533,-0.0906200533,-1.324995809048417,-2122.6050251059232
2023-03-29 20:49:35.743,2126.87353515625,890.5181274414062,2458.7999725341797,13.000000953674316,3600,0.8,55.09999465942383,5.991935729980469,27,269,3,0,0,0.0,86.10391235351562,18505,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2128.1985309652982
2023-03-29 20:49:37.765,2126.87353515625,889.909912109375,2458.7999725341797,13.000000953674316,3600,0.8,55.20000076293945,6.012269973754883,27,270,3,0,0,0.0,86.13725280761719,18507,1,0.0906200533,-0.0906200533,-1.324995809048417,-2128.1985309652982
2023-03-29 20:49:43.297,2138.06005859375,891.7348022460938,2457.000045776367,12.800000190734863,3600,0.8,55.09999465942383,5.751264572143555,27,269,3,0,0,0.0,86.2206039428711,18513,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2139.3850544027982
2023-03-29 20:49:47.782,2152.04345703125,892.9512939453125,2458.7999725341797,12.800000190734863,3600,0.8,55.20000076293945,5.710593223571777,27,270,3,0,0,0.0,86.303955078125,18517,1,0.0906200533,-0.0906200533,-1.324995809048417,-2153.3684528402982
2023-03-29 20:49:52.296,2157.636962890625,894.7761840820312,2458.7999725341797,12.600000381469727,3600,0.8,55.20000076293945,5.449587345123291,27,270,3,0,0,0.0,86.37063598632812,18522,1,0.0906200533,-0.0906200533,-1.324995809048417,-2158.9619586996732
2023-03-29 20:49:54.301,2156.238525390625,895.9927368164062,2463.600082397461,12.600000381469727,3600,0.8,55.20000076293945,5.408918380737305,27,271,3,0,0,0.0,86.40397644042969,18524,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2157.5635211996732
2023-03-29 20:49:56.294,2152.04345703125,896.6009521484375,2457.5999450683594,12.5,3600,0.8,55.29999542236328,5.288647651672363,27,270,3,0,0,0.0,86.43731689453125,18526,1,0.0906200533,-0.0906200533,-1.324995809048417,-2153.3684528402982
2023-03-29 20:50:00.071,2149.24658203125,896.6009521484375,2457.5999450683594,12.399999618530273,3600,0.8,55.20000076293945,5.188647270202637,27,271,3,0,0,0.0,86.50399780273438,18529,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2150.5715778402982
2023-03-29 20:50:02.079,2149.24658203125,896.6009521484375,2459.400100708008,12.299999237060547,3600,0.8,55.29999542236328,5.088647365570068,27,270,3,0,0,0.0,86.53733825683594,18531,1,0.0906200533,-0.0906200533,-1.324995809048417,-2150.5715778402982
2023-03-29 20:50:04.089,2150.645263671875,897.8174438476562,2462.4000549316406,12.199999809265137,3600,0.8,55.20000076293945,4.948507785797119,27,269,3,0,0,0.0,86.5706787109375,18533,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2151.9702594809232
2023-03-29 20:50:07.866,2152.04345703125,897.2091674804688,2462.4000549316406,12.09999942779541,3600,0.8,55.400001525878906,4.868579387664795,27,271,3,0,0,0.0,86.63735961914062,18537,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2153.3684528402982
2023-03-29 20:50:09.888,2154.84033203125,895.9927368164062,2459.400100708008,11.999999046325684,3600,0.8,55.400001525878906,4.80891752243042,27,270,3,0,0,0.0,86.67070007324219,18539,1,0.0906200533,-0.0906200533,-1.324995809048417,-2156.1653278402982
2023-03-29 20:50:12.656,2160.43359375,897.2091674804688,2458.7999725341797,11.899998664855957,3600,0.8,55.29999542236328,4.6685791015625,27,270,3,0,0,0.0,86.72071075439453,18542,1,0.0906200533,-0.0906200533,-1.324995809048417,-2161.7585895590482
2023-03-29 20:50:15.420,2161.831787109375,897.8174438476562,2458.2000732421875,11.80000114440918,3600,0.8,55.400001525878906,4.54850959777832,27,271,3,0,0,0.0,86.7540512084961,18545,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2163.1567829184232
2023-03-29 20:50:18.003,2166.02685546875,897.8174438476562,2461.2000274658203,11.700000762939453,3600,0.8,55.29999542236328,4.448509216308594,27,271,3,0,0,0.0,86.80406188964844,18547,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2167.3518512777982
2023-03-29 20:50:20.579,2168.82373046875,897.2091674804688,2462.999954223633,11.600000381469727,3600,0.8,55.29999542236328,4.3685808181762695,26,271,3,0,0,0.0,86.85407257080078,18550,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2170.1487262777982
2023-03-29 20:50:23.168,2167.425048828125,896.6009521484375,2461.7999267578125,11.5,3600,0.8,55.400001525878906,4.2886481285095215,26,272,3,0,0,0.0,86.88741302490234,18552,1,0.0913041641,-0.0913041641,-1.324995809048417,-2168.7500446371732
2023-03-29 20:50:27.735,2163.230224609375,895.384521484375,2454.5999908447266,11.5,3600,0.8,55.29999542236328,4.329251289367676,26,272,3,0,0,0.0,86.97076416015625,18557,1,0.0913041641,-0.0913041641,-1.324995809048417,-2164.5552204184232
2023-03-29 20:50:31.735,2170.221923828125,894.167724609375,2460.599899291992,11.40000057220459,3600,0.8,55.29999542236328,4.269928455352783,26,272,3,0,0,0.0,87.03744506835938,18561,1,0.0913041641,-0.0913041641,-1.324995809048417,-2171.5469196371732
2023-03-29 20:50:37.187,2171.620361328125,892.9512939453125,2454.5999908447266,11.40000057220459,3600,0.8,55.499996185302734,4.310593128204346,26,273,3,0,0,0.0,87.12079620361328,18566,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2172.9453571371732
2023-03-29 20:50:40.780,2167.425048828125,892.343017578125,2459.400100708008,11.40000057220459,3600,0.8,55.29999542236328,4.330929756164551,26,274,3,0,0,0.0,87.1874771118164,18570,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2168.7500446371732
2023-03-29 20:50:48.765,2161.831787109375,890.5181274414062,2464.8001098632812,11.5,3600,0.8,55.29999542236328,4.4919352531433105,26,274,3,0,0,0.0,87.32083892822266,18578,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2163.1567829184232
2023-03-29 20:50:52.509,2163.230224609375,888.0850830078125,2458.2000732421875,11.700000762939453,3600,0.8,55.29999542236328,4.773275375366211,26,274,3,0,0,0.0,87.38751983642578,18582,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2164.5552204184232
2023-03-29 20:50:55.225,2161.831787109375,885.043701171875,2454.0000915527344,11.700000762939453,3600,0.8,55.29999542236328,4.87495231628418,26,274,3,0,0,0.0,87.42086029052734,18584,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2163.1567829184232
2023-03-29 20:50:57.995,2159.034912109375,886.2601928710938,2456.399917602539,11.80000114440918,3600,0.8,55.20000076293945,4.934281349182129,26,275,3,0,0,0.0,87.47087097167969,18587,1,0.0923403891,-0.0923403891,-1.324995809048417,-2160.3599079184232
2023-03-29 20:51:00.715,2156.238525390625,886.86865234375,2462.4000549316406,11.899998664855957,3600,0.8,55.29999542236328,5.013940811157227,26,275,3,0,0,0.0,87.52088165283203,18590,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 20:51:04.493,2154.84033203125,885.043701171875,2458.7999725341797,11.999999046325684,3600,0.8,55.29999542236328,5.17495059967041,26,275,3,0,0,0.0,87.58756256103516,18594,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 20:51:08.084,2150.645263671875,882.6104736328125,2458.7999725341797,12.09999942779541,3600,0.8,55.29999542236328,5.356292724609375,26,275,3,0,0,0.0,87.6375732421875,18597,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 20:51:12.591,2154.84033203125,882.6104736328125,2457.5999450683594,12.299999237060547,3600,0.8,55.29999542236328,5.55629301071167,26,274,3,0,0,0.0,87.7209243774414,18602,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 20:51:14.613,2152.04345703125,881.39404296875,2458.2000732421875,12.399999618530273,3600,0.8,55.20000076293945,5.696959972381592,26,275,3,0,0,0.0,87.75426483154297,18604,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 20:51:19.158,2153.44189453125,880.177490234375,2464.8001098632812,12.5,3600,0.8,55.29999542236328,5.837629318237305,26,275,3,0,0,0.0,87.8209457397461,18608,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 20:51:22.937,2150.645263671875,879.5691528320312,2457.5999450683594,12.600000381469727,3600,0.8,55.29999542236328,5.957965850830078,26,275,3,0,0,0.0,87.88762664794922,18612,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 20:51:27.605,2150.645263671875,880.177490234375,2462.4000549316406,12.800000190734863,3600,0.8,55.29999542236328,6.137629508972168,26,276,3,0,0,0.0,87.97097778320312,18617,1,0.0926804369,-0.0926804369,-1.324995809048417,-2151.9702594809232
2023-03-29 20:51:33.149,2157.636962890625,878.9608764648438,2452.199935913086,12.90000057220459,3600,0.8,55.29999542236328,6.278447151184082,26,275,3,0,0,0.0,88.05432891845703,18622,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 20:51:35.160,2154.84033203125,877.1361083984375,2463.600082397461,13.000000953674316,3600,0.8,55.400001525878906,6.44025182723999,26,275,3,0,0,0.0,88.0876693725586,18624,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 20:51:40.863,2154.84033203125,878.3526611328125,2464.8001098632812,13.100001335144043,3600,0.8,55.29999542236328,6.499046802520752,26,274,3,0,0,0.0,88.18769073486328,18630,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 20:51:42.874,2153.44189453125,878.3526611328125,2458.7999725341797,13.100001335144043,3600,0.8,55.400001525878906,6.499046802520752,26,276,3,0,0,0.0,88.22103118896484,18632,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 20:51:44.894,2150.645263671875,879.5691528320312,2455.800018310547,13.19999885559082,3600,0.8,55.400001525878906,6.55796480178833,26,276,3,0,0,0.0,88.2543716430664,18634,1,0.0926804369,-0.0926804369,-1.324995809048417,-2151.9702594809232
2023-03-29 20:51:48.690,2145.0517578125,877.7444458007812,2460.599899291992,13.19999885559082,3600,0.8,55.499996185302734,6.6196441650390625,26,275,3,0,0,0.0,88.32105255126953,18638,1,0.0923403891,-0.0923403891,-1.324995809048417,-2146.3767536215482
2023-03-29 20:51:51.452,2143.6533203125,877.7444458007812,2464.8001098632812,13.299999237060547,3600,0.8,55.499996185302734,6.719644546508789,26,276,3,0,0,0.0,88.3543930053711,18641,1,0.0926804369,-0.0926804369,-1.324995809048417,-2144.9783161215482
2023-03-29 20:51:56.733,2136.661865234375,875.311279296875,2464.199981689453,13.399999618530273,3600,0.8,55.60000228881836,6.902056694030762,26,275,3,0,0,0.0,88.45441436767578,18646,1,0.0923403891,-0.0923403891,-1.324995809048417,-2137.9868610434232
2023-03-29 20:51:59.505,2136.661865234375,875.311279296875,2459.400100708008,13.399999618530273,3600,0.8,55.60000228881836,6.902056694030762,26,274,3,0,0,0.0,88.50442504882812,18649,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2137.9868610434232
2023-03-29 20:52:01.526,2135.263427734375,873.4865112304688,2457.5999450683594,13.399999618530273,3600,0.8,55.499996185302734,6.963861465454102,26,274,3,0,0,0.0,88.53776550292969,18651,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2136.5884235434232
2023-03-29 20:52:03.538,2135.263427734375,871.0533447265625,2460.0,13.399999618530273,3600,0.8,55.60000228881836,7.046273708343506,26,274,3,0,0,0.0,88.57110595703125,18653,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2136.5884235434232
2023-03-29 20:52:08.211,2136.661865234375,874.0947265625,2462.999954223633,13.5,3600,0.8,55.60000228881836,7.043260097503662,26,275,3,0,0,0.0,88.63778686523438,18657,1,0.0923403891,-0.0923403891,-1.324995809048417,-2137.9868610434232
2023-03-29 20:52:11.978,2143.6533203125,875.311279296875,2456.399917602539,13.5,3600,0.8,55.60000228881836,7.002057075500488,26,273,3,0,0,0.0,88.7044677734375,18661,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 20:52:16.678,2138.06005859375,874.0947265625,2462.999954223633,13.5,3600,0.8,55.60000228881836,7.043260097503662,26,274,3,0,0,0.0,88.7878189086914,18666,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2139.3850544027982
2023-03-29 20:52:18.700,2138.06005859375,874.0947265625,2462.4000549316406,13.5,3600,0.8,55.60000228881836,7.043260097503662,26,273,3,0,0,0.0,88.82115936279297,18668,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2139.3850544027982
2023-03-29 20:52:20.699,2136.661865234375,875.311279296875,2458.2000732421875,13.59999942779541,3600,0.8,55.69999694824219,7.102056980133057,26,273,3,0,0,0.0,88.85449981689453,18670,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2137.9868610434232
2023-03-29 20:52:23.326,2138.06005859375,873.4865112304688,2456.399917602539,13.59999942779541,3600,0.8,55.69999694824219,7.1638617515563965,26,273,3,0,0,0.0,88.8878402709961,18673,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2139.3850544027982
2023-03-29 20:52:26.127,2136.661865234375,875.91943359375,2463.600082397461,13.59999942779541,3600,0.8,55.69999694824219,7.081457614898682,26,274,3,0,0,0.0,88.93785095214844,18675,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2137.9868610434232
2023-03-29 20:52:30.816,2138.06005859375,875.311279296875,2457.000045776367,13.59999942779541,3600,0.8,55.80000305175781,7.102056980133057,26,274,3,0,0,0.0,89.02120208740234,18680,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2139.3850544027982
2023-03-29 20:52:32.809,2135.263427734375,873.4865112304688,2457.5999450683594,13.59999942779541,3600,0.8,55.80000305175781,7.1638617515563965,26,273,3,0,0,0.0,89.0545425415039,18682,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2136.5884235434232
2023-03-29 20:52:35.600,2135.263427734375,873.4865112304688,2458.2000732421875,13.59999942779541,3600,0.8,55.80000305175781,7.1638617515563965,26,273,3,0,0,0.0,89.10455322265625,18685,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2136.5884235434232
2023-03-29 20:52:40.159,2133.865234375,875.91943359375,2462.4000549316406,13.59999942779541,3600,0.8,55.89999771118164,7.081457614898682,26,272,3,0,0,0.0,89.17123413085938,18689,1,0.0913041641,-0.0913041641,-1.324995809048417,-2135.1902301840482
2023-03-29 20:52:46.435,2135.263427734375,877.1361083984375,2465.4000091552734,13.59999942779541,3600,0.8,55.89999771118164,7.040250778198242,26,272,3,0,0,0.0,89.27125549316406,18696,1,0.0913041641,-0.0913041641,-1.324995809048417,-2136.5884235434232
2023-03-29 20:52:50.021,2135.263427734375,877.7444458007812,2459.400100708008,13.59999942779541,3600,0.8,56.0,7.019644737243652,26,271,3,0,0,0.0,89.33793640136719,18699,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2136.5884235434232
2023-03-29 20:52:52.038,2136.661865234375,877.7444458007812,2462.4000549316406,13.59999942779541,3600,0.8,56.0,7.019644737243652,26,271,3,0,0,0.0,89.37127685546875,18701,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2137.9868610434232
2023-03-29 20:52:57.624,2133.865234375,880.7858276367188,2461.7999267578125,13.59999942779541,3600,0.8,55.89999771118164,6.91729211807251,26,271,3,0,0,0.0,89.47129821777344,18707,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2135.1902301840482
2023-03-29 20:53:02.168,2131.068359375,878.9608764648438,2459.400100708008,13.59999942779541,3600,0.8,56.0,6.978446006774902,26,271,3,0,0,0.0,89.53797912597656,18711,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2132.3933551840482
2023-03-29 20:53:06.858,2131.068359375,880.177490234375,2460.599899291992,13.59999942779541,3600,0.8,56.099998474121094,6.937628746032715,26,271,3,0,0,0.0,89.62133026123047,18716,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2132.3933551840482
2023-03-29 20:53:12.155,2129.670166015625,881.39404296875,2461.2000274658203,13.5,3600,0.8,56.099998474121094,6.79695987701416,27,269,3,0,0,0.0,89.70468139648438,18721,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2130.9951618246732
2023-03-29 20:53:15.131,2132.466796875,881.39404296875,2456.399917602539,13.5,3600,0.8,56.099998474121094,6.79695987701416,27,270,3,0,0,0.0,89.75469207763672,18724,1,0.0906200533,-0.0906200533,-1.324995809048417,-2133.7917926840482
2023-03-29 20:53:18.046,2133.865234375,883.2188110351562,2461.7999267578125,13.5,3600,0.8,56.099998474121094,6.735956192016602,27,269,3,0,0,0.0,89.80470275878906,18727,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2135.1902301840482
2023-03-29 20:53:21.790,2131.068359375,883.2188110351562,2458.7999725341797,13.399999618530273,3600,0.8,56.099998474121094,6.635956287384033,26,269,3,0,0,0.0,89.87138366699219,18731,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2132.3933551840482
2023-03-29 20:53:23.824,2132.466796875,884.4354858398438,2465.4000091552734,13.5,3600,0.8,56.099998474121094,6.69528341293335,26,268,3,0,0,0.0,89.90472412109375,18733,1,0.08992789129999999,-0.08992789129999999,-1.324995809048417,-2133.7917926840482
2023-03-29 20:53:26.592,2138.06005859375,883.2188110351562,2458.7999725341797,13.399999618530273,3600,0.8,56.20000076293945,6.635956287384033,27,268,3,0,0,0.0,89.9547348022461,18736,1,0.08992789129999999,-0.08992789129999999,-1.324995809048417,-2139.3850544027982
2023-03-29 20:53:33.603,2136.661865234375,883.8272705078125,2458.7999725341797,13.399999618530273,3600,0.8,56.099998474121094,6.615615367889404,27,268,3,0,0,0.0,90.07142639160156,18743,1,0.08992789129999999,-0.08992789129999999,-1.324995809048417,-2137.9868610434232
2023-03-29 20:53:35.617,2135.263427734375,885.6519165039062,2458.7999725341797,13.399999618530273,3600,0.8,56.20000076293945,6.554616451263428,27,268,3,0,0,0.0,90.10476684570312,18745,1,0.08992789129999999,-0.08992789129999999,-1.324995809048417,-2136.5884235434232
2023-03-29 20:53:39.526,2139.45849609375,885.6519165039062,2455.800018310547,13.299999237060547,3600,0.8,56.29999923706055,6.454616069793701,27,269,3,0,0,0.0,90.17144775390625,18749,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2140.7834919027982
2023-03-29 20:53:43.295,2139.45849609375,886.2601928710938,2457.5999450683594,13.19999885559082,3600,0.8,56.20000076293945,6.334279537200928,27,268,3,0,0,0.0,90.2214584350586,18753,1,0.08992789129999999,-0.08992789129999999,-1.324995809048417,-2140.7834919027982
2023-03-29 20:53:47.079,2143.6533203125,886.2601928710938,2462.999954223633,13.19999885559082,3600,0.8,56.20000076293945,6.334279537200928,26,268,3,0,0,0.0,90.28813934326172,18756,1,0.08992789129999999,-0.08992789129999999,-1.324995809048417,-2144.9783161215482
2023-03-29 20:53:49.842,2145.0517578125,887.4768676757812,2460.599899291992,13.19999885559082,3600,0.8,56.20000076293945,6.293606281280518,26,268,3,0,0,0.0,90.33815002441406,18759,1,0.08992789129999999,-0.08992789129999999,-1.324995809048417,-2146.3767536215482
2023-03-29 20:53:53.433,2146.449951171875,888.0850830078125,2457.000045776367,13.100001335144043,3600,0.8,56.29999923706055,6.173275947570801,27,268,3,0,0,0.0,90.3881607055664,18763,1,0.08992789129999999,-0.08992789129999999,-1.324995809048417,-2147.7749469809232
2023-03-29 20:53:56.202,2146.449951171875,888.693359375,2460.0,13.000000953674316,3600,0.8,56.29999923706055,6.052938938140869,26,268,3,0,0,0.0,90.43817138671875,18765,1,0.08992789129999999,-0.08992789129999999,-1.324995809048417,-2147.7749469809232
2023-03-29 20:53:58.987,2145.0517578125,888.693359375,2458.7999725341797,13.000000953674316,3600,0.8,56.29999923706055,6.052938938140869,26,268,3,0,0,0.0,90.4881820678711,18768,1,0.08992789129999999,-0.08992789129999999,-1.324995809048417,-2146.3767536215482
2023-03-29 20:54:00.986,2143.6533203125,889.909912109375,2458.2000732421875,13.000000953674316,3600,0.8,56.20000076293945,6.012269973754883,27,268,3,0,0,0.0,90.52152252197266,18770,1,0.08992789129999999,-0.08992789129999999,-1.324995809048417,-2144.9783161215482
2023-03-29 20:54:04.909,2149.24658203125,888.0850830078125,2458.7999725341797,12.90000057220459,3600,0.8,56.20000076293945,5.973275661468506,27,269,3,0,0,0.0,90.58820343017578,18774,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2150.5715778402982
2023-03-29 20:54:06.909,2154.84033203125,888.693359375,2456.399917602539,12.90000057220459,3600,0.8,56.099998474121094,5.952939033508301,27,269,3,0,0,0.0,90.62154388427734,18776,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2156.1653278402982
2023-03-29 20:54:08.941,2156.238525390625,888.0850830078125,2461.7999267578125,12.800000190734863,3600,0.8,56.20000076293945,5.873275279998779,27,269,3,0,0,0.0,90.6548843383789,18778,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2157.5635211996732
2023-03-29 20:54:10.935,2156.238525390625,889.909912109375,2456.399917602539,12.800000190734863,3600,0.8,56.29999923706055,5.812269687652588,26,268,3,0,0,0.0,90.68822479248047,18780,1,0.08992789129999999,-0.08992789129999999,-1.324995809048417,-2157.5635211996732
2023-03-29 20:54:14.751,2154.84033203125,889.3015747070312,2465.4000091552734,12.700000762939453,3600,0.8,56.29999923706055,5.732606410980225,26,268,3,0,0,0.0,90.7549057006836,18784,1,0.08992789129999999,-0.08992789129999999,-1.324995809048417,-2156.1653278402982
2023-03-29 20:54:19.298,2157.636962890625,888.693359375,2463.600082397461,12.700000762939453,3600,0.8,56.400001525878906,5.752938747406006,26,269,3,0,0,0.0,90.82158660888672,18789,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2158.9619586996732
2023-03-29 20:54:21.298,2159.034912109375,889.909912109375,2457.000045776367,12.600000381469727,3600,0.8,56.400001525878906,5.612269401550293,26,268,3,0,0,0.0,90.85492706298828,18791,1,0.08992789129999999,-0.08992789129999999,-1.324995809048417,-2160.3599079184232
2023-03-29 20:54:25.220,2160.43359375,891.1263427734375,2459.400100708008,12.600000381469727,3600,0.8,56.29999923706055,5.571602821350098,26,269,3,0,0,0.0,90.9216079711914,18794,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2161.7585895590482
2023-03-29 20:54:30.676,2159.034912109375,889.909912109375,2462.4000549316406,12.5,3600,0.8,56.29999923706055,5.512269496917725,26,268,3,0,0,0.0,91.0216293334961,18800,1,0.08992789129999999,-0.08992789129999999,-1.324995809048417,-2160.3599079184232
2023-03-29 20:54:32.710,2157.636962890625,890.5181274414062,2457.5999450683594,12.5,3600,0.8,56.20000076293945,5.491934776306152,26,269,3,0,0,0.0,91.05496978759766,18802,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2158.9619586996732
2023-03-29 20:54:35.440,2157.636962890625,891.1263427734375,2460.0,12.5,3600,0.8,56.29999923706055,5.471602439880371,26,269,3,0,0,0.0,91.08831024169922,18805,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2158.9619586996732
2023-03-29 20:54:39.938,2154.84033203125,890.5181274414062,2461.2000274658203,12.399999618530273,3600,0.8,56.29999923706055,5.391934871673584,26,269,3,0,0,0.0,91.17166137695312,18809,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2156.1653278402982
2023-03-29 20:54:47.156,2154.84033203125,890.5181274414062,2463.600082397461,12.399999618530273,3600,0.8,56.400001525878906,5.391934871673584,27,269,3,0,0,0.0,91.2883529663086,18816,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2156.1653278402982
2023-03-29 20:54:50.141,2159.034912109375,890.5181274414062,2459.400100708008,12.399999618530273,3600,0.8,56.400001525878906,5.391934871673584,27,271,3,0,0,0.0,91.33836364746094,18819,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2160.3599079184232
2023-03-29 20:54:52.141,2156.238525390625,890.5181274414062,2459.400100708008,12.399999618530273,3600,0.8,56.29999923706055,5.391934871673584,27,270,3,0,0,0.0,91.3717041015625,18821,1,0.0906200533,-0.0906200533,-1.324995809048417,-2157.5635211996732
2023-03-29 20:54:56.703,2161.831787109375,891.1263427734375,2457.5999450683594,12.399999618530273,3600,0.8,56.400001525878906,5.371602535247803,27,269,3,0,0,0.0,91.4550552368164,18826,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2163.1567829184232
2023-03-29 20:54:58.703,2160.43359375,891.1263427734375,2462.4000549316406,12.399999618530273,3600,0.8,56.400001525878906,5.371602535247803,27,270,3,0,0,0.0,91.48839569091797,18828,1,0.0906200533,-0.0906200533,-1.324995809048417,-2161.7585895590482
2023-03-29 20:55:00.736,2163.230224609375,891.1263427734375,2462.999954223633,12.299999237060547,3600,0.8,56.400001525878906,5.271602153778076,27,271,3,0,0,0.0,91.52173614501953,18830,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2164.5552204184232
2023-03-29 20:55:08.114,2161.831787109375,893.5595092773438,2460.0,12.299999237060547,3600,0.8,56.29999923706055,5.19025993347168,27,271,3,0,0,0.0,91.638427734375,18837,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2163.1567829184232
2023-03-29 20:55:10.115,2161.831787109375,891.7348022460938,2453.3999633789062,12.299999237060547,3600,0.8,56.400001525878906,5.251263618469238,27,271,3,0,0,0.0,91.67176818847656,18839,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2163.1567829184232
2023-03-29 20:55:17.525,2164.62841796875,890.5181274414062,2457.5999450683594,12.299999237060547,3600,0.8,56.29999923706055,5.291934490203857,26,272,3,0,0,0.0,91.80513000488281,18847,1,0.0913041641,-0.0913041641,-1.324995809048417,-2165.9534137777982
2023-03-29 20:55:20.421,2164.62841796875,890.5181274414062,2460.0,12.199999809265137,3600,0.8,56.29999923706055,5.191934585571289,26,272,3,0,0,0.0,91.83847045898438,18850,1,0.0913041641,-0.0913041641,-1.324995809048417,-2165.9534137777982
2023-03-29 20:55:24.208,2166.02685546875,890.5181274414062,2462.999954223633,12.199999809265137,3600,0.8,56.400001525878906,5.191934585571289,26,272,3,0,0,0.0,91.9051513671875,18853,1,0.0913041641,-0.0913041641,-1.324995809048417,-2167.3518512777982
2023-03-29 20:55:27.992,2163.230224609375,891.1263427734375,2460.599899291992,12.199999809265137,3600,0.8,56.29999923706055,5.171602249145508,26,273,3,0,0,0.0,91.97183227539062,18857,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2164.5552204184232
2023-03-29 20:55:32.538,2160.43359375,888.693359375,2460.0,12.199999809265137,3600,0.8,56.29999923706055,5.2529377937316895,26,273,3,0,0,0.0,92.05518341064453,18862,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2161.7585895590482
2023-03-29 20:55:35.291,2163.230224609375,887.4768676757812,2461.2000274658203,12.09999942779541,3600,0.8,56.29999923706055,5.193606376647949,26,273,3,0,0,0.0,92.0885238647461,18864,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2164.5552204184232
2023-03-29 20:55:37.290,2163.230224609375,889.3015747070312,2460.0,12.199999809265137,3600,0.8,56.29999923706055,5.232605457305908,26,273,3,0,0,0.0,92.12186431884766,18866,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2164.5552204184232
2023-03-29 20:55:39.304,2160.43359375,886.86865234375,2461.7999267578125,12.199999809265137,3600,0.8,56.29999923706055,5.31394100189209,26,273,3,0,0,0.0,92.15520477294922,18869,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2161.7585895590482
2023-03-29 20:55:41.324,2159.034912109375,888.0850830078125,2460.599899291992,12.199999809265137,3600,0.8,56.400001525878906,5.2732744216918945,26,272,3,0,0,0.0,92.18854522705078,18871,1,0.0913041641,-0.0913041641,-1.324995809048417,-2160.3599079184232
2023-03-29 20:55:43.325,2157.636962890625,886.2601928710938,2462.999954223633,12.199999809265137,3600,0.8,56.29999923706055,5.334280014038086,26,274,3,0,0,0.0,92.22188568115234,18873,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2158.9619586996732
2023-03-29 20:55:46.055,2160.43359375,886.86865234375,2454.5999908447266,12.199999809265137,3600,0.8,56.29999923706055,5.31394100189209,26,273,3,0,0,0.0,92.27189636230469,18875,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2161.7585895590482
2023-03-29 20:55:48.095,2161.831787109375,886.86865234375,2454.0000915527344,12.199999809265137,3600,0.8,56.29999923706055,5.31394100189209,26,273,3,0,0,0.0,92.30523681640625,18877,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2163.1567829184232
2023-03-29 20:55:50.088,2160.43359375,884.4354858398438,2460.599899291992,12.199999809265137,3600,0.8,56.29999923706055,5.395283222198486,26,273,3,0,0,0.0,92.33857727050781,18879,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2161.7585895590482
2023-03-29 20:55:53.903,2161.831787109375,885.6519165039062,2460.0,12.299999237060547,3600,0.8,56.20000076293945,5.454616546630859,26,274,3,0,0,0.0,92.40525817871094,18883,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2163.1567829184232
2023-03-29 20:55:56.672,2163.230224609375,885.043701171875,2459.400100708008,12.299999237060547,3600,0.8,56.29999923706055,5.474950790405273,26,275,3,0,0,0.0,92.45526885986328,18886,1,0.0923403891,-0.0923403891,-1.324995809048417,-2164.5552204184232
2023-03-29 20:56:00.243,2163.230224609375,885.043701171875,2460.0,12.399999618530273,3600,0.8,56.400001525878906,5.574951171875,26,274,3,0,0,0.0,92.50527954101562,18889,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2164.5552204184232
2023-03-29 20:56:03.219,2161.831787109375,884.4354858398438,2461.7999267578125,12.399999618530273,3600,0.8,56.29999923706055,5.595283508300781,26,273,3,0,0,0.0,92.55529022216797,18892,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2163.1567829184232
2023-03-29 20:56:06.113,2159.034912109375,885.6519165039062,2459.400100708008,12.5,3600,0.8,56.400001525878906,5.654616832733154,26,276,3,0,0,0.0,92.60530090332031,18895,1,0.0926804369,-0.0926804369,-1.324995809048417,-2160.3599079184232
2023-03-29 20:56:08.867,2159.034912109375,882.6104736328125,2458.7999725341797,12.5,3600,0.8,56.29999923706055,5.756293296813965,26,276,3,0,0,0.0,92.65531158447266,18898,1,0.0926804369,-0.0926804369,-1.324995809048417,-2160.3599079184232
2023-03-29 20:56:14.406,2159.034912109375,883.8272705078125,2457.000045776367,12.600000381469727,3600,0.8,56.20000076293945,5.815616130828857,26,276,3,0,0,0.0,92.73866271972656,18904,1,0.0926804369,-0.0926804369,-1.324995809048417,-2160.3599079184232
2023-03-29 20:56:17.944,2157.636962890625,881.39404296875,2461.2000274658203,12.600000381469727,3600,0.8,56.29999923706055,5.896960258483887,26,276,3,0,0,0.0,92.80534362792969,18907,1,0.0926804369,-0.0926804369,-1.324995809048417,-2158.9619586996732
2023-03-29 20:56:20.873,2156.238525390625,881.39404296875,2461.7999267578125,12.700000762939453,3600,0.8,56.20000076293945,5.996960639953613,26,276,3,0,0,0.0,92.85535430908203,18910,1,0.0926804369,-0.0926804369,-1.324995809048417,-2157.5635211996732
2023-03-29 20:56:25.578,2153.44189453125,882.0022583007812,2461.7999267578125,12.700000762939453,3600,0.8,56.29999923706055,5.976628303527832,26,276,3,0,0,0.0,92.93870544433594,18915,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 20:56:30.123,2153.44189453125,879.5691528320312,2461.2000274658203,12.800000190734863,3600,0.8,56.400001525878906,6.157966136932373,26,276,3,0,0,0.0,93.00538635253906,18919,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 20:56:34.046,2153.44189453125,880.177490234375,2462.4000549316406,12.800000190734863,3600,0.8,56.400001525878906,6.137629508972168,26,276,3,0,0,0.0,93.07206726074219,18923,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 20:56:40.345,2160.43359375,880.177490234375,2455.800018310547,12.90000057220459,3600,0.8,56.29999923706055,6.2376298904418945,26,276,3,0,0,0.0,93.17208862304688,18930,1,0.0926804369,-0.0926804369,-1.324995809048417,-2161.7585895590482
2023-03-29 20:56:44.124,2157.636962890625,880.7858276367188,2459.400100708008,12.90000057220459,3600,0.8,56.29999923706055,6.2172932624816895,26,276,3,0,0,0.0,93.23876953125,18933,1,0.0926804369,-0.0926804369,-1.324995809048417,-2158.9619586996732
2023-03-29 20:56:47.931,2154.84033203125,880.7858276367188,2459.400100708008,12.90000057220459,3600,0.8,56.29999923706055,6.2172932624816895,26,276,3,0,0,0.0,93.30545043945312,18937,1,0.0926804369,-0.0926804369,-1.324995809048417,-2156.1653278402982
2023-03-29 20:56:50.636,2152.04345703125,879.5691528320312,2460.0,13.000000953674316,3600,0.8,56.29999923706055,6.357966423034668,26,276,3,0,0,0.0,93.35546112060547,18940,1,0.0926804369,-0.0926804369,-1.324995809048417,-2153.3684528402982
2023-03-29 20:56:54.194,2146.449951171875,879.5691528320312,2457.5999450683594,13.000000953674316,3600,0.8,56.400001525878906,6.357966423034668,26,276,3,0,0,0.0,93.40547180175781,18943,1,0.0926804369,-0.0926804369,-1.324995809048417,-2147.7749469809232
2023-03-29 20:56:56.227,2143.6533203125,880.7858276367188,2460.0,13.000000953674316,3600,0.8,56.400001525878906,6.317293167114258,26,276,3,0,0,0.0,93.43881225585938,18945,1,0.0926804369,-0.0926804369,-1.324995809048417,-2144.9783161215482
2023-03-29 20:57:00.757,2139.45849609375,880.177490234375,2464.199981689453,13.000000953674316,3600,0.8,56.29999923706055,6.337629795074463,26,276,3,0,0,0.0,93.52216339111328,18950,1,0.0926804369,-0.0926804369,-1.324995809048417,-2140.7834919027982
2023-03-29 20:57:06.466,2139.45849609375,878.9608764648438,2462.4000549316406,13.100001335144043,3600,0.8,56.400001525878906,6.478447437286377,26,276,3,0,0,0.0,93.60551452636719,18956,1,0.0926804369,-0.0926804369,-1.324995809048417,-2140.7834919027982
2023-03-29 20:57:08.484,2138.06005859375,877.1361083984375,2458.7999725341797,13.100001335144043,3600,0.8,56.29999923706055,6.540251731872559,26,275,3,0,0,0.0,93.63885498046875,18958,1,0.0923403891,-0.0923403891,-1.324995809048417,-2139.3850544027982
2023-03-29 20:57:11.080,2139.45849609375,874.7030639648438,2455.800018310547,13.19999885559082,3600,0.8,56.400001525878906,6.722655773162842,26,276,3,0,0,0.0,93.6888656616211,18960,1,0.0926804369,-0.0926804369,-1.324995809048417,-2140.7834919027982
2023-03-29 20:57:13.082,2136.661865234375,877.7444458007812,2458.7999725341797,13.100001335144043,3600,0.8,56.5,6.519646167755127,26,275,3,0,0,0.0,93.72220611572266,18962,1,0.0923403891,-0.0923403891,-1.324995809048417,-2137.9868610434232
2023-03-29 20:57:16.602,2136.661865234375,879.5691528320312,2455.800018310547,13.19999885559082,3600,0.8,56.5,6.55796480178833,26,274,3,0,0,0.0,93.78888702392578,18966,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2137.9868610434232
2023-03-29 20:57:20.172,2135.263427734375,878.9608764648438,2455.800018310547,13.19999885559082,3600,0.8,56.400001525878906,6.5784454345703125,26,274,3,0,0,0.0,93.83889770507812,18969,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2136.5884235434232
2023-03-29 20:57:23.084,2133.865234375,878.9608764648438,2455.800018310547,13.19999885559082,3600,0.8,56.400001525878906,6.5784454345703125,26,274,3,0,0,0.0,93.88890838623047,18972,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2135.1902301840482
2023-03-29 20:57:26.893,2135.263427734375,878.3526611328125,2461.2000274658203,13.19999885559082,3600,0.8,56.5,6.5990447998046875,26,274,3,0,0,0.0,93.9555892944336,18976,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2136.5884235434232
2023-03-29 20:57:28.894,2136.661865234375,878.9608764648438,2462.4000549316406,13.19999885559082,3600,0.8,56.400001525878906,6.5784454345703125,26,273,3,0,0,0.0,93.98892974853516,18978,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2137.9868610434232
2023-03-29 20:57:34.571,2136.661865234375,878.9608764648438,2462.4000549316406,13.19999885559082,3600,0.8,56.400001525878906,6.5784454345703125,26,273,3,0,0,0.0,94.08895111083984,18984,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2137.9868610434232
2023-03-29 20:57:38.145,2138.06005859375,880.7858276367188,2458.7999725341797,13.299999237060547,3600,0.8,56.5,6.6172919273376465,26,273,3,0,0,0.0,94.13896179199219,18987,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2139.3850544027982
2023-03-29 20:57:40.161,2136.661865234375,879.5691528320312,2461.2000274658203,13.19999885559082,3600,0.8,56.5,6.55796480178833,26,272,3,0,0,0.0,94.17230224609375,18989,1,0.0913041641,-0.0913041641,-1.324995809048417,-2137.9868610434232
2023-03-29 20:57:44.724,2136.661865234375,878.9608764648438,2459.400100708008,13.299999237060547,3600,0.8,56.5,6.678445816040039,26,274,3,0,0,0.0,94.25565338134766,18994,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2137.9868610434232
2023-03-29 20:57:47.668,2143.6533203125,878.9608764648438,2458.7999725341797,13.299999237060547,3600,0.8,56.5,6.678445816040039,26,272,3,0,0,0.0,94.3056640625,18997,1,0.0913041641,-0.0913041641,-1.324995809048417,-2144.9783161215482
2023-03-29 20:57:51.188,2145.0517578125,878.9608764648438,2461.7999267578125,13.19999885559082,3600,0.8,56.5,6.5784454345703125,26,273,3,0,0,0.0,94.35567474365234,19000,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2146.3767536215482
2023-03-29 20:57:57.639,2145.0517578125,878.3526611328125,2454.0000915527344,13.19999885559082,3600,0.8,56.5,6.5990447998046875,26,271,3,0,0,0.0,94.47236633300781,19007,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2146.3767536215482
2023-03-29 20:57:59.652,2145.0517578125,880.177490234375,2461.2000274658203,13.19999885559082,3600,0.8,56.60000228881836,6.537628173828125,26,273,3,0,0,0.0,94.50570678710938,19009,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2146.3767536215482
2023-03-29 20:58:01.665,2142.255126953125,879.5691528320312,2462.4000549316406,13.19999885559082,3600,0.8,56.5,6.55796480178833,26,272,3,0,0,0.0,94.53904724121094,19011,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 20:58:05.431,2138.06005859375,880.7858276367188,2460.599899291992,13.19999885559082,3600,0.8,56.60000228881836,6.51729154586792,26,272,3,0,0,0.0,94.58905792236328,19015,1,0.0913041641,-0.0913041641,-1.324995809048417,-2139.3850544027982
2023-03-29 20:58:09.994,2139.45849609375,881.39404296875,2458.2000732421875,13.19999885559082,3600,0.8,56.60000228881836,6.496959209442139,26,272,3,0,0,0.0,94.67240905761719,19019,1,0.0913041641,-0.0913041641,-1.324995809048417,-2140.7834919027982
2023-03-29 20:58:12.951,2143.6533203125,881.39404296875,2460.0,13.19999885559082,3600,0.8,56.60000228881836,6.496959209442139,26,272,3,0,0,0.0,94.72241973876953,19022,1,0.0913041641,-0.0913041641,-1.324995809048417,-2144.9783161215482
2023-03-29 20:58:19.006,2140.85693359375,880.7858276367188,2463.600082397461,13.19999885559082,3600,0.8,56.5,6.51729154586792,26,272,3,0,0,0.0,94.82244110107422,19028,1,0.0913041641,-0.0913041641,-1.324995809048417,-2142.1819294027982
2023-03-29 20:58:23.695,2142.255126953125,882.0022583007812,2459.400100708008,13.19999885559082,3600,0.8,56.60000228881836,6.476626873016357,26,272,3,0,0,0.0,94.90579223632812,19033,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 20:58:27.297,2139.45849609375,882.0022583007812,2458.2000732421875,13.100001335144043,3600,0.8,56.60000228881836,6.376628875732422,26,272,3,0,0,0.0,94.95580291748047,19037,1,0.0913041641,-0.0913041641,-1.324995809048417,-2140.7834919027982
2023-03-29 20:58:30.097,2139.45849609375,883.8272705078125,2455.800018310547,13.100001335144043,3600,0.8,56.60000228881836,6.315617084503174,26,271,3,0,0,0.0,95.00581359863281,19039,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2140.7834919027982
2023-03-29 20:58:33.906,2139.45849609375,881.39404296875,2462.999954223633,13.100001335144043,3600,0.8,56.60000228881836,6.396961212158203,26,271,3,0,0,0.0,95.07249450683594,19043,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2140.7834919027982
2023-03-29 20:58:36.813,2145.0517578125,882.0022583007812,2462.4000549316406,13.100001335144043,3600,0.8,56.5,6.376628875732422,26,271,3,0,0,0.0,95.12250518798828,19046,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2146.3767536215482
2023-03-29 20:58:39.567,2146.449951171875,881.39404296875,2460.599899291992,13.100001335144043,3600,0.8,56.69999694824219,6.396961212158203,26,271,3,0,0,0.0,95.17251586914062,19049,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2147.7749469809232
2023-03-29 20:58:41.566,2147.8486328125,881.39404296875,2458.7999725341797,13.000000953674316,3600,0.8,56.60000228881836,6.296960830688477,26,272,3,0,0,0.0,95.20585632324219,19051,1,0.0913041641,-0.0913041641,-1.324995809048417,-2149.1736286215482
2023-03-29 20:58:55.784,2160.43359375,883.2188110351562,2458.2000732421875,13.000000953674316,3600,0.8,56.60000228881836,6.235957622528076,26,272,3,0,0,0.0,95.43923950195312,19065,1,0.0913041641,-0.0913041641,-1.324995809048417,-2161.7585895590482
2023-03-29 20:58:57.799,2156.238525390625,883.2188110351562,2455.800018310547,13.000000953674316,3600,0.8,56.69999694824219,6.235957622528076,26,271,3,0,0,0.0,95.47257995605469,19067,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2157.5635211996732
2023-03-29 20:59:03.674,2154.84033203125,883.2188110351562,2458.2000732421875,13.000000953674316,3600,0.8,56.69999694824219,6.235957622528076,26,273,3,0,0,0.0,95.57260131835938,19073,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2156.1653278402982
2023-03-29 20:59:09.725,2157.636962890625,884.4354858398438,2457.5999450683594,12.90000057220459,3600,0.8,56.69999694824219,6.095284461975098,26,273,3,0,0,0.0,95.67262268066406,19079,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2158.9619586996732
