,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 20:59:16.254,2160.43359375,885.6519165039062,2462.999954223633,12.90000057220459,3600,0.8,56.80000305175781,6.054617404937744,26,274,3,0,0,0.0,95.77264404296875,19085,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2161.7585895590482
2023-03-29 20:59:20.041,2161.831787109375,885.6519165039062,2462.4000549316406,12.800000190734863,3600,0.8,56.69999694824219,5.954617500305176,26,273,3,0,0,0.0,95.83932495117188,19089,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2163.1567829184232
2023-03-29 20:59:23.825,2163.230224609375,885.6519165039062,2458.2000732421875,12.800000190734863,3600,0.8,56.69999694824219,5.954617500305176,26,273,3,0,0,0.0,95.906005859375,19093,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2164.5552204184232
2023-03-29 20:59:30.990,2160.43359375,886.86865234375,2460.0,12.800000190734863,3600,0.8,56.80000305175781,5.913942337036133,26,274,3,0,0,0.0,96.02269744873047,19100,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2161.7585895590482
2023-03-29 20:59:32.003,2160.43359375,886.2601928710938,2460.599899291992,12.700000762939453,3600,0.8,56.80000305175781,5.834280490875244,26,274,3,0,0,0.0,96.03936767578125,19101,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2161.7585895590482
2023-03-29 20:59:45.489,2157.636962890625,883.2188110351562,2458.2000732421875,12.600000381469727,3600,0.8,56.69999694824219,5.835957050323486,26,275,3,0,0,0.0,96.27275085449219,19115,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 20:59:51.208,2152.04345703125,884.4354858398438,2457.000045776367,12.700000762939453,3600,0.8,56.80000305175781,5.895284175872803,26,276,3,0,0,0.0,96.3561019897461,19120,1,0.0926804369,-0.0926804369,-1.324995809048417,-2153.3684528402982
2023-03-29 20:59:53.225,2150.645263671875,882.6104736328125,2460.0,12.600000381469727,3600,0.8,56.80000305175781,5.856293678283691,26,275,3,0,0,0.0,96.38944244384766,19122,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 20:59:55.820,2153.44189453125,882.0022583007812,2461.2000274658203,12.600000381469727,3600,0.8,56.80000305175781,5.8766279220581055,26,276,3,0,0,0.0,96.439453125,19125,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 20:59:59.389,2153.44189453125,880.177490234375,2460.0,12.700000762939453,3600,0.8,56.69999694824219,6.0376296043396,26,275,3,0,0,0.0,96.48946380615234,19129,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 21:00:04.238,2153.44189453125,880.177490234375,2458.2000732421875,12.700000762939453,3600,0.8,56.80000305175781,6.0376296043396,26,275,3,0,0,0.0,96.57281494140625,19133,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 21:00:06.232,2150.645263671875,881.39404296875,2463.600082397461,12.700000762939453,3600,0.8,56.80000305175781,5.996960639953613,26,275,3,0,0,0.0,96.60615539550781,19135,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 21:00:11.537,2156.238525390625,879.5691528320312,2455.800018310547,12.700000762939453,3600,0.8,56.80000305175781,6.057966232299805,26,275,3,0,0,0.0,96.7061767578125,19141,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 21:00:19.757,2149.24658203125,880.7858276367188,2465.4000091552734,12.800000190734863,3600,0.8,56.89999771118164,6.117292881011963,26,275,3,0,0,0.0,96.83953857421875,19149,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 21:00:25.616,2149.24658203125,878.9608764648438,2459.400100708008,12.800000190734863,3600,0.8,56.80000305175781,6.1784467697143555,26,275,3,0,0,0.0,96.93955993652344,19155,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 21:00:27.638,2150.645263671875,879.5691528320312,2462.999954223633,12.90000057220459,3600,0.8,56.80000305175781,6.2579665184021,26,275,3,0,0,0.0,96.972900390625,19157,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 21:00:33.913,2149.24658203125,879.5691528320312,2460.0,12.90000057220459,3600,0.8,56.80000305175781,6.2579665184021,26,276,3,0,0,0.0,97.07292175292969,19163,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 21:00:37.834,2150.645263671875,880.177490234375,2459.400100708008,13.000000953674316,3600,0.8,56.80000305175781,6.337629795074463,26,276,3,0,0,0.0,97.13960266113281,19167,1,0.0926804369,-0.0926804369,-1.324995809048417,-2151.9702594809232
2023-03-29 21:00:39.864,2147.8486328125,880.177490234375,2460.599899291992,13.000000953674316,3600,0.8,56.80000305175781,6.337629795074463,26,275,3,0,0,0.0,97.17294311523438,19169,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 21:00:43.625,2152.04345703125,881.39404296875,2457.000045776367,13.000000953674316,3600,0.8,56.69999694824219,6.296960830688477,26,276,3,0,0,0.0,97.2396240234375,19173,1,0.0926804369,-0.0926804369,-1.324995809048417,-2153.3684528402982
2023-03-29 21:00:49.126,2150.645263671875,878.9608764648438,2460.599899291992,13.100001335144043,3600,0.8,56.80000305175781,6.478447437286377,26,276,3,0,0,0.0,97.3229751586914,19178,1,0.0926804369,-0.0926804369,-1.324995809048417,-2151.9702594809232
2023-03-29 21:00:51.854,2157.636962890625,879.5691528320312,2461.7999267578125,13.100001335144043,3600,0.8,56.80000305175781,6.4579668045043945,26,277,3,0,0,0.0,97.37298583984375,19181,1,0.0930244999,-0.0930244999,-1.324995809048417,-2158.9619586996732
2023-03-29 21:00:53.868,2159.034912109375,880.7858276367188,2455.800018310547,13.100001335144043,3600,0.8,56.80000305175781,6.417293548583984,26,274,3,0,0,0.0,97.40632629394531,19183,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2160.3599079184232
2023-03-29 21:00:55.888,2159.034912109375,879.5691528320312,2460.0,13.19999885559082,3600,0.8,56.89999771118164,6.55796480178833,26,275,3,0,0,0.0,97.43966674804688,19185,1,0.0923403891,-0.0923403891,-1.324995809048417,-2160.3599079184232
2023-03-29 21:00:58.617,2159.034912109375,882.0022583007812,2457.000045776367,13.19999885559082,3600,0.8,56.80000305175781,6.476626873016357,26,275,3,0,0,0.0,97.48967742919922,19188,1,0.0923403891,-0.0923403891,-1.324995809048417,-2160.3599079184232
2023-03-29 21:01:01.377,2160.43359375,880.177490234375,2462.4000549316406,13.19999885559082,3600,0.8,56.80000305175781,6.537628173828125,26,275,3,0,0,0.0,97.52301788330078,19191,1,0.0923403891,-0.0923403891,-1.324995809048417,-2161.7585895590482
2023-03-29 21:01:04.433,2163.230224609375,882.0022583007812,2461.7999267578125,13.19999885559082,3600,0.8,56.80000305175781,6.476626873016357,26,275,3,0,0,0.0,97.57302856445312,19194,1,0.0923403891,-0.0923403891,-1.324995809048417,-2164.5552204184232
2023-03-29 21:01:06.447,2156.238525390625,882.6104736328125,2460.599899291992,13.19999885559082,3600,0.8,56.89999771118164,6.456292629241943,26,275,3,0,0,0.0,97.60636901855469,19196,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 21:01:10.260,2153.44189453125,881.39404296875,2460.0,13.19999885559082,3600,0.8,56.80000305175781,6.496959209442139,26,276,3,0,0,0.0,97.67304992675781,19199,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 21:01:12.261,2152.04345703125,880.177490234375,2458.2000732421875,13.19999885559082,3600,0.8,56.89999771118164,6.537628173828125,26,276,3,0,0,0.0,97.70639038085938,19201,1,0.0926804369,-0.0926804369,-1.324995809048417,-2153.3684528402982
2023-03-29 21:01:17.606,2150.645263671875,880.7858276367188,2461.7999267578125,13.299999237060547,3600,0.8,56.80000305175781,6.6172919273376465,26,276,3,0,0,0.0,97.80641174316406,19207,1,0.0926804369,-0.0926804369,-1.324995809048417,-2151.9702594809232
2023-03-29 21:01:25.652,2145.0517578125,878.9608764648438,2461.2000274658203,13.299999237060547,3600,0.8,56.89999771118164,6.678445816040039,26,276,3,0,0,0.0,97.93977355957031,19215,1,0.0926804369,-0.0926804369,-1.324995809048417,-2146.3767536215482
2023-03-29 21:01:28.403,2142.255126953125,880.177490234375,2461.7999267578125,13.299999237060547,3600,0.8,56.89999771118164,6.637628555297852,26,276,3,0,0,0.0,97.97311401367188,19218,1,0.0926804369,-0.0926804369,-1.324995809048417,-2143.5801227621732
2023-03-29 21:01:30.423,2140.85693359375,877.7444458007812,2460.599899291992,13.299999237060547,3600,0.8,56.80000305175781,6.719644546508789,26,276,3,0,0,0.0,98.00645446777344,19220,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 21:01:34.188,2152.04345703125,878.9608764648438,2460.599899291992,13.299999237060547,3600,0.8,56.89999771118164,6.678445816040039,26,277,3,0,0,0.0,98.07313537597656,19223,1,0.0930244999,-0.0930244999,-1.324995809048417,-2153.3684528402982
2023-03-29 21:01:36.919,2156.238525390625,878.9608764648438,2462.999954223633,13.299999237060547,3600,0.8,56.89999771118164,6.678445816040039,26,276,3,0,0,0.0,98.1231460571289,19226,1,0.0926804369,-0.0926804369,-1.324995809048417,-2157.5635211996732
2023-03-29 21:01:39.495,2156.238525390625,879.5691528320312,2464.199981689453,13.299999237060547,3600,0.8,56.80000305175781,6.657964706420898,26,276,3,0,0,0.0,98.17315673828125,19229,1,0.0926804369,-0.0926804369,-1.324995809048417,-2157.5635211996732
2023-03-29 21:01:41.518,2153.44189453125,879.5691528320312,2460.0,13.299999237060547,3600,0.8,56.89999771118164,6.657964706420898,26,276,3,0,0,0.0,98.20649719238281,19231,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 21:01:44.124,2161.831787109375,879.5691528320312,2461.7999267578125,13.299999237060547,3600,0.8,56.89999771118164,6.657964706420898,26,276,3,0,0,0.0,98.23983764648438,19233,1,0.0926804369,-0.0926804369,-1.324995809048417,-2163.1567829184232
2023-03-29 21:01:51.163,2159.034912109375,880.177490234375,2461.7999267578125,13.299999237060547,3600,0.8,56.89999771118164,6.637628555297852,26,278,3,0,0,0.0,98.35652923583984,19240,1,0.0933725989,-0.0933725989,-1.324995809048417,-2160.3599079184232
2023-03-29 21:01:54.723,2154.84033203125,881.39404296875,2462.4000549316406,13.299999237060547,3600,0.8,57.000003814697266,6.596959590911865,26,277,3,0,0,0.0,98.42321014404297,19244,1,0.0930244999,-0.0930244999,-1.324995809048417,-2156.1653278402982
2023-03-29 21:01:56.755,2153.44189453125,881.39404296875,2461.2000274658203,13.299999237060547,3600,0.8,57.000003814697266,6.596959590911865,26,277,3,0,0,0.0,98.45655059814453,19246,1,0.0930244999,-0.0930244999,-1.324995809048417,-2154.7668903402982
2023-03-29 21:02:00.661,2147.8486328125,880.177490234375,2460.0,13.299999237060547,3600,0.8,57.000003814697266,6.637628555297852,26,277,3,0,0,0.0,98.52323150634766,19250,1,0.0930244999,-0.0930244999,-1.324995809048417,-2149.1736286215482
2023-03-29 21:02:02.660,2143.6533203125,881.39404296875,2461.7999267578125,13.299999237060547,3600,0.8,57.099998474121094,6.596959590911865,26,277,3,0,0,0.0,98.55657196044922,19252,1,0.0930244999,-0.0930244999,-1.324995809048417,-2144.9783161215482
2023-03-29 21:02:04.694,2142.255126953125,880.177490234375,2458.7999725341797,13.299999237060547,3600,0.8,57.000003814697266,6.637628555297852,26,277,3,0,0,0.0,98.58991241455078,19254,1,0.0930244999,-0.0930244999,-1.324995809048417,-2143.5801227621732
2023-03-29 21:02:08.468,2139.45849609375,877.7444458007812,2461.2000274658203,13.299999237060547,3600,0.8,56.89999771118164,6.719644546508789,26,276,3,0,0,0.0,98.63992309570312,19258,1,0.0926804369,-0.0926804369,-1.324995809048417,-2140.7834919027982
2023-03-29 21:02:12.007,2138.06005859375,877.7444458007812,2456.399917602539,13.19999885559082,3600,0.8,56.89999771118164,6.6196441650390625,26,276,3,0,0,0.0,98.70660400390625,19261,1,0.0926804369,-0.0926804369,-1.324995809048417,-2139.3850544027982
2023-03-29 21:02:14.760,2135.263427734375,880.177490234375,2458.7999725341797,13.19999885559082,3600,0.8,57.099998474121094,6.537628173828125,26,276,3,0,0,0.0,98.7566146850586,19264,1,0.0926804369,-0.0926804369,-1.324995809048417,-2136.5884235434232
2023-03-29 21:02:20.067,2133.865234375,877.7444458007812,2458.2000732421875,13.19999885559082,3600,0.8,56.89999771118164,6.6196441650390625,26,276,3,0,0,0.0,98.8399658203125,19269,1,0.0926804369,-0.0926804369,-1.324995809048417,-2135.1902301840482
2023-03-29 21:02:23.626,2132.466796875,879.5691528320312,2458.2000732421875,13.19999885559082,3600,0.8,57.000003814697266,6.55796480178833,26,276,3,0,0,0.0,98.90664672851562,19273,1,0.0926804369,-0.0926804369,-1.324995809048417,-2133.7917926840482
2023-03-29 21:02:26.540,2132.466796875,877.7444458007812,2457.5999450683594,13.19999885559082,3600,0.8,56.89999771118164,6.6196441650390625,26,277,3,0,0,0.0,98.95665740966797,19276,1,0.0930244999,-0.0930244999,-1.324995809048417,-2133.7917926840482
2023-03-29 21:02:30.072,2132.466796875,880.177490234375,2458.7999725341797,13.19999885559082,3600,0.8,57.000003814697266,6.537628173828125,26,275,3,0,0,0.0,99.00666809082031,19279,1,0.0923403891,-0.0923403891,-1.324995809048417,-2133.7917926840482
2023-03-29 21:02:35.407,2135.263427734375,880.177490234375,2457.000045776367,13.19999885559082,3600,0.8,56.89999771118164,6.537628173828125,26,274,3,0,0,0.0,99.09001922607422,19285,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2136.5884235434232
2023-03-29 21:02:38.929,2135.263427734375,880.7858276367188,2456.399917602539,13.19999885559082,3600,0.8,57.000003814697266,6.51729154586792,26,274,3,0,0,0.0,99.15670013427734,19288,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2136.5884235434232
2023-03-29 21:02:43.473,2136.661865234375,881.39404296875,2458.7999725341797,13.19999885559082,3600,0.8,57.000003814697266,6.496959209442139,26,274,3,0,0,0.0,99.22338104248047,19293,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:02:47.393,2138.06005859375,881.39404296875,2460.0,13.19999885559082,3600,0.8,56.80000305175781,6.496959209442139,26,274,3,0,0,0.0,99.2900619506836,19297,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2139.3850544027982
2023-03-29 21:02:50.164,2136.661865234375,882.0022583007812,2460.0,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,26,273,3,0,0,0.0,99.34007263183594,19299,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:02:53.952,2136.661865234375,883.2188110351562,2459.400100708008,13.19999885559082,3600,0.8,57.000003814697266,6.435956001281738,27,273,3,0,0,0.0,99.40675354003906,19303,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:02:56.900,2136.661865234375,885.043701171875,2461.2000274658203,13.19999885559082,3600,0.8,57.000003814697266,6.374950408935547,27,273,3,0,0,0.0,99.4567642211914,19306,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:03:00.660,2136.661865234375,885.6519165039062,2460.599899291992,13.19999885559082,3600,0.8,57.000003814697266,6.354616165161133,26,273,3,0,0,0.0,99.52344512939453,19310,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:03:03.448,2138.06005859375,885.043701171875,2458.7999725341797,13.19999885559082,3600,0.8,57.000003814697266,6.374950408935547,26,273,3,0,0,0.0,99.5567855834961,19313,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2139.3850544027982
2023-03-29 21:03:08.906,2143.6533203125,886.2601928710938,2459.400100708008,13.100001335144043,3600,0.8,57.000003814697266,6.234281539916992,26,273,3,0,0,0.0,99.65680694580078,19318,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:03:10.937,2142.255126953125,882.6104736328125,2458.2000732421875,13.100001335144043,3600,0.8,56.89999771118164,6.356294631958008,26,273,3,0,0,0.0,99.69014739990234,19320,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:03:13.675,2147.8486328125,886.2601928710938,2460.0,13.000000953674316,3600,0.8,56.89999771118164,6.134281158447266,26,274,3,0,0,0.0,99.74015808105469,19323,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:03:15.689,2146.449951171875,885.043701171875,2459.400100708008,13.000000953674316,3600,0.8,57.000003814697266,6.174952030181885,26,273,3,0,0,0.0,99.77349853515625,19325,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:03:18.459,2146.449951171875,885.043701171875,2458.7999725341797,13.000000953674316,3600,0.8,57.000003814697266,6.174952030181885,26,273,3,0,0,0.0,99.80683898925781,19328,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:03:21.261,2145.0517578125,886.2601928710938,2454.5999908447266,13.000000953674316,3600,0.8,56.89999771118164,6.134281158447266,26,273,3,0,0,0.0,99.85684967041016,19330,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2146.3767536215482
2023-03-29 21:03:23.273,2146.449951171875,887.4768676757812,2461.7999267578125,12.90000057220459,3600,0.8,57.000003814697266,5.993607997894287,26,273,3,0,0,0.0,99.89019012451172,19332,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:03:26.168,2147.8486328125,887.4768676757812,2461.7999267578125,12.90000057220459,3600,0.8,57.000003814697266,5.993607997894287,26,273,3,0,0,0.0,99.94020080566406,19335,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:03:28.168,2146.449951171875,885.6519165039062,2462.4000549316406,12.90000057220459,3600,0.8,57.000003814697266,6.054617404937744,26,273,3,0,0,0.0,99.97354125976562,19337,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:03:30.945,2147.8486328125,886.2601928710938,2461.2000274658203,12.90000057220459,3600,0.8,57.000003814697266,6.034280776977539,26,273,3,0,0,0.0,100.02355194091797,19340,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:03:34.539,2154.84033203125,886.2601928710938,2455.1998901367188,12.800000190734863,3600,0.8,56.80000305175781,5.934280872344971,26,273,3,0,0,0.0,100.0902328491211,19344,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2156.1653278402982
2023-03-29 21:03:39.874,2160.43359375,886.86865234375,2460.599899291992,12.800000190734863,3600,0.8,56.89999771118164,5.913942337036133,26,273,3,0,0,0.0,100.173583984375,19349,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:03:42.781,2159.034912109375,889.3015747070312,2464.8001098632812,12.800000190734863,3600,0.8,57.000003814697266,5.832606315612793,26,274,3,0,0,0.0,100.22359466552734,19352,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2160.3599079184232
2023-03-29 21:03:44.788,2154.84033203125,888.693359375,2461.7999267578125,12.700000762939453,3600,0.8,57.000003814697266,5.752938747406006,26,274,3,0,0,0.0,100.2569351196289,19354,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 21:03:50.354,2154.84033203125,888.693359375,2457.5999450683594,12.700000762939453,3600,0.8,56.89999771118164,5.752938747406006,26,274,3,0,0,0.0,100.34028625488281,19360,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 21:03:52.353,2152.04345703125,888.0850830078125,2463.600082397461,12.600000381469727,3600,0.8,57.000003814697266,5.673274993896484,26,273,3,0,0,0.0,100.37362670898438,19362,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:03:55.144,2150.645263671875,889.3015747070312,2457.000045776367,12.600000381469727,3600,0.8,56.89999771118164,5.632606029510498,26,275,3,0,0,0.0,100.42363739013672,19364,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 21:03:59.833,2149.24658203125,889.3015747070312,2459.400100708008,12.600000381469727,3600,0.8,56.89999771118164,5.632606029510498,26,273,3,0,0,0.0,100.50698852539062,19369,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2150.5715778402982
2023-03-29 21:04:01.833,2149.24658203125,886.86865234375,2458.7999725341797,12.600000381469727,3600,0.8,57.000003814697266,5.71394157409668,26,273,3,0,0,0.0,100.54032897949219,19371,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2150.5715778402982
2023-03-29 21:04:03.846,2149.24658203125,886.86865234375,2457.5999450683594,12.600000381469727,3600,0.8,56.80000305175781,5.71394157409668,26,274,3,0,0,0.0,100.57366943359375,19373,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2150.5715778402982
2023-03-29 21:04:09.148,2147.8486328125,888.0850830078125,2462.999954223633,12.600000381469727,3600,0.8,57.000003814697266,5.673274993896484,26,274,3,0,0,0.0,100.65702056884766,19378,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:04:12.680,2146.449951171875,886.2601928710938,2460.0,12.600000381469727,3600,0.8,56.80000305175781,5.734280586242676,26,275,3,0,0,0.0,100.72370147705078,19382,1,0.0923403891,-0.0923403891,-1.324995809048417,-2147.7749469809232
2023-03-29 21:04:19.792,2150.645263671875,887.4768676757812,2458.2000732421875,12.5,3600,0.8,56.89999771118164,5.593606948852539,26,273,3,0,0,0.0,100.84039306640625,19389,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:04:22.561,2150.645263671875,886.86865234375,2457.000045776367,12.600000381469727,3600,0.8,56.89999771118164,5.71394157409668,26,274,3,0,0,0.0,100.8904037475586,19392,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:04:25.363,2153.44189453125,888.0850830078125,2458.2000732421875,12.600000381469727,3600,0.8,56.89999771118164,5.673274993896484,26,274,3,0,0,0.0,100.92374420166016,19395,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:04:29.107,2156.238525390625,888.693359375,2458.7999725341797,12.600000381469727,3600,0.8,56.80000305175781,5.652938365936279,26,274,3,0,0,0.0,100.99042510986328,19398,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 21:04:31.109,2153.44189453125,885.6519165039062,2462.4000549316406,12.600000381469727,3600,0.8,56.80000305175781,5.754617214202881,26,274,3,0,0,0.0,101.02376556396484,19400,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:04:33.716,2153.44189453125,888.0850830078125,2466.6000366210938,12.600000381469727,3600,0.8,56.80000305175781,5.673274993896484,26,274,3,0,0,0.0,101.07377624511719,19403,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:04:35.710,2152.04345703125,886.86865234375,2460.599899291992,12.600000381469727,3600,0.8,56.80000305175781,5.71394157409668,26,274,3,0,0,0.0,101.10711669921875,19405,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:04:39.312,2160.43359375,885.6519165039062,2458.7999725341797,12.600000381469727,3600,0.8,56.80000305175781,5.754617214202881,26,274,3,0,0,0.0,101.1571273803711,19409,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:04:42.869,2159.034912109375,886.2601928710938,2456.399917602539,12.600000381469727,3600,0.8,56.80000305175781,5.734280586242676,26,274,3,0,0,0.0,101.22380828857422,19412,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2160.3599079184232
2023-03-29 21:04:48.934,2159.034912109375,885.043701171875,2460.0,12.600000381469727,3600,0.8,56.80000305175781,5.774951457977295,26,275,3,0,0,0.0,101.3238296508789,19418,1,0.0923403891,-0.0923403891,-1.324995809048417,-2160.3599079184232
2023-03-29 21:05:01.622,2159.034912109375,886.86865234375,2458.7999725341797,12.700000762939453,3600,0.8,56.80000305175781,5.813941955566406,26,275,3,0,0,0.0,101.54054260253906,19431,1,0.0923403891,-0.0923403891,-1.324995809048417,-2160.3599079184232
2023-03-29 21:05:06.280,2157.636962890625,883.8272705078125,2455.800018310547,12.700000762939453,3600,0.8,56.80000305175781,5.915616512298584,26,275,3,0,0,0.0,101.60722351074219,19435,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 21:05:08.283,2154.84033203125,883.2188110351562,2464.199981689453,12.700000762939453,3600,0.8,56.80000305175781,5.935956954956055,26,275,3,0,0,0.0,101.64056396484375,19437,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 21:05:12.059,2153.44189453125,884.4354858398438,2457.000045776367,12.700000762939453,3600,0.8,56.80000305175781,5.895284175872803,26,275,3,0,0,0.0,101.70724487304688,19441,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 21:05:16.749,2152.04345703125,883.8272705078125,2460.599899291992,12.700000762939453,3600,0.8,56.80000305175781,5.915616512298584,26,276,3,0,0,0.0,101.79059600830078,19446,1,0.0926804369,-0.0926804369,-1.324995809048417,-2153.3684528402982
2023-03-29 21:05:22.099,2153.44189453125,884.4354858398438,2458.7999725341797,12.800000190734863,3600,0.8,56.80000305175781,5.995284080505371,26,275,3,0,0,0.0,101.87394714355469,19451,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 21:05:34.069,2160.43359375,883.8272705078125,2461.2000274658203,12.800000190734863,3600,0.8,56.80000305175781,6.015616416931152,26,276,3,0,0,0.0,102.07398986816406,19463,1,0.0926804369,-0.0926804369,-1.324995809048417,-2161.7585895590482
2023-03-29 21:05:36.840,2163.230224609375,882.0022583007812,2463.600082397461,12.800000190734863,3600,0.8,56.80000305175781,6.0766282081604,26,276,3,0,0,0.0,102.1240005493164,19466,1,0.0926804369,-0.0926804369,-1.324995809048417,-2164.5552204184232
2023-03-29 21:05:39.609,2167.425048828125,883.2188110351562,2460.0,12.800000190734863,3600,0.8,56.80000305175781,6.035957336425781,26,276,3,0,0,0.0,102.17401123046875,19469,1,0.0926804369,-0.0926804369,-1.324995809048417,-2168.7500446371732
2023-03-29 21:05:41.642,2164.62841796875,882.6104736328125,2458.2000732421875,12.800000190734863,3600,0.8,56.69999694824219,6.056293964385986,26,276,3,0,0,0.0,102.20735168457031,19471,1,0.0926804369,-0.0926804369,-1.324995809048417,-2165.9534137777982
2023-03-29 21:05:46.941,2156.238525390625,883.2188110351562,2460.599899291992,12.800000190734863,3600,0.8,56.69999694824219,6.035957336425781,26,278,3,0,0,0.0,102.29070281982422,19476,1,0.0933725989,-0.0933725989,-1.324995809048417,-2157.5635211996732
2023-03-29 21:05:53.471,2149.24658203125,880.7858276367188,2464.199981689453,12.800000190734863,3600,0.8,56.80000305175781,6.117292881011963,26,278,3,0,0,0.0,102.3907241821289,19483,1,0.0933725989,-0.0933725989,-1.324995809048417,-2150.5715778402982
2023-03-29 21:05:57.424,2147.8486328125,882.0022583007812,2459.400100708008,12.800000190734863,3600,0.8,56.80000305175781,6.0766282081604,26,277,3,0,0,0.0,102.45740509033203,19487,1,0.0930244999,-0.0930244999,-1.324995809048417,-2149.1736286215482
2023-03-29 21:06:01.329,2153.44189453125,880.7858276367188,2459.400100708008,12.800000190734863,3600,0.8,56.80000305175781,6.117292881011963,26,278,3,0,0,0.0,102.52408599853516,19491,1,0.0933725989,-0.0933725989,-1.324995809048417,-2154.7668903402982
2023-03-29 21:06:03.361,2152.04345703125,881.39404296875,2459.400100708008,12.800000190734863,3600,0.8,56.80000305175781,6.096960544586182,26,277,3,0,0,0.0,102.55742645263672,19493,1,0.0930244999,-0.0930244999,-1.324995809048417,-2153.3684528402982
2023-03-29 21:06:05.363,2149.24658203125,878.3526611328125,2461.7999267578125,12.800000190734863,3600,0.8,56.89999771118164,6.1990461349487305,26,276,3,0,0,0.0,102.59076690673828,19495,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 21:06:08.914,2149.24658203125,880.7858276367188,2456.399917602539,12.800000190734863,3600,0.8,56.80000305175781,6.117292881011963,26,277,3,0,0,0.0,102.6574478149414,19498,1,0.0930244999,-0.0930244999,-1.324995809048417,-2150.5715778402982
2023-03-29 21:06:11.685,2145.0517578125,880.7858276367188,2455.1998901367188,12.800000190734863,3600,0.8,56.80000305175781,6.117292881011963,26,277,3,0,0,0.0,102.70745849609375,19501,1,0.0930244999,-0.0930244999,-1.324995809048417,-2146.3767536215482
2023-03-29 21:06:16.181,2140.85693359375,880.177490234375,2458.7999725341797,12.90000057220459,3600,0.8,56.80000305175781,6.2376298904418945,26,277,3,0,0,0.0,102.77413940429688,19505,1,0.0930244999,-0.0930244999,-1.324995809048417,-2142.1819294027982
2023-03-29 21:06:21.624,2136.661865234375,877.7444458007812,2461.2000274658203,12.90000057220459,3600,0.8,56.69999694824219,6.319645881652832,26,277,3,0,0,0.0,102.87416076660156,19511,1,0.0930244999,-0.0930244999,-1.324995809048417,-2137.9868610434232
2023-03-29 21:06:24.378,2136.661865234375,878.9608764648438,2462.999954223633,12.90000057220459,3600,0.8,56.69999694824219,6.278447151184082,26,276,3,0,0,0.0,102.90750122070312,19514,1,0.0926804369,-0.0926804369,-1.324995809048417,-2137.9868610434232
2023-03-29 21:06:36.103,2133.865234375,877.1361083984375,2458.2000732421875,13.000000953674316,3600,0.8,56.69999694824219,6.44025182723999,26,275,3,0,0,0.0,103.1075439453125,19525,1,0.0923403891,-0.0923403891,-1.324995809048417,-2135.1902301840482
2023-03-29 21:06:38.893,2131.068359375,878.9608764648438,2460.0,13.100001335144043,3600,0.8,56.80000305175781,6.478447437286377,26,276,3,0,0,0.0,103.15755462646484,19528,1,0.0926804369,-0.0926804369,-1.324995809048417,-2132.3933551840482
2023-03-29 21:06:49.568,2132.466796875,877.1361083984375,2464.199981689453,13.19999885559082,3600,0.8,56.69999694824219,6.640249729156494,26,274,3,0,0,0.0,103.34092712402344,19539,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2133.7917926840482
2023-03-29 21:06:51.601,2131.068359375,877.1361083984375,2457.5999450683594,13.19999885559082,3600,0.8,56.80000305175781,6.640249729156494,26,273,3,0,0,0.0,103.374267578125,19541,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2132.3933551840482
2023-03-29 21:07:02.351,2132.466796875,878.3526611328125,2462.999954223633,13.19999885559082,3600,0.8,56.69999694824219,6.5990447998046875,26,273,3,0,0,0.0,103.54096984863281,19552,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2133.7917926840482
2023-03-29 21:07:06.294,2133.865234375,879.5691528320312,2460.0,13.19999885559082,3600,0.8,56.69999694824219,6.55796480178833,26,273,3,0,0,0.0,103.60765075683594,19556,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2135.1902301840482
2023-03-29 21:07:12.579,2135.263427734375,879.5691528320312,2461.2000274658203,13.299999237060547,3600,0.8,56.80000305175781,6.657964706420898,26,272,3,0,0,0.0,103.7243423461914,19562,1,0.0913041641,-0.0913041641,-1.324995809048417,-2136.5884235434232
2023-03-29 21:07:17.144,2132.466796875,880.7858276367188,2461.2000274658203,13.299999237060547,3600,0.8,56.69999694824219,6.6172919273376465,26,272,3,0,0,0.0,103.79102325439453,19566,1,0.0913041641,-0.0913041641,-1.324995809048417,-2133.7917926840482
2023-03-29 21:07:20.059,2129.670166015625,880.177490234375,2463.600082397461,13.299999237060547,3600,0.8,56.69999694824219,6.637628555297852,26,272,3,0,0,0.0,103.84103393554688,19569,1,0.0913041641,-0.0913041641,-1.324995809048417,-2130.9951618246732
2023-03-29 21:07:22.059,2129.670166015625,880.177490234375,2457.000045776367,13.299999237060547,3600,0.8,56.69999694824219,6.637628555297852,26,272,3,0,0,0.0,103.87437438964844,19571,1,0.0913041641,-0.0913041641,-1.324995809048417,-2130.9951618246732
2023-03-29 21:07:25.817,2135.263427734375,880.177490234375,2458.7999725341797,13.299999237060547,3600,0.8,56.80000305175781,6.637628555297852,26,272,3,0,0,0.0,103.94105529785156,19575,1,0.0913041641,-0.0913041641,-1.324995809048417,-2136.5884235434232
2023-03-29 21:07:29.613,2136.661865234375,881.39404296875,2458.2000732421875,13.299999237060547,3600,0.8,56.69999694824219,6.596959590911865,26,270,3,0,0,0.0,104.00773620605469,19579,1,0.0906200533,-0.0906200533,-1.324995809048417,-2137.9868610434232
2023-03-29 21:07:32.365,2136.661865234375,882.0022583007812,2457.000045776367,13.299999237060547,3600,0.8,56.69999694824219,6.576627254486084,26,271,3,0,0,0.0,104.04107666015625,19582,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:07:35.167,2138.06005859375,881.39404296875,2458.7999725341797,13.299999237060547,3600,0.8,56.69999694824219,6.596959590911865,26,271,3,0,0,0.0,104.0910873413086,19584,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2139.3850544027982
2023-03-29 21:07:37.166,2138.06005859375,881.39404296875,2460.0,13.299999237060547,3600,0.8,56.80000305175781,6.596959590911865,26,271,3,0,0,0.0,104.12442779541016,19586,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2139.3850544027982
2023-03-29 21:07:42.513,2147.8486328125,883.8272705078125,2455.800018310547,13.19999885559082,3600,0.8,56.80000305175781,6.415615081787109,26,271,3,0,0,0.0,104.22444915771484,19592,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:07:45.442,2152.04345703125,883.2188110351562,2459.400100708008,13.19999885559082,3600,0.8,56.69999694824219,6.435956001281738,26,272,3,0,0,0.0,104.2577896118164,19595,1,0.0913041641,-0.0913041641,-1.324995809048417,-2153.3684528402982
2023-03-29 21:07:47.441,2154.84033203125,882.6104736328125,2461.7999267578125,13.299999237060547,3600,0.8,56.80000305175781,6.556292533874512,26,270,3,0,0,0.0,104.29113006591797,19597,1,0.0906200533,-0.0906200533,-1.324995809048417,-2156.1653278402982
2023-03-29 21:07:53.537,2152.04345703125,883.8272705078125,2461.2000274658203,13.19999885559082,3600,0.8,56.80000305175781,6.415615081787109,26,272,3,0,0,0.0,104.40782165527344,19603,1,0.0913041641,-0.0913041641,-1.324995809048417,-2153.3684528402982
2023-03-29 21:07:56.288,2150.645263671875,885.6519165039062,2464.199981689453,13.19999885559082,3600,0.8,56.69999694824219,6.354616165161133,26,272,3,0,0,0.0,104.441162109375,19605,1,0.0913041641,-0.0913041641,-1.324995809048417,-2151.9702594809232
2023-03-29 21:07:59.846,2157.636962890625,885.043701171875,2456.399917602539,13.19999885559082,3600,0.8,56.80000305175781,6.374950408935547,26,272,3,0,0,0.0,104.50784301757812,19609,1,0.0913041641,-0.0913041641,-1.324995809048417,-2158.9619586996732
2023-03-29 21:08:02.582,2161.831787109375,885.043701171875,2458.7999725341797,13.19999885559082,3600,0.8,56.80000305175781,6.374950408935547,26,272,3,0,0,0.0,104.55785369873047,19612,1,0.0913041641,-0.0913041641,-1.324995809048417,-2163.1567829184232
2023-03-29 21:08:14.998,2173.0185546875,886.86865234375,2460.599899291992,13.000000953674316,3600,0.8,57.000003814697266,6.113942623138428,26,274,3,0,0,0.0,104.75789642333984,19624,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2174.3435504965482
2023-03-29 21:08:20.508,2174.4169921875,886.2601928710938,2458.2000732421875,12.90000057220459,3600,0.8,57.000003814697266,6.034280776977539,26,275,3,0,0,0.0,104.85791778564453,19630,1,0.0923403891,-0.0923403891,-1.324995809048417,-2175.7419879965482
2023-03-29 21:08:23.288,2175.8154296875,888.693359375,2457.5999450683594,12.90000057220459,3600,0.8,57.000003814697266,5.952939033508301,26,275,3,0,0,0.0,104.8912582397461,19632,1,0.0923403891,-0.0923403891,-1.324995809048417,-2177.1404254965482
2023-03-29 21:08:25.309,2173.0185546875,887.4768676757812,2462.4000549316406,12.800000190734863,3600,0.8,56.89999771118164,5.8936076164245605,26,275,3,0,0,0.0,104.92459869384766,19635,1,0.0923403891,-0.0923403891,-1.324995809048417,-2174.3435504965482
2023-03-29 21:08:32.361,2171.620361328125,887.4768676757812,2457.000045776367,12.800000190734863,3600,0.8,57.000003814697266,5.8936076164245605,26,275,3,0,0,0.0,105.04129028320312,19642,1,0.0923403891,-0.0923403891,-1.324995809048417,-2172.9453571371732
2023-03-29 21:08:35.306,2177.21337890625,888.693359375,2458.2000732421875,12.800000190734863,3600,0.8,56.89999771118164,5.852938652038574,26,276,3,0,0,0.0,105.09130096435547,19645,1,0.0926804369,-0.0926804369,-1.324995809048417,-2178.5383747152982
2023-03-29 21:08:37.359,2173.0185546875,886.86865234375,2460.0,12.700000762939453,3600,0.8,57.000003814697266,5.813941955566406,26,275,3,0,0,0.0,105.12464141845703,19647,1,0.0923403891,-0.0923403891,-1.324995809048417,-2174.3435504965482
2023-03-29 21:08:42.896,2168.82373046875,889.3015747070312,2459.400100708008,12.600000381469727,3600,0.8,57.000003814697266,5.632606029510498,26,277,3,0,0,0.0,105.22466278076172,19652,1,0.0930244999,-0.0930244999,-1.324995809048417,-2170.1487262777982
2023-03-29 21:08:46.495,2167.425048828125,886.86865234375,2462.999954223633,12.600000381469727,3600,0.8,57.000003814697266,5.71394157409668,26,277,3,0,0,0.0,105.29134368896484,19656,1,0.0930244999,-0.0930244999,-1.324995809048417,-2168.7500446371732
2023-03-29 21:08:50.076,2171.620361328125,883.8272705078125,2456.399917602539,12.600000381469727,3600,0.8,57.099998474121094,5.815616130828857,26,277,3,0,0,0.0,105.34135437011719,19659,1,0.0930244999,-0.0930244999,-1.324995809048417,-2172.9453571371732
2023-03-29 21:08:53.853,2171.620361328125,885.043701171875,2458.2000732421875,12.5,3600,0.8,57.099998474121094,5.674951553344727,26,277,3,0,0,0.0,105.40803527832031,19663,1,0.0930244999,-0.0930244999,-1.324995809048417,-2172.9453571371732
2023-03-29 21:08:56.611,2170.221923828125,884.4354858398438,2457.000045776367,12.5,3600,0.8,57.000003814697266,5.695283889770508,26,278,3,0,0,0.0,105.45804595947266,19666,1,0.0933725989,-0.0933725989,-1.324995809048417,-2171.5469196371732
2023-03-29 21:09:02.114,2173.0185546875,883.8272705078125,2460.599899291992,12.5,3600,0.8,57.000003814697266,5.715616226196289,26,279,3,0,0,0.0,105.54139709472656,19671,1,0.0937166619,-0.0937166619,-1.324995809048417,-2174.3435504965482
2023-03-29 21:09:04.885,2171.620361328125,885.043701171875,2462.4000549316406,12.5,3600,0.8,56.89999771118164,5.674951553344727,26,279,3,0,0,0.0,105.5914077758789,19674,1,0.0937166619,-0.0937166619,-1.324995809048417,-2172.9453571371732
2023-03-29 21:09:07.671,2168.82373046875,882.6104736328125,2465.4000091552734,12.600000381469727,3600,0.8,57.000003814697266,5.856293678283691,26,279,3,0,0,0.0,105.64141845703125,19677,1,0.0937166619,-0.0937166619,-1.324995809048417,-2170.1487262777982
2023-03-29 21:09:10.441,2168.82373046875,884.4354858398438,2458.2000732421875,12.600000381469727,3600,0.8,57.000003814697266,5.795283794403076,26,279,3,0,0,0.0,105.67475891113281,19680,1,0.0937166619,-0.0937166619,-1.324995809048417,-2170.1487262777982
2023-03-29 21:09:12.442,2168.82373046875,882.0022583007812,2460.599899291992,12.600000381469727,3600,0.8,57.000003814697266,5.8766279220581055,26,279,3,0,0,0.0,105.70809936523438,19682,1,0.0937166619,-0.0937166619,-1.324995809048417,-2170.1487262777982
2023-03-29 21:09:14.454,2170.221923828125,883.2188110351562,2459.400100708008,12.600000381469727,3600,0.8,57.000003814697266,5.835957050323486,26,280,3,0,0,0.0,105.74143981933594,19684,1,0.0940567097,-0.0940567097,-1.324995809048417,-2171.5469196371732
2023-03-29 21:09:18.957,2167.425048828125,885.043701171875,2460.599899291992,12.600000381469727,3600,0.8,56.89999771118164,5.774951457977295,26,281,3,0,0,0.0,105.82479095458984,19688,1,0.0944007727,-0.0944007727,-1.324995809048417,-2168.7500446371732
2023-03-29 21:09:25.245,2166.02685546875,883.8272705078125,2459.400100708008,12.700000762939453,3600,0.8,57.000003814697266,5.915616512298584,26,280,3,0,0,0.0,105.92481231689453,19694,1,0.0940567097,-0.0940567097,-1.324995809048417,-2167.3518512777982
2023-03-29 21:09:27.259,2164.62841796875,881.39404296875,2460.0,12.700000762939453,3600,0.8,57.000003814697266,5.996960639953613,26,281,3,0,0,0.0,105.9581527709961,19696,1,0.0944007727,-0.0944007727,-1.324995809048417,-2165.9534137777982
2023-03-29 21:09:30.034,2160.43359375,881.39404296875,2455.800018310547,12.700000762939453,3600,0.8,56.89999771118164,5.996960639953613,26,281,3,0,0,0.0,106.00816345214844,19699,1,0.0944007727,-0.0944007727,-1.324995809048417,-2161.7585895590482
2023-03-29 21:09:32.796,2156.238525390625,882.0022583007812,2461.2000274658203,12.800000190734863,3600,0.8,57.000003814697266,6.0766282081604,26,282,3,0,0,0.0,106.05817413330078,19702,1,0.09474887170000001,-0.09474887170000001,-1.324995809048417,-2157.5635211996732
2023-03-29 21:09:38.336,2143.6533203125,878.9608764648438,2458.2000732421875,12.800000190734863,3600,0.8,57.000003814697266,6.1784467697143555,26,282,3,0,0,0.0,106.14152526855469,19708,1,0.09474887170000001,-0.09474887170000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:09:42.080,2139.45849609375,881.39404296875,2459.400100708008,12.800000190734863,3600,0.8,57.099998474121094,6.096960544586182,26,281,3,0,0,0.0,106.20820617675781,19711,1,0.0944007727,-0.0944007727,-1.324995809048417,-2140.7834919027982
2023-03-29 21:09:44.115,2136.661865234375,879.5691528320312,2458.2000732421875,12.800000190734863,3600,0.8,56.89999771118164,6.157966136932373,26,280,3,0,0,0.0,106.24154663085938,19713,1,0.0940567097,-0.0940567097,-1.324995809048417,-2137.9868610434232
2023-03-29 21:09:46.847,2133.865234375,878.3526611328125,2461.2000274658203,12.90000057220459,3600,0.8,56.89999771118164,6.299046516418457,26,280,3,0,0,0.0,106.29155731201172,19716,1,0.0940567097,-0.0940567097,-1.324995809048417,-2135.1902301840482
2023-03-29 21:09:48.868,2131.068359375,878.9608764648438,2461.7999267578125,12.90000057220459,3600,0.8,56.89999771118164,6.278447151184082,26,279,3,0,0,0.0,106.32489776611328,19718,1,0.0937166619,-0.0937166619,-1.324995809048417,-2132.3933551840482
2023-03-29 21:09:54.160,2131.068359375,878.9608764648438,2458.2000732421875,12.90000057220459,3600,0.8,56.89999771118164,6.278447151184082,26,279,3,0,0,0.0,106.40824890136719,19723,1,0.0937166619,-0.0937166619,-1.324995809048417,-2132.3933551840482
2023-03-29 21:09:56.167,2131.068359375,876.5278930664062,2458.7999725341797,12.90000057220459,3600,0.8,56.89999771118164,6.36085319519043,26,279,3,0,0,0.0,106.44158935546875,19725,1,0.0937166619,-0.0937166619,-1.324995809048417,-2132.3933551840482
2023-03-29 21:09:58.181,2129.670166015625,878.3526611328125,2458.2000732421875,13.000000953674316,3600,0.8,56.89999771118164,6.399046421051025,26,278,3,0,0,0.0,106.47492980957031,19727,1,0.0933725989,-0.0933725989,-1.324995809048417,-2130.9951618246732
2023-03-29 21:10:06.379,2131.068359375,877.7444458007812,2458.2000732421875,13.000000953674316,3600,0.8,56.89999771118164,6.4196457862854,26,278,3,0,0,0.0,106.60829162597656,19736,1,0.0933725989,-0.0933725989,-1.324995809048417,-2132.3933551840482
2023-03-29 21:10:10.359,2129.670166015625,878.9608764648438,2459.400100708008,13.100001335144043,3600,0.8,56.80000305175781,6.478447437286377,26,277,3,0,0,0.0,106.67497253417969,19740,1,0.0930244999,-0.0930244999,-1.324995809048417,-2130.9951618246732
2023-03-29 21:10:13.293,2125.47509765625,878.3526611328125,2456.399917602539,13.100001335144043,3600,0.8,56.80000305175781,6.499046802520752,26,277,3,0,0,0.0,106.72498321533203,19742,1,0.0930244999,-0.0930244999,-1.324995809048417,-2126.8000934652982
2023-03-29 21:10:25.281,2124.076904296875,878.9608764648438,2458.7999725341797,13.19999885559082,3600,0.8,56.80000305175781,6.5784454345703125,26,276,3,0,0,0.0,106.9250259399414,19754,1,0.0926804369,-0.0926804369,-1.324995809048417,-2125.4019001059232
2023-03-29 21:10:27.292,2121.280029296875,877.7444458007812,2462.4000549316406,13.19999885559082,3600,0.8,56.80000305175781,6.6196441650390625,26,276,3,0,0,0.0,106.95836639404297,19756,1,0.0926804369,-0.0926804369,-1.324995809048417,-2122.6050251059232
2023-03-29 21:10:29.312,2121.280029296875,879.5691528320312,2462.4000549316406,13.19999885559082,3600,0.8,56.80000305175781,6.55796480178833,26,276,3,0,0,0.0,106.99170684814453,19759,1,0.0926804369,-0.0926804369,-1.324995809048417,-2122.6050251059232
2023-03-29 21:10:33.089,2118.4833984375,878.3526611328125,2455.800018310547,13.19999885559082,3600,0.8,56.69999694824219,6.5990447998046875,26,275,3,0,0,0.0,107.05838775634766,19762,1,0.0923403891,-0.0923403891,-1.324995809048417,-2119.8083942465482
2023-03-29 21:10:35.124,2119.8818359375,877.7444458007812,2462.4000549316406,13.19999885559082,3600,0.8,56.80000305175781,6.6196441650390625,26,275,3,0,0,0.0,107.09172821044922,19764,1,0.0923403891,-0.0923403891,-1.324995809048417,-2121.2068317465482
2023-03-29 21:10:38.901,2122.678466796875,878.9608764648438,2461.7999267578125,13.19999885559082,3600,0.8,56.80000305175781,6.5784454345703125,26,273,3,0,0,0.0,107.15840911865234,19768,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2124.0034626059232
2023-03-29 21:10:42.832,2125.47509765625,878.9608764648438,2464.199981689453,13.19999885559082,3600,0.8,56.80000305175781,6.5784454345703125,27,273,3,0,0,0.0,107.22509002685547,19772,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2126.8000934652982
2023-03-29 21:10:44.853,2125.47509765625,880.177490234375,2460.0,13.19999885559082,3600,0.8,56.69999694824219,6.537628173828125,27,273,3,0,0,0.0,107.25843048095703,19774,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2126.8000934652982
2023-03-29 21:10:46.851,2125.47509765625,879.5691528320312,2455.1998901367188,13.19999885559082,3600,0.8,56.69999694824219,6.55796480178833,26,272,3,0,0,0.0,107.2917709350586,19776,1,0.0913041641,-0.0913041641,-1.324995809048417,-2126.8000934652982
2023-03-29 21:10:48.865,2126.87353515625,879.5691528320312,2457.5999450683594,13.19999885559082,3600,0.8,56.69999694824219,6.55796480178833,26,273,3,0,0,0.0,107.32511138916016,19778,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2128.1985309652982
2023-03-29 21:10:53.592,2126.87353515625,881.39404296875,2460.599899291992,13.299999237060547,3600,0.8,56.80000305175781,6.596959590911865,26,272,3,0,0,0.0,107.39179229736328,19783,1,0.0913041641,-0.0913041641,-1.324995809048417,-2128.1985309652982
2023-03-29 21:10:57.370,2128.271484375,881.39404296875,2458.7999725341797,13.299999237060547,3600,0.8,56.69999694824219,6.596959590911865,27,272,3,0,0,0.0,107.4584732055664,19787,1,0.0913041641,-0.0913041641,-1.324995809048417,-2129.5964801840482
2023-03-29 21:11:02.888,2132.466796875,883.8272705078125,2462.4000549316406,13.299999237060547,3600,0.8,56.80000305175781,6.515615463256836,27,272,3,0,0,0.0,107.5584945678711,19792,1,0.0913041641,-0.0913041641,-1.324995809048417,-2133.7917926840482
2023-03-29 21:11:09.356,2136.661865234375,885.043701171875,2457.5999450683594,13.19999885559082,3600,0.8,56.69999694824219,6.374950408935547,27,271,3,0,0,0.0,107.65851593017578,19799,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:11:12.105,2138.06005859375,885.6519165039062,2458.2000732421875,13.19999885559082,3600,0.8,56.80000305175781,6.354616165161133,26,271,3,0,0,0.0,107.70852661132812,19801,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2139.3850544027982
2023-03-29 21:11:18.426,2136.661865234375,886.2601928710938,2458.2000732421875,13.19999885559082,3600,0.8,56.80000305175781,6.334279537200928,27,271,3,0,0,0.0,107.80854797363281,19808,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:11:21.185,2135.263427734375,886.2601928710938,2456.399917602539,13.100001335144043,3600,0.8,56.80000305175781,6.234281539916992,26,271,3,0,0,0.0,107.85855865478516,19810,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2136.5884235434232
2023-03-29 21:11:24.941,2139.45849609375,885.6519165039062,2462.4000549316406,13.100001335144043,3600,0.8,56.80000305175781,6.254617691040039,26,270,3,0,0,0.0,107.92523956298828,19814,1,0.0906200533,-0.0906200533,-1.324995809048417,-2140.7834919027982
2023-03-29 21:11:26.941,2140.85693359375,886.2601928710938,2459.400100708008,13.000000953674316,3600,0.8,56.80000305175781,6.134281158447266,27,270,3,0,0,0.0,107.95858001708984,19816,1,0.0906200533,-0.0906200533,-1.324995809048417,-2142.1819294027982
