,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 21:11:28.958,2140.85693359375,888.0850830078125,2456.399917602539,13.000000953674316,3600,0.8,56.80000305175781,6.073275566101074,27,271,3,0,0,0.0,107.9919204711914,19818,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2142.1819294027982
2023-03-29 21:11:30.980,2139.45849609375,886.86865234375,2461.7999267578125,13.000000953674316,3600,0.8,56.69999694824219,6.113942623138428,27,271,3,0,0,0.0,108.02526092529297,19820,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:11:34.726,2140.85693359375,888.0850830078125,2460.0,12.90000057220459,3600,0.8,56.80000305175781,5.973275661468506,27,270,3,0,0,0.0,108.0919418334961,19824,1,0.0906200533,-0.0906200533,-1.324995809048417,-2142.1819294027982
2023-03-29 21:11:40.213,2143.6533203125,889.3015747070312,2460.0,12.90000057220459,3600,0.8,56.80000305175781,5.9326066970825195,27,270,3,0,0,0.0,108.17529296875,19829,1,0.0906200533,-0.0906200533,-1.324995809048417,-2144.9783161215482
2023-03-29 21:11:44.759,2143.6533203125,889.3015747070312,2457.000045776367,12.800000190734863,3600,0.8,56.69999694824219,5.832606315612793,27,271,3,0,0,0.0,108.2586441040039,19834,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:11:46.760,2142.255126953125,888.0850830078125,2458.7999725341797,12.800000190734863,3600,0.8,56.69999694824219,5.873275279998779,27,270,3,0,0,0.0,108.29198455810547,19836,1,0.0906200533,-0.0906200533,-1.324995809048417,-2143.5801227621732
2023-03-29 21:11:51.443,2145.0517578125,888.693359375,2458.7999725341797,12.700000762939453,3600,0.8,56.69999694824219,5.752938747406006,27,270,3,0,0,0.0,108.3586654663086,19841,1,0.0906200533,-0.0906200533,-1.324995809048417,-2146.3767536215482
2023-03-29 21:11:54.037,2145.0517578125,889.3015747070312,2460.0,12.700000762939453,3600,0.8,56.80000305175781,5.732606410980225,27,270,3,0,0,0.0,108.40867614746094,19843,1,0.0906200533,-0.0906200533,-1.324995809048417,-2146.3767536215482
2023-03-29 21:11:57.629,2149.24658203125,890.5181274414062,2458.2000732421875,12.600000381469727,3600,0.8,56.69999694824219,5.591935157775879,26,270,3,0,0,0.0,108.47535705566406,19847,1,0.0906200533,-0.0906200533,-1.324995809048417,-2150.5715778402982
2023-03-29 21:12:01.190,2150.645263671875,888.0850830078125,2455.800018310547,12.600000381469727,3600,0.8,56.80000305175781,5.673274993896484,26,270,3,0,0,0.0,108.5253677368164,19850,1,0.0906200533,-0.0906200533,-1.324995809048417,-2151.9702594809232
2023-03-29 21:12:03.197,2150.645263671875,888.693359375,2467.800064086914,12.600000381469727,3600,0.8,56.69999694824219,5.652938365936279,26,270,3,0,0,0.0,108.55870819091797,19852,1,0.0906200533,-0.0906200533,-1.324995809048417,-2151.9702594809232
2023-03-29 21:12:05.212,2150.645263671875,888.693359375,2461.2000274658203,12.5,3600,0.8,56.69999694824219,5.552938461303711,26,270,3,0,0,0.0,108.59204864501953,19854,1,0.0906200533,-0.0906200533,-1.324995809048417,-2151.9702594809232
2023-03-29 21:12:08.159,2154.84033203125,887.4768676757812,2457.000045776367,12.5,3600,0.8,56.80000305175781,5.593606948852539,26,269,3,0,0,0.0,108.64205932617188,19857,1,0.09027195430000001,-0.09027195430000001,-1.324995809048417,-2156.1653278402982
2023-03-29 21:12:11.904,2154.84033203125,888.693359375,2461.7999267578125,12.399999618530273,3600,0.8,56.80000305175781,5.452938079833984,27,271,3,0,0,0.0,108.708740234375,19861,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2156.1653278402982
2023-03-29 21:12:18.205,2154.84033203125,891.1263427734375,2458.7999725341797,12.399999618530273,3600,0.8,56.69999694824219,5.371602535247803,27,271,3,0,0,0.0,108.80876159667969,19867,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2156.1653278402982
2023-03-29 21:12:20.226,2154.84033203125,889.3015747070312,2456.399917602539,12.399999618530273,3600,0.8,56.69999694824219,5.432605743408203,27,271,3,0,0,0.0,108.84210205078125,19869,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2156.1653278402982
2023-03-29 21:12:22.994,2157.636962890625,890.5181274414062,2458.7999725341797,12.399999618530273,3600,0.8,56.80000305175781,5.391934871673584,26,271,3,0,0,0.0,108.8921127319336,19872,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2158.9619586996732
2023-03-29 21:12:26.740,2159.034912109375,889.3015747070312,2460.0,12.399999618530273,3600,0.8,56.69999694824219,5.432605743408203,26,271,3,0,0,0.0,108.95879364013672,19876,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2160.3599079184232
2023-03-29 21:12:29.521,2157.636962890625,891.1263427734375,2458.2000732421875,12.299999237060547,3600,0.8,56.69999694824219,5.271602153778076,26,271,3,0,0,0.0,108.99213409423828,19879,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2158.9619586996732
2023-03-29 21:12:32.128,2156.238525390625,889.3015747070312,2461.7999267578125,12.299999237060547,3600,0.8,56.69999694824219,5.332605361938477,26,271,3,0,0,0.0,109.04214477539062,19881,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2157.5635211996732
2023-03-29 21:12:37.604,2160.43359375,889.909912109375,2457.000045776367,12.299999237060547,3600,0.8,56.69999694824219,5.31226921081543,26,272,3,0,0,0.0,109.12549591064453,19887,1,0.0913041641,-0.0913041641,-1.324995809048417,-2161.7585895590482
2023-03-29 21:12:39.624,2159.034912109375,890.5181274414062,2461.2000274658203,12.299999237060547,3600,0.8,56.80000305175781,5.291934490203857,26,272,3,0,0,0.0,109.17550659179688,19889,1,0.0913041641,-0.0913041641,-1.324995809048417,-2160.3599079184232
2023-03-29 21:12:41.626,2157.636962890625,889.3015747070312,2457.5999450683594,12.299999237060547,3600,0.8,56.69999694824219,5.332605361938477,26,272,3,0,0,0.0,109.20884704589844,19891,1,0.0913041641,-0.0913041641,-1.324995809048417,-2158.9619586996732
2023-03-29 21:12:48.076,2159.034912109375,888.0850830078125,2461.2000274658203,12.299999237060547,3600,0.8,56.69999694824219,5.373274326324463,26,272,3,0,0,0.0,109.30886840820312,19897,1,0.0913041641,-0.0913041641,-1.324995809048417,-2160.3599079184232
2023-03-29 21:12:52.637,2157.636962890625,887.4768676757812,2462.4000549316406,12.199999809265137,3600,0.8,56.69999694824219,5.293606758117676,26,272,3,0,0,0.0,109.39221954345703,19902,1,0.0913041641,-0.0913041641,-1.324995809048417,-2158.9619586996732
2023-03-29 21:13:01.807,2163.230224609375,886.2601928710938,2465.4000091552734,12.299999237060547,3600,0.8,56.60000228881836,5.434279918670654,26,273,3,0,0,0.0,109.54225158691406,19911,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2164.5552204184232
2023-03-29 21:13:03.824,2163.230224609375,886.86865234375,2455.800018310547,12.299999237060547,3600,0.8,56.60000228881836,5.413941383361816,26,273,3,0,0,0.0,109.57559204101562,19913,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2164.5552204184232
2023-03-29 21:13:07.585,2163.230224609375,886.86865234375,2461.2000274658203,12.299999237060547,3600,0.8,56.60000228881836,5.413941383361816,26,273,3,0,0,0.0,109.62560272216797,19917,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2164.5552204184232
2023-03-29 21:13:09.598,2163.230224609375,885.6519165039062,2460.599899291992,12.299999237060547,3600,0.8,56.69999694824219,5.454616546630859,26,274,3,0,0,0.0,109.65894317626953,19919,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2164.5552204184232
2023-03-29 21:13:12.324,2164.62841796875,885.6519165039062,2461.2000274658203,12.399999618530273,3600,0.8,56.69999694824219,5.554616928100586,26,274,3,0,0,0.0,109.70895385742188,19922,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2165.9534137777982
2023-03-29 21:13:16.102,2159.034912109375,886.86865234375,2460.0,12.399999618530273,3600,0.8,56.60000228881836,5.513941287994385,26,274,3,0,0,0.0,109.775634765625,19925,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2160.3599079184232
2023-03-29 21:13:19.856,2157.636962890625,886.2601928710938,2457.5999450683594,12.399999618530273,3600,0.8,56.60000228881836,5.534280300140381,26,274,3,0,0,0.0,109.84231567382812,19929,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2158.9619586996732
2023-03-29 21:13:22.647,2157.636962890625,886.2601928710938,2457.5999450683594,12.399999618530273,3600,0.8,56.60000228881836,5.534280300140381,26,274,3,0,0,0.0,109.89232635498047,19932,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2158.9619586996732
2023-03-29 21:13:28.809,2150.645263671875,886.2601928710938,2459.400100708008,12.5,3600,0.8,56.60000228881836,5.634280204772949,26,274,3,0,0,0.0,109.99234771728516,19938,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:13:30.809,2152.04345703125,883.2188110351562,2462.999954223633,12.600000381469727,3600,0.8,56.5,5.835957050323486,26,274,3,0,0,0.0,110.02568817138672,19940,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:13:34.763,2160.43359375,884.4354858398438,2463.600082397461,12.600000381469727,3600,0.8,56.60000228881836,5.795283794403076,26,273,3,0,0,0.0,110.09236907958984,19944,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:13:39.432,2160.43359375,883.2188110351562,2461.7999267578125,12.600000381469727,3600,0.8,56.5,5.835957050323486,26,275,3,0,0,0.0,110.15904998779297,19949,1,0.0923403891,-0.0923403891,-1.324995809048417,-2161.7585895590482
2023-03-29 21:13:41.450,2157.636962890625,882.6104736328125,2461.2000274658203,12.600000381469727,3600,0.8,56.60000228881836,5.856293678283691,26,275,3,0,0,0.0,110.19239044189453,19951,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 21:13:48.683,2156.238525390625,883.2188110351562,2460.599899291992,12.700000762939453,3600,0.8,56.60000228881836,5.935956954956055,26,275,3,0,0,0.0,110.32575225830078,19958,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 21:13:52.464,2153.44189453125,884.4354858398438,2460.0,12.700000762939453,3600,0.8,56.5,5.895284175872803,26,275,3,0,0,0.0,110.37576293945312,19962,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 21:13:57.010,2150.645263671875,883.2188110351562,2461.7999267578125,12.700000762939453,3600,0.8,56.5,5.935956954956055,26,275,3,0,0,0.0,110.45911407470703,19966,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 21:14:01.680,2150.645263671875,882.0022583007812,2462.4000549316406,12.700000762939453,3600,0.8,56.5,5.976628303527832,26,275,3,0,0,0.0,110.54246520996094,19971,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 21:14:05.429,2152.04345703125,882.0022583007812,2457.5999450683594,12.800000190734863,3600,0.8,56.60000228881836,6.0766282081604,26,275,3,0,0,0.0,110.59247589111328,19975,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 21:14:08.181,2150.645263671875,882.0022583007812,2460.0,12.800000190734863,3600,0.8,56.60000228881836,6.0766282081604,26,275,3,0,0,0.0,110.64248657226562,19977,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 21:14:10.949,2149.24658203125,882.6104736328125,2457.5999450683594,12.800000190734863,3600,0.8,56.60000228881836,6.056293964385986,26,275,3,0,0,0.0,110.69249725341797,19980,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 21:14:12.962,2146.449951171875,882.0022583007812,2460.599899291992,12.800000190734863,3600,0.8,56.5,6.0766282081604,26,275,3,0,0,0.0,110.72583770751953,19982,1,0.0923403891,-0.0923403891,-1.324995809048417,-2147.7749469809232
2023-03-29 21:14:14.983,2145.0517578125,881.39404296875,2459.400100708008,12.800000190734863,3600,0.8,56.60000228881836,6.096960544586182,26,275,3,0,0,0.0,110.7591781616211,19984,1,0.0923403891,-0.0923403891,-1.324995809048417,-2146.3767536215482
2023-03-29 21:14:17.717,2146.449951171875,880.7858276367188,2465.4000091552734,12.800000190734863,3600,0.8,56.60000228881836,6.117292881011963,26,274,3,0,0,0.0,110.80918884277344,19987,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:14:19.719,2149.24658203125,880.177490234375,2454.0000915527344,12.800000190734863,3600,0.8,56.69999694824219,6.137629508972168,26,274,3,0,0,0.0,110.842529296875,19989,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2150.5715778402982
2023-03-29 21:14:24.283,2153.44189453125,882.0022583007812,2458.7999725341797,12.800000190734863,3600,0.8,56.60000228881836,6.0766282081604,26,275,3,0,0,0.0,110.90921020507812,19993,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 21:14:30.348,2156.238525390625,881.39404296875,2455.800018310547,12.800000190734863,3600,0.8,56.60000228881836,6.096960544586182,26,275,3,0,0,0.0,111.00923156738281,20000,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 21:14:33.275,2157.636962890625,881.39404296875,2460.0,12.800000190734863,3600,0.8,56.5,6.096960544586182,26,275,3,0,0,0.0,111.05924224853516,20002,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 21:14:36.014,2153.44189453125,880.7858276367188,2454.5999908447266,12.90000057220459,3600,0.8,56.60000228881836,6.2172932624816895,26,275,3,0,0,0.0,111.1092529296875,20005,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 21:14:38.010,2150.645263671875,882.6104736328125,2461.2000274658203,12.90000057220459,3600,0.8,56.60000228881836,6.156293869018555,26,275,3,0,0,0.0,111.14259338378906,20007,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 21:14:45.121,2150.645263671875,881.39404296875,2464.199981689453,12.90000057220459,3600,0.8,56.69999694824219,6.196960926055908,26,275,3,0,0,0.0,111.25928497314453,20014,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 21:14:47.874,2149.24658203125,881.39404296875,2460.0,12.90000057220459,3600,0.8,56.69999694824219,6.196960926055908,26,275,3,0,0,0.0,111.30929565429688,20017,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 21:14:49.875,2146.449951171875,882.0022583007812,2461.2000274658203,12.90000057220459,3600,0.8,56.60000228881836,6.176628589630127,26,275,3,0,0,0.0,111.34263610839844,20019,1,0.0923403891,-0.0923403891,-1.324995809048417,-2147.7749469809232
2023-03-29 21:14:51.870,2145.0517578125,881.39404296875,2456.399917602539,12.90000057220459,3600,0.8,56.5,6.196960926055908,26,275,3,0,0,0.0,111.3759765625,20021,1,0.0923403891,-0.0923403891,-1.324995809048417,-2146.3767536215482
2023-03-29 21:14:56.435,2146.449951171875,882.0022583007812,2458.2000732421875,12.90000057220459,3600,0.8,56.60000228881836,6.176628589630127,26,275,3,0,0,0.0,111.44265747070312,20026,1,0.0923403891,-0.0923403891,-1.324995809048417,-2147.7749469809232
2023-03-29 21:15:03.892,2138.06005859375,880.7858276367188,2458.7999725341797,12.90000057220459,3600,0.8,56.69999694824219,6.2172932624816895,26,275,3,0,0,0.0,111.57601928710938,20033,1,0.0923403891,-0.0923403891,-1.324995809048417,-2139.3850544027982
2023-03-29 21:15:05.894,2139.45849609375,880.177490234375,2457.5999450683594,12.90000057220459,3600,0.8,56.60000228881836,6.2376298904418945,26,274,3,0,0,0.0,111.60935974121094,20035,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:15:07.906,2138.06005859375,880.177490234375,2458.7999725341797,12.90000057220459,3600,0.8,56.69999694824219,6.2376298904418945,26,274,3,0,0,0.0,111.6427001953125,20037,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2139.3850544027982
2023-03-29 21:15:13.209,2140.85693359375,878.9608764648438,2460.0,12.90000057220459,3600,0.8,56.60000228881836,6.278447151184082,26,274,3,0,0,0.0,111.7260513305664,20042,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2142.1819294027982
2023-03-29 21:15:16.154,2140.85693359375,880.7858276367188,2461.2000274658203,12.90000057220459,3600,0.8,56.60000228881836,6.2172932624816895,26,275,3,0,0,0.0,111.77606201171875,20045,1,0.0923403891,-0.0923403891,-1.324995809048417,-2142.1819294027982
2023-03-29 21:15:18.874,2140.85693359375,880.7858276367188,2461.2000274658203,12.90000057220459,3600,0.8,56.69999694824219,6.2172932624816895,26,273,3,0,0,0.0,111.8260726928711,20048,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2142.1819294027982
2023-03-29 21:15:22.637,2138.06005859375,881.39404296875,2459.400100708008,12.90000057220459,3600,0.8,56.60000228881836,6.196960926055908,26,274,3,0,0,0.0,111.89275360107422,20052,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2139.3850544027982
2023-03-29 21:15:33.338,2136.661865234375,880.177490234375,2460.0,13.000000953674316,3600,0.8,56.60000228881836,6.337629795074463,26,273,3,0,0,0.0,112.05945587158203,20063,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:15:35.936,2136.661865234375,882.6104736328125,2457.000045776367,13.000000953674316,3600,0.8,56.60000228881836,6.256294250488281,26,273,3,0,0,0.0,112.10946655273438,20065,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:15:39.505,2133.865234375,881.39404296875,2463.600082397461,13.000000953674316,3600,0.8,56.60000228881836,6.296960830688477,26,273,3,0,0,0.0,112.15947723388672,20069,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2135.1902301840482
2023-03-29 21:15:42.114,2136.661865234375,881.39404296875,2457.5999450683594,13.000000953674316,3600,0.8,56.5,6.296960830688477,26,271,3,0,0,0.0,112.20948791503906,20071,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:15:44.130,2135.263427734375,880.7858276367188,2455.800018310547,13.000000953674316,3600,0.8,56.69999694824219,6.317293167114258,26,272,3,0,0,0.0,112.24282836914062,20073,1,0.0913041641,-0.0913041641,-1.324995809048417,-2136.5884235434232
2023-03-29 21:15:48.643,2138.06005859375,880.7858276367188,2460.0,13.000000953674316,3600,0.8,56.60000228881836,6.317293167114258,26,272,3,0,0,0.0,112.32617950439453,20078,1,0.0913041641,-0.0913041641,-1.324995809048417,-2139.3850544027982
2023-03-29 21:15:51.397,2138.06005859375,880.177490234375,2458.7999725341797,13.000000953674316,3600,0.8,56.69999694824219,6.337629795074463,26,272,3,0,0,0.0,112.3595199584961,20081,1,0.0913041641,-0.0913041641,-1.324995809048417,-2139.3850544027982
2023-03-29 21:15:55.333,2136.661865234375,882.0022583007812,2460.599899291992,13.100001335144043,3600,0.8,56.60000228881836,6.376628875732422,26,272,3,0,0,0.0,112.42620086669922,20085,1,0.0913041641,-0.0913041641,-1.324995809048417,-2137.9868610434232
2023-03-29 21:15:57.330,2136.661865234375,880.177490234375,2460.0,13.100001335144043,3600,0.8,56.60000228881836,6.4376301765441895,26,272,3,0,0,0.0,112.45954132080078,20087,1,0.0913041641,-0.0913041641,-1.324995809048417,-2137.9868610434232
2023-03-29 21:15:59.330,2135.263427734375,880.7858276367188,2459.400100708008,13.100001335144043,3600,0.8,56.60000228881836,6.417293548583984,26,272,3,0,0,0.0,112.49288177490234,20089,1,0.0913041641,-0.0913041641,-1.324995809048417,-2136.5884235434232
2023-03-29 21:16:02.119,2138.06005859375,880.7858276367188,2458.7999725341797,13.000000953674316,3600,0.8,56.5,6.317293167114258,26,272,3,0,0,0.0,112.54289245605469,20091,1,0.0913041641,-0.0913041641,-1.324995809048417,-2139.3850544027982
2023-03-29 21:16:06.058,2143.6533203125,882.0022583007812,2458.7999725341797,13.000000953674316,3600,0.8,56.69999694824219,6.276628494262695,26,272,3,0,0,0.0,112.60957336425781,20095,1,0.0913041641,-0.0913041641,-1.324995809048417,-2144.9783161215482
2023-03-29 21:16:08.075,2149.24658203125,879.5691528320312,2458.2000732421875,13.000000953674316,3600,0.8,56.60000228881836,6.357966423034668,26,271,3,0,0,0.0,112.64291381835938,20097,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2150.5715778402982
2023-03-29 21:16:10.827,2160.43359375,881.39404296875,2460.599899291992,13.000000953674316,3600,0.8,56.69999694824219,6.296960830688477,26,271,3,0,0,0.0,112.69292449951172,20100,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:16:13.612,2159.034912109375,883.8272705078125,2454.5999908447266,13.000000953674316,3600,0.8,56.5,6.215616703033447,26,272,3,0,0,0.0,112.72626495361328,20103,1,0.0913041641,-0.0913041641,-1.324995809048417,-2160.3599079184232
2023-03-29 21:16:15.645,2160.43359375,882.6104736328125,2461.7999267578125,13.000000953674316,3600,0.8,56.60000228881836,6.256294250488281,26,273,3,0,0,0.0,112.77627563476562,20105,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:16:18.397,2160.43359375,883.8272705078125,2460.0,13.000000953674316,3600,0.8,56.69999694824219,6.215616703033447,26,273,3,0,0,0.0,112.80961608886719,20108,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:16:20.409,2156.238525390625,885.6519165039062,2460.599899291992,13.000000953674316,3600,0.8,56.69999694824219,6.154617786407471,26,273,3,0,0,0.0,112.84295654296875,20110,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 21:16:24.174,2153.44189453125,885.6519165039062,2460.0,13.000000953674316,3600,0.8,56.69999694824219,6.154617786407471,26,273,3,0,0,0.0,112.90963745117188,20113,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:16:33.969,2153.44189453125,885.043701171875,2459.400100708008,12.90000057220459,3600,0.8,56.69999694824219,6.074952125549316,26,273,3,0,0,0.0,113.07633972167969,20123,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:16:35.981,2156.238525390625,884.4354858398438,2463.600082397461,13.000000953674316,3600,0.8,56.80000305175781,6.195284366607666,26,274,3,0,0,0.0,113.10968017578125,20125,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 21:16:38.738,2160.43359375,885.043701171875,2459.400100708008,12.90000057220459,3600,0.8,56.80000305175781,6.074952125549316,26,272,3,0,0,0.0,113.1596908569336,20128,1,0.0913041641,-0.0913041641,-1.324995809048417,-2161.7585895590482
2023-03-29 21:16:40.738,2160.43359375,883.8272705078125,2457.000045776367,12.90000057220459,3600,0.8,56.60000228881836,6.115616798400879,26,273,3,0,0,0.0,113.19303131103516,20130,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:16:42.752,2161.831787109375,884.4354858398438,2457.5999450683594,12.90000057220459,3600,0.8,56.80000305175781,6.095284461975098,26,273,3,0,0,0.0,113.22637176513672,20132,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2163.1567829184232
2023-03-29 21:16:46.549,2163.230224609375,885.043701171875,2462.999954223633,12.800000190734863,3600,0.8,56.69999694824219,5.97495174407959,26,274,3,0,0,0.0,113.27638244628906,20136,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2164.5552204184232
2023-03-29 21:16:51.079,2160.43359375,887.4768676757812,2457.000045776367,12.800000190734863,3600,0.8,56.80000305175781,5.8936076164245605,26,274,3,0,0,0.0,113.35973358154297,20140,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:16:54.001,2159.034912109375,886.86865234375,2455.800018310547,12.800000190734863,3600,0.8,56.80000305175781,5.913942337036133,26,275,3,0,0,0.0,113.40974426269531,20143,1,0.0923403891,-0.0923403891,-1.324995809048417,-2160.3599079184232
2023-03-29 21:16:56.760,2160.43359375,885.6519165039062,2458.7999725341797,12.800000190734863,3600,0.8,56.80000305175781,5.954617500305176,26,273,3,0,0,0.0,113.45975494384766,20146,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:17:00.538,2163.230224609375,886.2601928710938,2460.0,12.800000190734863,3600,0.8,56.60000228881836,5.934280872344971,26,274,3,0,0,0.0,113.509765625,20150,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2164.5552204184232
2023-03-29 21:17:05.880,2166.02685546875,886.2601928710938,2458.2000732421875,12.800000190734863,3600,0.8,56.80000305175781,5.934280872344971,26,275,3,0,0,0.0,113.60978698730469,20155,1,0.0923403891,-0.0923403891,-1.324995809048417,-2167.3518512777982
2023-03-29 21:17:07.900,2166.02685546875,885.6519165039062,2460.599899291992,12.700000762939453,3600,0.8,56.80000305175781,5.854617118835449,26,275,3,0,0,0.0,113.64312744140625,20157,1,0.0923403891,-0.0923403891,-1.324995809048417,-2167.3518512777982
2023-03-29 21:17:11.820,2161.831787109375,886.2601928710938,2461.7999267578125,12.700000762939453,3600,0.8,56.80000305175781,5.834280490875244,26,275,3,0,0,0.0,113.70980834960938,20161,1,0.0923403891,-0.0923403891,-1.324995809048417,-2163.1567829184232
2023-03-29 21:17:15.352,2167.425048828125,886.2601928710938,2464.199981689453,12.700000762939453,3600,0.8,56.80000305175781,5.834280490875244,26,275,3,0,0,0.0,113.75981903076172,20165,1,0.0923403891,-0.0923403891,-1.324995809048417,-2168.7500446371732
2023-03-29 21:17:18.271,2167.425048828125,886.86865234375,2460.599899291992,12.700000762939453,3600,0.8,56.80000305175781,5.813941955566406,26,275,3,0,0,0.0,113.80982971191406,20167,1,0.0923403891,-0.0923403891,-1.324995809048417,-2168.7500446371732
2023-03-29 21:17:21.002,2166.02685546875,886.86865234375,2458.2000732421875,12.700000762939453,3600,0.8,56.80000305175781,5.813941955566406,26,275,3,0,0,0.0,113.8598403930664,20170,1,0.0923403891,-0.0923403891,-1.324995809048417,-2167.3518512777982
2023-03-29 21:17:23.793,2161.831787109375,885.6519165039062,2457.5999450683594,12.700000762939453,3600,0.8,56.80000305175781,5.854617118835449,26,276,3,0,0,0.0,113.90985107421875,20173,1,0.0926804369,-0.0926804369,-1.324995809048417,-2163.1567829184232
2023-03-29 21:17:25.786,2160.43359375,885.043701171875,2458.2000732421875,12.700000762939453,3600,0.8,56.80000305175781,5.8749518394470215,26,276,3,0,0,0.0,113.94319152832031,20175,1,0.0926804369,-0.0926804369,-1.324995809048417,-2161.7585895590482
2023-03-29 21:17:28.546,2163.230224609375,883.2188110351562,2466.6000366210938,12.700000762939453,3600,0.8,56.80000305175781,5.935956954956055,26,275,3,0,0,0.0,113.97653198242188,20178,1,0.0923403891,-0.0923403891,-1.324995809048417,-2164.5552204184232
2023-03-29 21:17:33.315,2159.034912109375,882.6104736328125,2458.7999725341797,12.600000381469727,3600,0.8,56.89999771118164,5.856293678283691,26,278,3,0,0,0.0,114.05988311767578,20183,1,0.0933725989,-0.0933725989,-1.324995809048417,-2160.3599079184232
2023-03-29 21:17:36.116,2159.034912109375,883.2188110351562,2455.1998901367188,12.600000381469727,3600,0.8,56.80000305175781,5.835957050323486,26,277,3,0,0,0.0,114.10989379882812,20185,1,0.0930244999,-0.0930244999,-1.324995809048417,-2160.3599079184232
2023-03-29 21:17:39.894,2156.238525390625,882.0022583007812,2460.599899291992,12.600000381469727,3600,0.8,56.80000305175781,5.8766279220581055,26,277,3,0,0,0.0,114.17657470703125,20189,1,0.0930244999,-0.0930244999,-1.324995809048417,-2157.5635211996732
2023-03-29 21:17:41.889,2157.636962890625,882.6104736328125,2461.7999267578125,12.700000762939453,3600,0.8,56.80000305175781,5.95629358291626,26,278,3,0,0,0.0,114.20991516113281,20191,1,0.0933725989,-0.0933725989,-1.324995809048417,-2158.9619586996732
2023-03-29 21:17:43.925,2160.43359375,882.6104736328125,2460.599899291992,12.700000762939453,3600,0.8,56.80000305175781,5.95629358291626,26,278,3,0,0,0.0,114.24325561523438,20193,1,0.0933725989,-0.0933725989,-1.324995809048417,-2161.7585895590482
2023-03-29 21:17:48.584,2164.62841796875,883.8272705078125,2460.0,12.700000762939453,3600,0.8,56.80000305175781,5.915616512298584,26,278,3,0,0,0.0,114.3099365234375,20198,1,0.0933725989,-0.0933725989,-1.324995809048417,-2165.9534137777982
2023-03-29 21:17:53.112,2157.636962890625,883.2188110351562,2462.999954223633,12.700000762939453,3600,0.8,56.80000305175781,5.935956954956055,26,278,3,0,0,0.0,114.3932876586914,20202,1,0.0933725989,-0.0933725989,-1.324995809048417,-2158.9619586996732
2023-03-29 21:17:56.681,2157.636962890625,883.8272705078125,2464.8001098632812,12.700000762939453,3600,0.8,56.80000305175781,5.915616512298584,26,278,3,0,0,0.0,114.45996856689453,20206,1,0.0933725989,-0.0933725989,-1.324995809048417,-2158.9619586996732
2023-03-29 21:18:00.635,2159.034912109375,883.2188110351562,2461.2000274658203,12.700000762939453,3600,0.8,56.80000305175781,5.935956954956055,26,278,3,0,0,0.0,114.52664947509766,20210,1,0.0933725989,-0.0933725989,-1.324995809048417,-2160.3599079184232
2023-03-29 21:18:02.668,2156.238525390625,881.39404296875,2458.2000732421875,12.700000762939453,3600,0.8,56.80000305175781,5.996960639953613,26,278,3,0,0,0.0,114.55998992919922,20212,1,0.0933725989,-0.0933725989,-1.324995809048417,-2157.5635211996732
2023-03-29 21:18:04.667,2154.84033203125,882.0022583007812,2458.7999725341797,12.800000190734863,3600,0.8,56.80000305175781,6.0766282081604,26,277,3,0,0,0.0,114.59333038330078,20214,1,0.0930244999,-0.0930244999,-1.324995809048417,-2156.1653278402982
2023-03-29 21:18:06.685,2153.44189453125,882.6104736328125,2462.999954223633,12.700000762939453,3600,0.8,56.80000305175781,5.95629358291626,26,278,3,0,0,0.0,114.62667083740234,20216,1,0.0933725989,-0.0933725989,-1.324995809048417,-2154.7668903402982
2023-03-29 21:18:08.686,2150.645263671875,882.0022583007812,2462.4000549316406,12.800000190734863,3600,0.8,56.80000305175781,6.0766282081604,26,278,3,0,0,0.0,114.6600112915039,20218,1,0.0933725989,-0.0933725989,-1.324995809048417,-2151.9702594809232
2023-03-29 21:18:10.699,2149.24658203125,882.0022583007812,2460.0,12.800000190734863,3600,0.8,56.80000305175781,6.0766282081604,26,278,3,0,0,0.0,114.69335174560547,20220,1,0.0933725989,-0.0933725989,-1.324995809048417,-2150.5715778402982
2023-03-29 21:18:12.718,2147.8486328125,881.39404296875,2461.2000274658203,12.800000190734863,3600,0.8,56.80000305175781,6.096960544586182,26,278,3,0,0,0.0,114.72669219970703,20222,1,0.0933725989,-0.0933725989,-1.324995809048417,-2149.1736286215482
2023-03-29 21:18:17.257,2150.645263671875,878.3526611328125,2460.0,12.800000190734863,3600,0.8,56.69999694824219,6.1990461349487305,26,278,3,0,0,0.0,114.79337310791016,20226,1,0.0933725989,-0.0933725989,-1.324995809048417,-2151.9702594809232
2023-03-29 21:18:23.585,2153.44189453125,880.7858276367188,2461.2000274658203,12.800000190734863,3600,0.8,56.69999694824219,6.117292881011963,26,278,3,0,0,0.0,114.89339447021484,20233,1,0.0933725989,-0.0933725989,-1.324995809048417,-2154.7668903402982
2023-03-29 21:18:25.588,2152.04345703125,878.9608764648438,2463.600082397461,12.800000190734863,3600,0.8,56.80000305175781,6.1784467697143555,26,279,3,0,0,0.0,114.9267349243164,20235,1,0.0937166619,-0.0937166619,-1.324995809048417,-2153.3684528402982
2023-03-29 21:18:35.365,2147.8486328125,880.7858276367188,2460.0,12.90000057220459,3600,0.8,56.80000305175781,6.2172932624816895,26,278,3,0,0,0.0,115.09343719482422,20245,1,0.0933725989,-0.0933725989,-1.324995809048417,-2149.1736286215482
2023-03-29 21:18:41.093,2146.449951171875,880.177490234375,2461.2000274658203,13.000000953674316,3600,0.8,56.80000305175781,6.337629795074463,26,278,3,0,0,0.0,115.1934585571289,20250,1,0.0933725989,-0.0933725989,-1.324995809048417,-2147.7749469809232
2023-03-29 21:18:44.632,2145.0517578125,880.177490234375,2463.600082397461,13.000000953674316,3600,0.8,56.80000305175781,6.337629795074463,26,278,3,0,0,0.0,115.26013946533203,20254,1,0.0933725989,-0.0933725989,-1.324995809048417,-2146.3767536215482
2023-03-29 21:18:48.564,2140.85693359375,878.3526611328125,2460.599899291992,13.000000953674316,3600,0.8,56.80000305175781,6.399046421051025,26,278,3,0,0,0.0,115.31015014648438,20258,1,0.0933725989,-0.0933725989,-1.324995809048417,-2142.1819294027982
2023-03-29 21:18:50.586,2139.45849609375,880.177490234375,2461.7999267578125,13.000000953674316,3600,0.8,56.80000305175781,6.337629795074463,26,279,3,0,0,0.0,115.34349060058594,20260,1,0.0937166619,-0.0937166619,-1.324995809048417,-2140.7834919027982
2023-03-29 21:18:53.349,2139.45849609375,877.7444458007812,2462.4000549316406,13.000000953674316,3600,0.8,56.80000305175781,6.4196457862854,26,276,3,0,0,0.0,115.39350128173828,20263,1,0.0926804369,-0.0926804369,-1.324995809048417,-2140.7834919027982
2023-03-29 21:18:55.931,2143.6533203125,880.7858276367188,2456.399917602539,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,26,277,3,0,0,0.0,115.44351196289062,20265,1,0.0930244999,-0.0930244999,-1.324995809048417,-2144.9783161215482
2023-03-29 21:18:59.675,2146.449951171875,877.7444458007812,2460.599899291992,13.100001335144043,3600,0.8,56.80000305175781,6.519646167755127,26,278,3,0,0,0.0,115.51019287109375,20269,1,0.0933725989,-0.0933725989,-1.324995809048417,-2147.7749469809232
2023-03-29 21:19:02.429,2147.8486328125,877.7444458007812,2457.5999450683594,13.100001335144043,3600,0.8,56.80000305175781,6.519646167755127,26,276,3,0,0,0.0,115.54353332519531,20272,1,0.0926804369,-0.0926804369,-1.324995809048417,-2149.1736286215482
2023-03-29 21:19:09.453,2146.449951171875,877.1361083984375,2460.0,13.100001335144043,3600,0.8,56.80000305175781,6.540251731872559,26,277,3,0,0,0.0,115.66022491455078,20279,1,0.0930244999,-0.0930244999,-1.324995809048417,-2147.7749469809232
2023-03-29 21:19:13.979,2146.449951171875,874.7030639648438,2466.6000366210938,13.19999885559082,3600,0.8,56.80000305175781,6.722655773162842,26,277,3,0,0,0.0,115.74357604980469,20283,1,0.0930244999,-0.0930244999,-1.324995809048417,-2147.7749469809232
2023-03-29 21:19:17.746,2150.645263671875,877.7444458007812,2462.999954223633,13.19999885559082,3600,0.8,56.80000305175781,6.6196441650390625,26,277,3,0,0,0.0,115.81025695800781,20287,1,0.0930244999,-0.0930244999,-1.324995809048417,-2151.9702594809232
2023-03-29 21:19:21.316,2152.04345703125,876.5278930664062,2462.4000549316406,13.19999885559082,3600,0.8,56.89999771118164,6.66085147857666,26,277,3,0,0,0.0,115.86026763916016,20291,1,0.0930244999,-0.0930244999,-1.324995809048417,-2153.3684528402982
2023-03-29 21:19:25.278,2149.24658203125,876.5278930664062,2467.199935913086,13.19999885559082,3600,0.8,56.80000305175781,6.66085147857666,26,278,3,0,0,0.0,115.92694854736328,20294,1,0.0933725989,-0.0933725989,-1.324995809048417,-2150.5715778402982
2023-03-29 21:19:28.838,2147.8486328125,876.5278930664062,2460.0,13.299999237060547,3600,0.8,56.89999771118164,6.7608513832092285,26,278,3,0,0,0.0,115.9936294555664,20298,1,0.0933725989,-0.0933725989,-1.324995809048417,-2149.1736286215482
2023-03-29 21:19:35.320,2145.0517578125,878.3526611328125,2459.400100708008,13.299999237060547,3600,0.8,56.89999771118164,6.699045181274414,26,277,3,0,0,0.0,116.0936508178711,20305,1,0.0930244999,-0.0930244999,-1.324995809048417,-2146.3767536215482
2023-03-29 21:19:37.321,2142.255126953125,877.7444458007812,2461.7999267578125,13.299999237060547,3600,0.8,56.89999771118164,6.719644546508789,26,277,3,0,0,0.0,116.12699127197266,20307,1,0.0930244999,-0.0930244999,-1.324995809048417,-2143.5801227621732
2023-03-29 21:19:45.323,2136.661865234375,878.9608764648438,2461.2000274658203,13.299999237060547,3600,0.8,57.000003814697266,6.678445816040039,26,277,3,0,0,0.0,116.2603530883789,20315,1,0.0930244999,-0.0930244999,-1.324995809048417,-2137.9868610434232
2023-03-29 21:19:48.053,2135.263427734375,878.3526611328125,2455.800018310547,13.399999618530273,3600,0.8,56.89999771118164,6.799045085906982,26,277,3,0,0,0.0,116.31036376953125,20317,1,0.0930244999,-0.0930244999,-1.324995809048417,-2136.5884235434232
2023-03-29 21:19:51.803,2133.865234375,878.3526611328125,2457.000045776367,13.399999618530273,3600,0.8,56.89999771118164,6.799045085906982,26,276,3,0,0,0.0,116.37704467773438,20321,1,0.0926804369,-0.0926804369,-1.324995809048417,-2135.1902301840482
2023-03-29 21:19:53.799,2131.068359375,877.1361083984375,2457.5999450683594,13.399999618530273,3600,0.8,56.89999771118164,6.840250015258789,26,276,3,0,0,0.0,116.41038513183594,20323,1,0.0926804369,-0.0926804369,-1.324995809048417,-2132.3933551840482
2023-03-29 21:19:56.616,2132.466796875,880.177490234375,2459.400100708008,13.399999618530273,3600,0.8,56.89999771118164,6.73762845993042,26,276,3,0,0,0.0,116.46039581298828,20326,1,0.0926804369,-0.0926804369,-1.324995809048417,-2133.7917926840482
2023-03-29 21:20:03.713,2128.271484375,877.1361083984375,2459.400100708008,13.399999618530273,3600,0.8,56.89999771118164,6.840250015258789,26,276,3,0,0,0.0,116.57708740234375,20333,1,0.0926804369,-0.0926804369,-1.324995809048417,-2129.5964801840482
2023-03-29 21:20:06.480,2129.670166015625,877.1361083984375,2457.5999450683594,13.399999618530273,3600,0.8,56.89999771118164,6.840250015258789,26,276,3,0,0,0.0,116.61042785644531,20336,1,0.0926804369,-0.0926804369,-1.324995809048417,-2130.9951618246732
2023-03-29 21:20:10.226,2126.87353515625,877.7444458007812,2461.2000274658203,13.399999618530273,3600,0.8,56.89999771118164,6.819644451141357,26,275,3,0,0,0.0,116.67710876464844,20339,1,0.0923403891,-0.0923403891,-1.324995809048417,-2128.1985309652982
2023-03-29 21:20:12.258,2128.271484375,878.3526611328125,2463.600082397461,13.5,3600,0.8,56.80000305175781,6.899045467376709,26,274,3,0,0,0.0,116.71044921875,20341,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2129.5964801840482
2023-03-29 21:20:14.272,2125.47509765625,879.5691528320312,2464.199981689453,13.5,3600,0.8,56.80000305175781,6.857965469360352,26,274,3,0,0,0.0,116.74378967285156,20343,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2126.8000934652982
2023-03-29 21:20:18.037,2126.87353515625,878.9608764648438,2460.0,13.399999618530273,3600,0.8,56.80000305175781,6.778445720672607,26,273,3,0,0,0.0,116.81047058105469,20347,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2128.1985309652982
2023-03-29 21:20:21.589,2125.47509765625,878.3526611328125,2457.5999450683594,13.5,3600,0.8,56.89999771118164,6.899045467376709,26,274,3,0,0,0.0,116.86048126220703,20351,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2126.8000934652982
2023-03-29 21:20:24.543,2128.271484375,878.3526611328125,2459.400100708008,13.5,3600,0.8,56.89999771118164,6.899045467376709,26,272,3,0,0,0.0,116.91049194335938,20354,1,0.0913041641,-0.0913041641,-1.324995809048417,-2129.5964801840482
2023-03-29 21:20:26.582,2132.466796875,879.5691528320312,2457.5999450683594,13.5,3600,0.8,56.89999771118164,6.857965469360352,26,272,3,0,0,0.0,116.94383239746094,20356,1,0.0913041641,-0.0913041641,-1.324995809048417,-2133.7917926840482
2023-03-29 21:20:30.503,2136.661865234375,878.9608764648438,2459.400100708008,13.5,3600,0.8,56.89999771118164,6.878446102142334,26,272,3,0,0,0.0,117.01051330566406,20360,1,0.0913041641,-0.0913041641,-1.324995809048417,-2137.9868610434232
2023-03-29 21:20:36.004,2135.263427734375,882.0022583007812,2461.2000274658203,13.399999618530273,3600,0.8,56.89999771118164,6.676627159118652,26,273,3,0,0,0.0,117.11053466796875,20365,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2136.5884235434232
2023-03-29 21:20:39.781,2135.263427734375,880.177490234375,2465.4000091552734,13.5,3600,0.8,56.89999771118164,6.8376288414001465,26,272,3,0,0,0.0,117.17721557617188,20369,1,0.0913041641,-0.0913041641,-1.324995809048417,-2136.5884235434232
2023-03-29 21:20:41.813,2133.865234375,881.39404296875,2463.600082397461,13.399999618530273,3600,0.8,56.89999771118164,6.696959495544434,26,271,3,0,0,0.0,117.21055603027344,20371,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2135.1902301840482
2023-03-29 21:20:46.523,2136.661865234375,881.39404296875,2457.000045776367,13.399999618530273,3600,0.8,56.89999771118164,6.696959495544434,26,271,3,0,0,0.0,117.27723693847656,20376,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:20:48.542,2135.263427734375,882.0022583007812,2455.800018310547,13.399999618530273,3600,0.8,56.89999771118164,6.676627159118652,26,271,3,0,0,0.0,117.31057739257812,20378,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2136.5884235434232
2023-03-29 21:20:52.094,2138.06005859375,881.39404296875,2463.600082397461,13.399999618530273,3600,0.8,56.89999771118164,6.696959495544434,26,271,3,0,0,0.0,117.37725830078125,20381,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2139.3850544027982
2023-03-29 21:20:54.110,2133.865234375,881.39404296875,2457.000045776367,13.399999618530273,3600,0.8,56.89999771118164,6.696959495544434,26,271,3,0,0,0.0,117.41059875488281,20383,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2135.1902301840482
2023-03-29 21:20:56.110,2136.661865234375,880.7858276367188,2462.4000549316406,13.399999618530273,3600,0.8,57.000003814697266,6.717291831970215,27,271,3,0,0,0.0,117.44393920898438,20385,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:21:00.032,2140.85693359375,883.2188110351562,2458.7999725341797,13.399999618530273,3600,0.8,56.89999771118164,6.635956287384033,27,271,3,0,0,0.0,117.5106201171875,20389,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2142.1819294027982
2023-03-29 21:21:03.809,2143.6533203125,885.043701171875,2460.599899291992,13.299999237060547,3600,0.8,56.89999771118164,6.474950790405273,26,272,3,0,0,0.0,117.57730102539062,20393,1,0.0913041641,-0.0913041641,-1.324995809048417,-2144.9783161215482
2023-03-29 21:21:07.634,2154.84033203125,885.6519165039062,2464.8001098632812,13.299999237060547,3600,0.8,56.89999771118164,6.454616069793701,26,271,3,0,0,0.0,117.64398193359375,20397,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2156.1653278402982
2023-03-29 21:21:11.166,2153.44189453125,886.2601928710938,2457.5999450683594,13.19999885559082,3600,0.8,56.89999771118164,6.334279537200928,26,270,3,0,0,0.0,117.6939926147461,20400,1,0.0906200533,-0.0906200533,-1.324995809048417,-2154.7668903402982
2023-03-29 21:21:13.938,2153.44189453125,885.6519165039062,2461.2000274658203,13.19999885559082,3600,0.8,56.89999771118164,6.354616165161133,26,272,3,0,0,0.0,117.74400329589844,20403,1,0.0913041641,-0.0913041641,-1.324995809048417,-2154.7668903402982
2023-03-29 21:21:15.939,2149.24658203125,884.4354858398438,2454.5999908447266,13.19999885559082,3600,0.8,56.89999771118164,6.395282745361328,26,272,3,0,0,0.0,117.77734375,20405,1,0.0913041641,-0.0913041641,-1.324995809048417,-2150.5715778402982
2023-03-29 21:21:17.958,2146.449951171875,887.4768676757812,2464.8001098632812,13.100001335144043,3600,0.8,57.000003814697266,6.193608283996582,26,272,3,0,0,0.0,117.81068420410156,20407,1,0.0913041641,-0.0913041641,-1.324995809048417,-2147.7749469809232
2023-03-29 21:21:22.464,2152.04345703125,888.0850830078125,2463.600082397461,13.000000953674316,3600,0.8,56.89999771118164,6.073275566101074,26,270,3,0,0,0.0,117.87736511230469,20412,1,0.0906200533,-0.0906200533,-1.324995809048417,-2153.3684528402982
2023-03-29 21:21:26.226,2160.43359375,886.2601928710938,2460.599899291992,13.000000953674316,3600,0.8,57.000003814697266,6.134281158447266,26,273,3,0,0,0.0,117.94404602050781,20415,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:21:30.005,2164.62841796875,889.3015747070312,2460.0,13.000000953674316,3600,0.8,57.000003814697266,6.032606601715088,26,271,3,0,0,0.0,118.01072692871094,20419,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2165.9534137777982
2023-03-29 21:21:32.008,2161.831787109375,888.0850830078125,2460.0,12.90000057220459,3600,0.8,57.000003814697266,5.973275661468506,26,273,3,0,0,0.0,118.0440673828125,20421,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2163.1567829184232
2023-03-29 21:21:35.785,2163.230224609375,888.0850830078125,2462.999954223633,12.90000057220459,3600,0.8,57.000003814697266,5.973275661468506,26,273,3,0,0,0.0,118.11074829101562,20425,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2164.5552204184232
2023-03-29 21:21:37.787,2163.230224609375,888.693359375,2457.000045776367,12.800000190734863,3600,0.8,57.099998474121094,5.852938652038574,26,273,3,0,0,0.0,118.14408874511719,20427,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2164.5552204184232
2023-03-29 21:21:40.549,2161.831787109375,889.909912109375,2458.2000732421875,12.800000190734863,3600,0.8,57.000003814697266,5.812269687652588,26,273,3,0,0,0.0,118.17742919921875,20430,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2163.1567829184232
2023-03-29 21:21:43.290,2159.034912109375,889.909912109375,2454.0000915527344,12.800000190734863,3600,0.8,57.000003814697266,5.812269687652588,26,273,3,0,0,0.0,118.2274398803711,20432,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2160.3599079184232
2023-03-29 21:21:47.097,2157.636962890625,889.3015747070312,2462.4000549316406,12.600000381469727,3600,0.8,57.099998474121094,5.632606029510498,26,273,3,0,0,0.0,118.29412078857422,20436,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2158.9619586996732
2023-03-29 21:21:49.868,2159.034912109375,888.0850830078125,2460.599899291992,12.600000381469727,3600,0.8,57.000003814697266,5.673274993896484,26,273,3,0,0,0.0,118.34413146972656,20439,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2160.3599079184232
2023-03-29 21:21:56.891,2156.238525390625,888.0850830078125,2458.2000732421875,12.5,3600,0.8,57.000003814697266,5.573274612426758,26,273,3,0,0,0.0,118.46082305908203,20446,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 21:21:58.913,2153.44189453125,888.693359375,2463.600082397461,12.5,3600,0.8,57.000003814697266,5.552938461303711,26,273,3,0,0,0.0,118.4941635131836,20448,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:22:01.506,2157.636962890625,886.2601928710938,2465.4000091552734,12.5,3600,0.8,57.099998474121094,5.634280204772949,26,274,3,0,0,0.0,118.52750396728516,20451,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2158.9619586996732
2023-03-29 21:22:03.517,2159.034912109375,885.6519165039062,2455.800018310547,12.399999618530273,3600,0.8,57.000003814697266,5.554616928100586,26,273,3,0,0,0.0,118.56084442138672,20453,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2160.3599079184232
2023-03-29 21:22:05.534,2163.230224609375,885.043701171875,2455.800018310547,12.399999618530273,3600,0.8,57.000003814697266,5.574951171875,26,273,3,0,0,0.0,118.59418487548828,20455,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2164.5552204184232
2023-03-29 21:22:08.129,2167.425048828125,885.6519165039062,2460.0,12.399999618530273,3600,0.8,56.89999771118164,5.554616928100586,26,274,3,0,0,0.0,118.64419555664062,20457,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2168.7500446371732
2023-03-29 21:22:13.361,2164.62841796875,886.2601928710938,2465.4000091552734,12.399999618530273,3600,0.8,57.000003814697266,5.534280300140381,26,275,3,0,0,0.0,118.72754669189453,20463,1,0.0923403891,-0.0923403891,-1.324995809048417,-2165.9534137777982
2023-03-29 21:22:15.381,2163.230224609375,884.4354858398438,2459.400100708008,12.399999618530273,3600,0.8,57.000003814697266,5.595283508300781,26,275,3,0,0,0.0,118.7608871459961,20465,1,0.0923403891,-0.0923403891,-1.324995809048417,-2164.5552204184232
2023-03-29 21:22:19.329,2161.831787109375,886.86865234375,2461.7999267578125,12.399999618530273,3600,0.8,57.000003814697266,5.513941287994385,26,275,3,0,0,0.0,118.82756805419922,20469,1,0.0923403891,-0.0923403891,-1.324995809048417,-2163.1567829184232
2023-03-29 21:22:21.347,2157.636962890625,886.86865234375,2459.400100708008,12.399999618530273,3600,0.8,57.099998474121094,5.513941287994385,26,275,3,0,0,0.0,118.86090850830078,20471,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
