,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 21:22:25.129,2156.238525390625,885.6519165039062,2462.4000549316406,12.399999618530273,3600,0.8,56.89999771118164,5.554616928100586,26,275,3,0,0,0.0,118.9275894165039,20474,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 21:22:28.712,2154.84033203125,885.6519165039062,2460.0,12.399999618530273,3600,0.8,57.000003814697266,5.554616928100586,26,275,3,0,0,0.0,118.99427032470703,20478,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 21:22:30.731,2150.645263671875,884.4354858398438,2464.199981689453,12.399999618530273,3600,0.8,57.000003814697266,5.595283508300781,26,275,3,0,0,0.0,119.0276107788086,20480,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 21:22:32.732,2152.04345703125,884.4354858398438,2455.800018310547,12.5,3600,0.8,56.89999771118164,5.695283889770508,26,275,3,0,0,0.0,119.06095123291016,20482,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 21:22:36.365,2152.04345703125,883.8272705078125,2455.800018310547,12.5,3600,0.8,56.89999771118164,5.715616226196289,26,275,3,0,0,0.0,119.1109619140625,20486,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 21:22:38.359,2153.44189453125,883.2188110351562,2463.600082397461,12.5,3600,0.8,56.89999771118164,5.73595666885376,26,276,3,0,0,0.0,119.14430236816406,20488,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 21:22:40.379,2153.44189453125,884.4354858398438,2460.0,12.5,3600,0.8,57.000003814697266,5.695283889770508,26,275,3,0,0,0.0,119.17764282226562,20490,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 21:22:43.898,2161.831787109375,884.4354858398438,2463.600082397461,12.5,3600,0.8,56.89999771118164,5.695283889770508,26,276,3,0,0,0.0,119.24432373046875,20493,1,0.0926804369,-0.0926804369,-1.324995809048417,-2163.1567829184232
2023-03-29 21:22:46.688,2163.230224609375,885.043701171875,2460.0,12.5,3600,0.8,56.89999771118164,5.674951553344727,26,276,3,0,0,0.0,119.2943344116211,20496,1,0.0926804369,-0.0926804369,-1.324995809048417,-2164.5552204184232
2023-03-29 21:22:49.409,2163.230224609375,884.4354858398438,2460.599899291992,12.5,3600,0.8,56.80000305175781,5.695283889770508,26,276,3,0,0,0.0,119.32767486572266,20499,1,0.0926804369,-0.0926804369,-1.324995809048417,-2164.5552204184232
2023-03-29 21:22:54.098,2163.230224609375,883.8272705078125,2461.7999267578125,12.600000381469727,3600,0.8,56.89999771118164,5.815616130828857,26,276,3,0,0,0.0,119.41102600097656,20503,1,0.0926804369,-0.0926804369,-1.324995809048417,-2164.5552204184232
2023-03-29 21:22:57.875,2163.230224609375,885.043701171875,2457.000045776367,12.600000381469727,3600,0.8,57.000003814697266,5.774951457977295,26,277,3,0,0,0.0,119.47770690917969,20507,1,0.0930244999,-0.0930244999,-1.324995809048417,-2164.5552204184232
2023-03-29 21:23:06.853,2159.034912109375,883.2188110351562,2458.2000732421875,12.600000381469727,3600,0.8,56.80000305175781,5.835957050323486,26,278,3,0,0,0.0,119.62773895263672,20516,1,0.0933725989,-0.0933725989,-1.324995809048417,-2160.3599079184232
2023-03-29 21:23:08.870,2156.238525390625,885.043701171875,2458.2000732421875,12.600000381469727,3600,0.8,56.80000305175781,5.774951457977295,26,277,3,0,0,0.0,119.66107940673828,20518,1,0.0930244999,-0.0930244999,-1.324995809048417,-2157.5635211996732
2023-03-29 21:23:16.745,2150.645263671875,884.4354858398438,2462.4000549316406,12.700000762939453,3600,0.8,56.89999771118164,5.895284175872803,26,277,3,0,0,0.0,119.79444122314453,20526,1,0.0930244999,-0.0930244999,-1.324995809048417,-2151.9702594809232
2023-03-29 21:23:22.602,2147.8486328125,882.6104736328125,2459.400100708008,12.700000762939453,3600,0.8,56.89999771118164,5.95629358291626,26,277,3,0,0,0.0,119.89446258544922,20532,1,0.0930244999,-0.0930244999,-1.324995809048417,-2149.1736286215482
2023-03-29 21:23:24.633,2145.0517578125,882.6104736328125,2462.999954223633,12.700000762939453,3600,0.8,56.80000305175781,5.95629358291626,26,276,3,0,0,0.0,119.92780303955078,20534,1,0.0926804369,-0.0926804369,-1.324995809048417,-2146.3767536215482
2023-03-29 21:23:26.645,2145.0517578125,883.2188110351562,2461.2000274658203,12.700000762939453,3600,0.8,56.80000305175781,5.935956954956055,26,277,3,0,0,0.0,119.96114349365234,20536,1,0.0930244999,-0.0930244999,-1.324995809048417,-2146.3767536215482
2023-03-29 21:23:30.444,2145.0517578125,882.0022583007812,2462.4000549316406,12.800000190734863,3600,0.8,56.80000305175781,6.0766282081604,26,278,3,0,0,0.0,120.01115417480469,20540,1,0.0933725989,-0.0933725989,-1.324995809048417,-2146.3767536215482
2023-03-29 21:23:33.389,2145.0517578125,884.4354858398438,2460.0,12.800000190734863,3600,0.8,56.80000305175781,5.995284080505371,26,276,3,0,0,0.0,120.06116485595703,20543,1,0.0926804369,-0.0926804369,-1.324995809048417,-2146.3767536215482
2023-03-29 21:23:42.293,2146.449951171875,883.2188110351562,2460.0,12.800000190734863,3600,0.8,56.80000305175781,6.035957336425781,26,276,3,0,0,0.0,120.21119689941406,20551,1,0.0926804369,-0.0926804369,-1.324995809048417,-2147.7749469809232
2023-03-29 21:23:45.143,2146.449951171875,882.6104736328125,2458.7999725341797,12.800000190734863,3600,0.8,56.80000305175781,6.056293964385986,26,276,3,0,0,0.0,120.2612075805664,20554,1,0.0926804369,-0.0926804369,-1.324995809048417,-2147.7749469809232
2023-03-29 21:23:47.174,2142.255126953125,882.0022583007812,2459.400100708008,12.800000190734863,3600,0.8,56.69999694824219,6.0766282081604,26,276,3,0,0,0.0,120.29454803466797,20556,1,0.0926804369,-0.0926804369,-1.324995809048417,-2143.5801227621732
2023-03-29 21:23:49.906,2142.255126953125,883.2188110351562,2458.7999725341797,12.90000057220459,3600,0.8,56.80000305175781,6.135957717895508,26,275,3,0,0,0.0,120.34455871582031,20559,1,0.0923403891,-0.0923403891,-1.324995809048417,-2143.5801227621732
2023-03-29 21:23:57.955,2140.85693359375,882.6104736328125,2461.2000274658203,12.90000057220459,3600,0.8,56.80000305175781,6.156293869018555,26,276,3,0,0,0.0,120.47792053222656,20567,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 21:24:01.911,2142.255126953125,880.177490234375,2457.000045776367,13.000000953674316,3600,0.8,56.80000305175781,6.337629795074463,26,276,3,0,0,0.0,120.54460144042969,20571,1,0.0926804369,-0.0926804369,-1.324995809048417,-2143.5801227621732
2023-03-29 21:24:05.709,2140.85693359375,883.8272705078125,2460.0,13.000000953674316,3600,0.8,56.69999694824219,6.215616703033447,26,276,3,0,0,0.0,120.61128234863281,20575,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 21:24:09.244,2143.6533203125,881.39404296875,2460.0,13.000000953674316,3600,0.8,56.80000305175781,6.296960830688477,26,276,3,0,0,0.0,120.66129302978516,20578,1,0.0926804369,-0.0926804369,-1.324995809048417,-2144.9783161215482
2023-03-29 21:24:11.278,2140.85693359375,882.6104736328125,2460.0,13.000000953674316,3600,0.8,56.80000305175781,6.256294250488281,26,275,3,0,0,0.0,120.69463348388672,20580,1,0.0923403891,-0.0923403891,-1.324995809048417,-2142.1819294027982
2023-03-29 21:24:13.288,2138.06005859375,882.0022583007812,2460.599899291992,13.000000953674316,3600,0.8,56.69999694824219,6.276628494262695,26,275,3,0,0,0.0,120.72797393798828,20582,1,0.0923403891,-0.0923403891,-1.324995809048417,-2139.3850544027982
2023-03-29 21:24:17.055,2139.45849609375,883.2188110351562,2461.7999267578125,13.000000953674316,3600,0.8,56.80000305175781,6.235957622528076,26,275,3,0,0,0.0,120.7946548461914,20586,1,0.0923403891,-0.0923403891,-1.324995809048417,-2140.7834919027982
2023-03-29 21:24:22.401,2139.45849609375,880.7858276367188,2463.600082397461,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,26,276,3,0,0,0.0,120.87800598144531,20592,1,0.0926804369,-0.0926804369,-1.324995809048417,-2140.7834919027982
2023-03-29 21:24:24.433,2136.661865234375,881.39404296875,2460.0,13.000000953674316,3600,0.8,56.80000305175781,6.296960830688477,26,275,3,0,0,0.0,120.91134643554688,20594,1,0.0923403891,-0.0923403891,-1.324995809048417,-2137.9868610434232
2023-03-29 21:24:28.323,2135.263427734375,882.6104736328125,2454.5999908447266,13.000000953674316,3600,0.8,56.80000305175781,6.256294250488281,26,274,3,0,0,0.0,120.97802734375,20598,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2136.5884235434232
2023-03-29 21:24:31.073,2135.263427734375,882.0022583007812,2459.400100708008,13.000000953674316,3600,0.8,56.69999694824219,6.276628494262695,26,273,3,0,0,0.0,121.02803802490234,20600,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2136.5884235434232
2023-03-29 21:24:34.868,2133.865234375,881.39404296875,2458.2000732421875,13.100001335144043,3600,0.8,56.60000228881836,6.396961212158203,26,273,3,0,0,0.0,121.09471893310547,20604,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2135.1902301840482
2023-03-29 21:24:39.446,2132.466796875,881.39404296875,2458.7999725341797,13.100001335144043,3600,0.8,56.69999694824219,6.396961212158203,26,273,3,0,0,0.0,121.1613998413086,20609,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2133.7917926840482
2023-03-29 21:24:42.945,2132.466796875,881.39404296875,2458.7999725341797,13.100001335144043,3600,0.8,56.69999694824219,6.396961212158203,26,273,3,0,0,0.0,121.22808074951172,20612,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2133.7917926840482
2023-03-29 21:24:44.977,2131.068359375,879.5691528320312,2458.7999725341797,13.100001335144043,3600,0.8,56.69999694824219,6.4579668045043945,26,272,3,0,0,0.0,121.26142120361328,20614,1,0.0913041641,-0.0913041641,-1.324995809048417,-2132.3933551840482
2023-03-29 21:24:48.968,2131.068359375,882.0022583007812,2463.600082397461,13.100001335144043,3600,0.8,56.69999694824219,6.376628875732422,26,272,3,0,0,0.0,121.3281021118164,20618,1,0.0913041641,-0.0913041641,-1.324995809048417,-2132.3933551840482
2023-03-29 21:24:51.721,2132.466796875,882.6104736328125,2462.999954223633,13.100001335144043,3600,0.8,56.69999694824219,6.356294631958008,26,272,3,0,0,0.0,121.37811279296875,20621,1,0.0913041641,-0.0913041641,-1.324995809048417,-2133.7917926840482
2023-03-29 21:24:53.753,2131.068359375,880.177490234375,2460.0,13.100001335144043,3600,0.8,56.69999694824219,6.4376301765441895,26,272,3,0,0,0.0,121.41145324707031,20623,1,0.0913041641,-0.0913041641,-1.324995809048417,-2132.3933551840482
2023-03-29 21:24:55.754,2131.068359375,880.177490234375,2455.800018310547,13.100001335144043,3600,0.8,56.80000305175781,6.4376301765441895,26,272,3,0,0,0.0,121.44479370117188,20625,1,0.0913041641,-0.0913041641,-1.324995809048417,-2132.3933551840482
2023-03-29 21:24:57.769,2132.466796875,880.177490234375,2462.999954223633,13.100001335144043,3600,0.8,56.69999694824219,6.4376301765441895,26,272,3,0,0,0.0,121.47813415527344,20627,1,0.0913041641,-0.0913041641,-1.324995809048417,-2133.7917926840482
2023-03-29 21:25:00.533,2133.865234375,883.8272705078125,2462.999954223633,13.100001335144043,3600,0.8,56.69999694824219,6.315617084503174,26,272,3,0,0,0.0,121.511474609375,20630,1,0.0913041641,-0.0913041641,-1.324995809048417,-2135.1902301840482
2023-03-29 21:25:05.021,2135.263427734375,882.0022583007812,2462.4000549316406,13.100001335144043,3600,0.8,56.60000228881836,6.376628875732422,26,271,3,0,0,0.0,121.5948257446289,20634,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2136.5884235434232
2023-03-29 21:25:08.619,2139.45849609375,884.4354858398438,2460.0,13.19999885559082,3600,0.8,56.69999694824219,6.395282745361328,26,271,3,0,0,0.0,121.66150665283203,20638,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:25:13.310,2142.255126953125,882.6104736328125,2465.9999084472656,13.19999885559082,3600,0.8,56.80000305175781,6.456292629241943,26,271,3,0,0,0.0,121.72818756103516,20643,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:25:17.088,2146.449951171875,882.0022583007812,2457.5999450683594,13.19999885559082,3600,0.8,56.69999694824219,6.476626873016357,27,271,3,0,0,0.0,121.79486846923828,20646,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:25:19.089,2142.255126953125,883.2188110351562,2460.599899291992,13.19999885559082,3600,0.8,56.69999694824219,6.435956001281738,27,271,3,0,0,0.0,121.82820892333984,20648,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:25:21.101,2142.255126953125,883.2188110351562,2457.000045776367,13.19999885559082,3600,0.8,56.69999694824219,6.435956001281738,26,271,3,0,0,0.0,121.8615493774414,20650,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:25:26.625,2140.85693359375,885.043701171875,2466.6000366210938,13.19999885559082,3600,0.8,56.60000228881836,6.374950408935547,27,271,3,0,0,0.0,121.9615707397461,20656,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2142.1819294027982
2023-03-29 21:25:30.164,2140.85693359375,885.043701171875,2460.0,13.100001335144043,3600,0.8,56.69999694824219,6.274952411651611,27,271,3,0,0,0.0,122.01158142089844,20659,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2142.1819294027982
2023-03-29 21:25:32.196,2139.45849609375,885.6519165039062,2459.400100708008,13.100001335144043,3600,0.8,56.69999694824219,6.254617691040039,27,271,3,0,0,0.0,122.044921875,20661,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:25:35.124,2139.45849609375,885.6519165039062,2460.599899291992,13.100001335144043,3600,0.8,56.80000305175781,6.254617691040039,27,271,3,0,0,0.0,122.09493255615234,20664,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:25:37.894,2140.85693359375,886.2601928710938,2459.400100708008,13.100001335144043,3600,0.8,56.69999694824219,6.234281539916992,27,270,3,0,0,0.0,122.14494323730469,20667,1,0.0906200533,-0.0906200533,-1.324995809048417,-2142.1819294027982
2023-03-29 21:25:40.677,2145.0517578125,885.6519165039062,2460.599899291992,13.000000953674316,3600,0.8,56.69999694824219,6.154617786407471,27,270,3,0,0,0.0,122.19495391845703,20670,1,0.0906200533,-0.0906200533,-1.324995809048417,-2146.3767536215482
2023-03-29 21:25:42.689,2147.8486328125,886.2601928710938,2463.600082397461,13.000000953674316,3600,0.8,56.69999694824219,6.134281158447266,27,270,3,0,0,0.0,122.2282943725586,20672,1,0.0906200533,-0.0906200533,-1.324995809048417,-2149.1736286215482
2023-03-29 21:25:44.711,2147.8486328125,885.6519165039062,2455.1998901367188,13.000000953674316,3600,0.8,56.69999694824219,6.154617786407471,27,270,3,0,0,0.0,122.26163482666016,20674,1,0.0906200533,-0.0906200533,-1.324995809048417,-2149.1736286215482
2023-03-29 21:25:51.001,2149.24658203125,888.693359375,2458.7999725341797,12.90000057220459,3600,0.8,56.69999694824219,5.952939033508301,27,271,3,0,0,0.0,122.36165618896484,20680,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2150.5715778402982
2023-03-29 21:25:53.033,2149.24658203125,888.0850830078125,2461.2000274658203,12.90000057220459,3600,0.8,56.69999694824219,5.973275661468506,27,271,3,0,0,0.0,122.3949966430664,20682,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2150.5715778402982
2023-03-29 21:25:56.012,2149.24658203125,890.5181274414062,2457.000045776367,12.800000190734863,3600,0.8,56.69999694824219,5.791935443878174,27,271,3,0,0,0.0,122.44500732421875,20685,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2150.5715778402982
2023-03-29 21:25:58.007,2147.8486328125,888.693359375,2456.399917602539,12.800000190734863,3600,0.8,56.60000228881836,5.852938652038574,27,271,3,0,0,0.0,122.47834777832031,20687,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:26:00.029,2150.645263671875,889.3015747070312,2461.2000274658203,12.700000762939453,3600,0.8,56.60000228881836,5.732606410980225,27,271,3,0,0,0.0,122.51168823242188,20689,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:26:05.527,2154.84033203125,888.0850830078125,2460.0,12.600000381469727,3600,0.8,56.69999694824219,5.673274993896484,27,271,3,0,0,0.0,122.59503936767578,20695,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2156.1653278402982
2023-03-29 21:26:09.310,2153.44189453125,891.7348022460938,2464.8001098632812,12.5,3600,0.8,56.69999694824219,5.451263904571533,27,271,3,0,0,0.0,122.6617202758789,20699,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:26:11.903,2153.44189453125,889.909912109375,2465.4000091552734,12.399999618530273,3600,0.8,56.69999694824219,5.412269115447998,27,271,3,0,0,0.0,122.71173095703125,20701,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:26:15.680,2153.44189453125,891.7348022460938,2458.7999725341797,12.399999618530273,3600,0.8,56.80000305175781,5.351263523101807,26,271,3,0,0,0.0,122.77841186523438,20705,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:26:17.682,2154.84033203125,888.693359375,2463.600082397461,12.299999237060547,3600,0.8,56.69999694824219,5.352937698364258,26,271,3,0,0,0.0,122.81175231933594,20707,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2156.1653278402982
2023-03-29 21:26:22.255,2161.831787109375,887.4768676757812,2463.600082397461,12.199999809265137,3600,0.8,56.69999694824219,5.293606758117676,26,271,3,0,0,0.0,122.87843322753906,20711,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2163.1567829184232
2023-03-29 21:26:25.188,2161.831787109375,888.693359375,2455.1998901367188,12.09999942779541,3600,0.8,56.69999694824219,5.152937412261963,26,272,3,0,0,0.0,122.9284439086914,20714,1,0.0913041641,-0.0913041641,-1.324995809048417,-2163.1567829184232
2023-03-29 21:26:30.740,2163.230224609375,889.3015747070312,2455.800018310547,11.999999046325684,3600,0.8,56.60000228881836,5.032605171203613,26,272,3,0,0,0.0,123.0284652709961,20720,1,0.0913041641,-0.0913041641,-1.324995809048417,-2164.5552204184232
2023-03-29 21:26:34.320,2161.831787109375,888.0850830078125,2461.2000274658203,11.999999046325684,3600,0.8,56.69999694824219,5.0732741355896,26,273,3,0,0,0.0,123.07847595214844,20724,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2163.1567829184232
2023-03-29 21:26:36.325,2157.636962890625,887.4768676757812,2457.000045776367,11.899998664855957,3600,0.8,56.69999694824219,4.993606090545654,26,273,3,0,0,0.0,123.11181640625,20726,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2158.9619586996732
2023-03-29 21:26:38.338,2156.238525390625,885.6519165039062,2464.199981689453,11.899998664855957,3600,0.8,56.69999694824219,5.0546159744262695,26,273,3,0,0,0.0,123.14515686035156,20728,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 21:26:41.895,2160.43359375,888.0850830078125,2452.800064086914,11.899998664855957,3600,0.8,56.69999694824219,4.973273754119873,26,274,3,0,0,0.0,123.21183776855469,20731,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:26:44.859,2159.034912109375,886.2601928710938,2460.0,11.80000114440918,3600,0.8,56.69999694824219,4.934281349182129,26,273,3,0,0,0.0,123.26184844970703,20734,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2160.3599079184232
2023-03-29 21:26:48.699,2156.238525390625,886.86865234375,2460.599899291992,11.899998664855957,3600,0.8,56.69999694824219,5.013940811157227,26,274,3,0,0,0.0,123.32852935791016,20738,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 21:26:55.111,2154.84033203125,884.4354858398438,2458.7999725341797,11.899998664855957,3600,0.8,56.60000228881836,5.095282554626465,26,273,3,0,0,0.0,123.42855072021484,20744,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2156.1653278402982
2023-03-29 21:26:59.995,2156.238525390625,884.4354858398438,2464.8001098632812,11.899998664855957,3600,0.8,56.5,5.095282554626465,26,273,3,0,0,0.0,123.51190185546875,20749,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 21:27:01.002,2159.034912109375,882.6104736328125,2463.600082397461,11.999999046325684,3600,0.8,56.5,5.256292343139648,26,273,3,0,0,0.0,123.52857208251953,20750,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2160.3599079184232
2023-03-29 21:27:06.688,2164.62841796875,884.4354858398438,2458.2000732421875,11.999999046325684,3600,0.8,56.5,5.195282936096191,26,274,3,0,0,0.0,123.62859344482422,20756,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2165.9534137777982
2023-03-29 21:27:09.472,2167.425048828125,883.8272705078125,2461.7999267578125,12.09999942779541,3600,0.8,56.5,5.315615177154541,26,274,3,0,0,0.0,123.66193389892578,20759,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2168.7500446371732
2023-03-29 21:27:14.012,2161.831787109375,884.4354858398438,2463.600082397461,12.199999809265137,3600,0.8,56.5,5.395283222198486,26,275,3,0,0,0.0,123.74528503417969,20763,1,0.0923403891,-0.0923403891,-1.324995809048417,-2163.1567829184232
2023-03-29 21:27:16.995,2161.831787109375,885.043701171875,2462.4000549316406,12.199999809265137,3600,0.8,56.60000228881836,5.374950885772705,26,275,3,0,0,0.0,123.79529571533203,20766,1,0.0923403891,-0.0923403891,-1.324995809048417,-2163.1567829184232
2023-03-29 21:27:18.002,2160.43359375,885.043701171875,2455.1998901367188,12.199999809265137,3600,0.8,56.60000228881836,5.374950885772705,26,275,3,0,0,0.0,123.81196594238281,20767,1,0.0923403891,-0.0923403891,-1.324995809048417,-2161.7585895590482
2023-03-29 21:27:20.914,2164.62841796875,883.2188110351562,2457.000045776367,12.299999237060547,3600,0.8,56.60000228881836,5.535956382751465,26,276,3,0,0,0.0,123.86197662353516,20770,1,0.0926804369,-0.0926804369,-1.324995809048417,-2165.9534137777982
2023-03-29 21:27:24.672,2164.62841796875,883.8272705078125,2460.599899291992,12.399999618530273,3600,0.8,56.5,5.6156158447265625,26,275,3,0,0,0.0,123.92865753173828,20774,1,0.0923403891,-0.0923403891,-1.324995809048417,-2165.9534137777982
2023-03-29 21:27:26.692,2161.831787109375,885.043701171875,2462.4000549316406,12.399999618530273,3600,0.8,56.5,5.574951171875,26,275,3,0,0,0.0,123.96199798583984,20776,1,0.0923403891,-0.0923403891,-1.324995809048417,-2163.1567829184232
2023-03-29 21:27:28.692,2159.034912109375,883.2188110351562,2462.4000549316406,12.399999618530273,3600,0.8,56.5,5.635956764221191,26,275,3,0,0,0.0,123.9953384399414,20778,1,0.0923403891,-0.0923403891,-1.324995809048417,-2160.3599079184232
2023-03-29 21:27:31.475,2156.238525390625,882.6104736328125,2459.400100708008,12.399999618530273,3600,0.8,56.5,5.6562933921813965,26,275,3,0,0,0.0,124.02867889404297,20781,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 21:27:36.040,2154.84033203125,883.2188110351562,2462.4000549316406,12.5,3600,0.8,56.60000228881836,5.73595666885376,26,276,3,0,0,0.0,124.11203002929688,20785,1,0.0926804369,-0.0926804369,-1.324995809048417,-2156.1653278402982
2023-03-29 21:27:38.804,2153.44189453125,883.2188110351562,2458.7999725341797,12.5,3600,0.8,56.60000228881836,5.73595666885376,26,275,3,0,0,0.0,124.16204071044922,20788,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 21:27:40.823,2150.645263671875,882.0022583007812,2460.599899291992,12.5,3600,0.8,56.5,5.776628017425537,26,276,3,0,0,0.0,124.19538116455078,20790,1,0.0926804369,-0.0926804369,-1.324995809048417,-2151.9702594809232
2023-03-29 21:27:46.138,2150.645263671875,882.0022583007812,2457.000045776367,12.600000381469727,3600,0.8,56.60000228881836,5.8766279220581055,26,275,3,0,0,0.0,124.27873229980469,20795,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 21:27:48.714,2149.24658203125,881.39404296875,2457.5999450683594,12.600000381469727,3600,0.8,56.400001525878906,5.896960258483887,26,275,3,0,0,0.0,124.32874298095703,20798,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 21:27:54.252,2147.8486328125,880.7858276367188,2458.7999725341797,12.600000381469727,3600,0.8,56.60000228881836,5.917292594909668,26,275,3,0,0,0.0,124.41209411621094,20803,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 21:27:57.053,2143.6533203125,879.5691528320312,2460.0,12.600000381469727,3600,0.8,56.60000228881836,5.957965850830078,26,275,3,0,0,0.0,124.46210479736328,20806,1,0.0923403891,-0.0923403891,-1.324995809048417,-2144.9783161215482
2023-03-29 21:27:59.787,2142.255126953125,878.9608764648438,2460.0,12.700000762939453,3600,0.8,56.5,6.078446865081787,26,275,3,0,0,0.0,124.51211547851562,20809,1,0.0923403891,-0.0923403891,-1.324995809048417,-2143.5801227621732
2023-03-29 21:28:01.806,2140.85693359375,878.3526611328125,2460.0,12.700000762939453,3600,0.8,56.5,6.099046230316162,26,275,3,0,0,0.0,124.54545593261719,20811,1,0.0923403891,-0.0923403891,-1.324995809048417,-2142.1819294027982
2023-03-29 21:28:04.608,2145.0517578125,879.5691528320312,2458.2000732421875,12.700000762939453,3600,0.8,56.5,6.057966232299805,26,276,3,0,0,0.0,124.59546661376953,20814,1,0.0926804369,-0.0926804369,-1.324995809048417,-2146.3767536215482
2023-03-29 21:28:06.622,2146.449951171875,878.9608764648438,2462.4000549316406,12.800000190734863,3600,0.8,56.5,6.1784467697143555,26,275,3,0,0,0.0,124.6288070678711,20816,1,0.0923403891,-0.0923403891,-1.324995809048417,-2147.7749469809232
2023-03-29 21:28:11.297,2142.255126953125,880.177490234375,2457.5999450683594,12.800000190734863,3600,0.8,56.5,6.137629508972168,26,275,3,0,0,0.0,124.69548797607422,20821,1,0.0923403891,-0.0923403891,-1.324995809048417,-2143.5801227621732
2023-03-29 21:28:13.299,2143.6533203125,878.9608764648438,2457.000045776367,12.800000190734863,3600,0.8,56.5,6.1784467697143555,26,275,3,0,0,0.0,124.72882843017578,20823,1,0.0923403891,-0.0923403891,-1.324995809048417,-2144.9783161215482
2023-03-29 21:28:16.083,2147.8486328125,878.9608764648438,2457.5999450683594,12.800000190734863,3600,0.8,56.60000228881836,6.1784467697143555,26,276,3,0,0,0.0,124.77883911132812,20825,1,0.0926804369,-0.0926804369,-1.324995809048417,-2149.1736286215482
2023-03-29 21:28:18.116,2147.8486328125,879.5691528320312,2462.999954223633,12.90000057220459,3600,0.8,56.60000228881836,6.2579665184021,26,276,3,0,0,0.0,124.81217956542969,20827,1,0.0926804369,-0.0926804369,-1.324995809048417,-2149.1736286215482
2023-03-29 21:28:28.343,2138.06005859375,880.177490234375,2465.9999084472656,13.000000953674316,3600,0.8,56.60000228881836,6.337629795074463,26,275,3,0,0,0.0,124.9788818359375,20838,1,0.0923403891,-0.0923403891,-1.324995809048417,-2139.3850544027982
2023-03-29 21:28:34.665,2139.45849609375,879.5691528320312,2461.7999267578125,13.000000953674316,3600,0.8,56.5,6.357966423034668,26,274,3,0,0,0.0,125.09557342529297,20844,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:28:40.548,2136.661865234375,881.39404296875,2457.000045776367,13.100001335144043,3600,0.8,56.5,6.396961212158203,26,273,3,0,0,0.0,125.17892456054688,20850,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:28:43.275,2138.06005859375,880.177490234375,2463.600082397461,13.100001335144043,3600,0.8,56.5,6.4376301765441895,26,274,3,0,0,0.0,125.22893524169922,20852,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2139.3850544027982
2023-03-29 21:28:45.286,2136.661865234375,880.7858276367188,2460.0,13.100001335144043,3600,0.8,56.5,6.417293548583984,26,274,3,0,0,0.0,125.26227569580078,20854,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:28:48.057,2138.06005859375,880.177490234375,2460.0,13.100001335144043,3600,0.8,56.5,6.4376301765441895,26,273,3,0,0,0.0,125.31228637695312,20857,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2139.3850544027982
2023-03-29 21:28:57.822,2142.255126953125,880.7858276367188,2462.999954223633,13.19999885559082,3600,0.8,56.5,6.51729154586792,26,273,3,0,0,0.0,125.47898864746094,20867,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:29:01.377,2146.449951171875,880.7858276367188,2456.399917602539,13.19999885559082,3600,0.8,56.400001525878906,6.51729154586792,26,273,3,0,0,0.0,125.52899932861328,20871,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:29:03.386,2149.24658203125,882.6104736328125,2457.000045776367,13.19999885559082,3600,0.8,56.60000228881836,6.456292629241943,26,273,3,0,0,0.0,125.56233978271484,20873,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2150.5715778402982
2023-03-29 21:29:06.321,2150.645263671875,882.0022583007812,2458.2000732421875,13.19999885559082,3600,0.8,56.60000228881836,6.476626873016357,26,273,3,0,0,0.0,125.61235046386719,20876,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:29:09.889,2147.8486328125,883.8272705078125,2459.400100708008,13.19999885559082,3600,0.8,56.69999694824219,6.415615081787109,26,273,3,0,0,0.0,125.67903137207031,20879,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:29:12.815,2145.0517578125,882.6104736328125,2454.5999908447266,13.19999885559082,3600,0.8,56.60000228881836,6.456292629241943,26,273,3,0,0,0.0,125.72904205322266,20882,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2146.3767536215482
2023-03-29 21:29:14.836,2142.255126953125,882.6104736328125,2460.0,13.19999885559082,3600,0.8,56.60000228881836,6.456292629241943,26,273,3,0,0,0.0,125.76238250732422,20884,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:29:16.869,2142.255126953125,885.043701171875,2462.4000549316406,13.19999885559082,3600,0.8,56.60000228881836,6.374950408935547,26,273,3,0,0,0.0,125.79572296142578,20886,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:29:20.607,2139.45849609375,882.0022583007812,2464.199981689453,13.100001335144043,3600,0.8,56.60000228881836,6.376628875732422,26,273,3,0,0,0.0,125.8624038696289,20890,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:29:22.629,2138.06005859375,882.6104736328125,2462.4000549316406,13.100001335144043,3600,0.8,56.60000228881836,6.356294631958008,26,272,3,0,0,0.0,125.89574432373047,20892,1,0.0913041641,-0.0913041641,-1.324995809048417,-2139.3850544027982
2023-03-29 21:29:25.399,2140.85693359375,882.6104736328125,2463.600082397461,13.100001335144043,3600,0.8,56.60000228881836,6.356294631958008,26,272,3,0,0,0.0,125.92908477783203,20895,1,0.0913041641,-0.0913041641,-1.324995809048417,-2142.1819294027982
2023-03-29 21:29:28.167,2142.255126953125,882.6104736328125,2462.999954223633,13.100001335144043,3600,0.8,56.5,6.356294631958008,26,272,3,0,0,0.0,125.97909545898438,20897,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 21:29:30.200,2142.255126953125,882.6104736328125,2455.800018310547,13.100001335144043,3600,0.8,56.60000228881836,6.356294631958008,26,272,3,0,0,0.0,126.01243591308594,20899,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 21:29:33.106,2143.6533203125,882.6104736328125,2459.400100708008,13.100001335144043,3600,0.8,56.60000228881836,6.356294631958008,26,272,3,0,0,0.0,126.06244659423828,20902,1,0.0913041641,-0.0913041641,-1.324995809048417,-2144.9783161215482
2023-03-29 21:29:38.587,2140.85693359375,882.6104736328125,2461.2000274658203,13.100001335144043,3600,0.8,56.5,6.356294631958008,26,272,3,0,0,0.0,126.16246795654297,20908,1,0.0913041641,-0.0913041641,-1.324995809048417,-2142.1819294027982
2023-03-29 21:29:41.493,2145.0517578125,882.6104736328125,2459.400100708008,13.100001335144043,3600,0.8,56.69999694824219,6.356294631958008,26,272,3,0,0,0.0,126.19580841064453,20911,1,0.0913041641,-0.0913041641,-1.324995809048417,-2146.3767536215482
2023-03-29 21:29:45.309,2145.0517578125,882.6104736328125,2457.000045776367,13.000000953674316,3600,0.8,56.60000228881836,6.256294250488281,26,272,3,0,0,0.0,126.26248931884766,20915,1,0.0913041641,-0.0913041641,-1.324995809048417,-2146.3767536215482
2023-03-29 21:29:54.303,2142.255126953125,883.8272705078125,2466.6000366210938,13.000000953674316,3600,0.8,56.60000228881836,6.215616703033447,26,272,3,0,0,0.0,126.41252136230469,20924,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 21:29:58.232,2140.85693359375,883.2188110351562,2458.7999725341797,13.000000953674316,3600,0.8,56.69999694824219,6.235957622528076,26,271,3,0,0,0.0,126.47920227050781,20927,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2142.1819294027982
2023-03-29 21:30:01.024,2143.6533203125,882.0022583007812,2454.5999908447266,13.000000953674316,3600,0.8,56.69999694824219,6.276628494262695,26,271,3,0,0,0.0,126.52921295166016,20930,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:30:03.018,2142.255126953125,882.0022583007812,2456.399917602539,13.000000953674316,3600,0.8,56.60000228881836,6.276628494262695,26,271,3,0,0,0.0,126.56255340576172,20932,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:30:11.378,2159.034912109375,883.8272705078125,2458.2000732421875,13.000000953674316,3600,0.8,56.69999694824219,6.215616703033447,26,272,3,0,0,0.0,126.69591522216797,20941,1,0.0913041641,-0.0913041641,-1.324995809048417,-2160.3599079184232
2023-03-29 21:30:16.724,2156.238525390625,885.043701171875,2460.0,12.90000057220459,3600,0.8,56.60000228881836,6.074952125549316,26,271,3,0,0,0.0,126.77926635742188,20946,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2157.5635211996732
2023-03-29 21:30:26.678,2154.84033203125,883.8272705078125,2458.2000732421875,12.90000057220459,3600,0.8,56.69999694824219,6.115616798400879,26,272,3,0,0,0.0,126.94596862792969,20956,1,0.0913041641,-0.0913041641,-1.324995809048417,-2156.1653278402982
2023-03-29 21:30:29.584,2152.04345703125,885.6519165039062,2459.400100708008,12.90000057220459,3600,0.8,56.69999694824219,6.054617404937744,26,273,3,0,0,0.0,126.99597930908203,20959,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:30:31.606,2150.645263671875,886.2601928710938,2457.000045776367,12.90000057220459,3600,0.8,56.69999694824219,6.034280776977539,26,272,3,0,0,0.0,127.0293197631836,20961,1,0.0913041641,-0.0913041641,-1.324995809048417,-2151.9702594809232
2023-03-29 21:30:34.328,2150.645263671875,886.2601928710938,2456.399917602539,12.90000057220459,3600,0.8,56.60000228881836,6.034280776977539,26,272,3,0,0,0.0,127.07933044433594,20964,1,0.0913041641,-0.0913041641,-1.324995809048417,-2151.9702594809232
2023-03-29 21:30:37.108,2152.04345703125,884.4354858398438,2460.599899291992,12.800000190734863,3600,0.8,56.80000305175781,5.995284080505371,26,272,3,0,0,0.0,127.12934112548828,20966,1,0.0913041641,-0.0913041641,-1.324995809048417,-2153.3684528402982
2023-03-29 21:30:40.884,2157.636962890625,885.043701171875,2459.400100708008,12.90000057220459,3600,0.8,56.69999694824219,6.074952125549316,26,272,3,0,0,0.0,127.1960220336914,20970,1,0.0913041641,-0.0913041641,-1.324995809048417,-2158.9619586996732
2023-03-29 21:30:43.675,2157.636962890625,886.86865234375,2461.2000274658203,12.800000190734863,3600,0.8,56.60000228881836,5.913942337036133,26,274,3,0,0,0.0,127.22936248779297,20973,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2158.9619586996732
2023-03-29 21:30:55.373,2166.02685546875,886.2601928710938,2459.400100708008,12.800000190734863,3600,0.8,56.80000305175781,5.934280872344971,26,274,3,0,0,0.0,127.42940521240234,20985,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2167.3518512777982
2023-03-29 21:30:58.176,2167.425048828125,886.86865234375,2462.4000549316406,12.800000190734863,3600,0.8,56.80000305175781,5.913942337036133,26,274,3,0,0,0.0,127.47941589355469,20987,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2168.7500446371732
2023-03-29 21:31:01.086,2168.82373046875,887.4768676757812,2461.7999267578125,12.800000190734863,3600,0.8,56.80000305175781,5.8936076164245605,26,274,3,0,0,0.0,127.52942657470703,20990,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2170.1487262777982
2023-03-29 21:31:05.755,2166.02685546875,889.3015747070312,2461.2000274658203,12.800000190734863,3600,0.8,56.80000305175781,5.832606315612793,26,276,3,0,0,0.0,127.59610748291016,20995,1,0.0926804369,-0.0926804369,-1.324995809048417,-2167.3518512777982
2023-03-29 21:31:09.551,2167.425048828125,887.4768676757812,2458.7999725341797,12.800000190734863,3600,0.8,56.69999694824219,5.8936076164245605,26,276,3,0,0,0.0,127.66278839111328,20999,1,0.0926804369,-0.0926804369,-1.324995809048417,-2168.7500446371732
2023-03-29 21:31:17.615,2167.425048828125,887.4768676757812,2464.199981689453,12.700000762939453,3600,0.8,56.80000305175781,5.793607711791992,26,276,3,0,0,0.0,127.79615020751953,21007,1,0.0926804369,-0.0926804369,-1.324995809048417,-2168.7500446371732
2023-03-29 21:31:21.350,2166.02685546875,885.043701171875,2457.5999450683594,12.700000762939453,3600,0.8,56.69999694824219,5.8749518394470215,26,276,3,0,0,0.0,127.86283111572266,21011,1,0.0926804369,-0.0926804369,-1.324995809048417,-2167.3518512777982
2023-03-29 21:31:28.776,2166.02685546875,884.4354858398438,2461.2000274658203,12.700000762939453,3600,0.8,56.89999771118164,5.895284175872803,26,277,3,0,0,0.0,127.97952270507812,21018,1,0.0930244999,-0.0930244999,-1.324995809048417,-2167.3518512777982
2023-03-29 21:31:32.552,2161.831787109375,883.8272705078125,2457.5999450683594,12.700000762939453,3600,0.8,56.80000305175781,5.915616512298584,26,277,3,0,0,0.0,128.0461883544922,21022,1,0.0930244999,-0.0930244999,-1.324995809048417,-2163.1567829184232
2023-03-29 21:31:35.282,2157.636962890625,884.4354858398438,2460.599899291992,12.700000762939453,3600,0.8,56.89999771118164,5.895284175872803,26,277,3,0,0,0.0,128.09617614746094,21024,1,0.0930244999,-0.0930244999,-1.324995809048417,-2158.9619586996732
2023-03-29 21:31:37.315,2157.636962890625,882.6104736328125,2460.0,12.700000762939453,3600,0.8,56.80000305175781,5.95629358291626,26,277,3,0,0,0.0,128.12950134277344,21027,1,0.0930244999,-0.0930244999,-1.324995809048417,-2158.9619586996732
2023-03-29 21:31:39.337,2156.238525390625,881.39404296875,2462.999954223633,12.700000762939453,3600,0.8,56.89999771118164,5.996960639953613,26,277,3,0,0,0.0,128.16282653808594,21029,1,0.0930244999,-0.0930244999,-1.324995809048417,-2157.5635211996732
2023-03-29 21:31:44.828,2152.04345703125,882.6104736328125,2458.2000732421875,12.800000190734863,3600,0.8,56.69999694824219,6.056293964385986,26,277,3,0,0,0.0,128.26280212402344,21034,1,0.0930244999,-0.0930244999,-1.324995809048417,-2153.3684528402982
2023-03-29 21:31:53.274,2166.02685546875,881.39404296875,2458.7999725341797,12.90000057220459,3600,0.8,56.80000305175781,6.196960926055908,26,278,3,0,0,0.0,128.39610290527344,21042,1,0.0933725989,-0.0933725989,-1.324995809048417,-2167.3518512777982
2023-03-29 21:32:00.673,2160.43359375,882.6104736328125,2458.2000732421875,12.90000057220459,3600,0.8,56.80000305175781,6.156293869018555,26,279,3,0,0,0.0,128.5127410888672,21050,1,0.0937166619,-0.0937166619,-1.324995809048417,-2161.7585895590482
2023-03-29 21:32:08.147,2153.44189453125,880.177490234375,2458.7999725341797,13.000000953674316,3600,0.8,56.80000305175781,6.337629795074463,26,279,3,0,0,0.0,128.6460418701172,21057,1,0.0937166619,-0.0937166619,-1.324995809048417,-2154.7668903402982
2023-03-29 21:32:13.428,2145.0517578125,880.7858276367188,2460.0,13.000000953674316,3600,0.8,56.69999694824219,6.317293167114258,26,278,3,0,0,0.0,128.72935485839844,21063,1,0.0933725989,-0.0933725989,-1.324995809048417,-2146.3767536215482
2023-03-29 21:32:16.961,2143.6533203125,880.7858276367188,2457.5999450683594,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,26,278,3,0,0,0.0,128.79600524902344,21066,1,0.0933725989,-0.0933725989,-1.324995809048417,-2144.9783161215482
2023-03-29 21:32:22.504,2140.85693359375,878.3526611328125,2456.399917602539,13.100001335144043,3600,0.8,56.80000305175781,6.499046802520752,26,278,3,0,0,0.0,128.8793182373047,21072,1,0.0933725989,-0.0933725989,-1.324995809048417,-2142.1819294027982
2023-03-29 21:32:27.048,2140.85693359375,876.5278930664062,2457.5999450683594,13.100001335144043,3600,0.8,56.69999694824219,6.560853481292725,26,278,3,0,0,0.0,128.96263122558594,21076,1,0.0933725989,-0.0933725989,-1.324995809048417,-2142.1819294027982
2023-03-29 21:32:30.025,2139.45849609375,878.9608764648438,2456.399917602539,13.100001335144043,3600,0.8,56.80000305175781,6.478447437286377,26,277,3,0,0,0.0,129.0126190185547,21079,1,0.0930244999,-0.0930244999,-1.324995809048417,-2140.7834919027982
2023-03-29 21:32:32.971,2136.661865234375,876.5278930664062,2458.7999725341797,13.100001335144043,3600,0.8,56.80000305175781,6.560853481292725,26,277,3,0,0,0.0,129.06260681152344,21082,1,0.0930244999,-0.0930244999,-1.324995809048417,-2137.9868610434232
2023-03-29 21:32:35.705,2136.661865234375,875.311279296875,2455.800018310547,13.100001335144043,3600,0.8,56.80000305175781,6.602058410644531,26,277,3,0,0,0.0,129.09593200683594,21085,1,0.0930244999,-0.0930244999,-1.324995809048417,-2137.9868610434232
2023-03-29 21:32:42.701,2128.271484375,875.311279296875,2456.399917602539,13.19999885559082,3600,0.8,56.80000305175781,6.702056407928467,26,276,3,0,0,0.0,129.2125701904297,21092,1,0.0926804369,-0.0926804369,-1.324995809048417,-2129.5964801840482
2023-03-29 21:32:47.358,2132.466796875,877.1361083984375,2458.2000732421875,13.19999885559082,3600,0.8,56.80000305175781,6.640249729156494,26,276,3,0,0,0.0,129.29588317871094,21097,1,0.0926804369,-0.0926804369,-1.324995809048417,-2133.7917926840482
2023-03-29 21:32:49.389,2131.068359375,875.91943359375,2458.7999725341797,13.19999885559082,3600,0.8,56.80000305175781,6.681457042694092,26,275,3,0,0,0.0,129.32920837402344,21099,1,0.0923403891,-0.0923403891,-1.324995809048417,-2132.3933551840482
2023-03-29 21:32:51.391,2129.670166015625,877.1361083984375,2462.4000549316406,13.19999885559082,3600,0.8,56.89999771118164,6.640249729156494,26,275,3,0,0,0.0,129.36253356933594,21101,1,0.0923403891,-0.0923403891,-1.324995809048417,-2130.9951618246732
2023-03-29 21:32:55.167,2133.865234375,877.1361083984375,2460.0,13.19999885559082,3600,0.8,56.89999771118164,6.640249729156494,26,275,3,0,0,0.0,129.42918395996094,21104,1,0.0923403891,-0.0923403891,-1.324995809048417,-2135.1902301840482
2023-03-29 21:32:58.914,2136.661865234375,879.5691528320312,2458.7999725341797,13.19999885559082,3600,0.8,56.80000305175781,6.55796480178833,26,276,3,0,0,0.0,129.49583435058594,21108,1,0.0926804369,-0.0926804369,-1.324995809048417,-2137.9868610434232
2023-03-29 21:33:01.682,2136.661865234375,877.7444458007812,2460.599899291992,13.299999237060547,3600,0.8,56.80000305175781,6.719644546508789,26,276,3,0,0,0.0,129.52915954589844,21111,1,0.0926804369,-0.0926804369,-1.324995809048417,-2137.9868610434232
2023-03-29 21:33:07.198,2142.255126953125,878.9608764648438,2461.2000274658203,13.299999237060547,3600,0.8,56.80000305175781,6.678445816040039,26,276,3,0,0,0.0,129.62913513183594,21116,1,0.0926804369,-0.0926804369,-1.324995809048417,-2143.5801227621732
2023-03-29 21:33:14.439,2136.661865234375,880.7858276367188,2464.8001098632812,13.299999237060547,3600,0.8,56.69999694824219,6.6172919273376465,26,275,3,0,0,0.0,129.7457733154297,21124,1,0.0923403891,-0.0923403891,-1.324995809048417,-2137.9868610434232
2023-03-29 21:33:18.977,2133.865234375,880.7858276367188,2460.599899291992,13.299999237060547,3600,0.8,56.80000305175781,6.6172919273376465,26,275,3,0,0,0.0,129.82908630371094,21128,1,0.0923403891,-0.0923403891,-1.324995809048417,-2135.1902301840482
2023-03-29 21:33:21.749,2133.865234375,880.7858276367188,2463.600082397461,13.299999237060547,3600,0.8,56.89999771118164,6.6172919273376465,26,274,3,0,0,0.0,129.86241149902344,21131,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2135.1902301840482
2023-03-29 21:33:27.291,2136.661865234375,881.39404296875,2456.399917602539,13.299999237060547,3600,0.8,56.69999694824219,6.596959590911865,26,274,3,0,0,0.0,129.96238708496094,21136,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:33:29.289,2135.263427734375,881.39404296875,2464.199981689453,13.19999885559082,3600,0.8,56.80000305175781,6.496959209442139,26,273,3,0,0,0.0,129.99571228027344,21138,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2136.5884235434232
2023-03-29 21:33:31.308,2133.865234375,880.177490234375,2461.7999267578125,13.19999885559082,3600,0.8,56.89999771118164,6.537628173828125,26,272,3,0,0,0.0,130.02903747558594,21141,1,0.0913041641,-0.0913041641,-1.324995809048417,-2135.1902301840482
2023-03-29 21:33:33.309,2136.661865234375,882.6104736328125,2464.8001098632812,13.19999885559082,3600,0.8,56.80000305175781,6.456292629241943,26,273,3,0,0,0.0,130.06236267089844,21143,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:33:35.932,2135.263427734375,881.39404296875,2459.400100708008,13.19999885559082,3600,0.8,56.89999771118164,6.496959209442139,26,273,3,0,0,0.0,130.1123504638672,21145,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2136.5884235434232
2023-03-29 21:33:37.933,2133.865234375,882.0022583007812,2461.2000274658203,13.19999885559082,3600,0.8,56.80000305175781,6.476626873016357,26,273,3,0,0,0.0,130.1456756591797,21147,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2135.1902301840482
2023-03-29 21:33:41.711,2139.45849609375,882.0022583007812,2457.000045776367,13.19999885559082,3600,0.8,56.80000305175781,6.476626873016357,26,272,3,0,0,0.0,130.19566345214844,21151,1,0.0913041641,-0.0913041641,-1.324995809048417,-2140.7834919027982
2023-03-29 21:33:46.991,2142.255126953125,881.39404296875,2462.4000549316406,13.19999885559082,3600,0.8,56.89999771118164,6.496959209442139,26,273,3,0,0,0.0,130.29563903808594,21156,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:33:49.937,2153.44189453125,884.4354858398438,2457.000045776367,13.19999885559082,3600,0.8,56.80000305175781,6.395282745361328,26,273,3,0,0,0.0,130.3456268310547,21159,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:33:51.970,2154.84033203125,882.6104736328125,2460.0,13.19999885559082,3600,0.8,56.89999771118164,6.456292629241943,26,272,3,0,0,0.0,130.3789520263672,21161,1,0.0913041641,-0.0913041641,-1.324995809048417,-2156.1653278402982
2023-03-29 21:33:54.721,2156.238525390625,883.2188110351562,2460.0,13.100001335144043,3600,0.8,56.89999771118164,6.335958003997803,26,273,3,0,0,0.0,130.4122772216797,21164,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 21:33:56.733,2152.04345703125,883.8272705078125,2462.999954223633,13.100001335144043,3600,0.8,56.89999771118164,6.315617084503174,26,273,3,0,0,0.0,130.4456024169922,21166,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:33:59.523,2156.238525390625,883.8272705078125,2461.2000274658203,13.100001335144043,3600,0.8,56.80000305175781,6.315617084503174,26,273,3,0,0,0.0,130.49559020996094,21169,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 21:34:01.534,2154.84033203125,885.043701171875,2457.000045776367,13.100001335144043,3600,0.8,56.89999771118164,6.274952411651611,26,273,3,0,0,0.0,130.52891540527344,21171,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2156.1653278402982
