,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 21:34:04.116,2156.238525390625,883.8272705078125,2458.2000732421875,13.100001335144043,3600,0.8,57.000003814697266,6.315617084503174,26,274,3,0,0,0.0,130.5789031982422,21173,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 21:34:06.868,2156.238525390625,883.8272705078125,2463.600082397461,13.100001335144043,3600,0.8,56.80000305175781,6.315617084503174,26,274,3,0,0,0.0,130.62889099121094,21176,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 21:34:09.635,2156.238525390625,886.2601928710938,2462.999954223633,13.000000953674316,3600,0.8,56.89999771118164,6.134281158447266,26,275,3,0,0,0.0,130.66221618652344,21179,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 21:34:11.653,2154.84033203125,885.043701171875,2457.000045776367,13.000000953674316,3600,0.8,56.89999771118164,6.174952030181885,26,274,3,0,0,0.0,130.69554138183594,21181,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 21:34:15.441,2152.04345703125,885.6519165039062,2460.599899291992,13.000000953674316,3600,0.8,57.000003814697266,6.154617786407471,26,274,3,0,0,0.0,130.76219177246094,21185,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:34:18.233,2154.84033203125,886.86865234375,2464.199981689453,13.000000953674316,3600,0.8,56.89999771118164,6.113942623138428,26,274,3,0,0,0.0,130.8121795654297,21187,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 21:34:23.689,2147.8486328125,885.043701171875,2455.800018310547,12.90000057220459,3600,0.8,56.89999771118164,6.074952125549316,26,274,3,0,0,0.0,130.89549255371094,21193,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:34:25.723,2145.0517578125,883.2188110351562,2461.2000274658203,12.90000057220459,3600,0.8,56.89999771118164,6.135957717895508,26,274,3,0,0,0.0,130.92881774902344,21195,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2146.3767536215482
2023-03-29 21:34:27.734,2143.6533203125,885.043701171875,2454.0000915527344,12.90000057220459,3600,0.8,57.000003814697266,6.074952125549316,26,274,3,0,0,0.0,130.96214294433594,21197,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:34:33.398,2143.6533203125,884.4354858398438,2461.2000274658203,12.90000057220459,3600,0.8,56.89999771118164,6.095284461975098,26,273,3,0,0,0.0,131.06211853027344,21203,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:34:37.143,2143.6533203125,883.8272705078125,2459.400100708008,12.90000057220459,3600,0.8,56.89999771118164,6.115616798400879,26,273,3,0,0,0.0,131.12876892089844,21206,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:34:39.183,2140.85693359375,883.8272705078125,2456.399917602539,12.90000057220459,3600,0.8,56.89999771118164,6.115616798400879,26,273,3,0,0,0.0,131.16209411621094,21208,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2142.1819294027982
2023-03-29 21:34:41.934,2142.255126953125,884.4354858398438,2459.400100708008,12.800000190734863,3600,0.8,56.89999771118164,5.995284080505371,26,273,3,0,0,0.0,131.2120819091797,21211,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:34:43.949,2142.255126953125,884.4354858398438,2461.2000274658203,12.90000057220459,3600,0.8,56.89999771118164,6.095284461975098,26,273,3,0,0,0.0,131.2454071044922,21213,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:34:45.968,2143.6533203125,883.8272705078125,2464.8001098632812,12.90000057220459,3600,0.8,57.000003814697266,6.115616798400879,26,273,3,0,0,0.0,131.2787322998047,21215,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:34:50.538,2147.8486328125,884.4354858398438,2459.400100708008,12.90000057220459,3600,0.8,56.89999771118164,6.095284461975098,26,273,3,0,0,0.0,131.3453826904297,21220,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:34:53.489,2153.44189453125,885.043701171875,2457.5999450683594,12.800000190734863,3600,0.8,56.80000305175781,5.97495174407959,26,273,3,0,0,0.0,131.39537048339844,21223,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:34:58.980,2149.24658203125,885.043701171875,2463.600082397461,12.90000057220459,3600,0.8,56.80000305175781,6.074952125549316,26,273,3,0,0,0.0,131.49534606933594,21228,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2150.5715778402982
2023-03-29 21:35:04.288,2147.8486328125,885.043701171875,2461.7999267578125,12.90000057220459,3600,0.8,56.80000305175781,6.074952125549316,26,273,3,0,0,0.0,131.5786590576172,21233,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:35:06.309,2146.449951171875,885.043701171875,2462.4000549316406,12.90000057220459,3600,0.8,56.89999771118164,6.074952125549316,26,273,3,0,0,0.0,131.6119842529297,21236,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:35:10.051,2146.449951171875,885.6519165039062,2461.7999267578125,12.90000057220459,3600,0.8,56.89999771118164,6.054617404937744,26,273,3,0,0,0.0,131.6786346435547,21239,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:35:15.514,2143.6533203125,883.8272705078125,2455.800018310547,12.90000057220459,3600,0.8,56.80000305175781,6.115616798400879,26,273,3,0,0,0.0,131.76194763183594,21245,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:35:25.482,2147.8486328125,885.043701171875,2462.4000549316406,12.90000057220459,3600,0.8,56.80000305175781,6.074952125549316,26,273,3,0,0,0.0,131.92857360839844,21255,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:35:31.934,2152.04345703125,883.8272705078125,2463.600082397461,12.90000057220459,3600,0.8,56.80000305175781,6.115616798400879,26,273,3,0,0,0.0,132.0452117919922,21261,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:35:39.152,2153.44189453125,885.6519165039062,2457.000045776367,13.000000953674316,3600,0.8,56.80000305175781,6.154617786407471,26,273,3,0,0,0.0,132.16184997558594,21268,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:35:41.154,2152.04345703125,883.8272705078125,2456.399917602539,13.000000953674316,3600,0.8,56.80000305175781,6.215616703033447,26,273,3,0,0,0.0,132.19517517089844,21270,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:35:45.691,2153.44189453125,885.043701171875,2461.7999267578125,13.000000953674316,3600,0.8,56.80000305175781,6.174952030181885,26,274,3,0,0,0.0,132.26182556152344,21275,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:35:48.450,2153.44189453125,884.4354858398438,2455.800018310547,13.000000953674316,3600,0.8,56.80000305175781,6.195284366607666,26,274,3,0,0,0.0,132.3118133544922,21278,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:35:51.244,2157.636962890625,886.2601928710938,2464.8001098632812,13.000000953674316,3600,0.8,56.80000305175781,6.134281158447266,26,274,3,0,0,0.0,132.36180114746094,21280,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2158.9619586996732
2023-03-29 21:35:55.904,2160.43359375,884.4354858398438,2462.999954223633,13.000000953674316,3600,0.8,56.89999771118164,6.195284366607666,26,274,3,0,0,0.0,132.4451141357422,21285,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:35:59.462,2161.831787109375,885.043701171875,2462.4000549316406,13.000000953674316,3600,0.8,56.80000305175781,6.174952030181885,26,274,3,0,0,0.0,132.49510192871094,21289,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2163.1567829184232
2023-03-29 21:36:01.495,2161.831787109375,884.4354858398438,2457.000045776367,13.000000953674316,3600,0.8,56.89999771118164,6.195284366607666,26,274,3,0,0,0.0,132.52842712402344,21291,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2163.1567829184232
2023-03-29 21:36:04.406,2160.43359375,885.043701171875,2465.4000091552734,13.000000953674316,3600,0.8,56.89999771118164,6.174952030181885,26,275,3,0,0,0.0,132.5784149169922,21294,1,0.0923403891,-0.0923403891,-1.324995809048417,-2161.7585895590482
2023-03-29 21:36:06.406,2157.636962890625,884.4354858398438,2455.800018310547,13.000000953674316,3600,0.8,56.89999771118164,6.195284366607666,26,275,3,0,0,0.0,132.6117401123047,21296,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 21:36:08.425,2156.238525390625,885.6519165039062,2462.4000549316406,13.000000953674316,3600,0.8,56.89999771118164,6.154617786407471,26,275,3,0,0,0.0,132.6450653076172,21298,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 21:36:11.976,2154.84033203125,885.6519165039062,2461.2000274658203,13.000000953674316,3600,0.8,56.89999771118164,6.154617786407471,26,275,3,0,0,0.0,132.7117156982422,21301,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 21:36:15.995,2152.04345703125,884.4354858398438,2462.4000549316406,12.90000057220459,3600,0.8,56.80000305175781,6.095284461975098,26,275,3,0,0,0.0,132.7783660888672,21305,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 21:36:19.702,2159.034912109375,884.4354858398438,2453.3999633789062,12.90000057220459,3600,0.8,56.89999771118164,6.095284461975098,26,275,3,0,0,0.0,132.82835388183594,21309,1,0.0923403891,-0.0923403891,-1.324995809048417,-2160.3599079184232
2023-03-29 21:36:23.482,2161.831787109375,885.043701171875,2459.400100708008,12.90000057220459,3600,0.8,56.89999771118164,6.074952125549316,26,276,3,0,0,0.0,132.89500427246094,21313,1,0.0926804369,-0.0926804369,-1.324995809048417,-2163.1567829184232
2023-03-29 21:36:25.501,2163.230224609375,884.4354858398438,2457.5999450683594,12.90000057220459,3600,0.8,56.89999771118164,6.095284461975098,26,275,3,0,0,0.0,132.92832946777344,21315,1,0.0923403891,-0.0923403891,-1.324995809048417,-2164.5552204184232
2023-03-29 21:36:27.502,2160.43359375,883.2188110351562,2463.600082397461,12.90000057220459,3600,0.8,56.80000305175781,6.135957717895508,26,275,3,0,0,0.0,132.96165466308594,21317,1,0.0923403891,-0.0923403891,-1.324995809048417,-2161.7585895590482
2023-03-29 21:36:31.262,2159.034912109375,882.6104736328125,2464.199981689453,12.90000057220459,3600,0.8,56.80000305175781,6.156293869018555,26,276,3,0,0,0.0,133.02830505371094,21320,1,0.0926804369,-0.0926804369,-1.324995809048417,-2160.3599079184232
2023-03-29 21:36:33.996,2160.43359375,885.6519165039062,2461.7999267578125,12.90000057220459,3600,0.8,56.89999771118164,6.054617404937744,26,276,3,0,0,0.0,133.0782928466797,21323,1,0.0926804369,-0.0926804369,-1.324995809048417,-2161.7585895590482
2023-03-29 21:36:39.499,2154.84033203125,882.6104736328125,2462.999954223633,12.90000057220459,3600,0.8,56.80000305175781,6.156293869018555,26,276,3,0,0,0.0,133.16160583496094,21329,1,0.0926804369,-0.0926804369,-1.324995809048417,-2156.1653278402982
2023-03-29 21:36:42.291,2152.04345703125,884.4354858398438,2460.0,12.90000057220459,3600,0.8,56.89999771118164,6.095284461975098,26,276,3,0,0,0.0,133.2115936279297,21331,1,0.0926804369,-0.0926804369,-1.324995809048417,-2153.3684528402982
2023-03-29 21:36:45.091,2152.04345703125,883.8272705078125,2461.7999267578125,12.90000057220459,3600,0.8,56.89999771118164,6.115616798400879,26,275,3,0,0,0.0,133.26158142089844,21334,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 21:36:47.877,2152.04345703125,883.2188110351562,2461.7999267578125,12.90000057220459,3600,0.8,56.89999771118164,6.135957717895508,26,275,3,0,0,0.0,133.3115692138672,21337,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 21:36:53.570,2150.645263671875,883.8272705078125,2463.600082397461,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,26,275,3,0,0,0.0,133.39488220214844,21343,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 21:36:56.294,2149.24658203125,881.39404296875,2459.400100708008,12.800000190734863,3600,0.8,56.89999771118164,6.096960544586182,26,276,3,0,0,0.0,133.4448699951172,21346,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 21:36:58.305,2149.24658203125,884.4354858398438,2460.0,12.800000190734863,3600,0.8,56.80000305175781,5.995284080505371,26,276,3,0,0,0.0,133.4781951904297,21348,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 21:37:01.075,2149.24658203125,882.0022583007812,2458.7999725341797,12.800000190734863,3600,0.8,56.89999771118164,6.0766282081604,26,276,3,0,0,0.0,133.52818298339844,21350,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 21:37:03.097,2146.449951171875,883.8272705078125,2456.399917602539,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,26,275,3,0,0,0.0,133.56150817871094,21352,1,0.0923403891,-0.0923403891,-1.324995809048417,-2147.7749469809232
2023-03-29 21:37:05.850,2146.449951171875,883.2188110351562,2460.0,12.800000190734863,3600,0.8,56.80000305175781,6.035957336425781,26,275,3,0,0,0.0,133.6114959716797,21355,1,0.0923403891,-0.0923403891,-1.324995809048417,-2147.7749469809232
2023-03-29 21:37:07.859,2143.6533203125,880.7858276367188,2462.4000549316406,12.800000190734863,3600,0.8,56.89999771118164,6.117292881011963,26,276,3,0,0,0.0,133.6448211669922,21357,1,0.0926804369,-0.0926804369,-1.324995809048417,-2144.9783161215482
2023-03-29 21:37:11.484,2146.449951171875,882.0022583007812,2458.2000732421875,12.800000190734863,3600,0.8,57.000003814697266,6.0766282081604,26,276,3,0,0,0.0,133.69480895996094,21361,1,0.0926804369,-0.0926804369,-1.324995809048417,-2147.7749469809232
2023-03-29 21:37:23.001,2145.0517578125,880.177490234375,2457.5999450683594,12.800000190734863,3600,0.8,57.000003814697266,6.137629508972168,26,276,3,0,0,0.0,133.89476013183594,21372,1,0.0926804369,-0.0926804369,-1.324995809048417,-2146.3767536215482
2023-03-29 21:37:27.536,2146.449951171875,882.0022583007812,2458.2000732421875,12.800000190734863,3600,0.8,56.89999771118164,6.0766282081604,26,276,3,0,0,0.0,133.96141052246094,21377,1,0.0926804369,-0.0926804369,-1.324995809048417,-2147.7749469809232
2023-03-29 21:37:31.498,2147.8486328125,880.177490234375,2464.199981689453,12.800000190734863,3600,0.8,56.80000305175781,6.137629508972168,26,276,3,0,0,0.0,134.02806091308594,21381,1,0.0926804369,-0.0926804369,-1.324995809048417,-2149.1736286215482
2023-03-29 21:37:33.531,2147.8486328125,880.7858276367188,2460.0,12.800000190734863,3600,0.8,56.89999771118164,6.117292881011963,26,276,3,0,0,0.0,134.06138610839844,21383,1,0.0926804369,-0.0926804369,-1.324995809048417,-2149.1736286215482
2023-03-29 21:37:37.346,2149.24658203125,881.39404296875,2458.7999725341797,12.800000190734863,3600,0.8,56.80000305175781,6.096960544586182,26,276,3,0,0,0.0,134.12803649902344,21387,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 21:37:39.347,2147.8486328125,882.0022583007812,2460.0,12.800000190734863,3600,0.8,57.000003814697266,6.0766282081604,26,275,3,0,0,0.0,134.16136169433594,21389,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 21:37:46.591,2143.6533203125,883.2188110351562,2462.4000549316406,12.90000057220459,3600,0.8,57.000003814697266,6.135957717895508,26,276,3,0,0,0.0,134.2779998779297,21396,1,0.0926804369,-0.0926804369,-1.324995809048417,-2144.9783161215482
2023-03-29 21:37:50.336,2139.45849609375,882.6104736328125,2458.2000732421875,12.90000057220459,3600,0.8,56.80000305175781,6.156293869018555,26,276,3,0,0,0.0,134.3446502685547,21400,1,0.0926804369,-0.0926804369,-1.324995809048417,-2140.7834919027982
2023-03-29 21:37:52.337,2136.661865234375,881.39404296875,2460.0,12.90000057220459,3600,0.8,56.89999771118164,6.196960926055908,26,276,3,0,0,0.0,134.3779754638672,21402,1,0.0926804369,-0.0926804369,-1.324995809048417,-2137.9868610434232
2023-03-29 21:37:54.360,2135.263427734375,881.39404296875,2457.000045776367,12.90000057220459,3600,0.8,56.80000305175781,6.196960926055908,26,275,3,0,0,0.0,134.4113006591797,21404,1,0.0923403891,-0.0923403891,-1.324995809048417,-2136.5884235434232
2023-03-29 21:37:56.371,2132.466796875,882.0022583007812,2465.4000091552734,12.90000057220459,3600,0.8,56.89999771118164,6.176628589630127,26,274,3,0,0,0.0,134.4446258544922,21406,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2133.7917926840482
2023-03-29 21:37:59.161,2132.466796875,882.0022583007812,2461.7999267578125,12.90000057220459,3600,0.8,56.80000305175781,6.176628589630127,26,275,3,0,0,0.0,134.49461364746094,21408,1,0.0923403891,-0.0923403891,-1.324995809048417,-2133.7917926840482
2023-03-29 21:38:03.819,2132.466796875,882.0022583007812,2460.599899291992,12.90000057220459,3600,0.8,56.80000305175781,6.176628589630127,26,274,3,0,0,0.0,134.5779266357422,21413,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2133.7917926840482
2023-03-29 21:38:05.835,2131.068359375,880.7858276367188,2460.0,12.90000057220459,3600,0.8,56.89999771118164,6.2172932624816895,26,273,3,0,0,0.0,134.6112518310547,21415,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2132.3933551840482
2023-03-29 21:38:07.831,2131.068359375,881.39404296875,2463.600082397461,12.90000057220459,3600,0.8,56.80000305175781,6.196960926055908,26,273,3,0,0,0.0,134.6445770263672,21417,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2132.3933551840482
2023-03-29 21:38:11.596,2132.466796875,882.0022583007812,2458.2000732421875,12.90000057220459,3600,0.8,56.80000305175781,6.176628589630127,26,273,3,0,0,0.0,134.69456481933594,21421,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2133.7917926840482
2023-03-29 21:38:14.365,2133.865234375,881.39404296875,2459.400100708008,12.90000057220459,3600,0.8,56.80000305175781,6.196960926055908,26,273,3,0,0,0.0,134.7445526123047,21424,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2135.1902301840482
2023-03-29 21:38:16.365,2132.466796875,880.7858276367188,2458.7999725341797,12.90000057220459,3600,0.8,56.80000305175781,6.2172932624816895,26,273,3,0,0,0.0,134.7778778076172,21426,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2133.7917926840482
2023-03-29 21:38:20.944,2133.865234375,880.7858276367188,2464.8001098632812,12.90000057220459,3600,0.8,56.80000305175781,6.2172932624816895,26,272,3,0,0,0.0,134.86119079589844,21430,1,0.0913041641,-0.0913041641,-1.324995809048417,-2135.1902301840482
2023-03-29 21:38:23.918,2136.661865234375,881.39404296875,2459.400100708008,13.000000953674316,3600,0.8,56.80000305175781,6.296960830688477,26,272,3,0,0,0.0,134.9111785888672,21433,1,0.0913041641,-0.0913041641,-1.324995809048417,-2137.9868610434232
2023-03-29 21:38:27.677,2136.661865234375,880.7858276367188,2459.400100708008,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,26,272,3,0,0,0.0,134.96116638183594,21437,1,0.0913041641,-0.0913041641,-1.324995809048417,-2137.9868610434232
2023-03-29 21:38:29.681,2135.263427734375,879.5691528320312,2460.0,13.000000953674316,3600,0.8,56.80000305175781,6.357966423034668,26,272,3,0,0,0.0,134.99449157714844,21439,1,0.0913041641,-0.0913041641,-1.324995809048417,-2136.5884235434232
2023-03-29 21:38:31.694,2136.661865234375,881.39404296875,2461.2000274658203,13.000000953674316,3600,0.8,56.80000305175781,6.296960830688477,26,272,3,0,0,0.0,135.02781677246094,21441,1,0.0913041641,-0.0913041641,-1.324995809048417,-2137.9868610434232
2023-03-29 21:38:33.714,2135.263427734375,880.7858276367188,2457.5999450683594,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,26,272,3,0,0,0.0,135.06114196777344,21443,1,0.0913041641,-0.0913041641,-1.324995809048417,-2136.5884235434232
2023-03-29 21:38:36.467,2136.661865234375,881.39404296875,2460.599899291992,13.000000953674316,3600,0.8,56.80000305175781,6.296960830688477,26,271,3,0,0,0.0,135.1111297607422,21446,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:38:40.997,2138.06005859375,881.39404296875,2461.2000274658203,13.000000953674316,3600,0.8,56.69999694824219,6.296960830688477,26,271,3,0,0,0.0,135.19444274902344,21450,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2139.3850544027982
2023-03-29 21:38:42.005,2138.06005859375,881.39404296875,2455.1998901367188,13.000000953674316,3600,0.8,56.89999771118164,6.296960830688477,26,271,3,0,0,0.0,135.2111053466797,21451,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2139.3850544027982
2023-03-29 21:38:47.556,2139.45849609375,882.0022583007812,2462.999954223633,13.000000953674316,3600,0.8,56.80000305175781,6.276628494262695,26,271,3,0,0,0.0,135.29441833496094,21457,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:38:51.137,2139.45849609375,882.0022583007812,2457.000045776367,13.100001335144043,3600,0.8,56.80000305175781,6.376628875732422,26,271,3,0,0,0.0,135.36106872558594,21460,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:38:53.159,2138.06005859375,883.2188110351562,2459.400100708008,13.100001335144043,3600,0.8,56.80000305175781,6.335958003997803,26,271,3,0,0,0.0,135.39439392089844,21462,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2139.3850544027982
2023-03-29 21:38:55.889,2139.45849609375,883.2188110351562,2459.400100708008,13.100001335144043,3600,0.8,56.69999694824219,6.335958003997803,26,271,3,0,0,0.0,135.4443817138672,21465,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:38:57.929,2136.661865234375,882.6104736328125,2460.599899291992,13.100001335144043,3600,0.8,56.69999694824219,6.356294631958008,26,271,3,0,0,0.0,135.4777069091797,21467,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:39:00.729,2142.255126953125,881.39404296875,2459.400100708008,13.100001335144043,3600,0.8,56.80000305175781,6.396961212158203,26,271,3,0,0,0.0,135.5110321044922,21470,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:39:02.728,2145.0517578125,880.7858276367188,2454.5999908447266,13.100001335144043,3600,0.8,56.80000305175781,6.417293548583984,26,270,3,0,0,0.0,135.5443572998047,21472,1,0.0906200533,-0.0906200533,-1.324995809048417,-2146.3767536215482
2023-03-29 21:39:09.837,2145.0517578125,883.2188110351562,2457.5999450683594,13.100001335144043,3600,0.8,56.69999694824219,6.335958003997803,26,271,3,0,0,0.0,135.6776580810547,21479,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2146.3767536215482
2023-03-29 21:39:11.836,2145.0517578125,883.2188110351562,2460.0,13.100001335144043,3600,0.8,56.69999694824219,6.335958003997803,26,271,3,0,0,0.0,135.7109832763672,21481,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2146.3767536215482
2023-03-29 21:39:13.846,2146.449951171875,883.2188110351562,2459.400100708008,13.100001335144043,3600,0.8,56.80000305175781,6.335958003997803,26,271,3,0,0,0.0,135.7443084716797,21483,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:39:18.568,2146.449951171875,883.8272705078125,2458.7999725341797,13.100001335144043,3600,0.8,56.80000305175781,6.315617084503174,26,272,3,0,0,0.0,135.8109588623047,21488,1,0.0913041641,-0.0913041641,-1.324995809048417,-2147.7749469809232
2023-03-29 21:39:24.881,2147.8486328125,884.4354858398438,2460.599899291992,13.100001335144043,3600,0.8,56.80000305175781,6.295284748077393,26,271,3,0,0,0.0,135.92759704589844,21494,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:39:26.912,2150.645263671875,884.4354858398438,2461.2000274658203,13.100001335144043,3600,0.8,56.69999694824219,6.295284748077393,26,270,3,0,0,0.0,135.96092224121094,21496,1,0.0906200533,-0.0906200533,-1.324995809048417,-2151.9702594809232
2023-03-29 21:39:29.650,2150.645263671875,883.2188110351562,2462.999954223633,13.100001335144043,3600,0.8,56.80000305175781,6.335958003997803,26,271,3,0,0,0.0,135.99424743652344,21499,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:39:31.662,2149.24658203125,883.8272705078125,2455.800018310547,13.100001335144043,3600,0.8,56.69999694824219,6.315617084503174,26,271,3,0,0,0.0,136.02757263183594,21501,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2150.5715778402982
2023-03-29 21:39:35.245,2150.645263671875,884.4354858398438,2460.599899291992,13.100001335144043,3600,0.8,56.80000305175781,6.295284748077393,26,271,3,0,0,0.0,136.09422302246094,21504,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:39:38.034,2150.645263671875,885.043701171875,2456.399917602539,13.100001335144043,3600,0.8,56.80000305175781,6.274952411651611,26,271,3,0,0,0.0,136.1442108154297,21507,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:39:40.838,2152.04345703125,885.6519165039062,2458.7999725341797,13.100001335144043,3600,0.8,56.80000305175781,6.254617691040039,26,271,3,0,0,0.0,136.19419860839844,21510,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:39:43.734,2156.238525390625,886.86865234375,2455.1998901367188,13.100001335144043,3600,0.8,56.69999694824219,6.213942527770996,26,271,3,0,0,0.0,136.22752380371094,21513,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2157.5635211996732
2023-03-29 21:39:45.766,2153.44189453125,886.2601928710938,2460.599899291992,13.100001335144043,3600,0.8,56.80000305175781,6.234281539916992,26,271,3,0,0,0.0,136.26084899902344,21515,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:39:57.557,2160.43359375,885.6519165039062,2458.2000732421875,13.000000953674316,3600,0.8,56.80000305175781,6.154617786407471,26,271,3,0,0,0.0,136.46080017089844,21527,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:40:01.300,2164.62841796875,885.6519165039062,2461.2000274658203,13.000000953674316,3600,0.8,56.80000305175781,6.154617786407471,26,271,3,0,0,0.0,136.52745056152344,21531,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2165.9534137777982
2023-03-29 21:40:06.620,2170.221923828125,886.86865234375,2457.5999450683594,13.000000953674316,3600,0.8,56.89999771118164,6.113942623138428,26,272,3,0,0,0.0,136.6107635498047,21536,1,0.0913041641,-0.0913041641,-1.324995809048417,-2171.5469196371732
2023-03-29 21:40:08.635,2167.425048828125,883.2188110351562,2455.800018310547,13.000000953674316,3600,0.8,56.80000305175781,6.235957622528076,26,272,3,0,0,0.0,136.6440887451172,21538,1,0.0913041641,-0.0913041641,-1.324995809048417,-2168.7500446371732
2023-03-29 21:40:14.922,2167.425048828125,886.86865234375,2464.199981689453,13.000000953674316,3600,0.8,56.89999771118164,6.113942623138428,26,273,3,0,0,0.0,136.76072692871094,21544,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2168.7500446371732
2023-03-29 21:40:21.980,2160.43359375,886.86865234375,2462.999954223633,13.000000953674316,3600,0.8,56.80000305175781,6.113942623138428,26,274,3,0,0,0.0,136.8773651123047,21551,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:40:24.783,2161.831787109375,887.4768676757812,2458.2000732421875,12.90000057220459,3600,0.8,56.89999771118164,5.993607997894287,26,274,3,0,0,0.0,136.92735290527344,21554,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2163.1567829184232
2023-03-29 21:40:26.802,2159.034912109375,884.4354858398438,2461.2000274658203,12.90000057220459,3600,0.8,57.000003814697266,6.095284461975098,26,274,3,0,0,0.0,136.96067810058594,21556,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2160.3599079184232
2023-03-29 21:40:29.555,2157.636962890625,886.2601928710938,2464.8001098632812,12.90000057220459,3600,0.8,56.89999771118164,6.034280776977539,26,274,3,0,0,0.0,136.99400329589844,21559,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2158.9619586996732
2023-03-29 21:40:31.554,2160.43359375,884.4354858398438,2461.2000274658203,12.90000057220459,3600,0.8,57.000003814697266,6.095284461975098,26,275,3,0,0,0.0,137.02732849121094,21561,1,0.0923403891,-0.0923403891,-1.324995809048417,-2161.7585895590482
2023-03-29 21:40:35.332,2159.034912109375,885.043701171875,2462.4000549316406,12.800000190734863,3600,0.8,57.000003814697266,5.97495174407959,26,274,3,0,0,0.0,137.09397888183594,21565,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2160.3599079184232
2023-03-29 21:40:39.973,2163.230224609375,885.043701171875,2458.7999725341797,12.800000190734863,3600,0.8,56.89999771118164,5.97495174407959,26,274,3,0,0,0.0,137.1772918701172,21569,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2164.5552204184232
2023-03-29 21:40:42.006,2166.02685546875,885.043701171875,2458.7999725341797,12.800000190734863,3600,0.8,56.89999771118164,5.97495174407959,26,275,3,0,0,0.0,137.2106170654297,21571,1,0.0923403891,-0.0923403891,-1.324995809048417,-2167.3518512777982
2023-03-29 21:40:44.005,2164.62841796875,885.6519165039062,2458.7999725341797,12.800000190734863,3600,0.8,56.89999771118164,5.954617500305176,26,274,3,0,0,0.0,137.2439422607422,21573,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2165.9534137777982
2023-03-29 21:40:47.794,2166.02685546875,884.4354858398438,2457.5999450683594,12.800000190734863,3600,0.8,56.89999771118164,5.995284080505371,26,276,3,0,0,0.0,137.3105926513672,21577,1,0.0926804369,-0.0926804369,-1.324995809048417,-2167.3518512777982
2023-03-29 21:40:53.272,2161.831787109375,885.043701171875,2461.2000274658203,12.700000762939453,3600,0.8,56.80000305175781,5.8749518394470215,26,276,3,0,0,0.0,137.39390563964844,21582,1,0.0926804369,-0.0926804369,-1.324995809048417,-2163.1567829184232
2023-03-29 21:40:56.023,2157.636962890625,885.6519165039062,2460.0,12.700000762939453,3600,0.8,57.000003814697266,5.854617118835449,26,276,3,0,0,0.0,137.4438934326172,21585,1,0.0926804369,-0.0926804369,-1.324995809048417,-2158.9619586996732
2023-03-29 21:40:58.042,2156.238525390625,885.6519165039062,2462.999954223633,12.700000762939453,3600,0.8,57.000003814697266,5.854617118835449,26,275,3,0,0,0.0,137.4772186279297,21587,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 21:41:00.056,2156.238525390625,883.2188110351562,2464.199981689453,12.700000762939453,3600,0.8,56.89999771118164,5.935956954956055,26,275,3,0,0,0.0,137.5105438232422,21589,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 21:41:02.663,2156.238525390625,883.2188110351562,2459.400100708008,12.700000762939453,3600,0.8,56.89999771118164,5.935956954956055,26,276,3,0,0,0.0,137.5438690185547,21592,1,0.0926804369,-0.0926804369,-1.324995809048417,-2157.5635211996732
2023-03-29 21:41:04.684,2154.84033203125,883.2188110351562,2461.2000274658203,12.700000762939453,3600,0.8,57.000003814697266,5.935956954956055,26,275,3,0,0,0.0,137.5771942138672,21594,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 21:41:06.685,2156.238525390625,882.6104736328125,2456.399917602539,12.700000762939453,3600,0.8,56.89999771118164,5.95629358291626,26,276,3,0,0,0.0,137.6105194091797,21596,1,0.0926804369,-0.0926804369,-1.324995809048417,-2157.5635211996732
2023-03-29 21:41:10.285,2163.230224609375,882.6104736328125,2457.5999450683594,12.600000381469727,3600,0.8,56.89999771118164,5.856293678283691,26,276,3,0,0,0.0,137.6771697998047,21599,1,0.0926804369,-0.0926804369,-1.324995809048417,-2164.5552204184232
2023-03-29 21:41:12.297,2164.62841796875,880.7858276367188,2460.599899291992,12.700000762939453,3600,0.8,57.000003814697266,6.0172929763793945,26,276,3,0,0,0.0,137.7104949951172,21602,1,0.0926804369,-0.0926804369,-1.324995809048417,-2165.9534137777982
2023-03-29 21:41:14.878,2168.82373046875,885.043701171875,2462.999954223633,12.700000762939453,3600,0.8,56.89999771118164,5.8749518394470215,26,276,3,0,0,0.0,137.76048278808594,21604,1,0.0926804369,-0.0926804369,-1.324995809048417,-2170.1487262777982
2023-03-29 21:41:17.631,2168.82373046875,883.8272705078125,2464.199981689453,12.600000381469727,3600,0.8,57.000003814697266,5.815616130828857,26,278,3,0,0,0.0,137.79380798339844,21607,1,0.0933725989,-0.0933725989,-1.324995809048417,-2170.1487262777982
2023-03-29 21:41:21.202,2168.82373046875,883.2188110351562,2462.4000549316406,12.700000762939453,3600,0.8,57.000003814697266,5.935956954956055,26,277,3,0,0,0.0,137.86045837402344,21610,1,0.0930244999,-0.0930244999,-1.324995809048417,-2170.1487262777982
2023-03-29 21:41:25.115,2161.831787109375,883.2188110351562,2465.9999084472656,12.700000762939453,3600,0.8,57.000003814697266,5.935956954956055,26,278,3,0,0,0.0,137.92710876464844,21614,1,0.0933725989,-0.0933725989,-1.324995809048417,-2163.1567829184232
2023-03-29 21:41:27.906,2157.636962890625,882.6104736328125,2457.000045776367,12.600000381469727,3600,0.8,57.000003814697266,5.856293678283691,26,278,3,0,0,0.0,137.9770965576172,21617,1,0.0933725989,-0.0933725989,-1.324995809048417,-2158.9619586996732
2023-03-29 21:41:34.052,2154.84033203125,882.0022583007812,2467.199935913086,12.700000762939453,3600,0.8,57.000003814697266,5.976628303527832,26,278,3,0,0,0.0,138.0770721435547,21623,1,0.0933725989,-0.0933725989,-1.324995809048417,-2156.1653278402982
2023-03-29 21:41:36.054,2150.645263671875,881.39404296875,2457.5999450683594,12.700000762939453,3600,0.8,56.89999771118164,5.996960639953613,26,278,3,0,0,0.0,138.1103973388672,21625,1,0.0933725989,-0.0933725989,-1.324995809048417,-2151.9702594809232
2023-03-29 21:41:41.537,2147.8486328125,882.6104736328125,2456.399917602539,12.700000762939453,3600,0.8,56.89999771118164,5.95629358291626,26,276,3,0,0,0.0,138.19371032714844,21631,1,0.0926804369,-0.0926804369,-1.324995809048417,-2149.1736286215482
2023-03-29 21:41:44.264,2145.0517578125,881.39404296875,2456.399917602539,12.600000381469727,3600,0.8,57.000003814697266,5.896960258483887,26,277,3,0,0,0.0,138.2436981201172,21633,1,0.0930244999,-0.0930244999,-1.324995809048417,-2146.3767536215482
2023-03-29 21:41:46.258,2147.8486328125,880.177490234375,2456.399917602539,12.700000762939453,3600,0.8,56.89999771118164,6.0376296043396,26,277,3,0,0,0.0,138.2770233154297,21635,1,0.0930244999,-0.0930244999,-1.324995809048417,-2149.1736286215482
2023-03-29 21:41:50.054,2146.449951171875,882.0022583007812,2465.4000091552734,12.700000762939453,3600,0.8,57.000003814697266,5.976628303527832,26,277,3,0,0,0.0,138.3436737060547,21639,1,0.0930244999,-0.0930244999,-1.324995809048417,-2147.7749469809232
2023-03-29 21:41:52.075,2143.6533203125,880.177490234375,2457.5999450683594,12.700000762939453,3600,0.8,57.000003814697266,6.0376296043396,26,277,3,0,0,0.0,138.3769989013672,21641,1,0.0930244999,-0.0930244999,-1.324995809048417,-2144.9783161215482
2023-03-29 21:41:56.766,2140.85693359375,881.39404296875,2455.1998901367188,12.700000762939453,3600,0.8,56.89999771118164,5.996960639953613,26,277,3,0,0,0.0,138.4436492919922,21646,1,0.0930244999,-0.0930244999,-1.324995809048417,-2142.1819294027982
2023-03-29 21:41:58.779,2142.255126953125,882.6104736328125,2459.400100708008,12.700000762939453,3600,0.8,56.89999771118164,5.95629358291626,26,278,3,0,0,0.0,138.49363708496094,21648,1,0.0933725989,-0.0933725989,-1.324995809048417,-2143.5801227621732
2023-03-29 21:42:04.063,2146.449951171875,881.39404296875,2460.599899291992,12.800000190734863,3600,0.8,56.80000305175781,6.096960544586182,26,276,3,0,0,0.0,138.5769500732422,21653,1,0.0926804369,-0.0926804369,-1.324995809048417,-2147.7749469809232
2023-03-29 21:42:06.076,2140.85693359375,882.0022583007812,2463.600082397461,12.800000190734863,3600,0.8,56.89999771118164,6.0766282081604,26,277,3,0,0,0.0,138.6102752685547,21655,1,0.0930244999,-0.0930244999,-1.324995809048417,-2142.1819294027982
2023-03-29 21:42:09.658,2139.45849609375,883.2188110351562,2458.7999725341797,12.800000190734863,3600,0.8,56.89999771118164,6.035957336425781,26,276,3,0,0,0.0,138.66026306152344,21659,1,0.0926804369,-0.0926804369,-1.324995809048417,-2140.7834919027982
2023-03-29 21:42:11.679,2142.255126953125,880.177490234375,2461.2000274658203,12.800000190734863,3600,0.8,56.80000305175781,6.137629508972168,26,277,3,0,0,0.0,138.69358825683594,21661,1,0.0930244999,-0.0930244999,-1.324995809048417,-2143.5801227621732
2023-03-29 21:42:14.291,2143.6533203125,882.0022583007812,2460.599899291992,12.800000190734863,3600,0.8,56.80000305175781,6.0766282081604,26,276,3,0,0,0.0,138.7435760498047,21663,1,0.0926804369,-0.0926804369,-1.324995809048417,-2144.9783161215482
2023-03-29 21:42:18.836,2147.8486328125,882.0022583007812,2460.599899291992,12.90000057220459,3600,0.8,56.89999771118164,6.176628589630127,26,276,3,0,0,0.0,138.82688903808594,21668,1,0.0926804369,-0.0926804369,-1.324995809048417,-2149.1736286215482
2023-03-29 21:42:21.780,2146.449951171875,880.7858276367188,2464.199981689453,12.90000057220459,3600,0.8,56.80000305175781,6.2172932624816895,26,276,3,0,0,0.0,138.8768768310547,21671,1,0.0926804369,-0.0926804369,-1.324995809048417,-2147.7749469809232
2023-03-29 21:42:26.305,2153.44189453125,882.6104736328125,2461.2000274658203,12.800000190734863,3600,0.8,56.69999694824219,6.056293964385986,26,276,3,0,0,0.0,138.9435272216797,21676,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 21:42:29.929,2149.24658203125,883.2188110351562,2457.000045776367,12.90000057220459,3600,0.8,56.80000305175781,6.135957717895508,26,277,3,0,0,0.0,139.0101776123047,21679,1,0.0930244999,-0.0930244999,-1.324995809048417,-2150.5715778402982
2023-03-29 21:42:32.673,2150.645263671875,882.6104736328125,2464.8001098632812,12.90000057220459,3600,0.8,56.80000305175781,6.156293869018555,26,278,3,0,0,0.0,139.0435028076172,21682,1,0.0933725989,-0.0933725989,-1.324995809048417,-2151.9702594809232
2023-03-29 21:42:34.695,2149.24658203125,881.39404296875,2458.2000732421875,12.90000057220459,3600,0.8,56.89999771118164,6.196960926055908,26,276,3,0,0,0.0,139.0768280029297,21684,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 21:42:37.447,2150.645263671875,882.6104736328125,2452.800064086914,12.90000057220459,3600,0.8,56.89999771118164,6.156293869018555,26,278,3,0,0,0.0,139.12681579589844,21687,1,0.0933725989,-0.0933725989,-1.324995809048417,-2151.9702594809232
2023-03-29 21:42:45.490,2150.645263671875,882.6104736328125,2464.199981689453,13.000000953674316,3600,0.8,56.80000305175781,6.256294250488281,26,277,3,0,0,0.0,139.26011657714844,21695,1,0.0930244999,-0.0930244999,-1.324995809048417,-2151.9702594809232
2023-03-29 21:42:49.248,2147.8486328125,882.6104736328125,2455.1998901367188,13.000000953674316,3600,0.8,56.69999694824219,6.256294250488281,26,276,3,0,0,0.0,139.32676696777344,21698,1,0.0926804369,-0.0926804369,-1.324995809048417,-2149.1736286215482
2023-03-29 21:42:51.263,2146.449951171875,882.0022583007812,2460.599899291992,13.000000953674316,3600,0.8,56.80000305175781,6.276628494262695,26,277,3,0,0,0.0,139.36009216308594,21700,1,0.0930244999,-0.0930244999,-1.324995809048417,-2147.7749469809232
2023-03-29 21:42:53.998,2143.6533203125,881.39404296875,2458.7999725341797,13.000000953674316,3600,0.8,56.80000305175781,6.296960830688477,26,277,3,0,0,0.0,139.4100799560547,21703,1,0.0930244999,-0.0930244999,-1.324995809048417,-2144.9783161215482
2023-03-29 21:42:55.013,2140.85693359375,880.7858276367188,2456.399917602539,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,26,277,3,0,0,0.0,139.42674255371094,21704,1,0.0930244999,-0.0930244999,-1.324995809048417,-2142.1819294027982
2023-03-29 21:42:58.790,2140.85693359375,880.7858276367188,2462.4000549316406,13.000000953674316,3600,0.8,56.60000228881836,6.317293167114258,26,276,3,0,0,0.0,139.49339294433594,21708,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 21:43:01.745,2140.85693359375,880.7858276367188,2464.199981689453,13.000000953674316,3600,0.8,56.89999771118164,6.317293167114258,26,276,3,0,0,0.0,139.52671813964844,21711,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 21:43:03.746,2139.45849609375,880.177490234375,2457.5999450683594,13.000000953674316,3600,0.8,56.80000305175781,6.337629795074463,26,276,3,0,0,0.0,139.56004333496094,21713,1,0.0926804369,-0.0926804369,-1.324995809048417,-2140.7834919027982
2023-03-29 21:43:05.768,2139.45849609375,882.6104736328125,2463.600082397461,13.000000953674316,3600,0.8,56.80000305175781,6.256294250488281,26,276,3,0,0,0.0,139.6100311279297,21715,1,0.0926804369,-0.0926804369,-1.324995809048417,-2140.7834919027982
2023-03-29 21:43:08.531,2142.255126953125,881.39404296875,2458.2000732421875,13.000000953674316,3600,0.8,56.80000305175781,6.296960830688477,26,276,3,0,0,0.0,139.6433563232422,21718,1,0.0926804369,-0.0926804369,-1.324995809048417,-2143.5801227621732
2023-03-29 21:43:10.550,2140.85693359375,880.7858276367188,2460.0,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,26,276,3,0,0,0.0,139.6766815185547,21720,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 21:43:12.571,2138.06005859375,880.177490234375,2459.400100708008,13.000000953674316,3600,0.8,56.80000305175781,6.337629795074463,26,276,3,0,0,0.0,139.7100067138672,21722,1,0.0926804369,-0.0926804369,-1.324995809048417,-2139.3850544027982
2023-03-29 21:43:14.570,2136.661865234375,879.5691528320312,2461.7999267578125,13.000000953674316,3600,0.8,56.89999771118164,6.357966423034668,26,276,3,0,0,0.0,139.7433319091797,21724,1,0.0926804369,-0.0926804369,-1.324995809048417,-2137.9868610434232
2023-03-29 21:43:20.152,2136.661865234375,880.7858276367188,2457.5999450683594,13.100001335144043,3600,0.8,56.80000305175781,6.417293548583984,26,276,3,0,0,0.0,139.8433074951172,21729,1,0.0926804369,-0.0926804369,-1.324995809048417,-2137.9868610434232
2023-03-29 21:43:22.152,2136.661865234375,878.9608764648438,2461.2000274658203,13.000000953674316,3600,0.8,56.80000305175781,6.37844705581665,26,276,3,0,0,0.0,139.8766326904297,21731,1,0.0926804369,-0.0926804369,-1.324995809048417,-2137.9868610434232
2023-03-29 21:43:27.263,2136.661865234375,878.9608764648438,2457.000045776367,13.100001335144043,3600,0.8,56.80000305175781,6.478447437286377,26,276,3,0,0,0.0,139.95994567871094,21736,1,0.0926804369,-0.0926804369,-1.324995809048417,-2137.9868610434232
2023-03-29 21:43:30.192,2135.263427734375,880.177490234375,2456.399917602539,13.100001335144043,3600,0.8,56.89999771118164,6.4376301765441895,26,275,3,0,0,0.0,140.0099334716797,21739,1,0.0923403891,-0.0923403891,-1.324995809048417,-2136.5884235434232
2023-03-29 21:43:32.944,2138.06005859375,879.5691528320312,2456.399917602539,13.100001335144043,3600,0.8,56.80000305175781,6.4579668045043945,26,275,3,0,0,0.0,140.05992126464844,21742,1,0.0923403891,-0.0923403891,-1.324995809048417,-2139.3850544027982
2023-03-29 21:43:34.957,2138.06005859375,880.7858276367188,2462.999954223633,13.19999885559082,3600,0.8,56.80000305175781,6.51729154586792,26,274,3,0,0,0.0,140.09324645996094,21744,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2139.3850544027982
2023-03-29 21:43:36.961,2135.263427734375,880.177490234375,2461.2000274658203,13.19999885559082,3600,0.8,56.80000305175781,6.537628173828125,26,273,3,0,0,0.0,140.12657165527344,21746,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2136.5884235434232
2023-03-29 21:43:42.238,2142.255126953125,882.6104736328125,2465.4000091552734,13.19999885559082,3600,0.8,56.80000305175781,6.456292629241943,26,274,3,0,0,0.0,140.2098846435547,21751,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:43:45.828,2143.6533203125,882.6104736328125,2458.2000732421875,13.19999885559082,3600,0.8,56.89999771118164,6.456292629241943,26,274,3,0,0,0.0,140.2765350341797,21755,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:43:53.238,2147.8486328125,882.6104736328125,2461.7999267578125,13.299999237060547,3600,0.8,56.89999771118164,6.556292533874512,26,275,3,0,0,0.0,140.39317321777344,21762,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 21:43:55.240,2147.8486328125,883.8272705078125,2461.2000274658203,13.299999237060547,3600,0.8,56.80000305175781,6.515615463256836,26,274,3,0,0,0.0,140.42649841308594,21764,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:43:58.041,2145.0517578125,883.8272705078125,2455.800018310547,13.299999237060547,3600,0.8,56.89999771118164,6.515615463256836,26,274,3,0,0,0.0,140.4764862060547,21767,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2146.3767536215482
2023-03-29 21:44:00.054,2143.6533203125,883.2188110351562,2460.0,13.299999237060547,3600,0.8,56.80000305175781,6.535955905914307,26,274,3,0,0,0.0,140.5098114013672,21769,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:44:04.603,2143.6533203125,885.043701171875,2461.7999267578125,13.299999237060547,3600,0.8,56.80000305175781,6.474950790405273,26,275,3,0,0,0.0,140.5764617919922,21774,1,0.0923403891,-0.0923403891,-1.324995809048417,-2144.9783161215482
2023-03-29 21:44:07.403,2142.255126953125,883.2188110351562,2462.4000549316406,13.299999237060547,3600,0.8,56.80000305175781,6.535955905914307,26,274,3,0,0,0.0,140.62644958496094,21777,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:44:10.316,2143.6533203125,883.8272705078125,2462.4000549316406,13.299999237060547,3600,0.8,56.89999771118164,6.515615463256836,26,274,3,0,0,0.0,140.6764373779297,21780,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:44:15.647,2150.645263671875,883.2188110351562,2457.000045776367,13.19999885559082,3600,0.8,56.80000305175781,6.435956001281738,26,274,3,0,0,0.0,140.75975036621094,21785,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:44:19.584,2149.24658203125,883.8272705078125,2457.5999450683594,13.19999885559082,3600,0.8,56.89999771118164,6.415615081787109,26,275,3,0,0,0.0,140.82640075683594,21789,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 21:44:22.497,2150.645263671875,884.4354858398438,2461.7999267578125,13.19999885559082,3600,0.8,56.80000305175781,6.395282745361328,26,274,3,0,0,0.0,140.8763885498047,21792,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:44:25.243,2150.645263671875,885.043701171875,2463.600082397461,13.19999885559082,3600,0.8,56.80000305175781,6.374950408935547,26,273,3,0,0,0.0,140.92637634277344,21794,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:44:27.283,2150.645263671875,885.6519165039062,2457.5999450683594,13.19999885559082,3600,0.8,56.89999771118164,6.354616165161133,26,274,3,0,0,0.0,140.95970153808594,21796,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:44:30.002,2149.24658203125,883.2188110351562,2456.399917602539,13.19999885559082,3600,0.8,56.80000305175781,6.435956001281738,26,274,3,0,0,0.0,141.0096893310547,21799,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2150.5715778402982
