,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 21:44:32.772,2147.8486328125,885.043701171875,2460.599899291992,13.19999885559082,3600,0.8,56.89999771118164,6.374950408935547,26,274,3,0,0,0.0,141.05967712402344,21802,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:44:36.367,2152.04345703125,886.2601928710938,2461.7999267578125,13.19999885559082,3600,0.8,56.80000305175781,6.334279537200928,26,274,3,0,0,0.0,141.1096649169922,21806,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:44:38.389,2153.44189453125,883.8272705078125,2457.5999450683594,13.19999885559082,3600,0.8,57.000003814697266,6.415615081787109,26,274,3,0,0,0.0,141.1429901123047,21808,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:44:40.399,2153.44189453125,883.2188110351562,2460.599899291992,13.100001335144043,3600,0.8,57.000003814697266,6.335958003997803,26,274,3,0,0,0.0,141.1763153076172,21810,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:44:47.285,2154.84033203125,883.8272705078125,2462.999954223633,13.100001335144043,3600,0.8,56.80000305175781,6.315617084503174,26,274,3,0,0,0.0,141.29295349121094,21816,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 21:44:52.841,2152.04345703125,884.4354858398438,2459.400100708008,13.100001335144043,3600,0.8,56.80000305175781,6.295284748077393,26,274,3,0,0,0.0,141.39292907714844,21822,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:44:56.362,2152.04345703125,885.043701171875,2459.400100708008,13.100001335144043,3600,0.8,57.000003814697266,6.274952411651611,26,274,3,0,0,0.0,141.4429168701172,21826,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:45:00.907,2153.44189453125,882.6104736328125,2461.2000274658203,13.000000953674316,3600,0.8,56.89999771118164,6.256294250488281,26,274,3,0,0,0.0,141.52622985839844,21830,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:45:03.678,2154.84033203125,884.4354858398438,2460.599899291992,13.000000953674316,3600,0.8,56.89999771118164,6.195284366607666,26,275,3,0,0,0.0,141.55955505371094,21833,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 21:45:07.453,2153.44189453125,883.2188110351562,2459.400100708008,13.000000953674316,3600,0.8,57.000003814697266,6.235957622528076,26,276,3,0,0,0.0,141.62620544433594,21837,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 21:45:10.986,2153.44189453125,885.6519165039062,2457.5999450683594,13.000000953674316,3600,0.8,56.80000305175781,6.154617786407471,26,276,3,0,0,0.0,141.69285583496094,21840,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 21:45:13.931,2150.645263671875,883.2188110351562,2458.7999725341797,12.90000057220459,3600,0.8,57.000003814697266,6.135957717895508,26,276,3,0,0,0.0,141.7428436279297,21843,1,0.0926804369,-0.0926804369,-1.324995809048417,-2151.9702594809232
2023-03-29 21:45:20.466,2152.04345703125,883.2188110351562,2457.5999450683594,12.90000057220459,3600,0.8,57.000003814697266,6.135957717895508,26,275,3,0,0,0.0,141.8428192138672,21850,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 21:45:23.216,2153.44189453125,882.0022583007812,2458.7999725341797,12.90000057220459,3600,0.8,56.89999771118164,6.176628589630127,26,276,3,0,0,0.0,141.89280700683594,21852,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 21:45:27.742,2149.24658203125,882.0022583007812,2456.399917602539,12.800000190734863,3600,0.8,57.000003814697266,6.0766282081604,26,275,3,0,0,0.0,141.95945739746094,21857,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 21:45:44.729,2154.84033203125,883.8272705078125,2461.7999267578125,12.800000190734863,3600,0.8,57.000003814697266,6.015616416931152,26,276,3,0,0,0.0,142.2427215576172,21874,1,0.0926804369,-0.0926804369,-1.324995809048417,-2156.1653278402982
2023-03-29 21:45:48.282,2152.04345703125,883.8272705078125,2457.000045776367,12.800000190734863,3600,0.8,56.80000305175781,6.015616416931152,26,275,3,0,0,0.0,142.3093719482422,21877,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 21:45:50.281,2152.04345703125,884.4354858398438,2463.600082397461,12.800000190734863,3600,0.8,56.80000305175781,5.995284080505371,26,275,3,0,0,0.0,142.3426971435547,21879,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 21:45:53.064,2154.84033203125,883.8272705078125,2457.5999450683594,12.800000190734863,3600,0.8,57.000003814697266,6.015616416931152,26,275,3,0,0,0.0,142.39268493652344,21882,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 21:45:55.660,2156.238525390625,885.043701171875,2457.000045776367,12.800000190734863,3600,0.8,56.89999771118164,5.97495174407959,26,276,3,0,0,0.0,142.42601013183594,21885,1,0.0926804369,-0.0926804369,-1.324995809048417,-2157.5635211996732
2023-03-29 21:46:00.727,2157.636962890625,882.6104736328125,2460.599899291992,12.700000762939453,3600,0.8,57.000003814697266,5.95629358291626,26,276,3,0,0,0.0,142.5093231201172,21890,1,0.0926804369,-0.0926804369,-1.324995809048417,-2158.9619586996732
2023-03-29 21:46:02.797,2160.43359375,882.0022583007812,2456.399917602539,12.800000190734863,3600,0.8,57.000003814697266,6.0766282081604,26,276,3,0,0,0.0,142.55931091308594,21892,1,0.0926804369,-0.0926804369,-1.324995809048417,-2161.7585895590482
2023-03-29 21:46:05.549,2161.831787109375,882.6104736328125,2461.2000274658203,12.800000190734863,3600,0.8,57.099998474121094,6.056293964385986,26,276,3,0,0,0.0,142.59263610839844,21895,1,0.0926804369,-0.0926804369,-1.324995809048417,-2163.1567829184232
2023-03-29 21:46:12.032,2152.04345703125,883.2188110351562,2458.7999725341797,12.700000762939453,3600,0.8,56.89999771118164,5.935956954956055,26,276,3,0,0,0.0,142.7092742919922,21901,1,0.0926804369,-0.0926804369,-1.324995809048417,-2153.3684528402982
2023-03-29 21:46:17.343,2150.645263671875,884.4354858398438,2457.5999450683594,12.700000762939453,3600,0.8,57.000003814697266,5.895284175872803,26,276,3,0,0,0.0,142.79258728027344,21907,1,0.0926804369,-0.0926804369,-1.324995809048417,-2151.9702594809232
2023-03-29 21:46:19.359,2149.24658203125,880.7858276367188,2460.599899291992,12.800000190734863,3600,0.8,57.000003814697266,6.117292881011963,26,276,3,0,0,0.0,142.82591247558594,21909,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 21:46:24.837,2143.6533203125,880.7858276367188,2459.400100708008,12.800000190734863,3600,0.8,57.000003814697266,6.117292881011963,26,275,3,0,0,0.0,142.92588806152344,21914,1,0.0923403891,-0.0923403891,-1.324995809048417,-2144.9783161215482
2023-03-29 21:46:27.556,2145.0517578125,879.5691528320312,2455.800018310547,12.800000190734863,3600,0.8,57.000003814697266,6.157966136932373,26,276,3,0,0,0.0,142.95921325683594,21917,1,0.0926804369,-0.0926804369,-1.324995809048417,-2146.3767536215482
2023-03-29 21:46:30.327,2147.8486328125,880.177490234375,2462.4000549316406,12.800000190734863,3600,0.8,57.000003814697266,6.137629508972168,26,276,3,0,0,0.0,143.0092010498047,21920,1,0.0926804369,-0.0926804369,-1.324995809048417,-2149.1736286215482
2023-03-29 21:46:32.903,2147.8486328125,880.7858276367188,2465.4000091552734,12.800000190734863,3600,0.8,57.000003814697266,6.117292881011963,26,275,3,0,0,0.0,143.05918884277344,21922,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 21:46:35.686,2149.24658203125,880.177490234375,2460.599899291992,12.800000190734863,3600,0.8,56.80000305175781,6.137629508972168,26,276,3,0,0,0.0,143.09251403808594,21925,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 21:46:39.466,2149.24658203125,882.0022583007812,2457.5999450683594,12.800000190734863,3600,0.8,56.89999771118164,6.0766282081604,26,276,3,0,0,0.0,143.15916442871094,21929,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 21:46:46.924,2150.645263671875,882.6104736328125,2457.000045776367,12.90000057220459,3600,0.8,56.89999771118164,6.156293869018555,26,276,3,0,0,0.0,143.29246520996094,21936,1,0.0926804369,-0.0926804369,-1.324995809048417,-2151.9702594809232
2023-03-29 21:46:48.924,2150.645263671875,881.39404296875,2464.199981689453,12.90000057220459,3600,0.8,57.000003814697266,6.196960926055908,26,276,3,0,0,0.0,143.32579040527344,21938,1,0.0926804369,-0.0926804369,-1.324995809048417,-2151.9702594809232
2023-03-29 21:46:51.531,2152.04345703125,881.39404296875,2462.4000549316406,12.90000057220459,3600,0.8,56.89999771118164,6.196960926055908,26,276,3,0,0,0.0,143.35911560058594,21941,1,0.0926804369,-0.0926804369,-1.324995809048417,-2153.3684528402982
2023-03-29 21:46:56.077,2156.238525390625,880.7858276367188,2456.399917602539,12.90000057220459,3600,0.8,57.000003814697266,6.2172932624816895,26,276,3,0,0,0.0,143.4424285888672,21945,1,0.0926804369,-0.0926804369,-1.324995809048417,-2157.5635211996732
2023-03-29 21:46:58.091,2154.84033203125,881.39404296875,2463.600082397461,13.000000953674316,3600,0.8,56.89999771118164,6.296960830688477,26,276,3,0,0,0.0,143.4757537841797,21947,1,0.0926804369,-0.0926804369,-1.324995809048417,-2156.1653278402982
2023-03-29 21:47:01.880,2153.44189453125,880.177490234375,2461.7999267578125,13.000000953674316,3600,0.8,56.89999771118164,6.337629795074463,26,276,3,0,0,0.0,143.5424041748047,21951,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 21:47:09.858,2147.8486328125,883.2188110351562,2457.000045776367,13.000000953674316,3600,0.8,57.000003814697266,6.235957622528076,26,275,3,0,0,0.0,143.6757049560547,21959,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 21:47:12.595,2149.24658203125,883.8272705078125,2462.999954223633,13.000000953674316,3600,0.8,57.000003814697266,6.215616703033447,26,276,3,0,0,0.0,143.7090301513672,21962,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 21:47:25.078,2142.255126953125,880.7858276367188,2458.7999725341797,13.000000953674316,3600,0.8,57.000003814697266,6.317293167114258,26,276,3,0,0,0.0,143.92564392089844,21974,1,0.0926804369,-0.0926804369,-1.324995809048417,-2143.5801227621732
2023-03-29 21:47:27.880,2140.85693359375,882.0022583007812,2462.4000549316406,13.000000953674316,3600,0.8,56.89999771118164,6.276628494262695,26,275,3,0,0,0.0,143.9756317138672,21977,1,0.0923403891,-0.0923403891,-1.324995809048417,-2142.1819294027982
2023-03-29 21:47:31.449,2138.06005859375,882.0022583007812,2458.2000732421875,13.100001335144043,3600,0.8,56.89999771118164,6.376628875732422,26,276,3,0,0,0.0,144.02561950683594,21981,1,0.0926804369,-0.0926804369,-1.324995809048417,-2139.3850544027982
2023-03-29 21:47:35.012,2146.449951171875,881.39404296875,2456.399917602539,13.100001335144043,3600,0.8,57.000003814697266,6.396961212158203,26,276,3,0,0,0.0,144.09226989746094,21984,1,0.0926804369,-0.0926804369,-1.324995809048417,-2147.7749469809232
2023-03-29 21:47:39.702,2147.8486328125,882.0022583007812,2463.600082397461,13.100001335144043,3600,0.8,56.80000305175781,6.376628875732422,26,275,3,0,0,0.0,144.15892028808594,21989,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 21:47:43.484,2145.0517578125,882.0022583007812,2458.7999725341797,13.100001335144043,3600,0.8,56.89999771118164,6.376628875732422,26,275,3,0,0,0.0,144.22557067871094,21993,1,0.0923403891,-0.0923403891,-1.324995809048417,-2146.3767536215482
2023-03-29 21:47:45.517,2142.255126953125,882.0022583007812,2461.7999267578125,13.100001335144043,3600,0.8,56.89999771118164,6.376628875732422,26,275,3,0,0,0.0,144.25889587402344,21995,1,0.0923403891,-0.0923403891,-1.324995809048417,-2143.5801227621732
2023-03-29 21:47:48.248,2143.6533203125,882.0022583007812,2460.0,13.100001335144043,3600,0.8,56.89999771118164,6.376628875732422,26,276,3,0,0,0.0,144.3088836669922,21997,1,0.0926804369,-0.0926804369,-1.324995809048417,-2144.9783161215482
2023-03-29 21:47:50.270,2140.85693359375,882.6104736328125,2461.7999267578125,13.100001335144043,3600,0.8,56.89999771118164,6.356294631958008,26,275,3,0,0,0.0,144.3422088623047,21999,1,0.0923403891,-0.0923403891,-1.324995809048417,-2142.1819294027982
2023-03-29 21:47:52.282,2142.255126953125,882.6104736328125,2461.7999267578125,13.100001335144043,3600,0.8,56.89999771118164,6.356294631958008,26,275,3,0,0,0.0,144.3755340576172,22001,1,0.0923403891,-0.0923403891,-1.324995809048417,-2143.5801227621732
2023-03-29 21:47:56.065,2142.255126953125,882.6104736328125,2466.6000366210938,13.100001335144043,3600,0.8,56.80000305175781,6.356294631958008,26,275,3,0,0,0.0,144.4421844482422,22005,1,0.0923403891,-0.0923403891,-1.324995809048417,-2143.5801227621732
2023-03-29 21:47:59.824,2139.45849609375,883.8272705078125,2456.399917602539,13.100001335144043,3600,0.8,56.89999771118164,6.315617084503174,26,276,3,0,0,0.0,144.5088348388672,22009,1,0.0926804369,-0.0926804369,-1.324995809048417,-2140.7834919027982
2023-03-29 21:48:01.844,2139.45849609375,884.4354858398438,2456.399917602539,13.100001335144043,3600,0.8,56.89999771118164,6.295284748077393,26,274,3,0,0,0.0,144.5421600341797,22011,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:48:05.621,2136.661865234375,882.0022583007812,2458.7999725341797,13.100001335144043,3600,0.8,57.000003814697266,6.376628875732422,26,274,3,0,0,0.0,144.59214782714844,22015,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:48:07.622,2135.263427734375,883.2188110351562,2462.4000549316406,13.100001335144043,3600,0.8,56.89999771118164,6.335958003997803,26,274,3,0,0,0.0,144.62547302246094,22017,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2136.5884235434232
2023-03-29 21:48:09.638,2136.661865234375,882.0022583007812,2457.5999450683594,13.100001335144043,3600,0.8,56.89999771118164,6.376628875732422,26,275,3,0,0,0.0,144.65879821777344,22019,1,0.0923403891,-0.0923403891,-1.324995809048417,-2137.9868610434232
2023-03-29 21:48:11.639,2139.45849609375,882.0022583007812,2456.399917602539,13.100001335144043,3600,0.8,56.80000305175781,6.376628875732422,26,273,3,0,0,0.0,144.69212341308594,22021,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:48:14.423,2140.85693359375,883.8272705078125,2460.599899291992,13.100001335144043,3600,0.8,56.89999771118164,6.315617084503174,26,275,3,0,0,0.0,144.7421112060547,22024,1,0.0923403891,-0.0923403891,-1.324995809048417,-2142.1819294027982
2023-03-29 21:48:16.437,2139.45849609375,882.6104736328125,2461.2000274658203,13.100001335144043,3600,0.8,56.89999771118164,6.356294631958008,26,274,3,0,0,0.0,144.7754364013672,22026,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:48:18.435,2140.85693359375,882.6104736328125,2462.999954223633,13.100001335144043,3600,0.8,56.89999771118164,6.356294631958008,26,273,3,0,0,0.0,144.8087615966797,22028,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2142.1819294027982
2023-03-29 21:48:21.208,2142.255126953125,883.2188110351562,2461.7999267578125,13.100001335144043,3600,0.8,56.80000305175781,6.335958003997803,26,274,3,0,0,0.0,144.85874938964844,22030,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:48:24.805,2142.255126953125,883.2188110351562,2458.7999725341797,13.100001335144043,3600,0.8,56.80000305175781,6.335958003997803,26,274,3,0,0,0.0,144.92539978027344,22034,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:48:28.583,2143.6533203125,883.2188110351562,2461.7999267578125,13.100001335144043,3600,0.8,56.89999771118164,6.335958003997803,26,274,3,0,0,0.0,144.9753875732422,22038,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:48:31.373,2142.255126953125,882.6104736328125,2457.5999450683594,13.100001335144043,3600,0.8,56.89999771118164,6.356294631958008,26,273,3,0,0,0.0,145.02537536621094,22041,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:48:37.694,2143.6533203125,883.2188110351562,2456.399917602539,13.100001335144043,3600,0.8,56.89999771118164,6.335958003997803,26,273,3,0,0,0.0,145.12535095214844,22047,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:48:39.695,2146.449951171875,882.0022583007812,2462.4000549316406,13.100001335144043,3600,0.8,56.89999771118164,6.376628875732422,26,273,3,0,0,0.0,145.15867614746094,22049,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:48:43.643,2145.0517578125,882.6104736328125,2458.2000732421875,13.100001335144043,3600,0.8,56.80000305175781,6.356294631958008,26,273,3,0,0,0.0,145.22532653808594,22053,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2146.3767536215482
2023-03-29 21:48:45.664,2143.6533203125,882.0022583007812,2465.4000091552734,13.100001335144043,3600,0.8,56.80000305175781,6.376628875732422,26,273,3,0,0,0.0,145.25865173339844,22055,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:48:47.681,2142.255126953125,882.6104736328125,2460.0,13.100001335144043,3600,0.8,56.80000305175781,6.356294631958008,26,273,3,0,0,0.0,145.29197692871094,22057,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:48:53.972,2143.6533203125,882.6104736328125,2462.999954223633,13.100001335144043,3600,0.8,56.80000305175781,6.356294631958008,26,273,3,0,0,0.0,145.4086151123047,22063,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:48:57.502,2146.449951171875,883.2188110351562,2464.199981689453,13.100001335144043,3600,0.8,56.80000305175781,6.335958003997803,26,273,3,0,0,0.0,145.45860290527344,22067,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:49:04.151,2152.04345703125,882.6104736328125,2458.2000732421875,13.000000953674316,3600,0.8,56.89999771118164,6.256294250488281,26,273,3,0,0,0.0,145.5752410888672,22073,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:49:06.936,2149.24658203125,882.6104736328125,2457.5999450683594,13.000000953674316,3600,0.8,56.80000305175781,6.256294250488281,26,273,3,0,0,0.0,145.62522888183594,22076,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2150.5715778402982
2023-03-29 21:49:11.498,2147.8486328125,883.2188110351562,2462.999954223633,13.000000953674316,3600,0.8,56.89999771118164,6.235957622528076,26,273,3,0,0,0.0,145.69187927246094,22081,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:49:14.441,2152.04345703125,881.39404296875,2460.599899291992,13.000000953674316,3600,0.8,56.80000305175781,6.296960830688477,26,273,3,0,0,0.0,145.7418670654297,22084,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:49:19.847,2159.034912109375,883.2188110351562,2454.0000915527344,13.000000953674316,3600,0.8,56.89999771118164,6.235957622528076,26,274,3,0,0,0.0,145.8418426513672,22089,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2160.3599079184232
2023-03-29 21:49:23.641,2164.62841796875,885.6519165039062,2463.600082397461,13.000000953674316,3600,0.8,57.000003814697266,6.154617786407471,26,274,3,0,0,0.0,145.89183044433594,22093,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2165.9534137777982
2023-03-29 21:49:28.169,2168.82373046875,886.86865234375,2462.4000549316406,12.90000057220459,3600,0.8,56.89999771118164,6.013942241668701,26,275,3,0,0,0.0,145.9751434326172,22097,1,0.0923403891,-0.0923403891,-1.324995809048417,-2170.1487262777982
2023-03-29 21:49:30.888,2164.62841796875,886.2601928710938,2460.599899291992,12.90000057220459,3600,0.8,56.89999771118164,6.034280776977539,26,275,3,0,0,0.0,146.02513122558594,22100,1,0.0923403891,-0.0923403891,-1.324995809048417,-2165.9534137777982
2023-03-29 21:49:32.928,2160.43359375,884.4354858398438,2453.3999633789062,12.90000057220459,3600,0.8,56.89999771118164,6.095284461975098,26,275,3,0,0,0.0,146.05845642089844,22102,1,0.0923403891,-0.0923403891,-1.324995809048417,-2161.7585895590482
2023-03-29 21:49:34.929,2160.43359375,884.4354858398438,2461.7999267578125,12.90000057220459,3600,0.8,57.000003814697266,6.095284461975098,26,275,3,0,0,0.0,146.09178161621094,22104,1,0.0923403891,-0.0923403891,-1.324995809048417,-2161.7585895590482
2023-03-29 21:49:37.723,2163.230224609375,883.8272705078125,2460.0,12.90000057220459,3600,0.8,57.000003814697266,6.115616798400879,26,275,3,0,0,0.0,146.12510681152344,22107,1,0.0923403891,-0.0923403891,-1.324995809048417,-2164.5552204184232
2023-03-29 21:49:39.724,2168.82373046875,884.4354858398438,2461.2000274658203,12.90000057220459,3600,0.8,57.000003814697266,6.095284461975098,26,276,3,0,0,0.0,146.15843200683594,22109,1,0.0926804369,-0.0926804369,-1.324995809048417,-2170.1487262777982
2023-03-29 21:49:46.996,2170.221923828125,883.8272705078125,2460.599899291992,12.800000190734863,3600,0.8,57.000003814697266,6.015616416931152,26,275,3,0,0,0.0,146.29173278808594,22116,1,0.0923403891,-0.0923403891,-1.324995809048417,-2171.5469196371732
2023-03-29 21:49:57.351,2170.221923828125,887.4768676757812,2459.400100708008,12.800000190734863,3600,0.8,57.099998474121094,5.8936076164245605,26,277,3,0,0,0.0,146.45835876464844,22127,1,0.0930244999,-0.0930244999,-1.324995809048417,-2171.5469196371732
2023-03-29 21:50:00.153,2168.82373046875,885.6519165039062,2460.599899291992,12.800000190734863,3600,0.8,57.000003814697266,5.954617500305176,26,278,3,0,0,0.0,146.5083465576172,22129,1,0.0933725989,-0.0933725989,-1.324995809048417,-2170.1487262777982
2023-03-29 21:50:05.591,2164.62841796875,885.6519165039062,2460.0,12.700000762939453,3600,0.8,57.000003814697266,5.854617118835449,26,279,3,0,0,0.0,146.59165954589844,22135,1,0.0937166619,-0.0937166619,-1.324995809048417,-2165.9534137777982
2023-03-29 21:50:08.363,2164.62841796875,884.4354858398438,2458.7999725341797,12.700000762939453,3600,0.8,57.000003814697266,5.895284175872803,26,277,3,0,0,0.0,146.6416473388672,22138,1,0.0930244999,-0.0930244999,-1.324995809048417,-2165.9534137777982
2023-03-29 21:50:10.364,2163.230224609375,885.043701171875,2463.600082397461,12.700000762939453,3600,0.8,57.000003814697266,5.8749518394470215,26,278,3,0,0,0.0,146.6749725341797,22140,1,0.0933725989,-0.0933725989,-1.324995809048417,-2164.5552204184232
2023-03-29 21:50:13.131,2163.230224609375,885.043701171875,2462.999954223633,12.700000762939453,3600,0.8,57.000003814697266,5.8749518394470215,26,278,3,0,0,0.0,146.72496032714844,22142,1,0.0933725989,-0.0933725989,-1.324995809048417,-2164.5552204184232
2023-03-29 21:50:16.892,2163.230224609375,884.4354858398438,2457.000045776367,12.700000762939453,3600,0.8,57.000003814697266,5.895284175872803,26,279,3,0,0,0.0,146.7749481201172,22146,1,0.0937166619,-0.0937166619,-1.324995809048417,-2164.5552204184232
2023-03-29 21:50:20.636,2166.02685546875,884.4354858398438,2457.5999450683594,12.600000381469727,3600,0.8,57.000003814697266,5.795283794403076,26,278,3,0,0,0.0,146.8415985107422,22150,1,0.0933725989,-0.0933725989,-1.324995809048417,-2167.3518512777982
2023-03-29 21:50:22.648,2164.62841796875,883.8272705078125,2458.2000732421875,12.600000381469727,3600,0.8,57.000003814697266,5.815616130828857,26,279,3,0,0,0.0,146.8749237060547,22152,1,0.0937166619,-0.0937166619,-1.324995809048417,-2165.9534137777982
2023-03-29 21:50:26.417,2166.02685546875,882.0022583007812,2463.600082397461,12.600000381469727,3600,0.8,57.000003814697266,5.8766279220581055,26,281,3,0,0,0.0,146.9415740966797,22156,1,0.0944007727,-0.0944007727,-1.324995809048417,-2167.3518512777982
2023-03-29 21:50:29.135,2166.02685546875,882.6104736328125,2463.600082397461,12.600000381469727,3600,0.8,57.000003814697266,5.856293678283691,26,278,3,0,0,0.0,146.99156188964844,22158,1,0.0933725989,-0.0933725989,-1.324995809048417,-2167.3518512777982
2023-03-29 21:50:31.916,2164.62841796875,882.6104736328125,2457.5999450683594,12.600000381469727,3600,0.8,57.000003814697266,5.856293678283691,26,280,3,0,0,0.0,147.02488708496094,22161,1,0.0940567097,-0.0940567097,-1.324995809048417,-2165.9534137777982
2023-03-29 21:50:37.404,2168.82373046875,883.2188110351562,2457.000045776367,12.600000381469727,3600,0.8,57.000003814697266,5.835957050323486,26,280,3,0,0,0.0,147.12486267089844,22167,1,0.0940567097,-0.0940567097,-1.324995809048417,-2170.1487262777982
2023-03-29 21:50:40.145,2163.230224609375,882.0022583007812,2461.2000274658203,12.700000762939453,3600,0.8,57.000003814697266,5.976628303527832,26,280,3,0,0,0.0,147.1748504638672,22169,1,0.0940567097,-0.0940567097,-1.324995809048417,-2164.5552204184232
2023-03-29 21:50:45.606,2164.62841796875,883.2188110351562,2459.400100708008,12.700000762939453,3600,0.8,57.099998474121094,5.935956954956055,26,281,3,0,0,0.0,147.25816345214844,22175,1,0.0944007727,-0.0944007727,-1.324995809048417,-2165.9534137777982
2023-03-29 21:50:48.369,2159.034912109375,883.2188110351562,2462.4000549316406,12.700000762939453,3600,0.8,57.000003814697266,5.935956954956055,26,281,3,0,0,0.0,147.3081512451172,22178,1,0.0944007727,-0.0944007727,-1.324995809048417,-2160.3599079184232
2023-03-29 21:50:52.104,2157.636962890625,883.2188110351562,2459.400100708008,12.800000190734863,3600,0.8,57.000003814697266,6.035957336425781,26,282,3,0,0,0.0,147.3748016357422,22181,1,0.09474887170000001,-0.09474887170000001,-1.324995809048417,-2158.9619586996732
2023-03-29 21:51:02.715,2138.06005859375,880.177490234375,2462.999954223633,12.800000190734863,3600,0.8,57.000003814697266,6.137629508972168,26,281,3,0,0,0.0,147.5414276123047,22192,1,0.0944007727,-0.0944007727,-1.324995809048417,-2139.3850544027982
2023-03-29 21:51:04.716,2135.263427734375,878.9608764648438,2460.0,12.800000190734863,3600,0.8,57.000003814697266,6.1784467697143555,26,280,3,0,0,0.0,147.5747528076172,22194,1,0.0940567097,-0.0940567097,-1.324995809048417,-2136.5884235434232
2023-03-29 21:51:09.261,2136.661865234375,879.5691528320312,2455.1998901367188,12.90000057220459,3600,0.8,57.000003814697266,6.2579665184021,26,279,3,0,0,0.0,147.65806579589844,22198,1,0.0937166619,-0.0937166619,-1.324995809048417,-2137.9868610434232
2023-03-29 21:51:15.135,2138.06005859375,878.3526611328125,2458.2000732421875,12.90000057220459,3600,0.8,57.000003814697266,6.299046516418457,26,279,3,0,0,0.0,147.75804138183594,22204,1,0.0937166619,-0.0937166619,-1.324995809048417,-2139.3850544027982
2023-03-29 21:51:22.210,2133.865234375,878.9608764648438,2457.000045776367,13.000000953674316,3600,0.8,57.000003814697266,6.37844705581665,26,279,3,0,0,0.0,147.8746795654297,22211,1,0.0937166619,-0.0937166619,-1.324995809048417,-2135.1902301840482
2023-03-29 21:51:24.244,2133.865234375,879.5691528320312,2461.7999267578125,13.000000953674316,3600,0.8,56.89999771118164,6.357966423034668,26,279,3,0,0,0.0,147.9080047607422,22213,1,0.0937166619,-0.0937166619,-1.324995809048417,-2135.1902301840482
2023-03-29 21:51:26.243,2131.068359375,877.7444458007812,2459.400100708008,13.000000953674316,3600,0.8,56.89999771118164,6.4196457862854,26,278,3,0,0,0.0,147.9413299560547,22215,1,0.0933725989,-0.0933725989,-1.324995809048417,-2132.3933551840482
2023-03-29 21:51:30.144,2128.271484375,877.7444458007812,2458.2000732421875,13.000000953674316,3600,0.8,56.89999771118164,6.4196457862854,26,279,3,0,0,0.0,148.0079803466797,22219,1,0.0937166619,-0.0937166619,-1.324995809048417,-2129.5964801840482
2023-03-29 21:51:32.164,2125.47509765625,877.1361083984375,2463.600082397461,13.000000953674316,3600,0.8,56.89999771118164,6.44025182723999,26,278,3,0,0,0.0,148.0413055419922,22221,1,0.0933725989,-0.0933725989,-1.324995809048417,-2126.8000934652982
2023-03-29 21:51:34.177,2125.47509765625,878.9608764648438,2458.2000732421875,13.000000953674316,3600,0.8,56.80000305175781,6.37844705581665,26,277,3,0,0,0.0,148.0746307373047,22223,1,0.0930244999,-0.0930244999,-1.324995809048417,-2126.8000934652982
2023-03-29 21:51:38.742,2126.87353515625,876.5278930664062,2461.7999267578125,13.100001335144043,3600,0.8,56.89999771118164,6.560853481292725,26,277,3,0,0,0.0,148.1412811279297,22228,1,0.0930244999,-0.0930244999,-1.324995809048417,-2128.1985309652982
2023-03-29 21:51:46.778,2122.678466796875,878.9608764648438,2461.7999267578125,13.19999885559082,3600,0.8,56.80000305175781,6.5784454345703125,26,275,3,0,0,0.0,148.2745819091797,22236,1,0.0923403891,-0.0923403891,-1.324995809048417,-2124.0034626059232
2023-03-29 21:51:51.498,2124.076904296875,880.177490234375,2457.5999450683594,13.19999885559082,3600,0.8,56.80000305175781,6.537628173828125,26,276,3,0,0,0.0,148.35789489746094,22241,1,0.0926804369,-0.0926804369,-1.324995809048417,-2125.4019001059232
2023-03-29 21:51:54.220,2125.47509765625,880.177490234375,2457.5999450683594,13.19999885559082,3600,0.8,56.80000305175781,6.537628173828125,26,275,3,0,0,0.0,148.4078826904297,22243,1,0.0923403891,-0.0923403891,-1.324995809048417,-2126.8000934652982
2023-03-29 21:51:57.995,2126.87353515625,881.39404296875,2462.4000549316406,13.19999885559082,3600,0.8,56.80000305175781,6.496959209442139,26,275,3,0,0,0.0,148.4745330810547,22247,1,0.0923403891,-0.0923403891,-1.324995809048417,-2128.1985309652982
2023-03-29 21:51:59.001,2125.47509765625,878.9608764648438,2458.2000732421875,13.19999885559082,3600,0.8,56.89999771118164,6.5784454345703125,26,275,3,0,0,0.0,148.49119567871094,22248,1,0.0923403891,-0.0923403891,-1.324995809048417,-2126.8000934652982
2023-03-29 21:52:01.742,2128.271484375,879.5691528320312,2458.7999725341797,13.19999885559082,3600,0.8,56.80000305175781,6.55796480178833,26,275,3,0,0,0.0,148.52452087402344,22251,1,0.0923403891,-0.0923403891,-1.324995809048417,-2129.5964801840482
2023-03-29 21:52:08.986,2126.87353515625,880.7858276367188,2461.2000274658203,13.19999885559082,3600,0.8,56.80000305175781,6.51729154586792,26,274,3,0,0,0.0,148.65782165527344,22258,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2128.1985309652982
2023-03-29 21:52:10.000,2126.87353515625,880.177490234375,2464.199981689453,13.19999885559082,3600,0.8,56.80000305175781,6.537628173828125,26,273,3,0,0,0.0,148.6744842529297,22259,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2128.1985309652982
2023-03-29 21:52:12.032,2125.47509765625,879.5691528320312,2455.1998901367188,13.299999237060547,3600,0.8,56.80000305175781,6.657964706420898,26,273,3,0,0,0.0,148.7078094482422,22261,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2126.8000934652982
2023-03-29 21:52:14.033,2128.271484375,878.9608764648438,2460.0,13.299999237060547,3600,0.8,56.80000305175781,6.678445816040039,26,273,3,0,0,0.0,148.7411346435547,22263,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2129.5964801840482
2023-03-29 21:52:16.818,2129.670166015625,878.9608764648438,2454.5999908447266,13.299999237060547,3600,0.8,56.89999771118164,6.678445816040039,26,274,3,0,0,0.0,148.7744598388672,22266,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2130.9951618246732
2023-03-29 21:52:18.834,2128.271484375,882.6104736328125,2463.600082397461,13.299999237060547,3600,0.8,56.80000305175781,6.556292533874512,26,273,3,0,0,0.0,148.8077850341797,22268,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2129.5964801840482
2023-03-29 21:52:21.604,2129.670166015625,880.7858276367188,2460.0,13.299999237060547,3600,0.8,56.80000305175781,6.6172919273376465,26,272,3,0,0,0.0,148.85777282714844,22271,1,0.0913041641,-0.0913041641,-1.324995809048417,-2130.9951618246732
2023-03-29 21:52:24.192,2135.263427734375,880.7858276367188,2455.1998901367188,13.299999237060547,3600,0.8,56.80000305175781,6.6172919273376465,26,273,3,0,0,0.0,148.9077606201172,22273,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2136.5884235434232
2023-03-29 21:52:26.981,2138.06005859375,881.39404296875,2458.2000732421875,13.299999237060547,3600,0.8,56.80000305175781,6.596959590911865,26,271,3,0,0,0.0,148.95774841308594,22276,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2139.3850544027982
2023-03-29 21:52:32.471,2143.6533203125,882.6104736328125,2455.1998901367188,13.19999885559082,3600,0.8,56.80000305175781,6.456292629241943,26,272,3,0,0,0.0,149.0410614013672,22282,1,0.0913041641,-0.0913041641,-1.324995809048417,-2144.9783161215482
2023-03-29 21:52:38.793,2147.8486328125,884.4354858398438,2456.399917602539,13.19999885559082,3600,0.8,56.89999771118164,6.395282745361328,26,273,3,0,0,0.0,149.1410369873047,22288,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:52:45.915,2142.255126953125,883.8272705078125,2457.000045776367,13.19999885559082,3600,0.8,56.80000305175781,6.415615081787109,26,272,3,0,0,0.0,149.25767517089844,22295,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 21:52:49.447,2138.06005859375,886.86865234375,2464.199981689453,13.19999885559082,3600,0.8,56.80000305175781,6.313940525054932,27,272,3,0,0,0.0,149.32432556152344,22299,1,0.0913041641,-0.0913041641,-1.324995809048417,-2139.3850544027982
2023-03-29 21:52:53.436,2138.06005859375,885.043701171875,2457.5999450683594,13.100001335144043,3600,0.8,56.80000305175781,6.274952411651611,27,272,3,0,0,0.0,149.39097595214844,22303,1,0.0913041641,-0.0913041641,-1.324995809048417,-2139.3850544027982
2023-03-29 21:52:57.375,2139.45849609375,885.6519165039062,2459.400100708008,13.100001335144043,3600,0.8,57.000003814697266,6.254617691040039,27,272,3,0,0,0.0,149.45762634277344,22307,1,0.0913041641,-0.0913041641,-1.324995809048417,-2140.7834919027982
2023-03-29 21:52:59.376,2138.06005859375,884.4354858398438,2460.599899291992,13.100001335144043,3600,0.8,56.69999694824219,6.295284748077393,27,272,3,0,0,0.0,149.49095153808594,22309,1,0.0913041641,-0.0913041641,-1.324995809048417,-2139.3850544027982
2023-03-29 21:53:02.144,2140.85693359375,887.4768676757812,2457.000045776367,13.100001335144043,3600,0.8,56.89999771118164,6.193608283996582,27,272,3,0,0,0.0,149.5409393310547,22311,1,0.0913041641,-0.0913041641,-1.324995809048417,-2142.1819294027982
2023-03-29 21:53:04.907,2142.255126953125,887.4768676757812,2460.0,13.100001335144043,3600,0.8,56.69999694824219,6.193608283996582,27,271,3,0,0,0.0,149.5742645263672,22314,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:53:07.665,2143.6533203125,887.4768676757812,2456.399917602539,13.000000953674316,3600,0.8,56.80000305175781,6.0936079025268555,27,271,3,0,0,0.0,149.62425231933594,22317,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:53:10.240,2145.0517578125,888.693359375,2460.0,13.000000953674316,3600,0.8,56.80000305175781,6.052938938140869,27,271,3,0,0,0.0,149.6742401123047,22319,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2146.3767536215482
2023-03-29 21:53:12.258,2145.0517578125,888.0850830078125,2455.800018310547,13.000000953674316,3600,0.8,56.80000305175781,6.073275566101074,27,271,3,0,0,0.0,149.7075653076172,22321,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2146.3767536215482
2023-03-29 21:53:14.258,2146.449951171875,887.4768676757812,2457.5999450683594,13.000000953674316,3600,0.8,56.69999694824219,6.0936079025268555,27,270,3,0,0,0.0,149.7408905029297,22323,1,0.0906200533,-0.0906200533,-1.324995809048417,-2147.7749469809232
2023-03-29 21:53:16.274,2146.449951171875,888.0850830078125,2457.000045776367,12.90000057220459,3600,0.8,56.80000305175781,5.973275661468506,27,272,3,0,0,0.0,149.7742156982422,22325,1,0.0913041641,-0.0913041641,-1.324995809048417,-2147.7749469809232
2023-03-29 21:53:18.285,2149.24658203125,889.3015747070312,2457.000045776367,12.90000057220459,3600,0.8,56.89999771118164,5.9326066970825195,27,270,3,0,0,0.0,149.8075408935547,22327,1,0.0906200533,-0.0906200533,-1.324995809048417,-2150.5715778402982
2023-03-29 21:53:20.291,2149.24658203125,887.4768676757812,2461.7999267578125,12.90000057220459,3600,0.8,56.89999771118164,5.993607997894287,27,272,3,0,0,0.0,149.8408660888672,22329,1,0.0913041641,-0.0913041641,-1.324995809048417,-2150.5715778402982
2023-03-29 21:53:22.304,2147.8486328125,889.909912109375,2455.800018310547,12.800000190734863,3600,0.8,56.89999771118164,5.812269687652588,27,272,3,0,0,0.0,149.8741912841797,22332,1,0.0913041641,-0.0913041641,-1.324995809048417,-2149.1736286215482
2023-03-29 21:53:24.325,2149.24658203125,889.909912109375,2461.2000274658203,12.800000190734863,3600,0.8,56.89999771118164,5.812269687652588,27,272,3,0,0,0.0,149.9075164794922,22334,1,0.0913041641,-0.0913041641,-1.324995809048417,-2150.5715778402982
2023-03-29 21:53:28.112,2150.645263671875,889.3015747070312,2457.5999450683594,12.700000762939453,3600,0.8,56.89999771118164,5.732606410980225,27,272,3,0,0,0.0,149.9741668701172,22337,1,0.0913041641,-0.0913041641,-1.324995809048417,-2151.9702594809232
2023-03-29 21:53:31.673,2149.24658203125,890.5181274414062,2455.800018310547,12.700000762939453,3600,0.8,56.80000305175781,5.691935062408447,27,272,3,0,0,0.0,150.02415466308594,22341,1,0.0913041641,-0.0913041641,-1.324995809048417,-2150.5715778402982
2023-03-29 21:53:34.422,2150.645263671875,888.693359375,2459.400100708008,12.600000381469727,3600,0.8,56.80000305175781,5.652938365936279,27,272,3,0,0,0.0,150.0741424560547,22344,1,0.0913041641,-0.0913041641,-1.324995809048417,-2151.9702594809232
2023-03-29 21:53:36.998,2149.24658203125,890.5181274414062,2458.7999725341797,12.600000381469727,3600,0.8,56.89999771118164,5.591935157775879,27,272,3,0,0,0.0,150.12413024902344,22346,1,0.0913041641,-0.0913041641,-1.324995809048417,-2150.5715778402982
2023-03-29 21:53:38.003,2149.24658203125,889.909912109375,2461.7999267578125,12.5,3600,0.8,56.80000305175781,5.512269496917725,27,272,3,0,0,0.0,150.1407928466797,22347,1,0.0913041641,-0.0913041641,-1.324995809048417,-2150.5715778402982
2023-03-29 21:53:40.006,2152.04345703125,890.5181274414062,2457.5999450683594,12.5,3600,0.8,56.80000305175781,5.491934776306152,27,272,3,0,0,0.0,150.1741180419922,22349,1,0.0913041641,-0.0913041641,-1.324995809048417,-2153.3684528402982
2023-03-29 21:53:42.026,2153.44189453125,888.0850830078125,2459.400100708008,12.5,3600,0.8,56.80000305175781,5.573274612426758,27,272,3,0,0,0.0,150.2074432373047,22351,1,0.0913041641,-0.0913041641,-1.324995809048417,-2154.7668903402982
2023-03-29 21:53:44.044,2152.04345703125,889.909912109375,2458.7999725341797,12.399999618530273,3600,0.8,56.89999771118164,5.412269115447998,27,272,3,0,0,0.0,150.2407684326172,22353,1,0.0913041641,-0.0913041641,-1.324995809048417,-2153.3684528402982
2023-03-29 21:53:49.368,2156.238525390625,890.5181274414062,2463.600082397461,12.299999237060547,3600,0.8,56.80000305175781,5.291934490203857,27,272,3,0,0,0.0,150.32408142089844,22359,1,0.0913041641,-0.0913041641,-1.324995809048417,-2157.5635211996732
2023-03-29 21:53:51.384,2154.84033203125,890.5181274414062,2459.400100708008,12.299999237060547,3600,0.8,56.80000305175781,5.291934490203857,26,272,3,0,0,0.0,150.35740661621094,22361,1,0.0913041641,-0.0913041641,-1.324995809048417,-2156.1653278402982
2023-03-29 21:53:55.184,2157.636962890625,889.909912109375,2460.599899291992,12.199999809265137,3600,0.8,56.80000305175781,5.212268829345703,26,272,3,0,0,0.0,150.42405700683594,22364,1,0.0913041641,-0.0913041641,-1.324995809048417,-2158.9619586996732
2023-03-29 21:54:00.656,2160.43359375,890.5181274414062,2460.599899291992,12.09999942779541,3600,0.8,56.69999694824219,5.0919342041015625,26,273,3,0,0,0.0,150.5073699951172,22370,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:54:07.107,2160.43359375,888.693359375,2459.400100708008,11.999999046325684,3600,0.8,56.69999694824219,5.0529375076293945,26,273,3,0,0,0.0,150.62400817871094,22376,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:54:11.060,2160.43359375,888.0850830078125,2463.600082397461,11.999999046325684,3600,0.8,56.69999694824219,5.0732741355896,26,273,3,0,0,0.0,150.69065856933594,22380,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:54:13.861,2160.43359375,888.0850830078125,2460.0,11.999999046325684,3600,0.8,56.80000305175781,5.0732741355896,26,274,3,0,0,0.0,150.72398376464844,22383,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2161.7585895590482
2023-03-29 21:54:16.450,2164.62841796875,887.4768676757812,2458.7999725341797,11.999999046325684,3600,0.8,56.80000305175781,5.093606472015381,26,275,3,0,0,0.0,150.7739715576172,22386,1,0.0923403891,-0.0923403891,-1.324995809048417,-2165.9534137777982
2023-03-29 21:54:28.105,2160.43359375,886.86865234375,2457.000045776367,11.899998664855957,3600,0.8,56.60000228881836,5.013940811157227,26,275,3,0,0,0.0,150.9739227294922,22397,1,0.0923403891,-0.0923403891,-1.324995809048417,-2161.7585895590482
2023-03-29 21:54:31.032,2157.636962890625,887.4768676757812,2458.2000732421875,11.899998664855957,3600,0.8,56.60000228881836,4.993606090545654,26,275,3,0,0,0.0,151.02391052246094,22400,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 21:54:33.803,2154.84033203125,886.2601928710938,2460.0,11.899998664855957,3600,0.8,56.69999694824219,5.0342793464660645,26,275,3,0,0,0.0,151.05723571777344,22403,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 21:54:37.549,2152.04345703125,885.043701171875,2463.600082397461,11.999999046325684,3600,0.8,56.60000228881836,5.17495059967041,26,275,3,0,0,0.0,151.12388610839844,22407,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 21:54:40.310,2150.645263671875,883.2188110351562,2464.199981689453,11.999999046325684,3600,0.8,56.60000228881836,5.235956192016602,26,274,3,0,0,0.0,151.1738739013672,22410,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:54:43.037,2145.0517578125,884.4354858398438,2461.2000274658203,11.999999046325684,3600,0.8,56.5,5.195282936096191,26,275,3,0,0,0.0,151.22386169433594,22412,1,0.0923403891,-0.0923403891,-1.324995809048417,-2146.3767536215482
2023-03-29 21:54:45.838,2147.8486328125,882.6104736328125,2461.2000274658203,11.999999046325684,3600,0.8,56.60000228881836,5.256292343139648,26,274,3,0,0,0.0,151.25718688964844,22415,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:54:52.928,2154.84033203125,883.2188110351562,2463.600082397461,12.09999942779541,3600,0.8,56.69999694824219,5.33595609664917,26,275,3,0,0,0.0,151.3738250732422,22422,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 21:54:56.849,2156.238525390625,881.39404296875,2457.5999450683594,12.199999809265137,3600,0.8,56.5,5.496959686279297,26,275,3,0,0,0.0,151.4404754638672,22426,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 21:55:01.539,2153.44189453125,883.8272705078125,2455.1998901367188,12.299999237060547,3600,0.8,56.60000228881836,5.515615463256836,26,275,3,0,0,0.0,151.52378845214844,22431,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 21:55:05.346,2154.84033203125,882.0022583007812,2460.599899291992,12.299999237060547,3600,0.8,56.60000228881836,5.576627731323242,26,275,3,0,0,0.0,151.59043884277344,22435,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 21:55:07.359,2153.44189453125,882.0022583007812,2457.000045776367,12.399999618530273,3600,0.8,56.5,5.6766276359558105,26,275,3,0,0,0.0,151.62376403808594,22437,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 21:55:11.124,2154.84033203125,885.043701171875,2461.7999267578125,12.399999618530273,3600,0.8,56.5,5.574951171875,26,275,3,0,0,0.0,151.69041442871094,22440,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 21:55:14.663,2150.645263671875,882.6104736328125,2456.399917602539,12.5,3600,0.8,56.60000228881836,5.756293296813965,26,275,3,0,0,0.0,151.7404022216797,22444,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 21:55:16.695,2147.8486328125,881.39404296875,2463.600082397461,12.5,3600,0.8,56.60000228881836,5.796960353851318,26,275,3,0,0,0.0,151.7737274169922,22446,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 21:55:19.603,2149.24658203125,883.2188110351562,2462.999954223633,12.600000381469727,3600,0.8,56.60000228881836,5.835957050323486,26,275,3,0,0,0.0,151.82371520996094,22449,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 21:55:25.098,2147.8486328125,883.2188110351562,2457.5999450683594,12.600000381469727,3600,0.8,56.5,5.835957050323486,26,275,3,0,0,0.0,151.92369079589844,22454,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 21:55:27.099,2145.0517578125,880.7858276367188,2460.599899291992,12.700000762939453,3600,0.8,56.5,6.0172929763793945,26,275,3,0,0,0.0,151.95701599121094,22456,1,0.0923403891,-0.0923403891,-1.324995809048417,-2146.3767536215482
2023-03-29 21:55:29.131,2145.0517578125,880.177490234375,2460.599899291992,12.700000762939453,3600,0.8,56.5,6.0376296043396,26,275,3,0,0,0.0,151.99034118652344,22458,1,0.0923403891,-0.0923403891,-1.324995809048417,-2146.3767536215482
2023-03-29 21:55:31.896,2147.8486328125,881.39404296875,2461.2000274658203,12.700000762939453,3600,0.8,56.5,5.996960639953613,26,275,3,0,0,0.0,152.02366638183594,22461,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 21:55:33.916,2143.6533203125,882.0022583007812,2460.599899291992,12.700000762939453,3600,0.8,56.5,5.976628303527832,26,275,3,0,0,0.0,152.05699157714844,22463,1,0.0923403891,-0.0923403891,-1.324995809048417,-2144.9783161215482
2023-03-29 21:55:40.400,2142.255126953125,881.39404296875,2451.6000366210938,12.800000190734863,3600,0.8,56.5,6.096960544586182,26,274,3,0,0,0.0,152.1736297607422,22470,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:55:42.432,2142.255126953125,882.0022583007812,2458.2000732421875,12.800000190734863,3600,0.8,56.400001525878906,6.0766282081604,26,274,3,0,0,0.0,152.2069549560547,22472,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2143.5801227621732
2023-03-29 21:55:48.146,2146.449951171875,882.6104736328125,2456.399917602539,12.90000057220459,3600,0.8,56.5,6.156293869018555,26,274,3,0,0,0.0,152.3069305419922,22477,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:55:50.147,2147.8486328125,881.39404296875,2462.999954223633,12.90000057220459,3600,0.8,56.5,6.196960926055908,26,274,3,0,0,0.0,152.3402557373047,22479,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:55:54.835,2152.04345703125,882.6104736328125,2459.400100708008,13.000000953674316,3600,0.8,56.60000228881836,6.256294250488281,26,275,3,0,0,0.0,152.4069061279297,22484,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 21:55:56.836,2152.04345703125,883.2188110351562,2457.000045776367,13.000000953674316,3600,0.8,56.5,6.235957622528076,26,274,3,0,0,0.0,152.4402313232422,22486,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:55:59.599,2152.04345703125,883.8272705078125,2460.0,13.000000953674316,3600,0.8,56.60000228881836,6.215616703033447,26,276,3,0,0,0.0,152.49021911621094,22489,1,0.0926804369,-0.0926804369,-1.324995809048417,-2153.3684528402982
