,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 21:56:01.607,2152.04345703125,882.0022583007812,2462.999954223633,13.000000953674316,3600,0.8,56.5,6.276628494262695,26,275,3,0,0,0.0,152.52354431152344,22491,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 21:56:06.165,2147.8486328125,883.2188110351562,2461.7999267578125,13.000000953674316,3600,0.8,56.5,6.235957622528076,26,276,3,0,0,0.0,152.6068572998047,22495,1,0.0926804369,-0.0926804369,-1.324995809048417,-2149.1736286215482
2023-03-29 21:56:18.117,2146.449951171875,882.0022583007812,2459.400100708008,13.100001335144043,3600,0.8,56.60000228881836,6.376628875732422,26,274,3,0,0,0.0,152.8068084716797,22507,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:56:20.156,2146.449951171875,882.6104736328125,2461.7999267578125,13.100001335144043,3600,0.8,56.5,6.356294631958008,26,274,3,0,0,0.0,152.8401336669922,22509,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:56:24.823,2154.84033203125,879.5691528320312,2458.7999725341797,13.100001335144043,3600,0.8,56.60000228881836,6.4579668045043945,26,274,3,0,0,0.0,152.9067840576172,22514,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 21:56:26.862,2157.636962890625,881.39404296875,2455.1998901367188,13.100001335144043,3600,0.8,56.60000228881836,6.396961212158203,26,275,3,0,0,0.0,152.9401092529297,22516,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 21:56:28.855,2156.238525390625,881.39404296875,2458.7999725341797,13.100001335144043,3600,0.8,56.5,6.396961212158203,26,275,3,0,0,0.0,152.9734344482422,22518,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 21:56:31.647,2153.44189453125,880.7858276367188,2460.0,13.100001335144043,3600,0.8,56.69999694824219,6.417293548583984,26,275,3,0,0,0.0,153.02342224121094,22521,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 21:56:41.713,2153.44189453125,882.0022583007812,2455.800018310547,13.100001335144043,3600,0.8,56.69999694824219,6.376628875732422,26,275,3,0,0,0.0,153.19004821777344,22531,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 21:56:47.013,2150.645263671875,880.177490234375,2460.0,13.100001335144043,3600,0.8,56.69999694824219,6.4376301765441895,26,275,3,0,0,0.0,153.29002380371094,22536,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 21:56:54.850,2157.636962890625,880.177490234375,2455.1998901367188,13.100001335144043,3600,0.8,56.69999694824219,6.4376301765441895,26,275,3,0,0,0.0,153.4066619873047,22544,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 21:56:57.639,2156.238525390625,881.39404296875,2457.000045776367,13.000000953674316,3600,0.8,56.69999694824219,6.296960830688477,26,275,3,0,0,0.0,153.45664978027344,22547,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 21:57:00.210,2153.44189453125,879.5691528320312,2460.599899291992,13.100001335144043,3600,0.8,56.69999694824219,6.4579668045043945,26,275,3,0,0,0.0,153.5066375732422,22549,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 21:57:04.754,2150.645263671875,880.7858276367188,2460.599899291992,13.100001335144043,3600,0.8,56.69999694824219,6.417293548583984,26,275,3,0,0,0.0,153.5732879638672,22554,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 21:57:07.675,2145.0517578125,880.177490234375,2458.2000732421875,13.100001335144043,3600,0.8,56.69999694824219,6.4376301765441895,26,275,3,0,0,0.0,153.62327575683594,22557,1,0.0923403891,-0.0923403891,-1.324995809048417,-2146.3767536215482
2023-03-29 21:57:10.460,2145.0517578125,880.177490234375,2460.599899291992,13.100001335144043,3600,0.8,56.80000305175781,6.4376301765441895,26,275,3,0,0,0.0,153.6732635498047,22560,1,0.0923403891,-0.0923403891,-1.324995809048417,-2146.3767536215482
2023-03-29 21:57:13.260,2142.255126953125,879.5691528320312,2459.400100708008,13.100001335144043,3600,0.8,56.80000305175781,6.4579668045043945,26,275,3,0,0,0.0,153.72325134277344,22562,1,0.0923403891,-0.0923403891,-1.324995809048417,-2143.5801227621732
2023-03-29 21:57:17.918,2146.449951171875,879.5691528320312,2464.199981689453,13.100001335144043,3600,0.8,56.69999694824219,6.4579668045043945,26,275,3,0,0,0.0,153.78990173339844,22567,1,0.0923403891,-0.0923403891,-1.324995809048417,-2147.7749469809232
2023-03-29 21:57:26.907,2140.85693359375,879.5691528320312,2460.0,13.100001335144043,3600,0.8,56.80000305175781,6.4579668045043945,26,276,3,0,0,0.0,153.9398651123047,22576,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 21:57:32.385,2135.263427734375,879.5691528320312,2455.800018310547,13.19999885559082,3600,0.8,56.80000305175781,6.55796480178833,26,275,3,0,0,0.0,154.0398406982422,22582,1,0.0923403891,-0.0923403891,-1.324995809048417,-2136.5884235434232
2023-03-29 21:57:36.174,2135.263427734375,877.1361083984375,2462.999954223633,13.19999885559082,3600,0.8,56.80000305175781,6.640249729156494,26,274,3,0,0,0.0,154.1064910888672,22585,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2136.5884235434232
2023-03-29 21:57:42.644,2135.263427734375,875.91943359375,2461.2000274658203,13.19999885559082,3600,0.8,56.69999694824219,6.681457042694092,26,274,3,0,0,0.0,154.2064666748047,22592,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2136.5884235434232
2023-03-29 21:57:44.656,2133.865234375,877.7444458007812,2463.600082397461,13.19999885559082,3600,0.8,56.80000305175781,6.6196441650390625,26,273,3,0,0,0.0,154.2397918701172,22594,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2135.1902301840482
2023-03-29 21:57:48.470,2136.661865234375,879.5691528320312,2455.800018310547,13.19999885559082,3600,0.8,56.69999694824219,6.55796480178833,26,273,3,0,0,0.0,154.3064422607422,22598,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:57:52.248,2136.661865234375,878.9608764648438,2463.600082397461,13.19999885559082,3600,0.8,56.69999694824219,6.5784454345703125,26,274,3,0,0,0.0,154.3730926513672,22601,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2137.9868610434232
2023-03-29 21:57:54.834,2139.45849609375,878.9608764648438,2457.5999450683594,13.19999885559082,3600,0.8,56.80000305175781,6.5784454345703125,26,272,3,0,0,0.0,154.4064178466797,22604,1,0.0913041641,-0.0913041641,-1.324995809048417,-2140.7834919027982
2023-03-29 21:57:57.605,2139.45849609375,878.9608764648438,2462.4000549316406,13.299999237060547,3600,0.8,56.80000305175781,6.678445816040039,26,273,3,0,0,0.0,154.45640563964844,22607,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:58:00.539,2139.45849609375,880.7858276367188,2461.2000274658203,13.299999237060547,3600,0.8,56.80000305175781,6.6172919273376465,26,273,3,0,0,0.0,154.5063934326172,22610,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:58:03.289,2139.45849609375,882.0022583007812,2458.2000732421875,13.299999237060547,3600,0.8,56.69999694824219,6.576627254486084,26,273,3,0,0,0.0,154.55638122558594,22612,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2140.7834919027982
2023-03-29 21:58:06.028,2146.449951171875,880.177490234375,2459.400100708008,13.299999237060547,3600,0.8,56.80000305175781,6.637628555297852,26,273,3,0,0,0.0,154.6063690185547,22615,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:58:11.741,2149.24658203125,882.0022583007812,2459.400100708008,13.299999237060547,3600,0.8,56.80000305175781,6.576627254486084,26,273,3,0,0,0.0,154.68968200683594,22621,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2150.5715778402982
2023-03-29 21:58:14.512,2152.04345703125,881.39404296875,2459.400100708008,13.299999237060547,3600,0.8,56.80000305175781,6.596959590911865,26,274,3,0,0,0.0,154.7396697998047,22624,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:58:17.241,2152.04345703125,883.2188110351562,2462.4000549316406,13.299999237060547,3600,0.8,56.89999771118164,6.535955905914307,26,272,3,0,0,0.0,154.78965759277344,22626,1,0.0913041641,-0.0913041641,-1.324995809048417,-2153.3684528402982
2023-03-29 21:58:19.279,2152.04345703125,882.0022583007812,2457.5999450683594,13.299999237060547,3600,0.8,56.89999771118164,6.576627254486084,26,273,3,0,0,0.0,154.82298278808594,22628,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:58:23.040,2150.645263671875,883.8272705078125,2461.2000274658203,13.299999237060547,3600,0.8,56.69999694824219,6.515615463256836,26,273,3,0,0,0.0,154.88963317871094,22632,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:58:25.042,2147.8486328125,883.2188110351562,2460.0,13.299999237060547,3600,0.8,56.89999771118164,6.535955905914307,26,273,3,0,0,0.0,154.92295837402344,22634,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:58:27.053,2146.449951171875,883.8272705078125,2457.000045776367,13.299999237060547,3600,0.8,56.80000305175781,6.515615463256836,26,273,3,0,0,0.0,154.95628356933594,22636,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:58:29.650,2146.449951171875,884.4354858398438,2456.399917602539,13.19999885559082,3600,0.8,56.80000305175781,6.395282745361328,26,274,3,0,0,0.0,154.98960876464844,22639,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:58:33.190,2146.449951171875,883.8272705078125,2460.0,13.19999885559082,3600,0.8,56.80000305175781,6.415615081787109,26,272,3,0,0,0.0,155.05625915527344,22642,1,0.0913041641,-0.0913041641,-1.324995809048417,-2147.7749469809232
2023-03-29 21:58:35.957,2147.8486328125,883.8272705078125,2462.4000549316406,13.19999885559082,3600,0.8,56.89999771118164,6.415615081787109,26,273,3,0,0,0.0,155.1062469482422,22645,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:58:40.536,2147.8486328125,883.8272705078125,2462.4000549316406,13.19999885559082,3600,0.8,56.89999771118164,6.415615081787109,26,273,3,0,0,0.0,155.1728973388672,22650,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:58:43.282,2150.645263671875,883.8272705078125,2463.600082397461,13.19999885559082,3600,0.8,56.89999771118164,6.415615081787109,26,273,3,0,0,0.0,155.22288513183594,22652,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:58:45.283,2150.645263671875,883.2188110351562,2462.4000549316406,13.19999885559082,3600,0.8,56.89999771118164,6.435956001281738,26,272,3,0,0,0.0,155.25621032714844,22654,1,0.0913041641,-0.0913041641,-1.324995809048417,-2151.9702594809232
2023-03-29 21:58:47.299,2150.645263671875,883.2188110351562,2454.0000915527344,13.100001335144043,3600,0.8,56.80000305175781,6.335958003997803,26,273,3,0,0,0.0,155.28953552246094,22657,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2151.9702594809232
2023-03-29 21:58:49.913,2153.44189453125,883.8272705078125,2458.7999725341797,13.100001335144043,3600,0.8,56.80000305175781,6.315617084503174,26,273,3,0,0,0.0,155.32286071777344,22659,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2154.7668903402982
2023-03-29 21:58:51.932,2152.04345703125,885.6519165039062,2463.600082397461,13.100001335144043,3600,0.8,56.80000305175781,6.254617691040039,26,273,3,0,0,0.0,155.35618591308594,22661,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:58:54.651,2152.04345703125,885.043701171875,2459.400100708008,13.100001335144043,3600,0.8,56.80000305175781,6.274952411651611,26,273,3,0,0,0.0,155.4061737060547,22664,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2153.3684528402982
2023-03-29 21:58:57.404,2147.8486328125,883.2188110351562,2455.800018310547,13.100001335144043,3600,0.8,56.89999771118164,6.335958003997803,26,273,3,0,0,0.0,155.45616149902344,22667,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 21:58:59.416,2146.449951171875,884.4354858398438,2460.599899291992,13.100001335144043,3600,0.8,56.80000305175781,6.295284748077393,26,273,3,0,0,0.0,155.48948669433594,22669,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:59:01.437,2145.0517578125,883.2188110351562,2456.399917602539,13.100001335144043,3600,0.8,56.80000305175781,6.335958003997803,26,273,3,0,0,0.0,155.52281188964844,22671,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2146.3767536215482
2023-03-29 21:59:03.438,2143.6533203125,885.043701171875,2460.599899291992,13.000000953674316,3600,0.8,56.89999771118164,6.174952030181885,26,273,3,0,0,0.0,155.55613708496094,22673,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:59:07.056,2145.0517578125,883.2188110351562,2458.7999725341797,13.000000953674316,3600,0.8,56.80000305175781,6.235957622528076,26,273,3,0,0,0.0,155.62278747558594,22676,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2146.3767536215482
2023-03-29 21:59:12.622,2146.449951171875,883.2188110351562,2463.600082397461,13.000000953674316,3600,0.8,56.80000305175781,6.235957622528076,26,273,3,0,0,0.0,155.7061004638672,22682,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 21:59:18.963,2143.6533203125,884.4354858398438,2457.000045776367,13.000000953674316,3600,0.8,56.80000305175781,6.195284366607666,26,273,3,0,0,0.0,155.82273864746094,22688,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 21:59:21.908,2145.0517578125,883.2188110351562,2455.800018310547,13.000000953674316,3600,0.8,56.80000305175781,6.235957622528076,26,272,3,0,0,0.0,155.85606384277344,22691,1,0.0913041641,-0.0913041641,-1.324995809048417,-2146.3767536215482
2023-03-29 21:59:26.559,2143.6533203125,882.6104736328125,2462.999954223633,13.000000953674316,3600,0.8,56.89999771118164,6.256294250488281,26,272,3,0,0,0.0,155.9393768310547,22696,1,0.0913041641,-0.0913041641,-1.324995809048417,-2144.9783161215482
2023-03-29 21:59:29.350,2142.255126953125,881.39404296875,2455.1998901367188,13.000000953674316,3600,0.8,56.80000305175781,6.296960830688477,26,272,3,0,0,0.0,155.98936462402344,22699,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 21:59:31.361,2140.85693359375,883.2188110351562,2460.599899291992,13.000000953674316,3600,0.8,57.000003814697266,6.235957622528076,26,272,3,0,0,0.0,156.02268981933594,22701,1,0.0913041641,-0.0913041641,-1.324995809048417,-2142.1819294027982
2023-03-29 21:59:34.983,2145.0517578125,883.2188110351562,2457.000045776367,13.000000953674316,3600,0.8,56.80000305175781,6.235957622528076,26,272,3,0,0,0.0,156.08934020996094,22704,1,0.0913041641,-0.0913041641,-1.324995809048417,-2146.3767536215482
2023-03-29 21:59:36.995,2145.0517578125,882.0022583007812,2462.999954223633,13.000000953674316,3600,0.8,56.89999771118164,6.276628494262695,26,272,3,0,0,0.0,156.12266540527344,22706,1,0.0913041641,-0.0913041641,-1.324995809048417,-2146.3767536215482
2023-03-29 21:59:44.251,2145.0517578125,883.8272705078125,2455.1998901367188,13.000000953674316,3600,0.8,56.80000305175781,6.215616703033447,26,272,3,0,0,0.0,156.2393035888672,22713,1,0.0913041641,-0.0913041641,-1.324995809048417,-2146.3767536215482
2023-03-29 21:59:48.008,2152.04345703125,883.8272705078125,2467.199935913086,13.000000953674316,3600,0.8,56.80000305175781,6.215616703033447,26,272,3,0,0,0.0,156.3059539794922,22717,1,0.0913041641,-0.0913041641,-1.324995809048417,-2153.3684528402982
2023-03-29 21:59:51.630,2153.44189453125,883.2188110351562,2457.000045776367,13.000000953674316,3600,0.8,56.60000228881836,6.235957622528076,26,272,3,0,0,0.0,156.35594177246094,22721,1,0.0913041641,-0.0913041641,-1.324995809048417,-2154.7668903402982
2023-03-29 21:59:58.847,2149.24658203125,884.4354858398438,2459.400100708008,13.000000953674316,3600,0.8,56.89999771118164,6.195284366607666,26,271,3,0,0,0.0,156.4725799560547,22728,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2150.5715778402982
2023-03-29 22:00:04.364,2156.238525390625,885.6519165039062,2463.600082397461,13.100001335144043,3600,0.8,56.89999771118164,6.254617691040039,26,273,3,0,0,0.0,156.5725555419922,22734,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:00:07.965,2156.238525390625,884.4354858398438,2457.5999450683594,13.000000953674316,3600,0.8,56.80000305175781,6.195284366607666,26,273,3,0,0,0.0,156.6392059326172,22737,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:00:11.733,2154.84033203125,885.043701171875,2462.999954223633,13.000000953674316,3600,0.8,56.80000305175781,6.174952030181885,26,273,3,0,0,0.0,156.68919372558594,22741,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:00:14.462,2157.636962890625,885.6519165039062,2462.4000549316406,13.000000953674316,3600,0.8,56.89999771118164,6.154617786407471,26,273,3,0,0,0.0,156.7391815185547,22744,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2158.9619586996732
2023-03-29 22:00:20.276,2156.238525390625,885.6519165039062,2457.5999450683594,13.000000953674316,3600,0.8,56.89999771118164,6.154617786407471,26,273,3,0,0,0.0,156.8391571044922,22749,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:00:28.354,2154.84033203125,884.4354858398438,2461.7999267578125,13.000000953674316,3600,0.8,56.89999771118164,6.195284366607666,26,274,3,0,0,0.0,156.9724578857422,22758,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:00:31.075,2150.645263671875,886.86865234375,2458.2000732421875,12.90000057220459,3600,0.8,56.89999771118164,6.013942241668701,26,273,3,0,0,0.0,157.02244567871094,22760,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2151.9702594809232
2023-03-29 22:00:33.877,2146.449951171875,883.8272705078125,2461.7999267578125,12.90000057220459,3600,0.8,56.89999771118164,6.115616798400879,26,274,3,0,0,0.0,157.05577087402344,22763,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2147.7749469809232
2023-03-29 22:00:40.221,2156.238525390625,882.6104736328125,2462.4000549316406,12.90000057220459,3600,0.8,57.000003814697266,6.156293869018555,26,274,3,0,0,0.0,157.1724090576172,22769,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:00:43.134,2153.44189453125,883.2188110351562,2458.2000732421875,12.90000057220459,3600,0.8,57.000003814697266,6.135957717895508,26,274,3,0,0,0.0,157.22239685058594,22772,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:00:45.869,2149.24658203125,881.39404296875,2455.800018310547,12.90000057220459,3600,0.8,56.89999771118164,6.196960926055908,26,274,3,0,0,0.0,157.25572204589844,22775,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2150.5715778402982
2023-03-29 22:00:47.882,2147.8486328125,883.2188110351562,2458.2000732421875,12.90000057220459,3600,0.8,56.80000305175781,6.135957717895508,26,274,3,0,0,0.0,157.28904724121094,22777,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:00:54.209,2147.8486328125,882.0022583007812,2461.7999267578125,12.800000190734863,3600,0.8,56.69999694824219,6.0766282081604,26,273,3,0,0,0.0,157.4056854248047,22783,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:00:57.146,2146.449951171875,882.6104736328125,2462.4000549316406,12.90000057220459,3600,0.8,56.80000305175781,6.156293869018555,26,273,3,0,0,0.0,157.45567321777344,22786,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 22:00:59.917,2156.238525390625,883.2188110351562,2460.599899291992,12.90000057220459,3600,0.8,56.80000305175781,6.135957717895508,26,272,3,0,0,0.0,157.48899841308594,22789,1,0.0913041641,-0.0913041641,-1.324995809048417,-2157.5635211996732
2023-03-29 22:01:01.937,2156.238525390625,882.6104736328125,2462.4000549316406,12.800000190734863,3600,0.8,56.89999771118164,6.056293964385986,26,274,3,0,0,0.0,157.52232360839844,22791,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:01:06.466,2156.238525390625,883.8272705078125,2461.2000274658203,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,26,274,3,0,0,0.0,157.6056365966797,22796,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:01:08.484,2154.84033203125,882.6104736328125,2460.0,12.90000057220459,3600,0.8,57.000003814697266,6.156293869018555,26,274,3,0,0,0.0,157.6389617919922,22798,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:01:11.286,2160.43359375,882.6104736328125,2455.1998901367188,12.800000190734863,3600,0.8,56.89999771118164,6.056293964385986,26,274,3,0,0,0.0,157.68894958496094,22800,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2161.7585895590482
2023-03-29 22:01:15.974,2156.238525390625,884.4354858398438,2457.000045776367,12.90000057220459,3600,0.8,56.89999771118164,6.095284461975098,26,275,3,0,0,0.0,157.7722625732422,22805,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 22:01:19.699,2153.44189453125,884.4354858398438,2460.0,12.800000190734863,3600,0.8,56.89999771118164,5.995284080505371,26,275,3,0,0,0.0,157.82225036621094,22809,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 22:01:21.731,2153.44189453125,885.043701171875,2457.000045776367,12.800000190734863,3600,0.8,56.89999771118164,5.97495174407959,26,275,3,0,0,0.0,157.85557556152344,22811,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 22:01:23.738,2156.238525390625,882.6104736328125,2460.599899291992,12.800000190734863,3600,0.8,56.89999771118164,6.056293964385986,26,275,3,0,0,0.0,157.88890075683594,22813,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 22:01:26.489,2159.034912109375,885.6519165039062,2456.399917602539,12.800000190734863,3600,0.8,57.000003814697266,5.954617500305176,26,275,3,0,0,0.0,157.9388885498047,22816,1,0.0923403891,-0.0923403891,-1.324995809048417,-2160.3599079184232
2023-03-29 22:01:28.500,2161.831787109375,884.4354858398438,2460.0,12.800000190734863,3600,0.8,56.80000305175781,5.995284080505371,26,275,3,0,0,0.0,157.9722137451172,22818,1,0.0923403891,-0.0923403891,-1.324995809048417,-2163.1567829184232
2023-03-29 22:01:32.284,2160.43359375,884.4354858398438,2462.999954223633,12.800000190734863,3600,0.8,56.89999771118164,5.995284080505371,26,274,3,0,0,0.0,158.0388641357422,22821,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2161.7585895590482
2023-03-29 22:01:36.029,2160.43359375,885.6519165039062,2461.7999267578125,12.800000190734863,3600,0.8,56.89999771118164,5.954617500305176,26,276,3,0,0,0.0,158.1055145263672,22825,1,0.0926804369,-0.0926804369,-1.324995809048417,-2161.7585895590482
2023-03-29 22:01:38.760,2157.636962890625,883.8272705078125,2460.0,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,26,276,3,0,0,0.0,158.1388397216797,22828,1,0.0926804369,-0.0926804369,-1.324995809048417,-2158.9619586996732
2023-03-29 22:01:42.569,2154.84033203125,883.2188110351562,2460.599899291992,12.700000762939453,3600,0.8,57.000003814697266,5.935956954956055,26,276,3,0,0,0.0,158.2054901123047,22832,1,0.0926804369,-0.0926804369,-1.324995809048417,-2156.1653278402982
2023-03-29 22:01:48.223,2147.8486328125,882.0022583007812,2460.0,12.700000762939453,3600,0.8,56.89999771118164,5.976628303527832,26,276,3,0,0,0.0,158.3054656982422,22837,1,0.0926804369,-0.0926804369,-1.324995809048417,-2149.1736286215482
2023-03-29 22:01:52.931,2146.449951171875,882.6104736328125,2459.400100708008,12.700000762939453,3600,0.8,57.000003814697266,5.95629358291626,26,276,3,0,0,0.0,158.3721160888672,22842,1,0.0926804369,-0.0926804369,-1.324995809048417,-2147.7749469809232
2023-03-29 22:01:54.945,2146.449951171875,882.6104736328125,2460.0,12.700000762939453,3600,0.8,56.89999771118164,5.95629358291626,26,276,3,0,0,0.0,158.42210388183594,22844,1,0.0926804369,-0.0926804369,-1.324995809048417,-2147.7749469809232
2023-03-29 22:01:56.965,2147.8486328125,882.0022583007812,2461.2000274658203,12.700000762939453,3600,0.8,56.89999771118164,5.976628303527832,26,275,3,0,0,0.0,158.45542907714844,22846,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 22:01:59.727,2149.24658203125,881.39404296875,2460.599899291992,12.700000762939453,3600,0.8,56.80000305175781,5.996960639953613,26,276,3,0,0,0.0,158.48875427246094,22849,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 22:02:03.535,2145.0517578125,880.177490234375,2457.000045776367,12.700000762939453,3600,0.8,56.80000305175781,6.0376296043396,26,276,3,0,0,0.0,158.55540466308594,22853,1,0.0926804369,-0.0926804369,-1.324995809048417,-2146.3767536215482
2023-03-29 22:02:08.231,2143.6533203125,880.7858276367188,2457.5999450683594,12.700000762939453,3600,0.8,56.89999771118164,6.0172929763793945,26,276,3,0,0,0.0,158.6387176513672,22857,1,0.0926804369,-0.0926804369,-1.324995809048417,-2144.9783161215482
2023-03-29 22:02:11.783,2143.6533203125,880.177490234375,2466.6000366210938,12.800000190734863,3600,0.8,56.89999771118164,6.137629508972168,26,276,3,0,0,0.0,158.68870544433594,22861,1,0.0926804369,-0.0926804369,-1.324995809048417,-2144.9783161215482
2023-03-29 22:02:16.473,2142.255126953125,880.7858276367188,2459.400100708008,12.800000190734863,3600,0.8,56.80000305175781,6.117292881011963,26,276,3,0,0,0.0,158.7720184326172,22866,1,0.0926804369,-0.0926804369,-1.324995809048417,-2143.5801227621732
2023-03-29 22:02:19.059,2143.6533203125,878.3526611328125,2464.8001098632812,12.800000190734863,3600,0.8,56.80000305175781,6.1990461349487305,26,275,3,0,0,0.0,158.82200622558594,22868,1,0.0923403891,-0.0923403891,-1.324995809048417,-2144.9783161215482
2023-03-29 22:02:24.381,2142.255126953125,878.3526611328125,2458.7999725341797,12.800000190734863,3600,0.8,56.80000305175781,6.1990461349487305,26,276,3,0,0,0.0,158.9053192138672,22874,1,0.0926804369,-0.0926804369,-1.324995809048417,-2143.5801227621732
2023-03-29 22:02:28.157,2140.85693359375,882.0022583007812,2456.399917602539,12.90000057220459,3600,0.8,56.89999771118164,6.176628589630127,26,275,3,0,0,0.0,158.9719696044922,22877,1,0.0923403891,-0.0923403891,-1.324995809048417,-2142.1819294027982
2023-03-29 22:02:32.735,2140.85693359375,880.7858276367188,2458.2000732421875,12.90000057220459,3600,0.8,56.80000305175781,6.2172932624816895,26,274,3,0,0,0.0,159.0386199951172,22882,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2142.1819294027982
2023-03-29 22:02:37.280,2147.8486328125,881.39404296875,2460.0,12.90000057220459,3600,0.8,56.89999771118164,6.196960926055908,26,274,3,0,0,0.0,159.12193298339844,22886,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:02:40.042,2146.449951171875,880.7858276367188,2456.399917602539,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,26,274,3,0,0,0.0,159.1719207763672,22889,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2147.7749469809232
2023-03-29 22:02:47.090,2153.44189453125,879.5691528320312,2461.2000274658203,13.000000953674316,3600,0.8,56.80000305175781,6.357966423034668,26,274,3,0,0,0.0,159.28855895996094,22896,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:02:51.779,2152.04345703125,878.9608764648438,2459.400100708008,13.000000953674316,3600,0.8,56.80000305175781,6.37844705581665,26,275,3,0,0,0.0,159.35520935058594,22901,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 22:02:55.311,2150.645263671875,882.0022583007812,2464.8001098632812,13.100001335144043,3600,0.8,56.80000305175781,6.376628875732422,26,275,3,0,0,0.0,159.42185974121094,22905,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 22:02:59.251,2152.04345703125,880.7858276367188,2456.399917602539,13.100001335144043,3600,0.8,56.89999771118164,6.417293548583984,26,274,3,0,0,0.0,159.48851013183594,22908,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2153.3684528402982
2023-03-29 22:03:02.771,2157.636962890625,880.177490234375,2460.599899291992,13.19999885559082,3600,0.8,56.89999771118164,6.537628173828125,26,275,3,0,0,0.0,159.5384979248047,22912,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 22:03:04.823,2159.034912109375,879.5691528320312,2460.599899291992,13.19999885559082,3600,0.8,56.89999771118164,6.55796480178833,26,275,3,0,0,0.0,159.5718231201172,22914,1,0.0923403891,-0.0923403891,-1.324995809048417,-2160.3599079184232
2023-03-29 22:03:06.834,2160.43359375,880.7858276367188,2460.599899291992,13.100001335144043,3600,0.8,56.89999771118164,6.417293548583984,26,275,3,0,0,0.0,159.6051483154297,22916,1,0.0923403891,-0.0923403891,-1.324995809048417,-2161.7585895590482
2023-03-29 22:03:09.623,2161.831787109375,881.39404296875,2458.7999725341797,13.19999885559082,3600,0.8,56.89999771118164,6.496959209442139,26,275,3,0,0,0.0,159.65513610839844,22919,1,0.0923403891,-0.0923403891,-1.324995809048417,-2163.1567829184232
2023-03-29 22:03:11.636,2157.636962890625,881.39404296875,2462.4000549316406,13.19999885559082,3600,0.8,56.89999771118164,6.496959209442139,26,274,3,0,0,0.0,159.68846130371094,22921,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2158.9619586996732
2023-03-29 22:03:14.220,2157.636962890625,884.4354858398438,2460.599899291992,13.19999885559082,3600,0.8,56.80000305175781,6.395282745361328,26,276,3,0,0,0.0,159.7384490966797,22923,1,0.0926804369,-0.0926804369,-1.324995809048417,-2158.9619586996732
2023-03-29 22:03:18.029,2154.84033203125,880.7858276367188,2460.599899291992,13.19999885559082,3600,0.8,56.89999771118164,6.51729154586792,26,275,3,0,0,0.0,159.8050994873047,22927,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 22:03:22.569,2153.44189453125,883.2188110351562,2457.5999450683594,13.19999885559082,3600,0.8,57.000003814697266,6.435956001281738,26,276,3,0,0,0.0,159.8717498779297,22932,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 22:03:24.588,2149.24658203125,880.177490234375,2461.7999267578125,13.19999885559082,3600,0.8,56.80000305175781,6.537628173828125,26,276,3,0,0,0.0,159.9050750732422,22934,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 22:03:30.025,2145.0517578125,883.2188110351562,2463.600082397461,13.19999885559082,3600,0.8,56.89999771118164,6.435956001281738,26,275,3,0,0,0.0,160.0050506591797,22939,1,0.0923403891,-0.0923403891,-1.324995809048417,-2146.3767536215482
2023-03-29 22:03:35.778,2145.0517578125,880.7858276367188,2462.999954223633,13.19999885559082,3600,0.8,56.89999771118164,6.51729154586792,26,276,3,0,0,0.0,160.08836364746094,22945,1,0.0926804369,-0.0926804369,-1.324995809048417,-2146.3767536215482
2023-03-29 22:03:42.244,2152.04345703125,880.7858276367188,2461.2000274658203,13.19999885559082,3600,0.8,57.000003814697266,6.51729154586792,26,276,3,0,0,0.0,160.2050018310547,22951,1,0.0926804369,-0.0926804369,-1.324995809048417,-2153.3684528402982
2023-03-29 22:03:45.776,2150.645263671875,882.0022583007812,2460.599899291992,13.19999885559082,3600,0.8,56.89999771118164,6.476626873016357,26,276,3,0,0,0.0,160.25498962402344,22955,1,0.0926804369,-0.0926804369,-1.324995809048417,-2151.9702594809232
2023-03-29 22:03:51.464,2153.44189453125,882.0022583007812,2458.2000732421875,13.19999885559082,3600,0.8,56.89999771118164,6.476626873016357,26,275,3,0,0,0.0,160.35496520996094,22961,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 22:03:58.666,2147.8486328125,881.39404296875,2459.400100708008,13.299999237060547,3600,0.8,56.89999771118164,6.596959590911865,26,276,3,0,0,0.0,160.4716033935547,22968,1,0.0926804369,-0.0926804369,-1.324995809048417,-2149.1736286215482
2023-03-29 22:04:00.659,2143.6533203125,879.5691528320312,2456.399917602539,13.299999237060547,3600,0.8,56.89999771118164,6.657964706420898,26,276,3,0,0,0.0,160.5049285888672,22970,1,0.0926804369,-0.0926804369,-1.324995809048417,-2144.9783161215482
2023-03-29 22:04:02.698,2145.0517578125,882.6104736328125,2462.4000549316406,13.299999237060547,3600,0.8,57.000003814697266,6.556292533874512,26,275,3,0,0,0.0,160.5382537841797,22972,1,0.0923403891,-0.0923403891,-1.324995809048417,-2146.3767536215482
2023-03-29 22:04:05.451,2143.6533203125,882.0022583007812,2459.400100708008,13.299999237060547,3600,0.8,57.000003814697266,6.576627254486084,26,275,3,0,0,0.0,160.58824157714844,22975,1,0.0923403891,-0.0923403891,-1.324995809048417,-2144.9783161215482
2023-03-29 22:04:07.467,2140.85693359375,880.7858276367188,2459.400100708008,13.299999237060547,3600,0.8,56.89999771118164,6.6172919273376465,26,276,3,0,0,0.0,160.62156677246094,22977,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 22:04:09.485,2140.85693359375,879.5691528320312,2458.2000732421875,13.299999237060547,3600,0.8,56.89999771118164,6.657964706420898,26,275,3,0,0,0.0,160.65489196777344,22979,1,0.0923403891,-0.0923403891,-1.324995809048417,-2142.1819294027982
2023-03-29 22:04:19.343,2139.45849609375,881.39404296875,2462.999954223633,13.299999237060547,3600,0.8,57.000003814697266,6.596959590911865,26,275,3,0,0,0.0,160.82151794433594,22989,1,0.0923403891,-0.0923403891,-1.324995809048417,-2140.7834919027982
2023-03-29 22:04:25.488,2140.85693359375,882.0022583007812,2459.400100708008,13.299999237060547,3600,0.8,57.000003814697266,6.576627254486084,26,274,3,0,0,0.0,160.92149353027344,22995,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2142.1819294027982
2023-03-29 22:04:27.490,2139.45849609375,881.39404296875,2460.0,13.299999237060547,3600,0.8,57.000003814697266,6.596959590911865,26,274,3,0,0,0.0,160.95481872558594,22997,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:04:34.756,2139.45849609375,882.0022583007812,2460.0,13.299999237060547,3600,0.8,56.89999771118164,6.576627254486084,26,274,3,0,0,0.0,161.0714569091797,23004,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:04:40.320,2139.45849609375,880.177490234375,2454.5999908447266,13.299999237060547,3600,0.8,57.000003814697266,6.637628555297852,26,274,3,0,0,0.0,161.1714324951172,23010,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:04:44.136,2136.661865234375,882.6104736328125,2460.0,13.19999885559082,3600,0.8,57.000003814697266,6.456292629241943,26,273,3,0,0,0.0,161.2380828857422,23013,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2137.9868610434232
2023-03-29 22:04:47.895,2138.06005859375,880.7858276367188,2456.399917602539,13.19999885559082,3600,0.8,57.000003814697266,6.51729154586792,26,273,3,0,0,0.0,161.28807067871094,23017,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2139.3850544027982
2023-03-29 22:04:50.490,2138.06005859375,881.39404296875,2458.2000732421875,13.19999885559082,3600,0.8,56.89999771118164,6.496959209442139,26,273,3,0,0,0.0,161.3380584716797,23020,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2139.3850544027982
2023-03-29 22:04:57.716,2147.8486328125,882.6104736328125,2460.0,13.19999885559082,3600,0.8,57.000003814697266,6.456292629241943,26,273,3,0,0,0.0,161.45469665527344,23027,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:05:01.256,2156.238525390625,883.8272705078125,2460.599899291992,13.19999885559082,3600,0.8,56.89999771118164,6.415615081787109,26,274,3,0,0,0.0,161.52134704589844,23030,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:05:05.065,2157.636962890625,883.8272705078125,2458.2000732421875,13.19999885559082,3600,0.8,57.000003814697266,6.415615081787109,26,273,3,0,0,0.0,161.58799743652344,23034,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2158.9619586996732
2023-03-29 22:05:07.065,2159.034912109375,883.2188110351562,2464.199981689453,13.100001335144043,3600,0.8,56.89999771118164,6.335958003997803,26,275,3,0,0,0.0,161.62132263183594,23036,1,0.0923403891,-0.0923403891,-1.324995809048417,-2160.3599079184232
2023-03-29 22:05:09.816,2163.230224609375,883.8272705078125,2457.5999450683594,13.100001335144043,3600,0.8,57.000003814697266,6.315617084503174,26,274,3,0,0,0.0,161.65464782714844,23039,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2164.5552204184232
2023-03-29 22:05:11.837,2159.034912109375,885.6519165039062,2463.600082397461,13.100001335144043,3600,0.8,57.000003814697266,6.254617691040039,26,274,3,0,0,0.0,161.68797302246094,23041,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2160.3599079184232
2023-03-29 22:05:17.309,2154.84033203125,886.2601928710938,2460.0,13.100001335144043,3600,0.8,57.099998474121094,6.234281539916992,26,274,3,0,0,0.0,161.78794860839844,23047,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:05:20.242,2153.44189453125,885.043701171875,2457.5999450683594,13.000000953674316,3600,0.8,57.099998474121094,6.174952030181885,26,274,3,0,0,0.0,161.8379364013672,23049,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:05:24.015,2150.645263671875,885.043701171875,2458.2000732421875,13.000000953674316,3600,0.8,57.000003814697266,6.174952030181885,26,275,3,0,0,0.0,161.9045867919922,23053,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 22:05:29.555,2147.8486328125,885.043701171875,2458.7999725341797,12.90000057220459,3600,0.8,57.000003814697266,6.074952125549316,26,274,3,0,0,0.0,161.98789978027344,23059,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:05:32.335,2147.8486328125,884.4354858398438,2457.5999450683594,12.90000057220459,3600,0.8,57.000003814697266,6.095284461975098,26,274,3,0,0,0.0,162.0378875732422,23062,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:05:35.105,2145.0517578125,885.043701171875,2461.7999267578125,12.90000057220459,3600,0.8,57.000003814697266,6.074952125549316,26,274,3,0,0,0.0,162.08787536621094,23064,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2146.3767536215482
2023-03-29 22:05:37.125,2145.0517578125,885.043701171875,2457.000045776367,12.800000190734863,3600,0.8,57.000003814697266,5.97495174407959,26,274,3,0,0,0.0,162.12120056152344,23066,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2146.3767536215482
2023-03-29 22:05:39.137,2142.255126953125,883.8272705078125,2460.599899291992,12.800000190734863,3600,0.8,57.000003814697266,6.015616416931152,26,274,3,0,0,0.0,162.15452575683594,23068,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2143.5801227621732
2023-03-29 22:05:41.145,2140.85693359375,883.2188110351562,2455.800018310547,12.800000190734863,3600,0.8,57.099998474121094,6.035957336425781,26,274,3,0,0,0.0,162.18785095214844,23070,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2142.1819294027982
2023-03-29 22:05:43.754,2142.255126953125,885.043701171875,2461.7999267578125,12.800000190734863,3600,0.8,56.89999771118164,5.97495174407959,26,275,3,0,0,0.0,162.22117614746094,23073,1,0.0923403891,-0.0923403891,-1.324995809048417,-2143.5801227621732
2023-03-29 22:05:52.734,2139.45849609375,882.6104736328125,2457.5999450683594,12.700000762939453,3600,0.8,57.000003814697266,5.95629358291626,26,273,3,0,0,0.0,162.3711395263672,23082,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:05:58.271,2143.6533203125,882.6104736328125,2461.7999267578125,12.700000762939453,3600,0.8,56.89999771118164,5.95629358291626,26,273,3,0,0,0.0,162.4711151123047,23087,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 22:06:03.762,2145.0517578125,882.0022583007812,2458.7999725341797,12.700000762939453,3600,0.8,56.89999771118164,5.976628303527832,26,273,3,0,0,0.0,162.55442810058594,23093,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2146.3767536215482
2023-03-29 22:06:07.537,2143.6533203125,883.2188110351562,2457.5999450683594,12.700000762939453,3600,0.8,56.80000305175781,5.935956954956055,26,273,3,0,0,0.0,162.62107849121094,23097,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 22:06:09.539,2143.6533203125,883.2188110351562,2458.2000732421875,12.700000762939453,3600,0.8,56.89999771118164,5.935956954956055,26,273,3,0,0,0.0,162.65440368652344,23099,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 22:06:16.772,2145.0517578125,882.6104736328125,2457.5999450683594,12.800000190734863,3600,0.8,56.89999771118164,6.056293964385986,26,273,3,0,0,0.0,162.7710418701172,23106,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2146.3767536215482
2023-03-29 22:06:25.152,2143.6533203125,883.2188110351562,2460.599899291992,12.800000190734863,3600,0.8,56.80000305175781,6.035957336425781,26,273,3,0,0,0.0,162.92100524902344,23114,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 22:06:27.154,2140.85693359375,882.6104736328125,2461.2000274658203,12.800000190734863,3600,0.8,56.80000305175781,6.056293964385986,26,273,3,0,0,0.0,162.95433044433594,23116,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2142.1819294027982
2023-03-29 22:06:29.186,2142.255126953125,884.4354858398438,2461.7999267578125,12.800000190734863,3600,0.8,56.89999771118164,5.995284080505371,26,273,3,0,0,0.0,162.98765563964844,23118,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2143.5801227621732
2023-03-29 22:06:33.895,2150.645263671875,883.2188110351562,2457.5999450683594,12.800000190734863,3600,0.8,56.89999771118164,6.035957336425781,26,273,3,0,0,0.0,163.05430603027344,23123,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2151.9702594809232
2023-03-29 22:06:39.958,2147.8486328125,884.4354858398438,2457.5999450683594,12.800000190734863,3600,0.8,56.69999694824219,5.995284080505371,26,273,3,0,0,0.0,163.1709442138672,23129,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:06:42.717,2149.24658203125,883.8272705078125,2462.4000549316406,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,26,273,3,0,0,0.0,163.2042694091797,23132,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2150.5715778402982
2023-03-29 22:06:48.238,2150.645263671875,883.8272705078125,2456.399917602539,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,26,273,3,0,0,0.0,163.3042449951172,23137,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2151.9702594809232
2023-03-29 22:06:51.006,2150.645263671875,885.043701171875,2457.000045776367,12.800000190734863,3600,0.8,56.89999771118164,5.97495174407959,26,273,3,0,0,0.0,163.35423278808594,23140,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2151.9702594809232
2023-03-29 22:06:56.291,2154.84033203125,883.2188110351562,2462.999954223633,12.800000190734863,3600,0.8,56.80000305175781,6.035957336425781,26,272,3,0,0,0.0,163.4375457763672,23145,1,0.0913041641,-0.0913041641,-1.324995809048417,-2156.1653278402982
2023-03-29 22:06:58.323,2157.636962890625,883.2188110351562,2461.2000274658203,12.800000190734863,3600,0.8,56.80000305175781,6.035957336425781,26,273,3,0,0,0.0,163.4708709716797,23148,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2158.9619586996732
2023-03-29 22:07:00.324,2156.238525390625,883.8272705078125,2457.5999450683594,12.800000190734863,3600,0.8,56.80000305175781,6.015616416931152,26,273,3,0,0,0.0,163.5041961669922,23150,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:07:02.335,2153.44189453125,885.043701171875,2455.800018310547,12.800000190734863,3600,0.8,56.89999771118164,5.97495174407959,26,273,3,0,0,0.0,163.5375213623047,23152,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:07:05.877,2153.44189453125,885.043701171875,2455.800018310547,12.800000190734863,3600,0.8,56.80000305175781,5.97495174407959,26,273,3,0,0,0.0,163.58750915527344,23155,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:07:09.808,2154.84033203125,884.4354858398438,2461.2000274658203,12.800000190734863,3600,0.8,56.80000305175781,5.995284080505371,26,274,3,0,0,0.0,163.65415954589844,23159,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:07:14.529,2157.636962890625,883.8272705078125,2458.2000732421875,12.800000190734863,3600,0.8,56.80000305175781,6.015616416931152,26,274,3,0,0,0.0,163.7374725341797,23164,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2158.9619586996732
2023-03-29 22:07:20.825,2156.238525390625,884.4354858398438,2460.0,12.800000190734863,3600,0.8,56.89999771118164,5.995284080505371,26,274,3,0,0,0.0,163.8374481201172,23170,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:07:23.419,2153.44189453125,885.043701171875,2458.7999725341797,12.800000190734863,3600,0.8,56.80000305175781,5.97495174407959,26,274,3,0,0,0.0,163.88743591308594,23173,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:07:27.195,2154.84033203125,883.2188110351562,2460.0,12.800000190734863,3600,0.8,56.89999771118164,6.035957336425781,26,274,3,0,0,0.0,163.95408630371094,23176,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:07:34.265,2153.44189453125,883.2188110351562,2462.4000549316406,12.800000190734863,3600,0.8,56.89999771118164,6.035957336425781,26,274,3,0,0,0.0,164.0707244873047,23183,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:07:37.066,2154.84033203125,882.6104736328125,2460.0,12.800000190734863,3600,0.8,56.89999771118164,6.056293964385986,26,274,3,0,0,0.0,164.12071228027344,23186,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:07:42.576,2154.84033203125,883.2188110351562,2458.7999725341797,12.800000190734863,3600,0.8,56.69999694824219,6.035957336425781,26,274,3,0,0,0.0,164.2040252685547,23192,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:07:48.098,2153.44189453125,884.4354858398438,2459.400100708008,12.90000057220459,3600,0.8,56.69999694824219,6.095284461975098,26,275,3,0,0,0.0,164.3040008544922,23197,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 22:07:51.004,2154.84033203125,882.0022583007812,2456.399917602539,12.90000057220459,3600,0.8,56.89999771118164,6.176628589630127,26,275,3,0,0,0.0,164.35398864746094,23200,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 22:07:56.308,2152.04345703125,884.4354858398438,2460.0,12.90000057220459,3600,0.8,56.89999771118164,6.095284461975098,26,276,3,0,0,0.0,164.4373016357422,23206,1,0.0926804369,-0.0926804369,-1.324995809048417,-2153.3684528402982
