,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 22:08:01.031,2150.645263671875,883.8272705078125,2460.599899291992,12.90000057220459,3600,0.8,56.89999771118164,6.115616798400879,26,276,3,0,0,0.0,164.52061462402344,23210,1,0.0926804369,-0.0926804369,-1.324995809048417,-2151.9702594809232
2023-03-29 22:08:03.794,2149.24658203125,883.2188110351562,2457.5999450683594,12.90000057220459,3600,0.8,56.80000305175781,6.135957717895508,26,276,3,0,0,0.0,164.55393981933594,23213,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 22:08:08.504,2150.645263671875,883.8272705078125,2454.0000915527344,12.90000057220459,3600,0.8,57.000003814697266,6.115616798400879,26,275,3,0,0,0.0,164.6372528076172,23218,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 22:08:10.504,2146.449951171875,883.8272705078125,2463.600082397461,12.90000057220459,3600,0.8,56.89999771118164,6.115616798400879,26,275,3,0,0,0.0,164.6705780029297,23220,1,0.0923403891,-0.0923403891,-1.324995809048417,-2147.7749469809232
2023-03-29 22:08:12.536,2145.0517578125,882.6104736328125,2458.7999725341797,12.90000057220459,3600,0.8,56.80000305175781,6.156293869018555,26,275,3,0,0,0.0,164.7039031982422,23222,1,0.0923403891,-0.0923403891,-1.324995809048417,-2146.3767536215482
2023-03-29 22:08:14.537,2143.6533203125,885.043701171875,2457.000045776367,12.90000057220459,3600,0.8,56.89999771118164,6.074952125549316,26,275,3,0,0,0.0,164.7372283935547,23224,1,0.0923403891,-0.0923403891,-1.324995809048417,-2144.9783161215482
2023-03-29 22:08:16.551,2142.255126953125,881.39404296875,2460.0,12.90000057220459,3600,0.8,56.89999771118164,6.196960926055908,26,274,3,0,0,0.0,164.7705535888672,23226,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2143.5801227621732
2023-03-29 22:08:18.571,2142.255126953125,883.2188110351562,2460.599899291992,12.90000057220459,3600,0.8,56.89999771118164,6.135957717895508,26,274,3,0,0,0.0,164.8038787841797,23228,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2143.5801227621732
2023-03-29 22:08:24.103,2147.8486328125,882.6104736328125,2465.4000091552734,12.90000057220459,3600,0.8,56.80000305175781,6.156293869018555,26,274,3,0,0,0.0,164.9038543701172,23233,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:08:26.123,2149.24658203125,880.7858276367188,2457.5999450683594,12.90000057220459,3600,0.8,56.89999771118164,6.2172932624816895,26,274,3,0,0,0.0,164.9371795654297,23235,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2150.5715778402982
2023-03-29 22:08:28.143,2150.645263671875,881.39404296875,2458.2000732421875,12.90000057220459,3600,0.8,56.89999771118164,6.196960926055908,26,274,3,0,0,0.0,164.9705047607422,23237,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2151.9702594809232
2023-03-29 22:08:32.638,2150.645263671875,883.2188110351562,2461.2000274658203,12.90000057220459,3600,0.8,56.80000305175781,6.135957717895508,26,275,3,0,0,0.0,165.0371551513672,23242,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 22:08:34.636,2149.24658203125,882.0022583007812,2459.400100708008,12.90000057220459,3600,0.8,56.80000305175781,6.176628589630127,26,274,3,0,0,0.0,165.0704803466797,23244,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2150.5715778402982
2023-03-29 22:08:36.657,2149.24658203125,882.6104736328125,2457.000045776367,13.000000953674316,3600,0.8,56.89999771118164,6.256294250488281,26,275,3,0,0,0.0,165.1038055419922,23246,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 22:08:41.937,2150.645263671875,883.2188110351562,2458.2000732421875,13.000000953674316,3600,0.8,56.89999771118164,6.235957622528076,26,275,3,0,0,0.0,165.2037811279297,23251,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 22:08:49.952,2145.0517578125,883.8272705078125,2459.400100708008,13.000000953674316,3600,0.8,56.89999771118164,6.215616703033447,26,274,3,0,0,0.0,165.3370819091797,23259,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2146.3767536215482
2023-03-29 22:08:51.958,2140.85693359375,883.2188110351562,2460.599899291992,13.000000953674316,3600,0.8,56.89999771118164,6.235957622528076,26,273,3,0,0,0.0,165.3704071044922,23261,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2142.1819294027982
2023-03-29 22:08:55.568,2142.255126953125,883.2188110351562,2458.2000732421875,13.000000953674316,3600,0.8,56.80000305175781,6.235957622528076,26,274,3,0,0,0.0,165.42039489746094,23265,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2143.5801227621732
2023-03-29 22:08:57.589,2139.45849609375,883.2188110351562,2461.2000274658203,13.000000953674316,3600,0.8,56.80000305175781,6.235957622528076,26,274,3,0,0,0.0,165.45372009277344,23267,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:09:00.338,2140.85693359375,884.4354858398438,2455.800018310547,13.000000953674316,3600,0.8,56.80000305175781,6.195284366607666,26,274,3,0,0,0.0,165.5037078857422,23270,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2142.1819294027982
2023-03-29 22:09:08.523,2138.06005859375,882.0022583007812,2461.7999267578125,13.000000953674316,3600,0.8,56.80000305175781,6.276628494262695,26,273,3,0,0,0.0,165.6370086669922,23278,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2139.3850544027982
2023-03-29 22:09:13.213,2140.85693359375,882.0022583007812,2458.7999725341797,12.90000057220459,3600,0.8,56.80000305175781,6.176628589630127,26,273,3,0,0,0.0,165.72032165527344,23282,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2142.1819294027982
2023-03-29 22:09:15.224,2139.45849609375,882.0022583007812,2461.2000274658203,13.000000953674316,3600,0.8,56.89999771118164,6.276628494262695,26,272,3,0,0,0.0,165.75364685058594,23284,1,0.0913041641,-0.0913041641,-1.324995809048417,-2140.7834919027982
2023-03-29 22:09:17.226,2139.45849609375,882.0022583007812,2457.5999450683594,13.000000953674316,3600,0.8,56.80000305175781,6.276628494262695,26,273,3,0,0,0.0,165.78697204589844,23286,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:09:21.002,2136.661865234375,882.0022583007812,2457.5999450683594,13.000000953674316,3600,0.8,56.80000305175781,6.276628494262695,26,273,3,0,0,0.0,165.85362243652344,23290,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2137.9868610434232
2023-03-29 22:09:24.737,2133.865234375,882.6104736328125,2457.000045776367,13.000000953674316,3600,0.8,56.80000305175781,6.256294250488281,26,272,3,0,0,0.0,165.9036102294922,23294,1,0.0913041641,-0.0913041641,-1.324995809048417,-2135.1902301840482
2023-03-29 22:09:27.487,2139.45849609375,882.0022583007812,2460.0,13.000000953674316,3600,0.8,56.80000305175781,6.276628494262695,26,273,3,0,0,0.0,165.95359802246094,23297,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:09:32.033,2142.255126953125,880.7858276367188,2458.7999725341797,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,26,272,3,0,0,0.0,166.0369110107422,23301,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 22:09:42.979,2143.6533203125,882.6104736328125,2461.7999267578125,13.000000953674316,3600,0.8,56.69999694824219,6.256294250488281,26,272,3,0,0,0.0,166.22019958496094,23312,1,0.0913041641,-0.0913041641,-1.324995809048417,-2144.9783161215482
2023-03-29 22:09:44.980,2142.255126953125,881.39404296875,2456.399917602539,13.000000953674316,3600,0.8,56.69999694824219,6.296960830688477,26,272,3,0,0,0.0,166.25352478027344,23314,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 22:09:46.999,2145.0517578125,880.7858276367188,2458.7999725341797,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,26,273,3,0,0,0.0,166.28684997558594,23316,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2146.3767536215482
2023-03-29 22:09:49.000,2145.0517578125,880.7858276367188,2463.600082397461,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,26,271,3,0,0,0.0,166.32017517089844,23318,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2146.3767536215482
2023-03-29 22:09:52.554,2143.6533203125,883.2188110351562,2456.399917602539,13.000000953674316,3600,0.8,56.69999694824219,6.235957622528076,26,272,3,0,0,0.0,166.3701629638672,23322,1,0.0913041641,-0.0913041641,-1.324995809048417,-2144.9783161215482
2023-03-29 22:09:56.505,2146.449951171875,882.0022583007812,2458.2000732421875,13.000000953674316,3600,0.8,56.80000305175781,6.276628494262695,26,272,3,0,0,0.0,166.4368133544922,23326,1,0.0913041641,-0.0913041641,-1.324995809048417,-2147.7749469809232
2023-03-29 22:10:02.220,2142.255126953125,883.8272705078125,2461.2000274658203,13.000000953674316,3600,0.8,56.80000305175781,6.215616703033447,26,272,3,0,0,0.0,166.5367889404297,23331,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 22:10:04.234,2142.255126953125,880.7858276367188,2458.7999725341797,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,26,272,3,0,0,0.0,166.5701141357422,23333,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 22:10:06.246,2142.255126953125,882.0022583007812,2456.399917602539,12.90000057220459,3600,0.8,56.80000305175781,6.176628589630127,26,272,3,0,0,0.0,166.6034393310547,23335,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 22:10:09.005,2146.449951171875,882.0022583007812,2460.599899291992,13.000000953674316,3600,0.8,56.80000305175781,6.276628494262695,26,271,3,0,0,0.0,166.65342712402344,23338,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2147.7749469809232
2023-03-29 22:10:11.016,2150.645263671875,883.8272705078125,2458.2000732421875,12.90000057220459,3600,0.8,56.80000305175781,6.115616798400879,26,272,3,0,0,0.0,166.68675231933594,23340,1,0.0913041641,-0.0913041641,-1.324995809048417,-2151.9702594809232
2023-03-29 22:10:13.017,2152.04345703125,880.7858276367188,2460.599899291992,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,26,272,3,0,0,0.0,166.72007751464844,23342,1,0.0913041641,-0.0913041641,-1.324995809048417,-2153.3684528402982
2023-03-29 22:10:15.840,2152.04345703125,883.8272705078125,2456.399917602539,13.000000953674316,3600,0.8,56.80000305175781,6.215616703033447,26,272,3,0,0,0.0,166.75340270996094,23345,1,0.0913041641,-0.0913041641,-1.324995809048417,-2153.3684528402982
2023-03-29 22:10:17.851,2150.645263671875,882.0022583007812,2463.600082397461,12.90000057220459,3600,0.8,56.80000305175781,6.176628589630127,26,272,3,0,0,0.0,166.78672790527344,23347,1,0.0913041641,-0.0913041641,-1.324995809048417,-2151.9702594809232
2023-03-29 22:10:20.643,2153.44189453125,882.0022583007812,2457.5999450683594,12.90000057220459,3600,0.8,56.80000305175781,6.176628589630127,26,272,3,0,0,0.0,166.8367156982422,23350,1,0.0913041641,-0.0913041641,-1.324995809048417,-2154.7668903402982
2023-03-29 22:10:34.310,2152.04345703125,883.2188110351562,2464.199981689453,12.90000057220459,3600,0.8,56.80000305175781,6.135957717895508,26,273,3,0,0,0.0,167.0699920654297,23364,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2153.3684528402982
2023-03-29 22:10:37.079,2150.645263671875,882.0022583007812,2462.999954223633,12.90000057220459,3600,0.8,56.89999771118164,6.176628589630127,26,273,3,0,0,0.0,167.1033172607422,23366,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2151.9702594809232
2023-03-29 22:10:40.849,2149.24658203125,885.043701171875,2460.599899291992,12.90000057220459,3600,0.8,56.80000305175781,6.074952125549316,26,274,3,0,0,0.0,167.1699676513672,23370,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2150.5715778402982
2023-03-29 22:10:43.575,2149.24658203125,884.4354858398438,2451.6000366210938,12.90000057220459,3600,0.8,56.80000305175781,6.095284461975098,26,272,3,0,0,0.0,167.21995544433594,23373,1,0.0913041641,-0.0913041641,-1.324995809048417,-2150.5715778402982
2023-03-29 22:10:46.346,2153.44189453125,884.4354858398438,2458.2000732421875,12.90000057220459,3600,0.8,56.80000305175781,6.095284461975098,26,272,3,0,0,0.0,167.2699432373047,23376,1,0.0913041641,-0.0913041641,-1.324995809048417,-2154.7668903402982
2023-03-29 22:10:49.959,2154.84033203125,885.043701171875,2462.999954223633,12.90000057220459,3600,0.8,56.89999771118164,6.074952125549316,26,273,3,0,0,0.0,167.31993103027344,23379,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:10:52.539,2154.84033203125,883.2188110351562,2457.5999450683594,12.90000057220459,3600,0.8,56.89999771118164,6.135957717895508,26,273,3,0,0,0.0,167.3699188232422,23382,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:10:55.308,2152.04345703125,885.043701171875,2458.2000732421875,12.90000057220459,3600,0.8,56.89999771118164,6.074952125549316,26,272,3,0,0,0.0,167.41990661621094,23385,1,0.0913041641,-0.0913041641,-1.324995809048417,-2153.3684528402982
2023-03-29 22:10:58.077,2154.84033203125,885.6519165039062,2460.0,12.90000057220459,3600,0.8,56.69999694824219,6.054617404937744,26,273,3,0,0,0.0,167.45323181152344,23387,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:11:00.864,2156.238525390625,886.2601928710938,2458.7999725341797,12.90000057220459,3600,0.8,56.80000305175781,6.034280776977539,26,274,3,0,0,0.0,167.5032196044922,23390,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:11:03.628,2157.636962890625,885.043701171875,2458.2000732421875,12.90000057220459,3600,0.8,56.80000305175781,6.074952125549316,26,273,3,0,0,0.0,167.55320739746094,23393,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2158.9619586996732
2023-03-29 22:11:08.161,2156.238525390625,886.2601928710938,2456.399917602539,12.90000057220459,3600,0.8,56.80000305175781,6.034280776977539,26,273,3,0,0,0.0,167.6365203857422,23397,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:11:11.106,2154.84033203125,885.6519165039062,2459.400100708008,12.90000057220459,3600,0.8,56.80000305175781,6.054617404937744,26,274,3,0,0,0.0,167.6698455810547,23400,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:11:13.124,2153.44189453125,886.2601928710938,2458.2000732421875,12.90000057220459,3600,0.8,56.80000305175781,6.034280776977539,26,274,3,0,0,0.0,167.7031707763672,23402,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:11:16.676,2153.44189453125,885.6519165039062,2458.2000732421875,12.90000057220459,3600,0.8,56.89999771118164,6.054617404937744,26,274,3,0,0,0.0,167.7698211669922,23406,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:11:25.880,2152.04345703125,883.8272705078125,2458.7999725341797,12.90000057220459,3600,0.8,56.80000305175781,6.115616798400879,26,274,3,0,0,0.0,167.91978454589844,23415,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2153.3684528402982
2023-03-29 22:11:30.585,2152.04345703125,886.86865234375,2460.599899291992,12.90000057220459,3600,0.8,56.69999694824219,6.013942241668701,26,274,3,0,0,0.0,168.0030975341797,23420,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2153.3684528402982
2023-03-29 22:11:35.079,2160.43359375,883.8272705078125,2461.7999267578125,12.90000057220459,3600,0.8,56.80000305175781,6.115616798400879,26,274,3,0,0,0.0,168.0697479248047,23424,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2161.7585895590482
2023-03-29 22:11:38.680,2161.831787109375,884.4354858398438,2459.400100708008,12.90000057220459,3600,0.8,56.80000305175781,6.095284461975098,26,274,3,0,0,0.0,168.1363983154297,23428,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2163.1567829184232
2023-03-29 22:11:44.126,2163.230224609375,883.8272705078125,2464.199981689453,12.90000057220459,3600,0.8,56.69999694824219,6.115616798400879,26,275,3,0,0,0.0,168.21971130371094,23433,1,0.0923403891,-0.0923403891,-1.324995809048417,-2164.5552204184232
2023-03-29 22:11:46.127,2161.831787109375,885.6519165039062,2457.000045776367,12.90000057220459,3600,0.8,56.80000305175781,6.054617404937744,26,275,3,0,0,0.0,168.25303649902344,23435,1,0.0923403891,-0.0923403891,-1.324995809048417,-2163.1567829184232
2023-03-29 22:11:48.158,2161.831787109375,885.043701171875,2458.2000732421875,12.90000057220459,3600,0.8,56.80000305175781,6.074952125549316,26,275,3,0,0,0.0,168.3030242919922,23437,1,0.0923403891,-0.0923403891,-1.324995809048417,-2163.1567829184232
2023-03-29 22:11:50.159,2164.62841796875,885.043701171875,2458.2000732421875,12.90000057220459,3600,0.8,56.80000305175781,6.074952125549316,26,274,3,0,0,0.0,168.3363494873047,23439,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2165.9534137777982
2023-03-29 22:11:53.986,2163.230224609375,885.6519165039062,2457.5999450683594,12.800000190734863,3600,0.8,56.80000305175781,5.954617500305176,26,276,3,0,0,0.0,168.38633728027344,23443,1,0.0926804369,-0.0926804369,-1.324995809048417,-2164.5552204184232
2023-03-29 22:11:56.770,2166.02685546875,886.2601928710938,2460.0,12.90000057220459,3600,0.8,56.89999771118164,6.034280776977539,26,276,3,0,0,0.0,168.4363250732422,23446,1,0.0926804369,-0.0926804369,-1.324995809048417,-2167.3518512777982
2023-03-29 22:12:00.339,2163.230224609375,886.86865234375,2461.2000274658203,12.800000190734863,3600,0.8,56.80000305175781,5.913942337036133,26,276,3,0,0,0.0,168.5029754638672,23450,1,0.0926804369,-0.0926804369,-1.324995809048417,-2164.5552204184232
2023-03-29 22:12:04.095,2174.4169921875,886.2601928710938,2460.0,12.800000190734863,3600,0.8,56.89999771118164,5.934280872344971,26,276,3,0,0,0.0,168.55296325683594,23453,1,0.0926804369,-0.0926804369,-1.324995809048417,-2175.7419879965482
2023-03-29 22:12:09.398,2166.02685546875,888.693359375,2460.599899291992,12.800000190734863,3600,0.8,56.80000305175781,5.852938652038574,26,278,3,0,0,0.0,168.65293884277344,23459,1,0.0933725989,-0.0933725989,-1.324995809048417,-2167.3518512777982
2023-03-29 22:12:26.117,2171.620361328125,886.86865234375,2460.599899291992,12.600000381469727,3600,0.8,56.89999771118164,5.71394157409668,26,279,3,0,0,0.0,168.91954040527344,23475,1,0.0937166619,-0.0937166619,-1.324995809048417,-2172.9453571371732
2023-03-29 22:12:28.854,2166.02685546875,886.2601928710938,2458.2000732421875,12.600000381469727,3600,0.8,56.89999771118164,5.734280586242676,26,279,3,0,0,0.0,168.9695281982422,23478,1,0.0937166619,-0.0937166619,-1.324995809048417,-2167.3518512777982
2023-03-29 22:12:30.856,2163.230224609375,883.8272705078125,2460.599899291992,12.600000381469727,3600,0.8,56.89999771118164,5.815616130828857,26,280,3,0,0,0.0,169.0028533935547,23480,1,0.0940567097,-0.0940567097,-1.324995809048417,-2164.5552204184232
2023-03-29 22:12:32.877,2163.230224609375,884.4354858398438,2460.0,12.600000381469727,3600,0.8,56.80000305175781,5.795283794403076,26,278,3,0,0,0.0,169.0361785888672,23482,1,0.0933725989,-0.0933725989,-1.324995809048417,-2164.5552204184232
2023-03-29 22:12:35.631,2161.831787109375,883.8272705078125,2457.5999450683594,12.600000381469727,3600,0.8,56.89999771118164,5.815616130828857,26,280,3,0,0,0.0,169.08616638183594,23485,1,0.0940567097,-0.0940567097,-1.324995809048417,-2163.1567829184232
2023-03-29 22:12:41.088,2163.230224609375,883.2188110351562,2461.7999267578125,12.600000381469727,3600,0.8,57.000003814697266,5.835957050323486,26,279,3,0,0,0.0,169.1694793701172,23490,1,0.0937166619,-0.0937166619,-1.324995809048417,-2164.5552204184232
2023-03-29 22:12:46.658,2154.84033203125,882.6104736328125,2460.0,12.600000381469727,3600,0.8,56.89999771118164,5.856293678283691,26,280,3,0,0,0.0,169.2694549560547,23496,1,0.0940567097,-0.0940567097,-1.324995809048417,-2156.1653278402982
2023-03-29 22:12:49.411,2152.04345703125,882.0022583007812,2462.4000549316406,12.600000381469727,3600,0.8,56.80000305175781,5.8766279220581055,26,280,3,0,0,0.0,169.31944274902344,23499,1,0.0940567097,-0.0940567097,-1.324995809048417,-2153.3684528402982
2023-03-29 22:12:52.179,2150.645263671875,880.7858276367188,2457.5999450683594,12.600000381469727,3600,0.8,56.89999771118164,5.917292594909668,26,279,3,0,0,0.0,169.3694305419922,23501,1,0.0937166619,-0.0937166619,-1.324995809048417,-2151.9702594809232
2023-03-29 22:12:54.196,2149.24658203125,880.177490234375,2463.600082397461,12.600000381469727,3600,0.8,56.89999771118164,5.937629222869873,26,279,3,0,0,0.0,169.4027557373047,23503,1,0.0937166619,-0.0937166619,-1.324995809048417,-2150.5715778402982
2023-03-29 22:12:56.949,2149.24658203125,881.39404296875,2458.2000732421875,12.600000381469727,3600,0.8,56.89999771118164,5.896960258483887,26,279,3,0,0,0.0,169.4360809326172,23506,1,0.0937166619,-0.0937166619,-1.324995809048417,-2150.5715778402982
2023-03-29 22:12:58.948,2145.0517578125,880.7858276367188,2458.2000732421875,12.700000762939453,3600,0.8,56.89999771118164,6.0172929763793945,26,279,3,0,0,0.0,169.4694061279297,23508,1,0.0937166619,-0.0937166619,-1.324995809048417,-2146.3767536215482
2023-03-29 22:13:04.481,2143.6533203125,880.177490234375,2458.7999725341797,12.800000190734863,3600,0.8,56.80000305175781,6.137629508972168,26,279,3,0,0,0.0,169.5693817138672,23514,1,0.0937166619,-0.0937166619,-1.324995809048417,-2144.9783161215482
2023-03-29 22:13:07.273,2139.45849609375,879.5691528320312,2459.400100708008,12.800000190734863,3600,0.8,56.89999771118164,6.157966136932373,26,279,3,0,0,0.0,169.61936950683594,23516,1,0.0937166619,-0.0937166619,-1.324995809048417,-2140.7834919027982
2023-03-29 22:13:09.272,2138.06005859375,877.7444458007812,2460.0,12.800000190734863,3600,0.8,56.89999771118164,6.2196455001831055,26,279,3,0,0,0.0,169.65269470214844,23518,1,0.0937166619,-0.0937166619,-1.324995809048417,-2139.3850544027982
2023-03-29 22:13:12.179,2133.865234375,878.9608764648438,2459.400100708008,12.800000190734863,3600,0.8,56.80000305175781,6.1784467697143555,26,278,3,0,0,0.0,169.7026824951172,23521,1,0.0933725989,-0.0933725989,-1.324995809048417,-2135.1902301840482
2023-03-29 22:13:14.200,2133.865234375,878.9608764648438,2463.600082397461,12.90000057220459,3600,0.8,56.89999771118164,6.278447151184082,26,278,3,0,0,0.0,169.7360076904297,23523,1,0.0933725989,-0.0933725989,-1.324995809048417,-2135.1902301840482
2023-03-29 22:13:16.982,2132.466796875,877.7444458007812,2456.399917602539,12.90000057220459,3600,0.8,56.80000305175781,6.319645881652832,26,278,3,0,0,0.0,169.7693328857422,23526,1,0.0933725989,-0.0933725989,-1.324995809048417,-2133.7917926840482
2023-03-29 22:13:19.771,2131.068359375,876.5278930664062,2455.1998901367188,12.90000057220459,3600,0.8,56.80000305175781,6.36085319519043,26,278,3,0,0,0.0,169.81932067871094,23529,1,0.0933725989,-0.0933725989,-1.324995809048417,-2132.3933551840482
2023-03-29 22:13:22.493,2128.271484375,875.91943359375,2460.599899291992,13.000000953674316,3600,0.8,56.80000305175781,6.48145866394043,26,277,3,0,0,0.0,169.8693084716797,23532,1,0.0930244999,-0.0930244999,-1.324995809048417,-2129.5964801840482
2023-03-29 22:13:24.525,2126.87353515625,875.311279296875,2460.0,13.000000953674316,3600,0.8,56.80000305175781,6.502058029174805,26,277,3,0,0,0.0,169.9026336669922,23534,1,0.0930244999,-0.0930244999,-1.324995809048417,-2128.1985309652982
2023-03-29 22:13:26.526,2124.076904296875,875.311279296875,2461.7999267578125,13.000000953674316,3600,0.8,56.80000305175781,6.502058029174805,26,277,3,0,0,0.0,169.9359588623047,23536,1,0.0930244999,-0.0930244999,-1.324995809048417,-2125.4019001059232
2023-03-29 22:13:30.095,2122.678466796875,875.311279296875,2459.400100708008,13.000000953674316,3600,0.8,56.80000305175781,6.502058029174805,26,276,3,0,0,0.0,169.98594665527344,23539,1,0.0926804369,-0.0926804369,-1.324995809048417,-2124.0034626059232
2023-03-29 22:13:32.845,2122.678466796875,874.0947265625,2462.4000549316406,13.000000953674316,3600,0.8,56.69999694824219,6.5432610511779785,26,276,3,0,0,0.0,170.0359344482422,23542,1,0.0926804369,-0.0926804369,-1.324995809048417,-2124.0034626059232
2023-03-29 22:13:35.585,2125.47509765625,875.91943359375,2455.800018310547,13.100001335144043,3600,0.8,56.69999694824219,6.581459045410156,26,276,3,0,0,0.0,170.08592224121094,23545,1,0.0926804369,-0.0926804369,-1.324995809048417,-2126.8000934652982
2023-03-29 22:13:41.906,2129.670166015625,875.91943359375,2463.600082397461,13.19999885559082,3600,0.8,56.80000305175781,6.681457042694092,26,276,3,0,0,0.0,170.18589782714844,23551,1,0.0926804369,-0.0926804369,-1.324995809048417,-2130.9951618246732
2023-03-29 22:13:44.652,2128.271484375,877.7444458007812,2460.0,13.19999885559082,3600,0.8,56.80000305175781,6.6196441650390625,26,276,3,0,0,0.0,170.2358856201172,23554,1,0.0926804369,-0.0926804369,-1.324995809048417,-2129.5964801840482
2023-03-29 22:13:48.366,2126.87353515625,877.7444458007812,2458.7999725341797,13.19999885559082,3600,0.8,56.69999694824219,6.6196441650390625,26,275,3,0,0,0.0,170.3025360107422,23558,1,0.0923403891,-0.0923403891,-1.324995809048417,-2128.1985309652982
2023-03-29 22:13:52.113,2128.271484375,877.7444458007812,2461.7999267578125,13.299999237060547,3600,0.8,56.69999694824219,6.719644546508789,26,274,3,0,0,0.0,170.35252380371094,23561,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2129.5964801840482
2023-03-29 22:14:00.329,2135.263427734375,879.5691528320312,2454.5999908447266,13.399999618530273,3600,0.8,56.80000305175781,6.757965087890625,26,273,3,0,0,0.0,170.5024871826172,23570,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2136.5884235434232
2023-03-29 22:14:08.568,2132.466796875,880.7858276367188,2464.8001098632812,13.399999618530273,3600,0.8,56.80000305175781,6.717291831970215,26,273,3,0,0,0.0,170.6357879638672,23578,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2133.7917926840482
2023-03-29 22:14:12.311,2132.466796875,881.39404296875,2457.5999450683594,13.399999618530273,3600,0.8,56.80000305175781,6.696959495544434,26,274,3,0,0,0.0,170.7024383544922,23582,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2133.7917926840482
2023-03-29 22:14:14.330,2128.271484375,880.177490234375,2461.2000274658203,13.399999618530273,3600,0.8,56.89999771118164,6.73762845993042,26,271,3,0,0,0.0,170.7357635498047,23584,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2129.5964801840482
2023-03-29 22:14:16.349,2128.271484375,880.177490234375,2457.5999450683594,13.399999618530273,3600,0.8,56.69999694824219,6.73762845993042,26,272,3,0,0,0.0,170.7690887451172,23586,1,0.0913041641,-0.0913041641,-1.324995809048417,-2129.5964801840482
2023-03-29 22:14:19.111,2133.865234375,880.177490234375,2459.400100708008,13.399999618530273,3600,0.8,56.80000305175781,6.73762845993042,26,273,3,0,0,0.0,170.8024139404297,23588,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2135.1902301840482
2023-03-29 22:14:23.039,2142.255126953125,879.5691528320312,2458.7999725341797,13.399999618530273,3600,0.8,56.80000305175781,6.757965087890625,26,272,3,0,0,0.0,170.8690643310547,23592,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 22:14:25.777,2146.449951171875,882.6104736328125,2465.9999084472656,13.399999618530273,3600,0.8,56.69999694824219,6.656292915344238,26,271,3,0,0,0.0,170.91905212402344,23595,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2147.7749469809232
2023-03-29 22:14:30.337,2146.449951171875,882.0022583007812,2462.4000549316406,13.399999618530273,3600,0.8,56.80000305175781,6.676627159118652,26,272,3,0,0,0.0,171.0023651123047,23600,1,0.0913041641,-0.0913041641,-1.324995809048417,-2147.7749469809232
2023-03-29 22:14:33.121,2145.0517578125,884.4354858398438,2461.2000274658203,13.399999618530273,3600,0.8,56.89999771118164,6.595283031463623,26,272,3,0,0,0.0,171.0356903076172,23602,1,0.0913041641,-0.0913041641,-1.324995809048417,-2146.3767536215482
2023-03-29 22:14:35.697,2145.0517578125,884.4354858398438,2461.2000274658203,13.299999237060547,3600,0.8,56.80000305175781,6.495283126831055,26,272,3,0,0,0.0,171.08567810058594,23605,1,0.0913041641,-0.0913041641,-1.324995809048417,-2146.3767536215482
2023-03-29 22:14:37.717,2145.0517578125,882.6104736328125,2458.2000732421875,13.299999237060547,3600,0.8,56.80000305175781,6.556292533874512,26,272,3,0,0,0.0,171.11900329589844,23607,1,0.0913041641,-0.0913041641,-1.324995809048417,-2146.3767536215482
2023-03-29 22:14:40.305,2146.449951171875,883.2188110351562,2461.2000274658203,13.299999237060547,3600,0.8,56.80000305175781,6.535955905914307,26,272,3,0,0,0.0,171.1689910888672,23610,1,0.0913041641,-0.0913041641,-1.324995809048417,-2147.7749469809232
2023-03-29 22:14:43.895,2146.449951171875,883.2188110351562,2458.2000732421875,13.299999237060547,3600,0.8,56.80000305175781,6.535955905914307,26,271,3,0,0,0.0,171.21897888183594,23613,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2147.7749469809232
2023-03-29 22:14:45.906,2145.0517578125,882.6104736328125,2461.2000274658203,13.299999237060547,3600,0.8,56.89999771118164,6.556292533874512,26,272,3,0,0,0.0,171.25230407714844,23615,1,0.0913041641,-0.0913041641,-1.324995809048417,-2146.3767536215482
2023-03-29 22:14:48.503,2145.0517578125,885.043701171875,2460.0,13.19999885559082,3600,0.8,56.89999771118164,6.374950408935547,26,272,3,0,0,0.0,171.3022918701172,23618,1,0.0913041641,-0.0913041641,-1.324995809048417,-2146.3767536215482
2023-03-29 22:14:50.514,2143.6533203125,884.4354858398438,2458.2000732421875,13.19999885559082,3600,0.8,56.89999771118164,6.395282745361328,26,272,3,0,0,0.0,171.3356170654297,23620,1,0.0913041641,-0.0913041641,-1.324995809048417,-2144.9783161215482
2023-03-29 22:14:53.306,2143.6533203125,884.4354858398438,2461.2000274658203,13.19999885559082,3600,0.8,56.89999771118164,6.395282745361328,26,272,3,0,0,0.0,171.38560485839844,23623,1,0.0913041641,-0.0913041641,-1.324995809048417,-2144.9783161215482
2023-03-29 22:14:57.226,2147.8486328125,885.6519165039062,2458.7999725341797,13.19999885559082,3600,0.8,56.89999771118164,6.354616165161133,26,273,3,0,0,0.0,171.45225524902344,23626,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:15:01.003,2153.44189453125,885.6519165039062,2454.5999908447266,13.100001335144043,3600,0.8,56.89999771118164,6.254617691040039,26,272,3,0,0,0.0,171.5022430419922,23630,1,0.0913041641,-0.0913041641,-1.324995809048417,-2154.7668903402982
2023-03-29 22:15:03.014,2154.84033203125,885.6519165039062,2460.599899291992,13.100001335144043,3600,0.8,56.89999771118164,6.254617691040039,26,271,3,0,0,0.0,171.5355682373047,23632,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:15:06.831,2153.44189453125,885.6519165039062,2461.2000274658203,13.100001335144043,3600,0.8,56.80000305175781,6.254617691040039,26,273,3,0,0,0.0,171.6022186279297,23636,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:15:10.591,2153.44189453125,885.043701171875,2465.4000091552734,13.000000953674316,3600,0.8,56.89999771118164,6.174952030181885,26,272,3,0,0,0.0,171.6688690185547,23640,1,0.0913041641,-0.0913041641,-1.324995809048417,-2154.7668903402982
2023-03-29 22:15:14.176,2153.44189453125,885.043701171875,2455.800018310547,13.000000953674316,3600,0.8,57.000003814697266,6.174952030181885,26,271,3,0,0,0.0,171.7355194091797,23643,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:15:16.783,2152.04345703125,885.6519165039062,2460.599899291992,13.000000953674316,3600,0.8,56.89999771118164,6.154617786407471,26,272,3,0,0,0.0,171.7688446044922,23646,1,0.0913041641,-0.0913041641,-1.324995809048417,-2153.3684528402982
2023-03-29 22:15:21.885,2153.44189453125,885.6519165039062,2460.599899291992,13.000000953674316,3600,0.8,56.89999771118164,6.154617786407471,26,272,3,0,0,0.0,171.85215759277344,23651,1,0.0913041641,-0.0913041641,-1.324995809048417,-2154.7668903402982
2023-03-29 22:15:24.830,2154.84033203125,885.6519165039062,2454.0000915527344,12.90000057220459,3600,0.8,56.80000305175781,6.054617404937744,26,273,3,0,0,0.0,171.9021453857422,23654,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:15:26.863,2154.84033203125,884.4354858398438,2460.0,12.90000057220459,3600,0.8,57.000003814697266,6.095284461975098,27,272,3,0,0,0.0,171.9354705810547,23656,1,0.0913041641,-0.0913041641,-1.324995809048417,-2156.1653278402982
2023-03-29 22:15:29.638,2154.84033203125,885.6519165039062,2462.999954223633,12.90000057220459,3600,0.8,57.000003814697266,6.054617404937744,27,273,3,0,0,0.0,171.98545837402344,23659,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:15:31.653,2153.44189453125,887.4768676757812,2461.2000274658203,12.90000057220459,3600,0.8,56.89999771118164,5.993607997894287,26,273,3,0,0,0.0,172.01878356933594,23661,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:15:35.191,2156.238525390625,887.4768676757812,2460.0,12.90000057220459,3600,0.8,56.89999771118164,5.993607997894287,26,273,3,0,0,0.0,172.08543395996094,23664,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:15:39.145,2156.238525390625,888.693359375,2456.399917602539,12.90000057220459,3600,0.8,57.000003814697266,5.952939033508301,27,273,3,0,0,0.0,172.15208435058594,23668,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:15:47.579,2157.636962890625,889.3015747070312,2458.7999725341797,12.800000190734863,3600,0.8,57.000003814697266,5.832606315612793,27,273,3,0,0,0.0,172.28538513183594,23677,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2158.9619586996732
2023-03-29 22:15:51.371,2159.034912109375,889.3015747070312,2461.7999267578125,12.800000190734863,3600,0.8,57.000003814697266,5.832606315612793,27,274,3,0,0,0.0,172.35203552246094,23681,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2160.3599079184232
2023-03-29 22:15:57.657,2159.034912109375,889.909912109375,2463.600082397461,12.700000762939453,3600,0.8,56.89999771118164,5.7122697830200195,27,274,3,0,0,0.0,172.45201110839844,23687,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2160.3599079184232
2023-03-29 22:16:12.932,2157.636962890625,890.5181274414062,2454.5999908447266,12.5,3600,0.8,56.89999771118164,5.491934776306152,27,275,3,0,0,0.0,172.7019500732422,23702,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 22:16:16.471,2160.43359375,891.7348022460938,2460.599899291992,12.399999618530273,3600,0.8,56.89999771118164,5.351263523101807,27,275,3,0,0,0.0,172.7686004638672,23706,1,0.0923403891,-0.0923403891,-1.324995809048417,-2161.7585895590482
2023-03-29 22:16:22.134,2161.831787109375,892.343017578125,2461.2000274658203,12.299999237060547,3600,0.8,57.000003814697266,5.230928897857666,27,275,3,0,0,0.0,172.8685760498047,23711,1,0.0923403891,-0.0923403891,-1.324995809048417,-2163.1567829184232
2023-03-29 22:16:24.905,2159.034912109375,893.5595092773438,2457.000045776367,12.299999237060547,3600,0.8,56.89999771118164,5.19025993347168,27,275,3,0,0,0.0,172.9019012451172,23714,1,0.0923403891,-0.0923403891,-1.324995809048417,-2160.3599079184232
2023-03-29 22:16:28.714,2154.84033203125,893.5595092773438,2460.0,12.199999809265137,3600,0.8,56.89999771118164,5.090260028839111,27,275,3,0,0,0.0,172.9685516357422,23718,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 22:16:31.466,2157.636962890625,892.343017578125,2457.000045776367,12.199999809265137,3600,0.8,57.000003814697266,5.130928993225098,27,275,3,0,0,0.0,173.01853942871094,23721,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 22:16:33.499,2157.636962890625,893.5595092773438,2464.8001098632812,12.09999942779541,3600,0.8,56.89999771118164,4.990259647369385,27,275,3,0,0,0.0,173.05186462402344,23723,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 22:16:36.253,2156.238525390625,892.343017578125,2460.0,12.09999942779541,3600,0.8,56.89999771118164,5.030928611755371,27,275,3,0,0,0.0,173.1018524169922,23725,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 22:16:39.022,2156.238525390625,892.343017578125,2456.399917602539,11.999999046325684,3600,0.8,56.89999771118164,4.930928707122803,27,275,3,0,0,0.0,173.1351776123047,23728,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 22:16:41.966,2153.44189453125,892.343017578125,2460.0,11.899998664855957,3600,0.8,56.80000305175781,4.830928325653076,26,275,3,0,0,0.0,173.18516540527344,23731,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 22:16:43.967,2153.44189453125,891.1263427734375,2462.4000549316406,11.899998664855957,3600,0.8,56.89999771118164,4.871601581573486,26,276,3,0,0,0.0,173.21849060058594,23733,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 22:16:46.767,2161.831787109375,889.909912109375,2460.599899291992,11.80000114440918,3600,0.8,56.80000305175781,4.812270164489746,26,276,3,0,0,0.0,173.2684783935547,23736,1,0.0926804369,-0.0926804369,-1.324995809048417,-2163.1567829184232
2023-03-29 22:16:49.680,2163.230224609375,890.5181274414062,2455.800018310547,11.80000114440918,3600,0.8,56.80000305175781,4.791935920715332,26,276,3,0,0,0.0,173.31846618652344,23739,1,0.0926804369,-0.0926804369,-1.324995809048417,-2164.5552204184232
2023-03-29 22:16:51.682,2161.831787109375,889.3015747070312,2464.199981689453,11.700000762939453,3600,0.8,56.80000305175781,4.732606887817383,26,276,3,0,0,0.0,173.35179138183594,23741,1,0.0926804369,-0.0926804369,-1.324995809048417,-2163.1567829184232
2023-03-29 22:16:54.451,2161.831787109375,891.1263427734375,2458.2000732421875,11.700000762939453,3600,0.8,56.80000305175781,4.671603202819824,26,277,3,0,0,0.0,173.4017791748047,23744,1,0.0930244999,-0.0930244999,-1.324995809048417,-2163.1567829184232
2023-03-29 22:16:56.467,2160.43359375,888.0850830078125,2458.7999725341797,11.700000762939453,3600,0.8,56.80000305175781,4.773275375366211,26,277,3,0,0,0.0,173.4351043701172,23746,1,0.0930244999,-0.0930244999,-1.324995809048417,-2161.7585895590482
2023-03-29 22:16:59.997,2160.43359375,887.4768676757812,2454.0000915527344,11.600000381469727,3600,0.8,56.80000305175781,4.693607807159424,26,277,3,0,0,0.0,173.48509216308594,23749,1,0.0930244999,-0.0930244999,-1.324995809048417,-2161.7585895590482
2023-03-29 22:17:01.013,2159.034912109375,886.86865234375,2458.7999725341797,11.600000381469727,3600,0.8,56.69999694824219,4.713942050933838,26,277,3,0,0,0.0,173.5017547607422,23750,1,0.0930244999,-0.0930244999,-1.324995809048417,-2160.3599079184232
2023-03-29 22:17:10.215,2153.44189453125,885.6519165039062,2458.7999725341797,11.600000381469727,3600,0.8,56.80000305175781,4.754617691040039,26,277,3,0,0,0.0,173.6683807373047,23759,1,0.0930244999,-0.0930244999,-1.324995809048417,-2154.7668903402982
2023-03-29 22:17:12.216,2150.645263671875,885.043701171875,2459.400100708008,11.700000762939453,3600,0.8,56.69999694824219,4.87495231628418,26,276,3,0,0,0.0,173.7017059326172,23761,1,0.0926804369,-0.0926804369,-1.324995809048417,-2151.9702594809232
2023-03-29 22:17:15.129,2149.24658203125,884.4354858398438,2459.400100708008,11.700000762939453,3600,0.8,56.5,4.895284652709961,26,277,3,0,0,0.0,173.75169372558594,23764,1,0.0930244999,-0.0930244999,-1.324995809048417,-2150.5715778402982
2023-03-29 22:17:18.667,2152.04345703125,885.043701171875,2460.0,11.700000762939453,3600,0.8,56.60000228881836,4.87495231628418,26,277,3,0,0,0.0,173.8016815185547,23768,1,0.0930244999,-0.0930244999,-1.324995809048417,-2153.3684528402982
2023-03-29 22:17:22.444,2153.44189453125,883.8272705078125,2455.800018310547,11.80000114440918,3600,0.8,56.60000228881836,5.0156168937683105,26,278,3,0,0,0.0,173.8683319091797,23772,1,0.0933725989,-0.0933725989,-1.324995809048417,-2154.7668903402982
2023-03-29 22:17:25.976,2149.24658203125,883.2188110351562,2456.399917602539,11.899998664855957,3600,0.8,56.5,5.135955810546875,26,278,3,0,0,0.0,173.91831970214844,23775,1,0.0933725989,-0.0933725989,-1.324995809048417,-2150.5715778402982
2023-03-29 22:17:28.765,2149.24658203125,880.7858276367188,2463.600082397461,11.999999046325684,3600,0.8,56.60000228881836,5.317291736602783,26,277,3,0,0,0.0,173.9683074951172,23778,1,0.0930244999,-0.0930244999,-1.324995809048417,-2150.5715778402982
2023-03-29 22:17:33.327,2146.449951171875,880.7858276367188,2462.999954223633,12.09999942779541,3600,0.8,56.60000228881836,5.417291641235352,26,276,3,0,0,0.0,174.05162048339844,23783,1,0.0926804369,-0.0926804369,-1.324995809048417,-2147.7749469809232
2023-03-29 22:17:39.002,2142.255126953125,880.7858276367188,2461.7999267578125,12.199999809265137,3600,0.8,56.60000228881836,5.517292022705078,26,277,3,0,0,0.0,174.1349334716797,23788,1,0.0930244999,-0.0930244999,-1.324995809048417,-2143.5801227621732
2023-03-29 22:17:41.009,2139.45849609375,879.5691528320312,2458.2000732421875,12.199999809265137,3600,0.8,56.5,5.557965278625488,26,277,3,0,0,0.0,174.1682586669922,23790,1,0.0930244999,-0.0930244999,-1.324995809048417,-2140.7834919027982
2023-03-29 22:17:44.787,2140.85693359375,878.9608764648438,2464.8001098632812,12.299999237060547,3600,0.8,56.5,5.678445816040039,26,276,3,0,0,0.0,174.2349090576172,23794,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 22:17:46.819,2138.06005859375,878.3526611328125,2462.4000549316406,12.399999618530273,3600,0.8,56.60000228881836,5.799045562744141,26,276,3,0,0,0.0,174.2682342529297,23796,1,0.0926804369,-0.0926804369,-1.324995809048417,-2139.3850544027982
2023-03-29 22:17:48.833,2136.661865234375,878.9608764648438,2460.599899291992,12.5,3600,0.8,56.5,5.878446578979492,26,276,3,0,0,0.0,174.3015594482422,23798,1,0.0926804369,-0.0926804369,-1.324995809048417,-2137.9868610434232
2023-03-29 22:17:55.286,2143.6533203125,877.7444458007812,2460.599899291992,12.600000381469727,3600,0.8,56.5,6.0196452140808105,26,276,3,0,0,0.0,174.41819763183594,23804,1,0.0926804369,-0.0926804369,-1.324995809048417,-2144.9783161215482
2023-03-29 22:17:59.865,2145.0517578125,879.5691528320312,2460.599899291992,12.700000762939453,3600,0.8,56.5,6.057966232299805,26,276,3,0,0,0.0,174.48484802246094,23809,1,0.0926804369,-0.0926804369,-1.324995809048417,-2146.3767536215482
2023-03-29 22:18:01.864,2142.255126953125,879.5691528320312,2461.2000274658203,12.700000762939453,3600,0.8,56.5,6.057966232299805,26,275,3,0,0,0.0,174.51817321777344,23811,1,0.0923403891,-0.0923403891,-1.324995809048417,-2143.5801227621732
2023-03-29 22:18:03.878,2142.255126953125,878.9608764648438,2457.5999450683594,12.800000190734863,3600,0.8,56.5,6.1784467697143555,26,276,3,0,0,0.0,174.55149841308594,23813,1,0.0926804369,-0.0926804369,-1.324995809048417,-2143.5801227621732
2023-03-29 22:18:11.084,2145.0517578125,880.177490234375,2460.599899291992,12.90000057220459,3600,0.8,56.5,6.2376298904418945,26,276,3,0,0,0.0,174.6681365966797,23820,1,0.0926804369,-0.0926804369,-1.324995809048417,-2146.3767536215482
2023-03-29 22:18:13.083,2142.255126953125,878.9608764648438,2462.4000549316406,13.000000953674316,3600,0.8,56.5,6.37844705581665,26,276,3,0,0,0.0,174.7014617919922,23822,1,0.0926804369,-0.0926804369,-1.324995809048417,-2143.5801227621732
2023-03-29 22:18:15.885,2140.85693359375,879.5691528320312,2458.2000732421875,13.000000953674316,3600,0.8,56.5,6.357966423034668,26,276,3,0,0,0.0,174.75144958496094,23825,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 22:18:18.648,2138.06005859375,878.9608764648438,2460.0,13.000000953674316,3600,0.8,56.5,6.37844705581665,26,276,3,0,0,0.0,174.8014373779297,23828,1,0.0926804369,-0.0926804369,-1.324995809048417,-2139.3850544027982
2023-03-29 22:18:20.650,2138.06005859375,878.3526611328125,2458.7999725341797,13.000000953674316,3600,0.8,56.5,6.399046421051025,26,276,3,0,0,0.0,174.8347625732422,23830,1,0.0926804369,-0.0926804369,-1.324995809048417,-2139.3850544027982
2023-03-29 22:18:22.682,2142.255126953125,877.1361083984375,2466.6000366210938,13.000000953674316,3600,0.8,56.5,6.44025182723999,26,276,3,0,0,0.0,174.8680877685547,23832,1,0.0926804369,-0.0926804369,-1.324995809048417,-2143.5801227621732
2023-03-29 22:18:25.484,2140.85693359375,878.9608764648438,2462.999954223633,13.000000953674316,3600,0.8,56.60000228881836,6.37844705581665,26,276,3,0,0,0.0,174.91807556152344,23835,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 22:18:28.275,2139.45849609375,877.7444458007812,2460.599899291992,13.100001335144043,3600,0.8,56.400001525878906,6.519646167755127,26,276,3,0,0,0.0,174.9680633544922,23837,1,0.0926804369,-0.0926804369,-1.324995809048417,-2140.7834919027982
2023-03-29 22:18:32.036,2139.45849609375,878.9608764648438,2455.800018310547,13.100001335144043,3600,0.8,56.29999923706055,6.478447437286377,26,275,3,0,0,0.0,175.01805114746094,23841,1,0.0923403891,-0.0923403891,-1.324995809048417,-2140.7834919027982
2023-03-29 22:18:35.651,2140.85693359375,879.5691528320312,2462.999954223633,13.100001335144043,3600,0.8,56.60000228881836,6.4579668045043945,26,274,3,0,0,0.0,175.08470153808594,23845,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2142.1819294027982
2023-03-29 22:18:40.213,2139.45849609375,877.1361083984375,2464.8001098632812,13.19999885559082,3600,0.8,56.60000228881836,6.640249729156494,26,274,3,0,0,0.0,175.1680145263672,23849,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:18:42.214,2136.661865234375,878.3526611328125,2458.2000732421875,13.19999885559082,3600,0.8,56.60000228881836,6.5990447998046875,26,274,3,0,0,0.0,175.2013397216797,23851,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2137.9868610434232
2023-03-29 22:18:44.248,2138.06005859375,878.9608764648438,2459.400100708008,13.19999885559082,3600,0.8,56.60000228881836,6.5784454345703125,26,274,3,0,0,0.0,175.2346649169922,23853,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2139.3850544027982
2023-03-29 22:18:46.247,2139.45849609375,880.177490234375,2457.5999450683594,13.19999885559082,3600,0.8,56.60000228881836,6.537628173828125,26,274,3,0,0,0.0,175.2679901123047,23855,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:18:51.706,2139.45849609375,880.177490234375,2466.6000366210938,13.19999885559082,3600,0.8,56.69999694824219,6.537628173828125,26,274,3,0,0,0.0,175.35130310058594,23861,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:18:54.469,2139.45849609375,880.177490234375,2462.999954223633,13.19999885559082,3600,0.8,56.60000228881836,6.537628173828125,26,274,3,0,0,0.0,175.4012908935547,23864,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:18:57.052,2140.85693359375,882.6104736328125,2458.2000732421875,13.19999885559082,3600,0.8,56.60000228881836,6.456292629241943,26,274,3,0,0,0.0,175.4346160888672,23866,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2142.1819294027982
2023-03-29 22:19:01.739,2142.255126953125,882.6104736328125,2456.399917602539,13.19999885559082,3600,0.8,56.5,6.456292629241943,26,274,3,0,0,0.0,175.51792907714844,23871,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2143.5801227621732
2023-03-29 22:19:14.025,2140.85693359375,882.0022583007812,2460.0,13.19999885559082,3600,0.8,56.60000228881836,6.476626873016357,26,273,3,0,0,0.0,175.71788024902344,23883,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2142.1819294027982
