,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 22:19:16.047,2143.6533203125,883.8272705078125,2458.2000732421875,13.19999885559082,3600,0.8,56.69999694824219,6.415615081787109,26,273,3,0,0,0.0,175.75120544433594,23885,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 22:19:19.585,2142.255126953125,882.6104736328125,2458.7999725341797,13.19999885559082,3600,0.8,56.69999694824219,6.456292629241943,26,273,3,0,0,0.0,175.81785583496094,23889,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2143.5801227621732
2023-03-29 22:19:27.844,2143.6533203125,885.043701171875,2457.5999450683594,13.19999885559082,3600,0.8,56.60000228881836,6.374950408935547,26,273,3,0,0,0.0,175.95115661621094,23897,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 22:19:29.842,2142.255126953125,882.6104736328125,2461.7999267578125,13.19999885559082,3600,0.8,56.69999694824219,6.456292629241943,26,273,3,0,0,0.0,175.98448181152344,23899,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2143.5801227621732
2023-03-29 22:19:36.936,2142.255126953125,883.2188110351562,2465.4000091552734,13.100001335144043,3600,0.8,56.69999694824219,6.335958003997803,26,273,3,0,0,0.0,176.1011199951172,23906,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2143.5801227621732
2023-03-29 22:19:42.617,2143.6533203125,883.8272705078125,2461.2000274658203,13.100001335144043,3600,0.8,56.69999694824219,6.315617084503174,26,272,3,0,0,0.0,176.2010955810547,23912,1,0.0913041641,-0.0913041641,-1.324995809048417,-2144.9783161215482
2023-03-29 22:19:46.138,2142.255126953125,882.6104736328125,2462.4000549316406,13.000000953674316,3600,0.8,56.80000305175781,6.256294250488281,26,272,3,0,0,0.0,176.2677459716797,23915,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 22:19:49.082,2143.6533203125,882.0022583007812,2462.4000549316406,13.000000953674316,3600,0.8,56.69999694824219,6.276628494262695,26,272,3,0,0,0.0,176.3010711669922,23918,1,0.0913041641,-0.0913041641,-1.324995809048417,-2144.9783161215482
2023-03-29 22:19:51.835,2142.255126953125,883.2188110351562,2461.7999267578125,13.000000953674316,3600,0.8,56.80000305175781,6.235957622528076,26,272,3,0,0,0.0,176.35105895996094,23921,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 22:19:56.942,2142.255126953125,883.2188110351562,2458.7999725341797,13.000000953674316,3600,0.8,56.69999694824219,6.235957622528076,26,272,3,0,0,0.0,176.4343719482422,23926,1,0.0913041641,-0.0913041641,-1.324995809048417,-2143.5801227621732
2023-03-29 22:19:59.868,2140.85693359375,883.8272705078125,2460.0,13.000000953674316,3600,0.8,56.80000305175781,6.215616703033447,26,272,3,0,0,0.0,176.48435974121094,23929,1,0.0913041641,-0.0913041641,-1.324995809048417,-2142.1819294027982
2023-03-29 22:20:03.632,2142.255126953125,882.0022583007812,2461.2000274658203,12.90000057220459,3600,0.8,56.69999694824219,6.176628589630127,26,271,3,0,0,0.0,176.55101013183594,23933,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2143.5801227621732
2023-03-29 22:20:07.390,2143.6533203125,882.0022583007812,2451.6000366210938,12.90000057220459,3600,0.8,56.80000305175781,6.176628589630127,26,272,3,0,0,0.0,176.61766052246094,23937,1,0.0913041641,-0.0913041641,-1.324995809048417,-2144.9783161215482
2023-03-29 22:20:18.947,2152.04345703125,883.2188110351562,2458.7999725341797,12.90000057220459,3600,0.8,56.80000305175781,6.135957717895508,26,272,3,0,0,0.0,176.8009490966797,23948,1,0.0913041641,-0.0913041641,-1.324995809048417,-2153.3684528402982
2023-03-29 22:20:22.867,2150.645263671875,883.2188110351562,2460.599899291992,12.90000057220459,3600,0.8,56.80000305175781,6.135957717895508,26,272,3,0,0,0.0,176.8675994873047,23952,1,0.0913041641,-0.0913041641,-1.324995809048417,-2151.9702594809232
2023-03-29 22:20:25.607,2149.24658203125,883.2188110351562,2461.7999267578125,12.90000057220459,3600,0.8,56.60000228881836,6.135957717895508,26,272,3,0,0,0.0,176.91758728027344,23955,1,0.0913041641,-0.0913041641,-1.324995809048417,-2150.5715778402982
2023-03-29 22:20:27.638,2146.449951171875,882.0022583007812,2459.400100708008,12.90000057220459,3600,0.8,56.80000305175781,6.176628589630127,26,272,3,0,0,0.0,176.95091247558594,23957,1,0.0913041641,-0.0913041641,-1.324995809048417,-2147.7749469809232
2023-03-29 22:20:30.386,2147.8486328125,883.8272705078125,2456.399917602539,12.90000057220459,3600,0.8,56.80000305175781,6.115616798400879,26,272,3,0,0,0.0,177.0009002685547,23960,1,0.0913041641,-0.0913041641,-1.324995809048417,-2149.1736286215482
2023-03-29 22:20:32.387,2147.8486328125,881.39404296875,2457.000045776367,12.90000057220459,3600,0.8,56.80000305175781,6.196960926055908,26,272,3,0,0,0.0,177.0342254638672,23962,1,0.0913041641,-0.0913041641,-1.324995809048417,-2149.1736286215482
2023-03-29 22:20:34.410,2147.8486328125,882.6104736328125,2463.600082397461,12.800000190734863,3600,0.8,56.69999694824219,6.056293964385986,26,271,3,0,0,0.0,177.0675506591797,23964,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:20:38.023,2154.84033203125,882.0022583007812,2456.399917602539,12.800000190734863,3600,0.8,56.69999694824219,6.0766282081604,26,272,3,0,0,0.0,177.11753845214844,23967,1,0.0913041641,-0.0913041641,-1.324995809048417,-2156.1653278402982
2023-03-29 22:20:41.787,2154.84033203125,882.6104736328125,2460.599899291992,12.800000190734863,3600,0.8,56.80000305175781,6.056293964385986,26,272,3,0,0,0.0,177.18418884277344,23971,1,0.0913041641,-0.0913041641,-1.324995809048417,-2156.1653278402982
2023-03-29 22:20:47.277,2157.636962890625,883.8272705078125,2461.7999267578125,12.800000190734863,3600,0.8,56.80000305175781,6.015616416931152,26,272,3,0,0,0.0,177.28416442871094,23976,1,0.0913041641,-0.0913041641,-1.324995809048417,-2158.9619586996732
2023-03-29 22:20:49.288,2156.238525390625,883.8272705078125,2455.800018310547,12.800000190734863,3600,0.8,56.69999694824219,6.015616416931152,26,272,3,0,0,0.0,177.31748962402344,23978,1,0.0913041641,-0.0913041641,-1.324995809048417,-2157.5635211996732
2023-03-29 22:20:53.103,2157.636962890625,885.6519165039062,2462.999954223633,12.800000190734863,3600,0.8,56.80000305175781,5.954617500305176,26,272,3,0,0,0.0,177.3674774169922,23982,1,0.0913041641,-0.0913041641,-1.324995809048417,-2158.9619586996732
2023-03-29 22:20:55.119,2156.238525390625,883.2188110351562,2456.399917602539,12.800000190734863,3600,0.8,56.80000305175781,6.035957336425781,26,272,3,0,0,0.0,177.41746520996094,23984,1,0.0913041641,-0.0913041641,-1.324995809048417,-2157.5635211996732
2023-03-29 22:20:57.889,2159.034912109375,884.4354858398438,2460.599899291992,12.800000190734863,3600,0.8,56.80000305175781,5.995284080505371,26,273,3,0,0,0.0,177.45079040527344,23987,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2160.3599079184232
2023-03-29 22:20:59.899,2156.238525390625,884.4354858398438,2458.7999725341797,12.800000190734863,3600,0.8,56.80000305175781,5.995284080505371,26,273,3,0,0,0.0,177.48411560058594,23989,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:21:03.794,2163.230224609375,884.4354858398438,2457.5999450683594,12.700000762939453,3600,0.8,56.80000305175781,5.895284175872803,26,274,3,0,0,0.0,177.55076599121094,23993,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2164.5552204184232
2023-03-29 22:21:05.827,2161.831787109375,882.6104736328125,2455.800018310547,12.800000190734863,3600,0.8,56.89999771118164,6.056293964385986,26,272,3,0,0,0.0,177.58409118652344,23995,1,0.0913041641,-0.0913041641,-1.324995809048417,-2163.1567829184232
2023-03-29 22:21:14.065,2157.636962890625,883.2188110351562,2464.8001098632812,12.700000762939453,3600,0.8,56.80000305175781,5.935956954956055,26,274,3,0,0,0.0,177.71739196777344,24003,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2158.9619586996732
2023-03-29 22:21:19.591,2156.238525390625,882.6104736328125,2461.2000274658203,12.700000762939453,3600,0.8,56.89999771118164,5.95629358291626,26,273,3,0,0,0.0,177.81736755371094,24009,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:21:21.592,2150.645263671875,882.0022583007812,2452.800064086914,12.700000762939453,3600,0.8,56.80000305175781,5.976628303527832,26,274,3,0,0,0.0,177.85069274902344,24011,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2151.9702594809232
2023-03-29 22:21:26.130,2147.8486328125,882.0022583007812,2459.400100708008,12.700000762939453,3600,0.8,56.80000305175781,5.976628303527832,26,274,3,0,0,0.0,177.9340057373047,24015,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:21:33.196,2149.24658203125,881.39404296875,2453.3999633789062,12.800000190734863,3600,0.8,56.80000305175781,6.096960544586182,26,273,3,0,0,0.0,178.05064392089844,24022,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2150.5715778402982
2023-03-29 22:21:35.213,2147.8486328125,880.177490234375,2461.7999267578125,12.800000190734863,3600,0.8,56.80000305175781,6.137629508972168,26,273,3,0,0,0.0,178.08396911621094,24024,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:21:37.225,2146.449951171875,880.177490234375,2461.2000274658203,12.800000190734863,3600,0.8,56.69999694824219,6.137629508972168,26,273,3,0,0,0.0,178.11729431152344,24026,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 22:21:43.352,2146.449951171875,878.9608764648438,2457.000045776367,12.800000190734863,3600,0.8,56.80000305175781,6.1784467697143555,26,273,3,0,0,0.0,178.21726989746094,24033,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2147.7749469809232
2023-03-29 22:21:47.098,2147.8486328125,880.177490234375,2460.0,12.800000190734863,3600,0.8,56.80000305175781,6.137629508972168,26,273,3,0,0,0.0,178.28392028808594,24036,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:21:56.722,2152.04345703125,880.177490234375,2458.7999725341797,12.90000057220459,3600,0.8,56.60000228881836,6.2376298904418945,26,273,3,0,0,0.0,178.4338836669922,24046,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2153.3684528402982
2023-03-29 22:21:58.723,2150.645263671875,880.7858276367188,2462.999954223633,12.90000057220459,3600,0.8,56.80000305175781,6.2172932624816895,26,272,3,0,0,0.0,178.4672088623047,24048,1,0.0913041641,-0.0913041641,-1.324995809048417,-2151.9702594809232
2023-03-29 22:22:00.755,2149.24658203125,880.177490234375,2458.2000732421875,13.000000953674316,3600,0.8,56.80000305175781,6.337629795074463,26,274,3,0,0,0.0,178.5005340576172,24050,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2150.5715778402982
2023-03-29 22:22:02.757,2147.8486328125,879.5691528320312,2459.400100708008,13.000000953674316,3600,0.8,56.69999694824219,6.357966423034668,26,273,3,0,0,0.0,178.5338592529297,24052,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:22:06.277,2149.24658203125,879.5691528320312,2459.400100708008,13.000000953674316,3600,0.8,56.69999694824219,6.357966423034668,26,272,3,0,0,0.0,178.6005096435547,24055,1,0.0913041641,-0.0913041641,-1.324995809048417,-2150.5715778402982
2023-03-29 22:22:09.846,2154.84033203125,879.5691528320312,2458.2000732421875,13.000000953674316,3600,0.8,56.69999694824219,6.357966423034668,26,273,3,0,0,0.0,178.65049743652344,24059,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:22:12.599,2156.238525390625,880.177490234375,2455.800018310547,13.000000953674316,3600,0.8,56.80000305175781,6.337629795074463,26,273,3,0,0,0.0,178.7004852294922,24062,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:22:14.600,2156.238525390625,882.0022583007812,2460.599899291992,13.100001335144043,3600,0.8,56.80000305175781,6.376628875732422,26,274,3,0,0,0.0,178.7338104248047,24064,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:22:16.611,2157.636962890625,881.39404296875,2458.2000732421875,13.100001335144043,3600,0.8,56.80000305175781,6.396961212158203,26,274,3,0,0,0.0,178.7671356201172,24066,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2158.9619586996732
2023-03-29 22:22:24.891,2159.034912109375,881.39404296875,2458.2000732421875,13.100001335144043,3600,0.8,56.89999771118164,6.396961212158203,26,275,3,0,0,0.0,178.9004364013672,24074,1,0.0923403891,-0.0923403891,-1.324995809048417,-2160.3599079184232
2023-03-29 22:22:27.820,2156.238525390625,883.2188110351562,2456.399917602539,13.100001335144043,3600,0.8,56.89999771118164,6.335958003997803,26,275,3,0,0,0.0,178.95042419433594,24077,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 22:22:29.820,2152.04345703125,880.7858276367188,2464.8001098632812,13.100001335144043,3600,0.8,56.80000305175781,6.417293548583984,26,275,3,0,0,0.0,178.98374938964844,24079,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 22:22:32.569,2154.84033203125,880.7858276367188,2457.000045776367,13.100001335144043,3600,0.8,56.89999771118164,6.417293548583984,26,274,3,0,0,0.0,179.0337371826172,24082,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:22:37.118,2154.84033203125,880.177490234375,2465.9999084472656,13.100001335144043,3600,0.8,56.89999771118164,6.4376301765441895,26,275,3,0,0,0.0,179.11705017089844,24086,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 22:22:39.722,2154.84033203125,880.177490234375,2458.7999725341797,13.100001335144043,3600,0.8,56.89999771118164,6.4376301765441895,26,275,3,0,0,0.0,179.15037536621094,24089,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 22:22:41.723,2153.44189453125,880.7858276367188,2458.2000732421875,13.19999885559082,3600,0.8,57.000003814697266,6.51729154586792,26,275,3,0,0,0.0,179.18370056152344,24091,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 22:22:43.743,2152.04345703125,879.5691528320312,2462.999954223633,13.19999885559082,3600,0.8,56.89999771118164,6.55796480178833,26,275,3,0,0,0.0,179.21702575683594,24093,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 22:22:46.350,2152.04345703125,879.5691528320312,2462.999954223633,13.19999885559082,3600,0.8,57.000003814697266,6.55796480178833,26,275,3,0,0,0.0,179.2670135498047,24096,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 22:22:48.369,2149.24658203125,877.7444458007812,2462.999954223633,13.19999885559082,3600,0.8,57.000003814697266,6.6196441650390625,26,275,3,0,0,0.0,179.3003387451172,24098,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 22:22:50.958,2150.645263671875,881.39404296875,2457.5999450683594,13.19999885559082,3600,0.8,56.89999771118164,6.496959209442139,26,275,3,0,0,0.0,179.3336639404297,24100,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 22:22:53.747,2150.645263671875,880.177490234375,2455.800018310547,13.19999885559082,3600,0.8,57.000003814697266,6.537628173828125,26,275,3,0,0,0.0,179.38365173339844,24103,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 22:22:56.692,2150.645263671875,877.7444458007812,2454.5999908447266,13.19999885559082,3600,0.8,56.89999771118164,6.6196441650390625,26,275,3,0,0,0.0,179.4336395263672,24106,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 22:22:58.691,2149.24658203125,880.177490234375,2461.7999267578125,13.19999885559082,3600,0.8,56.89999771118164,6.537628173828125,26,275,3,0,0,0.0,179.4669647216797,24108,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 22:23:00.710,2150.645263671875,879.5691528320312,2462.999954223633,13.19999885559082,3600,0.8,56.89999771118164,6.55796480178833,26,275,3,0,0,0.0,179.5002899169922,24110,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 22:23:03.473,2150.645263671875,878.3526611328125,2457.000045776367,13.19999885559082,3600,0.8,57.000003814697266,6.5990447998046875,26,275,3,0,0,0.0,179.55027770996094,24113,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 22:23:07.031,2147.8486328125,878.9608764648438,2460.599899291992,13.19999885559082,3600,0.8,56.89999771118164,6.5784454345703125,26,275,3,0,0,0.0,179.6002655029297,24116,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 22:23:09.029,2146.449951171875,879.5691528320312,2460.0,13.19999885559082,3600,0.8,57.000003814697266,6.55796480178833,26,275,3,0,0,0.0,179.6335906982422,24118,1,0.0923403891,-0.0923403891,-1.324995809048417,-2147.7749469809232
2023-03-29 22:23:11.786,2146.449951171875,881.39404296875,2462.4000549316406,13.299999237060547,3600,0.8,57.099998474121094,6.596959590911865,26,274,3,0,0,0.0,179.68357849121094,24121,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2147.7749469809232
2023-03-29 22:23:18.839,2146.449951171875,878.9608764648438,2459.400100708008,13.299999237060547,3600,0.8,57.000003814697266,6.678445816040039,26,275,3,0,0,0.0,179.8002166748047,24128,1,0.0923403891,-0.0923403891,-1.324995809048417,-2147.7749469809232
2023-03-29 22:23:22.791,2145.0517578125,878.9608764648438,2454.5999908447266,13.299999237060547,3600,0.8,57.000003814697266,6.678445816040039,26,275,3,0,0,0.0,179.8668670654297,24132,1,0.0923403891,-0.0923403891,-1.324995809048417,-2146.3767536215482
2023-03-29 22:23:25.581,2145.0517578125,877.7444458007812,2459.400100708008,13.299999237060547,3600,0.8,57.000003814697266,6.719644546508789,26,274,3,0,0,0.0,179.91685485839844,24135,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2146.3767536215482
2023-03-29 22:23:29.369,2142.255126953125,877.1361083984375,2462.4000549316406,13.299999237060547,3600,0.8,57.099998474121094,6.740250110626221,26,274,3,0,0,0.0,179.98350524902344,24139,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2143.5801227621732
2023-03-29 22:23:35.824,2139.45849609375,879.5691528320312,2454.5999908447266,13.299999237060547,3600,0.8,57.000003814697266,6.657964706420898,26,274,3,0,0,0.0,180.08348083496094,24145,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:23:43.700,2140.85693359375,877.7444458007812,2459.400100708008,13.299999237060547,3600,0.8,57.000003814697266,6.719644546508789,26,274,3,0,0,0.0,180.21678161621094,24153,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2142.1819294027982
2023-03-29 22:23:51.735,2139.45849609375,880.177490234375,2458.2000732421875,13.399999618530273,3600,0.8,57.000003814697266,6.73762845993042,26,272,3,0,0,0.0,180.35008239746094,24161,1,0.0913041641,-0.0913041641,-1.324995809048417,-2140.7834919027982
2023-03-29 22:24:01.301,2143.6533203125,880.7858276367188,2457.000045776367,13.299999237060547,3600,0.8,57.000003814697266,6.6172919273376465,26,273,3,0,0,0.0,180.51670837402344,24171,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2144.9783161215482
2023-03-29 22:24:04.040,2140.85693359375,880.177490234375,2457.5999450683594,13.299999237060547,3600,0.8,57.099998474121094,6.637628555297852,26,273,3,0,0,0.0,180.55003356933594,24173,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2142.1819294027982
2023-03-29 22:24:08.574,2140.85693359375,878.9608764648438,2463.600082397461,13.299999237060547,3600,0.8,57.099998474121094,6.678445816040039,26,273,3,0,0,0.0,180.6333465576172,24178,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2142.1819294027982
2023-03-29 22:24:12.543,2145.0517578125,880.7858276367188,2453.3999633789062,13.299999237060547,3600,0.8,57.000003814697266,6.6172919273376465,26,273,3,0,0,0.0,180.6999969482422,24182,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2146.3767536215482
2023-03-29 22:24:16.072,2147.8486328125,881.39404296875,2460.0,13.299999237060547,3600,0.8,57.000003814697266,6.596959590911865,26,273,3,0,0,0.0,180.74998474121094,24185,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:24:20.061,2147.8486328125,882.0022583007812,2458.2000732421875,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,26,274,3,0,0,0.0,180.81663513183594,24189,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:24:23.858,2153.44189453125,882.0022583007812,2460.599899291992,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,26,273,3,0,0,0.0,180.88328552246094,24193,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:24:26.749,2153.44189453125,882.0022583007812,2457.5999450683594,13.19999885559082,3600,0.8,57.000003814697266,6.476626873016357,26,272,3,0,0,0.0,180.9332733154297,24196,1,0.0913041641,-0.0913041641,-1.324995809048417,-2154.7668903402982
2023-03-29 22:24:28.750,2152.04345703125,881.39404296875,2462.4000549316406,13.19999885559082,3600,0.8,57.099998474121094,6.496959209442139,26,273,3,0,0,0.0,180.9665985107422,24198,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2153.3684528402982
2023-03-29 22:24:31.521,2153.44189453125,883.2188110351562,2455.1998901367188,13.100001335144043,3600,0.8,57.099998474121094,6.335958003997803,26,273,3,0,0,0.0,181.01658630371094,24201,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:24:35.077,2153.44189453125,883.8272705078125,2463.600082397461,13.100001335144043,3600,0.8,57.000003814697266,6.315617084503174,26,274,3,0,0,0.0,181.0665740966797,24204,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:24:37.111,2153.44189453125,884.4354858398438,2457.5999450683594,13.100001335144043,3600,0.8,57.099998474121094,6.295284748077393,26,272,3,0,0,0.0,181.11656188964844,24206,1,0.0913041641,-0.0913041641,-1.324995809048417,-2154.7668903402982
2023-03-29 22:24:39.125,2152.04345703125,883.2188110351562,2460.599899291992,13.100001335144043,3600,0.8,57.000003814697266,6.335958003997803,26,273,3,0,0,0.0,181.14988708496094,24208,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2153.3684528402982
2023-03-29 22:24:44.533,2156.238525390625,884.4354858398438,2457.5999450683594,13.000000953674316,3600,0.8,57.000003814697266,6.195284366607666,26,274,3,0,0,0.0,181.2332000732422,24214,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:24:47.466,2154.84033203125,885.043701171875,2462.999954223633,13.000000953674316,3600,0.8,57.20000457763672,6.174952030181885,26,273,3,0,0,0.0,181.28318786621094,24217,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:24:54.877,2154.84033203125,885.6519165039062,2460.0,13.000000953674316,3600,0.8,57.099998474121094,6.154617786407471,26,274,3,0,0,0.0,181.3998260498047,24224,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:24:59.402,2152.04345703125,885.043701171875,2462.4000549316406,13.000000953674316,3600,0.8,57.099998474121094,6.174952030181885,26,274,3,0,0,0.0,181.48313903808594,24229,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2153.3684528402982
2023-03-29 22:25:01.422,2153.44189453125,884.4354858398438,2455.800018310547,12.90000057220459,3600,0.8,57.099998474121094,6.095284461975098,26,275,3,0,0,0.0,181.51646423339844,24231,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 22:25:04.224,2156.238525390625,882.0022583007812,2463.600082397461,12.90000057220459,3600,0.8,57.20000457763672,6.176628589630127,26,273,3,0,0,0.0,181.5664520263672,24233,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:25:08.145,2160.43359375,885.043701171875,2457.5999450683594,12.90000057220459,3600,0.8,57.099998474121094,6.074952125549316,26,274,3,0,0,0.0,181.6331024169922,24237,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2161.7585895590482
2023-03-29 22:25:10.897,2159.034912109375,884.4354858398438,2460.0,12.800000190734863,3600,0.8,57.099998474121094,5.995284080505371,26,274,3,0,0,0.0,181.6664276123047,24240,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2160.3599079184232
2023-03-29 22:25:14.638,2161.831787109375,883.2188110351562,2459.400100708008,12.800000190734863,3600,0.8,57.099998474121094,6.035957336425781,26,275,3,0,0,0.0,181.7330780029297,24244,1,0.0923403891,-0.0923403891,-1.324995809048417,-2163.1567829184232
2023-03-29 22:25:17.428,2161.831787109375,884.4354858398438,2464.199981689453,12.800000190734863,3600,0.8,57.099998474121094,5.995284080505371,26,274,3,0,0,0.0,181.78306579589844,24247,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2163.1567829184232
2023-03-29 22:25:20.965,2163.230224609375,883.2188110351562,2461.2000274658203,12.800000190734863,3600,0.8,57.20000457763672,6.035957336425781,26,276,3,0,0,0.0,181.8330535888672,24250,1,0.0926804369,-0.0926804369,-1.324995809048417,-2164.5552204184232
2023-03-29 22:25:23.942,2160.43359375,885.043701171875,2455.800018310547,12.800000190734863,3600,0.8,57.099998474121094,5.97495174407959,26,276,3,0,0,0.0,181.88304138183594,24253,1,0.0926804369,-0.0926804369,-1.324995809048417,-2161.7585895590482
2023-03-29 22:25:28.633,2161.831787109375,882.6104736328125,2460.599899291992,12.800000190734863,3600,0.8,57.099998474121094,6.056293964385986,26,276,3,0,0,0.0,181.9663543701172,24258,1,0.0926804369,-0.0926804369,-1.324995809048417,-2163.1567829184232
2023-03-29 22:25:34.074,2159.034912109375,883.2188110351562,2462.4000549316406,12.800000190734863,3600,0.8,57.099998474121094,6.035957336425781,26,276,3,0,0,0.0,182.04966735839844,24263,1,0.0926804369,-0.0926804369,-1.324995809048417,-2160.3599079184232
2023-03-29 22:25:37.852,2164.62841796875,882.6104736328125,2462.999954223633,12.800000190734863,3600,0.8,57.099998474121094,6.056293964385986,26,276,3,0,0,0.0,182.11631774902344,24267,1,0.0926804369,-0.0926804369,-1.324995809048417,-2165.9534137777982
2023-03-29 22:25:39.884,2164.62841796875,882.6104736328125,2457.000045776367,12.800000190734863,3600,0.8,57.099998474121094,6.056293964385986,26,276,3,0,0,0.0,182.14964294433594,24269,1,0.0926804369,-0.0926804369,-1.324995809048417,-2165.9534137777982
2023-03-29 22:25:42.798,2163.230224609375,881.39404296875,2462.4000549316406,12.800000190734863,3600,0.8,57.099998474121094,6.096960544586182,26,277,3,0,0,0.0,182.1996307373047,24272,1,0.0930244999,-0.0930244999,-1.324995809048417,-2164.5552204184232
2023-03-29 22:25:48.895,2159.034912109375,882.0022583007812,2457.5999450683594,12.800000190734863,3600,0.8,57.000003814697266,6.0766282081604,26,276,3,0,0,0.0,182.2996063232422,24278,1,0.0926804369,-0.0926804369,-1.324995809048417,-2160.3599079184232
2023-03-29 22:25:50.896,2156.238525390625,882.0022583007812,2462.4000549316406,12.800000190734863,3600,0.8,57.20000457763672,6.0766282081604,26,278,3,0,0,0.0,182.3329315185547,24280,1,0.0933725989,-0.0933725989,-1.324995809048417,-2157.5635211996732
2023-03-29 22:25:52.927,2156.238525390625,880.177490234375,2459.400100708008,12.800000190734863,3600,0.8,57.099998474121094,6.137629508972168,26,276,3,0,0,0.0,182.3662567138672,24282,1,0.0926804369,-0.0926804369,-1.324995809048417,-2157.5635211996732
2023-03-29 22:25:57.453,2157.636962890625,882.6104736328125,2458.7999725341797,12.800000190734863,3600,0.8,57.099998474121094,6.056293964385986,26,277,3,0,0,0.0,182.44956970214844,24287,1,0.0930244999,-0.0930244999,-1.324995809048417,-2158.9619586996732
2023-03-29 22:26:05.444,2153.44189453125,879.5691528320312,2460.599899291992,12.90000057220459,3600,0.8,57.20000457763672,6.2579665184021,26,277,3,0,0,0.0,182.58287048339844,24295,1,0.0930244999,-0.0930244999,-1.324995809048417,-2154.7668903402982
2023-03-29 22:26:07.452,2150.645263671875,879.5691528320312,2460.0,12.90000057220459,3600,0.8,57.099998474121094,6.2579665184021,26,277,3,0,0,0.0,182.61619567871094,24297,1,0.0930244999,-0.0930244999,-1.324995809048417,-2151.9702594809232
2023-03-29 22:26:10.405,2152.04345703125,880.177490234375,2458.7999725341797,12.90000057220459,3600,0.8,57.20000457763672,6.2376298904418945,26,277,3,0,0,0.0,182.6661834716797,24300,1,0.0930244999,-0.0930244999,-1.324995809048417,-2153.3684528402982
2023-03-29 22:26:13.175,2150.645263671875,878.9608764648438,2455.800018310547,12.90000057220459,3600,0.8,57.000003814697266,6.278447151184082,26,277,3,0,0,0.0,182.71617126464844,24302,1,0.0930244999,-0.0930244999,-1.324995809048417,-2151.9702594809232
2023-03-29 22:26:15.896,2149.24658203125,880.7858276367188,2462.4000549316406,12.90000057220459,3600,0.8,57.099998474121094,6.2172932624816895,26,276,3,0,0,0.0,182.74949645996094,24305,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 22:26:18.664,2146.449951171875,880.177490234375,2464.199981689453,13.000000953674316,3600,0.8,57.099998474121094,6.337629795074463,26,277,3,0,0,0.0,182.7994842529297,24308,1,0.0930244999,-0.0930244999,-1.324995809048417,-2147.7749469809232
2023-03-29 22:26:27.676,2140.85693359375,878.3526611328125,2462.4000549316406,13.000000953674316,3600,0.8,57.099998474121094,6.399046421051025,26,276,3,0,0,0.0,182.94944763183594,24317,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 22:26:33.756,2139.45849609375,878.9608764648438,2460.599899291992,13.000000953674316,3600,0.8,57.099998474121094,6.37844705581665,26,276,3,0,0,0.0,183.04942321777344,24323,1,0.0926804369,-0.0926804369,-1.324995809048417,-2140.7834919027982
2023-03-29 22:26:40.191,2138.06005859375,879.5691528320312,2462.999954223633,13.100001335144043,3600,0.8,57.099998474121094,6.4579668045043945,26,276,3,0,0,0.0,183.1660614013672,24329,1,0.0926804369,-0.0926804369,-1.324995809048417,-2139.3850544027982
2023-03-29 22:26:42.223,2138.06005859375,879.5691528320312,2460.599899291992,13.100001335144043,3600,0.8,57.099998474121094,6.4579668045043945,26,276,3,0,0,0.0,183.1993865966797,24331,1,0.0926804369,-0.0926804369,-1.324995809048417,-2139.3850544027982
2023-03-29 22:26:44.225,2138.06005859375,880.177490234375,2459.400100708008,13.19999885559082,3600,0.8,57.099998474121094,6.537628173828125,26,275,3,0,0,0.0,183.2327117919922,24333,1,0.0923403891,-0.0923403891,-1.324995809048417,-2139.3850544027982
2023-03-29 22:26:48.925,2140.85693359375,882.0022583007812,2456.399917602539,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,26,276,3,0,0,0.0,183.2993621826172,24338,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 22:26:50.931,2142.255126953125,878.9608764648438,2460.0,13.19999885559082,3600,0.8,57.099998474121094,6.5784454345703125,26,276,3,0,0,0.0,183.3326873779297,24340,1,0.0926804369,-0.0926804369,-1.324995809048417,-2143.5801227621732
2023-03-29 22:26:54.493,2140.85693359375,878.9608764648438,2456.399917602539,13.19999885559082,3600,0.8,57.099998474121094,6.5784454345703125,26,276,3,0,0,0.0,183.3993377685547,24344,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 22:26:56.526,2139.45849609375,880.7858276367188,2461.7999267578125,13.19999885559082,3600,0.8,57.000003814697266,6.51729154586792,26,276,3,0,0,0.0,183.4326629638672,24346,1,0.0926804369,-0.0926804369,-1.324995809048417,-2140.7834919027982
2023-03-29 22:27:00.086,2138.06005859375,882.0022583007812,2461.2000274658203,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,26,276,3,0,0,0.0,183.48265075683594,24349,1,0.0926804369,-0.0926804369,-1.324995809048417,-2139.3850544027982
2023-03-29 22:27:05.399,2133.865234375,881.39404296875,2458.7999725341797,13.299999237060547,3600,0.8,57.099998474121094,6.596959590911865,26,276,3,0,0,0.0,183.58262634277344,24355,1,0.0926804369,-0.0926804369,-1.324995809048417,-2135.1902301840482
2023-03-29 22:27:08.200,2135.263427734375,880.7858276367188,2458.2000732421875,13.299999237060547,3600,0.8,57.000003814697266,6.6172919273376465,26,274,3,0,0,0.0,183.6326141357422,24357,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2136.5884235434232
2023-03-29 22:27:11.976,2133.865234375,880.177490234375,2457.000045776367,13.299999237060547,3600,0.8,57.099998474121094,6.637628555297852,26,274,3,0,0,0.0,183.68260192871094,24361,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2135.1902301840482
2023-03-29 22:27:13.994,2136.661865234375,882.0022583007812,2462.4000549316406,13.299999237060547,3600,0.8,57.099998474121094,6.576627254486084,26,274,3,0,0,0.0,183.71592712402344,24363,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2137.9868610434232
2023-03-29 22:27:15.019,2139.45849609375,882.0022583007812,2457.5999450683594,13.299999237060547,3600,0.8,57.099998474121094,6.576627254486084,26,274,3,0,0,0.0,183.7325897216797,24364,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:27:17.750,2139.45849609375,880.177490234375,2458.7999725341797,13.299999237060547,3600,0.8,57.000003814697266,6.637628555297852,26,274,3,0,0,0.0,183.78257751464844,24367,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:27:20.695,2143.6533203125,880.177490234375,2457.000045776367,13.299999237060547,3600,0.8,57.000003814697266,6.637628555297852,26,274,3,0,0,0.0,183.8325653076172,24370,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2144.9783161215482
2023-03-29 22:27:22.726,2145.0517578125,880.7858276367188,2456.399917602539,13.299999237060547,3600,0.8,57.000003814697266,6.6172919273376465,26,274,3,0,0,0.0,183.8658905029297,24372,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2146.3767536215482
2023-03-29 22:27:25.487,2147.8486328125,883.2188110351562,2463.600082397461,13.299999237060547,3600,0.8,57.000003814697266,6.535955905914307,26,274,3,0,0,0.0,183.91587829589844,24375,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2149.1736286215482
2023-03-29 22:27:28.074,2150.645263671875,882.0022583007812,2461.2000274658203,13.299999237060547,3600,0.8,57.099998474121094,6.576627254486084,26,275,3,0,0,0.0,183.94920349121094,24377,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 22:27:34.555,2163.230224609375,882.0022583007812,2464.199981689453,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,26,275,3,0,0,0.0,184.0658416748047,24384,1,0.0923403891,-0.0923403891,-1.324995809048417,-2164.5552204184232
2023-03-29 22:27:36.577,2160.43359375,883.8272705078125,2458.2000732421875,13.299999237060547,3600,0.8,57.099998474121094,6.515615463256836,26,274,3,0,0,0.0,184.0991668701172,24386,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2161.7585895590482
2023-03-29 22:27:39.347,2159.034912109375,883.2188110351562,2460.599899291992,13.299999237060547,3600,0.8,57.099998474121094,6.535955905914307,26,275,3,0,0,0.0,184.14915466308594,24389,1,0.0923403891,-0.0923403891,-1.324995809048417,-2160.3599079184232
2023-03-29 22:27:43.155,2156.238525390625,884.4354858398438,2463.600082397461,13.19999885559082,3600,0.8,57.099998474121094,6.395282745361328,26,275,3,0,0,0.0,184.21580505371094,24392,1,0.0923403891,-0.0923403891,-1.324995809048417,-2157.5635211996732
2023-03-29 22:27:46.934,2152.04345703125,883.2188110351562,2461.7999267578125,13.19999885559082,3600,0.8,57.099998474121094,6.435956001281738,26,275,3,0,0,0.0,184.2657928466797,24396,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 22:27:49.633,2150.645263671875,884.4354858398438,2457.5999450683594,13.19999885559082,3600,0.8,57.099998474121094,6.395282745361328,26,275,3,0,0,0.0,184.31578063964844,24399,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 22:27:52.424,2147.8486328125,883.2188110351562,2462.4000549316406,13.19999885559082,3600,0.8,57.099998474121094,6.435956001281738,26,275,3,0,0,0.0,184.3657684326172,24402,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 22:27:55.155,2145.0517578125,882.0022583007812,2459.400100708008,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,26,275,3,0,0,0.0,184.41575622558594,24404,1,0.0923403891,-0.0923403891,-1.324995809048417,-2146.3767536215482
2023-03-29 22:27:58.921,2146.449951171875,882.0022583007812,2461.2000274658203,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,26,275,3,0,0,0.0,184.4657440185547,24408,1,0.0923403891,-0.0923403891,-1.324995809048417,-2147.7749469809232
2023-03-29 22:28:00.932,2146.449951171875,879.5691528320312,2459.400100708008,13.19999885559082,3600,0.8,57.099998474121094,6.55796480178833,26,275,3,0,0,0.0,184.4990692138672,24410,1,0.0923403891,-0.0923403891,-1.324995809048417,-2147.7749469809232
2023-03-29 22:28:03.691,2149.24658203125,882.0022583007812,2459.400100708008,13.19999885559082,3600,0.8,57.000003814697266,6.476626873016357,26,275,3,0,0,0.0,184.54905700683594,24413,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 22:28:06.423,2153.44189453125,881.39404296875,2460.599899291992,13.19999885559082,3600,0.8,57.099998474121094,6.496959209442139,26,275,3,0,0,0.0,184.5990447998047,24416,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 22:28:08.445,2152.04345703125,881.39404296875,2460.0,13.19999885559082,3600,0.8,57.099998474121094,6.496959209442139,26,275,3,0,0,0.0,184.6323699951172,24418,1,0.0923403891,-0.0923403891,-1.324995809048417,-2153.3684528402982
2023-03-29 22:28:10.455,2150.645263671875,881.39404296875,2462.4000549316406,13.19999885559082,3600,0.8,57.099998474121094,6.496959209442139,26,275,3,0,0,0.0,184.6656951904297,24420,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 22:28:12.455,2149.24658203125,880.7858276367188,2461.7999267578125,13.19999885559082,3600,0.8,57.000003814697266,6.51729154586792,26,275,3,0,0,0.0,184.6990203857422,24422,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 22:28:14.477,2147.8486328125,878.9608764648438,2457.5999450683594,13.19999885559082,3600,0.8,57.099998474121094,6.5784454345703125,26,275,3,0,0,0.0,184.7323455810547,24424,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 22:28:20.991,2149.24658203125,880.7858276367188,2458.7999725341797,13.19999885559082,3600,0.8,57.099998474121094,6.51729154586792,26,275,3,0,0,0.0,184.8323211669922,24430,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 22:28:24.748,2149.24658203125,880.7858276367188,2457.5999450683594,13.19999885559082,3600,0.8,57.099998474121094,6.51729154586792,26,275,3,0,0,0.0,184.8989715576172,24434,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 22:28:26.780,2147.8486328125,880.177490234375,2461.7999267578125,13.19999885559082,3600,0.8,57.099998474121094,6.537628173828125,26,275,3,0,0,0.0,184.9322967529297,24436,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 22:28:29.682,2149.24658203125,879.5691528320312,2465.4000091552734,13.19999885559082,3600,0.8,57.099998474121094,6.55796480178833,26,275,3,0,0,0.0,184.98228454589844,24439,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 22:28:33.457,2147.8486328125,878.3526611328125,2460.599899291992,13.19999885559082,3600,0.8,57.000003814697266,6.5990447998046875,26,275,3,0,0,0.0,185.04893493652344,24443,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 22:28:39.909,2149.24658203125,882.0022583007812,2461.7999267578125,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,26,275,3,0,0,0.0,185.14891052246094,24449,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 22:28:41.910,2147.8486328125,879.5691528320312,2458.7999725341797,13.19999885559082,3600,0.8,57.000003814697266,6.55796480178833,26,275,3,0,0,0.0,185.18223571777344,24451,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 22:28:43.927,2147.8486328125,881.39404296875,2455.1998901367188,13.19999885559082,3600,0.8,57.099998474121094,6.496959209442139,26,275,3,0,0,0.0,185.21556091308594,24453,1,0.0923403891,-0.0923403891,-1.324995809048417,-2149.1736286215482
2023-03-29 22:28:51.161,2152.04345703125,881.39404296875,2457.5999450683594,13.19999885559082,3600,0.8,57.099998474121094,6.496959209442139,26,276,3,0,0,0.0,185.34886169433594,24460,1,0.0926804369,-0.0926804369,-1.324995809048417,-2153.3684528402982
2023-03-29 22:28:59.003,2160.43359375,880.7858276367188,2458.7999725341797,13.19999885559082,3600,0.8,57.099998474121094,6.51729154586792,26,276,3,0,0,0.0,185.4654998779297,24468,1,0.0926804369,-0.0926804369,-1.324995809048417,-2161.7585895590482
2023-03-29 22:29:01.005,2156.238525390625,881.39404296875,2457.000045776367,13.19999885559082,3600,0.8,57.099998474121094,6.496959209442139,26,276,3,0,0,0.0,185.4988250732422,24470,1,0.0926804369,-0.0926804369,-1.324995809048417,-2157.5635211996732
2023-03-29 22:29:03.917,2159.034912109375,879.5691528320312,2454.0000915527344,13.19999885559082,3600,0.8,57.099998474121094,6.55796480178833,26,276,3,0,0,0.0,185.54881286621094,24473,1,0.0926804369,-0.0926804369,-1.324995809048417,-2160.3599079184232
2023-03-29 22:29:05.928,2156.238525390625,880.7858276367188,2461.7999267578125,13.19999885559082,3600,0.8,57.099998474121094,6.51729154586792,26,276,3,0,0,0.0,185.58213806152344,24475,1,0.0926804369,-0.0926804369,-1.324995809048417,-2157.5635211996732
2023-03-29 22:29:08.671,2157.636962890625,881.39404296875,2462.4000549316406,13.19999885559082,3600,0.8,57.099998474121094,6.496959209442139,26,276,3,0,0,0.0,185.6321258544922,24478,1,0.0926804369,-0.0926804369,-1.324995809048417,-2158.9619586996732
2023-03-29 22:29:10.688,2157.636962890625,880.177490234375,2460.599899291992,13.299999237060547,3600,0.8,57.20000457763672,6.637628555297852,26,276,3,0,0,0.0,185.6654510498047,24480,1,0.0926804369,-0.0926804369,-1.324995809048417,-2158.9619586996732
2023-03-29 22:29:15.232,2167.425048828125,881.39404296875,2455.1998901367188,13.19999885559082,3600,0.8,57.20000457763672,6.496959209442139,26,277,3,0,0,0.0,185.74876403808594,24484,1,0.0930244999,-0.0930244999,-1.324995809048417,-2168.7500446371732
2023-03-29 22:29:20.723,2167.425048828125,883.2188110351562,2457.000045776367,13.19999885559082,3600,0.8,57.099998474121094,6.435956001281738,26,277,3,0,0,0.0,185.8320770263672,24490,1,0.0930244999,-0.0930244999,-1.324995809048417,-2168.7500446371732
2023-03-29 22:29:22.735,2163.230224609375,882.6104736328125,2458.7999725341797,13.19999885559082,3600,0.8,57.20000457763672,6.456292629241943,26,277,3,0,0,0.0,185.8654022216797,24492,1,0.0930244999,-0.0930244999,-1.324995809048417,-2164.5552204184232
2023-03-29 22:29:28.308,2156.238525390625,884.4354858398438,2456.399917602539,13.19999885559082,3600,0.8,57.099998474121094,6.395282745361328,26,278,3,0,0,0.0,185.9653778076172,24498,1,0.0933725989,-0.0933725989,-1.324995809048417,-2157.5635211996732
2023-03-29 22:29:31.095,2154.84033203125,882.0022583007812,2460.599899291992,13.19999885559082,3600,0.8,57.20000457763672,6.476626873016357,26,277,3,0,0,0.0,186.01536560058594,24500,1,0.0930244999,-0.0930244999,-1.324995809048417,-2156.1653278402982
2023-03-29 22:29:33.844,2153.44189453125,883.8272705078125,2460.0,13.19999885559082,3600,0.8,57.20000457763672,6.415615081787109,26,277,3,0,0,0.0,186.04869079589844,24503,1,0.0930244999,-0.0930244999,-1.324995809048417,-2154.7668903402982
2023-03-29 22:29:37.362,2152.04345703125,882.0022583007812,2460.599899291992,13.19999885559082,3600,0.8,57.29999923706055,6.476626873016357,26,277,3,0,0,0.0,186.11534118652344,24507,1,0.0930244999,-0.0930244999,-1.324995809048417,-2153.3684528402982
2023-03-29 22:29:41.354,2154.84033203125,880.177490234375,2462.999954223633,13.19999885559082,3600,0.8,57.20000457763672,6.537628173828125,26,277,3,0,0,0.0,186.18199157714844,24511,1,0.0930244999,-0.0930244999,-1.324995809048417,-2156.1653278402982
2023-03-29 22:29:45.275,2152.04345703125,881.39404296875,2458.7999725341797,13.19999885559082,3600,0.8,57.099998474121094,6.496959209442139,26,278,3,0,0,0.0,186.24864196777344,24514,1,0.0933725989,-0.0933725989,-1.324995809048417,-2153.3684528402982
2023-03-29 22:29:49.853,2147.8486328125,880.177490234375,2462.4000549316406,13.19999885559082,3600,0.8,57.20000457763672,6.537628173828125,26,277,3,0,0,0.0,186.31529235839844,24519,1,0.0930244999,-0.0930244999,-1.324995809048417,-2149.1736286215482
2023-03-29 22:29:54.697,2149.24658203125,880.7858276367188,2454.5999908447266,13.100001335144043,3600,0.8,57.29999923706055,6.417293548583984,26,277,3,0,0,0.0,186.3986053466797,24524,1,0.0930244999,-0.0930244999,-1.324995809048417,-2150.5715778402982
2023-03-29 22:29:57.455,2147.8486328125,879.5691528320312,2455.800018310547,13.100001335144043,3600,0.8,57.20000457763672,6.4579668045043945,26,276,3,0,0,0.0,186.44859313964844,24527,1,0.0926804369,-0.0926804369,-1.324995809048417,-2149.1736286215482
2023-03-29 22:30:00.207,2147.8486328125,878.3526611328125,2462.999954223633,13.100001335144043,3600,0.8,57.29999923706055,6.499046802520752,26,277,3,0,0,0.0,186.4985809326172,24529,1,0.0930244999,-0.0930244999,-1.324995809048417,-2149.1736286215482
2023-03-29 22:30:04.707,2147.8486328125,880.7858276367188,2460.0,13.100001335144043,3600,0.8,57.20000457763672,6.417293548583984,26,277,3,0,0,0.0,186.5652313232422,24534,1,0.0930244999,-0.0930244999,-1.324995809048417,-2149.1736286215482
2023-03-29 22:30:09.390,2145.0517578125,879.5691528320312,2457.000045776367,13.100001335144043,3600,0.8,57.000003814697266,6.4579668045043945,26,277,3,0,0,0.0,186.64854431152344,24539,1,0.0930244999,-0.0930244999,-1.324995809048417,-2146.3767536215482
2023-03-29 22:30:11.429,2145.0517578125,880.7858276367188,2460.599899291992,13.100001335144043,3600,0.8,57.20000457763672,6.417293548583984,26,277,3,0,0,0.0,186.68186950683594,24541,1,0.0930244999,-0.0930244999,-1.324995809048417,-2146.3767536215482
2023-03-29 22:30:15.207,2142.255126953125,878.3526611328125,2455.1998901367188,13.100001335144043,3600,0.8,57.20000457763672,6.499046802520752,26,277,3,0,0,0.0,186.74851989746094,24544,1,0.0930244999,-0.0930244999,-1.324995809048417,-2143.5801227621732
2023-03-29 22:30:17.937,2138.06005859375,878.3526611328125,2464.8001098632812,13.19999885559082,3600,0.8,57.20000457763672,6.5990447998046875,26,277,3,0,0,0.0,186.78184509277344,24547,1,0.0930244999,-0.0930244999,-1.324995809048417,-2139.3850544027982
2023-03-29 22:30:20.729,2140.85693359375,879.5691528320312,2464.199981689453,13.19999885559082,3600,0.8,57.20000457763672,6.55796480178833,26,276,3,0,0,0.0,186.8318328857422,24550,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 22:30:24.515,2145.0517578125,878.9608764648438,2456.399917602539,13.19999885559082,3600,0.8,57.20000457763672,6.5784454345703125,26,277,3,0,0,0.0,186.8984832763672,24554,1,0.0930244999,-0.0930244999,-1.324995809048417,-2146.3767536215482
2023-03-29 22:30:26.516,2145.0517578125,880.177490234375,2461.2000274658203,13.19999885559082,3600,0.8,57.20000457763672,6.537628173828125,26,276,3,0,0,0.0,186.9318084716797,24556,1,0.0926804369,-0.0926804369,-1.324995809048417,-2146.3767536215482
2023-03-29 22:30:30.331,2140.85693359375,878.9608764648438,2457.5999450683594,13.19999885559082,3600,0.8,57.099998474121094,6.5784454345703125,26,276,3,0,0,0.0,186.9984588623047,24560,1,0.0926804369,-0.0926804369,-1.324995809048417,-2142.1819294027982
2023-03-29 22:30:35.867,2138.06005859375,878.9608764648438,2456.399917602539,13.19999885559082,3600,0.8,57.20000457763672,6.5784454345703125,26,276,3,0,0,0.0,187.08177185058594,24565,1,0.0926804369,-0.0926804369,-1.324995809048417,-2139.3850544027982
