,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 22:41:35.852,2157.636962890625,883.2188110351562,2465.4000091552734,13.000000953674316,3600,0.8,56.89999771118164,6.235957622528076,26,273,3,0,0,0.0,198.07908630371094,25225,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2158.9619586996732
2023-03-29 22:41:46.592,2154.84033203125,883.2188110351562,2460.0,13.000000953674316,3600,0.8,56.89999771118164,6.235957622528076,26,273,3,0,0,0.0,198.2623748779297,25236,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:41:50.594,2154.84033203125,885.6519165039062,2462.4000549316406,13.000000953674316,3600,0.8,56.89999771118164,6.154617786407471,26,274,3,0,0,0.0,198.3290252685547,25240,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:41:52.595,2153.44189453125,885.043701171875,2461.2000274658203,12.90000057220459,3600,0.8,56.80000305175781,6.074952125549316,26,272,3,0,0,0.0,198.3623504638672,25242,1,0.0913041641,-0.0913041641,-1.324995809048417,-2154.7668903402982
2023-03-29 22:41:54.628,2154.84033203125,885.043701171875,2461.7999267578125,12.90000057220459,3600,0.8,57.000003814697266,6.074952125549316,26,274,3,0,0,0.0,198.3956756591797,25244,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:41:56.629,2156.238525390625,886.86865234375,2458.2000732421875,12.90000057220459,3600,0.8,56.89999771118164,6.013942241668701,26,272,3,0,0,0.0,198.4290008544922,25246,1,0.0913041641,-0.0913041641,-1.324995809048417,-2157.5635211996732
2023-03-29 22:42:02.310,2159.034912109375,887.4768676757812,2458.7999725341797,12.90000057220459,3600,0.8,56.89999771118164,5.993607997894287,26,274,3,0,0,0.0,198.5289764404297,25252,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2160.3599079184232
2023-03-29 22:42:07.830,2156.238525390625,886.2601928710938,2462.999954223633,12.800000190734863,3600,0.8,56.89999771118164,5.934280872344971,26,274,3,0,0,0.0,198.61228942871094,25257,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:42:11.350,2153.44189453125,884.4354858398438,2456.399917602539,12.90000057220459,3600,0.8,57.000003814697266,6.095284461975098,26,274,3,0,0,0.0,198.67893981933594,25261,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2154.7668903402982
2023-03-29 22:42:13.403,2150.645263671875,884.4354858398438,2463.600082397461,12.800000190734863,3600,0.8,56.89999771118164,5.995284080505371,26,274,3,0,0,0.0,198.71226501464844,25263,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2151.9702594809232
2023-03-29 22:42:19.485,2152.04345703125,886.2601928710938,2461.2000274658203,12.800000190734863,3600,0.8,56.89999771118164,5.934280872344971,26,274,3,0,0,0.0,198.81224060058594,25269,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2153.3684528402982
2023-03-29 22:42:24.760,2157.636962890625,884.4354858398438,2465.4000091552734,12.800000190734863,3600,0.8,56.89999771118164,5.995284080505371,26,274,3,0,0,0.0,198.8955535888672,25274,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2158.9619586996732
2023-03-29 22:42:29.450,2156.238525390625,884.4354858398438,2458.2000732421875,12.800000190734863,3600,0.8,56.89999771118164,5.995284080505371,26,274,3,0,0,0.0,198.97886657714844,25279,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:42:31.451,2154.84033203125,883.8272705078125,2461.2000274658203,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,26,274,3,0,0,0.0,199.01219177246094,25281,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2156.1653278402982
2023-03-29 22:42:34.221,2156.238525390625,885.043701171875,2461.2000274658203,12.800000190734863,3600,0.8,56.89999771118164,5.97495174407959,26,274,3,0,0,0.0,199.04551696777344,25283,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2157.5635211996732
2023-03-29 22:42:37.956,2157.636962890625,885.043701171875,2460.599899291992,12.800000190734863,3600,0.8,56.80000305175781,5.97495174407959,26,275,3,0,0,0.0,199.11216735839844,25287,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 22:42:39.972,2154.84033203125,883.2188110351562,2467.199935913086,12.800000190734863,3600,0.8,57.000003814697266,6.035957336425781,26,275,3,0,0,0.0,199.14549255371094,25289,1,0.0923403891,-0.0923403891,-1.324995809048417,-2156.1653278402982
2023-03-29 22:42:42.772,2153.44189453125,883.2188110351562,2460.0,12.800000190734863,3600,0.8,56.89999771118164,6.035957336425781,26,275,3,0,0,0.0,199.1954803466797,25292,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 22:42:44.773,2153.44189453125,883.8272705078125,2456.399917602539,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,26,275,3,0,0,0.0,199.2288055419922,25294,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 22:42:48.680,2157.636962890625,885.043701171875,2460.0,12.800000190734863,3600,0.8,57.000003814697266,5.97495174407959,26,275,3,0,0,0.0,199.2954559326172,25298,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 22:42:50.674,2157.636962890625,883.2188110351562,2457.5999450683594,12.800000190734863,3600,0.8,56.80000305175781,6.035957336425781,26,274,3,0,0,0.0,199.3287811279297,25300,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2158.9619586996732
2023-03-29 22:43:04.168,2157.636962890625,883.8272705078125,2460.599899291992,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,26,275,3,0,0,0.0,199.54539489746094,25313,1,0.0923403891,-0.0923403891,-1.324995809048417,-2158.9619586996732
2023-03-29 22:43:10.672,2160.43359375,883.8272705078125,2458.2000732421875,12.800000190734863,3600,0.8,57.000003814697266,6.015616416931152,26,276,3,0,0,0.0,199.6620330810547,25320,1,0.0926804369,-0.0926804369,-1.324995809048417,-2161.7585895590482
2023-03-29 22:43:14.602,2159.034912109375,883.8272705078125,2457.000045776367,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,26,276,3,0,0,0.0,199.7286834716797,25324,1,0.0926804369,-0.0926804369,-1.324995809048417,-2160.3599079184232
2023-03-29 22:43:17.330,2156.238525390625,883.8272705078125,2461.2000274658203,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,26,276,3,0,0,0.0,199.77867126464844,25327,1,0.0926804369,-0.0926804369,-1.324995809048417,-2157.5635211996732
2023-03-29 22:43:19.361,2156.238525390625,883.8272705078125,2462.999954223633,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,26,276,3,0,0,0.0,199.81199645996094,25329,1,0.0926804369,-0.0926804369,-1.324995809048417,-2157.5635211996732
2023-03-29 22:43:21.361,2153.44189453125,884.4354858398438,2460.599899291992,12.800000190734863,3600,0.8,56.80000305175781,5.995284080505371,26,275,3,0,0,0.0,199.84532165527344,25331,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 22:43:23.375,2153.44189453125,885.6519165039062,2461.2000274658203,12.800000190734863,3600,0.8,56.89999771118164,5.954617500305176,26,275,3,0,0,0.0,199.87864685058594,25333,1,0.0923403891,-0.0923403891,-1.324995809048417,-2154.7668903402982
2023-03-29 22:43:25.396,2149.24658203125,884.4354858398438,2464.199981689453,12.800000190734863,3600,0.8,56.80000305175781,5.995284080505371,26,275,3,0,0,0.0,199.91197204589844,25335,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 22:43:28.145,2150.645263671875,883.8272705078125,2461.7999267578125,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,26,276,3,0,0,0.0,199.94529724121094,25337,1,0.0926804369,-0.0926804369,-1.324995809048417,-2151.9702594809232
2023-03-29 22:43:32.833,2153.44189453125,883.2188110351562,2454.5999908447266,12.800000190734863,3600,0.8,56.80000305175781,6.035957336425781,26,276,3,0,0,0.0,200.0286102294922,25342,1,0.0926804369,-0.0926804369,-1.324995809048417,-2154.7668903402982
2023-03-29 22:43:36.630,2150.645263671875,882.6104736328125,2460.0,12.800000190734863,3600,0.8,56.89999771118164,6.056293964385986,26,275,3,0,0,0.0,200.0952606201172,25346,1,0.0923403891,-0.0923403891,-1.324995809048417,-2151.9702594809232
2023-03-29 22:43:38.630,2149.24658203125,883.8272705078125,2458.2000732421875,12.800000190734863,3600,0.8,56.80000305175781,6.015616416931152,26,275,3,0,0,0.0,200.1285858154297,25348,1,0.0923403891,-0.0923403891,-1.324995809048417,-2150.5715778402982
2023-03-29 22:43:41.449,2149.24658203125,884.4354858398438,2460.599899291992,12.800000190734863,3600,0.8,56.80000305175781,5.995284080505371,26,276,3,0,0,0.0,200.17857360839844,25351,1,0.0926804369,-0.0926804369,-1.324995809048417,-2150.5715778402982
2023-03-29 22:43:44.360,2146.449951171875,883.8272705078125,2458.7999725341797,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,26,276,3,0,0,0.0,200.2285614013672,25354,1,0.0926804369,-0.0926804369,-1.324995809048417,-2147.7749469809232
2023-03-29 22:43:46.379,2147.8486328125,882.6104736328125,2463.600082397461,12.90000057220459,3600,0.8,56.89999771118164,6.156293869018555,26,276,3,0,0,0.0,200.2618865966797,25356,1,0.0926804369,-0.0926804369,-1.324995809048417,-2149.1736286215482
2023-03-29 22:43:51.676,2146.449951171875,883.2188110351562,2460.0,12.90000057220459,3600,0.8,56.80000305175781,6.135957717895508,26,275,3,0,0,0.0,200.34519958496094,25361,1,0.0923403891,-0.0923403891,-1.324995809048417,-2147.7749469809232
2023-03-29 22:44:03.593,2139.45849609375,881.39404296875,2456.399917602539,12.90000057220459,3600,0.8,56.80000305175781,6.196960926055908,26,275,3,0,0,0.0,200.54515075683594,25373,1,0.0923403891,-0.0923403891,-1.324995809048417,-2140.7834919027982
2023-03-29 22:44:06.365,2139.45849609375,882.0022583007812,2455.800018310547,12.90000057220459,3600,0.8,56.80000305175781,6.176628589630127,26,276,3,0,0,0.0,200.5951385498047,25376,1,0.0926804369,-0.0926804369,-1.324995809048417,-2140.7834919027982
2023-03-29 22:44:08.396,2138.06005859375,883.2188110351562,2460.599899291992,12.90000057220459,3600,0.8,56.89999771118164,6.135957717895508,26,275,3,0,0,0.0,200.6284637451172,25378,1,0.0923403891,-0.0923403891,-1.324995809048417,-2139.3850544027982
2023-03-29 22:44:11.180,2138.06005859375,880.7858276367188,2460.0,12.90000057220459,3600,0.8,56.80000305175781,6.2172932624816895,26,275,3,0,0,0.0,200.6617889404297,25380,1,0.0923403891,-0.0923403891,-1.324995809048417,-2139.3850544027982
2023-03-29 22:44:16.501,2138.06005859375,881.39404296875,2464.199981689453,13.000000953674316,3600,0.8,56.69999694824219,6.296960830688477,26,275,3,0,0,0.0,200.7617645263672,25386,1,0.0923403891,-0.0923403891,-1.324995809048417,-2139.3850544027982
2023-03-29 22:44:22.963,2138.06005859375,882.0022583007812,2458.7999725341797,13.000000953674316,3600,0.8,56.80000305175781,6.276628494262695,26,274,3,0,0,0.0,200.8617401123047,25392,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2139.3850544027982
2023-03-29 22:44:24.008,2138.06005859375,881.39404296875,2458.2000732421875,13.000000953674316,3600,0.8,56.69999694824219,6.296960830688477,26,274,3,0,0,0.0,200.87840270996094,25393,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2139.3850544027982
2023-03-29 22:44:30.314,2138.06005859375,881.39404296875,2453.3999633789062,13.000000953674316,3600,0.8,56.80000305175781,6.296960830688477,26,273,3,0,0,0.0,200.9950408935547,25400,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2139.3850544027982
2023-03-29 22:44:35.644,2138.06005859375,880.7858276367188,2460.599899291992,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,26,273,3,0,0,0.0,201.07835388183594,25405,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2139.3850544027982
2023-03-29 22:44:38.556,2139.45849609375,881.39404296875,2458.7999725341797,13.000000953674316,3600,0.8,56.69999694824219,6.296960830688477,26,274,3,0,0,0.0,201.1283416748047,25408,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:44:42.317,2140.85693359375,882.6104736328125,2460.0,13.000000953674316,3600,0.8,56.80000305175781,6.256294250488281,26,274,3,0,0,0.0,201.1949920654297,25412,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2142.1819294027982
2023-03-29 22:44:48.737,2133.865234375,881.39404296875,2460.0,13.100001335144043,3600,0.8,56.69999694824219,6.396961212158203,26,272,3,0,0,0.0,201.2949676513672,25418,1,0.0913041641,-0.0913041641,-1.324995809048417,-2135.1902301840482
2023-03-29 22:44:51.467,2133.865234375,882.6104736328125,2461.2000274658203,13.100001335144043,3600,0.8,56.69999694824219,6.356294631958008,26,273,3,0,0,0.0,201.34495544433594,25421,1,0.09164822710000001,-0.09164822710000001,-1.324995809048417,-2135.1902301840482
2023-03-29 22:44:53.485,2132.466796875,882.0022583007812,2460.599899291992,13.100001335144043,3600,0.8,56.80000305175781,6.376628875732422,26,274,3,0,0,0.0,201.37828063964844,25423,1,0.09199632610000001,-0.09199632610000001,-1.324995809048417,-2133.7917926840482
2023-03-29 22:44:55.504,2132.466796875,880.7858276367188,2458.7999725341797,13.100001335144043,3600,0.8,56.80000305175781,6.417293548583984,26,272,3,0,0,0.0,201.41160583496094,25425,1,0.0913041641,-0.0913041641,-1.324995809048417,-2133.7917926840482
2023-03-29 22:44:59.268,2135.263427734375,881.39404296875,2456.399917602539,13.100001335144043,3600,0.8,56.69999694824219,6.396961212158203,26,272,3,0,0,0.0,201.4615936279297,25428,1,0.0913041641,-0.0913041641,-1.324995809048417,-2136.5884235434232
2023-03-29 22:45:02.884,2138.06005859375,881.39404296875,2459.400100708008,13.100001335144043,3600,0.8,56.80000305175781,6.396961212158203,26,272,3,0,0,0.0,201.5282440185547,25432,1,0.0913041641,-0.0913041641,-1.324995809048417,-2139.3850544027982
2023-03-29 22:45:08.150,2143.6533203125,880.7858276367188,2459.400100708008,13.100001335144043,3600,0.8,56.69999694824219,6.417293548583984,26,272,3,0,0,0.0,201.61155700683594,25437,1,0.0913041641,-0.0913041641,-1.324995809048417,-2144.9783161215482
2023-03-29 22:45:11.063,2140.85693359375,883.2188110351562,2455.800018310547,13.100001335144043,3600,0.8,56.69999694824219,6.335958003997803,26,272,3,0,0,0.0,201.6615447998047,25440,1,0.0913041641,-0.0913041641,-1.324995809048417,-2142.1819294027982
2023-03-29 22:45:13.076,2139.45849609375,883.8272705078125,2461.2000274658203,13.100001335144043,3600,0.8,56.69999694824219,6.315617084503174,26,272,3,0,0,0.0,201.6948699951172,25442,1,0.0913041641,-0.0913041641,-1.324995809048417,-2140.7834919027982
2023-03-29 22:45:19.403,2138.06005859375,883.2188110351562,2462.4000549316406,13.100001335144043,3600,0.8,56.69999694824219,6.335958003997803,27,272,3,0,0,0.0,201.81150817871094,25449,1,0.0913041641,-0.0913041641,-1.324995809048417,-2139.3850544027982
2023-03-29 22:45:21.990,2136.661865234375,884.4354858398438,2460.599899291992,13.000000953674316,3600,0.8,56.69999694824219,6.195284366607666,27,271,3,0,0,0.0,201.84483337402344,25451,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2137.9868610434232
2023-03-29 22:45:23.004,2136.661865234375,883.8272705078125,2461.2000274658203,13.000000953674316,3600,0.8,56.69999694824219,6.215616703033447,27,271,3,0,0,0.0,201.8614959716797,25452,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2137.9868610434232
2023-03-29 22:45:25.757,2138.06005859375,885.043701171875,2466.6000366210938,13.000000953674316,3600,0.8,56.69999694824219,6.174952030181885,27,271,3,0,0,0.0,201.91148376464844,25455,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2139.3850544027982
2023-03-29 22:45:27.768,2136.661865234375,883.2188110351562,2458.7999725341797,13.000000953674316,3600,0.8,56.80000305175781,6.235957622528076,27,271,3,0,0,0.0,201.94480895996094,25457,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2137.9868610434232
2023-03-29 22:45:29.789,2138.06005859375,885.6519165039062,2457.000045776367,13.000000953674316,3600,0.8,56.69999694824219,6.154617786407471,27,271,3,0,0,0.0,201.97813415527344,25459,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2139.3850544027982
2023-03-29 22:45:31.807,2140.85693359375,886.2601928710938,2462.4000549316406,13.000000953674316,3600,0.8,56.69999694824219,6.134281158447266,27,271,3,0,0,0.0,202.01145935058594,25461,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2142.1819294027982
2023-03-29 22:45:33.839,2139.45849609375,887.4768676757812,2457.000045776367,13.000000953674316,3600,0.8,56.60000228881836,6.0936079025268555,27,271,3,0,0,0.0,202.04478454589844,25463,1,0.09096411630000001,-0.09096411630000001,-1.324995809048417,-2140.7834919027982
2023-03-29 22:45:37.584,2139.45849609375,887.4768676757812,2457.000045776367,13.000000953674316,3600,0.8,56.80000305175781,6.0936079025268555,27,272,3,0,0,0.0,202.11143493652344,25467,1,0.0913041641,-0.0913041641,-1.324995809048417,-2140.7834919027982
