,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 09:11:49.478,1443.0869140625,1448.916015625,0.0,22.0,3600,0.8,22.19999885559082,-0.6356642246246338,0,0,1,0,0,0.0,0.0,0,2,-0.0022823862999999996,0.0022823862999999996,1597.1857421875,154.09882812499995
2023-03-29 09:11:51.311,1443.0869140625,1449.524169921875,0.0,22.0,3600,0.8,22.19999885559082,-0.6502278447151184,0,0,1,0,0,0.0,0.0,1,2,-0.0022823862999999996,0.0022823862999999996,1597.73505859375,154.64814453124995
2023-03-29 09:11:53.307,1444.4853515625,1449.524169921875,0.0,22.0,3600,0.8,22.19999885559082,-0.6502278447151184,0,0,1,0,0,0.0,0.0,3,2,-0.0022823862999999996,0.0022823862999999996,1597.73505859375,153.24970703124995
2023-03-29 09:11:55.308,1444.4853515625,1449.524169921875,0.0,22.0,3600,0.8,22.19999885559082,-0.6502278447151184,0,0,1,0,0,0.0,0.0,5,2,-0.0022823862999999996,0.0022823862999999996,1597.73505859375,153.24970703124995
2023-03-29 09:11:57.325,1444.4853515625,1449.524169921875,0.0,22.0,3600,0.8,22.19999885559082,-0.6502278447151184,0,0,1,0,0,0.0,0.0,7,2,-0.0022823862999999996,0.0022823862999999996,1597.73505859375,153.24970703124995
2023-03-29 09:11:59.332,1443.0869140625,1449.524169921875,0.0,22.099998474121094,3600,0.8,22.19999885559082,-0.550227701663971,0,0,1,0,0,0.0,0.0,9,2,-0.0022823862999999996,0.0022823862999999996,1597.73505859375,154.64814453124995
2023-03-29 09:12:01.344,1444.4853515625,1449.524169921875,0.0,22.0,3600,0.8,22.19999885559082,-0.6502278447151184,0,0,1,0,0,0.0,0.0,11,2,-0.0022823862999999996,0.0022823862999999996,1597.73505859375,153.24970703124995
2023-03-29 09:12:03.346,1443.0869140625,1449.524169921875,0.0,22.099998474121094,3600,0.8,22.19999885559082,-0.550227701663971,0,0,1,0,0,0.0,0.0,13,2,-0.0022823862999999996,0.0022823862999999996,1597.73505859375,154.64814453124995
2023-03-29 09:12:05.366,1443.0869140625,1450.1324462890625,0.0,22.099998474121094,3600,0.8,22.299999237060547,-0.5647998452186584,0,0,1,0,0,0.0,0.0,15,2,-0.0022823862999999996,0.0022823862999999996,1598.284375,155.19746093749995
2023-03-29 09:12:07.366,1444.4853515625,1449.524169921875,0.0,22.099998474121094,3600,0.8,22.299999237060547,-0.550227701663971,0,0,1,0,0,0.0,0.0,17,2,-0.0022823862999999996,0.0022823862999999996,1597.73505859375,153.24970703124995
2023-03-29 09:12:09.379,1443.0869140625,1449.524169921875,0.0,22.0,3600,0.8,22.299999237060547,-0.6502278447151184,0,0,1,0,0,0.0,0.0,19,2,-0.0022823862999999996,0.0022823862999999996,1597.73505859375,154.64814453124995
2023-03-29 09:12:11.400,1444.4853515625,1450.1324462890625,0.0,22.099998474121094,3600,0.8,22.299999237060547,-0.5647998452186584,0,0,10,0,0,0.0,0.0,21,2,-0.0022823862999999996,0.0022823862999999996,1598.284375,153.79902343749995
2023-03-29 09:12:13.401,1443.0869140625,1450.1324462890625,0.0,22.099998474121094,3600,0.8,22.299999237060547,-0.5647998452186584,0,0,10,2,0,0.0,0.0,23,2,-0.0022823862999999996,0.0022823862999999996,1598.284375,155.19746093749995
2023-03-29 09:12:15.411,1444.4853515625,1450.1324462890625,0.0,22.099998474121094,3600,0.8,22.299999237060547,-0.5647998452186584,0,0,10,4,0,0.0,0.0,25,2,-0.0022823862999999996,0.0022823862999999996,1598.284375,153.79902343749995
2023-03-29 09:12:17.448,1445.8836669921875,1450.1324462890625,0.0,22.099998474121094,3600,0.8,22.19999885559082,-0.5647998452186584,0,0,10,5,0,0.0,0.0,27,2,-0.0022823862999999996,0.0022823862999999996,1598.284375,152.40070800781245
2023-03-29 09:12:19.463,1444.4853515625,1450.1324462890625,0.0,22.099998474121094,3600,0.8,22.299999237060547,-0.5647998452186584,0,0,10,5,0,0.0,0.0,29,2,-0.0022823862999999996,0.0022823862999999996,1598.284375,153.79902343749995
2023-03-29 09:12:21.465,1444.4853515625,1450.1324462890625,0.0,22.099998474121094,3600,0.8,22.399999618530273,-0.5647998452186584,0,0,10,5,0,0.0,0.0,31,2,-0.0022823862999999996,0.0022823862999999996,1598.284375,153.79902343749995
2023-03-29 09:12:23.482,1444.4853515625,1450.1324462890625,0.0,22.099998474121094,3600,0.8,22.299999237060547,-0.5647998452186584,0,0,10,5,0,0.0,0.0,34,2,-0.0022823862999999996,0.0022823862999999996,1598.284375,153.79902343749995
2023-03-29 09:12:25.498,1445.8836669921875,1450.74072265625,0.0,22.099998474121094,3600,0.8,22.19999885559082,-0.5793677568435669,0,0,10,5,0,0.0,0.0,36,2,-0.0022823862999999996,0.0022823862999999996,1598.83369140625,152.95002441406245
2023-03-29 09:12:27.514,1444.4853515625,1450.74072265625,0.0,22.099998474121094,3600,0.8,22.299999237060547,-0.5793677568435669,0,0,10,5,0,0.0,0.0,38,2,-0.0022823862999999996,0.0022823862999999996,1598.83369140625,154.34833984374995
2023-03-29 09:12:29.532,1445.8836669921875,1450.74072265625,0.0,22.099998474121094,3600,0.8,22.299999237060547,-0.5793677568435669,0,0,10,5,0,0.0,0.0,40,2,-0.0022823862999999996,0.0022823862999999996,1598.83369140625,152.95002441406245
2023-03-29 09:12:31.544,1444.4853515625,1450.74072265625,0.0,22.099998474121094,3600,0.8,22.299999237060547,-0.5793677568435669,0,0,10,5,0,0.0,0.0,42,2,-0.0022823862999999996,0.0022823862999999996,1598.83369140625,154.34833984374995
2023-03-29 09:12:33.564,1444.4853515625,1450.74072265625,0.0,22.099998474121094,3600,0.8,22.399999618530273,-0.5793677568435669,0,0,10,5,0,0.0,0.0,44,2,-0.0022823862999999996,0.0022823862999999996,1598.83369140625,154.34833984374995
2023-03-29 09:12:35.566,1445.8836669921875,1450.74072265625,0.0,22.099998474121094,3600,0.8,22.5,-0.5793677568435669,0,0,10,5,0,0.0,0.0,46,2,-0.0022823862999999996,0.0022823862999999996,1598.83369140625,152.95002441406245
2023-03-29 09:12:37.578,1445.8836669921875,1450.74072265625,0.0,22.099998474121094,3600,0.8,22.399999618530273,-0.5793677568435669,0,0,10,5,0,0.0,0.0,48,2,-0.0022823862999999996,0.0022823862999999996,1598.83369140625,152.95002441406245
2023-03-29 09:12:39.582,1445.8836669921875,1450.74072265625,0.0,22.099998474121094,3600,0.8,22.399999618530273,-0.5793677568435669,0,0,10,5,0,0.0,0.0,50,2,-0.0022823862999999996,0.0022823862999999996,1598.83369140625,152.95002441406245
2023-03-29 09:12:41.599,1445.8836669921875,1450.74072265625,0.0,22.099998474121094,3600,0.8,22.5,-0.5793677568435669,0,0,10,5,0,0.0,0.0,52,2,-0.0022823862999999996,0.0022823862999999996,1598.83369140625,152.95002441406245
2023-03-29 09:12:43.600,1445.8836669921875,1451.348876953125,0.0,22.099998474121094,3600,0.8,22.299999237060547,-0.5939356684684753,0,0,10,5,0,0.0,0.0,54,2,-0.0022823862999999996,0.0022823862999999996,1599.3830078125,153.49934082031245
2023-03-29 09:12:45.611,1445.8836669921875,1451.9573974609375,0.0,22.099998474121094,3600,0.8,22.399999618530273,-0.6084611415863037,0,0,10,5,0,0.0,0.0,56,2,-0.0022823862999999996,0.0022823862999999996,1599.93232421875,154.04865722656245
2023-03-29 09:12:47.611,1445.8836669921875,1451.348876953125,0.0,22.099998474121094,3600,0.8,22.5,-0.5939356684684753,0,0,10,5,0,0.0,0.0,58,2,-0.0022823862999999996,0.0022823862999999996,1599.3830078125,153.49934082031245
2023-03-29 09:12:49.632,1445.8836669921875,1451.9573974609375,0.0,22.099998474121094,3600,0.8,22.399999618530273,-0.6084611415863037,0,0,10,5,0,0.0,0.0,60,2,-0.0022823862999999996,0.0022823862999999996,1599.93232421875,154.04865722656245
2023-03-29 09:12:51.651,1447.28173828125,1451.9573974609375,0.0,22.099998474121094,3600,0.8,22.399999618530273,-0.6084611415863037,0,0,10,5,0,0.0,0.0,62,2,-0.0022823862999999996,0.0022823862999999996,1599.93232421875,152.65058593749995
2023-03-29 09:12:53.651,1445.8836669921875,1451.348876953125,0.0,22.099998474121094,3600,0.8,22.399999618530273,-0.5939356684684753,0,0,10,5,0,0.0,0.0,64,2,-0.0022823862999999996,0.0022823862999999996,1599.3830078125,153.49934082031245
2023-03-29 09:12:55.663,1447.28173828125,1451.9573974609375,0.0,22.099998474121094,3600,0.8,22.399999618530273,-0.6084611415863037,0,0,10,5,0,0.0,0.0,66,2,-0.0022823862999999996,0.0022823862999999996,1599.93232421875,152.65058593749995
2023-03-29 09:12:57.662,1447.28173828125,1451.9573974609375,0.0,22.099998474121094,3600,0.8,22.399999618530273,-0.6084611415863037,0,0,10,5,0,0.0,0.0,68,2,-0.0022823862999999996,0.0022823862999999996,1599.93232421875,152.65058593749995
2023-03-29 09:12:59.683,1447.28173828125,1452.5655517578125,0.0,22.099998474121094,3600,0.8,22.399999618530273,-0.6228553056716919,0,0,10,5,0,0.0,0.0,70,2,-0.0022823862999999996,0.0022823862999999996,1600.481640625,153.19990234374995
2023-03-29 09:13:01.701,1447.28173828125,1452.5655517578125,0.0,22.19999885559082,3600,0.8,22.5,-0.5228551030158997,0,0,10,5,0,0.0,0.0,72,2,-0.0022823862999999996,0.0022823862999999996,1600.481640625,153.19990234374995
2023-03-29 09:13:03.703,1445.8836669921875,1452.5655517578125,0.0,22.19999885559082,3600,0.8,22.399999618530273,-0.5228551030158997,0,0,10,5,0,0.0,0.0,74,2,-0.0022823862999999996,0.0022823862999999996,1600.481640625,154.59797363281245
2023-03-29 09:13:05.713,1447.28173828125,1453.173828125,0.0,22.19999885559082,3600,0.8,22.19999885559082,-0.537257730960846,0,0,10,5,0,0.0,0.0,76,2,-0.0022823862999999996,0.0022823862999999996,1601.5802734375,154.29853515624995
2023-03-29 09:13:07.713,1447.28173828125,1453.7821044921875,0.0,22.19999885559082,3600,0.8,22.5,-0.5516560673713684,0,0,10,5,0,0.0,0.0,78,2,-0.0022823862999999996,0.0022823862999999996,1602.12958984375,154.84785156249995
2023-03-29 09:13:09.735,1447.28173828125,1453.173828125,0.0,22.19999885559082,3600,0.8,22.399999618530273,-0.537257730960846,0,0,10,5,0,0.0,0.0,80,2,-0.0022823862999999996,0.0022823862999999996,1601.5802734375,154.29853515624995
2023-03-29 09:13:11.753,1447.28173828125,1453.173828125,0.0,22.19999885559082,3600,0.8,22.299999237060547,-0.537257730960846,0,0,10,8,0,0.0,0.0,82,2,-0.0022823862999999996,0.0022823862999999996,1601.5802734375,154.29853515624995
2023-03-29 09:13:13.753,1447.28173828125,1453.7821044921875,0.0,22.19999885559082,3600,0.8,22.399999618530273,-0.5516560673713684,0,0,10,9,0,0.0,0.0,84,2,-0.0022823862999999996,0.0022823862999999996,1602.12958984375,154.84785156249995
2023-03-29 09:13:15.770,1447.28173828125,1453.7821044921875,0.0,22.19999885559082,3600,0.8,22.299999237060547,-0.5516560673713684,5,0,10,9,0,0.0,0.0,86,2,-0.0022823862999999996,0.0022823862999999996,1602.12958984375,154.84785156249995
2023-03-29 09:13:17.771,1448.6802978515625,1454.3902587890625,0.0,22.19999885559082,3600,0.8,22.600000381469727,-0.5660544633865356,29,353,10,9,0,0.0,0.0,88,2,0.11917368310000001,-0.11917368310000001,-1.324995809048417,-1450.005293660611
2023-03-29 09:13:19.782,1448.6802978515625,1454.998779296875,0.0,22.19999885559082,3600,0.8,22.399999618530273,-0.5804570317268372,52,435,10,9,0,0.0,0.0,90,2,0.14739130109999998,-0.14739130109999998,-1.324995809048417,-1450.005293660611
2023-03-29 09:13:21.780,1450.0784912109375,1455.60693359375,0.0,22.19999885559082,3600,0.8,22.5,-0.5948554277420044,52,491,10,9,0,0.0,0.0,92,2,0.1666591203,-0.1666591203,-1.324995809048417,-1451.403487019986
2023-03-29 09:13:23.800,1451.4769287109375,1456.2152099609375,0.0,22.19999885559082,3600,0.8,22.5,-0.6092537641525269,52,504,10,9,0,0.0,0.0,94,2,0.1711279865,-0.1711279865,-1.324995809048417,-1452.801924519986
2023-03-29 09:13:25.822,1452.875244140625,1457.431640625,0.0,22.19999885559082,3600,0.8,22.5,-0.6380504965782166,52,501,10,9,0,0.0,0.0,96,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1454.2002399496735
2023-03-29 09:13:27.817,1452.875244140625,1458.6483154296875,0.0,22.19999885559082,3600,0.8,22.600000381469727,-0.6668514609336853,52,503,10,10,0,0.0,0.0,98,2,0.17078793869999997,-0.17078793869999997,-1.324995809048417,-1454.2002399496735
2023-03-29 09:13:32.380,1465.4603271484375,1388.696533203125,504.59999084472656,22.299999237060547,3600,0.8,22.299999237060547,1.1221948862075806,52,634,10,10,0,0.0,0.0,102,1,0.2158608781,-0.2158608781,-1.324995809048417,-1466.785322957486
2023-03-29 09:13:39.006,1564.7421875,1352.8082275390625,1461.0000228881836,22.299999237060547,3600,0.8,22.700000762939453,2.011744260787964,52,588,3,0,0,0.0,0.11666666716337204,109,0,0.2000297153,-0.2000297153,-1.324995809048417,-1566.0671833090485
2023-03-29 09:13:42.801,1599.7005615234375,1208.0384521484375,1605.6000137329102,22.299999237060547,3600,0.8,23.0,5.778149604797363,52,641,3,0,0,0.0,0.1666666716337204,113,0,0.21826532469999999,-0.21826532469999999,-1.324995809048417,-1601.025557332486
2023-03-29 09:13:44.812,1613.6839599609375,1239.060546875,1687.200050354004,22.399999618530273,3600,0.8,23.30000114440918,5.045799732208252,52,638,3,0,0,0.0,0.20000000298023224,115,0,0.21723715089999998,-0.21723715089999998,-1.324995809048417,-1615.008955769986
2023-03-29 09:13:53.060,1652.83740234375,1001.2244873046875,2022.5999450683594,22.5,3600,0.8,24.69999885559082,11.944007873535156,52,381,3,0,0,0.0,0.3500000834465027,123,0,0.1288075927,-0.1288075927,-1.324995809048417,-1654.1623981527985
2023-03-29 09:13:58.597,1678.00732421875,870.4451293945312,2230.800018310547,22.600000381469727,3600,0.8,25.30000114440918,16.266874313354492,52,707,3,0,0,0.0,0.43333348631858826,129,0,0.2409778515,-0.2409778515,-1.324995809048417,-1679.3323200277985
2023-03-29 09:14:05.622,1712.9656982421875,911.807861328125,2397.5999450683594,22.600000381469727,3600,0.8,26.000001907348633,14.886909484863281,52,705,3,0,0,0.0,0.5500001311302185,136,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1714.290694051236
2023-03-29 09:14:07.634,1718.559326171875,892.9512939453125,2397.000045776367,22.700000762939453,3600,0.8,26.39999771118164,15.61059284210205,52,700,3,0,0,0.0,0.583333432674408,138,0,0.2385653537,-0.2385653537,-1.324995809048417,-1719.8843219809235
2023-03-29 09:14:11.428,1731.1444091796875,853.413330078125,2401.2000274658203,22.80000114440918,3600,0.8,26.69999885559082,17.0477352142334,52,704,3,0,0,0.0,0.6500000357627869,141,0,0.23994162649999998,-0.23994162649999998,-1.324995809048417,-1732.469404988736
2023-03-29 09:14:13.477,1729.7457275390625,821.782958984375,2401.2000274658203,22.900001525878906,3600,0.8,26.799999237060547,18.24751091003418,52,661,3,0,0,0.0,0.6833333373069763,143,0,0.2251466887,-0.2251466887,-1.324995809048417,-1731.070723348111
2023-03-29 09:14:16.266,1733.940673828125,782.853271484375,2395.800018310547,22.900001525878906,3600,0.8,27.099998474121094,19.64023208618164,52,692,3,0,0,0.0,0.7333332896232605,146,0,0.2358128081,-0.2358128081,-1.324995809048417,-1735.2656696371735
2023-03-29 09:14:18.267,1733.940673828125,798.6685180664062,2404.8001098632812,23.0,3600,0.8,27.299999237060547,19.168764114379883,52,643,3,0,0,0.0,0.76666659116745,148,0,0.21895748669999998,-0.21895748669999998,-1.324995809048417,-1735.2656696371735
2023-03-29 09:14:20.278,1738.1358642578125,813.8754272460938,2402.4000549316406,23.100000381469727,3600,0.8,27.5,18.726150512695312,52,670,3,0,0,0.0,0.7999998927116394,150,0,0.2282473333,-0.2282473333,-1.324995809048417,-1739.460860066861
2023-03-29 09:14:23.197,1743.7291259765625,796.8436279296875,2395.1998901367188,23.200000762939453,3600,0.8,27.80000114440918,19.433940887451172,52,328,3,0,0,0.0,0.8499998450279236,153,0,0.1105719833,-0.1105719833,-1.324995809048417,-1745.054121785611
2023-03-29 09:14:25.998,1761.9075927734375,790.7608642578125,2396.399917602539,23.400001525878906,3600,0.8,27.80000114440918,19.85404396057129,52,644,3,0,0,0.0,0.8999997973442078,156,0,0.21929753449999997,-0.21929753449999997,-1.324995809048417,-1763.232588582486
2023-03-29 09:14:28.797,1761.9075927734375,787.1111450195312,2397.000045776367,23.400001525878906,3600,0.8,28.100000381469727,19.986133575439453,52,504,3,0,0,0.0,0.9333330988883972,159,0,0.1711279865,-0.1711279865,-1.324995809048417,-1763.232588582486
2023-03-29 09:14:30.814,1766.1026611328125,784.6781005859375,2392.800064086914,23.60000228881836,3600,0.8,28.100000381469727,20.274187088012695,52,606,3,0,0,0.0,0.9666664004325867,161,0,0.2062269685,-0.2062269685,-1.324995809048417,-1767.427656941861
2023-03-29 09:14:36.108,1773.09423828125,778.5953369140625,2404.8001098632812,23.799997329711914,3600,0.8,28.400001525878906,20.695465087890625,52,552,3,0,0,0.0,1.0666663646697998,166,0,0.1876432601,-0.1876432601,-1.324995809048417,-1774.4192340902985
2023-03-29 09:14:39.665,1774.492919921875,785.2864379882812,2401.7999267578125,23.999998092651367,3600,0.8,28.60000228881836,20.65216636657715,52,607,3,0,0,0.0,1.116666316986084,170,0,0.20657103149999997,-0.20657103149999997,-1.324995809048417,-1775.8179157309235
2023-03-29 09:14:43.586,1777.289306640625,804.1429443359375,2395.800018310547,24.099998474121094,3600,0.8,28.799997329711914,20.0732421875,52,596,3,0,0,0.0,1.183332920074463,174,0,0.20278226089999998,-0.20278226089999998,-1.324995809048417,-1778.6143024496735
2023-03-29 09:14:45.586,1778.6876220703125,815.0918579101562,2400.599899291992,24.19999885559082,3600,0.8,28.89999771118164,19.783283233642578,52,577,3,0,0,0.0,1.2166662216186523,176,0,0.1962449599,-0.1962449599,-1.324995809048417,-1780.012617879361
2023-03-29 09:14:47.619,1780.0860595703125,822.3912963867188,2400.599899291992,24.19999885559082,3600,0.8,28.999998092651367,19.526073455810547,52,584,3,0,0,0.0,1.2499995231628418,178,0,0.19865344249999997,-0.19865344249999997,-1.324995809048417,-1781.411055379361
2023-03-29 09:14:56.694,1791.272705078125,857.6712646484375,2400.599899291992,24.5,3600,0.8,29.5,18.601612091064453,52,566,3,0,0,0.0,1.3999993801116943,187,0,0.1924642405,-0.1924642405,-1.324995809048417,-1792.5977008871735
2023-03-29 09:15:06.488,1817.841064453125,914.240966796875,2398.2000732421875,24.69999885559082,3600,0.8,30.0,16.90679359436035,52,553,3,0,0,0.0,1.5666658878326416,197,0,0.1879873231,-0.1879873231,-1.324995809048417,-1819.1660602621735
2023-03-29 09:15:10.083,1826.2313232421875,928.8394775390625,2392.800064086914,24.799999237060547,3600,0.8,30.100000381469727,16.53128433227539,52,546,3,0,0,0.0,1.6333324909210205,200,0,0.1855828765,-0.1855828765,-1.324995809048417,-1827.556319051236
2023-03-29 09:15:12.859,1834.62109375,937.9637451171875,2399.400100708008,24.799999237060547,3600,0.8,30.200000762939453,16.2368221282959,52,543,3,0,0,0.0,1.66666579246521,203,0,0.1845506667,-0.1845506667,-1.324995809048417,-1835.9460895590485
2023-03-29 09:15:15.785,1841.6129150390625,954.3871459960938,2401.2000274658203,24.899999618530273,3600,0.8,30.5,15.810864448547363,52,539,3,0,0,0.0,1.7166657447814941,206,0,0.18317439389999998,-0.18317439389999998,-1.324995809048417,-1842.937910848111
2023-03-29 09:15:17.804,1845.8076171875,957.4285278320312,2400.599899291992,24.899999618530273,3600,0.8,30.5,15.714323043823242,52,537,3,0,0,0.0,1.7499990463256836,208,0,0.1824822319,-0.1824822319,-1.324995809048417,-1847.1326129965485
2023-03-29 09:15:21.324,1854.19775390625,972.0272827148438,2399.400100708008,24.899999618530273,3600,0.8,30.80000114440918,15.252801895141602,52,532,3,0,0,0.0,1.8166656494140625,211,0,0.18076189609999999,-0.18076189609999999,-1.324995809048417,-1855.5227497152985
2023-03-29 09:15:23.336,1858.3927001953125,975.0686645507812,2405.4000091552734,24.899999618530273,3600,0.8,30.900001525878906,15.157502174377441,52,529,3,0,0,0.0,1.849998950958252,213,0,0.1797296863,-0.1797296863,-1.324995809048417,-1859.717696004361
2023-03-29 09:15:25.356,1863.986328125,987.234130859375,2401.2000274658203,25.0,3600,0.8,31.000001907348633,14.876893043518066,52,526,3,0,0,0.0,1.8833322525024414,215,0,0.1787015125,-0.1787015125,-1.324995809048417,-1865.3113239340485
2023-03-29 09:15:30.793,1879.367919921875,1013.9982299804688,2398.2000732421875,24.899999618530273,3600,0.8,31.499998092651367,13.952589988708496,52,522,3,0,0,0.0,1.966665506362915,221,0,0.1773252397,-0.1773252397,-1.324995809048417,-1880.6929157309235
2023-03-29 09:15:34.299,1887.7579345703125,1029.8134765625,2403.600082397461,24.899999618530273,3600,0.8,31.599998474121094,13.47203540802002,52,517,3,0,0,0.0,2.033332109451294,224,0,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-1889.082930379361
2023-03-29 09:15:38.943,1900.3428955078125,1044.412109375,2401.2000274658203,24.899999618530273,3600,0.8,32.0,13.032510757446289,52,511,3,0,0,0.0,2.1166653633117676,229,0,0.1735404843,-0.1735404843,-1.324995809048417,-1901.667891316861
2023-03-29 09:15:42.861,1910.13134765625,1054.7528076171875,2402.999954223633,24.799999237060547,3600,0.8,32.20000076293945,12.62446117401123,52,505,3,0,0,0.0,2.1666653156280518,233,0,0.1714720495,-0.1714720495,-1.324995809048417,-1911.4563434652985
2023-03-29 09:15:48.177,1922.7161865234375,1068.7431640625,2394.5999908447266,24.799999237060547,3600,0.8,32.79999923706055,12.210447311401367,52,503,3,0,0,0.0,2.26666522026062,238,0,0.17078793869999997,-0.17078793869999997,-1.324995809048417,-1924.041182332486
2023-03-29 09:15:50.933,1929.707763671875,1074.825927734375,2395.800018310547,24.799999237060547,3600,0.8,32.900001525878906,12.031518936157227,52,500,3,0,0,0.0,2.2999985218048096,241,0,0.1697517137,-0.1697517137,-1.324995809048417,-1931.0327594809235
2023-03-29 09:15:54.502,1938.0980224609375,1086.991455078125,2398.7999725341797,24.799999237060547,3600,0.8,33.099998474121094,11.67587661743164,52,497,3,0,0,0.0,2.3666651248931885,245,0,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1939.423018269986
2023-03-29 09:15:57.417,1940.894775390625,1094.290771484375,2401.2000274658203,24.69999885559082,3600,0.8,33.400001525878906,11.363809585571289,52,496,3,0,0,0.0,2.4166650772094727,247,0,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1942.2197711996735
2023-03-29 09:16:10.012,1970.2597656249998,1119.83837890625,2395.800018310547,24.69999885559082,3600,0.8,34.29999923706055,10.62851333618164,50,485,3,0,0,0.0,2.633331537246704,260,0,0.1645906855,-0.1645906855,-1.324995809048417,-1971.5847614340482
2023-03-29 09:16:12.794,1975.8530273437498,1127.1378173828125,2401.2000274658203,24.69999885559082,3600,0.8,34.599998474121094,10.42135238647461,50,481,3,0,0,0.0,2.6666648387908936,263,0,0.16321441269999998,-0.16321441269999998,-1.324995809048417,-1977.1780231527982
2023-03-29 09:16:16.750,1985.6414794921873,1132.00390625,2395.1998901367188,24.69999885559082,3600,0.8,34.900001525878906,10.283440589904785,50,480,3,0,0,0.0,2.7333314418792725,267,0,0.1628703497,-0.1628703497,-1.324995809048417,-1986.9664753012357
2023-03-29 09:16:20.493,1992.6330566406248,1152.685302734375,2397.5999450683594,24.69999885559082,3600,0.8,35.099998474121094,9.701425552368164,49,478,3,0,0,0.0,2.7999980449676514,271,0,0.1621862389,-0.1621862389,-1.324995809048417,-1993.9580524496732
2023-03-29 09:16:23.240,1999.6248779296873,1158.1597900390625,2398.2000732421875,24.69999885559082,3600,0.8,35.29999923706055,9.548187255859375,49,478,3,0,0,0.0,2.8499979972839355,273,0,0.1621862389,-0.1621862389,-1.324995809048417,-2000.9498737387357
2023-03-29 09:16:25.980,2006.6164550781248,1163.0260009765625,2397.5999450683594,24.69999885559082,3600,0.8,35.5,9.412528038024902,49,476,3,0,0,0.0,2.8999979496002197,276,0,0.16149407689999998,-0.16149407689999998,-1.324995809048417,-2007.9414508871732
2023-03-29 09:16:31.266,2015.0069580078123,1163.0260009765625,2400.599899291992,24.799999237060547,3600,0.8,36.0,9.512528419494629,48,471,3,0,0,0.0,2.9833312034606934,281,0,0.1597777563,-0.1597777563,-1.324995809048417,-2016.3319538168607
2023-03-29 09:16:34.003,2017.8032226562498,1166.6756591796875,2404.199981689453,24.799999237060547,3600,0.8,36.099998474121094,9.411605834960938,47,469,3,0,0,0.0,3.0333311557769775,284,0,0.1590855943,-0.1590855943,-1.324995809048417,-2019.1282184652982
2023-03-29 09:16:36.750,2021.9980468749998,1169.717041015625,2398.2000732421875,24.799999237060547,3600,0.8,36.5,9.327503204345703,47,470,3,0,0,0.0,3.066664457321167,287,0,0.15943369329999998,-0.15943369329999998,-1.324995809048417,-2023.3230426840482
2023-03-29 09:16:39.700,2024.7950439453123,1169.717041015625,2401.7999267578125,24.799999237060547,3600,0.8,36.599998474121094,9.327503204345703,47,467,3,0,0,0.0,3.116664409637451,290,0,0.1584014835,-0.1584014835,-1.324995809048417,-2026.1200397543607
2023-03-29 09:16:41.701,2027.5911865234373,1168.50048828125,2396.399917602539,24.899999618530273,3600,0.8,36.79999923706055,9.46114444732666,47,467,3,0,0,0.0,3.1499977111816406,292,0,0.1584014835,-0.1584014835,-1.324995809048417,-2028.9161823324857
2023-03-29 09:16:45.445,2031.7866210937498,1170.3253173828125,2400.0,24.899999618530273,3600,0.8,37.0,9.410682678222656,46,465,3,0,0,0.0,3.2166643142700195,295,0,0.15770932149999997,-0.15770932149999997,-1.324995809048417,-2033.1116169027982
2023-03-29 09:16:49.185,2037.3798828124998,1171.5418701171875,2396.399917602539,24.899999618530273,3600,0.8,37.29999923706055,9.37704086303711,46,462,3,0,0,0.0,3.2833309173583984,299,0,0.1566811477,-0.1566811477,-1.324995809048417,-2038.7048786215482
2023-03-29 09:16:51.207,2040.1766357421873,1177.624755859375,2400.0,24.899999618530273,3600,0.8,37.400001525878906,9.208831787109375,46,461,3,0,0,0.0,3.316664218902588,301,0,0.1563330487,-0.1563330487,-1.324995809048417,-2041.5016315512357
2023-03-29 09:16:54.757,2047.1682128906248,1178.23291015625,2401.7999267578125,24.899999618530273,3600,0.8,37.79999923706055,9.192017555236816,45,461,3,0,0,0.0,3.366664171218872,305,0,0.1563330487,-0.1563330487,-1.324995809048417,-2048.4932086996732
2023-03-29 09:16:57.672,2049.96484375,1181.2742919921875,2397.5999450683594,25.0,3600,0.8,38.0,9.207914352416992,45,460,3,0,0,0.0,3.4166641235351562,308,0,0.15598898569999997,-0.15598898569999997,-1.324995809048417,-2051.2898395590482
2023-03-29 09:17:01.481,2054.159912109375,1183.0989990234375,2400.599899291992,25.0,3600,0.8,38.30000305175781,9.157773971557617,45,459,3,0,0,0.0,3.483330726623535,312,0,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2055.4849079184232
2023-03-29 09:17:03.514,2056.95654296875,1183.7073974609375,2411.399917602539,25.0,3600,0.8,38.400001525878906,9.141157150268555,44,457,3,0,0,0.0,3.5166640281677246,314,0,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2058.2815387777982
2023-03-29 09:17:06.262,2065.3466796875,1171.5418701171875,2516.399917602539,25.100000381469727,3600,0.8,38.5,9.577041625976562,44,457,3,0,0,0.0,3.566663980484009,316,0,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2066.6716754965482
2023-03-29 09:17:10.011,2075.135009765625,1151.46875,2659.199981689453,25.100000381469727,3600,0.8,38.79999923706055,10.135478973388672,45,451,3,0,0,0.0,3.6333305835723877,320,0,0.1528963923,-0.1528963923,-1.324995809048417,-2076.4600055746732
2023-03-29 09:17:19.051,2115.686767578125,1093.07421875,3031.7999267578125,25.100000381469727,3600,0.8,39.599998474121094,11.799155235290527,48,455,3,0,0,6.706709384918213,3.7833304405212402,329,0,0.1542726651,6.552436719818213,2340.41083984375,224.72407226562518
2023-03-29 09:17:21.790,2131.068359375,1082.7335205078125,3137.4000549316406,25.100000381469727,3600,0.8,39.79999923706055,12.099583625793457,48,456,3,0,0,6.963459491729736,3.8166637420654297,332,0,0.1546127129,6.808846778829737,2340.96015625,209.89179687500018
2023-03-29 09:17:28.242,2164.62841796875,1051.103271484375,3412.800064086914,25.200000762939453,3600,0.8,40.599998474121094,13.133180618286133,52,457,3,0,0,7.627468585968018,3.9333302974700928,338,0,0.15495677589999998,7.472511810068018,2336.01630859375,171.38789062500018
2023-03-29 09:17:33.538,2198.1884765625,1023.7307739257812,3619.199981689453,25.200000762939453,3600,0.8,41.400001525878906,13.955533981323242,54,461,3,0,0,8.247209548950195,4.016663551330566,344,0,0.1563330487,8.090876500250195,2356.066357421875,157.87788085937518
2023-03-29 09:17:44.310,2252.7236328125,981.7597045898438,4035.0,25.200000762939453,3600,0.8,43.0,15.247842788696289,58,468,3,0,0,9.539813995361328,4.1999993324279785,354,0,0.1587415313,9.381072464061328,2399.1876953125,146.46406250000018
2023-03-29 09:17:58.378,2326.83544921875,908.1581420898438,4620.0,25.200000762939453,3600,0.8,46.0,17.60732650756836,60,492,3,0,0,11.5849609375,4.433335781097412,368,0,0.16699916809999998,11.4179617694,2471.6974609375,144.86201171875018
2023-03-29 09:18:17.537,2358.997314453125,886.86865234375,4858.800201416016,25.200000762939453,3600,0.8,50.5,18.313941955566406,63,541,3,0,0,12.638522148132324,4.750006675720215,388,0,0.18385850469999998,12.454663643432324,2529.37568359375,170.37836914062518
2023-03-29 09:18:41.105,2770.108154296875,967.769287109375,4855.800018310547,25.100000381469727,3600,0.8,55.69999694824219,15.586225509643555,65,56,3,0,0,14.391505241394043,5.150012016296387,411,1,0.0169854329,14.374519808494043,2902.3615234375,132.25336914062518
2023-03-29 09:18:43.701,2890.365234375,987.8424682617188,4860.600128173828,25.0,3600,0.8,56.400001525878906,14.858070373535156,65,41,3,0,0,15.011246681213379,5.183345794677734,414,1,0.011824404699999999,14.999422276513378,3020.46455078125,130.09931640625018
2023-03-29 09:18:50.793,3227.3642578125,1021.9058837890625,4854.6002197265625,25.0,3600,0.8,58.5,13.81102466583252,65,33,3,0,0,16.71996307373047,5.300014019012451,421,1,0.0090718591,16.71089121463047,3365.160595703125,137.79633789062518
2023-03-29 09:19:03.865,3758.732421875,1042.5872802734375,4850.3997802734375,24.799999237060547,3600,0.8,62.900001525878906,12.986869812011719,64,680,3,0,0,18.695161819458008,5.516683578491211,434,1,0.23168398969999998,18.46347782975801,3731.554638671875,-27.177783203124818
2023-03-29 09:19:08.558,3066.5556640625,855.846435546875,4878.000183105469,24.69999885559082,3600,0.8,64.9000015258789,18.86423683166504,65,1195,3,0,0,18.60574722290039,5.60001802444458,439,1,0.4088831331,18.19686408980039,3738.97041015625,672.4147460937502
2023-03-29 09:19:19.283,2167.425048828125,489.0558166503907,4624.800109863281,24.5,3600,0.8,67.5,33.61125564575195,67,1198,3,0,0,12.842150688171387,5.783353805541992,449,1,0.40991534290000003,12.432235345271387,2890.82587890625,723.4008300781252
2023-03-29 09:19:39.202,1879.367919921875,614.968994140625,4080.0,24.599998474121094,3600,0.8,68.5,27.94169807434082,72,1187,3,0,0,10.81471061706543,6.116691589355469,469,1,0.40613058750000003,10.40858002956543,2635.39375,756.025830078125
2023-03-29 09:19:50.904,1926.9111328125,848.547119140625,4155.600128173828,24.69999885559082,3600,0.8,69.4000015258789,19.114730834960938,73,1179,3,0,0,11.089167594909668,6.300027370452881,481,1,0.4033780419,10.685789553009668,2592.5470703125,665.6359375
2023-03-29 09:20:29.894,2098.90673828125,917.8906860351562,4860.600128173828,23.799997329711914,3600,0.8,69.4000015258789,15.88791275024414,82,1179,3,0,0,14.081634521484375,6.95003604888916,520,1,0.4033780419,13.678256479584375,2763.38447265625,664.4777343750002
2023-03-29 09:20:45.226,2107.296630859375,914.240966796875,4862.400054931641,23.500001907348633,3600,0.8,68.69999694824219,15.706795692443848,85,1181,3,0,0,14.028512954711914,7.216706275939941,535,1,0.4040621527,13.624450802011914,2751.848828125,644.5521972656252
2023-03-29 09:21:05.257,2126.87353515625,934.92236328125,4862.400054931641,23.200000762939453,3600,0.8,67.80000305175781,14.734604835510254,87,1188,3,0,0,14.03736686706543,7.550044059753418,555,1,0.4064706353,13.63089623176543,2753.49677734375,626.6232421875002
2023-03-29 09:21:08.063,2132.466796875,935.5305786132812,4859.399871826172,23.200000762939453,3600,0.8,67.69999694824219,14.71505069732666,87,1192,3,0,0,14.03736686706543,7.6000447273254395,558,1,0.4078469081,13.62951995896543,2755.419384765625,622.9525878906252
2023-03-29 09:21:17.052,2142.255126953125,934.92236328125,4859.399871826172,23.100000381469727,3600,0.8,67.5999984741211,14.634605407714844,88,1191,3,0,0,14.055073738098145,7.750046730041504,567,1,0.4075068603,13.647566877798145,2758.715283203125,616.4601562500002
2023-03-29 09:21:33.201,2154.84033203125,941.0051879882812,4862.400054931641,22.900001525878906,3600,0.8,67.30000305175781,14.23904037475586,90,1185,3,0,0,14.13475513458252,8.016716003417969,583,1,0.40543842550000003,13.72931670908252,2772.7228515625,617.8825195312502
2023-03-29 09:21:38.674,2159.034912109375,938.5719604492188,4861.199798583984,22.900001525878906,3600,0.8,67.19999694824219,14.317268371582031,90,1187,3,0,0,14.17016887664795,8.100048065185547,589,1,0.40613058750000003,13.76403828914795,2780.138623046875,621.1037109375002
2023-03-29 09:21:53.325,2171.620361328125,939.7886352539062,4860.600128173828,22.700000762939453,3600,0.8,67.19999694824219,14.078152656555176,91,1185,3,0,0,14.223289489746094,8.350044250488281,603,1,0.40543842550000003,13.817851064246094,2790.85029296875,619.2299316406252
2023-03-29 09:22:09.297,2185.603515625,939.18017578125,4858.800201416016,22.5,3600,0.8,67.19999694824219,13.897713661193848,93,1184,3,0,0,14.347237586975098,8.616706848144531,619,1,0.4050943625,13.942143224475098,2816.11884765625,630.5153320312502
2023-03-29 09:22:31.017,2195.3916015625,942.2216186523438,4860.600128173828,22.19999885559082,3600,0.8,67.0999984741211,13.499929428100586,95,1190,3,0,0,14.391505241394043,8.983367919921875,641,1,0.4071627973,13.984342444094043,2823.2599609375,627.8683593750002
2023-03-29 09:22:35.507,2200.985107421875,943.4383544921875,4861.7999267578125,22.099998474121094,3600,0.8,67.0,13.360812187194824,95,1181,3,0,0,14.426918983459473,9.050033569335938,646,1,0.4040621527,14.022856830759473,2829.8517578125,628.8666503906252
2023-03-29 09:22:41.940,2205.180419921875,946.4796142578125,4857.599945068359,22.0,3600,0.8,67.0,13.163032531738281,95,1191,3,0,0,14.444625854492188,9.166698455810547,652,1,0.4075068603,14.037118994192188,2835.344921875,630.1645019531252
2023-03-29 09:22:47.413,2205.180419921875,944.0465698242188,4860.600128173828,21.899999618530273,3600,0.8,66.9000015258789,13.141257286071777,96,1187,3,0,0,14.444625854492188,9.250030517578125,657,1,0.40613058750000003,14.038495266992188,2833.69697265625,628.5165527343752
2023-03-29 09:23:00.255,2214.96875,944.0465698242188,4861.199798583984,21.599998474121094,3600,0.8,66.80000305175781,12.841256141662598,96,1182,3,0,0,14.497746467590332,9.466693878173828,670,1,0.40441025170000006,14.093336215890332,2843.859326171875,628.8905761718752
2023-03-29 09:23:12.961,2221.960205078125,942.8298950195312,4858.800201416016,21.299997329711914,3600,0.8,66.69999694824219,12.580371856689453,96,1184,3,0,0,14.542014122009277,9.683357238769531,683,1,0.4050943625,14.136919759509277,2854.0216796875,632.0614746093752
2023-03-29 09:23:52.364,2258.31689453125,945.8712768554688,4861.7999267578125,21.10000228881836,3600,0.8,66.30000305175781,12.282593727111816,96,1189,3,0,0,14.727935791015625,10.33334732055664,722,1,0.4068146983,14.321121092715625,2887.804638671875,629.4877441406252
2023-03-29 09:23:55.101,2259.71533203125,947.6962890625,4855.199890136719,21.10000228881836,3600,0.8,66.30000305175781,12.223919868469238,96,1184,3,0,0,14.71022891998291,10.383346557617188,725,1,0.4050943625,14.30513455748291,2889.1779296875,629.4625976562502
2023-03-29 09:23:59.645,2259.71533203125,947.0878295898438,4857.599945068359,21.000001907348633,3600,0.8,66.30000305175781,12.14348030090332,96,1190,3,0,0,14.73678970336914,10.45001220703125,730,1,0.4071627973,14.32962690606914,2892.473828125,632.7584960937502
2023-03-29 09:24:10.589,2268.105224609375,943.4383544921875,4857.599945068359,21.000001907348633,3600,0.8,66.30000305175781,12.260814666748047,96,1188,3,0,0,14.763350486755371,10.633342742919922,741,1,0.4064706353,14.356879851455371,2897.692333984375,629.5871093750002
2023-03-29 09:24:21.381,2273.69873046875,946.4796142578125,4860.600128173828,20.900001525878906,3600,0.8,66.4000015258789,12.063035011291504,96,1185,3,0,0,14.7987642288208,10.816673278808594,751,1,0.40543842550000003,14.393325803320801,2902.91083984375,629.2121093750002
2023-03-29 09:24:25.942,2276.495361328125,945.8712768554688,4865.3997802734375,20.80000114440918,3600,0.8,66.30000305175781,11.982593536376953,96,1186,3,0,0,14.825324058532715,10.900005340576172,756,1,0.4057865245,14.419537534032715,2904.5587890625,628.0634277343752
2023-03-29 09:24:30.647,2276.495361328125,942.8298950195312,4859.399871826172,20.700000762939453,3600,0.8,66.30000305175781,11.980374336242676,96,1197,3,0,0,14.8164701461792,10.966670989990234,761,1,0.40956724390000004,14.4069029022792,2906.20673828125,629.7113769531252
2023-03-29 09:24:50.165,2289.080322265625,940.39697265625,4860.600128173828,20.100000381469727,3600,0.8,66.19999694824219,11.45859432220459,96,1192,3,0,0,14.887298583984375,11.299999237060547,780,1,0.4078469081,14.479451675884375,2919.9396484375,630.8593261718752
2023-03-29 09:24:54.683,2290.478759765625,937.9637451171875,4860.600128173828,20.0,3600,0.8,66.30000305175781,11.436822891235352,96,1180,3,0,0,14.896151542663574,11.36666488647461,785,1,0.4037180897,14.492433452963574,2922.68623046875,632.2074707031252
2023-03-29 09:24:59.215,2301.66552734375,937.3555297851562,4861.199798583984,19.799999237060547,3600,0.8,66.19999694824219,11.256377220153809,96,1179,3,0,0,14.949272155761719,11.449996948242188,789,1,0.4033780419,14.545894113861719,2932.57392578125,630.9083984375002
2023-03-29 09:25:05.664,2307.2587890625,937.9637451171875,4859.399871826172,19.599998474121094,3600,0.8,66.0999984741211,11.036822319030762,96,1187,3,0,0,14.984686851501465,11.549995422363281,796,1,0.40613058750000003,14.578556264001465,2940.26435546875,633.0055664062502
2023-03-29 09:25:16.819,2307.2587890625,936.7472534179688,4857.599945068359,18.999998092651367,3600,0.8,66.0999984741211,10.475932121276855,96,1192,3,0,0,14.958126068115234,11.733325958251953,807,1,0.4078469081,14.550279160015235,2936.144482421875,628.8856933593752
2023-03-29 09:25:34.417,2315.64892578125,929.4479370117188,4855.800018310547,18.100000381469727,3600,0.8,66.0,9.811469078063965,96,1184,3,0,0,15.020100593566895,12.033321380615234,824,1,0.4050943625,14.615006231066895,2950.7013671875,635.0524414062502
2023-03-29 09:25:38.930,2319.84375,928.8394775390625,4861.199798583984,17.80000114440918,3600,0.8,65.89999389648438,9.531286239624023,96,1181,3,0,0,15.020100593566895,12.099987030029297,829,1,0.4040621527,14.616038440866895,2947.40546875,627.5617187500002
2023-03-29 09:25:43.608,2319.84375,927.0148315429688,4856.999816894531,17.600000381469727,3600,0.8,65.80000305175781,9.390718460083008,96,1181,3,0,0,15.055513381958008,12.183319091796875,834,1,0.4040621527,14.651451229258008,2957.567822265625,637.7240722656252
2023-03-29 09:25:48.314,2321.2421875,925.7982177734375,4862.400054931641,17.399999618530273,3600,0.8,65.5999984741211,9.2303466796875,96,1182,3,0,0,15.055513381958008,12.266651153564453,838,1,0.40441025170000006,14.651103130258008,2953.44794921875,632.2057617187502
2023-03-29 09:25:52.828,2318.44580078125,927.0148315429688,4863.599853515625,17.200000762939453,3600,0.8,65.5999984741211,8.99071979522705,96,1189,3,0,0,15.055513381958008,12.333316802978516,843,1,0.4068146983,14.648698683658008,2952.074658203125,633.6288574218752
2023-03-29 09:25:57.499,2315.64892578125,923.9734497070312,4860.0,16.899999618530273,3600,0.8,65.5,8.789783477783203,96,1182,3,0,0,15.046660423278809,12.416648864746094,848,1,0.40441025170000006,14.642250171578809,2953.722607421875,638.0736816406252
2023-03-29 09:26:06.638,2331.030517578125,921.540283203125,4863.000183105469,16.5,3600,0.8,65.4000015258789,8.469038963317871,96,1183,3,0,0,15.144048690795898,12.566646575927734,857,1,0.40475431470000006,14.739294376095899,2971.02607421875,639.9955566406252
2023-03-29 09:26:11.133,2338.022216796875,922.1486206054688,4856.999816894531,16.299999237060547,3600,0.8,65.19999694824219,8.249223709106445,96,1186,3,0,0,15.152901649475098,12.633312225341797,861,1,0.4057865245,14.747115124975098,2977.0685546875,639.0463378906252
2023-03-29 09:26:13.851,2342.21728515625,921.540283203125,4856.400146484375,16.100000381469727,3600,0.8,65.19999694824219,8.069038391113281,96,1191,3,0,0,15.188315391540527,12.683311462402344,864,1,0.4075068603,14.780808531240528,2984.484326171875,642.2670410156252
2023-03-29 09:26:32.962,2342.21728515625,914.240966796875,4861.199798583984,15.0,3600,0.8,64.69999694824219,7.206793785095215,95,1181,3,0,0,15.197168350219727,12.99997329711914,883,1,0.4040621527,14.793106197519727,2984.20966796875,641.9923828125002
2023-03-29 09:26:50.764,2357.59912109375,908.1581420898438,4858.2000732421875,14.0,3600,0.8,64.19999694824219,6.407326698303223,94,1184,3,0,0,15.294557571411133,13.299968719482422,901,1,0.4050943625,14.889463208911133,3006.731640625,649.1325195312502
2023-03-29 09:26:55.453,2363.192138671875,908.1581420898438,4861.199798583984,13.800000190734863,3600,0.8,64.30000305175781,6.207326412200928,94,1187,3,0,0,15.303410530090332,13.38330078125,905,1,0.40613058750000003,14.897279942590332,3006.18232421875,642.9901855468752
2023-03-29 09:27:00.766,2364.5908203125,905.72509765625,4860.600128173828,13.5,3600,0.8,64.10000610351562,5.987604141235352,94,1185,3,0,0,15.294557571411133,13.466632843017578,911,1,0.40543842550000003,14.889119145911133,3005.358349609375,640.7675292968752
2023-03-29 09:27:20.086,2372.980712890625,900.2505493164062,4858.2000732421875,12.5,3600,0.8,63.5,5.168232440948486,94,1175,3,0,0,15.365385055541992,13.783294677734375,930,1,0.4020017691,14.963383286441992,3023.2111328125,650.2304199218752
2023-03-29 09:27:33.354,2382.768798828125,895.9927368164062,4863.599853515625,11.999999046325684,3600,0.8,63.19999694824219,4.80891752243042,93,1176,3,0,0,15.391944885253906,14.016624450683594,943,1,0.40234181690000004,14.989603068353906,3025.4083984375,642.6395996093752
2023-03-29 09:27:48.765,2385.5654296875,894.167724609375,4858.2000732421875,11.5,3600,0.8,62.79999542236328,4.369928359985352,93,1185,3,0,0,15.427358627319336,14.266620635986328,959,1,0.40543842550000003,15.021920201819336,3036.3947265625,650.8292968750002
2023-03-29 09:28:04.029,2386.964111328125,888.693359375,4861.7999267578125,11.09999942779541,3600,0.8,62.5,4.152937889099121,92,1182,3,0,0,15.436211585998535,14.516616821289062,974,1,0.40441025170000006,15.031801334298535,3036.94404296875,649.9799316406252
2023-03-29 09:28:08.722,2398.150390625,886.86865234375,4857.599945068359,11.09999942779541,3600,0.8,62.5,4.21394157409668,92,1182,3,0,0,15.436211585998535,14.59994888305664,979,1,0.40441025170000006,15.031801334298535,3040.23994140625,642.0895507812502
2023-03-29 09:28:15.189,2403.743896484375,888.0850830078125,4861.199798583984,11.09999942779541,3600,0.8,62.29999923706055,4.173274517059326,92,1176,3,0,0,15.507039070129395,14.699947357177734,985,1,0.40234181690000004,15.104697253229395,3052.32490234375,648.5810058593752
2023-03-29 09:28:22.439,2409.33740234375,887.4768676757812,4860.0,11.0,3600,0.8,62.20000457763672,4.093606948852539,92,1177,3,0,0,15.524746894836426,14.83327865600586,992,1,0.4026858799,15.122061014936426,3057.26875,647.9313476562502
2023-03-29 09:28:37.498,2410.73583984375,882.6104736328125,4861.199798583984,10.40000057220459,3600,0.8,62.000003814697266,3.656294107437134,91,1182,3,0,0,15.55130672454834,15.083274841308594,1008,1,0.40441025170000006,15.14689647284834,3062.487255859375,651.7514160156252
2023-03-29 09:28:44.751,2419.12548828125,880.177490234375,4859.399871826172,10.200000762939453,3600,0.8,61.80000305175781,3.5376293659210205,91,1176,3,0,0,15.57786750793457,15.199939727783203,1015,1,0.40234181690000004,15.17552569103457,3070.45234375,651.3268554687502
2023-03-29 09:28:51.824,2426.117431640625,878.3526611328125,4861.7999267578125,10.0,3600,0.8,61.60000228881836,3.399045705795288,90,1173,3,0,0,15.595573425292969,15.316604614257812,1022,1,0.4013096071,15.194263818192969,3072.924267578125,646.8068359375002
2023-03-29 09:28:55.745,2427.515625,875.91943359375,4864.800109863281,9.799999237060547,3600,0.8,61.5,3.2814576625823975,89,1190,3,0,0,15.622135162353516,15.383270263671875,1026,1,0.4071627973,15.214972365053516,3075.39619140625,647.8805664062502
2023-03-29 09:29:36.222,2440.1005859375,861.92919921875,4861.199798583984,8.90000057220459,3600,0.8,60.89999771118164,2.8554937839508057,86,1183,3,0,0,15.64869499206543,16.066593170166016,1066,1,0.40475431470000006,15.24394067736543,3088.305126953125,648.2045410156252
2023-03-29 09:29:40.748,2438.70263671875,859.49609375,4861.199798583984,8.800000190734863,3600,0.8,60.80000305175781,2.8389909267425537,86,1184,3,0,0,15.657547950744629,16.133258819580078,1071,1,0.4050943625,15.252453588244629,3090.77705078125,652.0744140625002
2023-03-29 09:29:47.200,2438.70263671875,856.4547119140625,4859.399871826172,8.59999942779541,3600,0.8,60.69999694824219,2.7433629035949707,86,1175,3,0,0,15.639841079711914,16.233257293701172,1077,1,0.4020017691,15.237839310611914,3090.227734375,651.5250976562502
2023-03-29 09:29:52.527,2444.2958984375,854.6298828125,4861.199798583984,8.59999942779541,3600,0.8,60.60000228881836,2.8059873580932617,85,1185,3,0,0,15.666402816772461,16.333255767822266,1083,1,0.40543842550000003,15.260964391272461,3094.07294921875,649.7770507812502
2023-03-29 09:30:04.291,2451.28759765625,849.1553955078125,4864.199981689453,8.299999237060547,3600,0.8,60.400001525878906,2.6938564777374268,85,1185,3,0,0,15.719522476196289,16.533252716064453,1094,1,0.40543842550000003,15.31408405069629,3104.784619140625,653.4970214843752
2023-03-29 09:30:22.681,2461.07568359375,843.0726318359375,4859.399871826172,8.100001335144043,3600,0.8,60.29999542236328,2.703768491744995,83,1180,3,0,0,15.73723030090332,16.833248138427734,1113,1,0.4037180897,15.33351221120332,3114.94697265625,653.8712890625002
2023-03-29 09:30:35.371,2462.474365234375,836.3815307617188,4856.400146484375,7.90000057220459,3600,0.8,60.0,2.7364561557769775,82,1181,3,0,0,15.701815605163574,17.049911499023438,1125,1,0.4040621527,15.297753452463574,3112.200390625,649.7260253906252
2023-03-29 09:30:39.853,2466.66943359375,835.1650390625,4856.400146484375,7.8000006675720215,3600,0.8,60.0,2.6787588596343994,82,1172,3,0,0,15.71066951751709,17.1165771484375,1130,1,0.4009655441,15.30970397341709,3114.94697265625,648.2775390625002
2023-03-29 09:30:46.347,2463.872314453125,833.3401489257812,4859.399871826172,7.8000006675720215,3600,0.8,59.90000534057617,2.742218494415283,81,1184,3,0,0,15.68410873413086,17.23324203491211,1136,1,0.4050943625,15.27901437163086,3106.7072265625,642.8349121093752
2023-03-29 09:30:55.316,2469.466064453125,830.2987670898438,4860.600128173828,7.700000286102295,3600,0.8,59.70000457763672,2.7479848861694336,80,1181,3,0,0,15.73723030090332,17.38323974609375,1145,1,0.4040621527,15.33316814820332,3118.517529296875,649.0514648437502
2023-03-29 09:31:00.022,2468.0673828125,828.4739379882812,4860.0,7.600000381469727,3600,0.8,59.79999923706055,2.7117390632629395,80,1186,3,0,0,15.746082305908203,17.449905395507812,1150,1,0.4057865245,15.340295781408203,3121.264111328125,653.1967285156252
2023-03-29 09:31:02.784,2468.0673828125,827.86572265625,4858.2000732421875,7.5,3600,0.8,59.599998474121094,2.6331710815429688,80,1178,3,0,0,15.728375434875488,17.49990463256836,1153,1,0.40303397890000003,15.325341455975488,3119.8908203125,651.8234375000002
2023-03-29 09:31:05.503,2470.864013671875,826.649169921875,4861.199798583984,7.600000381469727,3600,0.8,59.70000457763672,2.7760379314422607,79,1174,3,0,0,15.728375434875488,17.549903869628906,1156,1,0.4016577061,15.326717728775488,3117.968212890625,647.1041992187502
2023-03-29 09:31:10.024,2469.466064453125,824.8243408203125,4858.800201416016,7.399999618530273,3600,0.8,59.599998474121094,2.640340566635132,79,1177,3,0,0,15.728375434875488,17.61656951904297,1160,1,0.4026858799,15.325689554975488,3120.44013671875,650.9740722656252
2023-03-29 09:31:16.452,2466.66943359375,822.9995727539062,4863.599853515625,7.399999618530273,3600,0.8,59.500003814697266,2.704639434814453,78,1176,3,0,0,15.71066951751709,17.733234405517578,1166,1,0.40234181690000004,15.30832770061709,3113.2990234375,646.6295898437502
2023-03-29 09:31:29.928,2469.466064453125,818.1332397460938,4856.400146484375,7.1999993324279785,3600,0.8,59.39999771118164,2.676114082336426,78,1169,3,0,0,15.728375434875488,17.94989776611328,1180,1,0.3999333343,15.328442100575488,3125.93330078125,656.4672363281252
2023-03-29 09:31:45.234,2475.059326171875,814.483642578125,4858.2000732421875,7.09999942779541,3600,0.8,59.39999771118164,2.7047157287597656,76,1177,3,0,0,15.746082305908203,18.21656036376953,1195,1,0.4026858799,15.343396426008203,3129.22919921875,654.1698730468752
