,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 09:32:08.682,2472.2626953125,807.184326171875,4861.7999267578125,6.80000114440918,3600,0.8,59.39999771118164,2.664621114730835,75,1171,3,0,0,15.692962646484375,18.59988784790039,1219,1,0.4006254963,15.292337150184375,3117.968212890625,645.7055175781252
2023-03-29 09:32:13.179,2479.254150390625,806.5759887695312,4858.2000732421875,6.80000114440918,3600,0.8,59.30000305175781,2.686350107192993,75,1173,3,0,0,15.719522476196289,18.666553497314453,1223,1,0.4013096071,15.318212869096289,3127.03193359375,647.7777832031252
2023-03-29 09:32:19.641,2479.254150390625,805.3594970703125,4859.399871826172,6.80000114440918,3600,0.8,59.30000305175781,2.729795217514038,75,1179,3,0,0,15.746082305908203,18.783218383789062,1230,1,0.4033780419,15.342704264008203,3131.97578125,652.7216308593752
2023-03-29 09:32:22.216,2486.245849609375,805.3594970703125,4858.2000732421875,6.700000762939453,3600,0.8,59.39999771118164,2.6297950744628906,74,1170,3,0,0,15.73723030090332,18.83321762084961,1232,1,0.4002814333,15.33694886760332,3131.701123046875,645.4552734375002
2023-03-29 09:32:41.106,2510.017578125,803.5346069335938,4856.999816894531,6.600000381469727,3600,0.8,59.39999771118164,2.594971179962158,73,1178,3,0,0,15.861177444458008,19.13321304321289,1251,1,0.40303397890000003,15.458143465558008,3160.540234375,650.5226562500002
2023-03-29 09:32:50.039,2518.40771484375,804.1429443359375,4862.400054931641,6.500000476837158,3600,0.8,59.39999771118164,2.4732441902160645,72,1169,3,0,0,15.923151969909668,19.28321075439453,1260,1,0.3999333343,15.523218635609668,3170.153271484375,651.7455566406252
2023-03-29 09:33:06.229,2519.805908203125,800.4933471679688,4864.199981689453,6.600000381469727,3600,0.8,59.39999771118164,2.7035903930664062,71,1175,3,0,0,15.861177444458008,19.566539764404297,1276,1,0.4020017691,15.459175675358008,3156.145703125,636.3397949218752
2023-03-29 09:33:15.469,2519.805908203125,800.4933471679688,4857.599945068359,6.900001049041748,3600,0.8,59.500003814697266,3.0035908222198486,70,1171,3,0,0,15.852324485778809,19.716537475585938,1285,1,0.4006254963,15.451698989478809,3159.99091796875,640.1850097656252
2023-03-29 09:33:22.863,2526.797607421875,802.318115234375,4858.2000732421875,6.999999046325684,3600,0.8,59.599998474121094,3.038419008255005,70,1169,3,0,0,15.896592140197754,19.833202362060547,1293,1,0.3999333343,15.496658805897754,3168.77998046875,641.9823730468752
2023-03-29 09:33:38.099,2547.772705078125,804.1429443359375,4858.800201416016,7.09999942779541,3600,0.8,60.09999465942383,3.0732431411743164,69,1175,3,0,0,16.020540237426758,20.08319854736328,1308,1,0.4020017691,15.618538468326758,3194.5978515625,646.8251464843752
2023-03-29 09:33:42.750,2549.171142578125,805.3594970703125,4858.2000732421875,6.999999046325684,3600,0.8,60.29999542236328,2.929793357849121,69,1169,3,0,0,16.047100067138672,20.16653060913086,1313,1,0.3999333343,15.647166732838672,3201.1896484375,652.0185058593752
2023-03-29 09:33:47.283,2550.5693359375,804.1429443359375,4866.600036621094,6.999999046325684,3600,0.8,60.499996185302734,2.97324275970459,68,1169,3,0,0,16.055953979492188,20.249862670898438,1317,1,0.3999333343,15.656020645192188,3196.24580078125,645.6764648437502
2023-03-29 09:33:49.877,2550.5693359375,803.5346069335938,4863.599853515625,6.999999046325684,3600,0.8,60.60000228881836,2.994969606399536,68,1177,3,0,0,16.0825138092041,20.28319549560547,1320,1,0.4026858799,15.679827929304102,3204.485546875,653.9162109375002
2023-03-29 09:33:52.648,2549.171142578125,802.9263305664062,4860.0,6.999999046325684,3600,0.8,60.69999694824219,3.0166964530944824,68,1176,3,0,0,16.038246154785156,20.333194732666016,1323,1,0.40234181690000004,15.635904337885156,3197.89375,648.7226074218752
2023-03-29 09:33:55.418,2549.171142578125,801.7098999023438,4859.399871826172,6.999999046325684,3600,0.8,60.69999694824219,3.0601415634155273,68,1164,3,0,0,16.038246154785156,20.383193969726562,1325,1,0.3982129985,15.640033156285156,3200.091015625,650.9198730468752
2023-03-29 09:33:58.218,2551.967529296875,802.9263305664062,4858.2000732421875,6.999999046325684,3600,0.8,60.69999694824219,3.0166964530944824,68,1173,3,0,0,16.047100067138672,20.43319320678711,1328,1,0.4013096071,15.645790460038672,3201.73896484375,649.7714355468752
2023-03-29 09:34:00.997,2554.764404296875,801.7098999023438,4864.800109863281,7.09999942779541,3600,0.8,60.80000305175781,3.160141944885254,68,1183,3,0,0,16.055953979492188,20.46652603149414,1331,1,0.40475431470000006,15.651199664792188,3197.89375,643.1293457031252
2023-03-29 09:34:05.673,2560.357666015625,803.5346069335938,4857.599945068359,7.1999993324279785,3600,0.8,61.0,3.19497013092041,67,1170,3,0,0,16.100221633911133,20.54985809326172,1336,1,0.4002814333,15.699940200611133,3214.3732421875,654.0155761718752
2023-03-29 09:34:08.269,2560.357666015625,803.5346069335938,4860.0,7.299999713897705,3600,0.8,60.80000305175781,3.2949702739715576,67,1172,3,0,0,16.091367721557617,20.599857330322266,1338,1,0.4009655441,15.690402177457617,3209.9787109375,649.6210449218752
2023-03-29 09:34:31.666,2567.349365234375,803.5346069335938,4859.399871826172,7.399999618530273,3600,0.8,61.60000228881836,3.394970417022705,66,1178,3,0,0,16.10907554626465,20.983184814453125,1362,1,0.40303397890000003,15.706041567364649,3214.098583984375,646.7492187500002
2023-03-29 09:34:37.185,2567.349365234375,803.5346069335938,4860.0,7.5,3600,0.8,61.60000228881836,3.4949705600738525,66,1181,3,0,0,16.10907554626465,21.066516876220703,1367,1,0.4040621527,15.705013393564649,3213.274609375,645.9252441406252
2023-03-29 09:34:39.747,2568.747802734375,802.9263305664062,4860.0,7.5,3600,0.8,61.80000305175781,3.516697406768799,66,1174,3,0,0,16.126781463623047,21.11651611328125,1370,1,0.4016577061,15.725123757523047,3218.21845703125,649.4706542968752
2023-03-29 09:34:57.673,2568.747802734375,801.1015625,4863.599853515625,7.700000286102295,3600,0.8,62.29999923706055,3.781867504119873,65,1167,3,0,0,16.091367721557617,21.41651153564453,1388,1,0.39924922350000003,15.692118498057617,3208.33076171875,639.5829589843752
2023-03-29 09:35:03.179,2564.552734375,802.318115234375,4863.599853515625,7.8000006675720215,3600,0.8,62.5,3.8384203910827637,64,1171,3,0,0,16.091367721557617,21.49984359741211,1393,1,0.4006254963,15.690742225257617,3207.7814453125,643.2287109375002
2023-03-29 09:35:12.189,2575.739501953125,799.8848876953125,4863.000183105469,8.000000953674316,3600,0.8,62.70000076293945,4.12532377243042,64,1177,3,0,0,16.144487380981445,21.64984130859375,1402,1,0.4026858799,15.741801501081445,3220.9650390625,645.2255371093752
2023-03-29 09:35:14.989,2581.332763671875,801.1015625,4860.600128173828,8.100001335144043,3600,0.8,62.900001525878906,4.181868076324463,64,1160,3,0,0,16.179903030395508,21.699840545654297,1405,1,0.3968367257,15.783066304695508,3231.9513671875,650.6186035156252
2023-03-29 09:35:17.758,2581.332763671875,801.7098999023438,4863.599853515625,8.100001335144043,3600,0.8,62.900001525878906,4.1601433753967285,64,1163,3,0,0,16.153343200683594,21.749839782714844,1408,1,0.3978729507,15.755470249983594,3222.61298828125,641.2802246093752
2023-03-29 09:35:32.386,2584.129638671875,804.7512817382812,4861.7999267578125,8.299999237060547,3600,0.8,63.39999771118164,4.251516342163086,64,1173,3,0,0,16.18875503540039,21.999835968017578,1422,1,0.4013096071,15.78744542830039,3229.7541015625,645.6244628906252
2023-03-29 09:35:35.092,2585.52783203125,804.1429443359375,4860.600128173828,8.299999237060547,3600,0.8,63.5,4.273242950439453,64,1163,3,0,0,16.206462860107422,22.03316879272461,1425,1,0.3978729507,15.808589909407422,3235.79658203125,650.2687500000002
2023-03-29 09:35:42.182,2582.731201171875,802.9263305664062,4854.6002197265625,8.19999885559082,3600,0.8,63.599998474121094,4.216696262359619,64,1169,3,0,0,16.179903030395508,22.14983367919922,1432,1,0.3999333343,15.779969696095508,3235.247265625,652.5160644531252
2023-03-29 09:35:58.632,2585.52783203125,804.1429443359375,4863.599853515625,8.19999885559082,3600,0.8,63.900001525878906,4.173242568969727,64,1175,3,0,0,16.197608947753906,22.433162689208984,1449,1,0.4020017691,15.795607178653906,3230.30341796875,644.7755859375002
2023-03-29 09:36:00.651,2585.52783203125,803.5346069335938,4855.800018310547,8.19999885559082,3600,0.8,64.10000610351562,4.194969654083252,64,1169,3,0,0,16.206462860107422,22.466495513916016,1451,1,0.3999333343,15.806529525807422,3240.19111328125,654.6632812500002
2023-03-29 09:36:16.113,2599.51123046875,805.3594970703125,4861.199798583984,8.19999885559082,3600,0.8,64.4000015258789,4.129793167114258,63,1178,3,0,0,16.268436431884766,22.71649169921875,1466,1,0.40303397890000003,15.865402452984766,3247.606884765625,648.0956542968752
2023-03-29 09:36:20.767,2606.5029296875,805.9677124023438,4857.599945068359,8.100001335144043,3600,0.8,64.5,4.008072853088379,63,1175,3,0,0,16.29499626159668,22.799823760986328,1471,1,0.4020017691,15.89299449249668,3256.67060546875,650.1676757812502
2023-03-29 09:36:25.314,2613.49462890625,806.5759887695312,4856.999816894531,8.000000953674316,3600,0.8,64.5999984741211,3.88634991645813,63,1173,3,0,0,16.330411911010742,22.883155822753906,1475,1,0.4013096071,15.929102303910742,3265.185009765625,651.6903808593752
2023-03-29 09:36:29.795,2620.486328125,806.5759887695312,4862.400054931641,8.000000953674316,3600,0.8,64.80000305175781,3.88634991645813,63,1169,3,0,0,16.374677658081055,22.94982147216797,1480,1,0.3999333343,15.974744323781055,3270.678173828125,650.1918457031252
2023-03-29 09:36:32.597,2621.88427734375,804.1429443359375,4860.0,8.000000953674316,3600,0.8,64.69999694824219,3.9732446670532227,63,1171,3,0,0,16.374677658081055,22.999820709228516,1483,1,0.4006254963,15.974052161781055,3273.974072265625,652.0897949218752
2023-03-29 09:36:35.381,2623.282958984375,805.9677124023438,4858.800201416016,8.000000953674316,3600,0.8,64.9000015258789,3.9080724716186523,63,1177,3,0,0,16.38353157043457,23.049819946289062,1485,1,0.4026858799,15.98084569053457,3275.622021484375,652.3390625000002
2023-03-29 09:36:39.927,2628.876220703125,807.7926635742188,4864.800109863281,8.000000953674316,3600,0.8,65.0,3.8428943157196045,63,1169,3,0,0,16.4189453125,23.116485595703125,1490,1,0.3999333343,16.0190119782,3277.819287109375,648.9430664062502
2023-03-29 09:36:44.439,2635.867919921875,806.5759887695312,4861.199798583984,8.100001335144043,3600,0.8,65.0999984741211,3.9863500595092773,63,1175,3,0,0,16.45435905456543,23.199817657470703,1494,1,0.4020017691,16.05235728546543,3289.62958984375,653.7616699218752
2023-03-29 09:36:59.693,2637.266357421875,806.5759887695312,4858.800201416016,8.299999237060547,3600,0.8,65.4000015258789,4.1863484382629395,62,1168,3,0,0,16.445505142211914,23.449813842773438,1510,1,0.3995892713,16.045915870911912,3290.17890625,652.9125488281252
2023-03-29 09:37:02.652,2637.266357421875,807.184326171875,4861.199798583984,8.399999618530273,3600,0.8,65.5,4.264619827270508,62,1169,3,0,0,16.445505142211914,23.499813079833984,1513,1,0.3999333343,16.045571807911912,3287.43232421875,650.1659667968752
2023-03-29 09:37:14.207,2645.656005859375,809.0090942382812,4857.599945068359,8.699999809265137,3600,0.8,65.69999694824219,4.499448299407959,62,1160,3,0,0,16.480918884277344,23.699810028076172,1524,1,0.3968367257,16.084082158577345,3298.41865234375,652.7626464843752
2023-03-29 09:37:18.001,2652.647705078125,807.184326171875,4858.2000732421875,8.800000190734863,3600,0.8,65.89999389648438,4.664620399475098,62,1175,3,0,0,16.516332626342773,23.74980926513672,1528,1,0.4020017691,16.114330857242773,3306.10908203125,653.4613769531252
2023-03-29 09:37:20.783,2655.44482421875,809.6173706054688,4856.999816894531,9.0,3600,0.8,66.0,4.777723789215088,62,1166,3,0,0,16.516332626342773,23.799808502197266,1531,1,0.3989051605,16.117427465842773,3306.383740234375,650.9389160156252
2023-03-29 09:37:23.502,2655.44482421875,809.6173706054688,4856.999816894531,9.0,3600,0.8,65.89999389648438,4.777723789215088,62,1171,3,0,0,16.50748062133789,23.849807739257812,1534,1,0.4006254963,16.10685512503789,3303.91181640625,648.4669921875002
2023-03-29 09:37:28.013,2655.44482421875,810.8340454101562,4856.999816894531,9.100000381469727,3600,0.8,66.19999694824219,4.834270477294922,62,1175,3,0,0,16.52518653869629,23.916473388671875,1538,1,0.4020017691,16.12318476959629,3307.20771484375,651.7628906250002
2023-03-29 09:37:36.815,2656.843017578125,812.0504760742188,4860.600128173828,9.30000114440918,3600,0.8,66.4000015258789,4.990825653076172,62,1166,3,0,0,16.542892456054688,24.066471099853516,1547,1,0.3989051605,16.143987295554687,3307.75703125,650.9140136718752
2023-03-29 09:37:41.362,2654.04638671875,810.2257080078125,4856.400146484375,9.399998664855957,3600,0.8,66.5,5.155995845794678,62,1164,3,0,0,16.516332626342773,24.149803161621094,1551,1,0.3982129985,16.118119627842773,3306.6583984375,652.6120117187502
2023-03-29 09:37:50.376,2658.2412109375,809.6173706054688,4860.600128173828,9.59999942779541,3600,0.8,66.69999694824219,5.37772274017334,62,1161,3,0,0,16.516332626342773,24.299800872802734,1560,1,0.39718078870000006,16.119151837642775,3303.3625,645.1212890625002
2023-03-29 09:37:59.355,2668.02978515625,811.4422607421875,4860.600128173828,10.0,3600,0.8,66.9000015258789,5.712547302246094,62,1173,3,0,0,16.59601402282715,24.449798583984375,1569,1,0.4013096071,16.19470441572715,3319.8419921875,651.8122070312502
2023-03-29 09:38:23.556,2666.631103515625,815.7001953125,4859.399871826172,10.100000381469727,3600,0.8,67.5,5.6618499755859375,62,1159,3,0,0,16.604867935180664,24.84979248046875,1594,1,0.3964966779,16.208371257280664,3321.48994140625,654.8588378906252
2023-03-29 09:38:29.062,2669.427978515625,813.8754272460938,4856.400146484375,10.100000381469727,3600,0.8,67.5999984741211,5.72614860534668,61,1171,3,0,0,16.613719940185547,24.933124542236328,1599,1,0.4006254963,16.213094443885545,3326.4337890625,657.0058105468752
2023-03-29 09:38:39.042,2662.436279296875,813.8754272460938,4859.399871826172,10.200000762939453,3600,0.8,67.80000305175781,5.826148986816406,61,1175,3,0,0,16.59601402282715,25.099788665771484,1609,1,0.4020017691,16.19401225372715,3319.29267578125,656.8563964843752
2023-03-29 09:38:44.562,2661.037841796875,812.6588134765625,4865.999908447266,10.300000190734863,3600,0.8,67.9000015258789,5.9690985679626465,62,1167,3,0,0,16.587160110473633,25.199787139892578,1615,1,0.39924922350000003,16.187910886973633,3312.70087890625,651.6630371093752
2023-03-29 09:38:58.877,2649.851318359375,815.0918579101562,4863.599853515625,10.600001335144043,3600,0.8,68.19999694824219,6.183285236358643,62,1162,3,0,0,16.516332626342773,25.433116912841797,1629,1,0.39752888770000006,16.118803738642775,3297.594677734375,647.7433593750002
2023-03-29 09:39:03.543,2644.258056640625,813.8754272460938,4860.0,10.600001335144043,3600,0.8,68.30000305175781,6.226149559020996,62,1162,3,0,0,16.498626708984375,25.516448974609375,1634,1,0.39752888770000006,16.101097821284377,3297.32001953125,653.0619628906252
2023-03-29 09:39:06.313,2642.859375,813.26708984375,4864.199981689453,10.600001335144043,3600,0.8,68.30000305175781,6.247586250305176,62,1161,3,0,0,16.498626708984375,25.566448211669922,1636,1,0.39718078870000006,16.101445920284377,3294.02412109375,651.1647460937502
2023-03-29 09:39:11.024,2641.46142578125,812.0504760742188,4856.999816894531,10.600001335144043,3600,0.8,68.30000305175781,6.290825843811035,62,1172,3,0,0,16.463212966918945,25.633113861083984,1641,1,0.4009655441,16.062247422818945,3292.376171875,650.9147460937502
2023-03-29 09:39:18.256,2645.656005859375,813.26708984375,4854.000091552734,10.69999885559082,3600,0.8,68.5,6.347584247589111,62,1169,3,0,0,16.498626708984375,25.76644515991211,1648,1,0.3999333343,16.098693374684373,3302.81318359375,657.1571777343752
2023-03-29 09:39:22.163,2648.452880859375,814.483642578125,4861.7999267578125,10.69999885559082,3600,0.8,68.39999389648438,6.304715633392334,62,1158,3,0,0,16.50748062133789,25.816444396972656,1652,1,0.3961526149,16.11132800643789,3297.8693359375,649.4164550781252
2023-03-29 09:39:27.652,2644.258056640625,813.8754272460938,4858.800201416016,10.69999885559082,3600,0.8,68.39999389648438,6.326147556304932,62,1161,3,0,0,16.480918884277344,25.91644287109375,1658,1,0.39718078870000006,16.083738095577345,3294.5734375,650.3153808593752
2023-03-29 09:39:40.969,2649.851318359375,816.3084716796875,4855.199890136719,10.600001335144043,3600,0.8,68.69999694824219,6.140416622161865,62,1154,3,0,0,16.52518653869629,26.133106231689453,1671,1,0.3947763421,16.13041019659629,3307.20771484375,657.3563964843752
2023-03-29 09:39:54.396,2649.851318359375,815.0918579101562,4858.2000732421875,10.600001335144043,3600,0.8,68.9000015258789,6.183285236358643,62,1168,3,0,0,16.50748062133789,26.366436004638672,1684,1,0.3995892713,16.10789135003789,3300.0666015625,650.2152832031252
2023-03-29 09:40:01.598,2652.647705078125,816.3084716796875,4855.800018310547,10.600001335144043,3600,0.8,68.9000015258789,6.140416622161865,62,1157,3,0,0,16.516332626342773,26.48310089111328,1692,1,0.3958045159,16.120528110442773,3304.4611328125,651.8134277343752
2023-03-29 09:40:04.346,2651.249755859375,814.483642578125,4858.800201416016,10.600001335144043,3600,0.8,68.9000015258789,6.204717636108398,62,1166,3,0,0,16.534040451049805,26.533100128173828,1694,1,0.3989051605,16.135135290549805,3306.10908203125,654.8593261718752
2023-03-29 09:40:15.107,2651.249755859375,816.9168090820312,4861.7999267578125,10.40000057220459,3600,0.8,69.10000610351562,5.918979644775391,62,1167,3,0,0,16.534040451049805,26.699764251708984,1705,1,0.39924922350000003,16.134791227549805,3301.71455078125,650.4647949218752
2023-03-29 09:40:17.807,2649.851318359375,816.9168090820312,4864.800109863281,10.40000057220459,3600,0.8,69.0,5.918979644775391,62,1160,3,0,0,16.52518653869629,26.74976348876953,1708,1,0.3968367257,16.12834981299629,3297.8693359375,648.0180175781252
2023-03-29 09:40:22.372,2651.249755859375,818.1332397460938,4865.999908447266,10.40000057220459,3600,0.8,69.10000610351562,5.876115322113037,62,1159,3,0,0,16.534040451049805,26.83309555053711,1712,1,0.3964966779,16.137543773149805,3297.8693359375,646.6195800781252
2023-03-29 09:40:26.918,2658.2412109375,815.7001953125,4853.399963378906,10.40000057220459,3600,0.8,69.10000610351562,5.961850643157959,62,1159,3,0,0,16.569454193115234,26.899761199951172,1717,1,0.3964966779,16.172957515215234,3318.743359375,660.5021484375002
2023-03-29 09:40:42.281,2658.2412109375,817.5250244140625,4854.6002197265625,10.300000190734863,3600,0.8,69.10000610351562,5.797547340393066,62,1161,3,0,0,16.551748275756836,27.166423797607422,1732,1,0.39718078870000006,16.154567487056838,3312.70087890625,654.4596679687502
2023-03-29 09:40:57.884,2669.427978515625,817.5250244140625,4856.999816894531,10.300000190734863,3600,0.8,69.19999694824219,5.797547340393066,62,1168,3,0,0,16.604867935180664,27.416419982910156,1748,1,0.3995892713,16.205278663880662,3322.0392578125,652.6112792968752
2023-03-29 09:41:00.445,2669.427978515625,818.7415771484375,4864.800109863281,10.300000190734863,3600,0.8,69.30000305175781,5.754680633544922,62,1168,3,0,0,16.604867935180664,27.466419219970703,1750,1,0.3995892713,16.205278663880662,3314.348828125,644.9208496093752
2023-03-29 09:41:05.760,2668.02978515625,818.1332397460938,4862.400054931641,10.300000190734863,3600,0.8,69.19999694824219,5.7761149406433105,62,1162,3,0,0,16.59601402282715,27.54975128173828,1756,1,0.39752888770000006,16.19848513512715,3315.172802734375,647.1430175781252
2023-03-29 09:41:12.978,2668.02978515625,820.56640625,4865.999908447266,10.40000057220459,3600,0.8,69.19999694824219,5.790380001068115,62,1161,3,0,0,16.604867935180664,27.66641616821289,1763,1,0.39718078870000006,16.207687146480666,3312.70087890625,644.6710937500002
2023-03-29 09:41:16.548,2666.631103515625,815.7001953125,4863.599853515625,10.40000057220459,3600,0.8,69.30000305175781,5.961850643157959,62,1168,3,0,0,16.604867935180664,27.733081817626953,1767,1,0.3995892713,16.205278663880662,3317.09541015625,650.4643066406252
2023-03-29 09:41:25.574,2673.622802734375,815.7001953125,4859.399871826172,10.300000190734863,3600,0.8,69.4000015258789,5.861850261688232,62,1167,3,0,0,16.631427764892578,27.883079528808594,1776,1,0.39924922350000003,16.232178541392578,3326.98310546875,653.3603027343752
2023-03-29 09:41:34.426,2675.021484375,818.1332397460938,4861.199798583984,10.40000057220459,3600,0.8,69.4000015258789,5.876115322113037,62,1159,3,0,0,16.631427764892578,28.033077239990234,1784,1,0.3964966779,16.234931086992578,3324.511181640625,649.4896972656252
2023-03-29 09:41:40.891,2669.427978515625,818.1332397460938,4860.0,10.300000190734863,3600,0.8,69.4000015258789,5.7761149406433105,62,1166,3,0,0,16.59601402282715,28.133075714111328,1791,1,0.3989051605,16.19710886232715,3317.09541015625,647.6674316406252
2023-03-29 09:41:58.081,2666.631103515625,817.5250244140625,4862.400054931641,10.200000762939453,3600,0.8,69.5999984741211,5.69754695892334,62,1159,3,0,0,16.604867935180664,28.416404724121094,1808,1,0.3964966779,16.208371257280664,3317.6447265625,651.0136230468752
2023-03-29 09:42:09.763,2666.631103515625,813.8754272460938,4856.999816894531,10.200000762939453,3600,0.8,69.5999984741211,5.826148986816406,62,1161,3,0,0,16.59601402282715,28.61640167236328,1820,1,0.39718078870000006,16.19883323412715,3322.58857421875,655.9574707031252
2023-03-29 09:42:20.710,2665.233154296875,816.3084716796875,4860.600128173828,10.100000381469727,3600,0.8,69.5999984741211,5.640415668487549,62,1168,3,0,0,16.569454193115234,28.799732208251953,1831,1,0.3995892713,16.169864921815233,3311.327587890625,646.0944335937502
2023-03-29 09:42:23.461,2661.037841796875,814.483642578125,4860.600128173828,10.100000381469727,3600,0.8,69.5999984741211,5.704716682434082,62,1161,3,0,0,16.56060028076172,28.8497314453125,1833,1,0.39718078870000006,16.16341949206172,3311.0529296875,650.0150878906252
2023-03-29 09:42:45.292,2651.249755859375,815.0918579101562,4861.199798583984,10.300000190734863,3600,0.8,69.5,5.883284568786621,62,1150,3,0,0,16.50748062133789,29.216392517089844,1855,1,0.39340006930000004,16.11408055203789,3298.693310546875,647.4435546875002
2023-03-29 09:42:48.859,2648.452880859375,815.0918579101562,4854.000091552734,10.40000057220459,3600,0.8,69.5999984741211,5.983284950256348,62,1159,3,0,0,16.50748062133789,29.26639175415039,1859,1,0.3964966779,16.11098394343789,3304.4611328125,656.0082519531252
2023-03-29 09:43:02.492,2642.859375,816.9168090820312,4861.7999267578125,10.500000953674316,3600,0.8,69.5,6.018980026245117,62,1162,3,0,0,16.463212966918945,29.49972152709961,1873,1,0.39752888770000006,16.065684079218947,3286.33369140625,643.4743164062502
2023-03-29 09:43:07.797,2635.867919921875,816.3084716796875,4861.7999267578125,10.500000953674316,3600,0.8,69.4000015258789,6.040416240692139,62,1163,3,0,0,16.45435905456543,29.583053588867188,1878,1,0.3978729507,16.05648610386543,3284.6857421875,648.8178222656252
2023-03-29 09:43:10.726,2633.0712890625,816.9168090820312,4864.800109863281,10.500000953674316,3600,0.8,69.5,6.018980026245117,62,1163,3,0,0,16.47206687927246,29.633052825927734,1881,1,0.3978729507,16.074193928572463,3285.23505859375,652.1637695312502
2023-03-29 09:43:25.883,2628.876220703125,814.483642578125,4856.999816894531,10.600001335144043,3600,0.8,69.4000015258789,6.204717636108398,62,1160,3,0,0,16.4189453125,29.88304901123047,1896,1,0.3968367257,16.0221085868,3281.93916015625,653.0629394531252
2023-03-29 09:43:28.475,2627.477783203125,813.8754272460938,4861.199798583984,10.69999885559082,3600,0.8,69.4000015258789,6.326147556304932,62,1146,3,0,0,16.392383575439453,29.933048248291016,1898,1,0.3920237965,16.000359778939455,3273.6994140625,646.2216308593752
2023-03-29 09:43:33.756,2626.07958984375,815.7001953125,4859.399871826172,10.799999237060547,3600,0.8,69.30000305175781,6.361848831176758,62,1160,3,0,0,16.4012393951416,30.016380310058594,1904,1,0.3968367257,16.004402669441603,3275.34736328125,649.2677734375002
2023-03-29 09:43:38.249,2626.07958984375,816.9168090820312,4863.599853515625,10.899999618530273,3600,0.8,69.4000015258789,6.418978214263916,62,1154,3,0,0,16.392383575439453,30.099712371826172,1908,1,0.3947763421,15.997607233339453,3269.3048828125,643.2252929687502
2023-03-29 09:43:41.007,2624.680908203125,817.5250244140625,4856.400146484375,10.899999618530273,3600,0.8,69.4000015258789,6.397546291351318,62,1156,3,0,0,16.392383575439453,30.133045196533203,1911,1,0.39546045290000004,15.996923122539453,3275.34736328125,650.6664550781252
2023-03-29 09:43:43.760,2627.477783203125,816.3084716796875,4861.199798583984,10.899999618530273,3600,0.8,69.5,6.440414905548096,62,1167,3,0,0,16.410091400146484,30.18304443359375,1914,1,0.39924922350000003,16.010842176646484,3274.798046875,647.3202636718752
2023-03-29 09:43:50.209,2620.486328125,816.3084716796875,4860.0,10.799999237060547,3600,0.8,69.4000015258789,6.340414524078369,62,1149,3,0,0,16.392383575439453,30.29970932006836,1920,1,0.3930519703,15.999331605139453,3273.15009765625,652.6637695312502
2023-03-29 09:43:54.910,2616.291259765625,815.7001953125,4856.999816894531,10.69999885559082,3600,0.8,69.5,6.2618489265441895,62,1150,3,0,0,16.34811782836914,30.366374969482422,1925,1,0.39340006930000004,15.95471775906914,3266.008984375,649.7177246093752
2023-03-29 09:44:11.289,2620.486328125,815.0918579101562,4854.6002197265625,10.500000953674316,3600,0.8,69.30000305175781,6.083284854888916,62,1147,3,0,0,16.356971740722656,30.649703979492188,1941,1,0.3923678595,15.964603881222656,3270.95283203125,650.4665039062502
2023-03-29 09:44:14.050,2626.07958984375,815.0918579101562,4859.399871826172,10.500000953674316,3600,0.8,69.4000015258789,6.083284854888916,62,1151,3,0,0,16.392383575439453,30.68303680419922,1944,1,0.39374413230000005,15.998639443139453,3274.24873046875,648.1691406250002
2023-03-29 09:44:18.726,2627.477783203125,814.483642578125,4863.599853515625,10.40000057220459,3600,0.8,69.30000305175781,6.004716873168945,62,1159,3,0,0,16.4012393951416,30.766368865966797,1949,1,0.3964966779,16.0047427172416,3272.05146484375,644.5736816406252
2023-03-29 09:44:22.507,2624.680908203125,816.3084716796875,4856.999816894531,10.40000057220459,3600,0.8,69.4000015258789,5.94041633605957,62,1149,3,0,0,16.392383575439453,30.83303451538086,1953,1,0.3930519703,15.999331605139453,3275.8966796875,651.2157714843752
2023-03-29 09:44:31.518,2626.07958984375,815.7001953125,4864.199981689453,10.200000762939453,3600,0.8,69.19999694824219,5.761850357055664,62,1153,3,0,0,16.4012393951416,30.9830322265625,1962,1,0.3944282431,16.006811152041603,3271.5021484375,645.4225585937502
2023-03-29 09:44:43.007,2620.486328125,815.7001953125,4859.399871826172,9.899999618530273,3600,0.8,69.19999694824219,5.461849689483643,62,1154,3,0,0,16.374677658081055,31.166362762451172,1973,1,0.3947763421,15.979901315981055,3269.579541015625,649.0932128906252
2023-03-29 09:44:46.546,2620.486328125,815.7001953125,4863.599853515625,9.899999618530273,3600,0.8,69.19999694824219,5.461849689483643,62,1156,3,0,0,16.356971740722656,31.233028411865234,1977,1,0.39546045290000004,15.961511287822656,3261.614453125,641.1281250000002
2023-03-29 09:44:50.483,2619.087890625,813.8754272460938,4863.599853515625,9.899999618530273,3600,0.8,69.19999694824219,5.526148319244385,62,1157,3,0,0,16.36582374572754,31.299694061279297,1981,1,0.3958045159,15.970019229827539,3264.36103515625,645.2731445312502
2023-03-29 09:45:15.163,2635.867919921875,815.7001953125,4864.800109863281,9.899999618530273,3600,0.8,69.0,5.461849689483643,62,1156,3,0,0,16.4189453125,31.699687957763672,2005,1,0.39546045290000004,16.0234848596,3274.798046875,638.9301269531252
2023-03-29 09:45:19.687,2635.867919921875,815.0918579101562,4863.599853515625,9.699999809265137,3600,0.8,69.0,5.283283710479736,62,1158,3,0,0,16.4189453125,31.78302001953125,2010,1,0.3961526149,16.0227926976,3275.8966796875,640.0287597656252
2023-03-29 09:45:22.301,2635.867919921875,815.7001953125,4861.199798583984,9.699999809265137,3600,0.8,69.0,5.261849403381348,62,1158,3,0,0,16.4366512298584,31.833019256591797,2012,1,0.3961526149,16.0404986149584,3281.664501953125,645.7965820312502
2023-03-29 09:45:34.047,2634.4697265625,815.0918579101562,4865.3997802734375,9.59999942779541,3600,0.8,69.0,5.18328332901001,62,1160,3,0,0,16.427799224853516,32.01634979248047,2024,1,0.3968367257,16.030962499153517,3275.8966796875,641.4269531250002
2023-03-29 09:45:38.721,2633.0712890625,815.0918579101562,4860.0,9.59999942779541,3600,0.8,69.0,5.18328332901001,62,1147,3,0,0,16.427799224853516,32.09968185424805,2029,1,0.3923678595,16.035431365353517,3281.93916015625,648.8678710937502
2023-03-29 09:45:45.135,2633.0712890625,813.8754272460938,4855.800018310547,9.59999942779541,3600,0.8,68.9000015258789,5.2261481285095215,62,1158,3,0,0,16.4189453125,32.19968032836914,2035,1,0.3961526149,16.0227926976,3283.587109375,650.5158203125002
2023-03-29 09:45:47.924,2633.0712890625,813.8754272460938,4859.399871826172,9.699999809265137,3600,0.8,68.9000015258789,5.32614803314209,62,1160,3,0,0,16.410091400146484,32.24967956542969,2038,1,0.3968367257,16.013254674446486,3278.0939453125,645.0226562500002
2023-03-29 09:45:57.074,2631.6728515625,815.7001953125,4852.799835205078,9.899999618530273,3600,0.8,69.0,5.461849689483643,62,1148,3,0,0,16.410091400146484,32.39967727661133,2047,1,0.3927079073,16.017383492846484,3284.13642578125,652.4635742187502
2023-03-29 09:46:01.800,2628.876220703125,814.483642578125,4859.399871826172,9.899999618530273,3600,0.8,69.0,5.504716396331787,62,1151,3,0,0,16.392383575439453,32.483009338378906,2052,1,0.39374413230000005,15.998639443139453,3274.523388671875,645.6471679687502
2023-03-29 09:46:09.033,2623.282958984375,814.483642578125,4860.0,10.0,3600,0.8,68.9000015258789,5.6047163009643555,62,1155,3,0,0,16.36582374572754,32.599674224853516,2059,1,0.3951204051,15.970703340627539,3267.65693359375,644.3739746093752
2023-03-29 09:46:11.771,2620.486328125,815.0918579101562,4857.599945068359,10.0,3600,0.8,68.9000015258789,5.583284378051758,62,1157,3,0,0,16.339263916015625,32.64967346191406,2062,1,0.3958045159,15.943459400115625,3263.26240234375,642.7760742187502
2023-03-29 09:46:17.272,2614.892822265625,813.8754272460938,4858.800201416016,10.100000381469727,3600,0.8,68.9000015258789,5.72614860534668,62,1155,3,0,0,16.31270408630371,32.73300552368164,2067,1,0.3951204051,15.91758368120371,3257.219921875,642.3270996093752
2023-03-29 09:46:28.238,2605.104736328125,813.26708984375,4860.600128173828,10.200000762939453,3600,0.8,68.80000305175781,5.847585678100586,62,1161,3,0,0,16.268436431884766,32.91633605957031,2078,1,0.39718078870000006,15.871255643184766,3245.1349609375,640.0302246093752
2023-03-29 09:46:32.751,2602.307861328125,812.6588134765625,4860.0,10.300000190734863,3600,0.8,68.69999694824219,5.9690985679626465,62,1166,3,0,0,16.233022689819336,32.99966812133789,2083,1,0.3989051605,15.834117529319336,3237.719189453125,635.4113281250002
2023-03-29 09:46:48.309,2595.316162109375,813.8754272460938,4860.600128173828,10.40000057220459,3600,0.8,68.80000305175781,6.026149272918701,62,1161,3,0,0,16.22416877746582,33.249664306640625,2098,1,0.39718078870000006,15.82698798876582,3234.972607421875,639.6564453125002
2023-03-29 09:46:57.268,2593.917724609375,812.0504760742188,4859.399871826172,10.500000953674316,3600,0.8,68.9000015258789,6.190825462341309,62,1141,3,0,0,16.197608947753906,33.399662017822266,2107,1,0.3902994247,15.807309523053906,3232.50068359375,638.5829589843752
2023-03-29 09:47:06.473,2591.121337890625,812.6588134765625,4858.800201416016,10.600001335144043,3600,0.8,68.80000305175781,6.26909875869751,62,1155,3,0,0,16.197608947753906,33.56632614135742,2116,1,0.3951204051,15.802488542653906,3231.676708984375,640.5553710937502
2023-03-29 09:47:11.015,2589.722900390625,812.6588134765625,4858.2000732421875,10.600001335144043,3600,0.8,68.80000305175781,6.26909875869751,62,1149,3,0,0,16.18875503540039,33.632991790771484,2121,1,0.3930519703,15.79570306510039,3230.852734375,641.1298339843752
2023-03-29 09:47:24.418,2581.332763671875,811.4422607421875,4862.400054931641,10.500000953674316,3600,0.8,68.69999694824219,6.21254825592041,62,1138,3,0,0,16.144487380981445,33.8663215637207,2134,1,0.3892712509,15.755216130081445,3218.493115234375,637.1603515625002
2023-03-29 09:47:28.028,2577.137939453125,810.8340454101562,4860.0,10.500000953674316,3600,0.8,68.5,6.2342705726623535,62,1150,3,0,0,16.135635375976562,33.91632080078125,2138,1,0.39340006930000004,15.742235306676562,3218.21845703125,641.0805175781252
2023-03-29 09:47:32.722,2579.934326171875,814.483642578125,4865.999908447266,10.500000953674316,3600,0.8,68.69999694824219,6.104717254638672,62,1146,3,0,0,16.153343200683594,33.99965286254883,2143,1,0.3920237965,15.761319404183594,3215.197216796875,635.2628906250002
2023-03-29 09:47:39.910,2578.5361328125,811.4422607421875,4856.400146484375,10.500000953674316,3600,0.8,68.69999694824219,6.21254825592041,62,1152,3,0,0,16.144487380981445,34.11631774902344,2150,1,0.3940841801,15.750403200881445,3222.61298828125,644.0768554687502
2023-03-29 09:47:47.381,2577.137939453125,813.26708984375,4862.400054931641,10.500000953674316,3600,0.8,68.69999694824219,6.147585868835449,62,1159,3,0,0,16.135635375976562,34.23298263549805,2157,1,0.3964966779,15.739138698076562,3213.82392578125,636.6859863281252
2023-03-29 09:47:56.571,2570.146240234375,813.8754272460938,4858.800201416016,10.40000057220459,3600,0.8,68.5,6.026149272918701,62,1147,3,0,0,16.091367721557617,34.3996467590332,2167,1,0.3923678595,15.698999862057617,3207.7814453125,637.6352050781252
2023-03-29 09:47:59.338,2571.54443359375,812.6588134765625,4859.399871826172,10.40000057220459,3600,0.8,68.5,6.069098472595215,62,1167,3,0,0,16.100221633911133,34.432979583740234,2169,1,0.39924922350000003,15.700972410411133,3208.33076171875,636.7863281250002
2023-03-29 09:48:02.108,2568.747802734375,811.4422607421875,4858.2000732421875,10.300000190734863,3600,0.8,68.5999984741211,6.012547969818115,62,1149,3,0,0,16.100221633911133,34.48297882080078,2172,1,0.3930519703,15.707169663611133,3211.62666015625,642.8788574218752
2023-03-29 09:48:04.887,2571.54443359375,809.6173706054688,4860.0,10.200000762939453,3600,0.8,68.39999389648438,5.977724075317383,62,1142,3,0,0,16.091367721557617,34.53297805786133,2175,1,0.3906475237,15.700720197857617,3209.42939453125,637.8849609375002
2023-03-29 09:48:13.896,2578.5361328125,812.6588134765625,4863.599853515625,10.200000762939453,3600,0.8,68.39999389648438,5.86909818649292,62,1153,3,0,0,16.126781463623047,34.68297576904297,2184,1,0.3944282431,15.732353220523047,3211.62666015625,633.0905273437502
2023-03-29 09:48:27.331,2582.731201171875,812.0504760742188,4863.000183105469,10.300000190734863,3600,0.8,68.5,5.990825176239014,62,1164,3,0,0,16.153343200683594,34.89963912963867,2197,1,0.3982129985,15.755130202183594,3217.669140625,634.9379394531252
2023-03-29 09:48:40.695,2581.332763671875,813.26708984375,4867.799835205078,10.0,3600,0.8,68.5,5.647584915161133,62,1155,3,0,0,16.162195205688477,35.13296890258789,2211,1,0.3951204051,15.767074800588476,3215.471875,634.1391113281252
2023-03-29 09:48:47.177,2581.332763671875,812.6588134765625,4861.7999267578125,10.0,3600,0.8,68.5,5.669097900390625,62,1145,3,0,0,16.153343200683594,35.232967376708984,2217,1,0.39167569750000003,15.761667503183594,3219.86640625,638.5336425781252
2023-03-29 09:48:54.428,2584.129638671875,813.26708984375,4863.599853515625,9.899999618530273,3600,0.8,68.30000305175781,5.5475850105285645,62,1147,3,0,0,16.179903030395508,35.36629867553711,2224,1,0.3923678595,15.787535170895508,3223.71162109375,639.5819824218752
2023-03-29 09:48:57.228,2585.52783203125,813.26708984375,4859.399871826172,9.899999618530273,3600,0.8,68.39999389648438,5.5475850105285645,62,1164,3,0,0,16.162195205688477,35.39963150024414,2227,1,0.3982129985,15.763982207188477,3222.063671875,636.5358398437502
2023-03-29 09:49:06.334,2585.52783203125,812.0504760742188,4861.199798583984,9.899999618530273,3600,0.8,68.39999389648438,5.590824604034424,62,1145,3,0,0,16.144487380981445,35.54962921142578,2236,1,0.39167569750000003,15.752811683481445,3218.7677734375,633.2399414062502
2023-03-29 09:49:09.103,2586.926025390625,812.6588134765625,4863.599853515625,9.899999618530273,3600,0.8,68.30000305175781,5.569097518920898,62,1145,3,0,0,16.153343200683594,35.59962844848633,2239,1,0.39167569750000003,15.761667503183594,3218.21845703125,631.2924316406252
2023-03-29 09:49:13.617,2586.926025390625,812.0504760742188,4860.600128173828,9.799999237060547,3600,0.8,68.30000305175781,5.490824222564697,62,1147,3,0,0,16.153343200683594,35.682960510253906,2244,1,0.3923678595,15.760975341183594,3220.9650390625,634.0390136718752
2023-03-29 09:49:20.847,2591.121337890625,815.0918579101562,4863.000183105469,9.899999618530273,3600,0.8,68.30000305175781,5.483283996582031,62,1157,3,0,0,16.206462860107422,35.799625396728516,2251,1,0.3958045159,15.810658344207422,3228.65546875,637.5341308593752
2023-03-29 09:49:23.421,2592.51953125,813.8754272460938,4861.199798583984,9.899999618530273,3600,0.8,68.30000305175781,5.526148319244385,62,1136,3,0,0,16.179903030395508,35.84962463378906,2253,1,0.3885790889,15.791323941495508,3226.458203125,633.9386718750002
2023-03-29 09:49:26.180,2591.121337890625,812.0504760742188,4863.000183105469,9.899999618530273,3600,0.8,68.30000305175781,5.590824604034424,62,1164,3,0,0,16.18875503540039,35.882957458496094,2256,1,0.3982129985,15.79054203690039,3225.634228515625,634.5128906250002
2023-03-29 09:49:29.968,2591.121337890625,812.0504760742188,4860.0,9.799999237060547,3600,0.8,68.19999694824219,5.490824222564697,62,1143,3,0,0,16.162195205688477,35.949623107910156,2260,1,0.3909915867,15.771203618988476,3223.71162109375,632.5902832031252
2023-03-29 09:49:32.742,2591.121337890625,812.6588134765625,4860.600128173828,9.799999237060547,3600,0.8,68.30000305175781,5.46909761428833,62,1149,3,0,0,16.17104721069336,35.9996223449707,2263,1,0.3930519703,15.77799524039336,3224.81025390625,633.6889160156252
2023-03-29 09:49:48.167,2579.934326171875,812.0504760742188,4853.399963378906,9.899999618530273,3600,0.8,68.30000305175781,5.590824604034424,62,1136,3,0,0,16.11792755126953,36.24961853027344,2278,1,0.3885790889,15.729348462369531,3220.41572265625,640.4813964843752
2023-03-29 09:49:55.228,2579.934326171875,812.6588134765625,4861.199798583984,9.899999618530273,3600,0.8,68.30000305175781,5.569097518920898,62,1143,3,0,0,16.11792755126953,36.36628341674805,2285,1,0.3909915867,15.726935964569531,3212.72529296875,632.7909667968752
2023-03-29 09:49:58.030,2579.934326171875,812.0504760742188,4864.800109863281,9.899999618530273,3600,0.8,68.19999694824219,5.590824604034424,62,1162,3,0,0,16.135635375976562,36.416282653808594,2288,1,0.39752888770000006,15.738106488276562,3212.1759765625,632.2416503906252
2023-03-29 09:50:03.487,2579.934326171875,812.6588134765625,4863.000183105469,9.899999618530273,3600,0.8,68.0999984741211,5.569097518920898,62,1142,3,0,0,16.126781463623047,36.51628112792969,2294,1,0.3906475237,15.736133939923047,3213.274609375,633.3402832031252
2023-03-29 09:50:10.672,2579.934326171875,811.4422607421875,4854.6002197265625,9.899999618530273,3600,0.8,68.19999694824219,5.612546920776367,62,1158,3,0,0,16.11792755126953,36.6329460144043,2301,1,0.3961526149,15.721774936369531,3217.669140625,637.7348144531252
2023-03-29 09:50:15.372,2571.54443359375,811.4422607421875,4855.800018310547,9.899999618530273,3600,0.8,68.19999694824219,5.612546920776367,62,1146,3,0,0,16.073659896850586,36.69961166381836,2305,1,0.3920237965,15.681636100350586,3207.7814453125,636.2370117187502
2023-03-29 09:50:20.869,2567.349365234375,810.2257080078125,4859.399871826172,9.899999618530273,3600,0.8,68.0999984741211,5.655996322631836,62,1165,3,0,0,16.038246154785156,36.79961013793945,2311,1,0.39855706150000003,15.639689093285156,3195.696484375,628.3471191406252
2023-03-29 09:50:24.612,2563.154541015625,809.6173706054688,4861.199798583984,10.0,3600,0.8,68.0999984741211,5.77772331237793,62,1141,3,0,0,16.029394149780273,36.866275787353516,2315,1,0.3902994247,15.639094725080273,3194.5978515625,631.4433105468752
2023-03-29 09:50:31.816,2565.950927734375,810.2257080078125,4861.199798583984,10.200000762939453,3600,0.8,68.0999984741211,5.955996990203857,62,1162,3,0,0,16.038246154785156,36.982940673828125,2322,1,0.39752888770000006,15.640717267085156,3194.5978515625,628.6469238281252
2023-03-29 09:50:36.377,2567.349365234375,809.6173706054688,4861.199798583984,10.200000762939453,3600,0.8,68.19999694824219,5.977724075317383,62,1143,3,0,0,16.038246154785156,37.04960632324219,2326,1,0.3909915867,15.647254568085156,3196.24580078125,628.8964355468752
2023-03-29 09:50:38.952,2565.950927734375,810.8340454101562,4857.599945068359,10.300000190734863,3600,0.8,68.0999984741211,6.034270286560059,62,1156,3,0,0,16.055953979492188,37.099605560302734,2329,1,0.39546045290000004,15.660493526592187,3201.73896484375,635.7880371093752
2023-03-29 09:50:44.508,2563.154541015625,810.2257080078125,4860.0,10.300000190734863,3600,0.8,68.19999694824219,6.055997371673584,62,1146,3,0,0,16.038246154785156,37.19960403442383,2335,1,0.3920237965,15.646222358285156,3196.7951171875,633.6405761718752
2023-03-29 09:50:50.951,2561.756103515625,810.2257080078125,4860.600128173828,10.40000057220459,3600,0.8,68.0999984741211,6.155997276306152,62,1161,3,0,0,16.011686325073242,37.29960250854492,2341,1,0.39718078870000006,15.614505536373242,3189.1046875,627.3485839843752
2023-03-29 09:50:53.527,2560.357666015625,810.8340454101562,4863.000183105469,10.40000057220459,3600,0.8,68.0999984741211,6.134270668029785,62,1161,3,0,0,16.020540237426758,37.34960174560547,2344,1,0.39718078870000006,15.623359448726758,3188.55537109375,628.1977050781252
2023-03-29 09:51:07.875,2556.162841796875,809.0090942382812,4861.7999267578125,10.300000190734863,3600,0.8,68.0,6.0994486808776855,62,1147,3,0,0,15.993979454040527,37.58293151855469,2358,1,0.3923678595,15.601611594540527,3185.8087890625,629.6459472656252
2023-03-29 09:51:15.109,2550.5693359375,809.6173706054688,4859.399871826172,10.300000190734863,3600,0.8,67.9000015258789,6.077723979949951,62,1161,3,0,0,15.976273536682129,37.6995964050293,2365,1,0.39718078870000006,15.579092747982129,3182.512890625,631.9435546875002
2023-03-29 09:51:18.094,2549.171142578125,809.0090942382812,4861.199798583984,10.300000190734863,3600,0.8,67.9000015258789,6.0994486808776855,62,1160,3,0,0,15.976273536682129,37.749595642089844,2368,1,0.3968367257,15.579436810982129,3181.4142578125,632.2431152343752
2023-03-29 09:51:22.645,2547.772705078125,810.2257080078125,4863.599853515625,10.300000190734863,3600,0.8,68.0,6.055997371673584,62,1162,3,0,0,15.940858840942383,37.83292770385742,2373,1,0.39752888770000006,15.543329953242383,3170.702587890625,622.9298828125002
2023-03-29 09:51:27.345,2546.374267578125,808.40087890625,4861.7999267578125,10.300000190734863,3600,0.8,67.80000305175781,6.121171474456787,62,1147,3,0,0,15.949711799621582,37.899593353271484,2377,1,0.3923678595,15.557343940121582,3176.195751953125,629.8214843750002
2023-03-29 09:51:34.597,2542.1796875,809.6173706054688,4858.2000732421875,10.300000190734863,3600,0.8,67.9000015258789,6.077723979949951,62,1133,3,0,0,15.923151969909668,38.03292465209961,2385,1,0.3875468791,15.535605090809668,3173.723828125,631.5441406250002
2023-03-29 09:51:37.398,2542.1796875,809.6173706054688,4860.600128173828,10.300000190734863,3600,0.8,67.80000305175781,6.077723979949951,62,1140,3,0,0,15.923151969909668,38.082923889160156,2387,1,0.38995536170000006,15.533196608209668,3171.5265625,629.3468750000002
2023-03-29 09:51:48.351,2533.789306640625,809.0090942382812,4860.0,10.200000762939453,3600,0.8,67.9000015258789,5.999448776245117,63,1155,3,0,0,15.878884315490723,38.24958801269531,2398,1,0.3951204051,15.483763910390723,3161.08955078125,627.3002441406252
2023-03-29 09:52:06.067,2540.781005859375,809.6173706054688,4860.600128173828,10.200000762939453,3600,0.8,67.9000015258789,5.977724075317383,63,1151,3,0,0,15.914299011230469,38.549583435058594,2416,1,0.39374413230000005,15.520554878930469,3168.505322265625,627.7243164062502
2023-03-29 09:52:10.564,2543.57763671875,810.2257080078125,4857.599945068359,10.300000190734863,3600,0.8,67.69999694824219,6.055997371673584,63,1161,3,0,0,15.923151969909668,38.63291549682617,2421,1,0.39718078870000006,15.525971181209668,3172.07587890625,628.4982421875002
2023-03-29 09:52:24.036,2549.171142578125,810.2257080078125,4864.199981689453,10.100000381469727,3600,0.8,67.80000305175781,5.855997085571289,63,1152,3,0,0,15.940858840942383,38.849578857421875,2434,1,0.3940841801,15.546774660842383,3170.97724609375,621.8061035156252
2023-03-29 09:52:29.531,2549.171142578125,810.2257080078125,4860.600128173828,10.0,3600,0.8,67.69999694824219,5.7559967041015625,63,1134,3,0,0,15.958565711975098,38.94957733154297,2440,1,0.3878949781,15.570670733875097,3179.2169921875,630.0458496093752
2023-03-29 09:52:34.202,2549.171142578125,811.4422607421875,4854.000091552734,9.799999237060547,3600,0.8,67.80000305175781,5.512547016143799,63,1158,3,0,0,15.949711799621582,39.01624298095703,2444,1,0.3961526149,15.553559184721582,3180.86494140625,631.6937988281252
2023-03-29 09:52:43.400,2550.5693359375,810.2257080078125,4858.2000732421875,9.59999942779541,3600,0.8,67.69999694824219,5.355996131896973,63,1159,3,0,0,15.949711799621582,39.18290710449219,2453,1,0.3964966779,15.553215121721582,3177.56904296875,626.9997070312502
2023-03-29 09:53:07.654,2560.357666015625,812.0504760742188,4859.399871826172,9.499999046325684,3600,0.8,67.5999984741211,5.190824031829834,63,1150,3,0,0,16.00283432006836,39.58290100097656,2478,1,0.39340006930000004,15.60943425076836,3188.0060546875,627.6483886718752
2023-03-29 09:53:10.248,2561.756103515625,811.4422607421875,4864.199981689453,9.59999942779541,3600,0.8,67.5999984741211,5.312546730041504,63,1159,3,0,0,16.00283432006836,39.616233825683594,2480,1,0.3964966779,15.60633764216836,3183.6115234375,621.8554199218752
2023-03-29 09:53:14.805,2563.154541015625,810.8340454101562,4863.000183105469,9.59999942779541,3600,0.8,67.5999984741211,5.334269046783447,63,1155,3,0,0,16.00283432006836,39.69956588745117,2485,1,0.3951204051,15.60771391496836,3185.25947265625,622.1049316406252
2023-03-29 09:53:31.800,2565.950927734375,810.2257080078125,4864.199981689453,9.30000114440918,3600,0.8,67.5,5.055997848510742,62,1145,3,0,0,16.029394149780273,39.98289489746094,2502,1,0.39167569750000003,15.637718452280273,3191.301953125,625.3510253906252
2023-03-29 09:53:37.083,2564.552734375,809.6173706054688,4860.600128173828,9.399998664855957,3600,0.8,67.5,5.177722454071045,62,1161,3,0,0,16.011686325073242,40.066226959228516,2507,1,0.39718078870000006,15.614505536373242,3189.65400390625,625.1012695312502
2023-03-29 09:53:44.146,2563.154541015625,810.8340454101562,4866.600036621094,9.59999942779541,3600,0.8,67.5,5.334269046783447,62,1158,3,0,0,16.020540237426758,40.182891845703125,2514,1,0.3961526149,15.624387622526758,3185.8087890625,622.6542480468752
2023-03-29 09:53:57.798,2551.967529296875,812.0504760742188,4855.199890136719,9.899999618530273,3600,0.8,67.5,5.590824604034424,62,1161,3,0,0,15.940858840942383,40.416221618652344,2528,1,0.39718078870000006,15.543678052242383,3177.0197265625,625.0521972656252
2023-03-29 09:54:01.334,2550.5693359375,810.8340454101562,4863.599853515625,10.0,3600,0.8,67.5,5.734270095825195,62,1160,3,0,0,15.932005882263184,40.46622085571289,2531,1,0.3968367257,15.535169156563184,3168.77998046875,618.2106445312502
2023-03-29 09:54:05.991,2547.772705078125,812.6588134765625,4861.7999267578125,10.100000381469727,3600,0.8,67.5,5.769098281860352,62,1160,3,0,0,15.932005882263184,40.54955291748047,2536,1,0.3968367257,15.535169156563184,3169.329296875,621.5565917968752
2023-03-29 09:54:10.538,2546.374267578125,809.0090942382812,4857.599945068359,10.200000762939453,3600,0.8,67.5,5.999448776245117,62,1154,3,0,0,15.923151969909668,40.63288497924805,2541,1,0.3947763421,15.528375627809668,3173.17451171875,626.8002441406252
