,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 09:54:17.755,2547.772705078125,808.40087890625,4862.400054931641,10.300000190734863,3600,0.8,67.30000305175781,6.121171474456787,62,1156,3,0,0,15.923151969909668,40.749549865722656,2548,1,0.39546045290000004,15.527691517009668,3169.054638671875,621.2819335937502
2023-03-29 09:54:21.305,2544.975830078125,809.6173706054688,4861.199798583984,10.40000057220459,3600,0.8,67.5,6.177724361419678,62,1158,3,0,0,15.923151969909668,40.7995491027832,2551,1,0.3961526149,15.526999355009668,3169.329296875,624.3534667968752
2023-03-29 09:54:33.005,2543.57763671875,809.6173706054688,4861.7999267578125,10.600001335144043,3600,0.8,67.5999984741211,6.377724647521973,62,1154,3,0,0,15.905444145202637,40.99954605102539,2563,1,0.3947763421,15.510667803102637,3165.209423828125,621.6317871093752
2023-03-29 09:54:36.561,2540.781005859375,808.40087890625,4854.000091552734,10.600001335144043,3600,0.8,67.5999984741211,6.42117166519165,62,1160,3,0,0,15.896592140197754,41.06621170043945,2567,1,0.3968367257,15.499755414497754,3170.153271484375,629.3722656250002
2023-03-29 09:54:54.454,2526.797607421875,809.0090942382812,4860.600128173828,10.500000953674316,3600,0.8,67.5999984741211,6.2994489669799805,63,1152,3,0,0,15.834617614746094,41.366207122802734,2584,1,0.3940841801,15.440533434646094,3150.927197265625,624.1295898437502
2023-03-29 09:55:07.878,2530.99267578125,809.0090942382812,4857.599945068359,10.40000057220459,3600,0.8,67.5,6.199449062347412,63,1155,3,0,0,15.834617614746094,41.58287048339844,2598,1,0.3951204051,15.439497209646094,3153.39912109375,622.4064453125002
2023-03-29 09:55:17.017,2526.797607421875,810.2257080078125,4858.2000732421875,10.300000190734863,3600,0.8,67.5999984741211,6.055997371673584,63,1156,3,0,0,15.834617614746094,41.73286819458008,2607,1,0.39546045290000004,15.439157161846094,3152.30048828125,625.5028808593752
2023-03-29 09:55:22.306,2522.6025390625,808.40087890625,4857.599945068359,10.200000762939453,3600,0.8,67.5,6.0211710929870605,63,1154,3,0,0,15.816909790039062,41.816200256347656,2612,1,0.3947763421,15.422133447939062,3149.55390625,626.9513671875002
2023-03-29 09:55:25.196,2524.001220703125,808.40087890625,4858.2000732421875,10.100000381469727,3600,0.8,67.4000015258789,5.921171188354492,63,1153,3,0,0,15.799203872680664,41.8661994934082,2615,1,0.3944282431,15.404775629580664,3145.159375,621.1581542968752
2023-03-29 09:55:27.986,2522.6025390625,806.5759887695312,4863.000183105469,10.100000381469727,3600,0.8,67.5,5.986349105834961,63,1149,3,0,0,15.816909790039062,41.91619873046875,2618,1,0.3930519703,15.423857819739062,3146.2580078125,623.6554687500002
2023-03-29 09:55:32.560,2524.001220703125,809.0090942382812,4858.800201416016,10.0,3600,0.8,67.4000015258789,5.799448013305664,63,1156,3,0,0,15.799203872680664,41.99953079223633,2623,1,0.39546045290000004,15.403743419780664,3144.335400390625,620.3341796875002
2023-03-29 09:55:37.061,2524.001220703125,809.0090942382812,4863.599853515625,10.0,3600,0.8,67.4000015258789,5.799448013305664,63,1154,3,0,0,15.825764656066895,42.06619644165039,2627,1,0.3947763421,15.430988313966894,3146.2580078125,622.2567871093752
2023-03-29 09:55:39.798,2524.001220703125,807.184326171875,4859.399871826172,10.0,3600,0.8,67.4000015258789,5.864620208740234,63,1157,3,0,0,15.790349960327148,42.11619567871094,2630,1,0.3958045159,15.394545444427148,3142.41279296875,618.4115722656252
2023-03-29 09:55:48.826,2526.797607421875,812.0504760742188,4861.7999267578125,9.899999618530273,3600,0.8,67.30000305175781,5.590824604034424,63,1153,3,0,0,15.825764656066895,42.26619338989258,2639,1,0.3944282431,15.431336412966894,3146.532666015625,619.7350585937502
2023-03-29 09:55:59.772,2525.3994140625,808.40087890625,4863.599853515625,9.699999809265137,3600,0.8,67.19999694824219,5.521170139312744,63,1153,3,0,0,15.799203872680664,42.44952392578125,2650,1,0.3944282431,15.404775629580664,3140.76484375,615.3654296875002
2023-03-29 09:56:05.450,2525.3994140625,807.184326171875,4860.600128173828,9.59999942779541,3600,0.8,67.30000305175781,5.4646196365356445,63,1155,3,0,0,15.825764656066895,42.549522399902344,2655,1,0.3951204051,15.430644250966894,3149.55390625,624.1544921875002
2023-03-29 09:56:09.949,2525.3994140625,810.8340454101562,4860.600128173828,9.59999942779541,3600,0.8,67.19999694824219,5.334269046783447,63,1155,3,0,0,15.808056831359863,42.616188049316406,2660,1,0.3951204051,15.412936426259863,3144.0607421875,618.6613281250002
2023-03-29 09:56:16.033,2529.59423828125,809.0090942382812,4856.400146484375,9.59999942779541,3600,0.8,67.30000305175781,5.399447441101074,63,1157,3,0,0,15.816909790039062,42.7161865234375,2666,1,0.3958045159,15.421105274139062,3150.10322265625,620.5089843750002
2023-03-29 09:56:20.897,2528.196044921875,809.6173706054688,4860.600128173828,9.59999942779541,3600,0.8,67.19999694824219,5.37772274017334,63,1134,3,0,0,15.816909790039062,42.79951858520508,2671,1,0.3878949781,15.429014811939062,3148.180615234375,619.9845703125002
2023-03-29 09:56:25.582,2529.59423828125,808.40087890625,4859.399871826172,9.59999942779541,3600,0.8,67.19999694824219,5.421170234680176,63,1156,3,0,0,15.808056831359863,42.882850646972656,2676,1,0.39546045290000004,15.412596378459863,3146.2580078125,616.6637695312502
2023-03-29 09:56:34.597,2532.39111328125,809.6173706054688,4862.400054931641,9.699999809265137,3600,0.8,67.19999694824219,5.477723121643066,63,1157,3,0,0,15.84347152709961,43.0328483581543,2685,1,0.3958045159,15.44766701119961,3150.6525390625,618.2614257812502
2023-03-29 09:56:39.258,2535.187744140625,809.6173706054688,4858.800201416016,9.699999809265137,3600,0.8,67.19999694824219,5.477723121643066,63,1136,3,0,0,15.84347152709961,43.09951400756836,2689,1,0.3885790889,15.45489243819961,3155.59638671875,620.4086425781252
2023-03-29 09:56:45.706,2536.5859375,809.0090942382812,4863.000183105469,9.699999809265137,3600,0.8,67.0999984741211,5.499447822570801,63,1153,3,0,0,15.861177444458008,43.21617889404297,2696,1,0.3944282431,15.466749201358008,3154.772412109375,618.1864746093752
2023-03-29 09:56:49.493,2536.5859375,809.6173706054688,4861.199798583984,9.699999809265137,3600,0.8,67.19999694824219,5.477723121643066,63,1154,3,0,0,15.861177444458008,43.28284454345703,2700,1,0.3947763421,15.466401102358008,3156.145703125,619.5597656250002
2023-03-29 09:57:04.874,2549.171142578125,809.0090942382812,4858.2000732421875,9.699999809265137,3600,0.8,67.19999694824219,5.499447822570801,63,1156,3,0,0,15.932005882263184,43.532840728759766,2715,1,0.39546045290000004,15.536545429363184,3174.27314453125,625.1020019531252
2023-03-29 09:57:14.115,2550.5693359375,810.2257080078125,4858.2000732421875,9.699999809265137,3600,0.8,67.30000305175781,5.455996036529541,63,1155,3,0,0,15.914299011230469,43.682838439941406,2724,1,0.3951204051,15.519178606130469,3169.87861328125,619.3092773437502
2023-03-29 09:57:16.883,2549.171142578125,810.2257080078125,4861.7999267578125,9.699999809265137,3600,0.8,67.30000305175781,5.455996036529541,63,1154,3,0,0,15.923151969909668,43.73283767700195,2727,1,0.3947763421,15.528375627809668,3168.77998046875,619.6088378906252
2023-03-29 09:57:27.824,2549.171142578125,808.40087890625,4864.800109863281,9.799999237060547,3600,0.8,67.30000305175781,5.621170520782471,63,1155,3,0,0,15.914299011230469,43.916168212890625,2738,1,0.3951204051,15.519178606130469,3164.934765625,615.7636230468752
2023-03-29 09:57:32.314,2547.772705078125,811.4422607421875,4856.999816894531,9.799999237060547,3600,0.8,67.19999694824219,5.512547016143799,63,1154,3,0,0,15.896592140197754,43.98283386230469,2742,1,0.3947763421,15.501815798097754,3166.58271484375,618.8100097656252
2023-03-29 09:57:41.321,2550.5693359375,811.4422607421875,4856.400146484375,10.0,3600,0.8,67.19999694824219,5.712547302246094,63,1152,3,0,0,15.914299011230469,44.13283157348633,2751,1,0.3940841801,15.520214831130469,3170.97724609375,620.4079101562502
2023-03-29 09:57:44.122,2549.171142578125,810.8340454101562,4861.199798583984,10.0,3600,0.8,67.30000305175781,5.734270095825195,63,1152,3,0,0,15.905444145202637,44.182830810546875,2754,1,0.3940841801,15.511359965102637,3165.48408203125,616.3129394531252
2023-03-29 09:57:48.793,2551.967529296875,811.4422607421875,4861.7999267578125,10.0,3600,0.8,67.30000305175781,5.712547302246094,63,1153,3,0,0,15.914299011230469,44.26616287231445,2759,1,0.3944282431,15.519870768130469,3166.58271484375,614.6151855468752
2023-03-29 09:57:59.774,2551.967529296875,812.6588134765625,4858.800201416016,10.0,3600,0.8,67.30000305175781,5.669097900390625,63,1150,3,0,0,15.932005882263184,44.449493408203125,2770,1,0.39340006930000004,15.538605812963183,3172.6251953125,620.6576660156252
2023-03-29 09:58:05.249,2549.171142578125,810.8340454101562,4860.600128173828,9.899999618530273,3600,0.8,67.19999694824219,5.634269714355469,63,1155,3,0,0,15.896592140197754,44.5328254699707,2775,1,0.3951204051,15.501471735097754,3163.8361328125,614.6649902343752
2023-03-29 09:58:18.934,2540.781005859375,810.8340454101562,4858.2000732421875,9.899999618530273,3600,0.8,67.30000305175781,5.634269714355469,62,1153,3,0,0,15.861177444458008,44.76615524291992,2789,1,0.3944282431,15.466749201358008,3157.79365234375,617.0126464843752
2023-03-29 09:58:21.670,2539.3828125,810.2257080078125,4864.800109863281,10.0,3600,0.8,67.30000305175781,5.7559967041015625,63,1152,3,0,0,15.870031356811523,44.81615447998047,2792,1,0.3940841801,15.475947176711523,3154.49775390625,615.1149414062502
2023-03-29 09:58:39.418,2528.196044921875,809.0090942382812,4860.0,10.200000762939453,3600,0.8,67.30000305175781,5.999448776245117,63,1152,3,0,0,15.799203872680664,45.11614990234375,2809,1,0.3940841801,15.405119692580664,3143.51142578125,615.3153808593752
2023-03-29 09:58:42.188,2528.196044921875,809.0090942382812,4861.7999267578125,10.300000190734863,3600,0.8,67.30000305175781,6.0994486808776855,63,1150,3,0,0,15.790349960327148,45.14948272705078,2812,1,0.39340006930000004,15.396949891027148,3140.21552734375,612.0194824218752
2023-03-29 09:58:49.407,2528.196044921875,808.40087890625,4856.999816894531,10.500000953674316,3600,0.8,67.30000305175781,6.321171760559082,63,1151,3,0,0,15.799203872680664,45.282814025878906,2819,1,0.39374413230000005,15.405459740380664,3146.532666015625,618.3366210937502
2023-03-29 09:58:54.928,2526.797607421875,809.0090942382812,4860.0,10.600001335144043,3600,0.8,67.4000015258789,6.399449348449707,63,1152,3,0,0,15.799203872680664,45.366146087646484,2825,1,0.3940841801,15.405119692580664,3143.51142578125,616.7138183593752
2023-03-29 09:59:02.177,2525.3994140625,807.7926635742188,4860.0,10.600001335144043,3600,0.8,67.30000305175781,6.442894458770752,63,1152,3,0,0,15.799203872680664,45.482810974121094,2832,1,0.3940841801,15.405119692580664,3144.0607421875,618.6613281250002
2023-03-29 09:59:17.190,2524.001220703125,810.2257080078125,4861.199798583984,10.40000057220459,3600,0.8,67.30000305175781,6.155997276306152,63,1150,3,0,0,15.78149700164795,45.73280715942383,2847,1,0.39340006930000004,15.388096932347949,3138.292919921875,614.2916992187502
2023-03-29 09:59:32.205,2521.20458984375,808.40087890625,4863.000183105469,10.0,3600,0.8,67.30000305175781,5.821170806884766,63,1154,3,0,0,15.763790130615234,45.98280334472656,2862,1,0.3947763421,15.369013788515234,3133.349072265625,612.1444824218752
2023-03-29 10:00:01.892,2524.001220703125,808.40087890625,4858.800201416016,9.699999809265137,3600,0.8,67.19999694824219,5.521170139312744,63,1146,3,0,0,15.78149700164795,46.48279571533203,2892,1,0.3920237965,15.389473205147949,3141.31416015625,617.3129394531252
2023-03-29 10:00:04.709,2525.3994140625,808.40087890625,4862.400054931641,9.699999809265137,3600,0.8,67.19999694824219,5.521170139312744,63,1138,3,0,0,15.78149700164795,46.53279495239258,2895,1,0.3892712509,15.392225750747949,3139.11689453125,613.7174804687502
2023-03-29 10:00:13.684,2528.196044921875,807.184326171875,4861.199798583984,9.699999809265137,3600,0.8,67.0999984741211,5.564619541168213,63,1154,3,0,0,15.790349960327148,46.68279266357422,2904,1,0.3947763421,15.395573618227148,3141.31416015625,613.1181152343752
2023-03-29 10:00:16.279,2529.59423828125,807.7926635742188,4858.2000732421875,9.699999809265137,3600,0.8,67.19999694824219,5.542892932891846,63,1150,3,0,0,15.78149700164795,46.71612548828125,2906,1,0.39340006930000004,15.388096932347949,3141.8634765625,612.2692382812502
2023-03-29 10:00:19.050,2529.59423828125,808.40087890625,4863.599853515625,9.699999809265137,3600,0.8,67.19999694824219,5.521170139312744,63,1152,3,0,0,15.808056831359863,46.7661247253418,2909,1,0.3940841801,15.413972651259863,3142.962109375,613.3678710937502
2023-03-29 10:00:21.818,2526.797607421875,809.0090942382812,4857.599945068359,9.699999809265137,3600,0.8,67.0999984741211,5.499447822570801,63,1148,3,0,0,15.799203872680664,46.816123962402344,2912,1,0.3927079073,15.406495965380664,3145.983349609375,619.1857421875002
2023-03-29 10:00:48.129,2542.1796875,809.6173706054688,4857.599945068359,9.699999809265137,3600,0.8,67.19999694824219,5.477723121643066,63,1153,3,0,0,15.870031356811523,47.24945068359375,2938,1,0.3944282431,15.475603113711523,3161.08955078125,618.9098632812502
2023-03-29 10:00:57.172,2543.57763671875,810.8340454101562,4858.2000732421875,9.59999942779541,3600,0.8,67.0999984741211,5.334269046783447,63,1152,3,0,0,15.870031356811523,47.39944839477539,2947,1,0.3940841801,15.475947176711523,3159.99091796875,616.4132812500002
2023-03-29 10:01:06.136,2547.772705078125,809.6173706054688,4863.599853515625,9.59999942779541,3600,0.8,67.19999694824219,5.37772274017334,63,1149,3,0,0,15.878884315490723,47.54944610595703,2956,1,0.3930519703,15.485832345190722,3158.34296875,610.5702636718752
2023-03-29 10:01:10.680,2547.772705078125,811.4422607421875,4859.399871826172,9.699999809265137,3600,0.8,67.0999984741211,5.412546634674072,63,1149,3,0,0,15.878884315490723,47.63277816772461,2961,1,0.3930519703,15.485832345190722,3161.08955078125,613.3168457031252
2023-03-29 10:01:15.194,2549.171142578125,810.8340454101562,4858.2000732421875,9.699999809265137,3600,0.8,67.0999984741211,5.434269428253174,63,1150,3,0,0,15.905444145202637,47.69944381713867,2965,1,0.39340006930000004,15.512044075902637,3168.2306640625,619.0595214843752
2023-03-29 10:01:17.941,2549.171142578125,811.4422607421875,4859.399871826172,9.799999237060547,3600,0.8,67.0999984741211,5.512547016143799,63,1149,3,0,0,15.878884315490723,47.74944305419922,2968,1,0.3930519703,15.485832345190722,3161.08955078125,611.9184082031252
2023-03-29 10:01:20.717,2549.171142578125,812.0504760742188,4859.399871826172,9.799999237060547,3600,0.8,67.19999694824219,5.490824222564697,63,1149,3,0,0,15.896592140197754,47.799442291259766,2971,1,0.3930519703,15.503540169897754,3164.660107421875,615.4889648437502
2023-03-29 10:01:25.420,2550.5693359375,812.0504760742188,4859.399871826172,9.899999618530273,3600,0.8,67.0999984741211,5.590824604034424,63,1128,3,0,0,15.905444145202637,47.882774353027344,2975,1,0.38582654330000005,15.519617601902636,3168.2306640625,617.6613281250002
2023-03-29 10:01:32.688,2547.772705078125,810.2257080078125,4855.800018310547,9.899999618530273,3600,0.8,67.19999694824219,5.655996322631836,63,1152,3,0,0,15.887739181518555,47.99943923950195,2983,1,0.3940841801,15.493655001418555,3166.308056640625,618.5353515625002
2023-03-29 10:01:35.418,2546.374267578125,810.2257080078125,4856.999816894531,10.0,3600,0.8,67.19999694824219,5.7559967041015625,63,1147,3,0,0,15.870031356811523,48.0494384765625,2985,1,0.3923678595,15.477663497311523,3161.6388671875,615.2645996093752
2023-03-29 10:02:01.385,2547.772705078125,811.4422607421875,4858.2000732421875,10.200000762939453,3600,0.8,67.0999984741211,5.912547588348389,63,1147,3,0,0,15.878884315490723,48.482765197753906,3011,1,0.3923678595,15.486516455990722,3162.18818359375,614.4154785156252
2023-03-29 10:02:06.083,2546.374267578125,811.4422607421875,4858.2000732421875,10.200000762939453,3600,0.8,67.19999694824219,5.912547588348389,63,1151,3,0,0,15.870031356811523,48.54943084716797,3016,1,0.39374413230000005,15.476287224511523,3159.99091796875,613.6166503906252
2023-03-29 10:02:15.117,2543.57763671875,809.6173706054688,4862.400054931641,10.0,3600,0.8,67.30000305175781,5.77772331237793,63,1149,3,0,0,15.870031356811523,48.69942855834961,3025,1,0.3930519703,15.476979386511523,3157.2443359375,613.6666992187502
2023-03-29 10:02:19.678,2543.57763671875,809.6173706054688,4861.7999267578125,9.899999618530273,3600,0.8,67.30000305175781,5.677723407745361,63,1152,3,0,0,15.852324485778809,48.78276062011719,3030,1,0.3940841801,15.458240305678808,3153.39912109375,609.8214843750002
2023-03-29 10:02:35.263,2533.789306640625,809.6173706054688,4861.199798583984,9.899999618530273,3600,0.8,67.19999694824219,5.677723407745361,63,1149,3,0,0,15.816909790039062,49.03275680541992,3045,1,0.3930519703,15.423857819739062,3146.2580078125,612.4687011718752
2023-03-29 10:02:37.838,2532.39111328125,808.40087890625,4857.599945068359,9.899999618530273,3600,0.8,67.30000305175781,5.721170425415039,63,1128,3,0,0,15.808056831359863,49.08275604248047,3048,1,0.38582654330000005,15.422230288059863,3149.55390625,617.1627929687502
2023-03-29 10:02:58.393,2522.6025390625,807.7926635742188,4853.399963378906,10.0,3600,0.8,67.19999694824219,5.842893600463867,63,1151,3,0,0,15.754937171936035,49.4327507019043,3068,1,0.39374413230000005,15.361193039636035,3140.21552734375,617.6129882812502
2023-03-29 10:03:01.128,2524.001220703125,810.2257080078125,4853.399963378906,10.0,3600,0.8,67.19999694824219,5.7559967041015625,63,1148,3,0,0,15.763790130615234,49.46608352661133,3071,1,0.3927079073,15.371082223315234,3141.31416015625,617.3129394531252
2023-03-29 10:03:05.828,2524.001220703125,807.7926635742188,4861.199798583984,10.0,3600,0.8,67.0999984741211,5.842893600463867,63,1145,3,0,0,15.763790130615234,49.549415588378906,3076,1,0.39167569750000003,15.372114433115234,3135.82099609375,611.8197753906252
2023-03-29 10:03:13.834,2524.001220703125,810.2257080078125,4862.400054931641,10.100000381469727,3600,0.8,67.19999694824219,5.855997085571289,63,1149,3,0,0,15.763790130615234,49.68274688720703,3084,1,0.3930519703,15.370738160315234,3133.62373046875,609.6225097656252
2023-03-29 10:03:16.748,2524.001220703125,809.6173706054688,4864.199981689453,10.100000381469727,3600,0.8,67.19999694824219,5.877723693847656,63,1146,3,0,0,15.763790130615234,49.73274612426758,3087,1,0.3920237965,15.371766334115234,3132.52509765625,608.5238769531252
2023-03-29 10:03:19.533,2524.001220703125,809.0090942382812,4858.800201416016,10.100000381469727,3600,0.8,67.30000305175781,5.899448394775391,63,1146,3,0,0,15.790349960327148,49.782745361328125,3090,1,0.3920237965,15.398326163827148,3142.962109375,618.9608886718752
2023-03-29 10:03:27.522,2525.3994140625,808.40087890625,4863.000183105469,10.100000381469727,3600,0.8,67.19999694824219,5.921171188354492,63,1150,3,0,0,15.78149700164795,49.91607666015625,3098,1,0.39340006930000004,15.388096932347949,3137.4689453125,612.0695312500002
2023-03-29 10:03:33.059,2524.001220703125,808.40087890625,4861.199798583984,10.0,3600,0.8,67.0999984741211,5.821170806884766,63,1147,3,0,0,15.78149700164795,49.99940872192383,3103,1,0.3923678595,15.389129142147949,3139.11689453125,615.1156738281252
2023-03-29 10:03:39.508,2524.001220703125,809.0090942382812,4861.199798583984,10.0,3600,0.8,67.19999694824219,5.799448013305664,63,1148,3,0,0,15.799203872680664,50.11607360839844,3110,1,0.3927079073,15.406495965380664,3142.962109375,618.9608886718752
2023-03-29 10:03:46.725,2524.001220703125,808.40087890625,4858.2000732421875,10.0,3600,0.8,67.19999694824219,5.821170806884766,63,1148,3,0,0,15.763790130615234,50.23273849487305,3117,1,0.3927079073,15.371082223315234,3138.01826171875,614.0170410156252
2023-03-29 10:03:51.400,2524.001220703125,807.7926635742188,4859.399871826172,9.899999618530273,3600,0.8,67.30000305175781,5.742893218994141,63,1145,3,0,0,15.746082305908203,50.316070556640625,3121,1,0.39167569750000003,15.354406608408203,3133.62373046875,609.6225097656252
2023-03-29 10:03:54.169,2524.001220703125,807.184326171875,4862.400054931641,9.899999618530273,3600,0.8,67.0999984741211,5.764619827270508,63,1147,3,0,0,15.772643089294434,50.349403381347656,3124,1,0.3923678595,15.380275229794433,3136.91962890625,612.9184082031252
2023-03-29 10:03:58.724,2522.6025390625,806.5759887695312,4863.000183105469,9.899999618530273,3600,0.8,67.0999984741211,5.786348819732666,63,1146,3,0,0,15.763790130615234,50.432735443115234,3129,1,0.3920237965,15.371766334115234,3134.72236328125,612.1198242187502
2023-03-29 10:04:01.530,2522.6025390625,806.5759887695312,4860.0,9.899999618530273,3600,0.8,67.0999984741211,5.786348819732666,63,1147,3,0,0,15.754937171936035,50.48273468017578,3132,1,0.3923678595,15.362569312436035,3135.2716796875,612.6691406250002
2023-03-29 10:04:12.268,2524.001220703125,808.40087890625,4859.399871826172,9.899999618530273,3600,0.8,67.0999984741211,5.721170425415039,63,1145,3,0,0,15.754937171936035,50.64939880371094,3142,1,0.39167569750000003,15.363261474436035,3135.2716796875,611.2704589843752
2023-03-29 10:04:14.848,2524.001220703125,807.7926635742188,4862.400054931641,9.899999618530273,3600,0.8,67.0,5.742893218994141,63,1147,3,0,0,15.772643089294434,50.699398040771484,3145,1,0.3923678595,15.380275229794433,3136.644970703125,612.6437500000002
2023-03-29 10:04:23.852,2528.196044921875,807.7926635742188,4860.0,9.899999618530273,3600,0.8,67.0999984741211,5.742893218994141,63,1149,3,0,0,15.790349960327148,50.849395751953125,3154,1,0.3930519703,15.397297990027148,3142.41279296875,614.2167480468752
2023-03-29 10:04:41.736,2536.5859375,809.6173706054688,4855.199890136719,9.799999237060547,3600,0.8,67.0999984741211,5.577723026275635,63,1146,3,0,0,15.825764656066895,51.149391174316406,3172,1,0.3920237965,15.433740859566894,3153.9484375,617.3625000000002
2023-03-29 10:04:46.425,2540.781005859375,810.8340454101562,4863.000183105469,9.699999809265137,3600,0.8,67.0,5.434269428253174,63,1146,3,0,0,15.852324485778809,51.232723236083984,3176,1,0.3920237965,15.460300689278808,3152.30048828125,611.5194824218752
2023-03-29 10:04:50.949,2542.1796875,809.6173706054688,4862.400054931641,9.59999942779541,3600,0.8,67.0999984741211,5.37772274017334,63,1151,3,0,0,15.834617614746094,51.29938888549805,3181,1,0.39374413230000005,15.440873482446094,3149.279248046875,607.0995605468752
2023-03-29 10:05:12.511,2553.365966796875,810.8340454101562,4858.2000732421875,9.499999046325684,3600,0.8,67.0999984741211,5.234269142150879,63,1145,3,0,0,15.887739181518555,51.66604995727539,3203,1,0.39167569750000003,15.496063484018554,3164.38544921875,611.0194824218752
2023-03-29 10:05:27.879,2556.162841796875,809.0090942382812,4860.0,9.499999046325684,3600,0.8,67.0999984741211,5.299447536468506,63,1145,3,0,0,15.905444145202637,51.916046142578125,3218,1,0.39167569750000003,15.513768447702637,3167.68134765625,611.5185058593752
2023-03-29 10:05:35.129,2558.959228515625,810.8340454101562,4856.400146484375,9.59999942779541,3600,0.8,67.19999694824219,5.334269046783447,63,1144,3,0,0,15.923151969909668,52.032711029052734,3225,1,0.3913316345,15.531820335409668,3174.27314453125,615.3139160156252
2023-03-29 10:05:51.997,2554.764404296875,810.2257080078125,4864.199981689453,9.899999618530273,3600,0.8,67.19999694824219,5.655996322631836,62,1143,3,0,0,15.905444145202637,52.3160400390625,3242,1,0.3909915867,15.514452558502636,3163.8361328125,609.0717285156252
2023-03-29 10:05:59.193,2546.374267578125,810.2257080078125,4860.600128173828,10.0,3600,0.8,67.0999984741211,5.7559967041015625,62,1144,3,0,0,15.887739181518555,52.43270492553711,3249,1,0.3913316345,15.496407547018554,3162.7375,616.3632324218752
2023-03-29 10:06:06.431,2543.57763671875,809.6173706054688,4864.199981689453,10.100000381469727,3600,0.8,67.30000305175781,5.877723693847656,62,1142,3,0,0,15.825764656066895,52.54936981201172,3256,1,0.3906475237,15.435117132366894,3146.2580078125,602.6803710937502
2023-03-29 10:06:11.138,2543.57763671875,810.2257080078125,4858.800201416016,10.200000762939453,3600,0.8,67.19999694824219,5.955996990203857,62,1147,3,0,0,15.825764656066895,52.6327018737793,3261,1,0.3923678595,15.433396796566894,3150.377880859375,606.8002441406252
2023-03-29 10:06:35.547,2537.984130859375,809.6173706054688,4860.0,10.500000953674316,3600,0.8,67.30000305175781,6.277724266052246,62,1145,3,0,0,15.825764656066895,53.03269577026367,3286,1,0.39167569750000003,15.434088958566894,3149.55390625,611.5697753906252
2023-03-29 10:06:42.614,2537.984130859375,810.2257080078125,4858.2000732421875,10.40000057220459,3600,0.8,67.30000305175781,6.155997276306152,62,1149,3,0,0,15.816909790039062,53.1660270690918,3293,1,0.3930519703,15.423857819739062,3148.729931640625,610.7458007812502
2023-03-29 10:06:47.343,2536.5859375,809.0090942382812,4861.199798583984,10.300000190734863,3600,0.8,67.4000015258789,6.0994486808776855,62,1144,3,0,0,15.808056831359863,53.23269271850586,3297,1,0.3913316345,15.416725196859863,3145.159375,608.5734375000002
2023-03-29 10:06:50.111,2532.39111328125,809.0090942382812,4863.000183105469,10.300000190734863,3600,0.8,67.19999694824219,6.0994486808776855,62,1140,3,0,0,15.808056831359863,53.282691955566406,3300,1,0.38995536170000006,15.418101469659863,3144.0607421875,611.6696289062502
2023-03-29 10:06:52.842,2533.789306640625,808.40087890625,4856.400146484375,10.300000190734863,3600,0.8,67.4000015258789,6.121171474456787,62,1143,3,0,0,15.790349960327148,53.33269119262695,3303,1,0.3909915867,15.399358373627148,3145.70869140625,611.9193847656252
2023-03-29 10:06:59.915,2532.39111328125,808.40087890625,4863.599853515625,10.200000762939453,3600,0.8,67.4000015258789,6.0211710929870605,62,1145,3,0,0,15.790349960327148,53.44935607910156,3310,1,0.39167569750000003,15.398674262827148,3139.391552734375,607.0004394531252
2023-03-29 10:07:15.525,2528.196044921875,809.6173706054688,4858.2000732421875,10.300000190734863,3600,0.8,67.4000015258789,6.077723979949951,63,1143,3,0,0,15.78149700164795,53.6993522644043,3326,1,0.3909915867,15.390505414947949,3141.588818359375,613.3927734375002
2023-03-29 10:07:21.208,2529.59423828125,809.0090942382812,4858.800201416016,10.300000190734863,3600,0.8,67.4000015258789,6.0994486808776855,63,1143,3,0,0,15.772643089294434,53.79935073852539,3331,1,0.3909915867,15.381651502594433,3139.391552734375,609.7973144531252
2023-03-29 10:07:26.358,2528.196044921875,807.7926635742188,4865.3997802734375,10.200000762939453,3600,0.8,67.30000305175781,6.042893886566162,63,1143,3,0,0,15.78149700164795,53.88268280029297,3336,1,0.3909915867,15.390505414947949,3136.3703125,608.1742675781252
2023-03-29 10:07:29.130,2528.196044921875,809.0090942382812,4860.0,10.100000381469727,3600,0.8,67.4000015258789,5.899448394775391,63,1143,3,0,0,15.772643089294434,53.932682037353516,3339,1,0.3909915867,15.381651502594433,3138.567578125,610.3715332031252
2023-03-29 10:07:31.129,2525.3994140625,808.40087890625,4858.2000732421875,10.100000381469727,3600,0.8,67.30000305175781,5.921171188354492,63,1143,3,0,0,15.763790130615234,53.96601486206055,3341,1,0.3909915867,15.372798543915234,3138.292919921875,612.8935058593752
2023-03-29 10:07:38.172,2525.3994140625,810.2257080078125,4860.600128173828,10.100000381469727,3600,0.8,67.30000305175781,5.855997085571289,63,1145,3,0,0,15.772643089294434,54.082679748535156,3348,1,0.39167569750000003,15.380967391794433,3137.194287109375,611.7948730468752
2023-03-29 10:07:50.877,2524.001220703125,811.4422607421875,4863.000183105469,10.100000381469727,3600,0.8,67.19999694824219,5.81254768371582,63,1145,3,0,0,15.73723030090332,54.29934310913086,3361,1,0.39167569750000003,15.34555460340332,3127.03193359375,603.0307128906252
2023-03-29 10:07:55.378,2525.3994140625,809.0090942382812,4860.0,10.100000381469727,3600,0.8,67.30000305175781,5.899448394775391,63,1144,3,0,0,15.73723030090332,54.36600875854492,3365,1,0.3913316345,15.34589866640332,3130.32783203125,604.9284179687502
2023-03-29 10:08:24.267,2533.789306640625,809.0090942382812,4863.000183105469,9.899999618530273,3600,0.8,67.19999694824219,5.699448108673096,63,1146,3,0,0,15.790349960327148,54.849334716796875,3394,1,0.3920237965,15.398326163827148,3139.6662109375,605.8769042968752
2023-03-29 10:08:35.998,2543.57763671875,810.2257080078125,4858.2000732421875,10.0,3600,0.8,67.30000305175781,5.7559967041015625,63,1147,3,0,0,15.816909790039062,55.04933166503906,3406,1,0.3923678595,15.424541930539062,3149.00458984375,605.4269531250002
2023-03-29 10:08:37.006,2543.57763671875,809.6173706054688,4860.600128173828,10.0,3600,0.8,67.30000305175781,5.77772331237793,63,1146,3,0,0,15.808056831359863,55.06599807739258,3407,1,0.3920237965,15.416033034859863,3145.159375,601.5817382812502
2023-03-29 10:08:43.498,2547.772705078125,812.0504760742188,4861.7999267578125,10.0,3600,0.8,67.30000305175781,5.690824508666992,63,1144,3,0,0,15.870031356811523,55.16599655151367,3414,1,0.3913316345,15.478699722311523,3157.2443359375,609.4716308593752
2023-03-29 10:08:48.043,2550.5693359375,812.6588134765625,4863.599853515625,10.0,3600,0.8,67.30000305175781,5.669097900390625,63,1143,3,0,0,15.870031356811523,55.24932861328125,3418,1,0.3909915867,15.479039770111523,3155.321728515625,604.7523925781252
2023-03-29 10:09:05.301,2560.357666015625,812.0504760742188,4856.999816894531,9.59999942779541,3600,0.8,67.30000305175781,5.290823936462402,63,1145,3,0,0,15.932005882263184,55.532657623291016,3435,1,0.39167569750000003,15.540330184763183,3174.8224609375,614.4647949218752
2023-03-29 10:09:18.761,2558.959228515625,810.2257080078125,4864.800109863281,9.499999046325684,3600,0.8,67.4000015258789,5.255995750427246,62,1143,3,0,0,15.905444145202637,55.765987396240234,3449,1,0.3909915867,15.514452558502636,3163.28681640625,604.3275878906252
2023-03-29 10:09:29.655,2561.756103515625,811.4422607421875,4860.0,9.59999942779541,3600,0.8,67.30000305175781,5.312546730041504,62,1141,3,0,0,15.905444145202637,55.949317932128906,3460,1,0.3902994247,15.515144720502636,3167.13203125,605.3759277343752
2023-03-29 10:09:34.157,2561.756103515625,809.6173706054688,4858.2000732421875,9.699999809265137,3600,0.8,67.30000305175781,5.477723121643066,62,1142,3,0,0,15.914299011230469,56.01598358154297,3464,1,0.3906475237,15.523651487530469,3171.251904296875,609.4958007812502
2023-03-29 10:09:38.702,2560.357666015625,811.4422607421875,4865.3997802734375,9.799999237060547,3600,0.8,67.30000305175781,5.512547016143799,62,1141,3,0,0,15.914299011230469,56.09931564331055,3469,1,0.3902994247,15.523999586530469,3164.38544921875,604.0277832031252
2023-03-29 10:09:43.216,2558.959228515625,812.6588134765625,4863.000183105469,9.799999237060547,3600,0.8,67.4000015258789,5.46909761428833,62,1141,3,0,0,15.914299011230469,56.16598129272461,3473,1,0.3902994247,15.523999586530469,3165.758740234375,606.7995117187502
2023-03-29 10:09:58.302,2550.5693359375,810.2257080078125,4859.399871826172,9.899999618530273,3600,0.8,67.5,5.655996322631836,62,1142,3,0,0,15.861177444458008,56.415977478027344,3488,1,0.3906475237,15.470529920758008,3158.068310546875,607.4989746093752
2023-03-29 10:10:02.847,2549.171142578125,809.0090942382812,4863.000183105469,10.0,3600,0.8,67.4000015258789,5.799448013305664,62,1143,3,0,0,15.834617614746094,56.49930953979492,3493,1,0.3909915867,15.443626028046094,3149.55390625,600.3827636718752
2023-03-29 10:10:05.587,2549.171142578125,808.40087890625,4862.400054931641,10.0,3600,0.8,67.30000305175781,5.821170806884766,62,1145,3,0,0,15.84347152709961,56.54930877685547,3496,1,0.39167569750000003,15.45179582959961,3152.30048828125,603.1293457031252
2023-03-29 10:10:16.520,2549.171142578125,810.8340454101562,4861.7999267578125,10.300000190734863,3600,0.8,67.4000015258789,6.034270286560059,62,1144,3,0,0,15.861177444458008,56.715972900390625,3507,1,0.3913316345,15.469845809958008,3155.59638671875,606.4252441406252
2023-03-29 10:10:19.127,2547.772705078125,809.6173706054688,4856.999816894531,10.300000190734863,3600,0.8,67.5,6.077723979949951,62,1141,3,0,0,15.834617614746094,56.76597213745117,3509,1,0.3902994247,15.444318190046094,3154.49775390625,606.7250488281252
2023-03-29 10:10:29.292,2542.1796875,810.2257080078125,4862.400054931641,10.300000190734863,3600,0.8,67.5,6.055997371673584,62,1143,3,0,0,15.825764656066895,56.93263626098633,3519,1,0.3909915867,15.434773069366894,3147.631298828125,605.4516113281252
2023-03-29 10:10:38.431,2537.984130859375,809.0090942382812,4856.999816894531,10.200000762939453,3600,0.8,67.5,5.999448776245117,62,1140,3,0,0,15.808056831359863,57.08263397216797,3528,1,0.38995536170000006,15.418101469659863,3149.00458984375,611.0204589843752
2023-03-29 10:10:42.912,2536.5859375,809.0090942382812,4858.800201416016,10.200000762939453,3600,0.8,67.5,5.999448776245117,62,1143,3,0,0,15.790349960327148,57.16596603393555,3533,1,0.3909915867,15.399358373627148,3143.51142578125,606.9254882812502
2023-03-29 10:10:45.505,2535.187744140625,810.2257080078125,4864.800109863281,10.100000381469727,3600,0.8,67.5,5.855997085571289,62,1142,3,0,0,15.790349960327148,57.19929885864258,3536,1,0.3906475237,15.399702436627148,3137.743603515625,602.5558593750002
2023-03-29 10:11:10.454,2530.99267578125,810.2257080078125,4862.400054931641,10.0,3600,0.8,67.4000015258789,5.7559967041015625,62,1141,3,0,0,15.78149700164795,57.61595916748047,3560,1,0.3902994247,15.391197576947949,3138.01826171875,607.0255859375002
2023-03-29 10:11:19.433,2526.797607421875,808.40087890625,4864.199981689453,10.0,3600,0.8,67.4000015258789,5.821170806884766,62,1142,3,0,0,15.73723030090332,57.76595687866211,3569,1,0.3906475237,15.34658277720332,3127.306591796875,600.5089843750002
2023-03-29 10:11:22.329,2525.3994140625,810.2257080078125,4861.199798583984,9.899999618530273,3600,0.8,67.19999694824219,5.655996322631836,62,1141,3,0,0,15.754937171936035,57.815956115722656,3572,1,0.3902994247,15.364637747236035,3133.0744140625,607.6750000000002
2023-03-29 10:11:44.706,2529.59423828125,807.7926635742188,4858.800201416016,10.0,3600,0.8,67.4000015258789,5.842893600463867,63,1143,3,0,0,15.763790130615234,58.199283599853516,3595,1,0.3909915867,15.372798543915234,3138.01826171875,608.4240234375002
2023-03-29 10:11:51.346,2529.59423828125,809.0090942382812,4856.400146484375,9.899999618530273,3600,0.8,67.30000305175781,5.699448108673096,63,1145,3,0,0,15.754937171936035,58.29928207397461,3601,1,0.39167569750000003,15.363261474436035,3137.4689453125,607.8747070312502
2023-03-29 10:12:02.245,2532.39111328125,809.0090942382812,4858.2000732421875,9.799999237060547,3600,0.8,67.19999694824219,5.599447727203369,63,1139,3,0,0,15.772643089294434,58.48261260986328,3612,1,0.38961531390000004,15.383027775394433,3140.21552734375,607.8244140625002
2023-03-29 10:12:13.028,2535.187744140625,809.6173706054688,4857.599945068359,9.799999237060547,3600,0.8,67.30000305175781,5.577723026275635,63,1140,3,0,0,15.808056831359863,58.66594314575195,3623,1,0.38995536170000006,15.418101469659863,3148.4552734375,613.2675292968752
2023-03-29 10:12:17.717,2537.984130859375,810.2257080078125,4862.400054931641,9.799999237060547,3600,0.8,67.30000305175781,5.555996417999268,63,1143,3,0,0,15.799203872680664,58.74927520751953,3628,1,0.3909915867,15.408212285980664,3141.8634765625,603.8793457031252
2023-03-29 10:12:22.397,2539.3828125,811.4422607421875,4864.199981689453,9.699999809265137,3600,0.8,67.19999694824219,5.412546634674072,63,1144,3,0,0,15.816909790039062,58.815940856933594,3632,1,0.3913316345,15.425578155539062,3143.51142578125,604.1286132812502
2023-03-29 10:12:42.339,2543.57763671875,809.6173706054688,4852.799835205078,9.699999809265137,3600,0.8,67.19999694824219,5.477723121643066,62,1140,3,0,0,15.825764656066895,59.149269104003906,3652,1,0.38995536170000006,15.435809294366894,3156.145703125,612.5680664062502
2023-03-29 10:12:48.081,2544.975830078125,810.2257080078125,4863.000183105469,9.899999618530273,3600,0.8,67.19999694824219,5.655996322631836,63,1142,3,0,0,15.808056831359863,59.249267578125,3658,1,0.3906475237,15.417409307659863,3143.236767578125,598.2609375000002
2023-03-29 10:12:53.430,2546.374267578125,810.2257080078125,4857.599945068359,10.0,3600,0.8,67.19999694824219,5.7559967041015625,63,1143,3,0,0,15.84347152709961,59.33259963989258,3663,1,0.3909915867,15.45247994039961,3155.59638671875,609.2221191406252
2023-03-29 10:12:56.335,2546.374267578125,812.0504760742188,4856.999816894531,10.0,3600,0.8,67.0999984741211,5.690824508666992,63,1143,3,0,0,15.84347152709961,59.382598876953125,3666,1,0.3909915867,15.45247994039961,3155.321728515625,608.9474609375002
2023-03-29 10:13:09.788,2553.365966796875,812.0504760742188,4859.399871826172,10.0,3600,0.8,67.19999694824219,5.690824508666992,63,1137,3,0,0,15.861177444458008,59.615928649902344,3680,1,0.3889231519,15.472254292558008,3157.79365234375,604.4276855468752
2023-03-29 10:13:16.425,2557.561279296875,812.0504760742188,4860.0,10.100000381469727,3600,0.8,67.30000305175781,5.790824890136719,63,1146,3,0,0,15.878884315490723,59.71592712402344,3686,1,0.3920237965,15.486860518990722,3160.540234375,602.9789550781252
2023-03-29 10:13:28.958,2563.154541015625,810.2257080078125,4861.199798583984,10.0,3600,0.8,67.4000015258789,5.7559967041015625,62,1139,3,0,0,15.923151969909668,59.93259048461914,3699,1,0.38961531390000004,15.533536656009668,3170.4279296875,607.2733886718752
2023-03-29 10:13:32.914,2564.552734375,811.4422607421875,4860.600128173828,9.799999237060547,3600,0.8,67.4000015258789,5.512547016143799,62,1141,3,0,0,15.932005882263184,59.9992561340332,3703,1,0.3902994247,15.541706457563183,3172.350537109375,607.7978027343752
2023-03-29 10:13:35.675,2564.552734375,811.4422607421875,4860.0,9.799999237060547,3600,0.8,67.4000015258789,5.512547016143799,62,1139,3,0,0,15.940858840942383,60.04925537109375,3706,1,0.38961531390000004,15.551243527042383,3174.8224609375,610.2697265625002
2023-03-29 10:13:38.291,2565.950927734375,813.26708984375,4861.199798583984,9.699999809265137,3600,0.8,67.4000015258789,5.3475847244262695,62,1139,3,0,0,15.932005882263184,60.08258819580078,3708,1,0.38961531390000004,15.542390568363183,3170.97724609375,605.0263183593752
2023-03-29 10:13:44.014,2564.552734375,810.2257080078125,4855.800018310547,9.59999942779541,3600,0.8,67.4000015258789,5.355996131896973,62,1142,3,0,0,15.905444145202637,60.182586669921875,3714,1,0.3906475237,15.514796621502636,3170.97724609375,606.4245117187502
2023-03-29 10:13:52.977,2561.756103515625,810.2257080078125,4855.800018310547,9.399998664855957,3600,0.8,67.4000015258789,5.155995845794678,62,1141,3,0,0,15.896592140197754,60.332584381103516,3723,1,0.3902994247,15.506292715497754,3169.329296875,607.5731933593752
2023-03-29 10:14:04.519,2557.561279296875,810.2257080078125,4863.000183105469,9.59999942779541,3600,0.8,67.4000015258789,5.355996131896973,62,1142,3,0,0,15.870031356811523,60.51591491699219,3735,1,0.3906475237,15.479383833111523,3156.969677734375,599.4083984375002
2023-03-29 10:14:06.538,2554.764404296875,809.6173706054688,4859.399871826172,9.699999809265137,3600,0.8,67.4000015258789,5.477723121643066,62,1144,3,0,0,15.870031356811523,60.54924774169922,3737,1,0.3913316345,15.478699722311523,3159.99091796875,605.2265136718752
2023-03-29 10:14:09.124,2556.162841796875,810.2257080078125,4860.600128173828,9.699999809265137,3600,0.8,67.4000015258789,5.455996036529541,62,1138,3,0,0,15.870031356811523,60.599246978759766,3739,1,0.3892712509,15.480760105911523,3159.4416015625,603.2787597656252
2023-03-29 10:14:12.663,2551.967529296875,810.2257080078125,4858.2000732421875,9.799999237060547,3600,0.8,67.4000015258789,5.555996417999268,62,1142,3,0,0,15.861177444458008,60.66591262817383,3743,1,0.3906475237,15.470529920758008,3159.166943359375,607.1994140625002
2023-03-29 10:14:15.598,2550.5693359375,808.40087890625,4862.400054931641,9.899999618530273,3600,0.8,67.30000305175781,5.721170425415039,62,1139,3,0,0,15.84347152709961,60.715911865234375,3746,1,0.38961531390000004,15.45385621319961,3152.8498046875,602.2804687500002
2023-03-29 10:14:20.879,2547.772705078125,809.6173706054688,4860.600128173828,10.0,3600,0.8,67.4000015258789,5.77772331237793,62,1141,3,0,0,15.834617614746094,60.79924392700195,3751,1,0.3902994247,15.444318190046094,3151.751171875,603.9784667968752
2023-03-29 10:14:30.893,2543.57763671875,809.6173706054688,4854.6002197265625,10.200000762939453,3600,0.8,67.30000305175781,5.977724075317383,62,1141,3,0,0,15.825764656066895,60.96590805053711,3761,1,0.3902994247,15.435465231366894,3154.49775390625,610.9201171875002
2023-03-29 10:14:33.458,2544.975830078125,810.2257080078125,4858.800201416016,10.200000762939453,3600,0.8,67.30000305175781,5.955996990203857,62,1138,3,0,0,15.834617614746094,60.99924087524414,3763,1,0.3892712509,15.445346363846093,3152.8498046875,607.8739746093752
2023-03-29 10:14:46.017,2542.1796875,810.2257080078125,4858.800201416016,10.40000057220459,3600,0.8,67.5,6.155997276306152,62,1147,3,0,0,15.799203872680664,61.215904235839844,3776,1,0.3923678595,15.406836013180664,3144.61005859375,602.4303710937502
2023-03-29 10:14:53.255,2539.3828125,810.8340454101562,4855.199890136719,10.40000057220459,3600,0.8,67.4000015258789,6.134270668029785,62,1144,3,0,0,15.808056831359863,61.33256912231445,3783,1,0.3913316345,15.416725196859863,3149.55390625,610.1710937500002
2023-03-29 10:15:10.295,2530.99267578125,808.40087890625,4856.999816894531,10.40000057220459,3600,0.8,67.4000015258789,6.2211713790893555,62,1140,3,0,0,15.754937171936035,61.61589813232422,3800,1,0.38995536170000006,15.364981810236035,3137.4689453125,606.4762695312502
2023-03-29 10:15:14.879,2530.99267578125,807.7926635742188,4861.199798583984,10.40000057220459,3600,0.8,67.5,6.242894172668457,62,1140,3,0,0,15.754937171936035,61.6992301940918,3805,1,0.38995536170000006,15.364981810236035,3134.173046875,603.1803710937502
2023-03-29 10:15:24.689,2529.59423828125,808.40087890625,4859.399871826172,10.500000953674316,3600,0.8,67.5,6.321171760559082,62,1135,3,0,0,15.73723030090332,61.86589431762695,3815,1,0.3882390411,15.34899125980332,3131.97578125,602.3815429687502
2023-03-29 10:15:32.178,2528.196044921875,809.6173706054688,4854.000091552734,10.600001335144043,3600,0.8,67.5,6.377724647521973,62,1142,3,0,0,15.754937171936035,61.98255920410156,3822,1,0.3906475237,15.364289648236035,3139.391552734375,611.1955078125002
2023-03-29 10:15:34.957,2528.196044921875,810.2257080078125,4856.999816894531,10.600001335144043,3600,0.8,67.5,6.355997562408447,62,1142,3,0,0,15.754937171936035,62.03255844116211,3825,1,0.3906475237,15.364289648236035,3136.3703125,608.1742675781252
2023-03-29 10:15:44.166,2526.797607421875,807.7926635742188,4856.999816894531,10.500000953674316,3600,0.8,67.5,6.342894077301025,62,1142,3,0,0,15.728375434875488,62.18255615234375,3834,1,0.3906475237,15.337727911175488,3131.701123046875,604.9035156250002
2023-03-29 10:15:53.174,2526.797607421875,810.2257080078125,4861.199798583984,10.500000953674316,3600,0.8,67.5,6.255997657775879,62,1140,3,0,0,15.746082305908203,62.33255386352539,3843,1,0.38995536170000006,15.356126944208203,3131.151806640625,604.3541992187502
2023-03-29 10:16:00.601,2528.196044921875,809.6173706054688,4861.199798583984,10.500000953674316,3600,0.8,67.5,6.277724266052246,63,1143,3,0,0,15.763790130615234,62.465885162353516,3851,1,0.3909915867,15.372798543915234,3135.2716796875,607.0756347656252
2023-03-29 10:16:05.082,2532.39111328125,809.6173706054688,4863.599853515625,10.40000057220459,3600,0.8,67.5,6.177724361419678,63,1140,3,0,0,15.754937171936035,62.53255081176758,3855,1,0.38995536170000006,15.364981810236035,3131.42646484375,599.0353515625002
2023-03-29 10:16:07.643,2532.39111328125,810.2257080078125,4861.7999267578125,10.40000057220459,3600,0.8,67.5,6.155997276306152,63,1142,3,0,0,15.754937171936035,62.582550048828125,3858,1,0.3906475237,15.364289648236035,3132.52509765625,600.1339843750002
2023-03-29 10:16:10.392,2532.39111328125,811.4422607421875,4862.400054931641,10.40000057220459,3600,0.8,67.5,6.112547874450684,63,1135,3,0,0,15.763790130615234,62.615882873535156,3860,1,0.3882390411,15.375551089515234,3133.898388671875,601.5072753906252
2023-03-29 10:16:28.047,2544.975830078125,810.8340454101562,4860.600128173828,10.0,3600,0.8,67.5999984741211,5.734270095825195,63,1144,3,0,0,15.816909790039062,62.91587829589844,3878,1,0.3913316345,15.425578155539062,3146.80732421875,601.8314941406252
2023-03-29 10:16:32.580,2547.772705078125,812.0504760742188,4857.599945068359,9.899999618530273,3600,0.8,67.5999984741211,5.590824604034424,62,1144,3,0,0,15.834617614746094,62.999210357666016,3883,1,0.3913316345,15.443285980246094,3152.8498046875,605.0770996093752
2023-03-29 10:16:51.000,2554.764404296875,811.4422607421875,4863.000183105469,9.699999809265137,3600,0.8,67.5,5.412546634674072,62,1140,3,0,0,15.887739181518555,63.2992057800293,3901,1,0.38995536170000006,15.497783819818554,3160.540234375,605.7758300781252
2023-03-29 10:16:58.235,2558.959228515625,810.8340454101562,4862.400054931641,9.59999942779541,3600,0.8,67.5,5.334269046783447,62,1136,3,0,0,15.870031356811523,63.415870666503906,3908,1,0.3885790889,15.481452267911523,3157.79365234375,598.8344238281252
2023-03-29 10:17:12.752,2560.357666015625,810.8340454101562,4862.400054931641,9.499999046325684,3600,0.8,67.4000015258789,5.234269142150879,62,1138,3,0,0,15.905444145202637,63.66586685180664,3923,1,0.3892712509,15.516172894302636,3165.48408203125,605.1264160156252
2023-03-29 10:17:30.208,2560.357666015625,810.2257080078125,4866.600036621094,9.399998664855957,3600,0.8,67.5,5.155995845794678,62,1135,3,0,0,15.887739181518555,63.949195861816406,3940,1,0.3882390411,15.499500140418554,3158.34296875,597.9853027343752
2023-03-29 10:17:36.644,2561.756103515625,808.40087890625,4857.599945068359,9.499999046325684,3600,0.8,67.5,5.321169853210449,62,1139,3,0,0,15.896592140197754,64.06587219238281,3947,1,0.38961531390000004,15.506976826297754,3168.77998046875,607.0238769531252
2023-03-29 10:17:38.655,2560.357666015625,808.40087890625,4862.400054931641,9.499999046325684,3600,0.8,67.5,5.321169853210449,62,1137,3,0,0,15.896592140197754,64.09921264648438,3949,1,0.3889231519,15.507668988297754,3164.660107421875,604.3024414062502
2023-03-29 10:18:06.766,2554.764404296875,807.184326171875,4856.400146484375,9.699999809265137,3600,0.8,67.5,5.564619541168213,62,1139,3,0,0,15.861177444458008,64.56597900390625,3977,1,0.38961531390000004,15.471562130558008,3162.18818359375,607.4237792968752
2023-03-29 10:18:21.372,2546.374267578125,809.6173706054688,4863.599853515625,9.899999618530273,3600,0.8,67.5,5.677723407745361,62,1139,3,0,0,15.816909790039062,64.79936218261719,3991,1,0.38961531390000004,15.427294476139062,3145.159375,598.7851074218752
2023-03-29 10:18:34.871,2543.57763671875,807.184326171875,4861.199798583984,10.0,3600,0.8,67.5,5.864620208740234,62,1141,3,0,0,15.808056831359863,65.03274536132812,4005,1,0.3902994247,15.417757406659863,3146.2580078125,602.6803710937502
2023-03-29 10:18:40.391,2539.3828125,808.40087890625,4861.199798583984,10.0,3600,0.8,67.5,5.821170806884766,62,1139,3,0,0,15.799203872680664,65.11609649658203,4010,1,0.38961531390000004,15.409588558780664,3144.0607421875,604.6779296875002
2023-03-29 10:18:51.484,2537.984130859375,808.40087890625,4864.800109863281,10.300000190734863,3600,0.8,67.5,6.121171474456787,62,1136,3,0,0,15.78149700164795,65.29946899414062,4022,1,0.3885790889,15.392917912747949,3136.91962890625,598.9354980468752
2023-03-29 10:18:54.285,2536.5859375,809.0090942382812,4858.2000732421875,10.300000190734863,3600,0.8,67.5,6.0994486808776855,62,1140,3,0,0,15.772643089294434,65.34947967529297,4024,1,0.38995536170000006,15.382687727594433,3140.21552734375,603.6295898437502
2023-03-29 10:18:57.054,2536.5859375,809.6173706054688,4860.600128173828,10.300000190734863,3600,0.8,67.5,6.077723979949951,62,1136,3,0,0,15.772643089294434,65.39949035644531,4027,1,0.3885790889,15.384064000394433,3138.01826171875,601.4323242187502
2023-03-29 10:18:59.835,2535.187744140625,809.0090942382812,4860.600128173828,10.300000190734863,3600,0.8,67.4000015258789,6.0994486808776855,62,1140,3,0,0,15.790349960327148,65.44950103759766,4030,1,0.38995536170000006,15.400394598627148,3141.8634765625,606.6757324218752
