,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 10:19:11.746,2533.789306640625,809.0090942382812,4864.800109863281,10.40000057220459,3600,0.8,67.5,6.199449062347412,62,1134,3,0,0,15.746082305908203,65.64954376220703,4042,1,0.3878949781,15.358187327808203,3129.22919921875,595.4398925781252
2023-03-29 10:19:14.524,2532.39111328125,809.0090942382812,4857.599945068359,10.40000057220459,3600,0.8,67.5,6.199449062347412,62,1138,3,0,0,15.746082305908203,65.6828842163086,4045,1,0.3892712509,15.356811055008203,3134.72236328125,602.3312500000002
2023-03-29 10:19:20.973,2532.39111328125,811.4422607421875,4857.599945068359,10.500000953674316,3600,0.8,67.5,6.21254825592041,62,1139,3,0,0,15.746082305908203,65.79957580566406,4051,1,0.38961531390000004,15.356466992008203,3133.62373046875,601.2326171875002
2023-03-29 10:19:51.707,2532.39111328125,808.40087890625,4861.199798583984,10.500000953674316,3600,0.8,67.5,6.321171760559082,62,1138,3,0,0,15.73723030090332,66.31635284423828,4082,1,0.3892712509,15.34795905000332,3130.32783203125,597.9367187500002
2023-03-29 10:19:54.438,2532.39111328125,808.40087890625,4859.399871826172,10.500000953674316,3600,0.8,67.5,6.321171760559082,62,1137,3,0,0,15.73723030090332,66.34969329833984,4084,1,0.3889231519,15.34830714900332,3131.97578125,599.5846679687502
2023-03-29 10:20:31.001,2546.374267578125,809.6173706054688,4863.000183105469,10.100000381469727,3600,0.8,67.5999984741211,5.877723693847656,62,1138,3,0,0,15.816909790039062,66.96649169921875,4121,1,0.3892712509,15.427638539139062,3145.70869140625,599.3344238281252
2023-03-29 10:20:38.475,2544.975830078125,812.0504760742188,4856.999816894531,10.0,3600,0.8,67.5,5.690824508666992,62,1131,3,0,0,15.808056831359863,67.08318328857422,4128,1,0.38686276830000005,15.421194063059863,3148.4552734375,603.4794433593752
2023-03-29 10:20:41.051,2547.772705078125,810.8340454101562,4860.600128173828,10.0,3600,0.8,67.5999984741211,5.734270095825195,62,1135,3,0,0,15.808056831359863,67.13319396972656,4131,1,0.3882390411,15.419817790259863,3145.70869140625,597.9359863281252
2023-03-29 10:20:45.574,2551.967529296875,810.8340454101562,4860.0,10.0,3600,0.8,67.5999984741211,5.734270095825195,62,1139,3,0,0,15.84347152709961,67.21654510498047,4136,1,0.38961531390000004,15.45385621319961,3153.39912109375,601.4315917968752
2023-03-29 10:20:56.544,2551.967529296875,807.7926635742188,4861.7999267578125,9.799999237060547,3600,0.8,67.5999984741211,5.642892837524414,62,1139,3,0,0,15.825764656066895,67.38324737548828,4147,1,0.38961531390000004,15.436149342166894,3149.55390625,597.5863769531252
2023-03-29 10:20:59.312,2553.365966796875,810.8340454101562,4858.800201416016,9.799999237060547,3600,0.8,67.5,5.534269332885742,62,1137,3,0,0,15.84347152709961,67.43325805664062,4149,1,0.3889231519,15.454548375199609,3154.772412109375,601.4064453125002
2023-03-29 10:21:06.803,2551.967529296875,812.0504760742188,4859.399871826172,9.799999237060547,3600,0.8,67.5999984741211,5.490824222564697,62,1135,3,0,0,15.834617614746094,67.56661987304688,4157,1,0.3882390411,15.446378573646093,3151.751171875,599.7836425781252
2023-03-29 10:21:54.702,2556.162841796875,808.40087890625,4861.199798583984,9.59999942779541,3600,0.8,67.5999984741211,5.421170234680176,62,1138,3,0,0,15.852324485778809,68.36679077148438,4205,1,0.3892712509,15.463053234878808,3155.59638671875,599.4335449218752
2023-03-29 10:21:59.423,2554.764404296875,807.7926635742188,4860.600128173828,9.59999942779541,3600,0.8,67.5999984741211,5.442892551422119,62,1138,3,0,0,15.852324485778809,68.4334716796875,4209,1,0.3892712509,15.463053234878808,3156.69501953125,601.9306152343752
2023-03-29 10:22:02.224,2554.764404296875,807.7926635742188,4863.000183105469,9.59999942779541,3600,0.8,67.5999984741211,5.442892551422119,62,1133,3,0,0,15.834617614746094,68.48348236083984,4212,1,0.3875468791,15.447070735646093,3150.927197265625,596.1627929687502
2023-03-29 10:22:06.771,2554.764404296875,809.0090942382812,4861.199798583984,9.59999942779541,3600,0.8,67.5,5.399447441101074,62,1135,3,0,0,15.834617614746094,68.56683349609375,4217,1,0.3882390411,15.446378573646093,3151.751171875,596.9867675781252
2023-03-29 10:22:13.812,2549.171142578125,810.2257080078125,4856.999816894531,9.699999809265137,3600,0.8,67.5,5.455996036529541,62,1138,3,0,0,15.825764656066895,68.68352508544922,4224,1,0.3892712509,15.436493405166894,3152.575146484375,603.4040039062502
2023-03-29 10:22:18.533,2544.975830078125,807.7926635742188,4861.199798583984,9.799999237060547,3600,0.8,67.5,5.642892837524414,62,1135,3,0,0,15.816909790039062,68.75020599365234,4229,1,0.3882390411,15.428670748939062,3148.4552734375,603.4794433593752
2023-03-29 10:22:33.754,2543.57763671875,805.9677124023438,4859.399871826172,10.0,3600,0.8,67.5,5.908071517944336,62,1135,3,0,0,15.799203872680664,69.01692962646484,4244,1,0.3882390411,15.410964831580664,3146.80732421875,603.2296875000002
2023-03-29 10:22:48.958,2543.57763671875,810.8340454101562,4858.800201416016,10.40000057220459,3600,0.8,67.5,6.134270668029785,62,1138,3,0,0,15.772643089294434,69.26698303222656,4259,1,0.3892712509,15.383371838394433,3139.11689453125,595.5392578125002
2023-03-29 10:22:50.971,2540.781005859375,811.4422607421875,4862.400054931641,10.40000057220459,3600,0.8,67.30000305175781,6.112547874450684,62,1132,3,0,0,15.808056831359863,69.30032348632812,4261,1,0.3872028161,15.420854015259863,3144.0607421875,603.2797363281252
2023-03-29 10:22:57.403,2543.57763671875,810.2257080078125,4857.599945068359,10.40000057220459,3600,0.8,67.5999984741211,6.155997276306152,62,1135,3,0,0,15.799203872680664,69.40034484863281,4267,1,0.3882390411,15.410964831580664,3146.2580078125,602.6803710937502
2023-03-29 10:23:00.147,2542.1796875,810.2257080078125,4857.599945068359,10.40000057220459,3600,0.8,67.5,6.155997276306152,62,1137,3,0,0,15.799203872680664,69.45035552978516,4270,1,0.3889231519,15.410280720780664,3146.2580078125,604.0783203125002
2023-03-29 10:23:11.715,2532.39111328125,809.6173706054688,4858.2000732421875,10.300000190734863,3600,0.8,67.5,6.077723979949951,62,1136,3,0,0,15.754937171936035,69.65039825439453,4282,1,0.3885790889,15.366358083036035,3136.3703125,603.9791992187502
2023-03-29 10:23:31.627,2530.99267578125,807.7926635742188,4857.599945068359,10.600001335144043,3600,0.8,67.30000305175781,6.442894458770752,62,1132,3,0,0,15.728375434875488,69.98380279541016,4302,1,0.3872028161,15.341172618775488,3131.97578125,600.9831054687502
2023-03-29 10:23:56.562,2529.59423828125,806.5759887695312,4855.199890136719,10.200000762939453,3600,0.8,67.5999984741211,6.0863494873046875,62,1136,3,0,0,15.746082305908203,70.40055847167969,4327,1,0.3885790889,15.357503217008203,3138.01826171875,608.4240234375002
2023-03-29 10:24:03.203,2532.39111328125,807.184326171875,4863.599853515625,10.100000381469727,3600,0.8,67.5999984741211,5.964620590209961,62,1135,3,0,0,15.73723030090332,70.50057983398438,4333,1,0.3882390411,15.34899125980332,3128.954541015625,596.5634277343752
2023-03-29 10:24:05.972,2537.984130859375,810.2257080078125,4861.7999267578125,10.100000381469727,3600,0.8,67.5,5.855997085571289,62,1133,3,0,0,15.790349960327148,70.55059051513672,4336,1,0.3875468791,15.402803081227148,3141.039501953125,603.0553710937502
2023-03-29 10:24:10.513,2539.3828125,807.7926635742188,4859.399871826172,10.0,3600,0.8,67.5,5.842893600463867,62,1140,3,0,0,15.78149700164795,70.61727142333984,4341,1,0.38995536170000006,15.391541639947949,3141.8634765625,602.4806640625002
2023-03-29 10:24:13.297,2537.984130859375,808.40087890625,4865.999908447266,10.0,3600,0.8,67.5999984741211,5.821170806884766,62,1137,3,0,0,15.772643089294434,70.66728210449219,4343,1,0.3889231519,15.383719937394433,3134.173046875,596.1889160156252
2023-03-29 10:24:20.499,2540.781005859375,810.8340454101562,4858.800201416016,10.0,3600,0.8,67.5999984741211,5.734270095825195,62,1137,3,0,0,15.790349960327148,70.78397369384766,4351,1,0.3889231519,15.401426808427148,3142.962109375,602.1811035156252
2023-03-29 10:24:30.234,2542.1796875,809.6173706054688,4861.199798583984,9.899999618530273,3600,0.8,67.5999984741211,5.677723407745361,62,1135,3,0,0,15.790349960327148,70.95067596435547,4360,1,0.3882390411,15.402110919227148,3141.8634765625,599.6837890625002
2023-03-29 10:24:33.149,2542.1796875,810.8340454101562,4863.599853515625,9.799999237060547,3600,0.8,67.5,5.534269332885742,62,1132,3,0,0,15.799203872680664,71.00068664550781,4363,1,0.3872028161,15.412001056580664,3141.31416015625,599.1344726562502
2023-03-29 10:24:37.817,2543.57763671875,809.0090942382812,4863.000183105469,9.799999237060547,3600,0.8,67.5999984741211,5.599447727203369,62,1137,3,0,0,15.78149700164795,71.08403778076172,4368,1,0.3889231519,15.392573849747949,3138.292919921875,594.7152832031252
2023-03-29 10:24:46.865,2543.57763671875,809.6173706054688,4855.800018310547,9.799999237060547,3600,0.8,67.5,5.577723026275635,62,1139,3,0,0,15.790349960327148,71.23406982421875,4377,1,0.38961531390000004,15.400734646427148,3145.983349609375,602.4057128906252
2023-03-29 10:24:51.553,2549.171142578125,810.2257080078125,4855.800018310547,9.799999237060547,3600,0.8,67.5,5.555996417999268,62,1138,3,0,0,15.834617614746094,71.31742095947266,4382,1,0.3892712509,15.445346363846093,3155.59638671875,606.4252441406252
2023-03-29 10:24:58.786,2553.365966796875,810.2257080078125,4860.600128173828,9.799999237060547,3600,0.8,67.4000015258789,5.555996417999268,62,1135,3,0,0,15.834617614746094,71.43411254882812,4389,1,0.3882390411,15.446378573646093,3151.751171875,598.3852050781252
2023-03-29 10:25:01.699,2553.365966796875,809.6173706054688,4858.800201416016,9.799999237060547,3600,0.8,67.5,5.577723026275635,62,1136,3,0,0,15.84347152709961,71.48412322998047,4392,1,0.3885790889,15.45489243819961,3155.59638671875,602.2304199218752
2023-03-29 10:25:06.212,2551.967529296875,811.4422607421875,4860.0,9.799999237060547,3600,0.8,67.4000015258789,5.512547016143799,62,1136,3,0,0,15.84347152709961,71.5508041381836,4396,1,0.3885790889,15.45489243819961,3153.39912109375,601.4315917968752
2023-03-29 10:25:21.705,2557.561279296875,810.8340454101562,4854.6002197265625,9.899999618530273,3600,0.8,67.5,5.634269714355469,62,1131,3,0,0,15.878884315490723,71.8175277709961,4412,1,0.38686276830000005,15.492021547190722,3166.58271484375,609.0214355468752
2023-03-29 10:25:26.393,2558.959228515625,809.0090942382812,4858.800201416016,9.799999237060547,3600,0.8,67.5,5.599447727203369,62,1137,3,0,0,15.852324485778809,71.88420867919922,4416,1,0.3889231519,15.463401333878808,3157.79365234375,598.8344238281252
2023-03-29 10:25:30.938,2556.162841796875,809.6173706054688,4861.7999267578125,9.699999809265137,3600,0.8,67.5,5.477723121643066,62,1133,3,0,0,15.861177444458008,71.96755981445312,4421,1,0.3875468791,15.473630565358008,3156.969677734375,600.8068359375002
2023-03-29 10:25:36.060,2556.162841796875,809.6173706054688,4861.199798583984,9.699999809265137,3600,0.8,67.5,5.477723121643066,62,1136,3,0,0,15.870031356811523,72.05091094970703,4426,1,0.3885790889,15.481452267911523,3159.4416015625,603.2787597656252
2023-03-29 10:25:47.200,2551.967529296875,810.8340454101562,4860.0,9.699999809265137,3600,0.8,67.5,5.434269428253174,62,1137,3,0,0,15.825764656066895,72.23428344726562,4437,1,0.3889231519,15.436841504166894,3149.828564453125,597.8610351562502
2023-03-29 10:25:57.970,2547.772705078125,809.6173706054688,4861.199798583984,9.699999809265137,3600,0.8,67.5,5.477723121643066,62,1134,3,0,0,15.808056831359863,72.41765594482422,4448,1,0.3878949781,15.420161853259863,3145.70869140625,597.9359863281252
2023-03-29 10:26:02.484,2549.171142578125,809.6173706054688,4860.600128173828,9.699999809265137,3600,0.8,67.5,5.477723121643066,62,1136,3,0,0,15.816909790039062,72.48433685302734,4453,1,0.3885790889,15.428330701139062,3147.90595703125,598.7348144531252
2023-03-29 10:26:20.005,2543.57763671875,809.0090942382812,4861.7999267578125,10.0,3600,0.8,67.5,5.799448013305664,62,1134,3,0,0,15.799203872680664,72.7844009399414,4470,1,0.3878949781,15.411308894580664,3143.51142578125,599.9337890625002
2023-03-29 10:26:26.438,2540.781005859375,809.0090942382812,4857.599945068359,10.0,3600,0.8,67.5,5.799448013305664,62,1137,3,0,0,15.790349960327148,72.8844223022461,4476,1,0.3889231519,15.401426808427148,3144.884716796875,604.1037109375002
2023-03-29 10:26:29.033,2539.3828125,810.2257080078125,4861.199798583984,10.100000381469727,3600,0.8,67.5,5.855997085571289,62,1134,3,0,0,15.78149700164795,72.93443298339844,4479,1,0.3878949781,15.393602023547949,3139.6662109375,600.2833984375002
2023-03-29 10:26:33.529,2536.5859375,810.2257080078125,4860.0,10.200000762939453,3600,0.8,67.5999984741211,5.955996990203857,62,1139,3,0,0,15.746082305908203,73.00111389160156,4484,1,0.38961531390000004,15.356466992008203,3132.250439453125,595.6645019531252
2023-03-29 10:26:36.318,2535.187744140625,810.2257080078125,4861.199798583984,10.200000762939453,3600,0.8,67.5,5.955996990203857,62,1140,3,0,0,15.746082305908203,73.0511245727539,4486,1,0.38995536170000006,15.356126944208203,3131.151806640625,595.9640625000002
2023-03-29 10:26:45.456,2532.39111328125,809.0090942382812,4856.999816894531,10.300000190734863,3600,0.8,67.5,6.0994486808776855,62,1133,3,0,0,15.746082305908203,73.20115661621094,4495,1,0.3875468791,15.358535426808203,3135.82099609375,603.4298828125002
2023-03-29 10:26:49.983,2533.789306640625,809.6173706054688,4860.600128173828,10.40000057220459,3600,0.8,67.5,6.177724361419678,62,1141,3,0,0,15.73723030090332,73.28450775146484,4500,1,0.3902994247,15.34693087620332,3129.778515625,595.9892089843752
2023-03-29 10:26:52.772,2532.39111328125,809.6173706054688,4855.800018310547,10.40000057220459,3600,0.8,67.5999984741211,6.177724361419678,62,1137,3,0,0,15.73723030090332,73.33451843261719,4503,1,0.3889231519,15.34830714900332,3134.173046875,601.7819335937502
2023-03-29 10:27:00.180,2532.39111328125,809.0090942382812,4864.199981689453,10.500000953674316,3600,0.8,67.5999984741211,6.2994489669799805,62,1130,3,0,0,15.746082305908203,73.45121002197266,4510,1,0.38651870530000004,15.359563600608203,3129.778515625,597.3874023437502
2023-03-29 10:27:11.304,2532.39111328125,810.2257080078125,4864.199981689453,10.600001335144043,3600,0.8,67.5,6.355997562408447,62,1133,3,0,0,15.73723030090332,73.63458251953125,4521,1,0.3875468791,15.34968342180332,3127.03193359375,594.6408203125002
2023-03-29 10:27:22.232,2528.196044921875,810.2257080078125,4861.7999267578125,10.600001335144043,3600,0.8,67.5999984741211,6.355997562408447,62,1136,3,0,0,15.728375434875488,73.81795501708984,4532,1,0.3885790889,15.339796345975488,3127.03193359375,598.8358886718752
2023-03-29 10:27:35.735,2519.805908203125,807.7926635742188,4864.199981689453,10.600001335144043,3600,0.8,67.5,6.442894458770752,62,1134,3,0,0,15.68410873413086,74.03466796875,4546,1,0.3878949781,15.296213756030859,3116.594921875,596.7890136718752
2023-03-29 10:27:57.348,2529.59423828125,807.7926635742188,4862.400054931641,10.500000953674316,3600,0.8,67.5999984741211,6.342894077301025,62,1132,3,0,0,15.719522476196289,74.40141296386719,4567,1,0.3872028161,15.332319660096289,3125.93330078125,596.3390625000002
2023-03-29 10:28:12.547,2539.3828125,809.6173706054688,4858.2000732421875,10.100000381469727,3600,0.8,67.5999984741211,5.877723693847656,62,1139,3,0,0,15.772643089294434,74.6514663696289,4583,1,0.38961531390000004,15.383027775394433,3139.940869140625,600.5580566406252
2023-03-29 10:28:15.123,2540.781005859375,809.0090942382812,4861.7999267578125,10.0,3600,0.8,67.5999984741211,5.799448013305664,62,1134,3,0,0,15.799203872680664,74.70147705078125,4585,1,0.3878949781,15.411308894580664,3143.51142578125,602.7304199218752
2023-03-29 10:28:17.881,2539.3828125,809.0090942382812,4863.000183105469,10.0,3600,0.8,67.5,5.799448013305664,62,1133,3,0,0,15.799203872680664,74.7514877319336,4588,1,0.3875468791,15.411656993580664,3142.41279296875,603.0299804687502
2023-03-29 10:28:22.427,2540.781005859375,810.2257080078125,4861.7999267578125,9.899999618530273,3600,0.8,67.5,5.655996322631836,62,1136,3,0,0,15.799203872680664,74.81816864013672,4592,1,0.3885790889,15.410624783780664,3142.962109375,602.1811035156252
2023-03-29 10:28:26.028,2542.1796875,809.0090942382812,4861.7999267578125,9.799999237060547,3600,0.8,67.5999984741211,5.599447727203369,62,1137,3,0,0,15.790349960327148,74.88484954833984,4596,1,0.3889231519,15.401426808427148,3141.31416015625,599.1344726562502
2023-03-29 10:28:30.551,2540.781005859375,809.6173706054688,4858.2000732421875,9.699999809265137,3600,0.8,67.5,5.477723121643066,62,1137,3,0,0,15.78149700164795,74.95153045654297,4601,1,0.3889231519,15.392573849747949,3142.138134765625,601.3571289062502
2023-03-29 10:28:34.360,2544.975830078125,809.0090942382812,4855.800018310547,9.699999809265137,3600,0.8,67.5,5.499447822570801,62,1133,3,0,0,15.825764656066895,75.0182113647461,4604,1,0.3875468791,15.438217776966894,3154.49775390625,609.5219238281252
2023-03-29 10:28:47.994,2554.764404296875,810.8340454101562,4855.800018310547,9.699999809265137,3600,0.8,67.5,5.434269428253174,62,1140,3,0,0,15.84347152709961,75.25159454345703,4618,1,0.38995536170000006,15.45351616539961,3157.2443359375,602.4799316406252
2023-03-29 10:29:07.904,2557.561279296875,810.2257080078125,4859.399871826172,9.499999046325684,3600,0.8,67.5,5.255995750427246,62,1132,3,0,0,15.870031356811523,75.58499908447266,4638,1,0.3872028161,15.482828540711523,3160.814892578125,603.2536132812502
2023-03-29 10:29:14.531,2564.552734375,813.26708984375,4863.599853515625,9.699999809265137,3600,0.8,67.5,5.3475847244262695,62,1136,3,0,0,15.896592140197754,75.68502044677734,4645,1,0.3885790889,15.508013051297754,3161.6388671875,597.0861328125002
2023-03-29 10:29:18.298,2564.552734375,810.8340454101562,4858.800201416016,9.699999809265137,3600,0.8,67.5,5.434269428253174,62,1137,3,0,0,15.896592140197754,75.75170135498047,4648,1,0.3889231519,15.507668988297754,3166.58271484375,602.0299804687502
2023-03-29 10:29:21.066,2564.552734375,812.0504760742188,4862.400054931641,9.59999942779541,3600,0.8,67.30000305175781,5.290823936462402,62,1135,3,0,0,15.923151969909668,75.80171203613281,4651,1,0.3882390411,15.534912928809668,3169.054638671875,604.5019042968752
2023-03-29 10:29:25.558,2565.950927734375,811.4422607421875,4858.2000732421875,9.59999942779541,3600,0.8,67.5,5.312546730041504,62,1133,3,0,0,15.932005882263184,75.86839294433594,4656,1,0.3875468791,15.544459003163183,3174.8224609375,608.8715332031252
2023-03-29 10:29:30.043,2567.349365234375,810.2257080078125,4856.999816894531,9.59999942779541,3600,0.8,67.4000015258789,5.355996131896973,62,1134,3,0,0,15.887739181518555,75.95174407958984,4660,1,0.3878949781,15.499844203418554,3166.58271484375,599.2333496093752
2023-03-29 10:29:35.367,2564.552734375,809.0090942382812,4865.3997802734375,9.59999942779541,3600,0.8,67.5,5.399447441101074,62,1139,3,0,0,15.878884315490723,76.03509521484375,4665,1,0.38961531390000004,15.489269001590722,3157.79365234375,593.2409179687502
2023-03-29 10:29:39.294,2561.756103515625,811.4422607421875,4861.7999267578125,9.59999942779541,3600,0.8,67.5,5.312546730041504,62,1128,3,0,0,15.870031356811523,76.10177612304688,4669,1,0.38582654330000005,15.484204813511523,3158.34296875,596.5868652343752
2023-03-29 10:29:43.019,2558.959228515625,810.2257080078125,4860.0,9.699999809265137,3600,0.8,67.5,5.455996036529541,62,1134,3,0,0,15.84347152709961,76.16845703125,4673,1,0.3878949781,15.455576548999609,3154.223095703125,595.2638671875002
2023-03-29 10:29:48.322,2558.959228515625,810.2257080078125,4861.7999267578125,9.799999237060547,3600,0.8,67.5999984741211,5.555996417999268,62,1133,3,0,0,15.861177444458008,76.2518081665039,4678,1,0.3875468791,15.473630565358008,3156.69501953125,597.7357910156252
2023-03-29 10:30:03.733,2558.959228515625,810.2257080078125,4864.800109863281,10.0,3600,0.8,67.5,5.7559967041015625,62,1135,3,0,0,15.84347152709961,76.50186157226562,4694,1,0.3882390411,15.455232485999609,3150.10322265625,591.1439941406252
2023-03-29 10:30:09.079,2554.764404296875,810.2257080078125,4865.3997802734375,10.100000381469727,3600,0.8,67.5,5.855997085571289,62,1139,3,0,0,15.834617614746094,76.60188293457031,4699,1,0.38961531390000004,15.445002300846093,3147.356640625,592.5922363281252
2023-03-29 10:30:22.537,2553.365966796875,810.8340454101562,4863.599853515625,10.200000762939453,3600,0.8,67.5999984741211,5.93427038192749,62,1129,3,0,0,15.825764656066895,76.81859588623047,4713,1,0.38617060630000005,15.439594049766894,3147.356640625,593.9906738281252
2023-03-29 10:30:27.226,2550.5693359375,807.7926635742188,4858.2000732421875,10.200000762939453,3600,0.8,67.5999984741211,6.042893886566162,62,1135,3,0,0,15.825764656066895,76.90194702148438,4717,1,0.3882390411,15.437525614966894,3152.8498046875,602.2804687500002
2023-03-29 10:30:36.349,2543.57763671875,809.6173706054688,4859.399871826172,10.200000762939453,3600,0.8,67.5999984741211,5.977724075317383,62,1132,3,0,0,15.790349960327148,77.0519790649414,4726,1,0.3872028161,15.403147144227148,3143.51142578125,599.9337890625002
2023-03-29 10:31:01.718,2542.1796875,809.0090942382812,4858.800201416016,10.300000190734863,3600,0.8,67.5999984741211,6.0994486808776855,62,1132,3,0,0,15.772643089294434,77.46873474121094,4752,1,0.3872028161,15.385440273194433,3140.21552734375,598.0358398437502
2023-03-29 10:31:04.437,2540.781005859375,809.0090942382812,4857.599945068359,10.300000190734863,3600,0.8,67.5999984741211,6.0994486808776855,62,1133,3,0,0,15.790349960327148,77.51874542236328,4754,1,0.3875468791,15.402803081227148,3145.159375,604.3783691406252
2023-03-29 10:31:08.951,2537.984130859375,809.6173706054688,4858.800201416016,10.300000190734863,3600,0.8,67.5999984741211,6.077723979949951,62,1133,3,0,0,15.763790130615234,77.60209655761719,4759,1,0.3875468791,15.376243251515234,3138.01826171875,600.0341308593752
2023-03-29 10:31:32.312,2532.39111328125,808.40087890625,4858.2000732421875,10.40000057220459,3600,0.8,67.69999694824219,6.2211713790893555,62,1136,3,0,0,15.728375434875488,77.98551177978516,4782,1,0.3885790889,15.339796345975488,3130.8771484375,598.4860351562502
2023-03-29 10:31:41.329,2537.984130859375,810.8340454101562,4860.600128173828,10.40000057220459,3600,0.8,67.69999694824219,6.134270668029785,62,1130,3,0,0,15.763790130615234,78.13554382324219,4791,1,0.38651870530000004,15.377271425315234,3136.095654296875,598.1115234375002
2023-03-29 10:31:54.195,2536.5859375,809.6173706054688,4861.199798583984,10.200000762939453,3600,0.8,67.5999984741211,5.977724075317383,62,1133,3,0,0,15.754937171936035,78.35225677490234,4804,1,0.3875468791,15.367390292836035,3134.173046875,597.5871093750002
2023-03-29 10:32:03.189,2537.984130859375,810.8340454101562,4861.199798583984,10.200000762939453,3600,0.8,67.5999984741211,5.93427038192749,62,1133,3,0,0,15.763790130615234,78.50228881835938,4813,1,0.3875468791,15.376243251515234,3135.2716796875,597.2875488281252
2023-03-29 10:32:09.652,2537.984130859375,810.8340454101562,4860.0,10.100000381469727,3600,0.8,67.5999984741211,5.834270000457764,62,1130,3,0,0,15.754937171936035,78.60231018066406,4820,1,0.38651870530000004,15.368418466636035,3134.72236328125,596.7382324218752
2023-03-29 10:32:14.169,2537.984130859375,809.0090942382812,4858.800201416016,10.100000381469727,3600,0.8,67.5,5.899448394775391,62,1139,3,0,0,15.763790130615234,78.68566131591797,4824,1,0.38961531390000004,15.374174816715234,3137.743603515625,599.7594726562502
2023-03-29 10:32:20.613,2540.781005859375,810.2257080078125,4854.000091552734,10.100000381469727,3600,0.8,67.5999984741211,5.855997085571289,62,1136,3,0,0,15.78149700164795,78.78568267822266,4831,1,0.3885790889,15.392917912747949,3145.434033203125,604.6530273437502
2023-03-29 10:32:32.135,2551.967529296875,810.8340454101562,4854.6002197265625,10.200000762939453,3600,0.8,67.5,5.93427038192749,62,1130,3,0,0,15.834617614746094,78.98572540283203,4842,1,0.38651870530000004,15.448098909446093,3156.969677734375,605.0021484375002
2023-03-29 10:32:34.893,2554.764404296875,811.4422607421875,4858.2000732421875,10.200000762939453,3600,0.8,67.5999984741211,5.912547588348389,62,1133,3,0,0,15.825764656066895,79.03573608398438,4845,1,0.3875468791,15.438217776966894,3151.20185546875,596.4374511718752
2023-03-29 10:32:37.472,2556.162841796875,812.6588134765625,4857.599945068359,10.200000762939453,3600,0.8,67.5999984741211,5.86909818649292,62,1135,3,0,0,15.84347152709961,79.06907653808594,4847,1,0.3882390411,15.455232485999609,3155.0470703125,598.8842285156252
2023-03-29 10:32:40.201,2556.162841796875,811.4422607421875,4858.2000732421875,10.200000762939453,3600,0.8,67.5999984741211,5.912547588348389,62,1133,3,0,0,15.852324485778809,79.11908721923828,4850,1,0.3875468791,15.464777606678808,3157.2443359375,601.0814941406252
2023-03-29 10:32:51.139,2556.162841796875,812.6588134765625,4857.599945068359,10.0,3600,0.8,67.5,5.669097900390625,62,1130,3,0,0,15.870031356811523,79.30245971679688,4861,1,0.38651870530000004,15.483512651511523,3161.6388671875,605.4760253906252
2023-03-29 10:32:56.598,2557.561279296875,811.4422607421875,4857.599945068359,9.799999237060547,3600,0.8,67.69999694824219,5.512547016143799,62,1132,3,0,0,15.870031356811523,79.38581085205078,4867,1,0.3872028161,15.482828540711523,3161.6388671875,604.0775878906252
2023-03-29 10:32:59.359,2557.561279296875,810.2257080078125,4859.399871826172,9.699999809265137,3600,0.8,67.5999984741211,5.455996036529541,62,1130,3,0,0,15.870031356811523,79.43582153320312,4869,1,0.38651870530000004,15.483512651511523,3161.08955078125,603.5282714843752
2023-03-29 10:33:05.830,2561.756103515625,809.0090942382812,4857.599945068359,9.699999809265137,3600,0.8,67.5999984741211,5.499447822570801,62,1131,3,0,0,15.870031356811523,79.5525131225586,4876,1,0.38686276830000005,15.483168588511523,3163.012158203125,601.2560546875002
2023-03-29 10:33:14.981,2567.349365234375,812.6588134765625,4857.599945068359,9.799999237060547,3600,0.8,67.5,5.46909761428833,62,1137,3,0,0,15.896592140197754,79.70254516601562,4885,1,0.3889231519,15.507668988297754,3166.58271484375,599.2333496093752
2023-03-29 10:33:36.463,2565.950927734375,810.2257080078125,4859.399871826172,9.699999809265137,3600,0.8,67.80000305175781,5.455996036529541,62,1131,3,0,0,15.887739181518555,80.05261993408203,4906,1,0.38686276830000005,15.500876413218554,3164.934765625,598.9838378906252
2023-03-29 10:33:43.746,2560.357666015625,810.2257080078125,4861.7999267578125,9.699999809265137,3600,0.8,67.5999984741211,5.455996036529541,62,1138,3,0,0,15.870031356811523,80.18598175048828,4914,1,0.3892712509,15.480760105911523,3158.34296875,597.9853027343752
2023-03-29 10:33:52.830,2558.959228515625,810.8340454101562,4863.599853515625,9.799999237060547,3600,0.8,67.69999694824219,5.534269332885742,62,1138,3,0,0,15.852324485778809,80.33601379394531,4923,1,0.3892712509,15.463053234878808,3152.575146484375,593.6159179687502
2023-03-29 10:34:00.103,2557.561279296875,809.6173706054688,4866.600036621094,9.899999618530273,3600,0.8,67.5999984741211,5.677723407745361,62,1135,3,0,0,15.84347152709961,80.45270538330078,4930,1,0.3882390411,15.455232485999609,3149.00458984375,591.4433105468752
2023-03-29 10:34:04.770,2557.561279296875,809.0090942382812,4860.0,9.899999618530273,3600,0.8,67.5999984741211,5.699448108673096,62,1135,3,0,0,15.84347152709961,80.53605651855469,4935,1,0.3882390411,15.455232485999609,3154.772412109375,597.2111328125002
2023-03-29 10:34:10.297,2556.162841796875,809.6173706054688,4856.999816894531,10.0,3600,0.8,67.5999984741211,5.77772331237793,62,1136,3,0,0,15.834617614746094,80.6194076538086,4940,1,0.3885790889,15.446038525846093,3155.0470703125,598.8842285156252
2023-03-29 10:34:14.842,2554.764404296875,809.0090942382812,4856.999816894531,10.0,3600,0.8,67.69999694824219,5.799448013305664,62,1135,3,0,0,15.84347152709961,80.7027587890625,4945,1,0.3882390411,15.455232485999609,3157.2443359375,602.4799316406252
2023-03-29 10:34:17.577,2553.365966796875,809.6173706054688,4860.600128173828,10.0,3600,0.8,67.69999694824219,5.77772331237793,62,1133,3,0,0,15.834617614746094,80.73609924316406,4948,1,0.3875468791,15.447070735646093,3152.30048828125,598.9345214843752
2023-03-29 10:34:24.038,2551.967529296875,809.0090942382812,4863.000183105469,10.100000381469727,3600,0.8,67.5999984741211,5.899448394775391,62,1132,3,0,0,15.825764656066895,80.85279083251953,4954,1,0.3872028161,15.438561839966894,3148.4552734375,596.4877441406252
2023-03-29 10:34:26.797,2550.5693359375,807.7926635742188,4858.2000732421875,10.0,3600,0.8,67.5999984741211,5.842893600463867,62,1136,3,0,0,15.825764656066895,80.90280151367188,4957,1,0.3885790889,15.437185567166894,3152.8498046875,602.2804687500002
2023-03-29 10:34:38.480,2544.975830078125,809.0090942382812,4858.800201416016,10.0,3600,0.8,67.5999984741211,5.799448013305664,62,1133,3,0,0,15.790349960327148,81.08617401123047,4969,1,0.3875468791,15.402803081227148,3144.0607421875,599.0849121093752
2023-03-29 10:34:42.962,2543.57763671875,809.0090942382812,4861.199798583984,10.0,3600,0.8,67.5999984741211,5.799448013305664,62,1131,3,0,0,15.790349960327148,81.16952514648438,4973,1,0.38686276830000005,15.403487192027148,3142.41279296875,598.8351562500002
2023-03-29 10:35:00.134,2533.789306640625,807.7926635742188,4861.7999267578125,10.200000762939453,3600,0.8,67.5999984741211,6.042893886566162,62,1134,3,0,0,15.73723030090332,81.45291900634766,4990,1,0.3878949781,15.34933532280332,3130.32783203125,596.5385253906252
2023-03-29 10:35:40.480,2532.39111328125,809.0090942382812,4859.399871826172,10.200000762939453,3600,0.8,67.5999984741211,5.999448776245117,62,1130,3,0,0,15.71066951751709,82.1197280883789,5031,1,0.38651870530000004,15.32415081221709,3126.207958984375,593.8168457031252
2023-03-29 10:36:00.390,2535.187744140625,809.0090942382812,4860.0,10.100000381469727,3600,0.8,67.5999984741211,5.899448394775391,62,1133,3,0,0,15.728375434875488,82.45313262939453,5050,1,0.3875468791,15.340828555775488,3129.22919921875,594.0414550781252
2023-03-29 10:36:03.951,2535.187744140625,809.0090942382812,4863.000183105469,10.100000381469727,3600,0.8,67.5999984741211,5.899448394775391,62,1133,3,0,0,15.73723030090332,82.51981353759766,5054,1,0.3875468791,15.34968342180332,3128.6798828125,593.4921386718752
2023-03-29 10:36:13.092,2537.984130859375,809.0090942382812,4860.0,10.200000762939453,3600,0.8,67.5999984741211,5.999448776245117,62,1135,3,0,0,15.746082305908203,82.66984558105469,5063,1,0.3882390411,15.357843264808203,3133.0744140625,595.0902832031252
2023-03-29 10:36:22.021,2542.1796875,809.6173706054688,4856.400146484375,10.100000381469727,3600,0.8,67.5,5.877723693847656,62,1134,3,0,0,15.799203872680664,82.81987762451172,5072,1,0.3878949781,15.411308894580664,3147.90595703125,605.7262695312502
2023-03-29 10:36:33.566,2550.5693359375,810.8340454101562,4863.000183105469,9.799999237060547,3600,0.8,67.5,5.534269332885742,62,1130,3,0,0,15.825764656066895,83.00325012207031,5084,1,0.38651870530000004,15.439245950766894,3147.90595703125,597.3366210937502
2023-03-29 10:36:36.559,2551.967529296875,810.2257080078125,4858.800201416016,9.799999237060547,3600,0.8,67.5,5.555996417999268,62,1133,3,0,0,15.825764656066895,83.05326080322266,5087,1,0.3875468791,15.438217776966894,3151.476513671875,599.5089843750002
2023-03-29 10:36:39.360,2551.967529296875,809.0090942382812,4855.800018310547,9.799999237060547,3600,0.8,67.5999984741211,5.599447727203369,62,1133,3,0,0,15.834617614746094,83.103271484375,5089,1,0.3875468791,15.447070735646093,3156.69501953125,604.7274902343752
2023-03-29 10:36:57.107,2558.959228515625,810.2257080078125,4857.599945068359,9.799999237060547,3600,0.8,67.5999984741211,5.555996417999268,62,1134,3,0,0,15.861177444458008,83.40333557128906,5107,1,0.3878949781,15.473282466358008,3160.265576171875,601.3063476562502
2023-03-29 10:36:59.716,2560.357666015625,809.0090942382812,4860.0,9.699999809265137,3600,0.8,67.5999984741211,5.499447822570801,62,1134,3,0,0,15.834617614746094,83.43667602539062,5110,1,0.3878949781,15.446722636646093,3152.8498046875,592.4921386718752
2023-03-29 10:37:02.468,2560.357666015625,809.0090942382812,4861.199798583984,9.699999809265137,3600,0.8,67.5999984741211,5.499447822570801,62,1133,3,0,0,15.861177444458008,83.48668670654297,5112,1,0.3875468791,15.473630565358008,3157.79365234375,597.4359863281252
2023-03-29 10:37:08.932,2561.756103515625,811.4422607421875,4858.2000732421875,9.699999809265137,3600,0.8,67.5999984741211,5.412546634674072,62,1132,3,0,0,15.852324485778809,83.60337829589844,5119,1,0.3872028161,15.465121669678808,3157.2443359375,595.4882324218752
2023-03-29 10:37:11.528,2561.756103515625,811.4422607421875,4856.999816894531,9.799999237060547,3600,0.8,67.5,5.512547016143799,62,1134,3,0,0,15.861177444458008,83.63671875,5122,1,0.3878949781,15.473282466358008,3160.265576171875,598.5094726562502
2023-03-29 10:37:20.298,2565.950927734375,810.8340454101562,4855.199890136719,9.799999237060547,3600,0.8,67.5999984741211,5.534269332885742,62,1134,3,0,0,15.896592140197754,83.78675079345703,5130,1,0.3878949781,15.508697162097754,3169.87861328125,603.9276855468752
2023-03-29 10:37:24.821,2565.950927734375,810.2257080078125,4859.399871826172,9.699999809265137,3600,0.8,67.5999984741211,5.455996036529541,62,1134,3,0,0,15.887739181518555,83.87010192871094,5135,1,0.3878949781,15.499844203418554,3164.660107421875,598.7091796875002
2023-03-29 10:37:40.239,2557.561279296875,810.2257080078125,4860.600128173828,9.699999809265137,3600,0.8,67.5999984741211,5.455996036529541,62,1131,3,0,0,15.861177444458008,84.12015533447266,5150,1,0.38686276830000005,15.474314676158007,3157.79365234375,600.2323730468752
2023-03-29 10:37:43.037,2556.162841796875,808.40087890625,4863.000183105469,9.799999237060547,3600,0.8,67.5999984741211,5.621170520782471,62,1140,3,0,0,15.852324485778809,84.170166015625,5153,1,0.38995536170000006,15.462369124078808,3153.9484375,597.7855957031252
2023-03-29 10:37:54.019,2554.764404296875,811.4422607421875,4861.199798583984,10.0,3600,0.8,67.5999984741211,5.712547302246094,62,1136,3,0,0,15.84347152709961,84.3535385131836,5164,1,0.3885790889,15.45489243819961,3152.575146484375,597.8107421875002
2023-03-29 10:37:56.781,2554.764404296875,808.40087890625,4865.3997802734375,10.0,3600,0.8,67.69999694824219,5.821170806884766,62,1132,3,0,0,15.852324485778809,84.40354919433594,5167,1,0.3872028161,15.465121669678808,3152.575146484375,597.8107421875002
2023-03-29 10:37:59.508,2554.764404296875,809.6173706054688,4861.7999267578125,10.0,3600,0.8,67.5999984741211,5.77772331237793,62,1130,3,0,0,15.825764656066895,84.4368896484375,5170,1,0.38651870530000004,15.439245950766894,3149.55390625,594.7895019531252
2023-03-29 10:38:04.005,2556.162841796875,810.8340454101562,4858.800201416016,10.0,3600,0.8,67.5999984741211,5.734270095825195,62,1132,3,0,0,15.825764656066895,84.5202407836914,5174,1,0.3872028161,15.438561839966894,3151.20185546875,595.0390136718752
2023-03-29 10:38:06.591,2556.162841796875,809.0090942382812,4863.599853515625,10.100000381469727,3600,0.8,67.5999984741211,5.899448394775391,62,1132,3,0,0,15.825764656066895,84.55358123779297,5177,1,0.3872028161,15.438561839966894,3147.90595703125,591.7431152343752
2023-03-29 10:38:15.414,2550.5693359375,808.40087890625,4863.000183105469,10.100000381469727,3600,0.8,67.5999984741211,5.921171188354492,62,1135,3,0,0,15.816909790039062,84.70361328125,5185,1,0.3882390411,15.428670748939062,3146.532666015625,595.9633300781252
2023-03-29 10:38:19.941,2549.171142578125,809.0090942382812,4861.7999267578125,10.0,3600,0.8,67.5999984741211,5.799448013305664,62,1132,3,0,0,15.799203872680664,84.7869644165039,5190,1,0.3872028161,15.412001056580664,3143.51142578125,594.3402832031252
2023-03-29 10:38:40.253,2536.5859375,805.3594970703125,4861.199798583984,10.0,3600,0.8,67.5999984741211,5.9297943115234375,62,1133,3,0,0,15.763790130615234,85.12036895751953,5210,1,0.3875468791,15.376243251515234,3138.01826171875,601.4323242187502
2023-03-29 10:38:51.152,2530.99267578125,808.40087890625,4861.7999267578125,10.200000762939453,3600,0.8,67.5,6.0211710929870605,62,1131,3,0,0,15.71066951751709,85.30374145507812,5221,1,0.38686276830000005,15.32380674921709,3124.2853515625,593.2926757812502
2023-03-29 10:38:56.704,2530.99267578125,808.40087890625,4862.400054931641,10.40000057220459,3600,0.8,67.5,6.2211713790893555,62,1131,3,0,0,15.719522476196289,85.38709259033203,5227,1,0.38686276830000005,15.332659707896289,3125.93330078125,594.9406250000002
2023-03-29 10:38:59.442,2532.39111328125,807.7926635742188,4864.199981689453,10.40000057220459,3600,0.8,67.5,6.242894172668457,62,1131,3,0,0,15.73723030090332,85.43710327148438,5229,1,0.38686276830000005,15.35036753260332,3128.405224609375,596.0141113281252
2023-03-29 10:39:06.483,2533.789306640625,807.7926635742188,4860.600128173828,10.40000057220459,3600,0.8,67.5,6.242894172668457,62,1133,3,0,0,15.73723030090332,85.55379486083984,5237,1,0.3875468791,15.34968342180332,3131.42646484375,597.6371582031252
2023-03-29 10:39:15.669,2533.789306640625,809.0090942382812,4860.600128173828,10.200000762939453,3600,0.8,67.5,5.999448776245117,62,1132,3,0,0,15.746082305908203,85.70382690429688,5246,1,0.3872028161,15.358879489808203,3132.799755859375,599.0104492187502
2023-03-29 10:39:18.420,2532.39111328125,809.0090942382812,4866.600036621094,10.200000762939453,3600,0.8,67.5999984741211,5.999448776245117,62,1131,3,0,0,15.719522476196289,85.75383758544922,5248,1,0.38686276830000005,15.332659707896289,3122.0880859375,589.6969726562502
2023-03-29 10:39:22.215,2533.789306640625,807.184326171875,4863.599853515625,10.200000762939453,3600,0.8,67.5999984741211,6.064620494842529,62,1132,3,0,0,15.73723030090332,85.82051849365234,5252,1,0.3872028161,15.35002748480332,3129.22919921875,595.4398925781252
2023-03-29 10:39:29.459,2535.187744140625,807.184326171875,4858.800201416016,10.200000762939453,3600,0.8,67.5,6.064620494842529,62,1130,3,0,0,15.746082305908203,85.93721008300781,5259,1,0.38651870530000004,15.359563600608203,3135.2716796875,600.0839355468752
2023-03-29 10:39:32.394,2532.39111328125,807.7926635742188,4852.799835205078,10.200000762939453,3600,0.8,67.5,6.042893886566162,62,1131,3,0,0,15.719522476196289,85.98722076416016,5262,1,0.38686276830000005,15.332659707896289,3134.173046875,601.7819335937502
2023-03-29 10:39:50.141,2535.187744140625,809.6173706054688,4856.400146484375,10.0,3600,0.8,67.4000015258789,5.77772331237793,62,1131,3,0,0,15.754937171936035,86.28728485107422,5280,1,0.38686276830000005,15.368074403636035,3138.01826171875,602.8305175781252
2023-03-29 10:39:54.798,2532.39111328125,807.7926635742188,4856.999816894531,10.0,3600,0.8,67.30000305175781,5.842893600463867,62,1132,3,0,0,15.73723030090332,86.37063598632812,5285,1,0.3872028161,15.35002748480332,3134.447705078125,602.0565917968752
2023-03-29 10:40:00.274,2533.789306640625,808.40087890625,4858.800201416016,9.899999618530273,3600,0.8,67.5,5.721170425415039,62,1131,3,0,0,15.728375434875488,86.45398712158203,5290,1,0.38686276830000005,15.341512666575488,3130.8771484375,597.0878417968752
2023-03-29 10:40:04.798,2533.789306640625,809.0090942382812,4857.599945068359,9.899999618530273,3600,0.8,67.4000015258789,5.699448108673096,62,1131,3,0,0,15.719522476196289,86.53733825683594,5295,1,0.38686276830000005,15.332659707896289,3129.778515625,595.9892089843752
2023-03-29 10:40:07.393,2535.187744140625,806.5759887695312,4858.2000732421875,9.799999237060547,3600,0.8,67.30000305175781,5.686348915100098,62,1132,3,0,0,15.728375434875488,86.5706787109375,5297,1,0.3872028161,15.341172618775488,3131.97578125,596.7880371093752
2023-03-29 10:40:10.141,2536.5859375,808.40087890625,4865.3997802734375,9.799999237060547,3600,0.8,67.4000015258789,5.621170520782471,62,1127,3,0,0,15.746082305908203,86.62068939208984,5300,1,0.38548649549999997,15.360595810408203,3129.22919921875,592.6432617187502
2023-03-29 10:40:12.867,2536.5859375,809.0090942382812,4864.800109863281,9.799999237060547,3600,0.8,67.4000015258789,5.599447727203369,62,1131,3,0,0,15.746082305908203,86.67070007324219,5303,1,0.38686276830000005,15.359219537608203,3129.22919921875,592.6432617187502
2023-03-29 10:40:14.900,2536.5859375,807.184326171875,4857.599945068359,9.899999618530273,3600,0.8,67.5,5.764619827270508,62,1135,3,0,0,15.754937171936035,86.70404052734375,5305,1,0.3882390411,15.366698130836035,3138.01826171875,601.4323242187502
2023-03-29 10:40:24.071,2544.975830078125,809.0090942382812,4862.400054931641,9.899999618530273,3600,0.8,67.4000015258789,5.699448108673096,62,1130,3,0,0,15.763790130615234,86.85407257080078,5314,1,0.38651870530000004,15.377271425315234,3135.2716796875,590.2958496093752
2023-03-29 10:40:26.839,2543.57763671875,809.0090942382812,4862.400054931641,9.899999618530273,3600,0.8,67.4000015258789,5.699448108673096,62,1133,3,0,0,15.790349960327148,86.90408325195312,5317,1,0.3875468791,15.402803081227148,3141.039501953125,597.4618652343752
2023-03-29 10:40:38.330,2547.772705078125,807.7926635742188,4858.800201416016,9.899999618530273,3600,0.8,67.4000015258789,5.742893218994141,62,1128,3,0,0,15.790349960327148,87.08745574951172,5328,1,0.38582654330000005,15.404523417027148,3145.159375,597.3866699218752
2023-03-29 10:40:41.069,2547.772705078125,808.40087890625,4854.6002197265625,9.799999237060547,3600,0.8,67.30000305175781,5.621170520782471,62,1129,3,0,0,15.799203872680664,87.13746643066406,5331,1,0.38617060630000005,15.413033266380664,3150.10322265625,602.3305175781252
2023-03-29 10:40:43.821,2549.171142578125,808.40087890625,4855.800018310547,9.799999237060547,3600,0.8,67.5,5.621170520782471,62,1129,3,0,0,15.790349960327148,87.1874771118164,5334,1,0.38617060630000005,15.404179354027148,3147.356640625,598.1854980468752
2023-03-29 10:40:52.953,2554.764404296875,808.40087890625,4859.399871826172,9.799999237060547,3600,0.8,67.4000015258789,5.621170520782471,62,1132,3,0,0,15.816909790039062,87.33750915527344,5343,1,0.3872028161,15.429706973939062,3149.828564453125,595.0641601562502
2023-03-29 10:40:55.713,2556.162841796875,809.6173706054688,4856.999816894531,9.799999237060547,3600,0.8,67.4000015258789,5.577723026275635,62,1130,3,0,0,15.84347152709961,87.370849609375,5346,1,0.38651870530000004,15.456952821799609,3157.2443359375,601.0814941406252
2023-03-29 10:40:58.450,2558.959228515625,809.6173706054688,4864.800109863281,9.799999237060547,3600,0.8,67.5,5.577723026275635,62,1132,3,0,0,15.870031356811523,87.42086029052734,5348,1,0.3872028161,15.482828540711523,3156.69501953125,597.7357910156252
2023-03-29 10:41:09.172,2560.357666015625,810.2257080078125,4864.800109863281,9.699999809265137,3600,0.8,67.5,5.455996036529541,62,1130,3,0,0,15.861177444458008,87.60423278808594,5359,1,0.38651870530000004,15.474658739158007,3154.49775390625,594.1400878906252
2023-03-29 10:41:12.916,2561.756103515625,810.8340454101562,4861.7999267578125,9.59999942779541,3600,0.8,67.5,5.334269046783447,62,1132,3,0,0,15.870031356811523,87.67091369628906,5363,1,0.3872028161,15.482828540711523,3158.34296875,596.5868652343752
2023-03-29 10:41:30.100,2557.561279296875,807.7926635742188,4856.400146484375,9.499999046325684,3600,0.8,67.5,5.342892646789551,62,1134,3,0,0,15.825764656066895,87.95430755615234,5380,1,0.3878949781,15.437869677966894,3154.49775390625,596.9364746093752
2023-03-29 10:41:32.714,2558.959228515625,808.40087890625,4862.400054931641,9.399998664855957,3600,0.8,67.5,5.221169948577881,62,1131,3,0,0,15.84347152709961,87.9876480102539,5383,1,0.38686276830000005,15.456608758799609,3153.39912109375,594.4398925781252
2023-03-29 10:41:39.772,2560.357666015625,810.2257080078125,4861.199798583984,9.59999942779541,3600,0.8,67.5,5.355996131896973,62,1132,3,0,0,15.861177444458008,88.12100982666016,5390,1,0.3872028161,15.473974628358008,3157.2443359375,596.8866699218752
2023-03-29 10:41:55.391,2554.764404296875,807.7926635742188,4858.800201416016,9.699999809265137,3600,0.8,67.5,5.542892932891846,62,1129,3,0,0,15.825764656066895,88.37106323242188,5405,1,0.38617060630000005,15.439594049766894,3152.8498046875,598.0854003906252
2023-03-29 10:41:59.933,2554.764404296875,808.40087890625,4860.600128173828,9.59999942779541,3600,0.8,67.5,5.421170234680176,62,1132,3,0,0,15.834617614746094,88.45441436767578,5410,1,0.3872028161,15.447414798646093,3152.8498046875,598.0854003906252
2023-03-29 10:42:02.656,2551.967529296875,809.6173706054688,4861.7999267578125,9.59999942779541,3600,0.8,67.5,5.37772274017334,62,1134,3,0,0,15.816909790039062,88.48775482177734,5413,1,0.3878949781,15.429014811939062,3147.081982421875,595.1144531250002
2023-03-29 10:42:05.442,2550.5693359375,807.7926635742188,4864.800109863281,9.699999809265137,3600,0.8,67.5,5.542892932891846,62,1135,3,0,0,15.799203872680664,88.53776550292969,5415,1,0.3882390411,15.410964831580664,3141.31416015625,590.7448242187502
2023-03-29 10:42:07.442,2547.772705078125,807.184326171875,4860.0,9.699999809265137,3600,0.8,67.5,5.564619541168213,62,1130,3,0,0,15.790349960327148,88.57110595703125,5417,1,0.38651870530000004,15.403831255027148,3144.0607421875,596.2880371093752
2023-03-29 10:42:12.113,2549.171142578125,809.0090942382812,4856.999816894531,9.799999237060547,3600,0.8,67.5,5.599447727203369,62,1132,3,0,0,15.799203872680664,88.65445709228516,5422,1,0.3872028161,15.412001056580664,3147.90595703125,598.7348144531252
2023-03-29 10:42:19.350,2540.781005859375,807.7926635742188,4859.399871826172,9.899999618530273,3600,0.8,67.4000015258789,5.742893218994141,62,1134,3,0,0,15.763790130615234,88.77114868164062,5429,1,0.3878949781,15.375895152515234,3138.01826171875,597.2372558593752
2023-03-29 10:42:23.928,2537.984130859375,805.9677124023438,4865.999908447266,10.0,3600,0.8,67.5,5.908071517944336,62,1134,3,0,0,15.746082305908203,88.85449981689453,5434,1,0.3878949781,15.358187327808203,3129.503857421875,591.5197265625002
2023-03-29 10:42:26.696,2536.5859375,806.5759887695312,4858.2000732421875,10.0,3600,0.8,67.4000015258789,5.886349201202393,62,1134,3,0,0,15.73723030090332,88.8878402709961,5437,1,0.3878949781,15.34933532280332,3133.898388671875,597.3124511718752
2023-03-29 10:42:36.490,2536.5859375,808.40087890625,4859.399871826172,10.100000381469727,3600,0.8,67.5,5.921171188354492,62,1133,3,0,0,15.728375434875488,89.0545425415039,5447,1,0.3875468791,15.340828555775488,3130.32783203125,593.7418945312502
2023-03-29 10:42:43.740,2535.187744140625,807.184326171875,4863.599853515625,10.200000762939453,3600,0.8,67.4000015258789,6.064620494842529,62,1133,3,0,0,15.719522476196289,89.18790435791016,5454,1,0.3875468791,15.331975597096289,3125.383984375,590.1962402343752
2023-03-29 10:42:52.908,2535.187744140625,807.7926635742188,4863.599853515625,10.300000190734863,3600,0.8,67.5,6.1428937911987305,62,1131,3,0,0,15.73723030090332,89.33793640136719,5463,1,0.38686276830000005,15.35036753260332,3128.954541015625,593.7667968750002
2023-03-29 10:42:59.323,2533.789306640625,809.6173706054688,4858.2000732421875,10.300000190734863,3600,0.8,67.5,6.077723979949951,62,1130,3,0,0,15.746082305908203,89.43795776367188,5469,1,0.38651870530000004,15.359563600608203,3134.72236328125,600.9330566406252
2023-03-29 10:43:08.323,2526.797607421875,809.0090942382812,4855.800018310547,10.200000762939453,3600,0.8,67.5,5.999448776245117,62,1129,3,0,0,15.71066951751709,89.5879898071289,5478,1,0.38617060630000005,15.32449891121709,3129.22919921875,602.4315917968752
2023-03-29 10:43:11.059,2529.59423828125,810.2257080078125,4862.400054931641,10.200000762939453,3600,0.8,67.4000015258789,5.955996990203857,62,1131,3,0,0,15.701815605163574,89.63800048828125,5481,1,0.38686276830000005,15.314952836863574,3120.989453125,591.3952148437502
2023-03-29 10:43:16.388,2526.797607421875,809.0090942382812,4862.400054931641,10.300000190734863,3600,0.8,67.5,6.0994486808776855,62,1132,3,0,0,15.701815605163574,89.72135162353516,5486,1,0.3872028161,15.314612789063574,3121.53876953125,594.7411621093752
2023-03-29 10:43:21.058,2525.3994140625,809.6173706054688,4860.0,10.200000762939453,3600,0.8,67.4000015258789,5.977724075317383,62,1130,3,0,0,15.68410873413086,89.80470275878906,5491,1,0.38651870530000004,15.297590028830859,3119.34150390625,593.9420898437502
